;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6061;2019-05-13 22:01:44.765;732;731;240;239;185;32;183;9;-34;35;724;256;-35;41;231;133;272;643;224;213;181;-218;705;349;354;137;352;294;703;-2.0;0.0;744.0;251.0;121.0;1;100;7;1;0;0;1;0;1;0;1;0;1;0;0;34994.51953125;7255.7802734375;20419.86328125;2856.3505859375;556.0;201418;660.0;0.0;Calculated values ==>;1557777704.765;346.36;346.26;297.16;297.06;291.66;276.36;273.20264511476705;291.46000000000004;274.06;269.76000000000005;276.66;345.56000000000006;298.76000000000005;269.66;277.26000000000005;296.26000000000005;286.46000000000004;300.36;337.46000000000004;294.46000000000004;291.26000000000005;339.16;328.76000000000005;251.36;241.92719264551067;266.86631818009863;273.20264511476705;295.56;7050000.0;3490000.0;3540000.0;1370000.0;3520000.0000000005;2940000.0;7030000.0;0.0;0.0;0.12400000000000001;0.04183333333333333;0.020166666666666666;0.020166666666666666;0.0;7255.7802734375;20419.86328125;2856.3505859375;34994.51953125;491144.18600085774;491202.52497311105;264437.9740436668;264028.224069592;245077.66106217346;430862.6128555636;458243.10377271957;438439.1573181969;472589.4791058512;526627.7227351625;475886.52911695145;438286.6576737402;449198.8471702533;464936.0064030323;452112.97467783996;279950.4199453523;478033.4573679354;462276.143222953;457969.9520314306;276820.84063482966;233304.39079467155;446995.79113038216;193672.23302224494;264437.9740436668;270.61580714688944;2947130.706764392;984651.0793948809;229762.28937576068;1199059.546947256;0;9;11;10;45;41;22;10;106;120;1314257878020.1907;506573412925.29004;1105487604885.3008;30351.098612698046;10597.36884752374;-0.0;3902.8948894199034;4177153.782565422;921556.8381458543;0.0;714371.8327908571;1.4689955114973559;0.14139755964765935
6062;2019-05-13 22:02:41.776;729;729;243;242;186;26;190;8;-34;32;726;255;-35;23;234;130;271;636;221;219;189;-206;700;343;348;131;347;294;697;91.0;-1.0;786.0;137.0;123.0;1;100;1;1;0;0;1;0;1;0;1;0;1;1;0;34827.5546875;6801.9189453125;20236.748046875;2868.5185546875;553.0;201419;659.0;0.0;Calculated values ==>;1557777761.776;346.06000000000006;346.06000000000006;297.46000000000004;297.36;291.76000000000005;275.76000000000005;272.5487779782249;292.16;273.96000000000004;269.76000000000005;276.36;345.76;298.66;269.66;275.46000000000004;296.56;286.16;300.26000000000005;336.76000000000005;295.06;292.06;339.06000000000006;328.46000000000004;252.56000000000003;240.61611355647437;266.86631818009863;272.5487779782249;295.26000000000005;7000000.0;3429999.9999999995;3479999.9999999995;1310000.0;3470000.0000000005;2940000.0;6970000.0;0.015166666666666667;0.0;0.131;0.022833333333333334;0.0205;0.035666666666666666;0.0;6801.9189453125;20236.748046875;2868.5185546875;34827.5546875;491218.379228268;491522.23785392597;266092.22522910003;265664.6001600302;245569.98908107224;431237.1583312671;460137.86306112877;438439.1573181969;473081.36623795505;526836.04214384;475770.64777364256;438286.6576737402;446721.3270401165;466048.52313610894;452739.96482289763;280040.3911469265;477644.9016075631;463962.77610603505;460004.1603534115;276402.16793126165;232049.79005350024;449345.51420350536;195329.4597218281;236001.51653208255;271.26616975475656;2947683.5715237753;984762.3909905764;229807.62000271992;1199381.4739007412;0;9;11;10;45;41;22;10;106;120;1314457986629.9028;506649807665.1801;1105655217225.0596;31847.37038512431;5800.033243998298;-0.0;7989.427629627399;4177646.282136385;921686.6759638119;0.0;714465.9985128235;1.5259487117977437;0.11678303814457565
6063;2019-05-13 22:03:41.806;729;729;244;243;189;25;196;8;-35;29;733;255;-37;48;236;129;271;630;220;220;195;-194;690;342;346;129;345;292;688;-2.0;-2.0;502.0;333.0;122.0;1;100;1;1;0;0;1;0;1;0;1;0;1;0;0;34494.26171875;6686.28564453125;20008.119140625;2877.673828125;550.0;201420;658.0;0.0;Calculated values ==>;1557777821.806;346.06000000000006;346.06000000000006;297.56;297.46000000000004;292.06;275.66;272.43898195401505;292.76000000000005;273.96000000000004;269.66;276.06;346.46000000000004;298.66;269.46000000000004;277.96000000000004;296.76000000000005;286.06;300.26000000000005;336.16;295.16;292.66;338.96000000000004;328.16;253.76000000000002;240.16925963744896;266.62003547228215;272.43898195401505;295.16;6900000.0;3420000.0000000005;3460000.0;1290000.0;3450000.0;2920000.0;6880000.0;0.0;0.0;0.08366666666666665;0.0555;0.02033333333333333;0.02033333333333333;0.0;6686.28564453125;20008.119140625;2877.673828125;34494.26171875;492228.58673619496;492429.7218758675;267175.7662100346;266730.81185484224;246804.73605220567;431298.55289687274;461245.4949583849;438733.46945811325;473051.3374214201;527719.9193795054;476025.07010781695;438430.3070074864;450509.4375359474;466591.4925844098;452773.6880964405;281633.4336998415;477770.2068369646;464387.8679961816;461113.1217133348;275983.5004908252;230795.22267914342;450935.80900939857;189450.18789350172;267175.7662100346;268.85245462087283;2948261.542167787;984874.8488962905;229855.52888168878;1199717.015480757;0;9;11;10;45;41;22;10;106;120;1314666290729.8035;506727846665.14294;1105831105124.9758;20856.70122423916;14512.451971932276;-0.0;3943.3928952337706;4178085.7023332184;921856.0313092191;0.0;714565.488403902;1.3293805486418995;0.14104785099278766
6064;2019-05-13 22:04:41.787;728;728;247;246;188;22;199;3;-38;27;741;255;-39;28;238;128;270;626;220;222;198;-180;687;339;344;131;342;290;685;132.0;0.0;455.0;379.0;125.0;0;100;1;1;0;0;1;0;1;0;1;0;1;0;0;34709.27734375;6668.90185546875;19971.91015625;2840.32275390625;547.0;201421;656.0;0.0;Calculated values ==>;1557777881.787;345.96000000000004;345.96000000000004;297.86;297.76000000000005;291.96000000000004;275.36;272.10816812424576;293.06;273.46000000000004;269.36;275.86;347.26;298.66;269.26000000000005;275.96000000000004;296.96000000000004;285.96000000000004;300.16;335.76000000000005;295.36;292.96000000000004;338.76;327.86;255.16000000000003;240.61611355647437;266.37251300914875;272.10816812424576;295.16;6870000.0;3390000.0;3440000.0;1310000.0;3420000.0000000005;2900000.0;6850000.0;0.022000000000000002;0.0;0.07583333333333334;0.06316666666666666;0.020833333333333332;0.042833333333333334;0.0;6668.90185546875;19971.91015625;2840.32275390625;34709.27734375;492388.0086078806;492588.9801607619;268781.6310654838;268316.83940661285;246580.42542618027;431480.97241316177;461946.9247618793;438725.04157221253;472596.2217928923;528705.1668954338;476278.72609312244;438574.09084898385;448169.52448822395;467272.8237848149;453155.1555493527;281448.2499431212;477504.0809963885;464939.5911609706;461815.4734546952;275146.1813398168;229540.68826423294;452025.91868924437;189398.04654098803;228008.73940309684;268.8212251913041;2948838.0557056777;984986.1068825022;229903.16376400564;1200050.0768884127;0;9;11;10;45;41;22;10;106;120;1314873225179.6191;506805821965.0735;1106005649834.8203;18907.29712320119;16589.327257364857;-0.0;10014.72177521013;4178416.9640530455;922115.1307284263;0.0;714681.7691921385;1.5437447207372221;0.14575283925190402
6065;2019-05-13 22:05:41.787;727;709;246;244;204;36;202;9;-38;26;745;255;-39;49;232;134;268;584;220;220;201;-166;637;364;369;134;369;295;638;-2.0;-1.0;720.0;518.0;69.0;99;98;1;1;0;0;1;0;0;0;1;0;1;0;0;21041.2265625;6117.96337890625;6401.65283203125;2853.58740234375;545.0;201422;655.0;0.0;Calculated values ==>;1557777941.787;345.86;344.06000000000006;297.76000000000005;297.56;293.56;276.76000000000005;274.8017692304317;293.36;274.06;269.36;275.76000000000005;347.66;298.66;269.26000000000005;278.06;296.36;286.56;299.96000000000004;331.56;295.16;293.26000000000005;338.66;327.66;256.56;241.2770596917726;266.98899913490544;274.8017692304317;295.16;6370000.0;3640000.0;3690000.0;1340000.0;3690000.0;2950000.0;6380000.0;0.0;0.0;0.12000000000000001;0.08633333333333333;0.0115;0.0115;0.0;6117.96337890625;6401.65283203125;2853.58740234375;21041.2265625;497188.66926525446;494636.67810296186;273082.86605540285;271883.02801794745;253917.7454287857;429879.7862731237;458452.03428527195;437600.35923496593;472104.6820821746;528736.3937987366;475643.14719032345;437445.9727387627;450101.36038230936;462544.86540630495;449559.58201853087;408587.29881187825;476680.2409547584;460922.345510139;458313.4302660672;274727.5295995403;228704.35009887922;452951.4807920536;196048.20856903566;273082.86605540285;271.6361805962542;2949302.6432382297;985092.6640927887;229950.61301530772;1200269.8565799817;0;9;11;10;45;41;22;10;106;120;1315087125179.6191;506885321965.0735;1106181149834.8203;28986.258079911633;22179.315835253885;-0.0;2130.1514884226403;4178816.0770130716;922438.2027541981;0.0;714782.9764693354;3.466793697934554;0.40289744086866625
6066;2019-05-13 22:06:41.788;713;680;241;240;212;54;205;9;-26;27;747;256;-24;37;224;148;258;448;217;218;203;-152;633;368;372;139;372;304;634;-1.0;-1.0;481.0;462.0;14.0;99;99;1;1;0;0;1;0;0;0;1;0;1;0;0;20210.640625;6012.62255859375;6291.935546875;2933.29150390625;543.0;201423;653.0;0.0;Calculated values ==>;1557778001.788;344.46000000000004;341.16;297.26000000000005;297.16;294.36;278.56;275.2199585193972;293.66;274.06;270.56;275.86;347.86;298.76000000000005;270.76000000000005;276.86;295.56;287.96000000000004;298.96000000000004;317.96000000000004;294.96000000000004;293.46000000000004;338.46000000000004;327.46000000000004;257.96000000000004;242.35481222062532;268.0796299477929;275.2199585193972;294.86;6330000.0;3679999.9999999995;3720000.0000000005;1390000.0;3720000.0000000005;3040000.0;6340000.0;0.0;0.0;0.08016666666666666;0.077;0.0023333333333333335;0.0023333333333333335;0.0;6012.62255859375;6291.935546875;2933.29150390625;20210.640625;495678.47009791894;491035.514995692;270630.6407865115;270069.6855697987;257199.37032080002;429606.4342157736;458388.35545943934;437413.810930519;471541.1619817675;528252.2207789605;474604.47746397473;437727.04723144654;446763.26843288407;461004.27331542264;450908.32438996685;405766.6024893092;454866.44048541883;460183.710344599;458109.9359737484;273890.2417152289;227868.02628245065;453551.0674850352;196286.90754104513;270630.6407865115;271.7478733324702;2949646.414528502;985193.7539940177;229998.8378100597;1200375.6382464303;0;9;11;10;45;41;22;10;106;120;1315309428885.234;506967223330.3;1106360852830.3174;19330.34008838949;19809.340315687237;-0.0;437.4516887702195;4179218.722042893;922788.1140548481;0.0;714804.3735191494;2.5972911603286426;0.326667540780831
6067;2019-05-13 22:07:41.788;687;683;242;240;207;58;207;10;-18;29;748;256;-19;49;223;154;254;456;219;218;205;-221;635;370;375;141;375;311;635;-1.0;-1.0;543.0;278.0;126.0;99;99;0;1;0;0;1;0;0;0;1;0;1;1;0;20134.802734375;5892.85205078125;6290.412109375;3004.28198242188;540.0;201424;653.0;0.0;Calculated values ==>;1557778061.788;341.86;341.46000000000004;297.36;297.16;293.86;278.96000000000004;275.4277932560699;293.86;274.16;271.36;276.06;347.96000000000004;298.76000000000005;271.26000000000005;278.06;295.46000000000004;288.56;298.56;318.76000000000005;294.96000000000004;293.66;338.46000000000004;327.16;251.06000000000003;242.77792619122317;268.91163127593666;275.4277932560699;295.06;6350000.0;3700000.0;3750000.0;1410000.0;3750000.0;3110000.0;6350000.0;0.0;0.0;0.0905;0.04633333333333333;0.021;0.021;0.0;5892.85205078125;6290.412109375;3004.28198242188;20134.802734375;491905.3789653918;491349.83205556805;271084.3316168073;269959.1325585466;255197.86393363544;429467.9694778635;458186.18909065775;437071.7284734032;471472.3440730569;527816.5067094351;473695.1387525528;436912.08382788545;447122.1408429034;460402.96618755895;451435.20588761574;402637.9483752732;456150.4005854071;459714.2297114683;457906.40065206075;273890.2417152289;226613.5671989835;445927.06236615597;196968.47875258996;271084.3316168073;272.03065703241504;2949982.626556497;985292.9662824292;230048.3175891124;1200480.4911435656;0;9;11;10;45;41;22;10;106;120;1315533528885.234;507051223330.3;1106545352830.3174;21729.344099733597;11535.08104076189;-0.0;3923.2634497403224;4179560.8860777942;923049.3175661518;0.0;714840.7128119703;2.4485646490304647;0.24402012817716504
6068;2019-05-13 22:08:41.788;666;674;244;242;207;64;209;5;-10;30;750;257;-11;50;221;149;253;502;219;217;208;-241;638;379;384;143;384;319;639;-2.0;0.0;778.0;238.0;183.0;99;99;2;1;0;0;1;0;0;0;1;0;1;1;0;20381.2265625;6005.68505859375;6248.8701171875;3068.5712890625;538.0;201425;652.0;0.0;Calculated values ==>;1557778121.788;339.76;340.56000000000006;297.56;297.36;293.86;279.56;276.35288757459654;294.06;273.66;272.16;276.16;348.16;298.86;272.06;278.16;295.26000000000005;288.06;298.46000000000004;323.36;294.86;293.96000000000004;338.36;326.96000000000004;249.06000000000003;243.1966462407574;269.84581860846123;276.35288757459654;295.06;6380000.0;3790000.0;3840000.0;1430000.0;3840000.0;3190000.0;6390000.0;0.0;0.0;0.12966666666666668;0.03966666666666666;0.030500000000000003;0.030500000000000003;0.0;6005.68505859375;6248.8701171875;3068.5712890625;20381.2265625;488654.60706991126;489676.4514437736;271761.16889317863;270623.514607611;254996.04564358538;428830.04407018964;457010.9849191402;436504.3302994169;471304.9624172612;527407.5602418006;472763.88604000723;436341.3335374174;445718.3699438603;458708.8931542375;449050.98533049755;400326.0158656782;463517.4346659134;458145.4938442237;456868.4288075529;273471.60554148915;225777.27872811773;443372.39799425285;201392.4275846957;271761.16889317863;273.8302866215097;2950320.260133971;985392.1207583406;230098.92469970812;1200584.9851621203;0;9;11;10;45;41;22;10;106;120;1315761228885.234;507136423330.3;1106734352830.3174;30486.17671867552;9598.538826245767;-0.0;5645.771427388416;4179996.0154179474;923225.4310650436;0.0;714920.4547692797;2.9844096814857175;0.2640679046286076
6069;2019-05-13 22:09:41.789;651;662;253;250;200;59;195;-5;-8;31;754;258;-9;43;221;121;254;558;217;220;195;-239;687;362;367;144;366;317;684;-1.0;-1.0;523.0;238.0;257.0;0;99;25;1;0;0;1;0;1;0;1;0;1;0;0;36892.6484375;8186.7578125;19509.541015625;3039.810546875;534.0;201426;650.0;0.0;Calculated values ==>;1557778181.789;338.26;339.36;298.46000000000004;298.16;293.16;279.06;274.5913991737795;292.66;272.66;272.36;276.26000000000005;348.56000000000006;298.96000000000004;272.26000000000005;277.46000000000004;295.26000000000005;285.26000000000005;298.56;328.96000000000004;295.16;292.66;338.16;326.56;249.26000000000002;243.40439225979637;269.6138998590099;274.5913991737795;294.86;6870000.0;3620000.0000000005;3670000.0000000005;1440000.0;3660000.0;3170000.0;6840000.000000001;0.0;0.0;0.08716666666666667;0.03966666666666666;0.04283333333333333;0.04283333333333333;0.0;8186.7578125;19509.541015625;3039.810546875;36892.6484375;481101.30904746836;483092.23591409903;271789.30054276873;270298.10430777766;250562.6610267353;430014.67791919125;457802.39502634533;437290.9127339255;471270.65844568226;527984.0370417518;473147.67492406745;437130.186993585;445089.9060301374;461518.9443161543;447983.6918188402;272007.0584605078;466687.53641519265;461230.37992798607;457802.39502634533;272634.34865687083;224104.74344509715;443394.62635951873;194823.2611070848;271789.30054276873;271.1318629701594;2950797.550379766;985510.3930866295;230149.82872999914;1200799.642165525;0;9;11;10;45;42;22;10;106;120;1315986532639.9617;507222524765.196;1106925156010.087;21135.096966806283;9859.997488346546;-0.0;7967.560880379863;4180426.1998677617;923387.5882367104;0.0;715033.9010957814;1.2676508552258068;0.10676656506195398
6070;2019-05-13 22:10:41.799;657;666;252;253;169;41;96;-7;-12;31;754;257;-13;46;225;105;259;601;216;219;98;-239;703;353;358;144;357;314;700;-2.0;-1.0;647.0;391.0;236.0;0;99;34;1;0;0;1;0;1;0;1;0;1;1;0;38980.90625;8982.412109375;20311.37890625;3006.13012695312;529.0;201427;650.0;0.0;Calculated values ==>;1557778241.799;338.86;339.76;298.36;298.46000000000004;290.06;277.26000000000005;273.6339639331285;282.76000000000005;272.46000000000004;271.96000000000004;276.26000000000005;348.56000000000006;298.86;271.86;277.76000000000005;295.66;283.66;299.06;333.26000000000005;295.06;282.96000000000004;338.16;326.06;249.26000000000002;243.40439225979637;269.2639976450953;273.6339639331285;294.76000000000005;7030000.0;3529999.9999999995;3579999.9999999995;1440000.0;3570000.0000000005;3140000.0;7000000.0;0.0;0.0;0.10783333333333332;0.06516666666666666;0.03933333333333333;0.03933333333333333;0.0;8982.412109375;20311.37890625;3006.13012695312;38980.90625;480199.87868635927;481912.7530571633;269885.5391280837;270353.29668057675;240293.32829386726;430607.02586249536;444934.9015076662;437339.1761139985;471270.65844568226;528215.444822168;473421.80779192736;437179.3288687813;446114.40113514924;463412.3307658889;447283.1867067182;272994.8171051392;471711.4081987877;462467.52072328096;445244.6085418553;272634.34865687083;222014.15119762826;443394.62635951873;190683.34832170515;269885.5391280837;269.4000726570494;2951429.935381999;985653.4933486917;230200.21996607952;1201131.5384716543;0;9;11;10;45;42;22;10;106;120;1316204068889.927;507308939165.18225;1107114487560.057;26597.72009693563;16468.35161879752;-0.0;6897.4567302750165;4180824.039638809;923607.0277130533;0.0;715157.796888375;1.5468622423398328;0.15054583755832732
6071;2019-05-13 22:11:41.780;674;681;245;245;168;35;101;3;-13;31;752;256;-15;26;227;103;262;628;216;202;101;-237;714;350;354;146;353;312;711;157.0;-1.0;948.0;448.0;214.0;0;100;41;1;0;0;1;0;1;0;1;0;1;0;0;39347.1796875;9643.4033203125;20720.7578125;2991.23364257812;527.0;201428;652.0;0.0;Calculated values ==>;1557778301.78;340.56000000000006;341.26;297.66;297.66;289.96000000000004;276.66;273.3108153835814;283.26000000000005;273.46000000000004;271.86;276.26000000000005;348.36;298.76000000000005;271.66;275.76000000000005;295.86;283.46000000000004;299.36;335.96000000000004;293.36;283.26000000000005;338.36;325.86;249.46000000000004;243.81672145450628;269.02936301313275;273.3108153835814;294.76000000000005;7140000.000000001;3500000.0;3540000.0;1460000.0;3529999.9999999995;3120000.0;7109999.999999999;0.026166666666666668;0.0;0.158;0.07466666666666667;0.035666666666666666;0.06183333333333334;0.0;9643.4033203125;20720.7578125;2991.23364257812;39347.1796875;481567.65006973565;482967.6717410075;266000.8464131626;266000.8464131626;239726.42340992298;430799.1582183253;446487.02843894635;437637.45612594887;471003.6945412344;528159.431609486;473564.4118558674;437319.724394416;443595.0263661134;464267.95083290053;447555.26468154823;273453.48396480875;474714.30957990204;460810.79226618685;446487.02843894635;273471.60554148915;221177.93781777218;443220.06489783945;192377.9588628697;234845.06920185266;270.08945934524314;2952082.4627317814;985808.659325677;230250.18217107118;1201473.3646647565;0;9;11;10;45;42;22;10;106;120;1316417601249.7368;507395911615.1048;1107302228089.8896;38751.00056756651;18729.54391727774;-0.0;13086.52781282696;4181368.4398625153;923900.2506255907;0.0;715324.2773572378;2.115611965406421;0.1836562277725491
6072;2019-05-13 22:12:41.800;692;698;242;241;169;32;124;6;-17;30;747;255;-18;42;230;106;264;649;215;193;122;-223;728;348;353;150;351;309;725;-2.0;0.0;1091.0;404.0;192.0;0;100;42;1;0;0;1;0;1;0;1;1;1;1;0;40682.62109375;9836.830078125;21192.60546875;5208.54833984375;525.0;201429;653.0;0.0;Calculated values ==>;1557778361.8;342.36;342.96000000000004;297.36;297.26000000000005;290.06;276.36;273.0942459734351;285.56;273.76000000000005;271.46000000000004;276.16;347.86;298.66;271.36;277.36;296.16;283.76000000000005;299.56;338.06000000000006;292.46000000000004;285.36;338.46000000000004;325.66;250.86;244.62907804385475;268.67533136820026;273.0942459734351;294.66;7280000.0;3479999.9999999995;3529999.9999999995;1500000.0;3510000.0;3090000.0;7250000.0;0.0;0.0;0.18183333333333335;0.06733333333333333;0.032;0.032;0.0;9836.830078125;21192.60546875;5208.54833984375;40682.62109375;482774.27531719225;484016.66594983486;263925.987650901;263532.92114890256;239684.4377707415;430925.7729439634;450097.3028080135;437688.5006598165;470367.073817999;527866.1843082734;473837.37898620154;437530.6787186241;446509.7460264576;464952.13982784736;448377.97079841787;273168.6373531453;476398.5191840465;459757.68149621814;449804.7338364527;273890.2417152289;220341.7376933702;443980.7170865483;192733.45141399952;263925.987650901;270.2283943283349;2952749.600043082;985971.0487157052;230318.5364647418;1201822.7591179982;0;9;11;10;45;42;22;10;107;120;1316629771949.6694;507484741215.07654;1107488590189.8303;44540.993121197724;16917.315888618283;-0.0;5948.119877937655;4182062.7711763503;924197.4068096004;0.0;715482.9522952985;1.8601042789374982;0.17520408882891023
6073;2019-05-13 22:13:41.781;708;713;239;238;178;31;148;6;-20;28;727;256;-21;20;231;114;266;664;217;189;146;-195;726;346;351;140;350;306;723;155.0;-1.0;1195.0;228.0;147.0;0;0;40;1;0;0;1;0;1;0;1;1;1;1;0;39580.7734375;9733.14453125;21153.58984375;3897.62915039062;523.0;201430;653.0;0.0;Calculated values ==>;1557778421.781;343.96000000000004;344.46000000000004;297.06;296.96000000000004;290.96000000000004;276.26000000000005;272.8767566201714;287.96000000000004;273.76000000000005;271.16;275.96000000000004;345.86;298.76000000000005;271.06;275.16;296.26000000000005;284.56;299.76000000000005;339.56000000000006;292.06;287.76000000000005;338.46000000000004;325.46000000000004;253.66000000000003;242.56692532238324;268.3187672390254;272.8767566201714;294.86;7259999.999999999;3460000.0;3510000.0;1400000.0;3500000.0;3060000.0;7230000.0;0.025833333333333333;0.0;0.19916666666666666;0.038;0.0245;0.050333333333333334;0.0;9733.14453125;21153.58984375;3897.62915039062;39580.7734375;485421.0931709414;486490.19748649927;262864.3802910612;262477.29932047095;242389.9953654216;431051.2098666511;453891.2068399796;437898.67151236854;471506.718606615;526001.5707797672;474345.6840906391;437742.05038880615;443931.0220281237;465227.56439982605;449918.41501413705;274310.33498756855;479000.4923182243;459533.28600944486;453609.25935500156;273890.2417152289;219505.55070137876;448882.5785421376;196064.96645966987;228579.9129272676;271.574047495328;2953418.2498574005;986134.0801943162;230394.39724690228;1202175.5323317172;0;9;11;10;45;42;22;10;107;120;1316840905069.4814;507571713664.9991;1107673031764.666;48165.212922995815;9607.069259133772;-0.0;11326.477103529276;4182835.0782513204;924418.3733573963;0.0;715626.8616842738;1.98648910839552;0.15345279298435927
6074;2019-05-13 22:14:41.761;720;723;238;237;187;25;166;8;-23;27;721;258;-24;51;233;123;268;673;217;198;165;-160;736;333;338;138;337;308;735;-3.0;-1.0;82.0;19.0;130.0;0;0;42;1;0;0;1;0;1;0;1;1;1;1;0;39925.77734375;10083.4462890625;21618.884765625;3946.49340820312;523.0;201431;653.0;0.0;Calculated values ==>;1557778481.761;345.16;345.46000000000004;296.96000000000004;296.86;291.86;275.66;271.4400167685773;289.76000000000005;273.96000000000004;270.86;275.86;345.26;298.96000000000004;270.76000000000005;278.26000000000005;296.46000000000004;285.46000000000004;299.96000000000004;340.46000000000004;292.96000000000004;289.66;338.46000000000004;325.46000000000004;257.16;242.14157278889297;268.5567601203482;271.4400167685773;294.86;7359999.999999999;3329999.9999999995;3379999.9999999995;1380000.0;3370000.0000000005;3080000.0;7350000.0;0.0;0.0;0.013666666666666666;0.0031666666666666666;0.021666666666666667;0.021666666666666667;0.0;10083.4462890625;21618.884765625;3946.49340820312;39925.77734375;486166.48811171635;486723.20203172363;261844.8362919325;261469.89153527038;244782.13415885615;431837.87352777255;458509.75128651265;436968.1147638701;471673.81221397576;525213.996354021;474322.7093203278;436809.0314453242;447973.6730041497;467348.14503056643;453497.7679166404;274375.6099905528;479040.52513603604;462724.51004113274;458376.00759217836;273890.2417152289;219505.55070137876;452892.2337924837;192323.80323571846;261844.8362919325;270.0081654535036;2954080.583595925;986299.1634051191;230459.743145682;1202531.8508078125;0;9;11;10;45;42;22;10;107;120;1317047536169.547;507655085865.0256;1107857170364.7246;3343.472257551405;825.1333634297565;-0.0;4258.1753781719935;4183264.174214947;924505.2794009381;0.0;715756.690497628;0.2363831381852489;0.00976975962371255
6075;2019-05-13 22:15:41.792;735;732;241;240;175;26;180;7;-18;24;731;259;-19;29;230;119;268;673;217;201;179;-132;716;345;349;135;349;309;718;-2.0;-1.0;1160.0;359.0;71.0;99;0;50;1;0;0;1;0;0;0;1;1;1;1;0;26667.56640625;10306.001953125;7677.60107421875;3974.48828125;521.0;201432;651.0;0.0;Calculated values ==>;1557778541.792;346.66;346.36;297.26000000000005;297.16;290.66;275.76000000000005;272.7676641592781;291.16;273.86;271.36;275.56;346.26;299.06;271.26000000000005;276.06;296.16;285.06;299.96000000000004;340.46000000000004;293.26000000000005;291.06;338.26;325.26000000000005;259.96000000000004;241.49495122638035;268.67533136820026;272.7676641592781;294.86;7159999.999999999;3450000.0;3490000.0;1350000.0;3490000.0;3090000.0;7180000.0;0.0;0.0;0.19333333333333333;0.05983333333333333;0.011833333333333333;0.011833333333333333;0.0;10306.001953125;7677.60107421875;3974.48828125;26667.56640625;490462.58201805456;489820.36028749775;263934.99748222536;263537.9756242626;241623.1738585948;431113.4868728058;458635.6320193867;437530.6787186241;471777.35084692197;526186.3189326522;474311.38107608864;437372.52749135875;444638.62758169504;465243.6388485805;450821.3401088019;276320.56828738225;480965.72012727294;461447.2768507042;458500.3044742087;273052.9745269728;218669.37671819705;456260.61889331474;195401.1223434145;263934.99748222536;271.302686806182;2954635.8148497865;986469.1632620951;230525.78543080523;1202776.1143280175;0;9;11;10;45;42;22;10;107;120;1317253742655.0188;507737028180.213;1108042366000.1482;46811.71423254052;15608.093210235696;-0.0;2302.356132738469;4183682.350049263;924642.293710202;0.0;715811.3898404102;2.947531398149544;0.2916468329105367
6076;2019-05-13 22:16:41.782;744;739;242;242;187;37;189;7;-20;23;747;259;-21;46;226;124;269;673;216;202;188;-112;721;350;355;137;355;306;721;-2.0;-1.0;1154.0;487.0;50.0;99;0;49;1;0;0;1;0;0;0;1;1;1;1;0;26693.755859375;10308.3427734375;7719.9775390625;3928.64599609375;522.0;201433;649.0;0.0;Calculated values ==>;1557778601.782;347.56000000000006;347.06000000000006;297.36;297.36;291.86;276.86;273.3108153835814;292.06;273.86;271.16;275.46000000000004;347.86;299.06;271.06;277.76000000000005;295.76000000000005;285.56;300.06;340.46000000000004;293.36;291.96000000000004;338.06000000000006;325.36;261.96000000000004;241.92719264551067;268.3187672390254;273.3108153835814;294.76000000000005;7209999.999999999;3500000.0;3550000.0;1370000.0;3550000.0;3060000.0;7209999.999999999;0.0;0.0;0.19233333333333333;0.08116666666666666;0.008333333333333333;0.008333333333333333;0.0;10308.3427734375;7719.9775390625;3928.64599609375;26693.755859375;491266.8461545749;490538.06400715705;264157.72585508245;264157.72585508245;245174.47886920584;430799.1582183253;458900.4430022252;437898.67151236854;471414.1961389312;528097.9321026066;474699.4313485798;437742.05038880615;447649.2082961263;463841.32483867806;450641.233185457;276318.51600637013;480628.1684058957;460655.98800483014;458764.45873459685;272215.72791638016;219087.46209138638;457972.3873527047;196403.68234228488;264157.72585508245;271.7257698235922;2955080.4184224564;986640.9208371427;230591.63390655152;1202904.4060976226;0;9;11;10;45;42;22;10;107;120;1317464907455.0522;507818614580.22595;1108226835250.1775;46447.536250379424;21230.659890012408;-0.0;1621.7227739959533;4184459.3809433407;924949.2321544846;0.0;715844.0850478619;3.1561700255132448;0.3341705689563582
6077;2019-05-13 22:17:41.793;746;741;234;234;200;47;196;10;-22;23;756;260;-24;32;220;135;269;668;218;203;195;-99;700;359;363;138;363;305;701;-1.0;-2.0;1077.0;498.0;45.0;99;0;47;1;0;0;1;0;0;0;1;1;1;0;0;24964.140625;9874.0595703125;7348.646484375;3915.87646484375;523.0;201434;646.0;0.0;Calculated values ==>;1557778661.793;347.76;347.26;296.56;296.56;293.16;277.86;274.27422755570615;292.76000000000005;274.16;270.96000000000004;275.46000000000004;348.76;299.16;270.76000000000005;276.36;295.16;286.66;300.06;339.96000000000004;293.46000000000004;292.66;337.76;325.46000000000004;263.26000000000005;242.14157278889297;268.19934244402924;274.27422755570615;294.96000000000004;7000000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;7009999.999999999;0.0;0.0;0.1795;0.083;0.007500000000000001;0.007500000000000001;0.0;9874.0595703125;7348.646484375;3915.87646484375;24964.140625;493651.447649634;492839.2197230528;262138.48522947638;262138.48522947638;249945.77055251357;430214.79039162316;458582.87967331253;437812.597326149;471281.1494085178;529116.5775126958;474945.9951313645;437499.1961693786;445859.90203062753;461842.5002642921;450618.06980366615;278801.2615067724;482104.5207989843;459541.6837574574;458445.33754902834;270959.89632461156;219505.55070137876;459133.086558101;198916.97938198943;262138.48522947638;272.7662787150397;2955510.979814357;986809.1383573365;230657.01691165706;1203030.000985822;0;9;11;10;45;42;22;10;107;120;1317680346944.7578;507901129705.11316;1108410168854.927;42881.76342097664;21597.936895617262;-0.0;1472.3013923966398;4185203.928248237;925306.2025597887;0.0;715869.873309528;3.119982224354608;0.339228892162151
6078;2019-05-13 22:18:41.763;741;736;235;233;197;51;201;12;-22;25;762;261;-24;34;217;145;268;654;219;206;200;-93;701;363;368;138;368;305;702;-1.0;-2.0;1038.0;394.0;62.0;99;0;47;1;0;0;1;0;0;0;1;1;1;1;0;24295.22265625;9823.73828125;7332.6904296875;3900.63208007812;542.0;201435;643.0;0.0;Calculated values ==>;1557778721.763;347.26;346.76;296.66;296.46000000000004;292.86;278.26000000000005;274.69669130483857;293.26000000000005;274.36;270.96000000000004;275.66;349.36;299.26000000000005;270.76000000000005;276.56;294.86;287.66;299.96000000000004;338.56000000000006;293.76000000000005;293.16;337.46000000000004;327.36;263.86;242.14157278889297;268.19934244402924;274.69669130483857;295.06;7009999.999999999;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3050000.0;7020000.0;0.0;0.0;0.17300000000000001;0.06566666666666666;0.010333333333333333;0.010333333333333333;0.0;9823.73828125;7332.6904296875;3900.63208007812;24295.22265625;492839.2197230528;492022.94363404234;262477.4420134562;261688.651171846;248928.1974188219;429947.3805835815;458473.52012050984;437812.597326149;471477.517547777;529743.8013911427;475063.5517061459;437499.1961693786;446144.86104575056;460668.8397657055;451362.99381817644;278073.2612049573;479852.58191794757;459163.4570647147;458335.0929063802;269704.110367413;227449.86971758792;459739.855471695;200572.4481327461;262477.4420134562;273.43795722963597;2955921.2692612163;986973.2045986868;230722.1219141102;1203152.284287927;0;9;11;10;45;42;22;10;107;120;1317899537294.8623;507983888305.15265;1108593077355.0142;41042.54581045871;17018.659748590977;-0.0;2023.8623925602146;4185902.947807544;925627.8466294912;0.0;715898.9934404008;2.853440399300471;0.29633377826206964
6079;2019-05-13 22:19:41.764;733;730;237;236;201;58;207;14;-21;28;765;264;-23;38;212;154;268;645;218;208;206;-92;694;372;376;139;377;306;695;140.0;-1.0;1093.0;369.0;90.0;99;0;50;1;0;0;1;0;0;0;1;1;1;1;0;24302.177734375;9984.24609375;7111.79541015625;3924.4619140625;608.0;201436;640.0;0.0;Calculated values ==>;1557778781.764;346.46000000000004;346.16;296.86;296.76000000000005;293.26000000000005;278.96000000000004;275.63479819532273;293.86;274.56;271.06;275.96000000000004;349.66;299.56;270.86;276.96000000000004;294.36;288.56;299.96000000000004;337.66;293.96000000000004;293.76000000000005;337.16;333.96000000000004;263.96000000000004;242.35481222062532;268.3187672390254;275.63479819532273;294.96000000000004;6940000.000000001;3720000.0000000005;3760000.0;1390000.0;3770000.0000000005;3060000.0;6950000.0;0.02333333333333333;0.0;0.18216666666666667;0.0615;0.015000000000000001;0.03833333333333333;0.0;9984.24609375;7111.79541015625;3924.4619140625;24302.177734375;492397.1014703185;491867.6528093037;263703.8273620525;263294.7406052724;250492.47000262182;429328.3091220336;458025.4475679827;437742.05038880615;471639.4363266047;529981.2530329811;475287.8277452267;437427.84448784514;446519.73315770726;458564.4106705381;451077.7806035286;279015.3148836558;479270.9933907381;458165.4414044304;457885.29833947134;268448.3696465944;255056.51255035817;459686.8201820516;203381.94309176956;226986.15867579333;274.57647410995145;2956326.2543469546;987138.2738860546;230787.3321174679;1203272.6570092922;0;9;11;10;45;42;22;10;107;120;1318122741014.5928;508066989690.05225;1108776380409.7927;42692.5995459435;15762.749941052347;-0.0;8851.133687107656;4186600.752314552;925901.0295962151;0.0;715989.619918038;3.2019443985612908;0.287076257689782
6080;2019-05-13 22:20:41.784;722;721;240;239;200;67;212;16;-20;32;767;265;-22;19;208;158;267;639;217;210;210;-96;686;381;386;138;386;307;686;-1.0;-1.0;1145.0;213.0;99.0;99;0;55;1;0;0;1;0;0;0;1;1;1;0;0;24553.595703125;10169.8037109375;6959.84521484375;3931.5087890625;659.0;201437;637.0;0.0;Calculated values ==>;1557778841.784;345.36;345.26;297.16;297.06;293.16;279.86;276.55624918942954;294.36;274.76000000000005;271.16;276.36;349.86;299.66;270.96000000000004;275.06;293.96000000000004;288.96000000000004;299.86;337.06;294.16;294.16;336.86;339.06000000000006;263.56;242.14157278889297;268.43790593516167;276.55624918942954;294.86;6859999.999999999;3810000.0;3860000.0;1380000.0;3860000.0;3070000.0;6859999.999999999;0.0;0.0;0.19083333333333333;0.0355;0.0165;0.0165;0.0;10169.8037109375;6959.84521484375;3931.5087890625;24553.595703125;491634.2554141987;491491.5174704297;265560.11919111287;265129.04289740144;250488.13842219152;428684.9695293014;457112.28456591454;437671.5478804793;472164.23178385233;530114.3709831942;475277.27041172714;437356.53477473935;443582.2324138357;456540.26775466226;450049.93543360115;279557.1414784112;479388.62749142194;456826.6162291182;456826.6162291182;267192.67376467976;276402.16793126165;459436.6143945837;206451.7048831465;265560.11919111287;275.80057755498285;2956733.5215026196;987306.280284512;230852.82036211397;1203389.9597690206;0;9;11;10;45;42;22;10;107;120;1318351417214.52;508150117390.0258;1108960341709.7344;44124.45337199101;8980.96428765602;-0.0;3155.897201127088;4187324.468913785;926107.2959472616;0.0;716089.711861605;2.671330589824203;0.2385814685288994
6081;2019-05-13 22:21:41.785;708;711;244;244;197;56;210;21;-22;35;769;264;-23;40;208;152;268;643;216;214;209;-100;734;368;373;137;372;303;730;-3.0;0.0;1064.0;265.0;185.0;0;0;52;1;0;0;1;0;1;0;1;1;1;1;0;39211.55078125;10708.94921875;21089.029296875;3890.6826171875;686.0;201438;634.0;0.0;Calculated values ==>;1557778901.785;343.96000000000004;344.26;297.56;297.56;292.86;278.76000000000005;275.2199585193972;294.16;275.26000000000005;270.96000000000004;276.66;350.06000000000006;299.56;270.86;277.16;293.96000000000004;288.36;299.96000000000004;337.46000000000004;294.56;294.06;336.56;341.76;263.16;241.92719264551067;267.9596281332873;275.2199585193972;294.76000000000005;7340000.000000001;3679999.9999999995;3729999.9999999995;1370000.0;3720000.0000000005;3030000.0;7300000.0;0.0;0.0;0.17733333333333334;0.04416666666666667;0.030833333333333334;0.030833333333333334;0.0;10708.94921875;21089.029296875;3890.6826171875;39211.55078125;484563.5182262489;485446.3162477705;264427.9497068285;264427.9497068285;248021.20935056367;429606.4342157736;458923.12726756633;438264.37560948916;472589.4791058512;530626.595412262;475671.37945810385;438109.25301780854;447376.48645180964;458804.85714063374;451497.31145010673;274554.55798181344;474840.6604588617;459476.5002161113;458784.4168089009;265937.0223246507;287708.2272785495;459187.24286811694;202428.3387323235;264427.9497068285;274.1872613639665;2957264.906581063;987480.2727925674;230918.00637709512;1203623.704286275;0;9;11;10;45;43;22;10;107;120;1318579121010.1497;508232618765.25397;1109143344760.2405;41821.590539550714;11340.184932664211;-0.0;5992.657735647232;4188040.6978853126;926276.6416802811;0.0;716165.9510902549;1.6575133762436103;0.1454203374806655
6082;2019-05-13 22:22:41.785;710;713;240;238;189;50;198;27;-26;39;770;263;-27;11;213;144;270;660;217;214;197;-100;722;369;374;137;372;301;718;-2.0;-1.0;1065.0;297.0;197.0;0;0;45;1;0;0;1;0;1;0;1;1;1;0;0;37856.65234375;10034.0205078125;20659.177734375;3865.91455078125;695.0;201439;631.0;0.0;Calculated values ==>;1557778961.785;344.16;344.46000000000004;297.16;296.96000000000004;292.06;278.16;275.3239800832674;292.96000000000004;275.86;270.56;277.06;350.16;299.46000000000004;270.46000000000004;274.26000000000005;294.46000000000004;287.56;300.16;339.16;294.56;292.86;336.26000000000005;342.66;263.16;241.92719264551067;267.7187500070086;275.3239800832674;294.86;7220000.0;3690000.0;3740000.0;1370000.0;3720000.0000000005;3010000.0;7180000.0;0.0;0.0;0.17750000000000002;0.0495;0.03283333333333333;0.03283333333333333;0.0;10034.0205078125;20659.177734375;3865.91455078125;37856.65234375;486147.4144181222;487017.8909731096;263537.9756242626;262752.14423030434;245880.07527105778;429537.3511455088;457085.5864237313;438095.2167564963;472980.6827117325;530882.0883741961;475809.4393646639;437940.2675631159;443634.4727813241;459496.0791932368;450134.2422163478;276738.87505142036;478949.0269713603;459318.75605871546;456944.68830145325;264681.4149301396;291477.81744585035;459187.24286811694;202351.86845210544;263537.9756242626;274.16197039012127;2957907.1416071043;987653.130873622;230982.6446868282;1203971.6060115353;0;9;11;10;45;43;22;10;107;120;1318803221010.1497;508314818765.25397;1109324544760.2405;41844.44432402938;12713.35103359257;-0.0;6350.187066234426;4188737.914842509;926477.0878133333;0.0;716268.8081302706;1.7624289948857845;0.15762443953874639
6083;2019-05-13 22:23:41.785;713;717;242;240;186;49;166;28;-27;41;769;261;-28;44;215;137;271;667;217;208;166;-99;714;367;372;137;371;300;709;-2.0;-1.0;1121.0;436.0;165.0;21;0;39;1;0;0;1;0;1;0;1;1;1;1;0;37643.546875;9523.8125;21170.423828125;3843.81762695312;702.0;201440;629.0;0.0;Calculated values ==>;1557779021.785;344.46000000000004;344.86;297.36;297.16;291.76000000000005;278.06;275.1157276137837;289.76000000000005;275.96000000000004;270.46000000000004;277.26000000000005;350.06000000000006;299.26000000000005;270.36;277.56;294.66;286.86;300.26000000000005;339.86;293.96000000000004;289.76000000000005;336.06;343.36;263.26000000000005;241.92719264551067;267.5978703862781;275.1157276137837;294.86;7140000.000000001;3670000.0000000005;3720000.0000000005;1370000.0;3710000.0;3000000.0;7090000.000000001;0.0;0.0;0.18683333333333335;0.07266666666666667;0.0275;0.0275;0.0;9523.8125;21170.423828125;3843.81762695312;37643.546875;487438.52654469735;488550.27949015907;264884.5129124431;264068.81835401943;245212.4008363092;429675.2189834977;452840.67155594303;438165.9764317512;473176.1828425327;530853.482902621;475703.533687352;438011.42202021845;448497.9897238959;459928.2820158971;449455.4796571053;278189.7505230393;481055.561049567;458804.85714063374;452840.67155594303;263844.3676079864;294410.04551340896;459288.27029601636;200952.51718542588;264884.5129124431;273.60489935864933;2958536.3099339274;987816.1128153538;231046.89245497598;1204320.1860245562;0;9;11;10;45;43;22;10;107;120;1319027021010.1497;508397018765.25397;1109504844760.2405;44319.38130252179;18772.398059369574;-0.0;5168.794362696249;4189455.9467227305;926739.4690557746;0.0;716364.7996421783;1.976387372993587;0.19443840318527664
6084;2019-05-13 22:24:41.756;711;714;245;244;191;43;154;29;-28;42;768;260;-29;20;217;137;270;664;218;209;153;-96;705;362;367;138;365;300;701;-1.0;-1.0;1243.0;397.0;163.0;11;0;34;1;0;0;1;0;1;0;1;1;1;1;0;36911.53125;9064.4453125;20610.41796875;3843.22973632812;702.0;201441;627.0;0.0;Calculated values ==>;1557779081.756;344.26;344.56000000000006;297.66;297.56;292.26000000000005;277.46000000000004;274.5913991737795;288.56;276.06;270.36;277.36;349.96000000000004;299.16;270.26000000000005;275.16;294.86;286.86;300.16;339.56000000000006;294.06;288.46000000000004;335.86;343.36;263.56;242.14157278889297;267.5978703862781;274.5913991737795;294.96000000000004;7050000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;3000000.0;7009999.999999999;0.0;0.0;0.20716666666666667;0.06616666666666667;0.027166666666666665;0.027166666666666665;0.0;9064.4453125;20610.41796875;3843.22973632812;36911.53125;488086.6996481241;488942.24438456213;266676.3893015291;266246.53616864723;247028.6610023351;430014.67791919125;451967.5125635441;438011.42202021845;473143.7464358393;530749.3400941265;475586.87095211126;437856.56215164;445129.6953370489;461132.061841229;450368.9831162589;278737.653252805;481496.6706416268;459732.87387305853;451821.39498911967;263007.33956846996;294410.04551340896;459436.6143945837;200223.2604924918;266676.3893015291;273.2960277532553;2959157.3019598946;987970.9400943063;231110.92022123793;1204668.191421996;0;9;11;10;45;43;22;10;107;120;1319248613854.9875;508479478890.19366;1109684757760.109;49261.78079649404;17151.28358318841;-0.0;5029.772654512877;4190235.412815527;927038.6883766371;0.0;716449.7466230313;2.1314708147843637;0.20450887965124379
6085;2019-05-13 22:25:41.836;709;712;249;248;195;40;170;28;-27;41;767;261;-28;51;219;137;270;652;217;207;169;-94;694;360;365;136;363;301;690;-1.0;-1.0;1172.0;250.0;150.0;8;0;33;1;0;0;1;0;1;0;1;1;1;1;0;36739.5625;8813.455078125;20062.849609375;3859.2373046875;702.0;201442;626.0;0.0;Calculated values ==>;1557779141.836;344.06000000000006;344.36;298.06;297.96000000000004;292.66;277.16;274.38016830617;290.16;275.96000000000004;270.46000000000004;277.26000000000005;349.86;299.26000000000005;270.36;278.26000000000005;295.06;286.86;300.16;338.36;293.86;290.06;335.76000000000005;343.36;263.76000000000005;241.71165711629368;267.7187500070086;274.38016830617;294.86;6940000.000000001;3600000.0;3650000.0;1360000.0;3629999.9999999995;3010000.0;6900000.0;0.0;0.0;0.19533333333333333;0.041666666666666664;0.025;0.025;0.0;8813.455078125;20062.849609375;3859.2373046875;36739.5625;488941.4393088751;489790.14597153733;269306.42851425306;268840.6122367278;248684.5534832864;430148.3826014536;454619.2177209517;437940.2675631159;473306.2826088756;530569.4765443322;475575.92737808253;437785.01000687695;449276.9549200224;461708.1977795224;450730.56595860166;280295.68986756477;480913.02733127703;459773.3670170544;454476.85857668356;262588.8327430989;294410.04551340896;459946.72006217635;200670.7324853161;269306.42851425306;273.4636046613317;2959771.879419184;988120.1212407097;231175.19302946524;1205007.5872432448;0;9;11;10;45;43;22;10;107;120;1319468506654.7083;508561788490.0891;1109865298159.8796;46346.6491851969;10803.166149035842;-0.0;4629.260751560762;4191033.2120469166;927271.9527291064;0.0;716530.345890573;1.88721714461112;0.16793454523252646
6086;2019-05-13 22:26:41.797;706;708;251;250;198;37;179;25;-27;40;768;261;-28;26;221;139;269;638;215;209;178;-92;689;357;362;135;360;301;685;-1.0;-1.0;981.0;251.0;148.0;1;0;29;1;0;0;1;0;1;0;1;1;1;1;0;36735.38671875;8466.271484375;19695.919921875;3866.07543945312;700.0;201443;624.0;0.0;Calculated values ==>;1557779201.797;343.76;343.96000000000004;298.26000000000005;298.16;292.96000000000004;276.86;274.0616903277293;291.06;275.66;270.46000000000004;277.16;349.96000000000004;299.26000000000005;270.36;275.76000000000005;295.26000000000005;287.06;300.06;336.96000000000004;294.06;290.96000000000004;335.56;343.16;263.96000000000004;241.49495122638035;267.7187500070086;274.0616903277293;294.66;6890000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;3010000.0;6850000.0;0.0;0.0;0.1635;0.04183333333333333;0.024666666666666667;0.024666666666666667;0.0;8466.271484375;19695.919921875;3866.07543945312;36735.38671875;489026.1174964802;489729.74583127094;270697.4461391;270209.4700402202;249854.18072347637;430346.717906069;456389.4750447876;437940.2675631159;473338.7274854557;530673.689201687;475575.92737808253;437785.01000687695;445787.09707870026;462431.52345146996;451558.9602677456;280418.0754855727;479351.118822402;460513.55173570686;456249.6922589759;261751.83340796042;293572.2367247113;460300.9844949015;199578.25443956844;270697.4461391;273.019980691765;2960383.7726730146;988264.0253634625;231239.52879018555;1205338.6949624806;0;9;11;10;45;43;22;10;107;120;1319686464889.5835;508643035645.0426;1110045780769.7764;38972.18914570002;10906.90087398143;-0.0;4576.955404290271;4191743.7402222264;927452.7523579983;0.0;716607.0144914903;1.70024952290784;0.1526722747093949
6087;2019-05-13 22:27:41.777;702;705;252;251;199;34;183;22;-28;38;769;262;-29;54;222;137;268;632;216;212;182;-91;685;353;358;133;356;299;682;-1.0;-2.0;680.0;262.0;140.0;1;0;22;1;0;0;1;0;1;0;1;1;1;0;0;36777.73828125;7997.265625;19692.62109375;3864.1923828125;700.0;201444;623.0;0.0;Calculated values ==>;1557779261.777;343.36;343.66;298.36;298.26000000000005;293.06;276.56;273.6339639331285;291.46000000000004;275.36;270.36;276.96000000000004;350.06000000000006;299.36;270.26000000000005;278.56;295.36;286.86;299.96000000000004;336.36;294.36;291.36;335.46000000000004;343.16;264.06;241.05796691057077;267.47669482898436;273.6339639331285;294.76000000000005;6850000.0;3529999.9999999995;3579999.9999999995;1330000.0;3560000.0;2990000.0;6820000.0;0.0;0.0;0.11333333333333333;0.043666666666666666;0.02333333333333333;0.02333333333333333;0.0;7997.265625;19692.62109375;3864.1923828125;36777.73828125;488863.6412321567;489608.30594671576;271474.9677243858;270972.9209267772;250300.00247289694;430607.02586249536;457598.1694309323;438236.7768127522;473403.82665571757;530929.0333387898;475947.37806700333;438082.61597026663;450052.96061535843;463165.68256596546;451979.5866110756;280389.71506314876;478780.1389592817;461533.9137599592;457460.35787645925;261333.34086894934;293572.2367247113;460706.0013642585;197652.19061097194;271474.9677243858;272.23795629661595;2960996.177845084;988401.1757740367;231303.92621575872;1205666.823391768;0;9;11;10;45;43;22;10;107;120;1319902392889.652;508723408845.0682;1110225720769.8335;27266.253102868428;11486.68306956018;-0.0;4339.659103548381;4192295.543245467;927639.3033531873;0.0;716681.294844039;1.3656743122585098;0.12955603349229078
6088;2019-05-13 22:28:41.798;701;704;251;250;198;32;188;21;-29;36;771;261;-31;40;224;135;268;629;216;215;187;-90;679;350;355;133;354;298;676;147.0;-1.0;451.0;447.0;137.0;1;0;14;1;0;0;1;0;1;0;1;1;1;1;0;36400.46484375;7398.205078125;19486.431640625;3841.29736328125;699.0;201445;621.0;0.0;Calculated values ==>;1557779321.798;343.26;343.56000000000006;298.26000000000005;298.16;292.96000000000004;276.36;273.3108153835814;291.96000000000004;275.26000000000005;270.26000000000005;276.76000000000005;350.26;299.26000000000005;270.06;277.16;295.56;286.66;299.96000000000004;336.06;294.66;291.86;335.26000000000005;343.06000000000006;264.16;241.05796691057077;267.35522164206344;273.3108153835814;294.76000000000005;6790000.000000001;3500000.0;3550000.0;1330000.0;3540000.0;2980000.0;6759999.999999999;0.0245;0.0;0.07516666666666666;0.0745;0.022833333333333334;0.04733333333333334;0.0;7398.205078125;19486.431640625;3841.29736328125;36400.46484375;489344.09290573135;490085.27412051836;271548.13758404145;271037.24556032143;250186.51093670746;430799.1582183253;458764.45873459685;438307.6172986034;473209.4130839679;531212.5610053532;475958.166961869;437999.7806145802;448319.2958729872;463727.09145321214;452222.2342453953;281443.8753023062;479019.4267097067;462389.91602610215;458628.33589585364;260496.36997498586;293153.3411634106;460805.93164532795;195087.20743592377;231971.5293735721;271.1945971989443;2961606.2096423777;988529.5162669996;231368.16110481176;1205993.429770924;0;9;11;10;45;43;22;10;107;120;1320116367755.1758;508803236775.2635;1110404883455.272;18282.067474678082;19796.044953600613;-0.0;10728.422175387994;4192675.2454338106;927900.0839953085;0.0;716806.9061369079;1.5884475464070302;0.15382248574842777
