;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6089;2019-05-13 22:29:41.808;700;702;250;249;198;30;191;19;-30;34;773;261;-31;57;226;136;267;616;217;216;190;-90;674;348;353;134;352;298;671;-2.0;-1.0;535.0;421.0;141.0;1;0;7;1;0;0;1;0;1;0;1;1;1;1;0;35968.75;6875.03857421875;19328.123046875;3838.33911132812;698.0;201446;620.0;0.0;Calculated values ==>;1557779381.808;343.16;343.36;298.16;298.06;292.96000000000004;276.16;273.0942459734351;292.26000000000005;275.06;270.16;276.56;350.46000000000004;299.26000000000005;270.06;278.86;295.76000000000005;286.76000000000005;299.86;334.76000000000005;294.76000000000005;292.16;335.16;342.96000000000004;264.16;241.2770596917726;267.35522164206344;273.0942459734351;294.86;6740000.000000001;3479999.9999999995;3529999.9999999995;1340000.0;3520000.0000000005;2980000.0;6709999.999999999;0.0;0.0;0.08916666666666666;0.07016666666666667;0.0235;0.0235;0.0;6875.03857421875;19328.123046875;3838.33911132812;35968.75;489719.6234268762;490315.56661469507;271529.318612657;271011.87799553183;250375.90281027474;430925.7729439634;459487.90123405727;438153.8488135099;472884.4304738556;531420.5441150686;475958.166961869;437999.7806145802;450640.7121537246;464284.72016130394;452714.9645073046;281649.31789798685;477616.4701188883;462823.7401354272;459352.8116281962;260077.89159075968;292734.4514702754;460653.97449614544;194477.93889819155;271529.318612657;270.94010902000343;2962209.3869454446;988648.4797880332;231432.1687415851;1206316.9383023721;0;9;11;10;45;43;22;10;107;120;1320328803155.142;508883350125.25073;1110583713255.2437;21727.768634115884;18676.68516445643;-0.0;4413.852085865171;4193008.7163038813;928220.7435139221;0.0;716933.1127866681;1.491879726103961;0.16357731655180627
6090;2019-05-13 22:30:41.815;698;701;251;250;200;28;193;19;-29;31;774;261;-31;59;227;134;266;608;217;217;192;-91;668;347;352;135;350;299;665;84.0;-1.0;561.0;365.0;144.0;1;0;3;1;0;0;1;0;1;0;1;1;1;0;0;36231.1953125;6540.802734375;19202.546875;3849.73193359375;697.0;201447;619.0;-1.0;Calculated values ==>;1557779441.815;342.96000000000004;343.26;298.26000000000005;298.16;293.16;275.96000000000004;272.9856168485579;292.46000000000004;275.06;270.26000000000005;276.26000000000005;350.56000000000006;299.26000000000005;270.06;279.06;295.86;286.56;299.76000000000005;333.96000000000004;294.86;292.36;335.06;342.86;264.06;241.49495122638035;267.47669482898436;272.9856168485579;294.86;6680000.0;3470000.0000000005;3520000.0000000005;1350000.0;3500000.0;2990000.0;6650000.0;0.014;0.0;0.0935;0.06083333333333333;0.024;0.038;-0.002507512770706027;6540.802734375;19202.546875;3849.73193359375;36231.1953125;490055.4053827334;490791.1535773974;272701.31235771446;272155.3253664952;251298.94379155725;430988.63858405815;459914.4856856361;438082.61597026663;472460.9817075043;531449.315300629;475830.94660927105;437773.3837767312;450731.267802558;464708.80337326357;452606.27003258414;282098.63274526416;477101.00327657914;463105.5069138693;459779.9657738578;259659.41789560125;292315.56762988004;460401.350097036;195240.8700906239;244163.25468036532;271.24551032666193;2962811.1233504675;988760.291508727;231496.2434747737;1206638.064678598;0;9;11;10;45;43;22;10;107;120;1320540327830.0344;508964059540.2097;1110762834150.1526;22705.703239746596;16130.595867056734;-0.0;8193.435021552714;4193379.038435184;928510.8380294493;0.0;717038.1857695945;1.5892138187795521;0.15187715204865504
6091;2019-05-13 22:31:41.789;696;699;252;251;196;27;194;13;-29;30;774;261;-31;54;229;132;266;603;215;219;193;-92;661;348;353;134;351;296;658;186.0;-1.0;974.0;473.0;139.0;0;0;1;1;0;0;1;0;1;0;1;1;1;0;0;36385.3046875;6411.39208984375;18800.560546875;3817.83227539062;694.0;201448;618.0;0.0;Calculated values ==>;1557779501.789;342.76;343.06000000000006;298.36;298.26000000000005;292.76000000000005;275.86;273.0942459734351;292.56;274.46000000000004;270.26000000000005;276.16;350.56000000000006;299.26000000000005;270.06;278.56;296.06;286.36;299.76000000000005;333.46000000000004;295.06;292.46000000000004;334.96000000000004;342.56000000000006;263.96000000000004;241.2770596917726;267.1113755279542;273.0942459734351;294.66;6609999.999999999;3479999.9999999995;3529999.9999999995;1340000.0;3510000.0;2960000.0;6580000.0;0.031000000000000003;0.0;0.16233333333333333;0.07883333333333334;0.023166666666666665;0.05416666666666667;0.0;6411.39208984375;18800.560546875;3817.83227539062;36385.3046875;490494.633321907;491227.010947411;274103.80757100787;273517.2558661832;250193.55956147896;430925.7729439634;459892.3736788958;438754.5193185401;472494.68880147435;531674.8228942001;476212.0332030344;438449.4162088901;450595.78634427796;464822.24696235475;452146.6280804448;393952.14228059776;477170.33345872455;463218.971569767;459757.68149621814;259240.94887492666;291058.95107146574;460453.6804675869;196376.25564650752;229619.73170037073;271.706965882612;2963415.9986239867;988868.1796937396;231560.11215473124;1206954.6200068826;0;9;11;10;45;43;22;10;107;120;1320751736179.9539;509044724570.17896;1110941256800.0845;39346.07146942662;20818.103656728425;-0.0;12465.805613941735;4193895.91248171;928818.6104328374;0.0;717210.2715053445;2.501912465420996;0.2245250138333747
6092;2019-05-13 22:32:41.780;691;692;249;248;205;31;194;16;-23;29;773;260;-33;69;229;138;264;563;215;215;193;-95;653;349;354;135;353;294;650;-1.0;-1.0;412.0;257.0;143.0;0;0;1;1;0;0;1;0;1;0;1;1;1;0;0;35762.0078125;6320.56103515625;18497.673828125;3770.43603515625;693.0;201449;617.0;0.0;Calculated values ==>;1557779561.78;342.26;342.36;298.06;297.96000000000004;293.66;276.26000000000005;273.20264511476705;292.56;274.76000000000005;270.86;276.06;350.46000000000004;299.16;269.86;280.06;296.06;286.96000000000004;299.56;329.46000000000004;294.66;292.46000000000004;334.86;342.46000000000004;263.66;241.49495122638035;266.86631818009863;273.20264511476705;294.66;6530000.0;3490000.0;3540000.0;1350000.0;3529999.9999999995;2940000.0;6500000.0;0.0;0.0;0.06866666666666667;0.04283333333333333;0.02383333333333333;0.02383333333333333;0.0;6320.56103515625;18497.673828125;3770.43603515625;35762.0078125;490614.00080384745;491063.91148634243;273336.72536667984;272750.2692994137;253724.39422509263;430862.6128555636;459735.5206260379;440098.1585071842;472265.74392498133;531721.2297303072;476349.522418075;438591.3684654617;452949.9395244402;464529.0916511057;452824.03457400465;398053.7631579167;471947.6046361236;462540.9979189812;459600.5238445695;258822.4845140824;290640.09048841946;459999.7099186881;195416.4663041004;273336.72536667984;271.32403356242816;2964017.136043382;988974.2633880619;231623.33823858408;1207265.3920035553;0;9;11;10;45;43;22;10;107;120;1320963804364.7314;509125412465.0943;1111118230249.8987;16801.476197945085;11332.982268158172;-0.0;4439.28719705637;4194363.7385273455;929086.4959597397;0.0;717351.1261472558;1.1393934953772171;0.11262546342051445
6093;2019-05-13 22:33:41.780;684;685;249;248;207;28;194;12;-6;29;770;259;-18;52;229;138;263;555;214;217;193;-99;652;347;352;134;350;293;649;-2.0;-2.0;379.0;361.0;156.0;0;0;1;1;0;0;1;0;1;0;1;1;1;0;0;36095.515625;6323.6533203125;18555.48828125;3772.7275390625;689.0;201450;616.0;0.0;Calculated values ==>;1557779621.78;341.56000000000006;341.66;298.06;297.96000000000004;293.86;275.96000000000004;272.9856168485579;292.56;274.36;272.56;276.06;350.16;299.06;271.36;278.36;296.06;286.96000000000004;299.46000000000004;328.66;294.86;292.46000000000004;334.76000000000005;342.06000000000006;263.26000000000005;241.2770596917726;266.74333088950624;272.9856168485579;294.56;6520000.0;3470000.0000000005;3520000.0000000005;1340000.0;3500000.0;2930000.0;6490000.000000001;0.0;0.0;0.06316666666666666;0.06016666666666667;0.026000000000000002;0.026000000000000002;0.0;6323.6533203125;18555.48828125;3772.7275390625;36095.515625;489729.0916024675;490182.4549578091;273463.8780520418;272872.4772213146;254508.36165166844;430988.63858405815;460048.8752969512;442806.86276990705;472397.21216106473;531485.2224037218;476360.4668994612;441054.69396274793;450866.05441559193;464968.3936593425;453171.6230156326;398025.12967527064;470808.8429446153;463105.5069138693;459914.4856856361;258404.02479325983;288964.7057630673;459751.7317352714;193430.109962097;273463.8780520418;270.5098383227382;2964615.948738694;989079.6318410242;231686.19793503592;1207574.1683544668;0;9;11;10;45;43;22;10;107;120;1321175604364.7314;509206112465.0943;1111294330249.8987;15752.298219026668;16023.684243352658;-0.0;4847.715798473452;4194635.01998082;929314.4681806689;0.0;717428.5178388852;1.2782306830001766;0.1371612316356076
6094;2019-05-13 22:34:41.771;681;684;249;248;202;24;193;9;7;28;766;259;0;78;231;134;263;577;214;219;192;-105;652;343;348;133;347;293;650;-1.0;-1.0;375.0;372.0;184.0;0;0;1;1;0;0;1;0;1;0;1;1;1;0;0;36460.71875;6310.57861328125;18577.7578125;3778.2548828125;687.0;201451;615.0;0.0;Calculated values ==>;1557779681.771;341.26;341.56000000000006;298.06;297.96000000000004;293.36;275.56;272.5487779782249;292.46000000000004;274.06;273.86;275.96000000000004;349.76;299.06;273.16;280.96000000000004;296.26000000000005;286.56;299.46000000000004;330.86;295.06;292.36;334.66;341.86;262.66;241.05796691057077;266.74333088950624;272.5487779782249;294.56;6520000.0;3429999.9999999995;3479999.9999999995;1330000.0;3470000.0000000005;2930000.0;6500000.0;0.0;0.0;0.0625;0.062000000000000006;0.03066666666666667;0.03066666666666667;0.0;6310.57861328125;18577.7578125;3778.2548828125;36460.71875;489304.06885845674;489937.4119545043;273336.72536667984;272750.2692994137;252635.72144360753;431237.1583312671;460538.212322289;444668.6123976786;472431.1216696904;531070.3352886428;476360.4668994612;443670.6236593048;454302.1336554828;465662.78825144825;453301.89260184264;398025.12967527064;474138.63966797094;463962.77610603505;460404.888331348;257985.5697089033;288127.0477506168;459303.94780394336;191999.14749567542;273336.72536667984;269.90974190063645;2965220.493329225;989184.901314237;231749.1133497575;1207883.5656550324;0;9;11;10;45;43;22;10;107;120;1321385572864.5112;509286200450.01025;1111470103879.7144;15791.841556375199;16572.897619112613;-0.0;5736.7569975831575;4194897.848381831;929586.0656168438;0.0;717516.7085481688;1.3291254534908306;0.14003453898503468
6095;2019-05-13 22:35:41.781;682;686;248;247;194;21;190;5;12;26;765;259;8;54;232;126;262;596;215;221;189;-109;653;339;344;139;342;294;651;321.0;-1.0;331.0;429.0;197.0;0;99;1;1;0;0;1;0;1;0;1;1;0;0;0;36155.671875;6308.7314453125;18708.91796875;2842.34057617188;682.0;201452;615.0;0.0;Calculated values ==>;1557779741.781;341.36;341.76;297.96000000000004;297.86;292.56;275.26000000000005;272.10816812424576;292.16;273.66;274.36;275.76000000000005;349.66;299.06;273.96000000000004;278.56;296.36;285.76000000000005;299.36;332.76000000000005;295.26000000000005;292.06;334.66;341.36;262.26000000000005;242.35481222062532;266.86631818009863;272.10816812424576;294.66;6530000.0;3390000.0;3440000.0;1390000.0;3420000.0000000005;2940000.0;6509999.999999999;0.0535;0.0;0.05516666666666667;0.0715;0.03283333333333333;0.08633333333333333;0.0;6308.7314453125;18708.91796875;2842.34057617188;36155.671875;489341.2495678243;490115.82511371584;272629.7296464793;272060.2250711983;249778.4933346803;431480.97241316177;460759.6201434172;445178.3768131311;471442.86907493527;530891.0358131296;476233.853455242;444611.4291799879;450954.9638806022;466510.08169652807;452875.56931874005;396667.38407028833;476939.56080902426;464810.65036636207;460627.09826288046;257985.5697089033;286033.001929769;457961.4968331859;192118.44309033477;222737.60033272952;269.9449312330303;2965825.730773769;989290.0797581947;231804.2941738451;1208194.3397402097;0;9;11;10;45;43;22;10;107;120;1321593207464.4783;509367814049.9973;1111646233229.6863;13960.473010374264;19007.778342613856;-0.0;20537.79332130303;4195145.825659174;929882.6206674165;0.0;717735.6996265557;1.9205335211192232;0.14659261912604962
6096;2019-05-13 22:36:41.761;685;680;241;240;189;36;190;13;15;26;769;257;13;74;226;125;259;559;214;215;189;-112;630;358;362;148;362;303;631;-2.0;-1.0;543.0;450.0;76.0;99;99;0;1;0;0;1;0;0;0;1;1;0;0;0;22854.876953125;5906.18408203125;6294.50830078125;2879.81372070312;677.0;201453;614.0;0.0;Calculated values ==>;1557779801.761;341.66;341.16;297.26000000000005;297.16;292.06;276.76000000000005;274.1680685717883;292.16;274.46000000000004;274.66;275.76000000000005;350.06000000000006;298.86;274.46000000000004;280.56;295.76000000000005;285.66;299.06;329.06;294.66;292.06;334.56;340.86;261.96000000000004;244.22491754036054;267.9596281332873;274.1680685717883;294.56;6300000.0;3579999.9999999995;3620000.0000000005;1480000.0;3620000.0000000005;3030000.0;6310000.0;0.0;0.0;0.0905;0.075;0.012666666666666666;0.012666666666666666;0.0;5906.18408203125;6294.50830078125;2879.81372070312;22854.876953125;492139.9762074712;491345.01276926114;270983.9979662812;270409.9401060358;248835.85505461766;430280.9020939914;457916.85825212236;443809.95577213913;470237.43843570043;530626.595412262;474850.9998561202;443518.9199794291;452043.0040018364;462796.2276784706;449327.91110277054;407665.11634261423;473723.52315017144;461323.382721853;457778.76280914614;257567.11924055516;283939.0963198885;456213.52615357813;196141.1756464427;270983.9979662812;271.65089330358927;2966317.3214293015;989391.8367906341;231851.96289812782;1208402.6321718935;0;9;11;10;45;43;22;10;107;120;1321804936864.5457;509453885350.02466;1111825273529.7432;22414.024601375528;19505.426288035156;-0.0;2366.0670213429557;4195448.84543243;930203.4570583166;0.0;717926.5015076374;2.9366068755762544;0.3376519673772165
6097;2019-05-13 22:37:41.772;680;677;238;238;190;54;191;11;19;27;764;255;18;55;222;119;253;510;212;212;190;-115;632;358;363;153;363;311;633;-2.0;-1.0;426.0;363.0;114.0;100;99;0;1;0;0;1;0;0;0;1;1;0;0;0;22481.38671875;5916.7587890625;6397.99365234375;2941.47094726562;671.0;201454;614.0;0.0;Calculated values ==>;1557779861.772;341.16;340.86;296.96000000000004;296.96000000000004;292.16;278.56;274.1680685717883;292.26000000000005;274.26000000000005;275.06;275.86;349.56000000000006;298.66;274.96000000000004;278.66;295.36;285.06;298.46000000000004;324.16;294.36;292.16;334.56;340.26;261.66;245.2279566241654;268.91163127593666;274.1680685717883;294.36;6320000.0;3579999.9999999995;3629999.9999999995;1530000.0;3629999.9999999995;3110000.0;6330000.0;0.0;0.0;0.071;0.0605;0.019;0.019;0.0;5916.7587890625;6397.99365234375;2941.47094726562;22481.38671875;491241.9322985396;490721.13856440794;269084.41147871024;269084.41147871024;249103.8007040582;430280.9020939914;457893.7095298428;442762.7716994148;469660.17186463217;529495.6207309405;473576.1697214056;442613.9118981167;447971.49269064266;462110.72912221303;448435.3294101489;403714.8608291978;465685.2506634623;460764.5036730645;457755.4332411191;257567.11924055516;281426.5920051367;455082.6311815296;195789.64563174802;269084.41147871024;271.5089130613988;2966695.192891288;989490.379377646;231900.48249745002;1208508.422413101;0;9;11;10;45;43;22;10;107;120;1322022476740.1125;509544201905.2601;1112009507300.2234;17535.09195080434;15687.225625761786;-0.0;3584.749413485768;4195781.8157712715;930496.7829249143;0.0;717976.1007362488;2.4125936053992283;0.26239517067637086
6098;2019-05-13 22:38:41.772;667;674;240;239;191;71;195;5;25;25;754;256;30;96;222;109;252;533;213;211;194;-207;639;361;366;147;366;319;641;-2.0;0.0;472.0;289.0;142.0;100;0;0;1;0;0;1;0;0;0;1;1;1;0;0;23686.66796875;5994.92333984375;6470.900390625;4044.53955078125;665.0;201455;613.0;0.0;Calculated values ==>;1557779921.772;339.86;340.56000000000006;297.16;297.06;292.26000000000005;280.26000000000005;274.4858918419099;292.66;273.66;275.66;275.66;348.56000000000006;298.76000000000005;276.16;282.76000000000005;295.36;284.06;298.36;326.46000000000004;294.26000000000005;292.56;334.46000000000004;339.66;252.46000000000004;244.02132995426717;269.84581860846123;274.4858918419099;294.46000000000004;6390000.0;3610000.0;3660000.0;1470000.0;3660000.0;3190000.0;6409999.999999999;0.0;0.0;0.07866666666666666;0.04816666666666667;0.023666666666666666;0.023666666666666666;0.0;5994.92333984375;6470.900390625;4044.53955078125;23686.66796875;488690.10242819326;489467.0115187289;269323.0429370282;268797.68021767103;249134.99292701454;430081.6785162784;457963.6984928254;442000.4502309055;470272.71409377275;527829.556483119;472643.4446917566;442756.3549771962;452216.90495836927;461653.8592145803;446350.00823681615;399075.18451634597;468336.68525782006;460162.587924932;457825.0308446583;257148.6733736563;278914.2836208781;446309.1537970867;194180.07724738444;269323.0429370282;270.86613566348757;2967079.9266803507;989589.6433953869;231958.69925160042;1208615.6631967924;0;9;11;10;45;43;22;10;107;121;1322241176740.1125;509634201905.2601;1112198507300.2234;19495.202674703654;12144.217187143991;-0.0;4461.213713813912;4196090.401559818;930728.7116150218;0.0;718043.1504289763;2.1865438670667685;0.21472705121953947
6099;2019-05-13 22:39:41.813;654;666;244;241;192;86;199;2;34;24;748;260;39;78;222;101;253;571;212;211;197;-234;659;363;368;145;368;319;660;-1.0;-1.0;417.0;312.0;143.0;100;2;31;1;0;0;1;0;0;0;1;1;1;0;0;26644.427734375;8082.75244140625;6737.330078125;4056.38940429688;656.0;201456;613.0;0.0;Calculated values ==>;1557779981.813;338.56000000000006;339.76;297.56;297.26000000000005;292.36;281.76000000000005;274.69669130483857;293.06;273.36;276.56;275.56;347.96000000000004;299.16;277.06;280.96000000000004;295.36;283.26000000000005;298.46000000000004;330.26000000000005;294.26000000000005;292.86;334.46000000000004;338.76;249.76000000000002;243.61107973660833;269.84581860846123;274.69669130483857;294.36;6590000.000000001;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3190000.0;6600000.0;0.0;0.0;0.06949999999999999;0.052000000000000005;0.02383333333333333;0.02383333333333333;0.0;8082.75244140625;6737.330078125;4056.38940429688;26644.427734375;484669.2285966193;486304.9743361601;269523.3104570926;268037.5315819121;248755.60055539582;429947.3805835815;458196.5170259769;443356.4527968315;470442.77219356893;527196.4954666113;473124.80465796037;444101.0079605766;449720.35751493345;461347.6590963403;444716.888318451;274572.67877957807;471942.32477283396;459849.8075514734;457918.9156678938;257148.6733736563;275146.1813398168;443746.6685796996;192376.45163724612;269523.3104570926;270.13333106646655;2967499.6390847317;989707.037524557;232026.25312305815;1208725.8069973637;0;9;11;10;45;43;22;10;107;121;1322461527209.7065;509721861765.0986;1112390038089.8706;17443.11008059118;13071.25128100758;-0.0;4490.095257524094;4196398.431175381;930938.98410662;0.0;718117.7956429982;1.8543961371794306;0.18708188182535657
6100;2019-05-13 22:40:44.783;652;662;246;243;194;101;199;-1;48;23;751;262;45;71;221;100;256;600;213;210;198;-238;683;369;374;143;374;317;684;-2.0;-2.0;611.0;453.0;155.0;100;8;49;1;0;0;1;0;0;0;1;1;1;0;0;29391.48828125;9630.876953125;7084.44091796875;4067.33471679688;647.0;201457;613.0;0.0;Calculated values ==>;1557780044.783;338.36;339.36;297.76000000000005;297.46000000000004;292.56;283.26000000000005;275.3239800832674;293.06;273.06;277.96000000000004;275.46000000000004;348.26;299.36;277.66;280.26000000000005;295.26000000000005;283.16;298.76000000000005;333.16;294.16;292.96000000000004;334.46000000000004;337.86;249.36;243.1966462407574;269.6138998590099;275.3239800832674;294.46000000000004;6830000.0;3690000.0;3740000.0;1430000.0;3740000.0;3170000.0;6840000.000000001;0.0;0.0;0.10183333333333335;0.0755;0.025833333333333333;0.025833333333333333;0.0;9630.876953125;7084.44091796875;4067.33471679688;29391.48828125;481704.1164631995;483092.23591409903;268397.18234870787;267027.80180468434;248563.50492099058;429537.3511455088;457226.32384720515;445818.78877446696;470612.52513297374;527667.9437346217;473626.95796781784;445382.11970815243;449105.08051731554;460283.8095151397;443344.46908386867;273452.7954568085;473544.614455928;458764.1072027726;457085.5864237313;257148.6733736563;271378.50176498963;443700.46768907615;193901.82999143054;268397.18234870787;270.78089396538314;2967989.7198671075;989861.9579750404;232097.30186029949;1208846.689902922;0;9;11;10;45;43;22;10;107;121;1322695145909.8127;509812538565.1398;1112590282689.9617;25653.543636072543;18859.797146172245;-0.0;4874.450438604772;4196775.347326183;931218.2477344496;0.0;718199.6963989361;2.376394977108274;0.249114997340084
6101;2019-05-13 22:41:41.774;659;667;244;247;195;116;196;-1;53;23;756;260;50;71;215;104;259;621;213;208;195;-233;710;378;383;142;383;314;710;-1.0;-1.0;836.0;520.0;146.0;100;10;60;1;0;0;1;0;0;0;1;1;1;0;0;31195.087890625;10873.9501953125;7371.9072265625;4053.9560546875;630.0;201458;618.0;0.0;Calculated values ==>;1557780101.774;339.06000000000006;339.86;297.56;297.86;292.66;284.76000000000005;276.25090830309495;292.76000000000005;273.06;278.46000000000004;275.46000000000004;348.76;299.16;278.16;280.26000000000005;294.66;283.56;299.06;335.26000000000005;293.96000000000004;292.66;334.96000000000004;336.16;249.86;242.98782864720522;269.2639976450953;276.25090830309495;294.46000000000004;7100000.0;3779999.9999999995;3829999.9999999995;1420000.0;3829999.9999999995;3140000.0;7100000.0;0.0;0.0;0.13933333333333334;0.08666666666666667;0.024333333333333332;0.024333333333333332;0.0;10873.9501953125;7371.9072265625;4053.9560546875;31195.087890625;479710.0441692836;480942.9415585067;265648.30983479787;266913.4902220294;248018.32242262477;428902.12800615287;455312.1116543729;447118.5929584351;470746.7058464142;528425.7356653834;473779.8460622724;446689.44898331654;449657.1155682808;458023.92845354584;442129.407391306;272352.0454118352;473711.07127497403;457031.91385993705;455167.65238544607;259240.94887492666;264262.8888514036;444439.66921526793;197590.9300632206;265648.30983479787;272.3124460266298;2968469.287861385;990024.262225419;232161.58526055593;1208961.1179218378;0;9;11;10;45;43;22;10;107;121;1322910856844.5745;509893750740.05005;1112770089294.7632;34767.52103006656;21393.557393177434;-0.0;4611.637335399106;4197253.6052279305;931536.8698075077;0.0;718274.782736121;2.725256685331306;0.2838303194067726
6102;2019-05-13 22:42:41.784;674;681;233;234;187;92;191;-1;55;23;759;259;52;51;212;122;263;639;216;208;190;-227;764;364;368;141;367;309;762;89.0;-1.0;657.0;409.0;203.0;0;10;56;1;0;0;1;0;1;0;1;1;1;0;0;44779.8046875;11451.3837890625;22275.91015625;3998.3203125;605.0;201459;629.0;0.0;Calculated values ==>;1557780161.784;340.56000000000006;341.26;296.46000000000004;296.56;291.86;282.36;274.8017692304317;292.26000000000005;273.06;278.66;275.46000000000004;349.06000000000006;299.06;278.36;278.26000000000005;294.36;285.36;299.46000000000004;337.06;293.96000000000004;292.16;336.06;333.66;250.46000000000004;242.77792619122317;268.67533136820026;274.8017692304317;294.76000000000005;7640000.000000001;3640000.0;3679999.9999999995;1410000.0;3670000.0000000005;3090000.0;7620000.0;0.014833333333333334;0.0;0.1095;0.06816666666666667;0.03383333333333333;0.048666666666666664;0.0;11451.3837890625;22275.91015625;3998.3203125;44779.8046875;475848.4014069948;477217.70354266604;258776.88684312123;259126.76693250387;244066.42955970974;429879.7862731237;457082.4485768565;448346.9478411799;470880.6574889378;529124.3565834656;474311.38107608864;447925.825488537;447785.0797391884;460142.91347879387;447756.78441579134;270023.18062441604;470260.6601449645;459438.4217246144;456942.4933256349;263844.3676079864;253801.27034056993;445281.0419168789;194997.0845328364;239337.15257731522;271.20990509960654;2969102.517486786;990210.3376826675;232228.69874732234;1209208.2242441794;0;9;11;10;45;44;22;10;107;121;1323136194394.5386;509978664890.03656;1112957020444.7334;27741.810032263616;17061.02309501223;-0.0;10590.126583084892;4197774.603138549;931857.378053998;0.0;718401.4852156492;1.4683116709992219;0.132585114032788
6103;2019-05-13 22:43:44.765;707;713;229;228;178;63;178;5;57;27;760;260;54;80;217;132;267;664;217;206;177;-224;755;368;373;139;371;302;751;-2.0;0.0;1132.0;296.0;149.0;0;5;45;1;0;0;1;0;1;0;1;1;1;0;0;41525.23046875;10414.9794921875;21780.111328125;3896.02734375;581.0;201460;640.0;0.0;Calculated values ==>;1557780224.765;343.86;344.46000000000004;296.06;295.96000000000004;290.96000000000004;279.46000000000004;275.2199585193972;290.96000000000004;273.66;278.86;275.86;349.16;299.16;278.56;281.16;294.86;286.36;299.86;339.56000000000006;293.76000000000005;290.86;337.16;331.26000000000005;250.76000000000002;242.35481222062532;267.8393353686513;275.2199585193972;294.86;7550000.0;3679999.9999999995;3729999.9999999995;1390000.0;3710000.0;3020000.0;7509999.999999999;0.0;0.0;0.18866666666666668;0.04933333333333333;0.024833333333333332;0.024833333333333332;0.0;10414.9794921875;21780.111328125;3896.02734375;41525.23046875;482129.45522638137;483495.40768962144;257847.77473008537;257499.99232971418;241690.22445162994;429606.4342157736;454405.9205388411;449916.25365142606;471541.1619817675;529763.5573304285;475331.10902401607;449505.1483678675;453021.1655775187;460202.574293271;448518.00576608005;272366.7082961597;475746.9670702934;458367.3899514374;454261.9665439298;268448.3696465944;243760.74795305103;445982.6487209073;199802.87533366922;257847.77473008537;273.15532378090137;2969857.4587972225;990401.6106590373;232297.75345721107;1209593.5981743543;0;9;11;10;45;44;22;10;107;121;1323369539000.224;510066838290.2956;1113149427400.2986;47188.05737595013;12144.868820437077;-0.0;4877.61909671047;4198430.041748702;932112.852537905;0.0;718536.7871730827;1.779123190398543;0.16054507118618683
6104;2019-05-13 22:44:41.805;733;736;227;226;181;52;149;11;57;31;759;261;55;58;218;135;269;669;214;205;148;-215;729;362;367;135;366;299;724;-1.0;-1.0;1066.0;168.0;114.0;0;1;35;1;0;0;1;0;1;0;1;1;1;0;0;38473.2421875;9373.052734375;21035.837890625;3863.5361328125;570.0;201461;648.0;0.0;Calculated values ==>;1557780281.805;346.46000000000004;346.76;295.86;295.76000000000005;291.26000000000005;278.36;274.5913991737795;288.06;274.26000000000005;278.86;276.26000000000005;349.06000000000006;299.26000000000005;278.66;278.96000000000004;294.96000000000004;286.66;300.06;340.06000000000006;293.66;287.96000000000004;337.96000000000004;330.16;251.66000000000003;241.49495122638035;267.47669482898436;274.5913991737795;294.56;7290000.000000001;3620000.0000000005;3670000.0000000005;1350000.0;3660000.0;2990000.0;7240000.000000001;0.0;0.0;0.17766666666666667;0.028;0.019;0.019;0.0;9373.052734375;21035.837890625;3863.5361328125;38473.2421875;488838.0467628933;489793.2445437296;258325.51872943234;257965.3996595841;243264.37185192292;430014.67791919125;451234.9213390781;450460.4171626848;472460.9817075043;529887.827313735;475830.94660927105;450188.9382427248;450595.9205100587;461113.4237683607;450073.87972852413;275514.0736954805;479667.3187406185;459184.1982711204;451087.79505189415;271797.11229066993;239159.6471344744;447681.5783059361;200167.85636727288;258325.51872943234;273.2741683599326;2970491.2244746196;990558.3758475718;232359.22644337872;1209932.7956384937;0;9;11;10;45;44;22;10;107;121;1323580587000.083;510144983090.24335;1113320832600.1838;44468.64496798485;6930.3842142825715;-0.0;3662.4832501267742;4199156.16651234;932263.9709312901;0.0;718604.4437616296;1.6065834153352672;0.1350129291749122
6105;2019-05-13 22:45:44.776;737;737;231;230;183;43;159;12;48;34;760;261;48;93;220;135;268;650;213;210;158;-203;707;356;361;128;360;297;704;-2.0;-1.0;869.0;101.0;106.0;0;1;25;1;0;0;1;0;1;0;1;1;1;0;0;36744.81640625;8383.15625;20351.248046875;3865.64965820312;559.0;201462;656.0;0.0;Calculated values ==>;1557780344.776;346.86;346.86;296.26000000000005;296.16;291.46000000000004;277.46000000000004;273.955091788801;289.06;274.36;277.96000000000004;276.56;349.16;299.26000000000005;277.96000000000004;282.46000000000004;295.16;286.66;299.96000000000004;338.16;294.16;288.96000000000004;338.76;329.06;252.86;239.943914813709;267.23344911666527;273.955091788801;294.46000000000004;7070000.0;3560000.0;3610000.0;1280000.0;3600000.0;2970000.0;7040000.000000001;0.0;0.0;0.14483333333333331;0.016833333333333332;0.017666666666666667;0.017666666666666667;0.0;8383.15625;20351.248046875;3865.64965820312;36744.81640625;491663.6184136412;491965.54079275636;260803.33096866688;260419.9052245983;244428.08455673177;430412.23801567365;453734.43741288787;449600.9986812863;473664.3179132749;530144.0725334188;476085.19555752754;449600.9986812863;455581.0717188094;462298.19722436205;451157.4465316285;277334.1126838869;479005.21786844905;460803.6552621485;453591.65705251123;275146.1813398168;234559.02529450474;450187.1785921011;199527.73193420158;260803.33096866688;272.9957713151147;2971149.079525232;990713.6711580129;232426.82568756025;1210294.7659422096;0;9;11;10;45;44;22;10;107;121;1323809801439.9233;510227789955.18567;1113508486180.0532;36218.9448005361;4219.434018741308;-0.0;3405.927094147917;4199861.857930643;932361.486931771;0.0;718666.2638821128;1.3449151333872467;0.10735805050544946
6106;2019-05-13 22:46:41.776;734;730;236;235;189;35;177;11;19;34;766;260;22;66;223;138;267;622;212;215;176;-192;690;349;354;129;353;295;687;-1.0;-1.0;882.0;249.0;98.0;0;99;14;1;0;0;1;0;1;0;1;1;0;0;0;34905.7890625;7414.7109375;19784.96484375;2896.04272460938;554.0;201463;663.0;0.0;Calculated values ==>;1557780401.776;346.56000000000006;346.16;296.76000000000005;296.66;292.06;276.66;273.20264511476705;290.86;274.26000000000005;275.06;276.56;349.76;299.16;275.36;279.76000000000005;295.46000000000004;286.96000000000004;299.86;335.36;294.66;290.76000000000005;339.46000000000004;328.56;253.96000000000004;240.16925963744896;266.98899913490544;273.20264511476705;294.36;6900000.0;3490000.0;3540000.0;1290000.0;3529999.9999999995;2950000.0;6870000.0;0.0;0.0;0.147;0.0415;0.01633333333333333;0.01633333333333333;0.0;7414.7109375;19784.96484375;2896.04272460938;34905.7890625;492940.0656756473;492672.2444119356;263794.53738790366;263379.5183784368;246837.06533786646;430862.6128555636;457421.92748494906;445968.643306793;473534.8580475586;530919.3020309428;476222.89183399733;446389.12898172316;452378.6748578447;463744.35380676674;452824.03457400465;278959.1356140152;476645.41320158413;462540.9979189812;457284.55774982076;278076.8904731985;232467.98657752166;451140.9122124551;195198.29808299348;263794.53738790366;271.2358166501733;2971716.3134851926;990838.7376065806;232480.3557522575;1210612.510960927;0;9;11;10;45;44;22;10;107;121;1324013576439.9233;510301034955.18567;1113677206180.0532;36863.240747898526;10621.61848637266;-0.0;3160.3369992446455;4200440.425232901;932478.9785974366;0.0;718718.2468061855;1.6828040248866512;0.15414978055380724
6107;2019-05-13 22:47:41.757;728;723;241;240;192;30;189;12;-16;32;778;257;-22;84;225;137;265;601;213;219;187;-181;676;345;349;133;348;294;673;127.0;-2.0;1096.0;284.0;104.0;0;93;1;1;0;0;1;0;1;0;1;1;0;0;0;33964.0234375;6554.6484375;19388.125;2834.4970703125;547.0;201464;666.0;0.0;Calculated values ==>;1557780461.757;345.96000000000004;345.46000000000004;297.26000000000005;297.16;292.36;276.16;272.7676641592781;292.06;274.36;271.56;276.36;350.96000000000004;298.86;270.96000000000004;281.56;295.66;286.86;299.66;333.26000000000005;295.06;291.86;339.76;327.86;255.06000000000003;241.05796691057077;266.86631818009863;272.7676641592781;294.46000000000004;6759999.999999999;3450000.0;3490000.0;1330000.0;3479999.9999999995;2940000.0;6730000.0;0.021166666666666667;0.0;0.18266666666666667;0.04733333333333333;0.017333333333333333;0.0385;0.0;6554.6484375;19388.125;2834.4970703125;33964.0234375;493489.6487706002;493086.14832373016;266964.61341404926;266508.57553426415;248287.78459914876;431113.4868728058;459847.555556365;441137.1681081991;472820.39598721155;532239.8423101574;476002.3570282295;440247.3576207073;454914.2225315677;464742.27432137955;453376.99839876685;279815.8633875674;475052.16790148045;463814.61642210756;459579.16196155606;279332.9882161641;229540.68826423294;451578.79877950967;195065.28062316633;227435.54300520886;271.1669831988557;2972290.0468490655;990955.1120710147;232528.09512824824;1210938.8500025694;0;9;11;10;45;44;22;10;107;121;1324224409654.7356;510379610065.1157;1113853850224.896;44949.13144726599;12141.639859400251;-0.0;8937.529329819366;4201121.979106828;932668.6123471063;0.0;718819.0304339129;2.2944601580111685;0.18974717362591176
6108;2019-05-13 22:48:41.787;721;716;245;244;197;28;195;10;-20;30;785;255;-33;54;227;138;264;577;212;220;194;-170;664;342;347;134;346;294;661;-2.0;0.0;841.0;168.0;104.0;0;88;1;1;0;0;1;0;1;0;1;1;0;0;0;34039.2890625;6390.306640625;19009.029296875;2786.19018554688;541.0;201465;667.0;0.0;Calculated values ==>;1557780521.787;345.26;344.76;297.66;297.56;292.86;275.96000000000004;272.43898195401505;292.66;274.16;271.16;276.16;351.66;298.66;269.86;278.56;295.86;286.96000000000004;299.56;330.86;295.16;292.56;339.86;327.26000000000005;256.16;241.2770596917726;266.86631818009863;272.43898195401505;294.36;6640000.000000001;3420000.0000000005;3470000.0000000005;1340000.0;3460000.0;2940000.0;6609999.999999999;0.0;0.0;0.14016666666666666;0.028;0.017333333333333333;0.017333333333333333;0.0;6390.306640625;19009.029296875;2786.19018554688;34039.2890625;493705.9729347887;493307.80466288945;269936.04868364125;269429.07415544;250420.3920295088;431298.55289687274;460958.9724094723;440544.9781028375;472494.68880147435;532965.5742408424;475770.64777364256;438591.3684654617;450954.9638806022;465292.57935857587;454032.3432269273;389583.3597988882;472765.76281365653;464240.5609807288;460826.18879335455;279751.69817897916;227031.71669481136;452540.2242483338;194947.46558272914;269936.04868364125;271.10806798414774;2972857.024466764;991063.0406339271;232574.95760822162;1211258.986276367;0;9;11;10;45;44;22;10;107;121;1324433314054.636;510459750115.0775;1114030338424.8118;34424.584671568526;7212.59724263693;-0.0;3308.7624285683637;4201783.757464653;932829.9782988677;0.0;718921.1338913997;1.5946462786097224;0.13698498183549057
6109;2019-05-13 22:49:41.758;714;710;247;246;198;25;198;7;-32;28;784;253;-35;71;229;138;263;566;212;221;197;-158;657;340;345;135;344;293;655;202.0;-1.0;706.0;102.0;119.0;0;84;1;1;0;0;1;0;1;0;1;1;0;0;0;34460.60546875;6359.02490234375;18831.96484375;2746.86645507812;536.0;201466;665.0;0.0;Calculated values ==>;1557780581.758;344.56000000000006;344.16;297.86;297.76000000000005;292.96000000000004;275.66;272.21867820750657;292.96000000000004;273.86;269.96000000000004;275.96000000000004;351.56000000000006;298.46000000000004;269.66;280.26000000000005;296.06;286.96000000000004;299.46000000000004;329.76000000000005;295.26000000000005;292.86;339.66;326.76000000000005;257.36;241.49495122638035;266.74333088950624;272.21867820750657;294.36;6570000.0;3400000.0;3450000.0;1350000.0;3440000.0;2930000.0;6550000.0;0.033666666666666664;0.0;0.11766666666666666;0.017;0.01983333333333333;0.05349999999999999;0.0;6359.02490234375;18831.96484375;2746.86645507812;34460.60546875;493429.9200486421;493073.40904437256;271610.0990618999;271067.11433630757;251006.64932183162;431420.45991060114;461662.8410481829;438965.2031188064;472168.09959432366;532936.3410731404;475666.3813499787;438510.57582547225;453386.0968036455;465839.3387356851;454373.4066993613;394561.9574537782;471785.20667735115;464664.1822231727;461530.9913228017;278914.2836208781;224941.0041839467;453604.4869986484;195861.2827689124;223942.6196501134;271.4689255444692;2973427.581018421;991169.2337118998;232621.04412760388;1211574.1754788596;0;9;11;10;45;44;22;10;107;121;1324640813714.4841;510540411110.0185;1114206353309.683;28605.227961170858;4381.634471905511;-0.0;12710.97788448882;4202308.752032796;932926.5501974294;0.0;719054.5672032902;1.635696024365977;0.0992027120206463
6110;2019-05-13 22:50:41.798;709;705;246;244;196;27;200;8;-34;26;780;253;-36;47;229;136;262;568;211;221;198;-146;628;357;362;139;362;295;627;-1.0;188.0;1117.0;474.0;19.0;99;94;1;1;0;0;1;0;0;0;1;1;0;0;0;22305.646484375;6000.6552734375;6284.16259765625;2814.7626953125;533.0;201467;662.0;0.0;Calculated values ==>;1557780641.798;344.06000000000006;343.66;297.76000000000005;297.56;292.76000000000005;275.86;274.0616903277293;293.16;273.96000000000004;269.76000000000005;275.76000000000005;351.16;298.46000000000004;269.56;277.86;296.06;286.76000000000005;299.36;329.96000000000004;295.26000000000005;292.96000000000004;339.36;326.46000000000004;258.56;242.35481222062532;266.98899913490544;274.0616903277293;294.26000000000005;6280000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2950000.0;6270000.0;0.0;0.03133333333333333;0.18616666666666667;0.079;0.0031666666666666666;0.0031666666666666666;0.0;6000.6552734375;6284.16259765625;2814.7626953125;22305.646484375;495627.975913484;495183.3630929811;402616.21619435964;401468.2983409913;251484.67409977032;430346.717906069;459289.8238943861;438214.884849924;471442.86907493527;532372.5379913967;475410.8716115013;437908.2206076997;449830.55825777986;463195.3492027865;451123.67132472567;409878.4144100872;475593.9219450698;462128.61077188735;459016.37217970134;277658.20189090865;223686.61821467688;454170.8110504445;197088.69065094058;402616.21619435964;272.02826675202436;2973900.9484876757;991272.2997119317;232667.4219352849;1211783.6160756112;0;9;11;10;45;44;22;10;107;121;1324853055115.1921;510622665910.29285;1114382870910.272;44889.659820044086;20309.48751156081;0.0;178.60049395358203;4202921.617737949;933132.4467208782;0.0;719162.0519655711;4.3297724422234465;0.46043956799811264
6111;2019-05-13 22:51:41.788;701;679;232;230;207;53;202;9;-22;27;774;253;-19;56;219;147;252;479;211;217;201;-135;617;367;372;145;372;308;618;-1.0;-1.0;628.0;294.0;74.0;99;99;1;1;0;0;1;0;0;0;1;1;0;0;0;19907.673828125;5775.720703125;6029.57568359375;2935.89916992188;530.0;201468;659.0;0.0;Calculated values ==>;1557780701.788;343.26;341.06000000000006;296.36;296.16;293.86;278.46000000000004;275.1157276137837;293.36;274.06;270.96000000000004;275.86;350.56000000000006;298.46000000000004;271.26000000000005;278.76000000000005;295.06;287.86;298.36;321.06;294.86;293.26000000000005;339.06000000000006;326.16;259.66;243.61107973660833;268.5567601203482;275.1157276137837;294.26000000000005;6170000.0;3670000.0000000005;3720000.0000000005;1450000.0;3720000.0000000005;3080000.0;6180000.0;0.0;0.0;0.10466666666666667;0.049;0.012333333333333333;0.012333333333333333;0.0;5775.720703125;6029.57568359375;2935.89916992188;19907.673828125;495632.3700704375;492540.4117928198;267425.19888432825;266378.6864462595;256103.77246742861;429675.2189834977;457970.49798369827;437126.8590839872;470740.5471029485;530770.6932317939;473730.676446856;437601.09044165985;448673.3390170395;460320.8148626427;450940.46274805197;410349.3008930559;462687.5153239785;460046.46634890913;457830.9065929275;276402.16793126165;222432.26289678228;454312.47596843546;199603.03730100967;267425.19888432825;273.0719090762182;2974252.667527391;991370.419822341;232715.33613047242;1211886.2134588903;0;9;11;10;45;44;22;10;107;121;1325073218415.227;510707851710.3064;1114563740760.3008;24860.82667995165;12480.762494703864;-0.0;2348.337061739391;4203502.774916532;933405.6532622933;0.0;719183.1062689031;2.6924496106094558;0.2730629339228359
6112;2019-05-13 22:52:41.779;679;674;231;230;198;59;202;10;-16;28;767;256;-16;57;217;153;246;471;213;216;201;-151;620;369;373;148;373;312;621;136.0;-1.0;663.0;280.0;106.0;99;99;2;1;0;0;1;0;0;0;1;1;0;0;0;19221.544921875;5886.30029296875;6010.60693359375;2973.8203125;526.0;201469;655.0;0.0;Calculated values ==>;1557780761.779;341.06000000000006;340.56000000000006;296.26000000000005;296.16;292.96000000000004;279.06;275.3239800832674;293.36;274.16;271.56;275.96000000000004;349.86;298.76000000000005;271.56;278.86;294.86;288.46000000000004;297.76000000000005;320.26000000000005;294.76000000000005;293.26000000000005;338.66;325.76000000000005;258.06;244.22491754036054;269.02936301313275;275.3239800832674;294.46000000000004;6200000.0;3690000.0;3729999.9999999995;1480000.0;3729999.9999999995;3120000.0;6210000.0;0.02266666666666667;0.0;0.1105;0.04666666666666666;0.017666666666666667;0.04033333333333333;0.0;5886.30029296875;6010.60693359375;2973.8203125;19221.544921875;492336.0762028352;491545.57541202556;266605.9148441911;266096.1432302286;252492.9300593677;429537.3511455088;457809.2307788321;437160.35228701105;470436.85710748035;529734.0203899348;473564.4118558674;437160.35228701105;448065.34167008713;459890.0117690401;451466.1927043094;406281.7730319756;460904.1344872706;459752.3174708852;457669.3056362231;274727.5295995403;220759.83610629753;452126.0634169613;200608.04655713023;229516.2037407189;273.4778803605289;2974578.6954384423;991467.5887530135;232764.57640562492;1211986.5332637;0;9;11;10;45;44;22;10;107;121;1325296684889.9927;510795738525.2142;1114749712860.1057;26139.02978315183;11737.507453458782;-0.0;9202.175109785338;4203927.709970125;933607.4419054788;0.0;719279.3460987579;3.165864765037847;0.2635433485363567
6113;2019-05-13 22:53:41.799;658;664;236;233;196;62;203;2;-11;29;762;258;-12;35;217;148;244;510;214;215;202;-226;631;376;380;150;380;316;632;-2.0;-1.0;710.0;442.0;186.0;100;99;23;1;0;0;1;0;0;0;1;1;0;0;0;20994.900390625;7208.99658203125;6180.22021484375;3001.65454101562;525.0;201470;652.0;0.0;Calculated values ==>;1557780821.799;338.96000000000004;339.56000000000006;296.76000000000005;296.46000000000004;292.76000000000005;279.36;276.0463484220469;293.46000000000004;273.36;272.06;276.06;349.36;298.96000000000004;271.96000000000004;276.66;294.86;287.96000000000004;297.56;324.16;294.66;293.36;338.36;325.66;250.56000000000003;244.62907804385475;269.49753711883926;276.0463484220469;294.56;6310000.0;3760000.0;3800000.0;1500000.0;3800000.0;3160000.0;6320000.0;0.0;0.0;0.11833333333333333;0.07366666666666667;0.031000000000000003;0.031000000000000003;0.0;7208.99658203125;6180.22021484375;3001.65454101562;20994.900390625;488268.5379076247;489006.8497389508;268125.4438708091;266593.5871559102;251264.9619714589;429045.3911783415;456811.6869265591;437039.1322159168;470267.0954391679;528903.1482007372;473279.06567725097;436878.1151619385;444113.85159266583;458784.93804158794;449453.2526333286;398993.2890407335;465823.59496775613;458504.93765575404;456669.52540536266;273471.60554148915;220341.7376933702;443648.35880276107;196952.34952791838;268125.4438708091;272.0472790183852;2974913.944194955;991576.7526027618;232814.38862792964;1212088.1573533134;0;9;11;10;45;44;22;10;107;121;1325522660189.921;510885168325.1857;1114938175660.046;28410.269284746482;18173.272683246745;-0.0;5844.866527571161;4204382.438988044;933856.7814920392;0.0;719404.7799097006;3.198634618915355;0.3220284208796973
6114;2019-05-13 22:54:41.770;645;655;248;238;198;70;198;-10;-3;28;752;259;-9;60;216;124;246;560;214;216;197;-237;674;362;367;143;365;315;670;-3.0;-2.0;482.0;407.0;277.0;0;0;42;1;0;0;1;0;1;0;1;1;1;0;0;37941.07421875;9042.474609375;19073.884765625;4001.2529296875;525.0;201471;648.0;0.0;Calculated values ==>;1557780881.77;337.66;338.66;297.96000000000004;296.96000000000004;292.96000000000004;280.16;274.5913991737795;292.96000000000004;272.16;272.86;275.96000000000004;348.36;299.06;272.26000000000005;279.16;294.76000000000005;285.56;297.76000000000005;329.16;294.76000000000005;292.86;337.96000000000004;325.66;249.46000000000004;243.1966462407574;269.38090353596624;274.5913991737795;294.56;6740000.000000001;3620000.0000000005;3670000.0000000005;1430000.0;3650000.0;3150000.0;6700000.0;0.0;0.0;0.08033333333333334;0.06783333333333334;0.04616666666666667;0.04616666666666667;0.0;9042.474609375;19073.884765625;4001.2529296875;37941.07421875;481667.7505035093;483603.4146480946;270597.95385984203;265832.80039845716;250414.20506337532;430014.67791919125;458218.4865142734;438539.3730486444;471107.22338200803;527927.8896225685;473529.78262008895;437588.9422777453;447924.78867057944;460996.79165053053;448435.30934844184;269237.9891247957;468879.47572119924;460687.71808047325;458079.93939307623;271797.11229066993;220341.7376933702;443809.68758012325;191044.0923641991;270597.95385984203;269.57906317966734;2975404.8399353316;991712.1160719433;232872.71798398774;1212298.506510074;0;9;11;10;45;45;22;10;107;122;1325746651874.757;510973025840.12146;1115127384164.9075;19882.12088165044;17145.93287548019;-0.0;8655.418332117646;4204784.681061454;934150.9659469022;0.0;719525.5572128512;1.4223807067557408;0.13665960936268365
6115;2019-05-13 22:55:41.800;651;658;251;251;170;46;84;-12;7;27;744;261;-4;28;220;105;251;599;212;217;87;-244;694;351;356;138;354;312;691;-3.0;0.0;531.0;230.0;234.0;0;0;46;1;0;0;1;0;1;0;1;1;1;1;0;41236.171875;9629.32421875;19998.18359375;3986.6513671875;525.0;201472;645.0;0.0;Calculated values ==>;1557780941.8;338.26;338.96000000000004;298.26000000000005;298.26000000000005;290.16;277.76000000000005;273.4187578820637;281.56;271.96000000000004;273.86;275.86;347.56000000000006;299.26000000000005;272.76000000000005;275.96000000000004;295.16;283.66;298.26000000000005;333.06;294.86;281.86;337.66;325.66;248.76000000000002;242.14157278889297;269.02936301313275;273.4187578820637;294.36;6940000.000000001;3510000.0;3560000.0;1380000.0;3540000.0;3120000.0;6909999.999999999;0.0;0.0;0.0885;0.03833333333333333;0.039;0.039;0.0;9629.32421875;19998.18359375;3986.6513671875;41236.171875;480305.8447183387;481709.55276704027;270168.2948944198;270168.2948944198;240822.41034709668;430735.4089219946;443463.6498574023;440745.6017281058;471673.81221397576;527318.7069655964;474159.25463308074;439051.16261957586;443889.7556836854;463201.08628054545;447663.8687110268;269913.7719978705;472515.0740224444;462504.01303383906;443934.3842435094;270541.29595472733;220341.7376933702;444024.9261231929;192300.3606950991;270168.2948944198;270.0610106185924;2976064.9802243235;991867.7921945986;232939.3171360312;1212624.269879865;0;9;11;10;45;45;22;10;107;122;1325963660324.6536;511057367990.08124;1115315578214.8179;21987.403831421092;9649.441674743593;-0.0;6776.877484614494;4205133.768223583;934374.3723821082;0.0;719654.2239791619;1.1427839912768658;0.09695245247771937
6116;2019-05-13 22:56:41.781;672;678;246;247;161;33;79;-13;13;27;749;261;5;57;223;96;256;627;214;208;79;-235;717;346;351;133;350;307;714;-2.0;-1.0;776.0;175.0;207.0;0;0;43;1;0;0;1;0;1;0;1;1;1;0;0;41588.75;9775.900390625;20819.900390625;3936.20434570312;524.0;201473;643.0;0.0;Calculated values ==>;1557781001.781;340.36;340.96000000000004;297.76000000000005;297.86;289.26000000000005;276.46000000000004;272.8767566201714;281.06;271.86;274.46000000000004;275.86;348.06000000000006;299.26000000000005;273.66;278.86;295.46000000000004;282.76000000000005;298.76000000000005;335.86;293.96000000000004;281.06;337.46000000000004;325.56;249.66000000000003;241.05796691057077;268.43790593516167;272.8767566201714;294.56;7170000.0;3460000.0;3510000.0;1330000.0;3500000.0;3070000.0;7140000.000000001;0.0;0.0;0.12933333333333333;0.029166666666666667;0.034499999999999996;0.034499999999999996;0.0;9775.900390625;20819.900390625;3936.20434570312;41588.75;480924.0153109668;482179.39598483575;266223.05216372985;266643.2490261455;237620.75003972993;431051.2098666511;443700.42183349305;442698.855600732;472333.7623376517;528230.265241673;474806.1818528707;441507.3586842071;448998.0917314654;464188.3465130001;447273.91599792434;270362.54864945053;474190.2503210536;462069.13822976255;443700.42183349305;269704.110367413;219923.6425635755;445943.1765862879;194477.5418333752;266223.05216372985;270.93258032956265;2976754.9693402345;992029.4511913012;233005.32002604395;1212964.3128650438;0;9;11;10;45;45;22;10;107;122;1326175693159.4648;511138642245.00885;1115501219409.6526;32103.289913911474;7334.414346959954;-0.0;6122.96925360683;4205584.381265062;934515.8596969876;0.0;719761.6886606226;1.3193752678704713;0.10685981209494942
