;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6117;2019-05-13 22:57:41.771;696;701;238;237;168;32;114;-7;18;26;758;261;14;31;225;103;259;651;216;190;112;-224;719;346;351;128;350;301;716;269.0;-1.0;837.0;175.0;169.0;0;0;32;1;0;0;1;0;1;0;1;1;1;0;0;39717.9765625;9060.73828125;20892.796875;3878.66430664062;522.0;201474;643.0;0.0;Calculated values ==>;1557781061.771;342.76;343.26;296.96000000000004;296.86;289.96000000000004;276.36;272.8767566201714;284.56;272.46000000000004;274.96000000000004;275.76000000000005;348.96000000000004;299.26000000000005;274.56;276.26000000000005;295.66;283.46000000000004;299.06;338.26;292.16;284.36;337.46000000000004;325.36;250.76000000000002;239.943914813709;267.7187500070086;272.8767566201714;294.76000000000005;7190000.000000001;3460000.0;3510000.0;1280000.0;3500000.0;3010000.0;7159999.999999999;0.04483333333333333;0.0;0.13949999999999999;0.029166666666666667;0.028166666666666666;0.073;0.0;9060.73828125;20892.796875;3878.66430664062;39717.9765625;484364.11584933824;485439.4239765267;262864.0770449508;262473.3149279851;239606.17054011472;431051.2098666511;448998.17324506014;444644.95881864097;472891.67638883414;529631.1645758075;475575.92737808253;444068.8471814032;446494.38541508396;464448.7891454485;448310.5934685631;271580.5200217297;477770.2869508374;459667.8951279517;448703.1982545694;269704.110367413;219087.46209138638;448020.52221718454;195936.15495994576;221759.94224845228;271.5222068111633;2977432.4124690206;992186.3970182603;233070.43307750626;1213311.860741344;0;9;11;10;45;45;22;10;107;122;1326386258059.4983;511216929195.0213;1115683589009.6816;34694.878138287975;7352.460711669464;-0.0;16566.857688446547;4206140.939890352;934638.229924058;0.0;719950.7390381879;1.7324973684520832;0.11168133674520511
6118;2019-05-13 22:58:41.772;712;715;234;233;179;31;146;1;25;26;769;261;26;65;226;115;261;663;214;188;144;-213;708;343;347;134;346;297;706;632.0;0.0;755.0;281.0;115.0;0;99;12;1;0;0;1;0;1;0;1;1;0;0;0;36278.0546875;7642.49072265625;20558.876953125;2883.58666992188;521.0;201475;643.0;0.0;Calculated values ==>;1557781121.772;344.36;344.66;296.56;296.46000000000004;291.06;276.26000000000005;272.5487779782249;287.76000000000005;273.26000000000005;275.66;275.76000000000005;350.06000000000006;299.26000000000005;275.76000000000005;279.66;295.76000000000005;284.66;299.26000000000005;339.46000000000004;291.96000000000004;287.56;337.46000000000004;325.26000000000005;251.86;241.2770596917726;267.23344911666527;272.5487779782249;294.56;7080000.0;3429999.9999999995;3470000.0000000005;1340000.0;3460000.0;2970000.0;7059999.999999999;0.10533333333333333;0.0;0.12583333333333332;0.04683333333333333;0.019166666666666665;0.1245;0.0;7642.49072265625;20558.876953125;2883.58666992188;36278.0546875;487919.8675407663;488568.9893794087;261857.3549888425;261468.03130793132;243144.74568898094;431237.1583312671;454294.13401412894;446422.9685661995;472104.6820821746;531080.0164013829;476085.19555752754;446563.11836973025;451894.02166372596;465163.6445874296;450607.50293567806;273520.5829134003;480780.6082067438;460026.8839428142;454014.50864139205;269704.110367413;218669.37671819705;448074.521876956;194488.12822820086;204859.56206685386;270.9257920426942;2978065.723286193;992325.5929135707;233126.78610833499;1213657.2971147108;0;9;11;10;45;45;22;10;107;122;1326595661550.0774;511295530505.2387;1115862992000.1777;31701.80074253149;11876.296102550032;-0.0;31019.790848530003;4206694.254770983;934798.4722352803;0.0;720347.3010530162;2.399806892556147;0.1306629412358788
6119;2019-05-13 22:59:41.772;723;721;235;235;177;23;164;2;31;25;777;260;38;55;226;117;262;664;214;194;162;-201;702;340;344;135;344;305;704;-2.0;-1.0;793.0;390.0;76.0;70;96;27;1;0;0;1;0;0;0;1;1;0;0;0;23007.302734375;8514.7587890625;6551.6298828125;2940.35180664062;521.0;201476;643.0;0.0;Calculated values ==>;1557781181.772;345.46000000000004;345.26;296.66;296.66;290.86;275.46000000000004;272.21867820750657;289.56;273.36;276.26000000000005;275.66;350.86;299.16;276.96000000000004;278.66;295.76000000000005;284.86;299.36;339.56000000000006;292.56;289.36;337.46000000000004;325.26000000000005;253.06000000000003;241.49495122638035;268.19934244402924;272.21867820750657;294.56;7020000.0;3400000.0;3440000.0;1350000.0;3440000.0;3050000.0;7040000.000000001;0.0;0.0;0.13216666666666665;0.065;0.012666666666666666;0.012666666666666666;0.0;8514.7587890625;6551.6298828125;2940.35180664062;23007.302734375;490147.6365856342;489651.8209261384;262362.7783579173;262362.7783579173;242591.26857290193;431420.45991060114;457272.4336488369;445717.11843896436;471875.0639052514;531310.4117884313;474945.9951313645;446712.3873244594;449090.67229019303;465454.3355715369;451431.0465361061;274630.97212988563;481159.30887424515;461288.49833234755;457000.4111839864;269704.110367413;218669.37671819705;449150.4473512316;190244.3920119356;262362.7783579173;269.17573033073336;2978559.767931375;992460.2366595017;233175.318928973;1213883.2180050102;0;9;11;10;45;45;22;10;107;122;1326802961550.0774;511376230505.2387;1116043592000.1777;33764.97867610563;16828.89359705424;-0.0;2465.410015796875;4207239.811266138;935037.6821494437;0.0;720626.3443935523;2.946634475698884;0.30641425174365877
6120;2019-05-13 23:00:41.783;736;725;239;238;170;34;174;0;43;24;781;258;43;77;224;115;262;664;215;194;173;-190;713;345;350;136;350;304;716;-1.0;-1.0;899.0;502.0;44.0;24;91;30;1;0;0;1;0;0;0;1;1;0;0;0;21782.771484375;8845.9326171875;4649.18310546875;2891.89575195312;546.0;201477;643.0;0.0;Calculated values ==>;1557781241.783;346.76;345.66;297.06;296.96000000000004;290.16;276.56;272.7676641592781;290.56;273.16;277.46000000000004;275.56;351.26;298.96000000000004;277.46000000000004;280.86;295.56;284.66;299.36;339.56000000000006;292.56;290.46000000000004;337.46000000000004;327.76000000000005;254.16000000000003;241.71165711629368;268.0796299477929;272.7676641592781;294.66;7130000.0;3450000.0;3500000.0;1360000.0;3500000.0;3040000.0;7159999.999999999;0.0;0.0;0.14983333333333335;0.08366666666666665;0.007333333333333333;0.007333333333333333;0.0;8845.9326171875;4649.18310546875;2891.89575195312;21782.771484375;490912.6444045918;488999.5378408935;263257.5110666611;262864.0770449508;240193.0396851614;431113.4868728058;457659.9347955617;447607.1325964645;471644.9034095714;531802.8519403378;474839.6373814817;447607.1325964645;452270.69283270964;464318.62166137894;450245.27994730085;273546.5578335722;479800.3477690679;460360.83308859565;457523.44848152105;269704.110367413;229122.51738040973;450121.36112879106;191356.12349840286;263257.5110666611;269.65181900307545;2978933.086978635;992604.9356109679;233223.92990227306;1213976.5752254715;0;9;11;10;45;45;22;10;107;122;1327011199719.7927;511457545410.12756;1116226325494.928;38394.942863192904;21650.024881742476;-0.0;1424.6168743756396;4207841.254189135;935358.3985902319;0.0;720658.7672273561;3.751116224856144;0.412085960688163
6121;2019-05-13 23:01:41.773;746;731;237;238;184;47;182;2;46;24;783;256;43;66;218;119;264;672;214;195;181;-180;712;353;358;138;358;302;714;-2.0;-2.0;1062.0;348.0;36.0;48;92;25;1;0;0;1;0;0;0;1;1;0;0;0;22089.416015625;8448.8603515625;5545.04150390625;2869.89697265625;598.0;201478;642.0;0.0;Calculated values ==>;1557781301.773;347.76;346.26;296.86;296.96000000000004;291.56;277.86;273.6339639331285;291.36;273.36;277.76000000000005;275.56;351.46000000000004;298.76000000000005;277.46000000000004;279.76000000000005;294.96000000000004;285.06;299.56;340.36;292.66;291.26000000000005;337.36;332.96000000000004;255.16000000000003;242.14157278889297;267.8393353686513;273.6339639331285;294.56;7120000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3020000.0;7140000.000000001;0.0;0.0;0.177;0.058;0.006;0.006;0.0;8448.8603515625;5545.04150390625;2869.89697265625;22089.416015625;492458.8249544408;490083.24131343997;262584.5792162255;262977.188521351;244451.1123821448;430607.02586249536;457460.35787645925;448401.4392639541;471379.3427040597;532161.0685149269;474862.4673200085;447984.6736389261;451140.8463130652;462334.5135562977;449364.32281062263;274649.5738432479;481260.8991758079;459240.64650238265;457322.39786825684;269285.52512055053;250872.52762923925;450813.3597722238;196107.99790071917;262584.5792162255;271.61834982017234;2979298.6276075994;992749.0348651846;233271.93683916255;1214061.5129385844;0;9;11;10;45;45;22;10;107;122;1327223564319.8264;511539731710.1406;1116408095194.9568;44655.939121292584;14772.91098854727;-0.0;1168.4269119121882;4208533.2295240015;935661.872468455;0.0;720680.3723241289;3.593334908661831;0.35790924668261614
6122;2019-05-13 23:02:41.794;750;735;230;230;196;53;188;5;34;24;780;256;35;77;215;129;265;675;215;196;186;-170;709;357;362;138;362;302;710;-1.0;0.0;1032.0;319.0;31.0;64;92;22;1;0;0;1;0;0;0;1;1;0;0;0;21127.29296875;8226.7578125;6044.6416015625;2869.58422851562;651.0;201479;640.0;0.0;Calculated values ==>;1557781361.794;348.16;346.66;296.16;296.16;292.76000000000005;278.46000000000004;274.0616903277293;291.96000000000004;273.66;276.56;275.56;351.16;298.76000000000005;276.66;280.86;294.66;286.06;299.66;340.66;292.76000000000005;291.76000000000005;337.16;338.26;256.16;242.14157278889297;267.8393353686513;274.0616903277293;294.66;7090000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;7100000.0;0.0;0.0;0.17200000000000001;0.05316666666666667;0.005166666666666667;0.005166666666666667;0.0;8226.7578125;6044.6416015625;2869.58422851562;21127.29296875;493331.21882370784;491071.5643971735;260109.21626579494;260109.21626579494;248338.94977814527;430346.717906069;457640.5186074551;446724.52688641194;471379.3427040597;531848.6080526202;474862.4673200085;446865.2917148446;452620.65648086515;461323.382721853;450101.01517322107;275476.7641962979;482166.3100631626;458742.35651751276;457363.58031028823;268448.3696465944;273052.9745269728;451855.04356773343;197624.3782408836;260109.21626579494;272.2428762967212;2979658.892897321;992888.0469868927;233319.78258925283;1214158.127434225;0;9;11;10;45;45;22;10;107;122;1327439639919.4968;511622560690.0143;1116589358614.6802;42845.22556703087;13516.597039877515;-0.0;1019.1475475632153;4209262.661107022;935897.7008793972;0.0;720698.6084916889;3.3475891087100482;0.3325558057670305
6123;2019-05-13 23:03:41.784;748;735;228;227;194;55;192;9;3;26;777;257;8;70;214;139;265;673;215;198;191;-159;705;360;365;139;365;303;706;-1.0;-1.0;1178.0;214.0;32.0;89;96;22;1;0;0;1;0;0;0;1;1;0;0;0;21137.384765625;8186.01025390625;6958.48291015625;2894.68896484375;684.0;201480;637.0;0.0;Calculated values ==>;1557781421.784;347.96000000000004;346.66;295.96000000000004;295.86;292.56;278.66;274.38016830617;292.36;274.06;273.46000000000004;275.76000000000005;350.86;298.86;273.96000000000004;280.16;294.56;287.06;299.66;340.46000000000004;292.96000000000004;292.26000000000005;336.86;341.56000000000006;257.26000000000005;242.35481222062532;267.9596281332873;274.38016830617;294.66;7050000.0;3600000.0;3650000.0;1390000.0;3650000.0;3030000.0;7059999.999999999;0.0;0.0;0.19633333333333333;0.035666666666666666;0.005333333333333333;0.005333333333333333;0.0;8186.01025390625;6958.48291015625;2894.68896484375;21137.384765625;493441.4795497856;491476.0461774114;259558.9648513283;259184.23386595404;247827.20607761035;430148.3826014536;457709.1576469882;442049.80010727816;471442.86907493527;531460.8904239582;474850.9998561202;442787.31820175383;451503.69442436536;460725.85706771415;451023.10260554776;275908.41412321443;482306.7097390939;458538.7512291684;457570.36885009304;267192.67376467976;286870.6033266602;452826.11469964654;200157.4015748169;259558.9648513283;273.2614714778132;2980011.039844222;993024.7972586233;233367.81019327015;1214266.4687452782;0;9;11;10;45;45;22;10;107;122;1327657703569.5315;511705646840.02747;1116770828364.709;47491.54091187323;9011.850768118924;-0.0;1056.0608213267453;4210015.342026735;936085.4066549828;0.0;720715.8990125319;3.1908016721603354;0.29298729781363386
6124;2019-05-13 23:04:41.775;744;734;231;230;194;53;198;11;-10;28;773;258;-14;50;214;147;265;671;215;200;196;-146;698;365;369;139;369;304;699;-1.0;-1.0;1014.0;286.0;61.0;99;99;23;1;0;0;1;0;0;0;1;1;0;0;0;21238.57421875;8174.81005859375;7224.8037109375;2927.87255859375;702.0;201481;635.0;0.0;Calculated values ==>;1557781481.775;347.56000000000006;346.56000000000006;296.26000000000005;296.16;292.56;278.46000000000004;274.9066339382667;292.96000000000004;274.26000000000005;272.16;275.96000000000004;350.46000000000004;298.96000000000004;271.76000000000005;278.16;294.56;287.86;299.66;340.26;293.16;292.76000000000005;336.66;343.36;258.56;242.35481222062532;268.0796299477929;274.9066339382667;294.66;6980000.0;3650000.0;3690000.0;1390000.0;3690000.0;3040000.0;6990000.000000001;0.0;0.0;0.169;0.04766666666666666;0.010166666666666666;0.010166666666666666;0.0;8174.81005859375;7224.8037109375;2927.87255859375;21238.57421875;493565.07340602245;492037.7281258504;261073.68219214655;260685.9232361565;248055.766803954;429811.8947417682;457896.71826946054;439885.4375265266;471639.4363266047;530968.349634598;474839.6373814817;439274.65340817464;448583.2367254159;460103.9485977768;451298.6977195416;276712.6817033095;482780.7232073593;458174.6768606203;457618.15118734963;266355.56789118156;294410.04551340896;454170.8110504445;200479.14991767134;261073.68219214655;273.40983246294127;2980364.1198668424;993161.1169772674;233416.3242612388;1214384.6450716914;0;9;11;10;45;45;22;10;107;122;1327877870540.1755;511789034330.27136;1116952901050.2415;40459.66260589655;12092.635847328853;-0.0;1998.2021014512313;4210748.158785855;936261.2509966843;0.0;720741.3473858008;2.9764311143402415;0.28651442529730214
6125;2019-05-13 23:05:41.775;739;732;234;233;195;59;203;13;-11;30;769;259;-21;59;210;152;265;661;215;203;202;-134;687;372;377;140;377;305;688;-1.0;80.0;1226.0;411.0;74.0;99;99;26;1;0;0;1;0;0;0;1;1;0;0;0;20977.30859375;8187.90478515625;7023.39892578125;2933.07275390625;715.0;201482;631.0;0.0;Calculated values ==>;1557781541.775;347.06000000000006;346.36;296.56;296.46000000000004;292.66;279.06;275.63479819532273;293.46000000000004;274.46000000000004;272.06;276.16;350.06000000000006;299.06;271.06;279.06;294.16;288.36;299.66;339.26;293.46000000000004;293.36;336.26000000000005;344.66;259.76000000000005;242.56692532238324;268.19934244402924;275.63479819532273;294.66;6870000.0;3720000.0000000005;3770000.0000000005;1400000.0;3770000.0000000005;3050000.0;6880000.0;0.0;0.013333333333333334;0.20433333333333334;0.0685;0.012333333333333333;0.012333333333333333;0.0;8187.90478515625;7023.39892578125;2933.07275390625;20977.30859375;493946.39171398483;492856.0525798414;262906.4139832496;262499.1505996063;248753.63021839832;429328.3091220336;457301.44056452095;439514.2332620205;471703.5210853088;530475.1397970697;474828.380092161;437968.82056851813;449642.78568856575;458284.8413989961;450781.09048023575;278132.00938396086;482497.5919991297;457301.44056452095;457160.3185729334;264681.4149301396;299856.38484229014;455242.08185384754;202002.1162177218;262906.4139832496;274.03877900582404;2980715.9188902797;993297.4729342987;233465.1654721763;1214503.380093664;0;9;11;10;45;45;22;10;107;122;1328101670540.1755;511872734330.27136;1117135601050.2415;48531.64258271837;17346.937646074613;0.0;2395.7981566061003;4211489.75299576;936506.580775796;0.0;720777.9640546179;3.7628396058517866;0.37427821599263794
6126;2019-05-13 23:06:41.775;728;725;240;238;199;66;208;16;-13;33;767;259;-21;35;206;157;264;640;216;205;206;-123;680;380;384;141;384;307;681;-1.0;-1.0;1287.0;464.0;89.0;99;99;33;1;0;0;1;0;0;0;1;1;0;1;0;21464.978515625;8577.41796875;6817.88720703125;2949.20874023438;721.0;201483;628.0;0.0;Calculated values ==>;1557781601.775;345.96000000000004;345.66;297.16;296.96000000000004;293.06;279.76000000000005;276.4546675782219;293.96000000000004;274.76000000000005;271.86;276.46000000000004;349.86;299.06;271.06;276.66;293.76000000000005;288.86;299.56;337.16;293.66;293.76000000000005;335.96000000000004;345.26;260.86;242.77792619122317;268.43790593516167;276.4546675782219;294.76000000000005;6800000.0;3800000.0;3840000.0;1410000.0;3840000.0;3070000.0;6809999.999999999;0.0;0.0;0.2145;0.07733333333333332;0.014833333333333334;0.014833333333333334;0.0;8577.41796875;6817.88720703125;2949.20874023438;21464.978515625;493090.09731743403;492565.49255667167;265914.58731859655;265042.0932060696;250337.26217403007;428757.65804586536;456868.4288075529;438764.06849357975;471866.4182417926;530114.3709831942;474570.28251348867;437514.20447033056;445898.2057857615;456582.81010904425;450081.00250013033;278508.6197613347;480116.5277986631;456439.7453760561;456582.81010904425;263425.85118522606;302370.42649719206;456210.3019707529;204043.2270012698;265914.58731859655;274.87014749108636;2981069.6046161912;993437.1839572479;233514.18448462748;1214618.7241447708;0;9;11;10;45;45;22;10;107;122;1328329970540.1755;511957034330.27136;1117319201050.2415;50347.62050010048;19500.920464306688;-0.0;2828.245304724974;4212313.746854784;936813.6462600492;0.0;720821.497750129;3.9617722552834644;0.39945804231494636
6127;2019-05-13 23:07:41.786;712;714;247;245;208;67;208;21;-17;36;767;259;-20;51;203;159;263;621;217;208;207;-115;713;371;376;142;375;307;710;-2.0;-1.0;958.0;395.0;156.0;0;99;40;1;0;0;1;0;1;0;1;1;0;0;0;36282.22265625;9541.9755859375;20250.556640625;2945.65673828125;721.0;201484;625.0;0.0;Calculated values ==>;1557781661.786;344.36;344.56000000000006;297.86;297.66;293.96000000000004;279.86;275.5313989812953;293.96000000000004;275.26000000000005;271.46000000000004;276.76000000000005;349.86;299.06;271.16;278.26000000000005;293.46000000000004;289.06;299.46000000000004;335.26000000000005;293.96000000000004;293.86;335.66;345.26;261.66;242.98782864720522;268.43790593516167;275.5313989812953;294.86;7130000.0;3710000.0;3760000.0;1420000.0;3750000.0;3070000.0;7100000.0;0.0;0.0;0.15966666666666668;0.06583333333333334;0.026000000000000002;0.026000000000000002;0.0;9541.9755859375;20250.556640625;2945.65673828125;36282.22265625;487395.57472225756;488005.1187539747;266913.4902220294;266066.4935510838;252285.1373504665;429398.2889081932;458165.4414044304;438141.6509260687;472029.85167895287;530114.3709831942;474570.28251348867;437671.5478804793;448161.6524542048;457625.98977453524;451992.7048422351;274045.13837127015;473711.07127497403;458165.4414044304;458025.4475679827;262170.3306944222;302370.42649719206;456870.81409986067;201451.2769757803;266913.4902220294;273.8184122473497;2981550.9195168563;993588.2065857374;233563.31736959243;1214844.3358644266;0;9;11;10;45;46;22;10;107;122;1328558012339.8638;512041949895.15533;1117503434819.9897;37791.56304072939;16815.119527335293;-0.0;4968.910890994787;4213048.374707039;937116.3354090714;0.0;720886.4859639931;1.8197583721883746;0.17896270927605973
6128;2019-05-13 23:08:41.776;702;705;247;246;195;50;200;28;-23;40;766;260;-24;25;209;147;265;644;217;211;199;-108;708;370;375;142;374;303;703;-1.0;0.0;967.0;244.0;177.0;0;99;32;1;0;0;1;0;1;0;1;1;0;0;0;35708.85546875;8945.9697265625;20040.67578125;2900.533203125;722.0;201485;622.0;0.0;Calculated values ==>;1557781721.776;343.36;343.66;297.86;297.76000000000005;292.66;278.16;275.4277932560699;293.16;275.96000000000004;270.86;277.16;349.76;299.16;270.76000000000005;275.66;294.06;287.86;299.66;337.56000000000006;294.26000000000005;293.06;335.36;345.36;262.36;242.98782864720522;267.9596281332873;275.4277932560699;294.86;7080000.0;3700000.0;3750000.0;1420000.0;3740000.0;3030000.0;7030000.0;0.0;0.0;0.16116666666666665;0.04066666666666666;0.029500000000000002;0.029500000000000002;0.0;8945.9697265625;20040.67578125;2900.533203125;35708.85546875;486442.21827953367;487414.62733726617;267403.68690828356;266968.74785211746;248246.593400248;429467.9694778635;457204.18955206627;438109.25301780854;472424.0149512065;530313.5891873743;475202.9347011496;437953.82195464283;445251.96559515793;458625.0738315415;450399.16066730564;275582.9326031075;478189.2278618236;458743.9286767682;457063.2698513268;260914.8530628454;302789.4550866088;457588.575138376;202629.2646301339;267403.68690828356;274.274657175063;2982150.7451803847;993742.2471189976;233612.02749940366;1215180.0401746172;0;9;11;10;45;46;22;10;107;122;1328783274789.8997;512127135695.1689;1117686404320.0188;37951.52479514689;10368.345294001843;-0.0;5594.957696819777;4213679.461907039;937342.8265278063;0.0;720974.5035301992;1.6907995616267988;0.14866972311320778
6129;2019-05-13 23:09:41.787;703;707;246;245;191;48;175;29;-19;42;762;259;-26;48;211;142;266;653;218;208;174;-103;702;367;372;142;371;302;698;-1.0;-2.0;880.0;223.0;175.0;1;99;27;1;0;0;1;0;1;0;1;1;0;0;0;35051.03125;8507.2451171875;19874.1484375;2880.68701171875;722.0;201486;621.0;0.0;Calculated values ==>;1557781781.787;343.46000000000004;343.86;297.76000000000005;297.66;292.26000000000005;277.96000000000004;275.1157276137837;290.66;276.06;271.26000000000005;277.36;349.36;299.06;270.56;277.96000000000004;294.26000000000005;287.36;299.76000000000005;338.46000000000004;293.96000000000004;290.56;335.26000000000005;345.36;262.86;242.98782864720522;267.8393353686513;275.1157276137837;294.96000000000004;7020000.0;3670000.0000000005;3720000.0000000005;1420000.0;3710000.0;3020000.0;6980000.0;0.0;0.0;0.14666666666666667;0.03716666666666667;0.029166666666666667;0.029166666666666667;0.0;8507.2451171875;19874.1484375;2880.68701171875;35051.03125;487225.62839108997;488232.86203974375;267325.9759656311;266887.8059156057;247124.20256731863;429675.2189834977;454144.43115083576;438950.1900821458;472620.9849758201;529972.2215421381;475214.0343977804;437869.15320432716;448678.4000570146;459378.0053511534;450200.6593245587;276801.5467096107;480155.76262996043;458804.85714063374;454000.31348373316;260496.36997498586;302789.4550866088;458100.16939059226;201905.7307582401;267325.9759656311;273.9787206327471;2982740.5190076176;993887.7172404638;233660.21316688127;1215512.7246903002;0;9;11;10;45;46;22;10;107;122;1329007415874.5933;512212351315.0524;1117867937594.7708;34766.5207008395;9521.893302502422;-0.0;5444.668177611311;4214285.556715691;937508.6089037484;0.0;721066.5172784554;1.5908436444372689;0.13948822265630736
6130;2019-05-13 23:10:41.777;702;706;251;250;196;44;156;28;-7;43;757;260;-15;26;213;139;266;656;218;207;155;-100;695;363;368;141;367;300;692;-3.0;78.0;717.0;230.0;152.0;2;100;21;1;0;0;1;0;1;0;1;1;0;0;0;35184.43359375;8039.43896484375;19772.814453125;2880.79614257812;721.0;201487;620.0;0.0;Calculated values ==>;1557781841.777;343.36;343.76;298.26000000000005;298.16;292.76000000000005;277.56;274.69669130483857;288.76000000000005;275.96000000000004;272.46000000000004;277.46000000000004;348.86;299.16;271.66;275.76000000000005;294.46000000000004;287.06;299.76000000000005;338.76;293.86;288.66;335.16;345.26;263.16;242.77792619122317;267.5978703862781;274.69669130483857;294.96000000000004;6950000.0;3629999.9999999995;3679999.9999999995;1410000.0;3670000.0000000005;3000000.0;6920000.0;0.0;0.013000000000000001;0.1195;0.03833333333333333;0.025333333333333333;0.025333333333333333;0.0;8039.43896484375;19772.814453125;2880.79614257812;35184.43359375;487816.4359885938;488713.716005495;270082.7429540403;269609.9842653149;248943.61198526926;429947.3805835815;452083.05306988035;441196.9397310966;472850.300935316;529603.1922923975;475586.87095211126;439997.77987885213;445982.11402675457;460279.31821408216;450482.52649919456;277664.8393182241;481294.00449385983;459301.0106943719;451936.91700112884;260077.89159075968;302370.42649719206;458563.5247814936;200332.08338526404;270082.7429540403;273.34324183906074;2983325.7169988183;994025.583292997;233708.2175244481;1215843.0609825484;0;9;11;10;45;46;22;10;107;122;1329229378874.6287;512297237165.0659;1118048507494.7996;28783.35033332699;9898.871920188798;0.0;4606.972409192909;4214815.050710684;937670.4216406782;0.0;721150.2669894135;1.4103907979985486;0.1290341222527632
6131;2019-05-13 23:11:41.788;700;703;253;252;200;39;160;28;-4;43;753;260;-7;54;215;138;266;649;216;208;159;-97;687;357;362;140;361;300;683;139.0;-1.0;881.0;317.0;144.0;1;100;17;1;0;0;1;0;1;0;1;1;0;0;0;35507.49609375;7666.1630859375;19558.974609375;2890.38696289062;720.0;201488;618.0;0.0;Calculated values ==>;1557781901.788;343.16;343.46000000000004;298.46000000000004;298.36;293.16;277.06;274.0616903277293;289.16;275.96000000000004;272.76000000000005;277.46000000000004;348.46000000000004;299.16;272.46000000000004;278.56;294.66;286.96000000000004;299.76000000000005;338.06000000000006;293.96000000000004;289.06;334.96000000000004;345.16;263.46000000000004;242.56692532238324;267.5978703862781;274.0616903277293;294.76000000000005;6870000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3000000.0;6830000.0;0.023166666666666665;0.0;0.14683333333333334;0.05283333333333333;0.024;0.04716666666666666;0.0;7666.1630859375;19558.974609375;2890.38696289062;35507.49609375;488364.6609576659;489216.3809287288;271886.3046950717;271379.7156732965;250600.12565776796;430346.717906069;453705.38493801095;441642.3686528343;472980.94656883925;529186.1437562092;475586.87095211126;441196.9397310966;449870.91713141825;461476.7180717267;451414.059294789;278759.8810113135;481251.7382547238;460378.1213234712;453562.39847631933;259240.94887492666;301951.40411888575;459024.90053713735;198925.53259159403;236050.44843223284;272.7613779843782;2983914.924415976;994156.4873050977;233756.31953420432;1216170.8859824901;0;9;11;10;45;46;22;10;107;122;1329448419025.1995;512381552620.28564;1118228540495.2688;35638.92209499212;13741.916606456205;-0.0;10259.313643746078;4215352.001405235;937867.4643301185;0.0;721274.1754192257;1.9803789913037135;0.16785854522013235
6132;2019-05-13 23:12:41.788;698;701;251;250;198;34;171;23;-6;41;752;258;-8;38;217;136;265;640;217;211;170;-95;684;353;358;141;357;300;680;88.0;0.0;785.0;274.0;141.0;1;100;14;1;0;0;1;0;1;0;1;1;0;0;0;35411.84765625;7474.74951171875;19510.7890625;2882.76513671875;719.0;201489;617.0;0.0;Calculated values ==>;1557781961.788;342.96000000000004;343.26;298.26000000000005;298.16;292.96000000000004;276.56;273.6339639331285;290.26000000000005;275.46000000000004;272.56;277.26000000000005;348.36;298.96000000000004;272.36;276.96000000000004;294.86;286.76000000000005;299.66;337.16;294.26000000000005;290.16;334.86;345.06000000000006;263.66;242.77792619122317;267.5978703862781;273.6339639331285;294.86;6840000.000000001;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3000000.0;6800000.0;0.014666666666666666;0.0;0.13083333333333333;0.04566666666666667;0.0235;0.03816666666666667;0.0;7474.74951171875;19510.7890625;2882.76513671875;35411.84765625;488388.8894635857;489240.1053274464;271160.93063153926;270660.75354235584;250037.47762875672;430607.02586249536;455934.4302543628;441345.6675628473;472653.6706096803;529081.8588830346;475353.37813894876;441047.95758756367;447665.9719958352;462352.8576263787;451835.95211888116;278560.28996772144;480231.17224269843;461400.04798587883;455794.7758783006;258822.4845140824;301532.38793589;459072.62312176067;197939.56195412832;243023.46144545992;272.3526578144209;2984505.918947226;994282.6615767449;233804.42913503438;1216496.4673464224;0;9;11;10;45;46;22;10;107;122;1329664419025.1995;512465852620.28564;1118408540495.2688;31845.632150474066;11925.076459988544;-0.0;8120.771834186753;4215914.372690614;938081.3559390055;0.0;721427.3427982085;1.7373427345205135;0.15032898061706548
6133;2019-05-13 23:13:41.769;698;702;251;249;196;32;179;21;-1;38;752;256;-4;50;219;134;265;637;217;213;178;-94;679;349;354;140;353;299;676;319.0;-1.0;488.0;167.0;125.0;1;100;6;1;0;0;1;0;1;0;1;1;0;0;0;34877.39453125;6848.5576171875;19419.0234375;2863.56372070312;718.0;201490;615.0;0.0;Calculated values ==>;1557782021.769;342.96000000000004;343.36;298.26000000000005;298.06;292.76000000000005;276.36;273.20264511476705;291.06;275.26000000000005;273.06;276.96000000000004;348.36;298.76000000000005;272.76000000000005;278.16;295.06;286.56;299.66;336.86;294.46000000000004;290.96000000000004;334.66;344.96000000000004;263.76000000000005;242.56692532238324;267.47669482898436;273.20264511476705;294.86;6790000.000000001;3490000.0;3540000.0;1400000.0;3529999.9999999995;2990000.0;6759999.999999999;0.05316666666666667;0.0;0.08133333333333333;0.02783333333333333;0.020833333333333332;0.074;0.0;6848.5576171875;19419.0234375;2863.56372070312;34877.39453125;488912.0120083802;489798.89951417217;271548.13758404145;270533.75735587784;249512.83158484296;430862.6128555636;457696.2288926094;442293.9462859474;472489.9908694221;529158.4594518314;475247.96068571566;441852.4739986153;449507.43788251607;463218.971569767;452255.5466972325;279323.4332079099;480235.1313084162;462276.143222953;457559.15090656106;257985.5697089033;301113.3779324612;459329.5123731156;197872.06211099055;218614.2004761513;272.3095149066599;2985091.4771461003;994401.9846717635;233852.30004488025;1216820.7797188507;0;9;11;10;45;46;22;10;107;122;1329877951385.0093;512550125925.21063;1118588183590.109;19879.646579563156;7277.232365629146;-0.0;17681.92633185032;4216345.280182384;938241.3245063171;0.0;721642.2971922805;1.539205054341754;0.08901100150211448
6134;2019-05-13 23:14:41.779;699;703;251;249;198;27;183;17;6;35;750;255;2;51;221;134;265;635;220;217;182;-94;678;344;349;139;348;295;675;139.0;-1.0;489.0;211.0;118.0;1;100;1;1;0;0;1;0;1;0;1;1;0;0;0;35021.4765625;6545.412109375;19477.9609375;2844.03637695312;715.0;201491;613.0;0.0;Calculated values ==>;1557782081.779;343.06000000000006;343.46000000000004;298.26000000000005;298.06;292.96000000000004;275.86;272.6583383277491;291.46000000000004;274.86;273.76000000000005;276.66;348.16;298.66;273.36;278.26000000000005;295.26000000000005;286.56;299.66;336.66;294.86;291.36;334.46000000000004;344.66;263.76000000000005;242.35481222062532;266.98899913490544;272.6583383277491;295.16;6780000.0;3440000.0;3490000.0;1390000.0;3479999.9999999995;2950000.0;6750000.0;0.023166666666666665;0.0;0.08149999999999999;0.035166666666666666;0.019666666666666666;0.042833333333333334;0.0;6545.412109375;19477.9609375;2844.03637695312;35021.4765625;489160.3616946608;490045.48738028924;271647.39868668653;270627.52128953044;250224.11028363384;431175.4696738307;459040.8020849825;444126.0569864344;472326.8440106818;529256.4791125885;475643.14719032345;443552.0740477152;450371.53607298614;464223.0361035853;453128.7053951887;279484.43597401265;480047.13213076524;463553.39371655026;458905.8800365434;257148.6733736563;299856.38484229014;459484.33333256777;195572.75527947408;230501.96898395295;271.368124663895;2985674.064820221;994513.6196888695;233899.8713062422;1217144.975278847;0;9;11;10;45;46;22;10;107;122;1330088886534.9758;512633839875.1973;1118766413290.0806;20257.09408911726;9280.890494867128;-0.0;9783.300856752625;4216679.80876671;938379.3318608588;0.0;721871.2122316314;1.3621341930419264;0.10836179207691941
6135;2019-05-13 23:15:41.790;702;706;251;250;197;23;188;12;10;31;747;254;7;46;223;132;265;640;218;219;187;-93;674;340;345;138;343;290;672;-1.0;-2.0;29.0;267.0;112.0;1;100;1;1;0;0;1;0;1;0;1;1;0;0;0;35409.4296875;6535.01611328125;19416.6640625;2797.68115234375;714.0;201492;611.0;0.0;Calculated values ==>;1557782141.79;343.36;343.76;298.26000000000005;298.16;292.86;275.46000000000004;272.21867820750657;291.96000000000004;274.36;274.16;276.26000000000005;347.86;298.56;273.86;277.76000000000005;295.46000000000004;286.36;299.66;337.16;295.06;291.86;334.26000000000005;344.56000000000006;263.86;242.14157278889297;266.37251300914875;272.21867820750657;294.96000000000004;6740000.000000001;3400000.0;3450000.0;1380000.0;3429999.9999999995;2900000.0;6720000.0;0.0;0.0;0.004833333333333333;0.0445;0.018666666666666668;0.018666666666666668;0.0;6535.01611328125;19416.6640625;2797.68115234375;35409.4296875;490005.8152539029;490782.30977236864;271951.4729101891;271428.8749368704;249998.22076039668;431420.45991060114;460338.9438065274;445682.80507099075;472066.18378088326;529327.5780831904;476163.4855472792;445262.5710722678;450601.81847986806;465214.1045339914;453540.2761906306;280160.9068364811;481144.26608097175;464405.47859721724;460205.8817066485;256311.7953858065;299437.39939995663;459739.855471695;186617.34256403497;271951.4729101891;267.6600222314183;2986261.096640942;994622.6432412302;233946.89423821273;1217469.1565757475;0;9;11;10;45;46;22;10;107;122;1330297124704.6912;512716955110.08374;1118941945464.8406;1252.149735450286;12153.951824390871;-0.0;3514.082297533909;4216859.0853263475;938557.9882942842;0.0;721982.0440732121;0.5885412084205969;0.07551006021095766
6136;2019-05-13 23:16:41.790;707;710;249;248;193;19;191;6;11;27;742;253;9;64;225;130;264;640;214;222;190;-92;674;335;339;138;338;285;672;309.0;-1.0;309.0;331.0;120.0;0;100;1;1;0;0;1;0;0;0;1;1;0;0;0;22294.314453125;6539.2294921875;8536.3916015625;2756.44360351562;711.0;201493;609.0;0.0;Calculated values ==>;1557782201.79;343.86;344.16;298.06;297.96000000000004;292.46000000000004;275.06;271.6637117239857;292.26000000000005;273.76000000000005;274.26000000000005;275.86;347.36;298.46000000000004;274.06;279.56;295.66;286.16;299.56;337.16;295.36;292.16;334.06;344.26;263.96000000000004;242.14157278889297;265.74818594083865;271.6637117239857;294.56;6740000.000000001;3350000.0;3390000.0;1380000.0;3379999.9999999995;2850000.0;6720000.0;0.0515;0.0;0.0515;0.05516666666666667;0.02;0.0715;0.0;6539.2294921875;8536.3916015625;2756.44360351562;22294.314453125;490719.4468782607;491350.56848975987;270914.3504520071;270407.4613175726;248655.16094575732;431720.082569444;461660.1613166493;446789.11338597245;471673.81221397576;529192.5695057325;476680.72654213285;446514.17056619335;453846.4830363061;466192.6693104394;454120.661420659;279455.57714468526;481144.26608097175;465666.3974303391;461529.1880397757;255474.93562877487;298180.4796168596;459840.87278752984;192268.34204541388;214267.2255157896;269.9924617873955;2986741.9611754473;994731.5952879424;233993.1786111782;1217702.0987062813;0;9;11;10;45;46;22;10;107;122;1330502324704.6912;512799755110.08374;1119114445464.8406;13107.819724038765;14761.08461260673;-0.0;17679.230320465005;4216978.75173851;938782.2802645925;0.0;722158.6550116953;2.5542827165771147;0.1854823151031815
6137;2019-05-13 23:17:41.771;712;692;240;237;211;39;196;12;9;25;735;251;9;41;218;141;259;559;215;217;195;-91;626;358;362;144;362;292;627;-3.0;-2.0;859.0;470.0;15.0;99;100;1;1;0;0;1;0;0;0;1;1;0;0;0;21069.119140625;5968.3876953125;6225.048828125;2788.81494140625;709.0;201494;608.0;0.0;Calculated values ==>;1557782261.771;344.36;342.36;297.16;296.86;294.26000000000005;277.06;274.1680685717883;292.76000000000005;274.36;274.06;275.66;346.66;298.26000000000005;274.06;277.26000000000005;294.96000000000004;287.26000000000005;299.06;329.06;294.86;292.66;333.96000000000004;344.06000000000006;264.06;243.40439225979637;266.62003547228215;274.1680685717883;294.66;6260000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;2920000.0;6270000.0;0.0;0.0;0.14316666666666666;0.07833333333333334;0.0025;0.0025;0.0;5968.3876953125;6225.048828125;2788.81494140625;21069.119140625;496231.5720577737;493408.22517411393;398975.01198528457;269182.11164603656;257195.29640673276;430280.9020939914;458742.35651751276;445149.6110370882;470676.3731168869;527927.8160070265;475562.4073389497;445149.6110370882;449566.1939008764;461726.5624587006;451670.9102310105;409452.4351793529;474223.3205036539;461592.2958648185;458605.1351167978;255056.51255035817;297342.5633918147;459013.6026161584;198371.8915758782;398975.01198528457;272.54532461874976;2987103.208690457;994835.7924248668;234039.37446569026;1217825.0717559513;0;9;11;10;45;46;22;10;107;122;1330712558109.504;512884328320.0084;1119287490649.6865;35330.34350286323;20416.934031488614;-0.0;149.0753078287831;4217382.275275445;939075.3375888165;0.0;722307.1771782145;3.730837983419441;0.42163535184231654
6138;2019-05-13 23:18:41.781;702;689;236;234;206;47;198;11;7;25;727;251;7;75;216;150;252;494;216;215;197;-95;628;358;363;147;363;297;629;-1.0;-1.0;618.0;424.0;46.0;100;100;1;1;0;0;1;0;0;0;1;1;0;0;0;20323.33984375;5986.81005859375;6335.74267578125;2818.10766601562;706.0;201495;607.0;0.0;Calculated values ==>;1557782321.781;343.36;342.06000000000006;296.76000000000005;296.56;293.76000000000005;277.86;274.1680685717883;292.96000000000004;274.26000000000005;273.86;275.66;345.86;298.26000000000005;273.86;280.66;294.76000000000005;288.16;298.36;322.56;294.66;292.86;333.86;343.76;263.66;244.02132995426717;267.23344911666527;274.1680685717883;294.76000000000005;6280000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;2970000.0;6290000.0;0.0;0.0;0.103;0.07066666666666667;0.007666666666666667;0.007666666666666667;0.0;5986.81005859375;6335.74267578125;2818.10766601562;20323.33984375;494675.3381992348;492793.51345865516;268428.8559507887;267381.13235976227;255122.10980369593;430280.9020939914;458857.5321226224;443866.45865721634;470272.71409377275;526706.1249214024;474921.3726043959;443866.45865721634;453222.9345682915;461304.5296429779;452966.72595957475;405264.27206929534;463604.7472187822;461169.71765311295;458720.27757983824;254638.09398592086;296085.73418796173;458132.801008849;197556.57343394516;268428.8559507887;272.2197375200289;2987448.203338132;994935.4356772415;234086.1066081372;1217929.7624640109;0;9;11;10;45;46;22;10;107;122;1330930094359.4692;512971642869.99457;1119464220099.6584;25369.91817799693;18414.053415293205;-0.0;1458.9008991560465;4217888.19509529;939398.9830827486;0.0;722320.5792132376;2.9881703503024837;0.34233293638131856
6139;2019-05-13 23:19:41.782;688;689;238;237;203;44;200;5;6;25;719;251;6;50;217;150;250;521;217;218;199;-218;632;353;358;149;358;303;634;-2.0;-2.0;404.0;254.0;125.0;100;100;0;1;0;0;1;0;0;0;1;1;0;0;0;20420.927734375;5922.705078125;6446.1015625;2870.79809570312;703.0;201496;605.0;0.0;Calculated values ==>;1557782381.782;341.96000000000004;342.06000000000006;296.96000000000004;296.86;293.46000000000004;277.56;273.6339639331285;293.16;273.66;273.76000000000005;275.66;345.06000000000006;298.26000000000005;273.76000000000005;278.16;294.86;288.16;298.16;325.26000000000005;294.96000000000004;293.06;333.66;343.46000000000004;251.36;244.42749628697553;267.9596281332873;273.6339639331285;294.86;6320000.0;3529999.9999999995;3579999.9999999995;1490000.0;3579999.9999999995;3030000.0;6340000.0;0.0;0.0;0.06733333333333333;0.042333333333333334;0.020833333333333332;0.020833333333333332;0.0;5922.705078125;6446.1015625;2870.79809570312;20420.927734375;492350.2924928128;492284.61726092646;268980.004496305;268449.84965020843;253736.46146533274;430607.02586249536;459919.0894837036;442493.0341924577;470002.44352694025;525398.6810226736;474145.55491638783;442493.0341924577;448769.2461549603;462201.38575610484;453830.29482252937;402058.80189984984;467339.6660184958;462334.5135562977;459783.670977022;253801.27034056993;294828.9587717387;444726.45711621206;191426.86580315867;268980.004496305;269.7078063562632;2987787.744561148;995034.683291088;234133.51494640842;1218036.279608214;0;9;11;10;45;46;22;10;107;122;1331146397965.0674;513060444350.2402;1119644223100.1562;16905.122004879464;10723.016032252594;-0.0;3975.0763850149365;4218240.492969322;939641.7960422982;0.0;722365.8631121167;2.0737555185280727;0.20688488141330663
6140;2019-05-13 23:20:41.772;678;685;241;238;202;54;202;-4;8;23;707;253;7;93;218;139;250;559;216;217;201;-238;635;362;366;141;366;311;636;0.0;-1.0;779.0;288.0;159.0;100;0;0;1;0;0;1;0;0;0;1;1;1;0;0;21801.798828125;5915.5029296875;6377.654296875;3948.05810546875;697.0;201497;604.0;0.0;Calculated values ==>;1557782441.772;340.96000000000004;341.66;297.26000000000005;296.96000000000004;293.36;278.56;274.5913991737795;293.36;272.76000000000005;273.96000000000004;275.46000000000004;343.86;298.46000000000004;273.86;282.46000000000004;294.96000000000004;287.06;298.16;329.06;294.86;293.26000000000005;333.56;342.86;249.36;242.77792619122317;268.91163127593666;274.5913991737795;294.76000000000005;6350000.0;3620000.0000000005;3660000.0;1410000.0;3660000.0;3110000.0;6360000.0;0.0;0.0;0.12983333333333333;0.048;0.026500000000000003;0.026500000000000003;0.0;5915.5029296875;6377.654296875;3948.05810546875;21801.798828125;490653.26244380925;491525.1056434543;270402.79778377264;268774.7449824424;253270.40321749216;430014.67791919125;458930.22448036657;441111.30184097093;470880.6574889378;523501.25761030347;473338.0414371306;440959.59226609033;453204.1690822701;461113.4237683607;450663.2501541948;400296.8005956619;473095.2865090762;460977.98918730504;458792.58754311653;253382.8652305231;292315.56762988004;444090.8074872145;196310.38959433298;270402.79778377264;271.7344795553671;2988139.5419732155;995133.3185825465;234190.3292774603;1218143.1264296204;0;9;11;10;45;46;22;10;107;123;1331363561765.1018;513147429850.254;1119828392400.1855;31783.318440021827;11893.460058858313;-0.0;4992.329428622614;4218646.16235026;939830.2352646485;0.0;722440.5790391786;2.996641995843536;0.27746938325444104
6141;2019-05-13 23:21:41.782;668;679;241;239;202;85;200;-3;11;23;704;255;9;77;213;123;250;587;216;214;199;-246;640;373;378;138;378;318;641;-1.0;-1.0;886.0;248.0;162.0;100;0;0;1;0;0;1;0;0;0;1;1;1;0;0;21971.150390625;5938.39208984375;6323.57861328125;4053.89282226562;692.0;201498;604.0;0.0;Calculated values ==>;1557782501.782;339.96000000000004;341.06000000000006;297.26000000000005;297.06;293.36;281.66;275.73799182748917;293.16;272.86;274.26000000000005;275.46000000000004;343.56000000000006;298.66;274.06;280.86;294.46000000000004;285.46000000000004;298.16;331.86;294.56;293.06;333.56;342.36;248.56000000000003;242.14157278889297;269.7299932089509;275.73799182748917;294.76000000000005;6400000.0;3729999.9999999995;3779999.9999999995;1380000.0;3779999.9999999995;3180000.0;6409999.999999999;0.0;0.0;0.14766666666666667;0.04133333333333333;0.027000000000000003;0.027000000000000003;0.0;5938.39208984375;6323.57861328125;4053.89282226562;21971.150390625;488725.71502031566;490170.0407620477;269857.54817610135;268797.68021767103;253039.15740814884;429258.0297950786;456713.69217327517;440065.3232058229;471281.1494085178;522621.76466191397;472655.33431505004;439754.41671299294;449763.1868861595;458544.45361967396;446182.1964149559;397045.1024725627;476773.2006979903;458684.18312000646;456571.7316668634;253382.8652305231;290221.2356813373;443808.97129680746;200385.00903181848;269857.54817610135;273.4069188751734;2988504.377345743;995232.11750477;234257.02331566822;1218248.9876777895;0;9;11;10;45;46;22;10;107;123;1331586798965.0664;513231143800.2407;1120017123850.1555;35392.79305969465;10061.523773619545;-0.0;5041.282954250575;4219206.05657949;940013.2239562564;0.0;722524.2064112619;3.0948775533077924;0.2741615249464592
6142;2019-05-13 23:22:41.773;652;668;243;240;203;105;188;-3;12;23;720;255;11;100;209;113;251;604;216;209;188;-250;652;380;384;137;385;325;652;-2.0;-1.0;1052.0;266.0;158.0;100;0;12;1;0;0;1;0;0;0;1;1;1;0;0;23440.3515625;6770.4697265625;6413.80126953125;4144.1884765625;684.0;201499;605.0;0.0;Calculated values ==>;1557782561.773;338.36;339.96000000000004;297.46000000000004;297.16;293.46000000000004;283.66;276.4546675782219;291.96000000000004;272.86;274.36;275.46000000000004;345.16;298.66;274.26000000000005;283.16;294.06;284.46000000000004;298.26000000000005;333.56;294.06;291.96000000000004;333.66;341.56000000000006;248.16000000000003;241.92719264551067;270.5352231155435;276.4546675782219;294.76000000000005;6520000.0;3800000.0;3840000.0;1370000.0;3850000.0;3250000.0;6520000.0;0.0;0.0;0.1753333333333333;0.044333333333333336;0.026333333333333334;0.026333333333333334;0.0;6770.4697265625;6413.80126953125;4144.1884765625;23440.3515625;485145.3189993499;487451.3166993148;269787.5076699679;268260.13156550354;252907.72155510655;428757.65804586536;453980.44436627545;438679.55428576964;471414.1961389312;523758.6887160641;471723.97667897237;438519.77216954797;451709.9362264814;456847.45436449524;443188.7200687318;274281.21300201135;478035.79514683894;457010.9849191402;453980.44436627545;253801.27034056993;286870.6033266602;443572.5500451788;202572.93648584973;269787.5076699679;274.2979367771867;2988882.7497639116;995338.008800385;234325.33041215184;1218355.11658831;0;9;11;10;45;46;22;10;107;123;1331815364674.8267;513313631425.1542;1120209994914.9531;41397.36032091929;10684.316201130256;-0.0;4850.413999669432;4219845.878535965;940186.0800235646;0.0;722606.6248545035;3.285467505726979;0.2919573461078148
6143;2019-05-13 23:23:41.793;647;660;247;248;194;82;172;-14;14;23;743;256;13;68;212;106;254;618;217;211;172;-253;725;356;361;135;359;318;721;-2.0;1.0;699.0;403.0;232.0;0;0;42;1;0;0;1;0;1;0;1;1;1;0;0;41859.82421875;9778.693359375;20932.47265625;4050.38623046875;675.0;201500;607.0;0.0;Calculated values ==>;1557782621.793;337.86;339.16;297.86;297.96000000000004;292.56;281.36;273.955091788801;290.36;271.76000000000005;274.56;275.46000000000004;347.46000000000004;298.76000000000005;274.46000000000004;279.96000000000004;294.36;283.76000000000005;298.56;334.96000000000004;294.26000000000005;290.36;333.86;340.66;247.86;241.49495122638035;269.7299932089509;273.955091788801;294.86;7250000.0;3560000.0;3610000.0;1350000.0;3590000.0;3180000.0;7209999.999999999;0.0;0.00016666666666666666;0.1165;0.06716666666666667;0.03866666666666666;0.03866666666666666;0.0;9778.693359375;20932.47265625;4050.38623046875;41859.82421875;476079.2579749411;478603.8399118584;266186.2002596509;266601.3184860752;247354.04038493478;430412.23801567365;455574.8276367245;440529.46591001225;471679.62040862173;526746.6129501896;472775.64794340165;440375.043793608;448495.7923490797;461380.6943720889;446859.02804195543;268878.146027767;471865.0206155157;460938.52517989284;455574.8276367245;254638.09398592086;283101.5729112263;443640.94000824814;191718.54901038477;266186.2002596509;269.83830429232233;2989427.099284626;995475.9644626215;234393.64129739624;1218583.078166158;0;9;11;10;45;47;22;10;107;123;1332038939174.7556;513395258625.12823;1120402959214.8918;28986.471818806604;16920.787262023157;0.0;7323.026925246846;4220432.605980922;940416.1992331941;0.0;722708.104010626;1.531297728859569;0.14797141169479716
6144;2019-05-13 23:24:41.804;678;688;237;237;179;56;118;-8;11;24;761;256;13;60;215;121;260;643;216;203;118;-254;718;358;362;132;361;306;715;89.0;-2.0;999.0;456.0;130.0;0;0;24;1;0;0;1;0;1;0;1;1;1;0;0;39129.1953125;8484.3349609375;20657.98828125;3924.80493164062;663.0;201501;612.0;0.0;Calculated values ==>;1557782681.804;340.96000000000004;341.96000000000004;296.86;296.86;291.06;278.76000000000005;274.1680685717883;284.96000000000004;272.36;274.26000000000005;275.56;349.26;298.76000000000005;274.46000000000004;279.16;294.66;285.26000000000005;299.16;337.46000000000004;293.46000000000004;284.96000000000004;334.36;339.46000000000004;247.76000000000002;240.83765695389522;268.3187672390254;274.1680685717883;294.76000000000005;7180000.0;3579999.9999999995;3620000.0000000005;1320000.0;3610000.0;3060000.0;7150000.0;0.014833333333333334;0.0;0.1665;0.076;0.021666666666666667;0.036500000000000005;0.0;8484.3349609375;20657.98828125;3924.80493164062;39129.1953125;481734.5060392585;483589.5130797495;262528.8029138453;262528.8029138453;242901.10007525355;430280.9020939914;447529.95785919396;442609.8111887139;472173.3745042847;529563.0046643513;474345.6840906391;442905.06249663915;449597.4423177968;461476.7180717267;448733.74386293045;272133.2901189527;476625.2729946505;459698.9584401166;447529.95785919396;256730.23209357203;278076.8904731985;444118.16865191347;194210.68853329448;234764.8203573657;270.86781279772123;2990102.1315130214;995628.1842669315;234460.11340797614;1218929.7288811454;0;9;11;10;45;47;22;10;107;123;1332255878939.4592;513475373310.01874;1120590193534.636;41358.45392212733;18992.968489015042;-0.0;7765.927518816732;4221018.921166043;940715.5353989482;0.0;722833.8683500573;2.059971751156559;0.19524020439691217
