;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6145;2019-05-13 23:25:41.804;709;716;235;234;176;34;132;-9;0;25;772;257;0;59;218;121;263;664;216;198;130;-239;753;344;349;129;348;305;751;237.0;-1.0;804.0;430.0;154.0;0;0;30;1;0;0;1;0;1;0;1;1;1;0;0;40529.28515625;9370.150390625;22046.69140625;3915.63745117188;632.0;201502;624.0;0.0;Calculated values ==>;1557782741.804;344.06000000000006;344.76;296.66;296.56;290.76000000000005;276.56;272.6583383277491;286.36;272.26000000000005;273.16;275.66;350.36;298.86;273.16;279.06;294.96000000000004;285.26000000000005;299.46000000000004;339.56000000000006;292.96000000000004;286.16;335.56;336.36;249.26000000000002;240.16925963744896;268.19934244402924;272.6583383277491;294.76000000000005;7530000.0;3440000.0;3490000.0;1290000.0;3479999.9999999995;3050000.0;7509999.999999999;0.0395;0.0;0.13399999999999998;0.07166666666666667;0.025666666666666667;0.06516666666666666;0.0;9370.150390625;22046.69140625;3915.63745117188;40529.28515625;482659.2301169361;483957.53371521615;259969.7363625733;259611.7121379442;241107.30656868237;431175.4696738307;451970.22021737404;441181.0962547605;472664.2518820126;530788.4338752198;474592.97360886366;441181.0962547605;449642.78568856575;463832.4839081923;451287.0741604776;270773.1024664768;475746.9670702934;461049.02147969545;451684.1590336778;261751.83340796042;265099.94585879904;446273.3517035005;191087.97746491377;218217.87738880015;269.5378139637717;2990765.9521835945;995776.9716448612;234525.4504278329;1219285.6012118745;0;9;11;10;45;47;22;10;107;123;1332469178939.4592;513553673310.01874;1120773493534.636;33512.47791783946;18288.285153765384;-0.0;15214.219353857858;4221642.845598043;941026.2125126381;0.0;723025.3695739963;1.8966962933733889;0.15859744347340793
6146;2019-05-13 23:26:41.795;739;743;231;230;177;34;161;-1;-21;25;779;257;-24;46;220;124;266;681;216;193;159;-225;729;343;348;135;347;296;727;140.0;-1.0;668.0;202.0;93.0;0;99;6;1;0;0;1;0;1;0;1;1;0;0;0;35957.16796875;7378.6552734375;21201.05078125;2866.65478515625;606.0;201503;637.0;0.0;Calculated values ==>;1557782801.795;347.06000000000006;347.46000000000004;296.26000000000005;296.16;290.86;276.56;272.5487779782249;289.26000000000005;273.06;271.06;275.66;351.06000000000006;298.86;270.76000000000005;277.76000000000005;295.16;285.56;299.76000000000005;341.26;292.46000000000004;289.06;336.86;333.76000000000005;250.66000000000003;241.49495122638035;267.1113755279542;272.5487779782249;294.76000000000005;7290000.000000001;3429999.9999999995;3479999.9999999995;1350000.0;3470000.0000000005;2960000.0;7270000.0;0.02333333333333333;0.0;0.11133333333333333;0.033666666666666664;0.015500000000000002;0.03883333333333333;0.0;7378.6552734375;21201.05078125;2866.65478515625;35957.16796875;489723.6516146783;490514.5545466307;259640.89276960687;259274.93549974237;241989.30305261957;431237.1583312671;456205.8309544034;439963.6784130522;471875.0639052514;532193.9947699287;475747.8625400565;439512.3108922574;449511.86895490054;464240.5609807288;451891.8675452576;274037.62936026265;481192.17663877667;460538.212322289;455930.2288962042;267192.67376467976;254219.67992080047;446626.14705301047;193486.59127122175;219891.52706242268;270.5185591593693;2991403.2436867673;995916.5240897961;234581.9610521023;1219645.9450048134;0;9;11;10;45;47;22;10;107;123;1332678247575.0708;513632861430.25037;1120953766490.1633;27441.11570179046;8522.365044653552;-0.0;9166.169587878516;4222150.716021033;941249.6010849655;0.0;723228.509006952;1.4351310971774363;0.11181894552504809
6147;2019-05-13 23:27:41.795;751;751;231;229;182;26;172;-3;-37;25;777;254;-38;57;221;128;266;668;214;201;171;-212;689;342;347;135;347;289;688;-2.0;127.0;1050.0;326.0;34.0;100;97;1;1;0;0;1;0;0;0;1;1;0;0;0;20823.47265625;6652.3857421875;7282.4775390625;2787.66455078125;590.0;201504;657.0;0.0;Calculated values ==>;1557782861.795;348.26;348.26;296.26000000000005;296.06;291.36;275.76000000000005;272.43898195401505;290.36;272.86;269.46000000000004;275.66;350.86;298.56;269.36;278.86;295.26000000000005;285.96000000000004;299.76000000000005;339.96000000000004;293.26000000000005;290.26000000000005;338.86;332.16;251.96000000000004;241.49495122638035;266.24828229547654;272.43898195401505;294.56;6890000.000000001;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;2890000.0;6880000.0;0.0;0.021166666666666667;0.175;0.05433333333333333;0.005666666666666667;0.005666666666666667;0.0;6652.3857421875;7282.4775390625;2787.66455078125;20823.47265625;495438.2480712672;495535.7243881755;261693.94006820297;260900.55792408471;244585.49673913917;431298.55289687274;457872.6074510276;439096.90894082;471875.0639052514;532509.9303052722;476290.19985212485;438946.8899536509;452239.67459536955;464370.3767142529;452632.9935429104;278473.62072977563;483546.12187379535;461753.13320302847;457736.81442214;275564.83829863765;247525.65490268572;447997.17652434093;192612.79783523854;261693.94006820297;270.15798613983924;2991876.4156919755;996033.449431593;234629.08037990177;1219883.307740816;0;9;11;10;45;47;22;10;107;123;1332886747575.0708;513713861430.25037;1121129266490.1633;43134.71944347676;13875.884575441229;0.0;1110.9096213389766;4222738.847980577;941436.253165133;0.0;723314.1513336955;3.475641614955355;0.344583645208124
6148;2019-05-13 23:28:41.786;749;725;230;229;195;43;180;4;-29;25;768;252;-35;39;215;140;262;584;214;199;178;-198;643;357;362;136;362;295;642;-2.0;0.0;777.0;276.0;22.0;100;96;1;1;0;0;1;0;0;0;1;1;0;0;0;19142.73828125;6173.68359375;6534.90771484375;2836.64404296875;575.0;201505;675.0;-1.0;Calculated values ==>;1557782921.786;348.06000000000006;345.66;296.16;296.06;292.66;277.46000000000004;274.0616903277293;291.16;273.56;270.26000000000005;275.66;349.96000000000004;298.36;269.66;277.06;294.66;287.16;299.36;331.56;293.06;290.96000000000004;340.66;330.66;253.36;241.71165711629368;266.98899913490544;274.0616903277293;294.56;6430000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2950000.0;6420000.0;0.0;0.0;0.1295;0.046;0.0036666666666666666;0.0036666666666666666;-0.002524252239466455;6173.68359375;6534.90771484375;2836.64404296875;19142.73828125;499583.9839069124;496430.02836829395;264327.0319260967;263871.3954339949;250487.14121505147;430346.717906069;456529.09967249434;438976.4476318292;471742.7696466962;531127.003989975;475294.65196134156;438061.7010123639;448740.918802119;461323.382721853;451703.66768845107;402711.3510504604;476196.2387730618;459153.1681162232;456249.6922589759;283101.5729112263;241250.99604349316;449285.25862308824;196348.18373654693;264327.0319260967;271.73052278559135;2992209.417491675;996140.317310027;234675.9425877481;1219998.4353460795;0;9;11;10;45;47;22;10;107;123;1333099415669.8477;513795149235.1651;1121304440209.9795;31420.360174439054;11635.1054447809;-0.0;703.716421220557;4223360.047116225;941648.8128596742;0.0;723329.2709490851;2.814957834397929;0.2871012839899904
6149;2019-05-13 23:29:41.786;729;707;238;238;212;53;184;5;-12;26;762;252;-22;57;210;152;257;506;218;199;183;-183;631;360;365;138;365;300;632;-1.0;-1.0;723.0;357.0;20.0;100;98;1;1;0;0;1;0;0;0;1;1;0;0;0;19473.328125;5991.072265625;6310.85546875;2891.30517578125;560.0;201506;682.0;0.0;Calculated values ==>;1557782981.786;346.06000000000006;343.86;296.96000000000004;296.96000000000004;294.36;278.46000000000004;274.38016830617;291.56;273.66;271.96000000000004;275.76000000000005;349.36;298.36;270.96000000000004;278.86;294.16;288.36;298.86;323.76000000000005;293.06;291.46000000000004;341.36;329.16;254.86;242.14157278889297;267.5978703862781;274.38016830617;294.96000000000004;6310000.0;3600000.0;3650000.0;1380000.0;3650000.0;3000000.0;6320000.0;0.0;0.0;0.12050000000000001;0.0595;0.0033333333333333335;0.0033333333333333335;0.0;5991.072265625;6310.85546875;2891.30517578125;19473.328125;498039.075768209;494959.5260245205;269190.0483571602;269190.0483571602;257311.7552122067;430148.3826014536;456594.54110271874;440449.4429945348;471575.67402331997;530124.3008302534;474651.5436496256;438934.26278453245;450279.57893523976;460182.3899257622;452905.4805194307;406250.98887886154;465167.3324713273;458676.5019544617;456454.510519369;286033.001929769;234977.24436692704;450499.946477625;196052.7612503097;269190.0483571602;271.622829976189;2992531.2180450605;996241.6902755217;234723.67549790436;1220105.4833726094;0;9;11;10;45;47;22;10;107;123;1333317515669.8477;513877349235.1651;1121482940209.9795;29449.800150179126;15139.607521025258;-0.0;624.2148738740294;4223867.298452263;941871.9354677226;0.0;723340.3370432109;2.9759053134013613;0.3280163888633972
6150;2019-05-13 23:30:41.747;703;696;240;239;214;47;187;8;2;28;759;253;-5;38;211;159;254;494;218;204;186;-168;631;356;360;139;360;303;632;-1.0;-1.0;631.0;397.0;3.0;100;99;1;1;0;0;1;0;0;0;1;1;0;0;0;19889.955078125;5993.50341796875;6366.95361328125;2912.2685546875;549.0;201507;681.0;0.0;Calculated values ==>;1557783041.747;343.46000000000004;342.76;297.16;297.06;294.56;277.86;273.955091788801;291.86;273.96000000000004;273.36;275.96000000000004;349.06000000000006;298.46000000000004;272.66;276.96000000000004;294.26000000000005;289.06;298.56;322.56;293.56;291.76000000000005;341.26;328.06;256.36;242.35481222062532;267.9596281332873;273.955091788801;294.96000000000004;6310000.0;3560000.0;3600000.0;1390000.0;3600000.0;3030000.0;6320000.0;0.0;0.0;0.10516666666666666;0.06616666666666667;0.0005;0.0005;0.0;5993.50341796875;6366.95361328125;2912.2685546875;19889.955078125;494512.66196002363;493452.79771947366;270295.04367988365;269737.1383025636;258116.82863920543;430412.23801567365;457825.80360019417;441901.5654153896;471639.4363266047;529582.9255284944;474380.9389595477;440856.8528302407;447095.7395217318;461092.6986229182;454587.787147844;404758.0213428848;463176.2725871874;460147.9425315409;457687.92273860215;285614.20965156396;230377.04089860234;451890.8905221149;194345.63168708765;270295.04367988365;270.915557400708;2992859.032187115;996341.4968230429;234772.0071762729;1220211.0631100999;0;9;11;10;45;47;22;10;107;123;1333534874294.7231;513960395220.11755;1121663722624.876;26034.632363759752;17040.911292917634;-0.0;93.69643952935925;4224329.368182272;942139.9321465418;0.0;723346.3157487995;2.8265576994295776;0.3306567995876291
6151;2019-05-13 23:31:44.787;686;686;242;241;211;42;191;8;3;30;759;254;0;66;212;162;252;525;219;207;190;-152;636;356;361;140;361;305;637;-2.0;0.0;583.0;339.0;13.0;100;99;1;1;0;0;1;0;0;0;1;1;0;0;0;20254.326171875;6052.75927734375;6456.13818359375;2935.62084960938;543.0;201508;675.0;0.0;Calculated values ==>;1557783104.787;341.76;341.76;297.36;297.26000000000005;294.26000000000005;277.36;273.955091788801;292.26000000000005;273.96000000000004;273.46000000000004;276.16;349.06000000000006;298.56;273.16;279.76000000000005;294.36;289.36;298.36;325.66;293.86;292.16;340.66;327.46000000000004;257.96000000000004;242.56692532238324;268.19934244402924;273.955091788801;295.06;6360000.0;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;6370000.0;0.0;0.0;0.09716666666666667;0.0565;0.0021666666666666666;0.0021666666666666666;0.0;6052.75927734375;6456.13818359375;2935.62084960938;20254.326171875;491664.0907612479;491561.46470698924;270850.8974503094;270291.04919717374;256640.22524101223;430412.23801567365;458215.5228443124;441630.0847411902;471703.5210853088;529430.2317793416;474239.41903882736;441181.0962547605;450602.5470405252;461073.2656927703;455009.4752306659;400913.11966079066;467581.29059850826;460398.2616888783;458077.9016770889;283101.5729112263;227868.02628245065;453382.80340383516;195236.11641065055;270850.8974503094;271.2773347554223;2993210.5176716247;996446.9685452447;234823.20869680398;1220323.3364026535;0;9;11;10;45;47;22;10;107;123;1333762133494.5857;514048336020.06433;1121855364224.76;23941.28058945077;14585.28781511493;-0.0;405.65850915802224;4224766.935064308;942416.8370896757;0.0;723350.687878792;2.5207796145469525;0.2890909002729484
6152;2019-05-13 23:32:41.777;677;679;243;242;207;46;197;9;-12;31;758;255;-7;44;213;159;252;561;220;207;196;-138;637;359;364;140;364;309;638;-1.0;-1.0;686.0;287.0;83.0;100;99;0;1;0;0;1;0;0;0;1;1;0;0;0;20468.873046875;5994.75146484375;6444.17529296875;2977.05078125;542.0;201509;670.0;-1.0;Calculated values ==>;1557783161.777;340.86;341.06000000000006;297.46000000000004;297.36;293.86;277.76000000000005;274.27422755570615;292.86;274.06;271.96000000000004;276.26000000000005;348.96000000000004;298.66;272.46000000000004;277.56;294.46000000000004;289.06;298.36;329.26000000000005;293.86;292.76000000000005;340.16;327.36;259.36;242.56692532238324;268.67533136820026;274.27422755570615;295.16;6370000.0;3590000.0;3640000.0;1400000.0;3640000.0;3090000.0;6380000.0;0.0;0.0;0.11433333333333334;0.04783333333333333;0.013833333333333333;0.013833333333333333;-0.0025283939927640236;5994.75146484375;6444.17529296875;2977.05078125;20468.873046875;490305.83288015716;490481.79467876727;271303.6203310888;270736.47365621553;255046.12479761173;430214.79039162316;458560.75158959633;438472.7785254516;471801.8942764967;529019.5636155247;473837.37898620154;439249.2726566992;446794.52036748576;460745.1170826767;454077.13592351135;400315.4001627433;473153.69176800014;459930.11272889783;458423.03231300757;281007.8604223974;227449.86971758792;454830.0520066356;197751.99818776888;271303.6203310888;272.30192585163036;2993532.8531054948;996542.3279393158;234870.00913517884;1220425.445967258;0;9;11;10;45;47;22;10;107;123;1333968722244.6204;514128122020.0777;1122030323524.7893;27522.409218608394;12296.900241002457;-0.0;2588.48519908321;4225174.284464677;942629.6170754499;0.0;723374.3873579534;2.7508988353957493;0.28139779707176604
6153;2019-05-13 23:33:41.778;670;674;244;243;204;52;202;11;-11;31;761;255;-10;70;214;149;252;584;220;207;201;-126;644;363;367;140;367;315;645;-2.0;-1.0;671.0;138.0;141.0;100;99;12;1;0;0;1;0;0;0;1;1;0;0;0;21663.380859375;6697.216796875;6473.6787109375;3028.06127929688;541.0;201510;665.0;0.0;Calculated values ==>;1557783221.778;340.16;340.56000000000006;297.56;297.46000000000004;293.56;278.36;274.69669130483857;293.36;274.26000000000005;272.06;276.26000000000005;349.26;298.66;272.16;280.16;294.56;288.06;298.36;331.56;293.86;293.26000000000005;339.66;327.26000000000005;260.56;242.56692532238324;269.38090353596624;274.69669130483857;295.16;6440000.000000001;3629999.9999999995;3670000.0000000005;1400000.0;3670000.0000000005;3150000.0;6450000.0;0.0;0.0;0.11183333333333333;0.023;0.0235;0.0235;0.0;6697.216796875;6473.6787109375;3028.06127929688;21663.380859375;488586.0744772338;489047.0606981741;271063.63506308576;270513.86370823183;253588.3482431876;429947.3805835815;458771.19548852823;437269.4612400554;471801.8942764967;528874.6327804642;473051.2470805181;437429.3724414259;449333.78256545065;460415.58670500614;451945.9500721777;395654.7236705182;475831.7760907683;459458.8182496499;458633.2384034343;278914.2836208781;227031.71669481136;456064.25960966415;201117.4036469871;271063.63506308576;273.6521765288103;2993883.9610740533;996648.0961045626;234920.05256986513;1220533.0965450678;0;9;11;10;45;47;22;10;107;123;1334188025900.2268;514212123420.31;1122217526645.3071;26409.671774158134;5863.777687141572;-0.0;4407.88567849819;4225623.7259647595;942780.9585809194;0.0;723432.6914204793;2.264425766539963;0.19117227272609214
6154;2019-05-13 23:34:41.789;664;670;246;244;204;72;201;12;-7;31;766;255;-8;47;212;134;253;605;220;208;200;-116;658;371;376;128;376;316;659;-1.0;-1.0;825.0;165.0;158.0;100;67;29;1;0;0;1;0;0;0;1;1;0;0;0;23427.8828125;8033.201171875;6606.89013671875;2850.08618164062;539.0;201511;660.0;0.0;Calculated values ==>;1557783281.789;339.56000000000006;340.16;297.76000000000005;297.56;293.56;280.36;275.5313989812953;293.26000000000005;274.36;272.46000000000004;276.26000000000005;349.76;298.66;272.36;277.86;294.36;286.56;298.46000000000004;333.66;293.96000000000004;293.16;339.16;327.06;261.56;239.943914813709;269.49753711883926;275.5313989812953;295.16;6580000.0;3710000.0;3760000.0;1280000.0;3760000.0;3160000.0;6590000.000000001;0.0;0.0;0.1375;0.0275;0.026333333333333334;0.026333333333333334;0.0;8033.201171875;6606.89013671875;2850.08618164062;23427.8828125;486231.3834718245;486990.21484885365;270651.7593681067;269618.4839424754;252959.83305873038;429398.2889081932;457182.18766726565;437679.72147836746;473374.68648612977;529323.8647627549;472919.4892530709;437520.08924640197;445869.1392044033;458723.8815851006;448259.1022500781;274703.7433715917;477356.6469023301;458165.4414044304;457041.0857733402;276820.84063482966;226195.42121513622;458979.814315617;203477.71908168626;270651.7593681067;274.60896070749567;2994259.7904935693;996770.872092273;234969.0461124757;1220642.1212695183;0;9;11;10;45;47;22;10;107;123;1334410966764.922;514292538160.2001;1122406861350.0483;32202.775329543667;7026.307618933096;-0.0;4908.252262004481;4226112.252570083;942888.395651509;0.0;723510.3401361993;2.5235498745010045;0.21501391351710386
6155;2019-05-13 23:35:41.789;658;666;247;246;205;97;194;14;-5;32;776;254;-7;45;209;120;256;619;219;206;193;-109;677;381;385;122;385;314;678;-2.0;0.0;879.0;125.0;162.0;100;1;39;1;0;0;1;0;0;0;1;1;0;0;0;25087.400390625;8929.16796875;6860.13720703125;2436.70068359375;537.0;201512;656.0;0.0;Calculated values ==>;1557783341.789;338.96000000000004;339.76;297.86;297.76000000000005;293.66;282.86;276.55624918942954;292.56;274.56;272.66;276.36;350.76;298.56;272.46000000000004;277.66;294.06;285.16;298.76000000000005;335.06;293.76000000000005;292.46000000000004;338.76;326.86;262.26000000000005;238.5638546566975;269.2639976450953;276.55624918942954;295.06;6770000.0;3810000.0;3850000.0;1220000.0;3850000.0;3140000.0;6780000.0;0.0;0.0;0.1465;0.020833333333333332;0.027000000000000003;0.027000000000000003;0.0;8929.16796875;6860.13720703125;2436.70068359375;25087.400390625;483272.4372192161;484348.1441122352;269372.16632808425;268893.1447668214;252511.83732385782;428684.9695293014;454685.4619033155;438448.72409214015;474245.42212135316;530526.4046931311;473063.18812953186;438133.3540863325;445970.11914739496;456847.45436449524;444120.06168816576;274114.682328145;477249.3005936246;456418.22225025896;454539.8815566505;275146.1813398168;225359.1397227605;460594.30538008834;206748.41888655862;269372.16632808425;275.913573995398;2994664.084520262;996912.2251684448;235013.102669686;1220754.346497383;0;9;11;10;45;47;22;10;107;123;1334639266764.922;514367538160.2001;1122595861350.0483;33944.09471261769;5288.455968615202;-0.0;4999.52831117129;4226663.476487101;942991.0186814053;0.0;723592.904974309;2.4268662774324916;0.19636735002542358
6156;2019-05-13 23:36:41.789;661;669;243;245;178;81;175;15;-7;33;788;253;-10;30;210;115;259;632;218;206;175;-102;733;365;370;124;368;304;730;-1.0;0.0;735.0;89.0;204.0;0;77;28;1;0;0;1;0;1;0;1;0;0;0;0;37887.75;8929.3837890625;21078.798828125;1224.64489746094;535.0;201513;653.0;0.0;Calculated values ==>;1557783401.789;339.26;340.06000000000006;297.46000000000004;297.66;290.96000000000004;281.26000000000005;274.9066339382667;290.66;274.66;272.46000000000004;276.46000000000004;351.96000000000004;298.46000000000004;272.16;276.16;294.16;284.66;299.06;336.36;293.76000000000005;290.66;338.46000000000004;326.66;262.96000000000004;239.02933182858504;268.0796299477929;274.9066339382667;294.96000000000004;7330000.0;3650000.0;3700000.0;1240000.0;3679999.9999999995;3040000.0;7300000.0;0.0;0.0;0.1225;0.014833333333333334;0.034;0.034;0.0;8929.3837890625;21078.798828125;1224.64489746094;37887.75;477372.18917923525;478982.82430717;264034.2152504452;264824.3993290607;242210.29636222683;429811.8947417682;454484.9211093304;440340.5815783672;474084.14901256585;532532.5904226259;474251.29512525245;439885.4375265266;445769.9504256632;459712.81932707026;446496.09797344345;270482.65818171896;473051.0914611508;458846.1285613786;454484.9211093304;273890.2417152289;224522.8720964353;460979.4313718744;202906.81074296354;264034.2152504452;274.3596699540503;2995188.877440184;997061.0464330933;235043.61388286145;1220987.1709643425;0;9;11;10;45;48;22;10;107;123;1334865766764.922;514441338160.2001;1122781261350.0483;29085.63692733695;3828.077205995511;-0.0;6475.323999202097;4227188.724250767;943066.9897911937;0.0;723688.5287435622;1.2611422425350631;0.09283320842087307
6157;2019-05-13 23:37:41.800;685;691;232;230;186;53;101;21;-4;36;797;252;-7;18;213;130;264;645;216;197;102;-95;739;351;355;132;354;302;737;-1.0;-1.0;435.0;7.0;185.0;0;63;16;1;0;0;1;0;1;0;1;0;0;0;0;35505.10546875;8215.8876953125;21510.765625;1135.52868652344;533.0;201514;651.0;0.0;Calculated values ==>;1557783461.8;341.66;342.26;296.36;296.16;291.76000000000005;278.46000000000004;273.4187578820637;283.26000000000005;275.26000000000005;272.76000000000005;276.76000000000005;352.86;298.36;272.46000000000004;274.96000000000004;294.46000000000004;286.16;299.56;337.66;292.86;283.36;338.26;326.46000000000004;263.66;240.83765695389522;267.8393353686513;273.4187578820637;294.76000000000005;7390000.000000001;3510000.0;3550000.0;1320000.0;3540000.0;3020000.0;7370000.0;0.0;0.0;0.0725;0.0011666666666666668;0.030833333333333334;0.030833333333333334;0.0;8215.8876953125;21510.765625;1135.52868652344;35505.10546875;480470.1556448743;481627.0304985792;259533.44958064062;258812.76850986172;244424.5893597567;430735.4089219946;446293.0700809291;441219.5769185515;473339.41292369686;533618.2390500441;474392.901173924;440770.5613398004;444445.26436519914;462276.143222953;451328.1919913709;272259.62316419446;474324.39828627574;459983.4243893901;446445.1650590441;273052.9745269728;223686.61821467688;460458.6350896818;200452.79722617927;259533.44958064062;273.33873172352196;2995800.596696228;997203.9498894325;235063.2856018552;1221342.149068357;0;9;11;10;45;48;22;10;107;123;1335083306639.6248;514518152240.0951;1122963094679.7998;17455.591527696986;303.3401441740863;-0.0;5763.1112272507735;4227576.63892535;943101.4245809524;0.0;723790.5344012526;0.7621639615083515;0.04371309762594742
6158;2019-05-13 23:38:41.790;711;714;233;233;167;39;130;22;-10;38;794;251;-10;18;217;120;267;665;214;190;129;-88;736;350;355;136;354;294;734;-1.0;-1.0;458.0;105.0;148.0;0;68;1;1;0;0;1;0;1;0;1;0;0;0;0;34136.64453125;7168.6455078125;21387.283203125;1125.2900390625;531.0;201515;650.0;0.0;Calculated values ==>;1557783521.79;344.26;344.56000000000006;296.46000000000004;296.46000000000004;289.86;277.06;273.3108153835814;286.16;275.36;272.16;276.96000000000004;352.56000000000006;298.26000000000005;272.16;274.96000000000004;294.86;285.16;299.86;339.66;292.16;286.06;338.16;326.26000000000005;264.36;241.71165711629368;266.86631818009863;273.3108153835814;294.56;7359999.999999999;3500000.0;3550000.0;1360000.0;3540000.0;2940000.0;7340000.000000001;0.0;0.0;0.07633333333333334;0.0175;0.024666666666666667;0.024666666666666667;0.0;7168.6455078125;21387.283203125;1125.2900390625;34136.64453125;484804.635773936;485473.0160590215;260039.10319991363;260039.10319991363;238897.10225107614;430799.1582183253;450610.00787959766;442018.0725426571;473013.45329280203;533898.1148882515;475306.58352584834;442018.0725426571;446022.85309821967;462805.38187136047;450060.521475904;273898.879129659;477891.41777547175;459036.2895090457;450464.1743401863;272634.34865687083;222850.3779558165;460550.0577404505;198068.3771187538;260039.10319991363;272.39178369278113;2996380.8478883337;997332.132965405;235082.12261787875;1221699.5732280249;0;9;11;10;45;48;22;10;107;123;1335296271139.6587;514598538840.10785;1123141864879.8281;18621.493417357953;4593.429410879693;-0.0;4697.151754793393;4227877.2311928775;943142.2241928488;0.0;723877.6887313072;0.9403951643000186;0.07349655181944048
6159;2019-05-13 23:39:41.791;729;731;231;229;175;34;153;21;-14;38;783;248;-15;19;218;123;268;672;215;192;152;-80;723;346;350;137;349;284;721;-1.0;-1.0;170.0;0.0;102.0;0;71;1;1;0;0;1;0;1;0;1;0;0;0;0;32965.76953125;7036.1279296875;20981.396484375;1104.80090332031;529.0;201516;650.0;0.0;Calculated values ==>;1557783581.791;346.06000000000006;346.26;296.26000000000005;296.06;290.66;276.56;272.8767566201714;288.46000000000004;275.26000000000005;271.76000000000005;276.96000000000004;351.46000000000004;297.96000000000004;271.66;275.06;294.96000000000004;285.46000000000004;299.96000000000004;340.36;292.36;288.36;338.16;326.06;265.16;241.92719264551067;265.62235894841564;272.8767566201714;294.66;7230000.0;3460000.0;3500000.0;1370000.0;3490000.0;2840000.0;7209999.999999999;0.0;0.0;0.028333333333333332;0.0;0.017;0.017;0.0;7036.1279296875;20981.396484375;1104.80090332031;32965.76953125;488865.77165202436;489366.1235231738;259932.21493995213;259193.9767566383;241547.04957278594;431051.2098666511;454762.4379552217;443502.1011172217;472882.9073446267;533501.3616515567;476234.57512346917;443360.4367717328;448069.8293271927;463684.06007594336;451215.80058503355;275597.41483857296;480473.38950256124;460093.12463240925;454622.75094037293;272634.34865687083;222014.15119762826;461201.9316245727;199333.85361727496;259932.21493995213;272.8767566201714;2996940.0439912924;997450.5080501264;235100.70701877767;1222052.6514428663;0;9;11;10;45;48;22;10;107;123;1335507774664.4033;514680440205.0089;1123315267769.6187;6918.100345831824;0.0;-0.0;3309.739112007154;4228090.064687813;943180.5034092028;0.0;723944.4139338514;0.3512027060467623;0.017001034023818615
6160;2019-05-13 23:40:41.771;737;735;233;232;182;27;163;18;-9;38;766;245;-12;18;220;127;268;663;215;200;162;-72;707;338;343;138;342;274;705;-2.0;-1.0;250.0;21.0;75.0;0;71;1;1;0;0;1;0;1;0;1;0;0;0;0;32051.1640625;6885.33544921875;20609.060546875;1053.13513183594;531.0;201517;650.0;0.0;Calculated values ==>;1557783641.771;346.86;346.66;296.46000000000004;296.36;291.36;275.86;271.99741764416325;289.46000000000004;274.96000000000004;272.26000000000005;276.96000000000004;349.76;297.66;271.96000000000004;274.96000000000004;295.16;285.86;299.96000000000004;339.46000000000004;293.16;289.36;338.16;326.26000000000005;265.96000000000004;242.14157278889297;264.3458800820626;271.99741764416325;294.66;7070000.0;3379999.9999999995;3429999.9999999995;1380000.0;3420000.0000000005;2740000.0;7050000.0;0.0;0.0;0.041666666666666664;0.0035;0.0125;0.0125;0.0;6885.33544921875;20609.060546875;1053.13513183594;32051.1640625;491663.6184136412;491576.97922987136;261522.7591673209;261135.14362378584;244091.1127821558;431541.1909327263;457299.4093329457;446176.2276875764;472752.1489716358;532497.3624664597;477153.30895610794;445768.0906204286;449784.1698640263;464974.18888086965;453188.9221928753;277334.1126838869;480893.56771499355;462230.01082278346;457163.6566190943;272634.34865687083;222850.3779558165;461854.83689712005;196356.3852097172;261522.7591673209;271.65986017347404;2997481.671168819;997566.4815742559;235118.6838248096;1222399.1230558562;0;9;11;10;45;48;22;10;107;123;1335715605364.4695;514762912705.03516;1123482611969.6719;10409.160103244132;929.24458090591;-0.0;2445.5112181471677;4228234.410393655;943188.2445328112;0.0;723992.3583664781;0.48284090979803196;0.03306695643986258
6161;2019-05-13 23:41:41.792;742;729;235;234;193;28;172;18;0;36;746;244;-3;20;220;135;266;624;216;202;171;-65;651;346;351;138;351;269;652;-2.0;83.0;584.0;341.0;26.0;99;70;1;1;0;0;1;0;0;0;1;0;0;0;0;18013.48046875;6322.23486328125;6700.19970703125;1032.37963867188;570.0;201518;648.0;0.0;Calculated values ==>;1557783701.792;347.36;346.06000000000006;296.66;296.56;292.46000000000004;275.96000000000004;272.8767566201714;290.36;274.96000000000004;273.16;276.76000000000005;347.76;297.56;272.86;275.16;295.16;286.66;299.76000000000005;335.56;293.36;290.26000000000005;337.96000000000004;330.16;266.66;242.14157278889297;263.6948088759802;272.8767566201714;294.76000000000005;6509999.999999999;3460000.0;3510000.0;1380000.0;3510000.0;2690000.0;6520000.0;0.0;0.013833333333333333;0.09733333333333333;0.05683333333333333;0.004333333333333333;0.004333333333333333;0.0;6322.23486328125;6700.19970703125;1032.37963867188;18013.48046875;497873.5838352929;495999.63074097334;265853.1041273419;265389.5512543264;249396.21619894743;431051.2098666511;457224.1086291105;448331.1505229825;472556.2466753328;530823.1133924731;477665.4045840362;447933.8416499323;450946.9202734948;463648.37640278955;452922.10816200636;400541.2758042835;481035.4697687977;461273.1859995164;457087.00325362873;271797.11229066993;239159.6471344744;462556.9723626983;195647.63465445512;265853.1041273419;271.4059544088721;2997899.022562814;997676.5831825428;235136.06919735778;1222626.779877205;0;9;11;10;45;48;22;10;107;123;1335923878234.979;514845741685.23785;1123645568985.0706;24594.528877869998;15169.34735975182;0.0;828.680229547243;4228526.209896638;943322.446420205;0.0;724019.6528450007;2.888160303194953;0.3249873034620074
6162;2019-05-13 23:42:41.792;736;705;239;237;212;38;179;19;8;35;727;244;4;23;216;146;260;533;216;201;178;-57;628;349;354;138;354;276;629;-2.0;0.0;685.0;177.0;31.0;99;71;1;1;0;0;1;0;0;0;1;0;0;0;0;17631.654296875;6108.17919921875;6367.27099609375;1071.2978515625;617.0;201519;647.0;0.0;Calculated values ==>;1557783761.792;346.76;343.66;297.06;296.86;294.36;276.96000000000004;273.20264511476705;291.06;275.06;273.96000000000004;276.66;345.86;297.56;273.56;275.46000000000004;294.76000000000005;287.76000000000005;299.16;326.46000000000004;293.26000000000005;290.96000000000004;337.86;334.86;267.46000000000004;242.14157278889297;264.60387354146746;273.20264511476705;294.76000000000005;6280000.0;3490000.0;3540000.0;1380000.0;3540000.0;2760000.0;6290000.0;0.0;0.0;0.11416666666666667;0.029500000000000002;0.005166666666666667;0.005166666666666667;0.0;6108.17919921875;6367.27099609375;1071.2978515625;17631.654296875;499265.5573956584;494984.78729740845;270073.66414665576;268966.68837523967;257482.72633884876;430862.6128555636;457696.2288926094;448087.5892220756;472458.26935960614;528336.3908352635;476788.93213286175;447550.7749593271;450078.8976747324;462673.248417762;453952.61264858925;409013.42010931106;469925.32689827523;460676.8336032137;457559.15090656106;271378.50176498963;258822.4845140824;463357.7568167661;198259.86346129185;270073.66414665576;272.4638730313723;2998196.0653525274;997780.169966397;235153.59984310973;1222735.6754663975;0;9;11;10;45;48;22;10;107;123;1336135378234.979;514928541685.23785;1123809068985.0706;28521.99869102281;7820.38785398649;-0.0;968.6750149261774;4228968.847626379;943514.0275469861;0.0;724034.6308053713;2.7542448882071366;0.26576247182733903
6163;2019-05-13 23:43:41.783;718;698;238;237;213;38;185;18;11;34;716;244;9;30;216;155;253;489;218;203;184;-50;629;348;353;139;353;282;630;-2.0;0.0;682.0;170.0;3.0;92;74;1;1;0;0;1;0;0;0;1;0;0;0;0;17361.7734375;6066.73193359375;6104.20556640625;1091.38952636719;651.0;201520;644.0;0.0;Calculated values ==>;1557783821.783;344.96000000000004;342.96000000000004;296.96000000000004;296.86;294.46000000000004;276.96000000000004;273.0942459734351;291.66;274.96000000000004;274.26000000000005;276.56;344.76;297.56;274.06;276.16;294.76000000000005;288.66;298.46000000000004;322.06;293.46000000000004;291.56;337.56000000000006;338.26;268.16;242.35481222062532;265.3697278774862;273.0942459734351;294.96000000000004;6290000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2820000.0;6300000.0;0.0;0.0;0.11366666666666667;0.028333333333333332;0.0005;0.0005;0.0;6066.73193359375;6104.20556640625;1091.38952636719;17361.7734375;496749.26596601494;493928.481512936;269405.1570934718;268860.90977451426;257828.47103174202;430925.7729439634;458675.337737467;447361.2241519379;472228.6972694908;526734.8978335402;476030.379666186;447088.95396917453;449915.6359682174;462823.7401354272;455377.1872358765;405263.83087608306;462625.4785957322;461098.7985866576;458539.4322372223;270122.7006405761;273052.9745269728;463911.30737613345;198204.37203863438;269405.1570934718;272.43770196562264;2998487.633508223;997881.612340425;235171.61953454767;1222839.588848297;0;9;11;10;45;48;22;10;107;123;1336347446419.7566;515011629220.1507;1123976443874.895;28320.82885687883;7528.363167895806;-0.0;94.56713757187526;4229442.466801913;943641.9146194288;0.0;724043.4898275802;2.7102151146541447;0.2694260674453624
6164;2019-05-13 23:44:41.793;701;696;240;239;211;37;190;19;13;34;713;244;11;36;217;161;251;513;217;206;189;-42;630;347;352;139;352;284;632;-1.0;0.0;665.0;223.0;8.0;60;75;0;1;0;0;1;0;0;0;1;0;0;0;0;16248.896484375;6007.74462890625;5101.822265625;1113.04040527344;666.0;201521;642.0;0.0;Calculated values ==>;1557783881.793;343.26;342.76;297.16;297.06;294.26000000000005;276.86;272.9856168485579;292.16;275.06;274.46000000000004;276.56;344.46000000000004;297.56;274.26000000000005;276.76000000000005;294.86;289.26000000000005;298.26000000000005;324.46000000000004;293.76000000000005;292.06;337.36;339.76;268.96000000000004;242.35481222062532;265.62235894841564;272.9856168485579;294.86;6300000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2840000.0;6320000.0;0.0;0.0;0.11083333333333334;0.03716666666666667;0.0013333333333333333;0.0013333333333333333;0.0;6007.74462890625;5101.822265625;1113.04040527344;16248.896484375;494339.09787605074;493452.79771947366;270295.04367988365;269737.1383025636;256913.93223945238;430988.63858405815;459510.5320478229;447253.8123643538;472228.6972694908;526267.7045356153;475776.00170953345;446980.45877983834;450350.7028721739;463105.5069138693;456371.03265656426;403710.7270159054;466313.4515463515;461651.65144838125;459375.61671724723;269285.52512055053;279332.9882161641;464710.4241775296;197711.0189946942;270295.04367988365;272.2372131336967;2998767.7691056803;997982.2497485362;235189.99284568333;1222932.9879774766;0;9;11;10;45;48;22;10;107;123;1336558981669.723;515095043120.13745;1124146272174.868;27657.659598470607;9923.477892628716;-0.0;252.10743071648477;4229909.031953534;943787.3708669115;0.0;724046.3792638079;3.095349788618371;0.3208558927064656
6165;2019-05-13 23:45:41.784;691;691;241;240;209;40;196;20;12;34;712;245;12;39;218;161;250;547;218;206;195;-35;631;350;355;139;355;290;633;-1.0;-1.0;581.0;225.0;99.0;58;73;0;1;0;0;1;0;0;0;1;0;0;0;0;16343.9248046875;6034.44775390625;5037.779296875;1133.79833984375;677.0;201522;640.0;0.0;Calculated values ==>;1557783941.784;342.26;342.26;297.26000000000005;297.16;294.06;277.16;273.3108153835814;292.76000000000005;275.16;274.36;276.56;344.36;297.66;274.36;277.06;294.96000000000004;289.26000000000005;298.16;327.86;293.76000000000005;292.66;337.16;340.86;269.66;242.35481222062532;266.37251300914875;273.3108153835814;294.96000000000004;6310000.0;3500000.0;3550000.0;1390000.0;3550000.0;2900000.0;6330000.0;0.0;0.0;0.09683333333333333;0.0375;0.0165;0.0165;0.0;6034.44775390625;5037.779296875;1133.79833984375;16343.9248046875;492865.90275958093;492662.8314487381;270746.8295627295;270181.6411260042;256073.8254598839;430799.1582183253;459848.5200899102;445962.0087519238;472228.6972694908;525692.367319086;475123.9630273582;445962.0087519238;449661.9836797452;462787.14600039157;455874.1840987435;402620.51185866195;471607.57505142514;461191.73348062916;459713.48351275333;268448.3696465944;283939.0963198885;465408.31742981693;198488.85926950775;270746.8295627295;272.5589896609863;2999039.3352084444;998082.5862988805;235208.71369332456;1223017.4719825734;0;9;11;10;45;48;22;10;107;123;1336771049854.5005;515178430610.05;1124318446344.6873;23963.64997488062;10009.479681011593;-0.0;3117.949790175393;4230339.145006224;943953.4539303206;0.0;724074.458861381;3.0387516213554577;0.29622793456018526
6166;2019-05-13 23:46:41.784;683;688;242;241;209;51;201;21;7;34;715;246;8;43;218;155;250;573;220;207;200;-28;638;356;361;138;361;296;639;-1.0;-1.0;674.0;304.0;136.0;73;72;0;1;0;0;1;0;0;0;1;0;0;0;0;17040.111328125;6024.822265625;5622.50537109375;1153.43640136719;680.0;201523;638.0;0.0;Calculated values ==>;1557784001.784;341.46000000000004;341.96000000000004;297.36;297.26000000000005;294.06;278.26000000000005;273.955091788801;293.26000000000005;275.26000000000005;273.86;276.56;344.66;297.76000000000005;273.96000000000004;277.46000000000004;294.96000000000004;288.66;298.16;330.46000000000004;293.86;293.16;336.96000000000004;341.16;270.36;242.14157278889297;267.1113755279542;273.955091788801;295.16;6380000.0;3560000.0;3610000.0;1380000.0;3610000.0;2960000.0;6390000.0;0.0;0.0;0.11233333333333334;0.050666666666666665;0.02266666666666667;0.02266666666666667;0.0;6024.822265625;5622.50537109375;1153.43640136719;17040.111328125;491040.6358161407;491634.5228475315;270623.514607611;270071.67981939105;255759.12869135858;430412.23801567365;459583.8792856106;444068.11450643884;472360.27449258295;525532.2469521849;474466.8716572014;444211.38067900744;449102.7566324114;461879.0317285414;454023.1870881385;398400.1978570573;474881.09307681635;460398.2616888783;459447.67380351556;267611.2341011182;285195.4229665811;466246.7421843846;200071.93793089734;270623.514607611;273.21060039624444;2999317.535509551;998183.08021571;235227.77398283465;1223106.3076881398;0;9;11;10;45;48;22;10;107;123;1336985849854.5005;515261530610.05;1124494246344.6873;27408.903835319165;13486.190082176689;-0.0;4280.014275107171;4230767.249621308;944149.2511783472;0.0;724136.1085619251;3.5290946742080505;0.35269134597897966
6167;2019-05-13 23:47:41.784;676;684;245;241;210;76;203;21;3;34;721;247;3;42;215;138;251;600;219;208;202;-22;645;364;369;139;369;300;646;0.0;-1.0;785.0;245.0;152.0;99;75;0;1;0;0;1;0;0;0;1;0;0;0;0;18369.009765625;6131.990234375;6468.61962890625;1189.93676757812;682.0;201524;636.0;0.0;Calculated values ==>;1557784061.784;340.76;341.56000000000006;297.66;297.26000000000005;294.16;280.76000000000005;274.8017692304317;293.46000000000004;275.26000000000005;273.46000000000004;276.56;345.26;297.86;273.46000000000004;277.36;294.66;286.96000000000004;298.26000000000005;333.16;293.96000000000004;293.36;336.76000000000005;341.36;270.96000000000004;242.35481222062532;267.5978703862781;274.8017692304317;295.06;6450000.0;3640000.0;3690000.0;1390000.0;3690000.0;3000000.0;6459999.999999999;0.0;0.0;0.13083333333333333;0.04083333333333334;0.025333333333333333;0.025333333333333333;0.0;6131.990234375;6468.61962890625;1189.93676757812;18369.009765625;489329.8032572316;490353.01510697935;271509.01983835094;269343.2750154445;255783.41653500983;429879.7862731237;458590.48981361865;442673.11146970803;472228.6972694908;525844.3102448902;474065.0985316825;442673.11146970803;448221.35771391523;460240.6892960998;450153.3575985836;394086.7918323036;478141.91058702325;459280.5708841072;458452.03428527195;266774.11836628895;286033.001929769;466701.2384870821;202747.44590222163;271509.01983835094;274.2931690151785;2999612.6115186657;998284.3869865433;235247.30209257588;1223207.0670631398;0;9;11;10;45;48;22;10;107;123;1337204849854.5005;515344630610.05;1124673046344.6873;31390.274578412802;10778.113197215138;-0.0;4735.889699321999;4231257.242774757;944351.4537056754;0.0;724211.2410950453;3.401190593126406;0.31452976887332657
6168;2019-05-13 23:48:41.785;665;678;247;242;211;99;197;22;7;34;727;248;5;43;212;122;252;617;220;207;197;-15;653;373;378;141;378;306;655;-2.0;0.0;821.0;234.0;149.0;99;81;0;1;0;0;1;0;0;0;1;0;0;0;0;18898.564453125;6187.556640625;6489.00048828125;1241.77880859375;680.0;201525;635.0;0.0;Calculated values ==>;1557784121.785;339.66;340.96000000000004;297.86;297.36;294.26000000000005;283.06;275.73799182748917;292.86;275.36;273.86;276.56;345.86;297.96000000000004;273.66;277.46000000000004;294.36;285.36;298.36;334.86;293.86;292.86;336.66;341.16;271.66;242.77792619122317;268.3187672390254;275.73799182748917;295.16;6530000.0;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3060000.0;6550000.0;0.0;0.0;0.13683333333333333;0.039;0.024833333333333332;0.024833333333333332;0.0;6187.556640625;6489.00048828125;1241.77880859375;18898.564453125;486913.8618626755;488562.1905438491;271610.0990618999;268984.466118404;255711.81995860438;429258.0297950786;456287.3088587096;442016.3825157325;471964.88962738856;526001.5707797672;473399.69590071077;441718.17312246026;447227.0908755239;458404.5710350236;446026.07508309826;274761.96328903787;479644.0770276142;457702.8289879699;456287.3088587096;266355.56789118156;285195.4229665811;467116.06229460565;205317.559376135;271610.0990618999;275.3275048691365;2999923.1798140663;998387.0515885004;235267.5667268383;1223315.049030751;0;9;11;10;45;48;22;10;107;123;1337428953590.1204;515428632010.2823;1124854849375.19;32388.288966268257;10210.141613820355;-0.0;4586.150709954108;4231788.739663899;944526.3587446199;0.0;724288.9260600653;3.390102200573697;0.3116602283295052
6169;2019-05-13 23:49:41.805;652;667;250;244;212;113;189;23;13;34;734;248;11;43;209;116;254;623;219;204;188;-9;662;379;384;142;384;311;663;-2.0;-1.0;864.0;221.0;156.0;99;89;0;1;0;0;1;0;0;0;1;0;0;0;0;19689.560546875;6232.89013671875;6540.1318359375;1311.04333496094;678.0;201526;635.0;0.0;Calculated values ==>;1557784181.805;338.36;339.86;298.16;297.56;294.36;284.46000000000004;276.35288757459654;292.06;275.46000000000004;274.46000000000004;276.56;346.56000000000006;297.96000000000004;274.26000000000005;277.46000000000004;294.06;284.76000000000005;298.56;335.46000000000004;293.56;291.96000000000004;336.66;340.96000000000004;272.26000000000005;242.98782864720522;268.91163127593666;276.35288757459654;295.06;6620000.0;3790000.0;3840000.0;1420000.0;3840000.0;3110000.0;6630000.0;0.0;0.0;0.14400000000000002;0.036833333333333336;0.026000000000000002;0.026000000000000002;0.0;6232.89013671875;6540.1318359375;1311.04333496094;19689.560546875;484046.13501750125;486126.2176326875;272373.6157310487;269243.328305999;255695.7544104394;428830.04407018964;454126.58496839396;441865.84420653095;471832.65708311246;526345.1042883811;472741.59793096944;441564.8193833535;446265.723028881;457010.9849191402;443879.4377621099;274783.8035525704;479618.6894867654;456296.5089395539;453980.44436627545;266355.56789118156;284357.86631585273;467573.34908673447;207068.12166891384;272373.6157310487;276.0248506613894;3000244.8547115335;998490.589812853;235288.84733586712;1223423.6613254526;0;9;11;10;45;48;22;10;107;123;1337657629790.0476;515513560310.2553;1125040011075.131;33810.872045416865;9595.275876556394;-0.0;4721.777544515896;4232340.58322538;944691.4589053692;0.0;724366.5179841841;3.4171898819909456;0.3070910150453946
6170;2019-05-13 23:50:41.806;640;655;251;245;213;120;182;24;19;34;742;248;18;46;207;116;256;623;221;200;181;-4;707;371;376;142;375;317;707;143.0;-1.0;704.0;8.0;194.0;0;95;0;1;0;0;1;0;1;0;1;0;0;0;0;34135.6796875;6729.17333984375;20171.669921875;1377.97595214844;674.0;201527;634.0;0.0;Calculated values ==>;1557784241.806;337.16;338.66;298.26000000000005;297.66;294.46000000000004;285.16;275.5313989812953;291.36;275.56;275.06;276.56;347.36;297.96000000000004;274.96000000000004;277.76000000000005;293.86;284.76000000000005;298.76000000000005;335.46000000000004;293.16;291.26000000000005;336.56;340.56000000000006;272.76000000000005;242.98782864720522;269.6138998590099;275.5313989812953;295.26000000000005;7070000.0;3710000.0;3760000.0;1420000.0;3750000.0;3170000.0;7070000.0;0.02383333333333333;0.0;0.11733333333333333;0.0013333333333333333;0.03233333333333333;0.05616666666666666;0.0;6729.17333984375;20171.669921875;1377.97595214844;34135.6796875;477095.17479815334;479434.4297720506;268878.42526252184;266265.9064278793;254110.1752133159;429398.2889081932;454472.4852422526;441509.19360787456;471832.65708311246;526719.0715623973;471944.7919859537;441356.8037375776;445527.89459307643;458186.18909065775;445479.2293877506;271178.2974399993;474398.1180983341;457041.0857733402;454328.1173331471;265937.0223246507;282682.81946839223;468070.66303951683;205841.66449917082;242129.88879617408;275.51797401118796;3000693.4058553395;998598.6088086471;235311.25620337419;1223646.263383138;0;9;11;10;45;49;22;10;107;123;1337885633589.7722;515598761730.1524;1125228414214.9036;27651.656748754573;349.6386647204614;-0.0;11918.467169493317;4232852.779501175;944774.3345743512;0.0;724505.1890011118;1.4116488485980614;0.07584037975501663
6171;2019-05-13 23:51:41.766;651;662;247;248;177;77;162;23;29;34;750;247;34;50;212;117;260;631;222;205;162;0;737;356;361;141;360;312;735;87.0;-1.0;745.0;151.0;182.0;0;96;0;1;0;0;1;0;1;0;1;0;0;0;0;35690.88671875;7054.14404296875;21317.3984375;1361.125;670.0;201528;632.0;0.0;Calculated values ==>;1557784301.766;338.26;339.36;297.86;297.96000000000004;290.86;280.86;273.955091788801;289.36;275.46000000000004;276.06;276.56;348.16;297.86;276.56;278.16;294.36;284.86;299.16;336.26000000000005;293.66;289.36;336.36;340.16;273.16;242.77792619122317;269.02936301313275;273.955091788801;295.36;7370000.0;3560000.0;3610000.0;1410000.0;3600000.0;3120000.0;7350000.0;0.0145;0.0;0.12416666666666668;0.025166666666666667;0.030333333333333334;0.044833333333333336;0.0;7054.14404296875;21317.3984375;1361.125;35690.88671875;475297.97352738096;477298.611455634;265326.4669170769;265726.3648161031;241788.31993075862;430412.23801567365;454161.71719194663;444036.7697314223;471964.88962738856;527949.3132627839;472489.66101040115;444768.4058800359;447073.2487907919;461227.1456847587;448511.2461311931;270626.34896362916;472272.3119716071;460127.33862395975;454161.71719194663;265099.94585879904;281007.8604223974;468605.80246456154;201456.26475135592;244669.5613839255;273.75382329301823;3001274.905983726;998713.3932129248;235334.06682742908;1223991.7751248616;0;9;11;10;45;49;22;10;107;123;1338106586189.9128;515683605130.20636;1125416988415.0234;30120.412701691577;6723.263365782342;-0.0;9392.231652059614;4233333.892457627;944833.2361307427;0.0;724682.6597652998;1.5550541420444595;0.11817356638371124
6172;2019-05-13 23:52:41.797;688;696;238;237;187;56;113;25;35;34;755;246;41;52;214;130;264;651;223;197;114;4;729;352;357;139;356;302;727;-2.0;-1.0;734.0;36.0;116.0;0;93;0;1;0;0;1;0;1;0;1;0;0;0;0;34104.89453125;6987.474609375;21146.20703125;1307.89428710938;666.0;201529;630.0;0.0;Calculated values ==>;1557784361.797;341.96000000000004;342.76;296.96000000000004;296.86;291.86;278.76000000000005;273.5264737036516;284.46000000000004;275.66;276.66;276.56;348.66;297.76000000000005;277.26000000000005;278.36;294.56;286.16;299.56;338.26;292.86;284.56;336.16;339.76;273.56;242.35481222062532;267.8393353686513;273.5264737036516;295.46000000000004;7290000.000000001;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;3020000.0;7270000.0;0.0;0.0;0.12233333333333334;0.006;0.01933333333333333;0.01933333333333333;0.0;6987.474609375;21146.20703125;1307.89428710938;34104.89453125;482049.7676837279;483494.9319596061;262262.3519046983;261881.10181118865;245004.44441142055;430671.36484660726;447724.45430977334;446865.2917148446;472228.6972694908;529241.7372316079;473686.78329024225;447705.9326627795;449230.24535680655;462105.5904936287;451149.43373574974;273082.7102934206;476481.7425382808;459669.781954241;447874.66848838044;264262.8888514036;279332.9882161641;469275.5542788157;200782.4036171817;262262.3519046983;273.4723931972455;3001856.8380027763;998830.4671584665;235356.320146395;1224345.8213325841;0;9;11;10;45;49;22;10;107;123;1338322097479.55;515767648530.0648;1125601283584.7131;30104.13997728076;1610.958903969804;-0.0;3588.504787284521;4233836.023029263;944902.7238663306;0.0;724790.8884580606;1.1991071318732838;0.09166502421936512
