;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6173;2019-05-13 23:53:41.777;719;724;242;241;175;36;135;23;37;34;755;246;37;54;217;125;267;673;223;195;134;7;757;342;346;137;345;299;756;-3.0;-1.0;169.0;26.0;122.0;0;86;0;1;0;0;1;0;1;0;1;0;0;0;0;35248.1328125;7253.48828125;22147.966796875;1252.57006835938;662.0;201530;629.0;0.0;Calculated values ==>;1557784421.777;345.06000000000006;345.56000000000006;297.36;297.26000000000005;290.66;276.76000000000005;272.43898195401505;286.66;275.46000000000004;276.86;276.56;348.66;297.76000000000005;276.86;278.56;294.86;285.66;299.86;340.46000000000004;292.66;286.56;336.06;339.36;273.86;241.92719264551067;267.47669482898436;272.43898195401505;295.46000000000004;7570000.0;3420000.0000000005;3460000.0;1370000.0;3450000.0;2990000.0;7559999.999999999;0.0;0.0;0.028166666666666666;0.004333333333333333;0.02033333333333333;0.02033333333333333;0.0;7253.48828125;22147.966796875;1252.57006835938;35248.1328125;483774.0450111952;484651.19575318665;262279.96328978305;261911.8618691776;240700.46217416335;431298.55289687274;452922.10816200636;447715.9441943271;472491.6353866644;529471.0994095542;474077.74980500946;447715.9441943271;450052.96061535843;464146.3546846487;452209.86810937425;272217.29592051567;476619.8766153674;461113.1217133348;452780.8979037608;263844.3676079864;277658.20189090865;469843.0551361263;197916.76956213635;262279.96328978305;272.29873767687405;3002434.587250193;998949.1022910292;235377.65023696303;1224706.485853006;0;9;11;10;45;49;22;10;107;123;1338532927179.6172;515850420930.0911;1125781523484.7705;7036.010085473373;1178.3472374872897;-0.0;3873.519003817547;4234145.421112801;944925.9603361108;0.0;724853.051261829;0.3943324333106229;0.02397051011030465
6174;2019-05-13 23:54:41.768;749;751;239;238;184;32;162;21;24;33;752;246;24;54;219;129;269;687;222;197;161;9;739;338;343;136;342;286;737;304.0;-1.0;-1.0;93.0;77.0;0;76;0;1;0;0;1;0;1;0;1;0;0;0;0;33833.71875;7100.234375;21603.31640625;1128.94360351562;659.0;201531;626.0;0.0;Calculated values ==>;1557784481.768;348.06000000000006;348.26;297.06;296.96000000000004;291.56;276.36;271.99741764416325;289.36;275.26000000000005;275.56;276.46000000000004;348.36;297.76000000000005;275.56;278.56;295.06;286.06;300.06;341.86;292.86;289.26000000000005;335.76000000000005;339.06000000000006;274.06;241.71165711629368;265.87368984753493;271.99741764416325;295.36;7390000.000000001;3379999.9999999995;3429999.9999999995;1360000.0;3420000.0000000005;2860000.0;7370000.0;0.050666666666666665;0.0;0.0;0.015500000000000002;0.012833333333333334;0.0635;0.0;7100.234375;21603.31640625;1128.94360351562;33833.71875;490180.7102678598;490677.5801620808;262118.54536919063;261742.915542333;243821.7883370198;431541.1909327263;457163.6566190943;448373.2664785397;472525.0707617092;530150.5498781297;475750.9291766174;448373.2664785397;452370.8097826607;464845.5509324027;453467.4167557724;274588.7500055084;481005.8732908476;461836.49346927885;457027.7625315064;262588.8327430989;276402.16793126165;470174.7356409916;196650.24408409602;209881.3705905325;271.7775153645434;3003010.182993629;999068.6987042191;235397.49320731574;1225071.025190212;0;9;11;10;45;49;22;10;107;123;1338739596174.4004;515932308645.0052;1125956997159.5864;0.0;4239.629619131882;-0.0;15693.795888251845;4234204.045735106;944971.1033707309;0.0;725016.0877599482;0.6681783041770388;0.018351626884276603
6175;2019-05-13 23:55:41.798;760;747;237;235;198;42;174;22;13;33;745;247;13;52;215;138;267;641;223;196;173;11;673;353;357;135;358;285;674;-3.0;79.0;1040.0;209.0;35.0;99;68;0;1;0;0;1;0;0;0;1;0;0;0;0;18121.990234375;6476.46728515625;7018.1962890625;1091.58288574219;661.0;201532;624.0;0.0;Calculated values ==>;1557784541.798;349.16;347.86;296.86;296.66;292.96000000000004;277.36;273.6339639331285;290.56;275.36;274.46000000000004;276.46000000000004;347.66;297.86;274.46000000000004;278.36;294.66;286.96000000000004;299.86;337.26;292.76000000000005;290.46000000000004;335.56;339.26;274.26000000000005;241.49495122638035;265.74818594083865;273.6339639331285;295.46000000000004;6730000.0;3529999.9999999995;3570000.0000000005;1350000.0;3579999.9999999995;2850000.0;6740000.000000001;0.0;0.013166666666666667;0.17333333333333334;0.034833333333333334;0.005833333333333333;0.005833333333333333;0.0;6476.46728515625;7018.1962890625;1091.58288574219;18121.990234375;498229.713961273;496339.4252215159;265097.7615186002;264229.7390024522;250261.84809018913;430607.02586249536;456517.28431931394;447063.3564224636;472656.1521691498;529502.8560013223;475993.0456144015;447063.3564224636;452283.7552860417;461934.76558694645;452123.03444465675;281850.3782376161;481067.16183991457;459534.26681895024;456378.44897120155;261751.83340796042;277239.5186164033;470505.470076914;200823.9755665553;265097.7615186002;273.4930910847554;3003443.3637188002;999181.8944547062;235416.00684698464;1225309.6570531433;0;9;11;10;45;49;22;10;107;123;1338949701175.1348;516013649295.2895;1126128382810.1855;42681.492681690775;9393.905392110828;0.0;1115.8040101401743;4234559.902681584;945084.7729692844;0.0;725156.2377995909;3.6466682658867;0.3516787915565645
6176;2019-05-13 23:56:41.809;748;728;246;245;215;53;180;23;12;33;737;248;11;48;210;152;263;563;223;196;179;13;649;359;364;137;364;289;650;-1.0;0.0;828.0;95.0;13.0;99;69;0;1;0;0;1;0;0;0;1;0;0;0;0;17863.4453125;6188.2294921875;6567.8505859375;1111.01440429688;662.0;201533;623.0;0.0;Calculated values ==>;1557784601.809;347.96000000000004;345.96000000000004;297.76000000000005;297.66;294.66;278.46000000000004;274.27422755570615;291.16;275.46000000000004;274.36;276.46000000000004;346.86;297.96000000000004;274.26000000000005;277.96000000000004;294.16;288.36;299.46000000000004;329.46000000000004;292.76000000000005;291.06;335.46000000000004;339.36;274.46000000000004;241.92719264551067;266.24828229547654;274.27422755570615;295.46000000000004;6490000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;2890000.0;6500000.0;0.0;0.0;0.13799999999999998;0.01583333333333333;0.0021666666666666666;0.0021666666666666666;0.0;6188.2294921875;6567.8505859375;1111.01440429688;17863.4453125;498879.25699826947;496058.1246231535;271614.0622417676;271062.5862576267;257501.99264299078;430214.79039162316;456199.0819308778;446156.2020469016;472393.7743832905;528367.1810292356;475598.7019075663;446017.1638276198;451047.9604687255;460338.21932957764;453079.30423720385;399887.31185757794;471947.6046361236;458423.03231300757;456058.7596805061;261333.34086894934;277658.20189090865;470432.8002255166;202556.2474162384;271614.0622417676;274.1959004493611;3003743.2973256963;999287.4529432155;235434.36518945574;1225422.8948667406;0;9;11;10;45;49;22;10;107;123;1339166040829.839;516095264255.178;1126300614379.9502;33616.79373903152;4241.378752813572;-0.0;399.6301777839334;4235195.838301047;945198.4211686876;0.0;725168.868733053;2.7588910364838966;0.2516086056164659
6177;2019-05-13 23:57:41.799;724;715;250;249;225;48;183;26;13;34;731;250;12;48;210;161;260;520;222;200;182;14;647;352;357;138;357;292;648;-1.0;-1.0;563.0;39.0;25.0;100;71;0;1;0;0;1;0;0;0;1;0;0;0;0;18539.486328125;6192.46044921875;6664.05322265625;1140.56921386719;663.0;201534;621.0;0.0;Calculated values ==>;1557784661.799;345.56000000000006;344.66;298.16;298.06;295.66;277.96000000000004;273.5264737036516;291.46000000000004;275.76000000000005;274.46000000000004;276.56;346.26;298.16;274.36;277.96000000000004;294.16;289.26000000000005;299.16;325.16;293.16;291.36;335.26000000000005;339.46000000000004;274.56;242.14157278889297;266.62003547228215;273.5264737036516;295.36;6470000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2920000.0;6480000.0;0.0;0.0;0.09383333333333334;0.006500000000000001;0.004166666666666667;0.004166666666666667;0.0;6192.46044921875;6664.05322265625;1140.56921386719;18539.486328125;495803.76137109014;494467.2745479045;274203.9521642224;273592.92450096726;261693.6011965304;430671.36484660726;457759.9777785417;445711.84642783966;472360.27449258295;527511.986633382;475446.60843297257;445571.5786292714;450509.4375359474;461419.5259271944;455540.8593888144;399214.9713602763;465257.51456688636;460075.5242048206;457622.4963666442;260496.36997498586;278076.8904731985;470396.5654319022;200793.25560795199;274203.9521642224;273.4766455376322;3004046.604529789;999390.6081640075;235453.1252590773;1225533.1423541855;0;9;11;10;45;49;22;10;107;123;1339382304779.8735;516177750505.1911;1126474885329.9778;22981.527771932793;1752.4215138556763;-0.0;764.2439341767574;4235667.4123716;945248.3611795285;0.0;725178.5660674957;1.8216790904295053;0.15484936915906589
6178;2019-05-13 23:58:44.790;707;706;251;250;222;40;187;28;15;35;729;250;13;47;212;165;259;535;224;205;186;17;650;350;354;138;354;293;651;-2.0;-1.0;404.0;46.0;14.0;100;73;0;1;0;0;1;0;0;0;1;0;0;0;0;18899.689453125;6179.13525390625;6816.96826171875;1153.0966796875;664.0;201535;620.0;0.0;Calculated values ==>;1557784724.79;343.86;343.76;298.26000000000005;298.16;295.36;277.16;273.3108153835814;291.86;275.96000000000004;274.66;276.66;346.06000000000006;298.16;274.46000000000004;277.86;294.36;289.66;299.06;326.66;293.66;291.76000000000005;335.16;339.56000000000006;274.86;242.14157278889297;266.74333088950624;273.3108153835814;295.56;6500000.0;3500000.0;3540000.0;1380000.0;3540000.0;2930000.0;6509999.999999999;0.0;0.0;0.06733333333333333;0.007666666666666667;0.0023333333333333335;0.0023333333333333335;0.0;6179.13525390625;6816.96826171875;1153.0966796875;18899.689453125;493159.287141012;492919.3665129404;274415.32317990134;273806.22206267295;260248.19947254434;430799.1582183253;458787.7199564135;445796.9924238678;472458.26935960614;527226.2555270332;475318.61819959315;445516.07684170105;450194.1711689687;462143.5377314872;456426.3261694534;396572.2497804263;467320.009582263;461211.91220601037;458651.7747534489;260077.89159075968;278495.58437821403;470691.5974162874;200212.21832601863;274415.32317990134;273.2398803007963;3004374.150518578;999498.8441618071;235473.19196854348;1225651.084440779;0;9;11;10;45;49;22;10;107;123;1339606237784.6497;516264678085.10425;1126659134004.7937;16536.041455921844;2073.6752396920606;-0.0;429.885053671611;4236013.141705037;945281.8347434676;0.0;725189.0132034677;1.345630953443797;0.12143341695666586
6179;2019-05-13 23:59:41.800;699;702;253;252;218;42;193;28;18;36;728;251;16;49;214;163;259;571;227;206;192;20;656;352;356;139;356;298;657;-2.0;-1.0;811.0;62.0;89.0;100;74;0;1;0;0;1;0;0;0;1;0;0;0;0;19581.306640625;6197.552734375;6794.62451171875;1175.03869628906;664.0;201536;618.0;0.0;Calculated values ==>;1557784781.8;343.06000000000006;343.36;298.46000000000004;298.36;294.96000000000004;277.36;273.5264737036516;292.46000000000004;275.96000000000004;274.96000000000004;276.76000000000005;345.96000000000004;298.26000000000005;274.76000000000005;278.06;294.56;289.46000000000004;299.06;330.26000000000005;293.76000000000005;292.36;334.96000000000004;339.56000000000006;275.16;242.35481222062532;267.35522164206344;273.5264737036516;295.86;6559999.999999999;3520000.0000000005;3560000.0;1390000.0;3560000.0;2980000.0;6570000.0;0.0;0.0;0.13516666666666666;0.010333333333333333;0.014833333333333334;0.014833333333333334;0.0;6197.552734375;6794.62451171875;1175.03869628906;19581.306640625;491431.8540199371;491751.2988849729;274836.8051801597;274231.5276213809;258295.46239397646;430671.36484660726;459285.1390662883;445239.70399650995;472424.9728513876;526732.4111923921;474792.5721682021;444955.10376800725;449554.17300267;462105.5904936287;455818.6316555157;391955.94747408136;472322.41455699375;461037.7653776629;459149.39086431934;259240.94887492666;278495.58437821403;470852.7170844846;200808.81186400782;274836.8051801597;273.48274073226696;3004678.8451834302;999596.8434648757;235491.62627378825;1225758.8617885406;0;9;11;10;45;49;22;10;107;123;1339808623284.6157;516343636935.09106;1126827598554.7656;33038.90891990987;2790.45368727826;-0.0;2733.9700209817015;4236405.678916211;945320.3491865343;0.0;725214.0647837144;2.7220120583327394;0.22683244111616002
6180;2019-05-14 00:00:41.781;695;700;254;253;214;48;199;27;22;36;730;252;20;49;215;154;260;604;227;206;198;22;662;355;359;140;359;306;664;-2.0;-1.0;882.0;95.0;122.0;100;77;0;1;0;0;1;0;0;0;1;0;0;0;0;20103.21875;6239.3076171875;6874.7578125;1216.544921875;664.0;201537;617.0;0.0;Calculated values ==>;1557784841.781;342.66;343.16;298.56;298.46000000000004;294.56;277.96000000000004;273.8482719121499;293.06;275.86;275.36;276.76000000000005;346.16;298.36;275.16;278.06;294.66;288.56;299.16;333.56;293.76000000000005;292.96000000000004;334.86;339.56000000000006;275.36;242.56692532238324;268.3187672390254;273.8482719121499;295.86;6620000.0;3550000.0;3590000.0;1400000.0;3590000.0;3060000.0;6640000.000000001;0.0;0.0;0.147;0.01583333333333333;0.02033333333333333;0.02033333333333333;0.0;6239.3076171875;6874.7578125;1216.544921875;20103.21875;490249.54035657406;490752.25269865035;274528.2857971796;273944.949519812;256394.9952925374;430477.46260093397;459626.5796145048;444222.0935492395;472293.48310962116;526316.2896625862;473873.17896238586;443931.0220281237;448069.6469006501;461782.40754588926;454052.7954130459;278681.634563935;476605.67846889584;460573.8461640964;459490.719185696;258822.4845140824;278495.58437821403;470915.85626126267;201575.7926323768;274528.2857971796;273.79601454277275;3005009.444838338;999700.4511482206;235511.54982613178;1225872.7372358267;0;9;11;10;45;49;22;10;107;123;1340023055359.4248;516427310430.01654;1127008741174.6042;35669.00623477882;4264.551007457359;-0.0;3760.9028122331656;4236978.06356277;945379.1222748979;0.0;725268.1715846952;3.049029942378221;0.2570288182508841
6181;2019-05-14 00:01:41.781;692;699;256;254;213;66;201;27;25;36;735;253;24;55;214;139;261;627;226;207;200;24;671;362;367;140;367;313;672;-2.0;-1.0;962.0;148.0;144.0;100;82;0;1;0;0;1;0;0;0;1;0;0;0;0;21100.62890625;6324.07177734375;6932.62841796875;1276.12451171875;664.0;201538;615.0;0.0;Calculated values ==>;1557784901.781;342.36;343.06000000000006;298.76000000000005;298.56;294.46000000000004;279.76000000000005;274.5913991737795;293.26000000000005;275.86;275.66;276.76000000000005;346.66;298.46000000000004;275.56;278.66;294.56;287.06;299.26000000000005;335.86;293.86;293.16;334.66;339.56000000000006;275.56;242.56692532238324;269.14681796795327;274.5913991737795;295.76000000000005;6709999.999999999;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3130000.0;6720000.0;0.0;0.0;0.16033333333333333;0.024666666666666667;0.024;0.024;0.0;6324.07177734375;6932.62841796875;1276.12451171875;21100.62890625;488884.9090542533;489783.864618018;274704.2552433368;273572.7667620571;255637.29869901793;430014.67791919125;458633.2384034343;443243.0154784615;472293.48310962116;526293.8350224148;473075.237046491;443094.50386605744;447593.5818915602;460415.58670500614;450663.2501541948;277909.348283928;479179.82901438815;459458.8182496499;458495.1351315018;257985.5697089033;278495.58437821403;471112.8868819084;203383.97657699502;274704.2552433368;274.53057165441743;3005352.8102354733;999805.1459765084;235532.32207141173;1225987.7987877473;0;9;11;10;45;49;22;10;107;123;1340240855359.4248;516511310430.01654;1127194441174.6042;38457.3992372018;6603.979787521197;-0.0;4410.9811173159615;4237595.78360837;945469.6933648561;0.0;725336.2706174415;3.4041806145300377;0.2963185132304485
6182;2019-05-14 00:02:41.781;685;695;254;255;214;92;196;28;26;36;743;253;24;57;211;124;263;641;225;206;195;26;682;370;375;141;375;318;683;-1.0;76.0;871.0;120.0;152.0;100;88;0;1;0;0;1;0;0;0;1;0;0;0;0;21520.896484375;6417.8251953125;7042.1240234375;1335.94287109375;661.0;201539;614.0;-1.0;Calculated values ==>;1557784961.781;341.66;342.66;298.56;298.66;294.56;282.36;275.4277932560699;292.76000000000005;275.96000000000004;275.76000000000005;276.76000000000005;347.46000000000004;298.46000000000004;275.56;278.86;294.26000000000005;285.56;299.46000000000004;337.26;293.76000000000005;292.66;334.56;339.26;275.76000000000005;242.77792619122317;269.7299932089509;275.4277932560699;295.66;6820000.0;3700000.0;3750000.0;1410000.0;3750000.0;3180000.0;6830000.0;0.0;0.012666666666666666;0.1451666666666667;0.02;0.025333333333333333;0.025333333333333333;-0.002512677626588392;6417.8251953125;7042.1240234375;1335.94287109375;21520.896484375;486708.1331256543;488058.7191821869;272400.39458726736;272922.4050649901;255494.22200739034;429467.9694778635;456639.5378694254;442360.70864226006;472161.77640367835;526746.6129501896;472414.5035663255;442058.21268266585;446925.80776423047;458743.9286767682;446917.6050662128;277587.6218472585;480039.12788114784;458046.37220179016;456497.9661868576;257567.11924055516;277239.5186164033;471176.58799080667;205499.10734199162;272400.39458726736;275.38221620431784;3005707.9896137286;999911.3284512805;235554.08929960185;1226104.2550580923;0;9;11;10;45;49;22;10;107;123;1340463455359.4248;516595610430.01654;1127383741174.6042;34384.409122088975;5313.549612976301;0.0;4663.80514718962;4238202.798678031;945569.0061098603;0.0;725411.8938363123;2.9982486769220125;0.2514796177990615
6183;2019-05-14 00:03:41.802;677;689;251;256;215;110;188;29;26;36;752;253;24;58;208;117;264;647;226;203;187;27;697;378;383;141;383;322;698;-2.0;-1.0;1007.0;94.0;155.0;100;94;6;1;0;0;1;0;0;0;1;0;0;0;0;22126.517578125;6959.0478515625;7224.6806640625;1390.06396484375;657.0;201540;614.0;-1.0;Calculated values ==>;1557785021.802;340.86;342.06000000000006;298.26000000000005;298.76000000000005;294.66;284.16;276.25090830309495;291.96000000000004;276.06;275.76000000000005;276.76000000000005;348.36;298.46000000000004;275.56;278.96000000000004;293.96000000000004;284.86;299.56;337.86;293.46000000000004;291.86;334.56;338.86;275.86;242.77792619122317;270.1917013154234;276.25090830309495;295.76000000000005;6970000.0;3779999.9999999995;3829999.9999999995;1410000.0;3829999.9999999995;3220000.0000000005;6980000.0;0.0;0.0;0.16783333333333333;0.015666666666666666;0.025833333333333333;0.025833333333333333;-0.0025132401277426046;6959.0478515625;7224.6806640625;1390.06396484375;22126.517578125;483902.87103461847;485582.6421359438;269583.9969677437;271972.00843723945;255188.1170837425;428902.12800615287;454151.2987297481;441521.45538191346;472161.77640367835;527386.156907793;471882.0234832505;441214.13757730497;446298.90804336173;457031.91385993705;444242.61209844175;276267.33053761546;479233.2711703742;456318.3529010661;454005.35652051977;257567.11924055516;275564.83829863765;471275.1926151781;207603.48039695213;269583.9969677437;276.2223271151999;3006071.8453700976;1000022.8414094903;235576.81397414353;1226223.1867089595;0;9;11;10;45;49;22;10;107;123;1340690934949.9814;516680240040.22363;1127575808375.0742;39259.23346830934;4130.856824752207;-0.0;4764.218455113382;4238816.710495078;945647.7370432194;0.0;725490.4881982594;3.0920091434739314;0.25231044960669946
6184;2019-05-14 00:04:41.762;670;683;250;258;214;116;180;29;20;37;761;252;20;54;206;116;267;650;225;200;180;29;773;370;375;142;373;316;772;-1.0;-1.0;923.0;113.0;195.0;0;99;34;1;0;0;1;0;1;0;1;0;0;0;0;40016.5234375;9913.0322265625;22421.46484375;1405.29357910156;650.0;201541;614.0;0.0;Calculated values ==>;1557785081.762;340.16;341.46000000000004;298.16;298.96000000000004;294.56;284.76000000000005;275.4277932560699;291.16;276.06;275.16;276.86;349.26;298.36;275.16;278.56;293.76000000000005;284.76000000000005;299.86;338.16;293.16;291.16;334.56;338.16;276.06;242.98782864720522;269.49753711883926;275.4277932560699;295.66;7730000.0;3700000.0;3750000.0;1420000.0;3729999.9999999995;3160000.0;7720000.0;0.0;0.0;0.15383333333333335;0.01883333333333333;0.0325;0.0325;0.0;9913.0322265625;22421.46484375;1405.29357910156;40016.5234375;474127.58288248314;476385.44669201307;264446.9149374528;267511.53686544567;252073.27569533803;429467.9694778635;454353.91797136224;441871.74304771953;472128.42060986464;528797.9432125442;472559.314863393;441871.74304771953;446878.6220542241;458367.3899514374;445676.01902954414;271089.4225934778;470888.52670157386;457204.18955206627;454353.91797136224;257567.11924055516;272634.34865687083;471339.3356437985;205532.33547017735;264446.9149374528;275.39491476969636;3006589.35880644;1000163.3483431193;235600.09309059376;1226470.0732208733;0;9;11;10;45;50;22;10;107;123;1340918183350.126;516765083440.2776;1127767080775.1958;36356.87886567858;5006.031836603198;-0.0;6171.977598602057;4239446.424675415;945723.8270216199;0.0;725581.5624087868;1.4088673161850025;0.11296216277161461
6185;2019-05-14 00:05:41.763;695;704;243;244;189;71;163;30;-6;37;764;251;-8;45;210;130;272;666;224;202;163;30;791;363;368;141;367;308;789;-1.0;-2.0;981.0;110.0;158.0;0;99;23;1;0;0;1;0;1;0;1;0;0;0;0;39097.8203125;9292.306640625;23093.7265625;1359.05053710938;643.0;201542;614.0;0.0;Calculated values ==>;1557785141.763;342.66;343.56000000000006;297.46000000000004;297.56;292.06;280.26000000000005;274.69669130483857;289.46000000000004;276.16;272.56;276.86;349.56000000000006;298.26000000000005;272.36;277.66;294.16;286.16;300.36;339.76;293.36;289.46000000000004;334.56;337.46000000000004;276.16;242.77792619122317;268.5567601203482;274.69669130483857;295.56;7909999.999999999;3629999.9999999995;3679999.9999999995;1410000.0;3670000.0000000005;3080000.0;7890000.000000001;0.0;0.0;0.1635;0.018333333333333333;0.026333333333333334;0.026333333333333334;0.0;9292.306640625;23093.7265625;1359.05053710938;39097.8203125;476155.8279632314;477860.45177580405;261111.39706309277;261462.53639127288;243980.86650838898;429947.3805835815;453100.55687268067;439623.1850327762;472260.1919623333;529724.3920124897;473493.4308669387;439315.4269074652;447127.94237806095;459869.6921084229;449147.6275590263;271967.4030738142;471528.21015136136;458611.7995580637;453100.55687268067;257567.11924055516;269704.110367413;471570.8910797328;203732.44582784473;261111.39706309277;274.6698807041397;3007248.6559916637;1000323.395500894;235623.12967547105;1226849.3728036883;0;9;11;10;45;50;22;10;107;123;1341141087064.8567;516849984855.17505;1127954283894.9697;38568.135860006296;4910.371496284614;-0.0;5055.714541652482;4240070.810203627;945806.465093239;0.0;725675.1280692443;1.43826052623114;0.11770163363176142
6186;2019-05-14 00:06:41.763;736;743;236;234;188;56;135;35;-14;38;761;249;-24;37;213;140;276;684;224;197;135;31;758;359;364;140;363;298;756;-2.0;-1.0;994.0;0.0;90.0;0;99;1;1;0;0;1;0;1;0;1;0;0;0;0;34259.609375;7351.697265625;22006.92578125;1319.39074707031;634.0;201543;614.0;0.0;Calculated values ==>;1557785201.763;346.76;347.46000000000004;296.76000000000005;296.56;291.96000000000004;278.76000000000005;274.27422755570615;286.66;276.66;271.76000000000005;276.96000000000004;349.26;298.06;270.76000000000005;276.86;294.46000000000004;287.16;300.76000000000005;341.56000000000006;292.86;286.66;334.56;336.56;276.26000000000005;242.56692532238324;267.35522164206344;274.27422755570615;295.56;7580000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;2980000.0;7559999.999999999;0.0;0.0;0.16566666666666666;0.0;0.015000000000000001;0.015000000000000001;0.0;7351.697265625;22006.92578125;1319.39074707031;34259.609375;486274.3259308351;487543.9005847804;260100.38140738907;259388.6137922048;244519.6088355432;430214.79039162316;449708.3507984093;440579.93452266266;472489.9908694221;530172.1392518693;474558.7796693301;439072.0574886922;447904.5904251493;460899.70540415944;451347.78323759936;276247.8499245243;478388.27269614616;458560.75158959633;449708.3507984093;257567.11924055516;265937.0223246507;471801.8942764967;202758.08115945454;260100.38140738907;274.27422755570615;3007859.9679057263;1000462.0955334462;235645.4500195059;1227225.2115732196;0;9;11;10;45;50;22;10;107;123;1341360687064.8567;516934284855.17505;1128136083894.9697;39399.15370717148;0.0;-0.0;2844.119540865304;4240720.537616687;945847.384855708;0.0;725740.960019932;1.3769885342568697;0.104253388026167
6187;2019-05-14 00:07:41.774;753;755;235;234;189;44;138;37;-23;40;753;248;-35;32;215;141;275;663;224;203;138;32;730;352;356;138;355;291;727;-3.0;-1.0;96.0;38.0;73.0;0;96;1;1;0;0;1;0;1;0;1;0;0;0;0;32487.751953125;7100.07958984375;21149.5;1266.70275878906;623.0;201544;617.0;0.0;Calculated values ==>;1557785261.774;348.46000000000004;348.66;296.66;296.56;292.06;277.56;273.5264737036516;286.96000000000004;276.86;270.86;277.16;348.46000000000004;297.96000000000004;269.66;276.36;294.66;287.26000000000005;300.66;339.46000000000004;293.46000000000004;286.96000000000004;334.86;335.46000000000004;276.36;242.14157278889297;266.49643012054327;273.5264737036516;295.56;7300000.0;3520000.0000000005;3560000.0;1380000.0;3550000.0;2910000.0;7270000.0;0.0;0.0;0.016;0.006333333333333333;0.012166666666666666;0.012166666666666666;0.0;7100.07958984375;21149.5;1266.70275878906;32487.751953125;491673.82926693204;492264.2879269376;261125.56917583963;260751.1777688593;245618.4422595969;430671.36484660726;451592.06498555734;440743.86254940124;472947.9820155742;529873.5164113792;475342.9960957838;438955.35224907694;448528.55423287593;462389.91602610215;452727.06166862155;278541.73583328427;478383.6455819256;460635.26612677675;451592.06498555734;258822.4845140824;261333.34086894934;472164.23178385233;200698.2151117236;261125.56917583963;273.43939416187885;3008416.297891169;1000582.5490861806;235667.00474966812;1227584.9143876666;0;9;11;10;45;50;22;10;107;123;1341576726664.5615;517017700145.06104;1128312816289.7283;3840.7303590028423;1719.2847722568151;-0.0;2317.3423656848986;4241080.936044347;945861.7148554756;0.0;725783.9800879946;0.2668817638990174;0.02003335019601968
6188;2019-05-14 00:08:41.784;755;753;240;239;193;34;155;32;-41;41;744;248;-44;26;217;141;274;638;222;208;154;33;712;343;348;136;347;283;710;210.0;-1.0;190.0;34.0;62.0;0;87;1;1;0;0;1;0;1;0;1;0;0;0;0;31718.36328125;6910.38330078125;20634.7265625;1187.69116210938;579.0;201545;631.0;0.0;Calculated values ==>;1557785321.784;348.66;348.46000000000004;297.16;297.06;292.46000000000004;276.56;272.5487779782249;288.66;276.36;269.06;277.26000000000005;347.56000000000006;297.96000000000004;268.76000000000005;275.76000000000005;294.86;287.26000000000005;300.56;336.96000000000004;293.96000000000004;288.56;336.26000000000005;331.06;276.46000000000004;241.71165711629368;265.49620691782997;272.5487779782249;295.36;7120000.0;3429999.9999999995;3479999.9999999995;1360000.0;3470000.0000000005;2830000.0;7100000.0;0.035;0.0;0.03166666666666666;0.005666666666666667;0.010333333333333333;0.04533333333333334;0.0;6910.38330078125;20634.7265625;1187.69116210938;31718.36328125;493750.20790469577;493661.4558687566;264008.51827012014;263606.3250134221;247380.55766259096;431237.1583312671;455377.1872358765;439817.1929907315;473306.2826088756;529552.356408381;476361.1749575132;439374.6452078505;449198.7671817963;463850.4715391851;454278.82799857965;280206.27503497025;476425.44764954655;462523.47555721086;455238.5384220354;264681.4149301396;242924.1476594651;472525.0707617092;198475.1737135509;213412.92136982773;272.52452586614504;3008951.43802653;1000699.3224025602;235687.46144121946;1227933.17430928;0;9;11;10;45;50;22;10;107;123;1341787961864.5278;517099913845.048;1128485044989.701;7642.497277110718;1552.9494166062304;-0.0;10962.761306366749;4241176.645556893;945888.9880184815;0.0;725894.6660631659;0.7015747605766063;0.02630765651294976
6189;2019-05-14 00:09:41.795;754;750;245;244;196;25;170;22;-50;41;734;247;-54;18;220;142;272;620;221;213;169;34;697;335;340;135;339;274;695;541.0;83.0;36.0;72.0;66.0;0;76;1;1;0;0;1;0;1;0;1;0;0;0;0;31500.61328125;6797.630859375;20232.205078125;1083.55163574219;559.0;201546;662.0;0.0;Calculated values ==>;1557785381.795;348.56000000000006;348.16;297.66;297.56;292.76000000000005;275.66;271.6637117239857;290.16;275.36;268.16;277.26000000000005;346.56000000000006;297.86;267.76000000000005;274.96000000000004;295.16;287.36;300.36;335.16;294.46000000000004;290.06;339.36;329.06;276.56;241.49495122638035;264.3458800820626;271.6637117239857;295.26000000000005;6970000.0;3350000.0;3400000.0;1350000.0;3390000.0;2740000.0;6950000.0;0.09016666666666667;0.013833333333333333;0.006;0.012;0.011000000000000001;0.10116666666666667;0.0;6797.630859375;20232.205078125;1083.55163574219;31500.61328125;495079.59707575117;494710.82795338007;267103.5920152382;266665.1256465604;248840.32135136655;431720.082569444;458725.48832645523;440451.08104547224;473436.17305719486;529210.6072114825;477379.2354424296;439873.6410445411;449784.1698640263;465410.92180996225;455763.4320791272;281151.903957396;475372.9244155447;464366.5696184628;458591.64458766737;277658.20189090865;234559.02529450474;472753.7123474745;196319.81953818613;204016.242904719;271.63339906027255;3009478.3594171386;1000813.576796992;235706.3919345385;1228273.7945094297;0;9;11;10;45;50;22;10;107;123;1341994399705.066;517181228750.2599;1128652175625.1365;1464.7875690437168;3317.20671371146;0.0;25754.544803591612;4241252.553511383;945929.5800935229;0.0;726200.6997107641;1.0861920857737868;0.013028491340892328
6190;2019-05-14 00:10:41.785;754;733;245;243;208;32;183;20;-44;39;723;246;-53;13;218;147;269;572;219;211;182;35;638;350;354;134;354;273;638;-2.0;132.0;1436.0;331.0;34.0;99;67;1;1;0;0;1;0;0;0;1;0;0;0;0;17380.25390625;6214.58447265625;6543.9423828125;1034.75500488281;543.0;201547;683.0;0.0;Calculated values ==>;1557785441.785;348.56000000000006;346.46000000000004;297.66;297.46000000000004;293.96000000000004;276.36;273.3108153835814;291.46000000000004;275.16;268.76000000000005;277.06;345.46000000000004;297.76000000000005;267.86;274.46000000000004;294.96000000000004;287.86;300.06;330.36;294.26000000000005;291.36;341.46000000000004;327.46000000000004;276.66;241.2770596917726;264.2163659402789;273.3108153835814;295.06;6380000.0;3500000.0;3540000.0;1340000.0;3540000.0;2730000.0;6380000.0;0.0;0.022000000000000002;0.23933333333333331;0.05516666666666667;0.005666666666666667;0.005666666666666667;0.0;6214.58447265625;6543.9423828125;1034.75500488281;17380.25390625;500725.48112699774;497903.98191796435;272475.71900929254;271303.6203310888;255427.21600181;430799.1582183253;458243.10377271957;441520.9739046243;473371.24222306634;528156.4349611963;477391.35981735005;440234.1316634024;449308.2132420199;462937.3989142076;453921.8482460042;408592.28338607127;474850.98234950914;462010.81260629336;458106.5989019855;286451.7998164319;227868.02628245065;472981.82504853373;200319.86460753807;272475.71900929254;273.2821722486726;3009885.632087006;1000921.9938522548;235724.0415477873;1228496.891882546;0;9;11;10;45;50;22;10;107;123;1342202565005.099;517261915300.2727;1128816248275.1626;57727.4654917693;15041.85148432826;0.0;1051.9083193919269;4241745.740075505;946082.5467465057;0.0;726424.0495889729;5.3519696068625064;0.525322887227127
6191;2019-05-14 00:11:41.806;739;710;240;238;215;42;190;19;-35;37;713;247;-42;7;215;158;258;494;216;210;189;36;631;349;354;135;354;279;632;-2.0;-1.0;674.0;145.0;25.0;99;64;1;1;0;0;1;0;0;0;1;0;0;0;0;16803.859375;6102.974609375;6454.03759765625;1046.75866699219;533.0;201548;685.0;0.0;Calculated values ==>;1557785501.806;347.06000000000006;344.16;297.16;296.96000000000004;294.66;277.36;273.20264511476705;292.16;275.06;269.66;276.86;344.46000000000004;297.86;268.96000000000004;273.86;294.66;288.96000000000004;298.96000000000004;322.56;294.16;292.06;341.66;326.46000000000004;276.76000000000005;241.49495122638035;264.9883086891361;273.20264511476705;294.76000000000005;6310000.0;3490000.0;3540000.0;1350000.0;3540000.0;2790000.0;6320000.0;0.0;0.0;0.11233333333333334;0.024166666666666666;0.004166666666666667;0.004166666666666667;0.0;6102.974609375;6454.03759765625;1046.75866699219;16803.859375;499381.1643604615;495368.6537241647;270295.04367988365;269190.0483571602;258524.28353897636;430862.6128555636;459194.73155988165;441543.69115116075;473046.2935902154;526659.2445305018;476751.96286653454;440534.5728905512;447387.6505771979;462540.9979189812;455625.543053966;406730.6532786709;463176.2725871874;461877.967187257;459059.1975581312;287289.4124756198;223686.61821467688;472948.7829819323;200111.2664070188;270295.04367988365;273.19585853199493;3010170.599400912;1001024.6761039958;235741.393566108;1228605.246292993;0;9;11;10;45;50;22;10;107;123;1342415039344.775;517342643545.14954;1128981906234.91;27120.909046258614;6593.573317227077;-0.0;786.5173078260314;4242453.057336669;946262.9050562325;0.0;726439.3751645845;2.536135016592479;0.24103750003141683
6192;2019-05-14 00:12:41.786;718;706;240;239;208;42;196;20;-24;36;709;246;-30;8;216;162;253;500;215;211;195;38;634;350;355;136;355;280;635;-3.0;-2.0;761.0;123.0;32.0;99;61;0;1;0;0;1;0;0;0;1;0;0;0;0;16478.09375;6067.37548828125;6404.97705078125;1028.99877929688;527.0;201549;681.0;-1.0;Calculated values ==>;1557785561.786;344.96000000000004;343.76;297.16;297.06;293.96000000000004;277.36;273.3108153835814;292.76000000000005;275.16;270.76000000000005;276.76000000000005;344.06000000000006;297.76000000000005;270.16;273.96000000000004;294.76000000000005;289.36;298.46000000000004;323.16;294.26000000000005;292.66;341.26;325.86;276.96000000000004;241.71165711629368;265.11578078379944;273.3108153835814;294.66;6340000.0;3500000.0;3550000.0;1360000.0;3550000.0;2800000.0;6350000.0;0.0;0.0;0.12683333333333333;0.0205;0.005333333333333333;0.005333333333333333;-0.002530219179429827;6067.37548828125;6404.97705078125;1028.99877929688;16478.09375;496260.1291993764;494524.26329804526;269959.1325585466;269412.97751838586;255581.5117229827;430799.1582183253;459848.5200899102;442902.8736560875;472818.15071447083;526167.4940660893;476512.0114807223;442049.82715030474;447333.4189249123;462522.44405874936;456012.448477608;402632.3689035396;463751.2502110236;461858.60828959;459713.48351275333;285614.20965156396;221177.93781777218;473013.45329280203;200419.98591177465;269959.1325585466;273.3108153835814;3010447.8565605055;1001126.0618816471;235758.68577883966;1228712.3690289455;0;9;11;10;45;50;22;10;107;123;1342627668444.8425;517423916445.17535;1129149550334.9631;30754.912928903675;5588.166081311062;-0.0;1012.0232050891025;4242935.195087111;946364.3857130875;0.0;726454.358006251;2.766767661582711;0.2499607218630916
6193;2019-05-14 00:13:41.787;701;700;241;240;206;49;201;21;-11;35;706;246;-17;9;216;155;252;538;214;210;200;39;635;355;360;137;360;286;637;-2.0;0.0;888.0;198.0;151.0;99;63;0;1;0;0;1;0;0;0;1;0;0;0;0;16496.685546875;6073.5234375;6382.71630859375;1057.47009277344;527.0;201550;675.0;0.0;Calculated values ==>;1557785621.787;343.26;343.16;297.26000000000005;297.16;293.76000000000005;278.06;273.8482719121499;293.26000000000005;275.26000000000005;272.06;276.66;343.76;297.76000000000005;271.46000000000004;274.06;294.76000000000005;288.66;298.36;326.96000000000004;294.16;293.16;340.66;325.86;277.06;241.92719264551067;265.87368984753493;273.8482719121499;294.56;6350000.0;3550000.0;3600000.0;1370000.0;3600000.0;2860000.0;6370000.0;0.0;0.0;0.14800000000000002;0.033;0.025166666666666667;0.025166666666666667;0.0;6073.5234375;6382.71630859375;1057.47009277344;16496.685546875;493838.20344809815;493499.545519068;270291.04919717374;269742.06743861485;254717.0687898702;430477.46260093397;459741.0631315469;443521.3738965978;472589.4791058512;525384.2796480611;475750.9291766174;442665.7022613488;446321.2659307378;461763.66765822354;454193.9961277671;401497.18466229405;469667.5303177109;460958.12350355304;459605.1665242781;283101.5729112263;221177.93781777218;472980.6827117325;201781.07257444065;270291.04919717374;273.8482719121499;3010722.650967478;1001227.2377254757;235776.07330920658;1228818.9349162134;0;9;11;10;45;50;22;10;107;123;1342842172019.5835;517505817810.0764;1129319353164.758;35777.564595679265;8949.587134530631;-0.0;4764.40528606546;4243489.641639767;946485.5356755389;0.0;726502.4957125676;3.6623220127112095;0.3165747626800911
6194;2019-05-14 00:14:41.797;687;691;242;241;206;73;200;22;1;34;706;245;-4;14;214;139;252;572;213;209;199;40;641;365;369;139;369;292;642;-2.0;-1.0;848.0;152.0;151.0;99;68;0;1;0;0;1;0;0;0;1;0;0;0;0;16615.92578125;6101.27001953125;6422.91650390625;1112.49047851562;527.0;201551;669.0;0.0;Calculated values ==>;1557785681.797;341.86;342.26;297.36;297.26000000000005;293.76000000000005;280.46000000000004;274.9066339382667;293.16;275.36;273.26000000000005;276.56;343.76;297.66;272.76000000000005;274.56;294.56;287.06;298.36;330.36;294.06;293.06;340.06000000000006;325.86;277.16;242.35481222062532;266.62003547228215;274.9066339382667;294.46000000000004;6409999.999999999;3650000.0;3690000.0;1390000.0;3690000.0;2920000.0;6420000.0;0.0;0.0;0.14133333333333334;0.025333333333333333;0.025166666666666667;0.025166666666666667;0.0;6101.27001953125;6422.91650390625;1112.49047851562;16615.92578125;491289.7422614327;491744.95917822275;270292.9872750875;269752.3538458507;254471.90409306617;429811.8947417682;458174.6768606203;444015.5724375176;472228.6972694908;524909.6667308769;474866.80321441055;443300.0418038285;445851.9225161238;460103.9485977768;450119.4616669766;397767.7046929255;474356.4034525311;459418.15383522364;458035.7731655658;280589.13426710566;221177.93781777218;472817.310826017;204411.71673901856;270292.9872750875;274.9066339382666;3010998.635384906;1001328.7112470368;235794.15932779858;1228925.6663085683;0;9;11;10;45;50;22;10;107;123;1343060908469.5488;517588631610.06323;1129492782064.7305;33864.01160538786;6799.608383537294;-0.0;4724.860111577037;4244070.084832429;946616.8008453846;0.0;726581.5861037374;3.328412053317784;0.2742912471279244
6195;2019-05-14 00:15:41.787;671;681;244;242;206;97;192;22;7;34;709;244;3;22;212;123;252;597;212;207;192;41;646;372;377;142;377;298;647;-2.0;-1.0;830.0;143.0;146.0;100;80;0;1;0;0;1;0;0;0;1;0;0;0;0;17019.880859375;6148.15966796875;6511.7646484375;1204.84167480469;525.0;201552;664.0;-1.0;Calculated values ==>;1557785741.787;340.26;341.26;297.56;297.36;293.76000000000005;282.86;275.63479819532273;292.36;275.36;273.86;276.56;344.06000000000006;297.56;273.46000000000004;275.36;294.36;285.46000000000004;298.36;332.86;293.86;292.36;339.56000000000006;325.66;277.26000000000005;242.98782864720522;267.35522164206344;275.63479819532273;294.36;6459999.999999999;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;2980000.0;6470000.0;0.0;0.0;0.13833333333333334;0.02383333333333333;0.024333333333333332;0.024333333333333332;-0.0025304597773588068;6148.15966796875;6511.7646484375;1204.84167480469;17019.880859375;488516.4891218958;489826.5070134345;270842.75945138914;269767.61388146976;254232.50806370802;429328.3091220336;455740.01790180744;443664.0442716264;471832.65708311246;524747.1975763873;473973.2920034575;443084.58915092645;445806.48513717233;458564.4106705381;446376.5627921048;394121.4271894376;477569.75764647557;457864.328372652;455740.01790180744;278495.58437821403;220341.7376933702;472522.5091947854;206236.46005832255;270842.75945138914;275.63479819532273;3011278.8870572243;1001430.7728146854;235813.46721056243;1229033.4373533535;0;9;11;10;45;50;22;10;107;123;1343284671169.5845;517672917560.07666;1129669752564.7585;32844.14914950703;6346.484171085697;-0.0;4499.166622293512;4244625.893521918;946726.3333582287;0.0;726658.4401820502;3.1511386467381985;0.2575015848422661
6196;2019-05-14 00:16:41.788;653;667;245;243;207;111;183;23;7;33;713;243;4;30;209;116;254;609;213;203;183;41;655;376;381;143;381;304;656;-1.0;-1.0;815.0;113.0;141.0;100;90;0;1;0;0;1;0;0;0;1;0;0;0;0;17417.498046875;6191.43994140625;6586.52490234375;1283.67456054688;523.0;201553;659.0;0.0;Calculated values ==>;1557785801.788;338.46000000000004;339.86;297.66;297.46000000000004;293.86;284.26000000000005;276.0463484220469;291.46000000000004;275.46000000000004;273.86;276.46000000000004;344.46000000000004;297.46000000000004;273.56;276.16;294.06;284.76000000000005;298.56;334.06;293.46000000000004;291.46000000000004;339.06000000000006;325.46000000000004;277.26000000000005;243.1966462407574;268.0796299477929;276.0463484220469;294.46000000000004;6550000.0;3760000.0;3810000.0;1430000.0;3810000.0;3040000.0;6559999.999999999;0.0;0.0;0.13583333333333333;0.01883333333333333;0.0235;0.0235;0.0;6191.43994140625;6586.52490234375;1283.67456054688;17417.498046875;484962.1354028065;486879.6133225546;270431.3441619528;269396.55408593646;254180.32598541;429045.3911783415;453763.93380767014;442433.1482669151;471601.4229191921;524690.3323284558;473070.1014623026;441988.93246200663;445769.9504256632;457499.22578343895;444484.7764170141;275741.9128519416;478320.54848498804;456647.6437219274;453763.93380767014;276402.16793126165;219505.55070137876;472391.1323836129;207261.60193173564;270431.3441619528;276.0463484220469;3011565.8699985393;1001533.6045255478;235834.20519154164;1229142.5915857854;0;9;11;10;45;50;22;10;107;123;1343512074960.2134;517758418985.3131;1129850355575.258;31944.13504386188;4993.272823510355;-0.0;4308.315856674358;4245165.804890062;946820.8329084113;0.0;726731.8370928394;2.9332087488634464;0.23366225250280986
6197;2019-05-14 00:17:41.798;639;653;247;244;208;113;178;23;9;33;719;242;6;35;209;115;256;613;212;201;177;41;669;376;380;143;380;310;671;-2.0;-1.0;883.0;75.0;135.0;100;98;0;1;0;0;1;0;0;0;1;0;0;0;0;18284.486328125;6344.091796875;6811.17529296875;1358.00280761719;520.0;201554;654.0;0.0;Calculated values ==>;1557785861.798;337.06;338.46000000000004;297.86;297.56;293.96000000000004;284.46000000000004;276.0463484220469;290.96000000000004;275.46000000000004;274.06;276.46000000000004;345.06000000000006;297.36;273.76000000000005;276.66;294.06;284.66;298.76000000000005;334.46000000000004;293.26000000000005;290.86;338.56000000000006;325.16;277.26000000000005;243.1966462407574;268.7936212382143;276.0463484220469;294.36;6690000.000000001;3760000.0;3800000.0;1430000.0;3800000.0;3100000.0;6709999.999999999;0.0;0.0;0.14716666666666667;0.0125;0.022500000000000003;0.022500000000000003;0.0;6344.091796875;6811.17529296875;1358.00280761719;18284.486328125;481335.1412241302;483196.3966352572;269999.9887902952;268533.91045793606;253868.05107429804;429045.3911783415;453204.84007241885;441474.6228121385;471601.4229191921;524845.4384302049;472156.92201592476;441021.3247816201;445309.8209470371;457661.1979135269;444324.9910296556;275077.0418494517;477155.18653059116;456527.19643919845;453058.14918306016;274308.8830629234;218251.29456621417;472391.1323836129;207227.26604244838;269999.9887902952;276.0463484220469;3011863.4361210396;1001638.0847004777;235856.22283860252;1229254.2576953121;0;9;11;10;45;50;22;10;107;123;1343740413010.177;517844233285.2995;1130034586275.2288;34473.402671272735;3314.548329264557;-0.0;4118.808608837212;4245719.376617514;946890.0762899806;0.0;726802.0748343804;2.8874788318176314;0.21918976583488234
6198;2019-05-14 00:18:41.789;640;649;246;248;189;88;174;24;12;32;727;241;10;40;213;112;259;618;213;205;173;41;735;353;359;142;357;309;733;-1.0;-1.0;706.0;69.0;202.0;0;99;0;1;0;0;1;1;0;0;1;0;0;0;0;33697.90625;6998.97119140625;21227.673828125;1368.52478027344;517.0;201555;650.0;0.0;Calculated values ==>;1557785921.789;337.16;338.06000000000006;297.76000000000005;297.96000000000004;292.06;281.96000000000004;273.6339639331285;290.56;275.56;274.36;276.36;345.86;297.26000000000005;274.16;277.16;294.46000000000004;284.36;299.06;334.96000000000004;293.66;290.46000000000004;338.16;324.86;277.26000000000005;242.98782864720522;268.67533136820026;273.6339639331285;294.46000000000004;7350000.0;3529999.9999999995;3590000.0;1420000.0;3570000.0000000005;3090000.0;7330000.0;0.0;0.0;0.11766666666666666;0.0115;0.033666666666666664;0.033666666666666664;0.0;6998.97119140625;21227.673828125;1368.52478027344;33697.90625;473750.4713050803;475450.89993010426;265046.11916643643;265847.1164536143;245447.72594967607;430607.02586249536;456187.1947226435;442134.79477467417;471635.3862721799;525765.9254965091;472170.4297682367;441835.6131989616;446224.1698070488;461820.26031341054;448329.215109836;270334.64039871586;470360.3421263125;460438.91947669676;456047.6658887129;272634.34865687083;216997.06728235667;472522.5091947854;201262.8400749186;265046.11916643643;273.6339639331285;3012296.557747412;1001749.2602131013;235878.94049365164;1229487.8797225147;0;9;11;10;46;50;22;10;107;123;1343962079754.9443;517929720460.2098;1130220258420.034;28342.60000300457;3119.4861948784683;-0.0;6430.385406316641;4246242.764785914;946943.685201749;0.0;726889.9715979219;1.2803599999770823;0.08948420424740099
6199;2019-05-14 00:19:41.789;686;688;234;233;182;62;160;25;15;32;733;239;13;42;215;129;264;641;216;200;160;40;720;356;361;141;360;300;718;-2.0;-1.0;672.0;0.0;109.0;0;99;0;1;0;0;1;1;0;0;1;0;0;0;0;32015.625;6875.0966796875;20668.05078125;1323.65747070312;515.0;201556;648.0;0.0;Calculated values ==>;1557785981.789;341.76;341.96000000000004;296.56;296.46000000000004;291.36;279.36;273.955091788801;289.16;275.66;274.66;276.36;346.46000000000004;297.06;274.46000000000004;277.36;294.66;286.06;299.56;337.26;293.16;289.16;337.96000000000004;324.66;277.16;242.77792619122317;267.5978703862781;273.955091788801;294.76000000000005;7200000.0;3560000.0;3610000.0;1410000.0;3600000.0;3000000.0;7180000.0;0.0;0.0;0.112;0.0;0.018166666666666668;0.018166666666666668;0.0;6875.0966796875;20668.05078125;1323.65747070312;32015.625;482736.85454816604;483261.14846193173;261211.38472692613;260832.26102381386;243728.98518726093;430412.23801567365;453877.0401161356;444413.69907515554;471767.92807864514;527098.6659499448;473123.70962371625;444125.8159805091;448221.35771391523;461629.7256903882;450282.8667781186;273882.6375203678;475952.17629683117;459447.67380351556;453877.0401161356;271797.11229066993;216160.93158060662;472555.3283204977;201972.2588119733;261211.38472692613;273.955091788801;3012844.1705078287;1001864.8774453604;235901.37534574312;1229837.0107609262;0;9;11;10;46;50;22;10;107;123;1344178079754.9443;518014620460.2098;1130402958420.034;27153.441309476413;0.0;-0.0;3500.092739570639;4246705.231796851;946969.6809200397;0.0;726972.725582471;1.0618956313882877;0.0726389668150536
6200;2019-05-14 00:20:41.810;725;725;236;235;174;38;149;23;16;32;734;240;17;42;218;125;267;667;215;202;149;40;753;342;347;138;345;299;751;249.0;-1.0;179.0;0.0;116.0;0;95;0;1;0;0;1;1;0;0;1;0;0;0;0;33274.81640625;7210.43212890625;21974.810546875;1297.34375;513.0;201557;649.0;0.0;Calculated values ==>;1557786041.81;345.66;345.66;296.76000000000005;296.66;290.56;276.96000000000004;272.43898195401505;288.06;275.46000000000004;274.76000000000005;276.36;346.56000000000006;297.16;274.86;277.36;294.96000000000004;285.66;299.86;339.86;293.36;288.06;338.06000000000006;324.46000000000004;277.16;242.14157278889297;267.47669482898436;272.43898195401505;294.66;7530000.0;3420000.0000000005;3470000.0000000005;1380000.0;3450000.0;2990000.0;7509999.999999999;0.0415;0.0;0.029833333333333333;0.0;0.01933333333333333;0.060833333333333336;0.0;7210.43212890625;21974.810546875;1297.34375;33274.81640625;485123.86112878605;485336.231693414;260329.58847295961;259969.7363625733;240527.33294508932;431298.55289687274;454712.3482788535;444756.5733829062;472164.23178385233;527280.8736911915;473372.8271489469;444899.4758313612;448408.4276909712;464275.9694518947;452209.86810937425;272518.1812242664;476233.14293417;461885.07605819695;454712.3482788535;272215.72791638016;215324.80838970217;472947.9820155742;198269.91359554144;217992.98835110443;272.43898195401505;3013388.4479491715;1001982.2979347119;235923.2246671359;1230192.4923131305;0;9;11;10;46;50;22;10;107;123;1344390554094.62;518098349755.08203;1130582721314.7598;7353.518683656383;0.0;-0.0;14400.42772893807;4246992.890441655;946969.6809200397;0.0;727121.9487959989;0.7136515946755627;0.011906327539905183
