;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6201;2019-05-14 00:21:44.780;757;753;235;234;182;34;160;23;13;32;734;239;15;43;219;129;269;682;215;201;159;40;730;339;344;136;342;285;728;376.0;75.0;31.0;89.0;67.0;0;85;0;1;0;0;1;1;0;0;1;0;0;0;0;32132.59375;7036.47119140625;21331.259765625;1179.76110839844;511.0;201558;649.0;0.0;Calculated values ==>;1557786104.78;348.86;348.46000000000004;296.66;296.56;291.36;276.56;272.10816812424576;289.16;275.46000000000004;274.46000000000004;276.36;346.56000000000006;297.06;274.66;277.46000000000004;295.06;286.06;300.06;341.36;293.26000000000005;289.06;338.06000000000006;324.26000000000005;277.16;241.71165711629368;265.74818594083865;272.10816812424576;294.66;7300000.0;3390000.0;3440000.0;1360000.0;3420000.0000000005;2850000.0;7280000.0;0.06266666666666666;0.0125;0.005166666666666667;0.014833333333333334;0.011166666666666667;0.07383333333333333;0.0;7036.47119140625;21331.259765625;1179.76110839844;32132.59375;492256.16771763726;491873.8602634781;261074.8726852081;260701.2338299062;243459.1596316871;431480.97241316177;456727.81672313693;447063.3564224636;472427.34351167246;528364.781778056;475073.28684842243;447336.909238581;451099.1007955171;464845.5509324027;453294.69828328275;275417.7814450723;481235.1005270405;462209.4808650593;456591.3028330237;272215.72791638016;214488.6975840042;473208.68934220774;197608.79105834969;207207.49866331473;272.10816812424576;3013960.490257423;1002106.8989767241;235944.88901338648;1230571.2399865773;0;9;11;10;46;50;22;10;107;123;1344608115444.719;518184618655.1212;1130766593714.8433;1288.8485877145886;4088.0651578772286;0.0;18412.837541196848;4247068.475145451;947005.4344565825;0.0;727408.9281453043;0.8051360580488138;0.01805098553096602
6202;2019-05-14 00:22:41.781;769;753;233;231;195;38;170;21;12;31;728;239;13;39;219;138;268;644;215;201;169;40;661;349;354;134;354;285;662;-1.0;-1.0;1568.0;250.0;25.0;99;74;0;1;0;0;1;0;0;0;1;0;0;0;0;16998.2890625;6327.9111328125;6873.4560546875;1126.87060546875;575.0;201559;648.0;0.0;Calculated values ==>;1557786161.781;350.06000000000006;348.46000000000004;296.46000000000004;296.26000000000005;292.66;276.96000000000004;273.20264511476705;290.16;275.26000000000005;274.36;276.26000000000005;345.96000000000004;297.06;274.46000000000004;277.06;295.06;286.96000000000004;299.96000000000004;337.56000000000006;293.26000000000005;290.06;337.96000000000004;330.66;277.16;241.2770596917726;265.74818594083865;273.20264511476705;294.66;6609999.999999999;3490000.0;3540000.0;1340000.0;3540000.0;2850000.0;6620000.0;0.0;0.0;0.2613333333333333;0.041666666666666664;0.004166666666666667;0.004166666666666667;0.0;6327.9111328125;6873.4560546875;1126.87060546875;16998.2890625;500588.4008585462;498319.7795754821;264195.36788907246;263325.72898527695;249696.9509785202;430862.6128555636;456457.21659632755;446926.3217748384;472592.1488768574;527743.5925495363;475073.28684842243;447063.3564224636;450568.9375471445;463069.30017575866;452824.03457400465;395511.51891737577;482867.84679305047;460676.8336032137;456318.79741749674;271797.11229066993;241250.99604349316;473468.5566066367;200249.0483045822;264195.36788907246;273.20264511476705;3014349.4499029275;1002212.7021928205;235963.15016813023;1230794.5312371925;0;9;11;10;46;50;22;10;107;123;1344807048934.466;518261570005.0234;1130929046564.6367;64464.99413356028;11384.14617925227;-0.0;800.5142897017679;4247589.035532144;947127.9249450973;0.0;727561.0365156266;5.349552101942945;0.4911068012124228
6203;2019-05-14 00:23:41.811;753;725;239;237;206;47;176;21;13;31;723;240;14;41;216;148;263;563;210;199;175;41;636;355;360;134;360;291;637;-2.0;75.0;1385.0;126.0;0.0;99;67;0;1;0;0;1;0;0;0;1;0;0;0;0;16388.294921875;6028.8994140625;6445.6474609375;1109.48559570312;665.0;201560;646.0;0.0;Calculated values ==>;1557786221.811;348.46000000000004;345.66;297.06;296.86;293.76000000000005;277.86;273.8482719121499;290.76000000000005;275.26000000000005;274.46000000000004;276.26000000000005;345.46000000000004;297.16;274.56;277.26000000000005;294.76000000000005;287.96000000000004;299.46000000000004;329.46000000000004;293.06;290.66;337.76;339.66;277.26000000000005;241.2770596917726;266.49643012054327;273.8482719121499;294.16;6360000.0;3550000.0;3600000.0;1340000.0;3600000.0;2910000.0;6370000.0;0.0;0.0125;0.23083333333333333;0.021;0.0;0.0;0.0;6028.8994140625;6445.6474609375;1109.48559570312;16388.294921875;500779.5485841634;496917.4845873279;269203.2134888291;268153.32257411344;254717.0687898702;430477.46260093397;456300.8141213988;445906.92813729594;472592.1488768574;526757.9932827547;474415.20289988787;446046.53085677867;449749.014178087;461763.66765822354;453201.96316929616;406744.4346934544;473589.13513455406;459469.1335377376;456161.252676308;270959.89632461156;278914.2836208781;473565.85517348704;201790.9440524815;264195.36788907246;273.8482719121499;3014627.81054787;1002315.7271011152;235981.79578802266;1230905.579263142;0;9;11;10;46;50;22;10;107;123;1345021356035.215;518342010205.3045;1131101932965.241;56350.10632624467;5707.273133541116;0.0;0.0;4248596.331435748;947270.4246541158;0.0;727567.7108035403;4.568406295672941;0.3910244988917545
6204;2019-05-14 00:24:41.792;723;705;241;240;217;46;179;24;10;32;723;241;12;40;215;158;257;510;210;201;178;42;631;351;355;134;355;295;632;-2.0;0.0;1138.0;42.0;9.0;100;57;0;1;0;0;1;0;0;0;1;0;0;0;0;16489.59375;5968.0576171875;6436.37451171875;1065.23254394531;707.0;201561;643.0;0.0;Calculated values ==>;1557786281.792;345.46000000000004;343.66;297.26000000000005;297.16;294.86;277.76000000000005;273.4187578820637;291.06;275.56;274.16;276.36;345.46000000000004;297.26000000000005;274.36;277.16;294.66;288.96000000000004;298.86;324.16;293.26000000000005;290.96000000000004;337.46000000000004;343.86;277.36;241.2770596917726;266.98899913490544;273.4187578820637;294.16;6310000.0;3510000.0;3550000.0;1340000.0;3550000.0;2950000.0;6320000.0;0.0;0.0;0.18966666666666668;0.007;0.0015;0.0015;0.0;5968.0576171875;6436.37451171875;1065.23254394531;16489.59375;497230.12725669565;494686.3512045866;270864.5971763918;270295.04367988365;259349.58437048434;430735.4089219946;457534.26504509035;444696.65628327057;472689.592463476;526445.3126629977;474012.56109725684;444980.7184430424;448877.69767373585;462389.91602610215;455290.9539762602;406250.98887886154;465823.59496775613;460521.7338606115;457396.8574222039;269704.110367413;296504.67125881097;473663.1379967309;200691.44306594518;270864.5971763918;273.4187578820637;3014901.70619213;1002415.6700843166;235999.91270033072;1231012.8954519273;0;9;11;10;46;50;22;10;107;123;1345235788110.0242;518422384745.2329;1131277677295.0845;46279.65544021939;1910.8018645155003;-0.0;279.7983903687181;4249451.30862117;947333.888509123;0.0;727570.0417184344;3.598475305238786;0.2882235619277792
6205;2019-05-14 00:25:41.762;698;692;240;239;214;39;181;26;-13;33;725;241;-18;40;216;163;253;507;209;206;180;43;631;348;353;135;353;296;632;-2.0;-1.0;852.0;75.0;15.0;89;53;0;1;0;0;1;0;0;0;1;0;0;0;0;16167.5966796875;5939.2919921875;6045.232421875;1039.11328125;719.0;201562;641.0;0.0;Calculated values ==>;1557786341.762;342.96000000000004;342.36;297.16;297.06;294.56;277.06;273.0942459734351;291.26000000000005;275.76000000000005;271.86;276.46000000000004;345.66;297.26000000000005;271.36;277.16;294.76000000000005;289.46000000000004;298.46000000000004;323.86;293.76000000000005;291.16;337.26;345.06000000000006;277.46000000000004;241.49495122638035;267.1113755279542;273.0942459734351;294.06;6310000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;2960000.0;6320000.0;0.0;0.0;0.142;0.0125;0.0025;0.0025;0.0;5939.2919921875;6045.232421875;1039.11328125;16167.5966796875;493828.0458743653;492902.2650289726;270295.04367988365;269737.1383025636;258116.82863920543;430925.7729439634;458130.8797131523;441155.73919670144;472656.1521691498;526575.6304136714;473882.34733438975;440412.6427301566;448692.1575643293;462823.7401354272;456480.83049003116;404240.64043644036;465331.73661036254;461498.67450629215;457994.41410563304;268866.9448851554;301532.38793589;473631.01605711324;199942.8176222666;270295.04367988365;273.0942459734351;3015173.713374214;1002514.8483838188;236017.44014744143;1231116.8568363946;0;9;11;10;46;50;22;10;107;123;1345448081910.1255;518503044395.27136;1131454888645.169;34252.23486356974;3421.1024804355834;-0.0;469.2484260643735;4250122.072157812;947378.298829084;0.0;727576.2806542126;2.928719814111389;0.2455980287978504
6206;2019-05-14 00:26:41.773;683;684;241;240;211;40;187;26;-20;34;727;241;-30;32;218;165;252;532;210;206;186;44;634;352;357;135;357;297;635;-2.0;-2.0;1101.0;179.0;35.0;91;48;0;1;0;0;1;0;0;0;1;0;0;0;0;16398.884765625;6011.9541015625;6216.765625;1009.4864501953099;723.0;201563;637.0;0.0;Calculated values ==>;1557786401.773;341.46000000000004;341.56000000000006;297.26000000000005;297.16;294.26000000000005;277.16;273.5264737036516;291.86;275.76000000000005;271.16;276.56;345.86;297.26000000000005;270.16;276.36;294.96000000000004;289.66;298.36;326.36;293.76000000000005;291.76000000000005;336.86;345.46000000000004;277.56;241.49495122638035;267.23344911666527;273.5264737036516;294.16;6340000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2970000.0;6350000.0;0.0;0.0;0.1835;0.029833333333333333;0.005833333333333333;0.005833333333333333;0.0;6011.9541015625;6216.765625;1009.4864501953099;16398.884765625;491452.727828952;491488.85999768646;270515.97967466933;269959.1325585466;256748.81853149168;430671.36484660726;458308.45282757154;439896.51200335834;472753.7123474745;526706.1249214024;473751.92702642677;438378.49729393894;447400.1079410987;462485.70515263407;456095.78065482876;402068.42774135416;468974.55659536587;460883.4628345854;458171.54992489325;267192.67376467976;303208.48990285693;473728.41363301896;201056.77852302272;270515.97967466933;273.5264737036516;3015445.150473567;1002614.4603599787;236034.51494165196;1231219.0588869203;0;9;11;10;46;50;22;10;107;123;1345661120959.8342;518584059245.16064;1131632821259.9258;43827.09109364158;8134.703780781555;-0.0;1094.657493126306;4250772.852494425;947474.6148691665;0.0;727589.315592822;4.00782792314416;0.3584998218352071
6207;2019-05-14 00:27:41.773;673;679;243;242;205;47;194;26;-27;34;729;241;-29;24;218;162;251;567;210;205;193;45;639;357;361;136;361;301;640;-1.0;-1.0;1077.0;192.0;83.0;99;47;0;1;0;0;1;0;0;0;1;0;0;0;0;17135.97265625;6021.04150390625;6492.24853515625;1021.3143920898401;722.0;201564;635.0;0.0;Calculated values ==>;1557786461.773;340.46000000000004;341.06000000000006;297.46000000000004;297.36;293.66;277.86;274.0616903277293;292.56;275.76000000000005;270.46000000000004;276.56;346.06000000000006;297.26000000000005;270.26000000000005;275.56;294.96000000000004;289.36;298.26000000000005;329.86;293.66;292.46000000000004;336.66;345.36;277.66;241.71165711629368;267.7187500070086;274.0616903277293;294.16;6390000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;3010000.0;6400000.0;0.0;0.0;0.1795;0.032;0.013833333333333333;0.013833333333333333;0.0;6021.04150390625;6492.24853515625;1021.3143920898401;17135.97265625;489535.8493062126;490274.0456831294;271070.7117142996;270511.97532070254;254194.72372066486;430346.717906069;458627.51755640097;437940.2675631159;472622.7809936826;526602.5982076639;473228.16177369916;437629.4412208045;445502.79210206744;461879.0317285414;454840.80745482986;398414.881659379;473832.7157303459;460127.33862395975;458490.3299223953;266355.56789118156;302789.4550866088;473696.4923814395;202396.93570902204;271070.7117142996;274.0616903277293;3015724.6076187496;1002714.7353233576;236051.43828200432;1231324.967338255;0;9;11;10;46;50;22;10;107;123;1345876520959.8342;518665359245.16064;1131812221259.9258;42280.02806780985;8681.585813517358;-0.0;2592.638051878657;4251490.41182077;947614.7506157857;0.0;727620.0430556971;3.9568390938667606;0.34693041905695576
6208;2019-05-14 00:28:41.803;665;674;243;243;202;56;199;26;-23;35;730;241;-24;19;217;152;252;589;210;205;198;46;640;362;367;138;367;306;642;-2.0;-1.0;855.0;154.0;141.0;99;50;0;1;0;0;1;0;0;0;1;0;0;0;0;17435.96484375;6018.8154296875;6419.26953125;1060.47143554688;720.0;201565;633.0;0.0;Calculated values ==>;1557786521.803;339.66;340.56000000000006;297.46000000000004;297.46000000000004;293.36;278.76000000000005;274.5913991737795;293.06;275.76000000000005;270.86;276.66;346.16;297.26000000000005;270.76000000000005;275.06;294.86;288.36;298.36;332.06;293.66;292.96000000000004;336.46000000000004;345.16;277.76000000000005;242.14157278889297;268.3187672390254;274.5913991737795;294.16;6400000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3060000.0;6420000.0;0.0;0.0;0.14250000000000002;0.025666666666666667;0.0235;0.0235;0.0;6018.8154296875;6419.26953125;1060.47143554688;17435.96484375;488301.2917195568;489362.1579261805;270843.7931588747;270843.7931588747;252993.5335666189;430014.67791919125;458356.8847964573;437427.84448784514;472458.26935960614;526316.2896625862;472568.6950954637;437270.2536001789;443785.1483169292;460823.58251197264;452556.39140135556;398430.4906496668;476956.1316821047;459184.1982711204;458218.4865142734;265518.4816520846;301951.40411888575;473535.07189352607;203705.73786149314;270843.7931588747;274.5913991737795;3016012.8511475185;1002815.1176304936;236068.79517133397;1231432.6171200823;0;9;11;10;46;50;22;10;107;123;1346095030159.73;518747600345.12146;1131994412309.8389;33305.40019425516;6925.619573488845;-0.0;4403.3052938518695;4252120.605328605;947744.8756906379;0.0;727678.3717333144;3.3065998874680127;0.27220276585238756
6209;2019-05-14 00:29:41.794;655;667;245;244;202;73;198;27;-18;35;733;241;-19;18;215;139;253;604;214;205;197;47;651;370;375;140;375;310;652;-1.0;-1.0;906.0;212.0;147.0;99;57;0;1;0;0;1;0;0;0;1;0;0;0;0;18171.64453125;6095.88232421875;6470.27685546875;1119.68115234375;718.0;201566;631.0;0.0;Calculated values ==>;1557786581.794;338.66;339.86;297.66;297.56;293.36;280.46000000000004;275.4277932560699;292.96000000000004;275.86;271.36;276.66;346.46000000000004;297.26000000000005;271.26000000000005;274.96000000000004;294.66;287.06;298.46000000000004;333.56;293.66;292.86;336.26000000000005;344.96000000000004;277.86;242.56692532238324;268.7936212382143;275.4277932560699;294.56;6509999.999999999;3700000.0;3750000.0;1400000.0;3750000.0;3100000.0;6520000.0;0.0;0.0;0.151;0.035333333333333335;0.0245;0.0245;0.0;6095.88232421875;6470.27685546875;1119.68115234375;18171.64453125;485688.7887590616;487308.03936681943;270847.33783594985;270312.92546637;252548.19577845917;429467.9694778635;456922.18867833546;437301.7563972805;472195.2020149266;526318.2088544322;472037.2378051537;437142.86386454466;442820.52857386705;459299.2672606303;449202.14490698726;275681.75082594133;478035.79514683894;457906.40065206075;456780.94502389367;264681.4149301396;301113.3779324612;473373.3937792042;205841.81744094254;270847.33783594985;275.42779325606995;3016309.5367158204;1002916.0583016314;236086.9603843566;1231540.0138945926;0;9;11;10;46;50;22;10;107;123;1346317596769.4966;518830987835.034;1132179184589.645;34950.45078240703;9452.782363951914;-0.0;4555.373376104624;4252689.318766333;947881.3419003043;0.0;727753.0161904707;3.5773182599447395;0.31444549171399205
6210;2019-05-14 00:30:41.784;644;658;245;245;202;95;190;28;-9;36;738;241;-15;19;213;124;254;613;213;203;189;48;657;379;384;141;384;314;658;-1.0;0.0;848.0;181.0;157.0;99;63;0;1;0;0;1;0;0;0;1;0;0;0;0;18660.619140625;6151.82568359375;6513.919921875;1166.98547363281;715.0;201567;630.0;0.0;Calculated values ==>;1557786641.784;337.56000000000006;338.96000000000004;297.66;297.66;293.36;282.66;276.35288757459654;292.16;275.96000000000004;272.26000000000005;276.76000000000005;346.96000000000004;297.26000000000005;271.66;275.06;294.46000000000004;285.56;298.56;334.46000000000004;293.46000000000004;292.06;336.16;344.66;277.96000000000004;242.77792619122317;269.2639976450953;276.35288757459654;294.46000000000004;6570000.0;3790000.0;3840000.0;1410000.0;3840000.0;3140000.0;6580000.0;0.0;0.0;0.14133333333333334;0.030166666666666668;0.026166666666666668;0.026166666666666668;0.0;6151.82568359375;6513.919921875;1166.98547363281;18660.619140625;483425.79204712657;485361.34686369257;270230.0993983304;270230.0993983304;252290.02591389534;428830.04407018964;454272.534945747;437816.681641871;472161.77640367835;526531.58475921;471502.25850258785;436858.596315483;442139.7394027526;457579.54568713333;445160.93536039133;275457.11816488206;478690.9747165552;456153.09970083606;454126.58496839396;264262.8888514036;299856.38484229014;473341.5640613463;208143.20917394038;270230.0993983304;276.35288757459654;3016616.4210905465;1003018.1055243404;236106.01276365021;1231648.1975008145;0;9;11;10;46;50;22;10;107;123;1346545258819.5327;518915273785.0474;1132366353389.6748;32460.517442134194;8000.150372436744;-0.0;4811.958039083331;4253250.983208615;948026.7587662797;0.0;727831.0642754271;3.272862430041164;0.27735597106850035
6211;2019-05-14 00:31:41.785;631;648;246;247;204;107;179;29;2;36;744;240;-5;19;210;116;256;615;217;200;179;48;719;367;372;138;371;315;716;200.0;-1.0;683.0;152.0;209.0;0;56;0;1;0;0;1;0;1;0;1;0;0;0;0;33885.3359375;6869.59375;20506.544921875;1136.46594238281;712.0;201568;628.0;-1.0;Calculated values ==>;1557786701.785;336.26000000000005;337.96000000000004;297.76000000000005;297.86;293.56;283.86;275.1157276137837;291.06;276.06;273.36;276.76000000000005;347.56000000000006;297.16;272.66;275.06;294.16;284.76000000000005;298.76000000000005;334.66;293.16;291.06;335.96000000000004;344.36;277.96000000000004;242.14157278889297;269.38090353596624;275.1157276137837;294.86;7190000.000000001;3670000.0000000005;3720000.0000000005;1380000.0;3710000.0;3150000.0;7159999.999999999;0.03333333333333333;0.0;0.11383333333333333;0.025333333333333333;0.034833333333333334;0.06816666666666667;-0.0025053071697746093;6869.59375;20506.544921875;1136.46594238281;33885.3359375;474228.41770689574;477297.88303479203;266092.9203090367;266510.6584556076;250735.57588767572;429675.2189834977;454719.09345793235;439322.585070851;472556.2466753328;527085.6168790482;471247.20506144717;438223.87288976385;441930.40532343107;459240.0788052831;446262.3111085472;270206.7525981497;471995.398018595;457691.16086404154;454719.09345793235;263425.85118522606;298599.4468028795;473730.63416192174;205013.95991771301;236225.45801499087;275.1157276137837;3017054.3113487912;1003126.6191617843;236125.2085120939;1231873.371794644;0;9;11;10;46;51;22;10;107;123;1346772062600.16;518998975180.27893;1132555056535.1968;26672.13182993221;6807.489080853287;-0.0;14893.982816027177;4253743.763500113;948150.1578186817;0.0;727995.2831866101;1.6965690922050425;0.10841124860520993
6212;2019-05-14 00:32:41.775;647;658;242;242;177;67;147;29;9;36;750;239;-6;19;214;120;261;624;216;203;149;48;725;359;364;135;362;306;723;-2.0;-1.0;663.0;40.0;144.0;0;41;0;1;0;0;1;0;1;0;1;0;0;0;0;34315.44921875;6941.365234375;20882.193359375;997.202392578125;709.0;201569;626.0;0.0;Calculated values ==>;1557786761.775;337.86;338.96000000000004;297.36;297.36;290.86;279.86;274.27422755570615;287.86;276.06;274.06;276.76000000000005;348.16;297.06;272.56;275.06;294.56;285.16;299.26000000000005;335.56;293.46000000000004;288.06;335.76000000000005;344.06000000000006;277.96000000000004;241.49495122638035;268.3187672390254;274.27422755570615;294.76000000000005;7250000.0;3590000.0;3640000.0;1350000.0;3620000.0000000005;3060000.0;7230000.0;0.0;0.0;0.1105;0.006666666666666667;0.024;0.024;0.0;6941.365234375;20882.193359375;997.202392578125;34315.44921875;476079.2579749411;478058.5097287914;264041.23508315306;264041.23508315306;242091.3683996568;430214.79039162316;451477.0383356313;442313.58979942015;472948.7829819323;528412.0366864651;472330.6931117105;440059.3432352877;443785.1483169292;461188.73474552366;448397.5584939198;272014.6226649366;472601.49605853885;459384.05359044083;451768.9547489059;262588.8327430989;297342.5633918147;474117.84615207044;202824.59968976112;264041.23508315306;274.27422755570615;3017622.556501871;1003241.6913047849;236142.9861181265;1232218.2204626838;0;9;11;10;46;51;22;10;107;123;1346992825800.195;519080861530.29193;1132741325485.2263;26463.533407117324;1808.6216430820623;-0.0;4505.465271978068;4254186.486910957;948221.9467745721;0.0;728156.918310358;1.1372919798240706;0.08124598288427749
6213;2019-05-14 00:33:41.786;681;689;237;236;193;42;112;29;11;37;752;239;3;15;217;128;265;641;219;198;112;49;750;344;349;133;348;302;749;162.0;-1.0;222.0;134.0;154.0;0;25;0;1;0;0;1;0;1;0;1;0;0;0;0;34686.21484375;7222.740234375;21938.037109375;886.8983764648441;706.0;201570;624.0;-1.0;Calculated values ==>;1557786821.786;341.26;342.06000000000006;296.86;296.76000000000005;292.46000000000004;277.36;272.6583383277491;284.36;276.06;274.26000000000005;276.86;348.36;297.06;273.46000000000004;274.66;294.86;285.96000000000004;299.66;337.26;292.96000000000004;284.36;335.56;343.76;278.06;241.05796691057077;267.8393353686513;272.6583383277491;295.06;7500000.0;3440000.0;3490000.0;1330000.0;3479999.9999999995;3020000.0;7490000.000000001;0.027000000000000003;0.0;0.037000000000000005;0.022333333333333334;0.025666666666666667;0.05266666666666667;-0.002506193147892921;7222.740234375;21938.037109375;886.8983764648441;34686.21484375;478594.7001260697;479974.64814669447;260785.64986512327;260422.63179781867;246219.95449671906;431175.4696738307;449074.82562963886;443431.1120271193;473306.6277234293;528928.5343954032;472860.2294888238;442258.39573455596;444011.9539437932;463702.0828130167;452282.45263602666;271860.0444757452;472207.5417666679;461049.02147969545;449074.82562963886;261751.83340796042;296085.73418796173;474471.99884926213;199103.98326804614;229164.0359767483;272.6583383277491;3018197.6757874815;1003359.7471564687;236158.68983633432;1232575.1211358989;0;9;11;10;46;51;22;10;107;123;1347206765014.9026;519161276270.182;1132923758924.977;9040.103764085708;6149.885681313824;-0.0;11581.968255052236;4254482.404795314;948288.2798276821;0.0;728291.0048342567;0.8909826486992035;0.05464643217521247
6214;2019-05-14 00:34:41.796;715;720;238;237;180;35;139;27;11;38;749;240;8;13;219;125;268;664;219;194;138;50;731;344;349;130;348;287;729;-1.0;-1.0;196.0;0.0;97.0;0;1;0;1;0;0;1;0;1;0;1;0;0;0;0;33673.6484375;7038.19091796875;21313.9453125;711.261474609375;701.0;201571;621.0;0.0;Calculated values ==>;1557786881.796;344.66;345.16;296.96000000000004;296.86;291.16;276.66;272.6583383277491;287.06;275.86;274.26000000000005;276.96000000000004;348.06000000000006;297.16;273.96000000000004;274.46000000000004;295.06;285.66;299.96000000000004;339.56000000000006;292.56;286.96000000000004;335.26000000000005;343.26;278.16;240.39332010688793;265.9988726020314;272.6583383277491;295.06;7309999.999999999;3440000.0;3490000.0;1300000.0;3479999.9999999995;2870000.0;7290000.000000001;0.0;0.0;0.03266666666666666;0.0;0.016166666666666666;0.016166666666666666;0.0;7038.19091796875;21313.9453125;711.261474609375;33673.6484375;485942.8073227325;486904.25673789246;262156.4577161619;261776.82892617388;242832.46636563027;431175.4696738307;452965.71244139585;446404.46532056073;473792.32411537116;529763.9907185116;474931.4927790414;445989.03661804216;446680.51428542443;463962.77610603505;451856.9492475513;274828.8032818074;478310.6552049016;460516.29363503685;452824.03457400465;260496.36997498586;293991.1381695566;474952.33334166766;198802.51660615116;262156.4577161619;272.6583383277491;3018767.4362589894;1003478.6080562348;236172.01005475761;1232935.6143948883;0;9;11;10;46;51;22;10;107;123;1347416199914.8694;519240189420.1695;1133100488374.949;8088.330324670712;0.0;-0.0;3082.459159201791;4254625.165535523;948339.5374165261;0.0;728413.228763283;0.3843593786668885;0.020872999373674775
6215;2019-05-14 00:35:41.797;736;737;236;234;185;28;160;22;12;38;740;240;10;10;221;130;269;658;212;200;159;52;710;337;341;123;340;274;708;251.0;-1.0;27.0;16.0;65.0;0;1;0;1;0;0;1;0;1;0;1;0;0;0;0;32609.2578125;6843.12255859375;20651.064453125;681.6392822265619;698.0;201572;618.0;0.0;Calculated values ==>;1557786941.797;346.76;346.86;296.76000000000005;296.56;291.66;275.96000000000004;271.8864255623528;289.16;275.36;274.36;276.96000000000004;347.16;297.16;274.16;274.16;295.26000000000005;286.16;300.06;338.96000000000004;293.16;289.06;334.96000000000004;342.96000000000004;278.36;238.79729159403252;264.3458800820626;271.8864255623528;294.36;7100000.0;3370000.0000000005;3410000.0;1230000.0;3400000.0;2740000.0;7080000.0;0.04183333333333333;0.0;0.0045000000000000005;0.0026666666666666666;0.010833333333333334;0.05266666666666666;0.0;6843.12255859375;20651.064453125;681.6392822265619;32609.2578125;491216.35027694463;491562.8291920992;262529.9101298294;261746.94828735307;244931.3746139744;431601.1154718507;457218.3431867605;448992.0351076445;474691.6694266985;529827.4132580605;476587.68801560416;448726.8174328835;448726.8174328835;465393.6627053116;453778.2944980395;277540.4834064501;479783.85223179974;462532.55491292337;457082.8255303739;259240.94887492666;292734.4514702754;476031.06417911296;197005.62283996306;210483.71990908115;271.8864255623528;3019319.8030163646;1003594.28759636;236183.617754509;1233285.328637653;0;9;11;10;46;51;22;10;107;123;1347623203364.6194;519316090685.0778;1133268791179.7456;1133.9388552045666;744.0678435710664;-0.0;12987.55289605475;4254702.019059466;948345.7380852245;0.0;728547.1477621945;0.5275997743507113;0.0002877864451821289
6216;2019-05-14 00:36:41.767;742;726;233;231;197;36;170;22;13;40;727;241;11;8;218;139;266;602;216;199;169;55;650;347;352;138;352;270;651;-2.0;-1.0;515.0;118.0;34.0;99;1;0;1;0;0;1;0;0;0;0;0;0;0;0;17019.1796875;6257.8759765625;6731.5654296875;0.0;696.0;201573;617.0;0.0;Calculated values ==>;1557787001.767;347.36;345.76;296.46000000000004;296.26000000000005;292.86;276.76000000000005;272.9856168485579;290.16;275.36;274.46000000000004;277.16;345.86;297.26000000000005;274.26000000000005;273.96000000000004;294.96000000000004;287.06;299.76000000000005;333.36;293.06;290.06;334.86;342.76;278.66;242.14157278889297;263.82572766246335;272.9856168485579;294.76000000000005;6500000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2700000.0;6509999.999999999;0.0;0.0;0.08583333333333334;0.019666666666666666;0.005666666666666667;0.005666666666666667;0.0;6257.8759765625;6731.5654296875;0.0;17019.1796875;497969.6558328234;495685.56184156524;265008.01251188753;264103.21910661156;250819.95483631644;430988.63858405815;456785.9764066114;449856.17207114253;472947.9820155742;528798.7148463872;477203.34778514673;449594.4067470239;449200.70314976247;463236.97874712443;453312.52794791735;401114.78652799095;477851.39159495843;460718.8946201997;456648.2394255332;258822.4845140824;291896.6896268761;474414.58502107876;199872.44898045654;265008.01251188753;272.9856168485579;3019733.1665439056;1003703.4079967111;236189.29524169993;1233513.4031258274;0;9;11;10;46;51;22;10;107;123;1347830999414.7185;519394351535.1152;1133431909579.8235;21456.93623195055;5399.328675465571;-0.0;1085.9612858439923;4254890.182223302;948396.9074587554;0.0;728664.3684074571;2.151149177193673;0.20163720844558763
6217;2019-05-14 00:37:41.768;728;711;240;239;211;41;176;21;13;43;707;242;12;6;217;149;261;537;218;199;175;60;633;348;353;155;353;270;634;-3.0;-1.0;428.0;105.0;18.0;99;1;0;1;0;0;1;0;0;0;0;0;0;0;0;16965.341796875;6065.115234375;6431.9912109375;0.0;695.0;201574;615.0;0.0;Calculated values ==>;1557787061.768;345.96000000000004;344.26;297.16;297.06;294.26000000000005;277.26000000000005;273.0942459734351;290.76000000000005;275.26000000000005;274.46000000000004;277.46000000000004;343.86;297.36;274.36;273.76000000000005;294.86;288.06;299.26000000000005;326.86;293.06;290.66;334.66;342.66;279.16;245.62243170879464;263.82572766246335;273.0942459734351;294.96000000000004;6330000.0;3479999.9999999995;3529999.9999999995;1550000.0;3529999.9999999995;2700000.0;6340000.0;0.0;0.0;0.07133333333333333;0.0175;0.003;0.003;0.0;6065.115234375;6431.9912109375;0.0;16965.341796875;497711.2903048499;495307.13907090557;270069.6855697987;269519.7254501077;256803.55638916307;430925.7729439634;457447.12200883246;449856.17207114253;470998.4292851768;526744.7232842648;477315.85821069847;449725.3591944844;448937.5198990135;462955.59896260384;454542.9148226432;407205.3409059045;469902.5071672797;460563.8850680069;457309.93726511206;257985.5697089033;291477.81744585035;472703.33053360385;200199.80748667274;270069.6855697987;273.0942459734351;3020016.375609339;1003806.1013015381;236189.29524169993;1233623.1012593051;0;9;11;10;46;51;22;10;107;123;1348042502939.4631;519482253000.009;1133593912279.6277;17808.82067369218;4768.811653321295;-0.0;561.7207550859401;4255217.402317365;948481.6433736347;0.0;728678.0993199596;1.8515768576796174;0.1797183763792744
6218;2019-05-14 00:38:41.788;709;700;239;238;220;37;180;23;14;45;686;245;16;12;217;158;255;499;218;202;179;62;626;345;349;146;349;274;628;-2.0;-1.0;147.0;11.0;0.0;58;33;0;1;0;0;1;0;0;0;1;0;0;0;0;16368.0947265625;6013.65185546875;5051.03125;809.416259765625;694.0;201575;613.0;0.0;Calculated values ==>;1557787121.788;344.06000000000006;343.16;297.06;296.96000000000004;295.16;276.86;272.7676641592781;291.16;275.46000000000004;274.56;277.66;341.76;297.66;274.76000000000005;274.36;294.86;288.96000000000004;298.66;323.06;293.36;291.06;334.46000000000004;342.56000000000006;279.36;243.81672145450628;264.3458800820626;272.7676641592781;294.96000000000004;6260000.0;3450000.0;3490000.0;1460000.0;3490000.0;2740000.0;6280000.0;0.0;0.0;0.0245;0.0018333333333333333;0.0;0.0;0.0;6013.65185546875;5051.03125;809.416259765625;16368.0947265625;495825.3330871994;494402.3983334974;270188.79393048974;269625.64001535776;260883.32728257246;431113.4868728058;458635.6320193867;449256.66141379334;472391.9387022875;524266.1610943243;477153.30895610794;449520.70387210255;448992.0351076445;463553.39371655026;456289.65379461227;407669.6098014473;464574.58874577517;461579.78645857313;458500.3044742087;257148.6733736563;291058.95107146574;474072.5336258909;199185.34551843387;270069.6855697987;272.7676641592781;3020294.246840929;1003906.7912464523;236196.04262560114;1233718.8250107807;0;9;11;10;46;51;22;11;107;123;1348253173140.2332;519572583100.3391;1133757166680.2244;6126.747239436308;503.95984486367115;-0.0;0.0;4255416.931871725;948525.5977828676;0.0;728682.7818866046;0.5584176854468406;0.0486021922044855
6219;2019-05-14 00:39:41.769;694;692;238;237;221;34;183;24;15;43;668;249;18;20;218;164;251;496;218;206;182;63;626;345;349;131;350;275;628;-2.0;0.0;172.0;113.0;45.0;12;1;0;1;0;0;1;0;0;0;1;0;0;0;0;14901.7373046875;5968.03076171875;3548.99194335938;683.222229003906;692.0;201576;612.0;0.0;Calculated values ==>;1557787181.769;342.56000000000006;342.36;296.96000000000004;296.86;295.26000000000005;276.56;272.7676641592781;291.46000000000004;275.56;274.66;277.46000000000004;339.96000000000004;298.06;274.96000000000004;275.16;294.96000000000004;289.56;298.26000000000005;322.76000000000005;293.76000000000005;291.36;334.36;342.36;279.46000000000004;240.61611355647437;264.4750485637546;272.7676641592781;294.96000000000004;6260000.0;3450000.0;3490000.0;1310000.0;3500000.0;2750000.0;6280000.0;0.0;0.0;0.028666666666666667;0.01883333333333333;0.007500000000000001;0.007500000000000001;0.0;5968.03076171875;3548.99194335938;683.222229003906;14901.7373046875;493782.9420930128;493307.1944116278;269625.64001535776;269073.7428844971;261319.07710919387;431113.4868728058;459040.8020849825;449205.18453920004;474147.34029804735;522325.98958742886;477480.22321864177;449601.7818749238;449865.45682452543;463535.3357554476;457109.4509825064;405765.44389124896;464078.81070559035;462108.63169200567;458905.8800365434;256730.23209357203;290221.2356813373;476080.9994997919;199835.0209859544;269625.64001535776;272.7676641592781;3020554.746256679;1004006.6069831775;236208.477340756;1233790.469176156;0;9;11;10;46;51;22;11;107;123;1348462506830.0469;519655656785.26514;1133921814525.078;7148.611355193041;5202.632595343937;-0.0;1419.6018001588925;4255527.524827719;948573.1376607636;0.0;728694.608155424;1.350050497776127;0.1429809745119575
6220;2019-05-14 00:40:41.769;687;688;239;238;219;38;189;24;18;42;666;251;21;21;219;169;249;518;218;205;188;65;627;351;356;129;356;279;629;-3.0;-1.0;754.0;221.0;0.0;16;1;0;1;0;0;1;0;0;0;0;0;0;0;0;14197.9599609375;5989.2119140625;3598.15307617188;0.0;690.0;201577;610.0;0.0;Calculated values ==>;1557787241.769;341.86;341.96000000000004;297.06;296.96000000000004;295.06;276.96000000000004;273.4187578820637;292.06;275.56;274.96000000000004;277.36;339.76;298.26000000000005;275.26000000000005;275.26000000000005;295.06;290.06;298.06;324.96000000000004;293.66;291.96000000000004;334.16;342.16;279.66;240.16925963744896;264.9883086891361;273.4187578820637;294.96000000000004;6270000.0;3510000.0;3560000.0;1290000.0;3560000.0;2790000.0;6290000.0;0.0;0.0;0.12566666666666668;0.036833333333333336;0.0;0.0;0.0;5989.2119140625;3598.15307617188;0.0;14197.9599609375;492721.57151305635;492655.8112268347;270073.66414665576;269514.70621044183;260385.65807776732;430735.4089219946;458741.3219607375;448866.5298957744;474307.7343219315;521794.19119068776;477206.56678795436;449266.5932145306;449266.5932145306;462769.0328275246;456812.3516013391;404239.5758935807;467532.42602930905;460903.72621589183;458605.02153109515;255893.36323571714;289383.54333396035;476524.85128690576;201159.33795733083;269625.64001535776;273.4187578820637;3020797.243733892;1004106.2506721424;236214.17085933103;1233850.0287179854;0;9;11;10;46;51;22;11;107;123;1348674006830.0469;519733656785.26514;1134088014525.078;31128.53712026441;10142.629740972678;-0.0;0.0;4255846.501065014;948701.0148468995;0.0;728706.4381704254;4.304745558688502;0.4437874699647244
6221;2019-05-14 00:41:41.780;683;686;240;239;218;49;195;24;22;45;661;252;25;22;217;170;248;549;219;205;194;69;632;355;359;151;359;284;633;-1.0;-1.0;667.0;164.0;92.0;26;1;0;1;0;0;1;0;0;0;0;0;0;0;0;14577.6767578125;6043.42529296875;3951.79931640625;0.0;687.0;201578;608.0;0.0;Calculated values ==>;1557787301.78;341.46000000000004;341.76;297.16;297.06;294.96000000000004;278.06;273.8482719121499;292.66;275.56;275.36;277.66;339.26;298.36;275.66;275.36;294.86;290.16;297.96000000000004;328.06;293.66;292.56;333.96000000000004;341.86;280.06;244.82967444194236;265.62235894841564;273.8482719121499;295.06;6320000.0;3550000.0;3590000.0;1510000.0;3590000.0;2840000.0;6330000.0;0.0;0.0;0.11116666666666666;0.02733333333333333;0.015333333333333334;0.015333333333333334;0.0;6043.42529296875;3951.79931640625;0.0;14577.6767578125;491658.26579632773;491971.46697974694;270181.6411260042;269627.76608698774;259704.45757511913;430477.46260093397;459082.3157024968;448475.61866507615;471731.60191110603;520866.3995405613;476692.34781604423;448879.9675470453;448475.61866507615;462049.59554772783;456292.2259040405;400885.8892644118;471920.18286246056;460438.91947669676;458945.90446274553;255056.51255035817;288127.0477506168;474120.8085667894;202181.26427506906;270181.6411260042;273.8482719121499;3021037.084668999;1004206.5410319263;236214.17085933103;1233912.956522487;0;9;11;10;46;51;22;11;107;123;1348888546154.7537;519817672185.1503;1134256945489.847;27379.722396355788;7433.014210640355;-0.0;2894.385371163367;4256334.1592812715;948847.5053979744;0.0;728730.5624704631;3.7725137204812977;0.3457827195690454
6222;2019-05-14 00:42:41.790;677;684;242;239;218;72;200;24;30;48;647;254;30;23;216;160;249;578;216;205;199;73;638;363;367;160;367;291;640;-2.0;-1.0;868.0;125.0;137.0;69;55;0;1;0;0;1;0;0;0;1;0;0;0;0;16968.6875;6095.77099609375;5413.63232421875;982.461791992188;685.0;201579;606.0;0.0;Calculated values ==>;1557787361.79;340.86;341.56000000000006;297.36;297.06;294.96000000000004;280.36;274.69669130483857;293.16;275.56;276.16;277.96000000000004;337.86;298.56;276.16;275.46000000000004;294.76000000000005;289.16;298.06;330.96000000000004;293.66;293.06;333.76000000000005;341.66;280.46000000000004;246.59251843368023;266.49643012054327;274.69669130483857;294.76000000000005;6380000.0;3629999.9999999995;3670000.0000000005;1600000.0;3670000.0000000005;2910000.0;6400000.0;0.0;0.0;0.14466666666666667;0.020833333333333332;0.022833333333333334;0.022833333333333334;0.0;6095.77099609375;5413.63232421875;982.461791992188;16968.6875;490201.7885525419;490973.8438081704;270511.97532070254;268897.3918727245;259272.81690893433;429947.3805835815;458495.1351315018;448255.54713608854;470832.54759199516;518825.67287232104;476036.58049676684;448255.54713608854;447294.67509551987;460687.71808047325;453533.268337165;397716.61220575956;475524.1130173201;459184.1982711204;458356.8847964573;254219.67992080047;287289.4124756198;473354.4398726898;204119.4032882584;270511.97532070254;274.69669130483857;3021300.014852167;1004307.7178609805;236222.35940545992;1233991.0147936905;0;9;11;10;46;51;22;12;107;123;1349106382454.719;519910987735.1355;1134429474239.8196;35318.36214331943;5609.063262175653;-0.0;4289.125433029734;4256856.730399692;948956.2074908938;0.0;728790.4350375868;3.6196797221245833;0.29660907293449845
6223;2019-05-14 00:43:41.790;668;680;245;241;219;91;199;25;39;45;643;256;36;39;214;137;250;603;216;205;198;73;648;369;374;143;374;299;650;-3.0;-1.0;496.0;131.0;141.0;99;33;0;1;0;0;1;0;0;0;1;0;0;0;0;18768.876953125;6146.373046875;6505.568359375;909.57275390625;682.0;201580;605.0;0.0;Calculated values ==>;1557787421.79;339.96000000000004;341.16;297.66;297.26000000000005;295.06;282.26000000000005;275.3239800832674;293.06;275.66;277.06;277.66;337.46000000000004;298.76000000000005;276.76000000000005;277.06;294.56;286.86;298.16;333.46000000000004;293.66;292.96000000000004;333.66;341.36;280.46000000000004;243.1966462407574;267.47669482898436;275.3239800832674;294.76000000000005;6480000.0;3690000.0;3740000.0;1430000.0;3740000.0;2990000.0;6500000.0;0.0;0.0;0.08266666666666667;0.021833333333333333;0.0235;0.0235;0.0;6146.373046875;6505.568359375;909.57275390625;18768.876953125;487877.59731451445;489371.73338468943;271062.5862576267;268951.4974462492;259087.4649393977;429537.3511455088;457226.32384720515;447993.4676947062;472785.5327691947;517735.9460152882;475247.96068571566;447576.9137244712;447993.4676947062;459318.75605871546;449086.1593797233;274203.9521642224;478121.246196667;458067.42872462474;457085.5864237313;253801.27034056993;286033.001929769;475538.344534918;205934.83790445662;271062.5862576267;275.3239800832674;3021597.8278892767;1004409.7357280053;236238.12636000908;1234090.3414660539;0;9;11;10;46;51;22;12;107;123;1349328682454.719;520001887735.1355;1134606474239.8196;20010.180062660635;5886.343228098408;-0.0;4371.540503903458;4257317.801584742;949052.0025449794;0.0;728862.607253728;2.2319088736853674;0.1873718655744367
6224;2019-05-14 00:44:41.791;657;671;248;242;220;106;191;25;46;43;659;255;42;45;212;123;252;617;216;204;191;74;657;375;380;138;380;305;658;-2.0;-1.0;1000.0;99.0;153.0;99;18;0;1;0;0;1;0;0;0;1;0;0;0;0;19464.37109375;6198.21142578125;6521.9189453125;847.7597045898441;678.0;201581;605.0;0.0;Calculated values ==>;1557787481.791;338.86;340.26;297.96000000000004;297.36;295.16;283.76000000000005;275.94376602880345;292.26000000000005;275.66;277.76000000000005;277.46000000000004;339.06000000000006;298.66;277.36;277.66;294.36;285.46000000000004;298.36;334.86;293.56;292.26000000000005;333.66;340.96000000000004;280.56;242.14157278889297;268.19934244402924;275.94376602880345;294.76000000000005;6570000.0;3750000.0;3800000.0;1380000.0;3800000.0;3050000.0;6580000.0;0.0;0.0;0.16666666666666666;0.0165;0.025500000000000002;0.025500000000000002;0.0;6198.21142578125;6521.9189453125;847.7597045898441;19464.37109375;485325.0374348716;487241.17087344604;271828.43443495414;268706.7248968245;259029.43513859075;429116.5711722346;455094.45873255184;447838.18717396184;473241.6031071014;518923.27103936;474357.3302180685;447276.8002363944;447698.11948457354;458083.77591343404;445791.4608990761;274231.5276213809;479295.0632034338;456953.682054251;455094.45873255184;253801.27034056993;284357.86631585273;476267.1373736809;207180.7611988705;271828.43443495414;275.94376602880345;3021916.4435994555;1004512.6089796788;236252.77104121947;1234198.9056695017;0;9;11;10;46;51;22;12;107;123;1349554886224.4458;520086189140.0337;1134787677259.6006;40109.57099584855;4439.925206884372;-0.0;4673.283619588742;4257818.80785959;949138.0562160376;0.0;728937.982044225;3.6278875748366253;0.2856453225669892
6225;2019-05-14 00:45:41.771;646;661;249;243;221;117;181;26;51;42;679;254;48;48;210;119;255;622;218;200;180;74;671;380;385;138;385;310;672;-3.0;-1.0;702.0;132.0;141.0;99;15;0;1;0;0;1;0;0;0;1;0;0;0;0;20437.05078125;6340.92333984375;6686.37451171875;847.1348266601559;672.0;201582;604.0;0.0;Calculated values ==>;1557787541.771;337.76;339.26;298.06;297.46000000000004;295.26000000000005;284.86;276.4546675782219;291.26000000000005;275.76000000000005;278.26000000000005;277.36;341.06000000000006;298.56;277.96000000000004;277.96000000000004;294.16;285.06;298.66;335.36;293.16;291.16;333.56;340.36;280.56;242.14157278889297;268.7936212382143;276.4546675782219;294.96000000000004;6709999.999999999;3800000.0;3850000.0;1380000.0;3850000.0;3100000.0;6720000.0;0.0;0.0;0.11699999999999999;0.022000000000000002;0.0235;0.0235;0.0;6340.92333984375;6686.37451171875;847.1348266601559;20437.05078125;482155.41135459073;484268.4773302444;270914.3504520071;267974.6217972574;258653.24291207883;428757.65804586536;452777.905197922;447595.8668190784;473143.7464358393;520624.8100619703;473588.0346397669;447171.1259212027;447171.1259212027;456990.1917993729;444160.77517042094;274251.19534362876;478417.6824115501;455555.07006736955;452629.7825651865;253382.8652305231;281845.32903042674;476267.1373736809;208686.3133392905;270914.3504520071;276.4546675782219;3022248.8446112364;1004617.0669384957;236266.89045427734;1234308.9380919747;0;9;11;10;46;51;22;12;107;123;1349784309724.5188;520168961540.06;1134972115759.6592;27952.417757135183;5886.7781287565895;-0.0;4270.312654659716;4258385.802038299;949224.0833919082;0.0;729012.4871698777;2.746743555170242;0.23056505138535263
6226;2019-05-14 00:46:41.772;639;653;250;245;222;118;172;26;55;42;698;252;52;50;210;120;258;622;219;197;172;75;717;370;375;138;374;315;717;155.0;-1.0;841.0;235.0;171.0;0;15;0;1;0;0;1;1;0;0;1;0;0;0;0;35186.55078125;6841.19677734375;20430.38671875;867.543090820312;665.0;201583;605.0;0.0;Calculated values ==>;1557787601.772;337.06;338.46000000000004;298.16;297.66;295.36;284.96000000000004;275.4277932560699;290.36;275.76000000000005;278.66;277.36;342.96000000000004;298.36;278.36;278.16;294.16;285.16;298.96000000000004;335.36;292.86;290.36;333.66;339.66;280.66;242.14157278889297;269.38090353596624;275.4277932560699;295.06;7170000.0;3700000.0;3750000.0;1380000.0;3740000.0;3150000.0;7170000.0;0.025833333333333333;0.0;0.14016666666666666;0.03916666666666667;0.0285;0.05433333333333333;0.0;6841.19677734375;20430.38671875;867.543090820312;35186.55078125;475752.33453571046;477968.24178762006;267715.57304435014;265615.2329543252;256847.20539277943;429467.9694778635;453193.8908392882;447213.1683758018;473143.7464358393;522228.3137523357;472691.6554982276;446783.81812308263;446496.56967597373;458764.1072027726;446298.9277870779;271280.5834318543;473014.3213438802;456780.94502389367;453193.8908392882;253801.27034056993;278914.2836208781;476364.48921153473;206233.2489082629;238483.17966676268;275.4277932560699;3022712.3823510394;1004726.9197706261;236281.17967511225;1234534.9148690705;0;9;11;10;47;51;22;12;107;123;1350012313525.1494;520251762920.289;1135159618885.1777;33777.3520453667;10580.14024521148;-0.0;11665.948640373885;4258900.225361655;949361.3099991428;0.0;729145.2915610733;1.990944557497582;0.1563534492365544
6227;2019-05-14 00:47:41.772;661;668;242;243;182;75;166;27;57;41;713;250;54;53;214;123;262;633;217;202;165;75;733;357;362;138;361;307;731;-1.0;-1.0;945.0;0.0;169.0;0;13;0;1;0;0;1;1;0;0;1;0;0;0;0;35590.25;7010.73779296875;21196.82421875;825.4703979492191;656.0;201584;607.0;0.0;Calculated values ==>;1557787661.772;339.26;339.96000000000004;297.36;297.46000000000004;291.36;280.66;274.0616903277293;289.76000000000005;275.86;278.86;277.26000000000005;344.46000000000004;298.16;278.56;278.46000000000004;294.56;285.46000000000004;299.36;336.46000000000004;293.36;289.66;333.86;338.76;280.66;242.14157278889297;268.43790593516167;274.0616903277293;294.86;7330000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3070000.0;7309999.999999999;0.0;0.0;0.1575;0.0;0.028166666666666666;0.028166666666666666;0.0;7010.73779296875;21196.82421875;825.4703979492191;35590.25;477372.18917923525;478710.99098932743;263587.4270642897;263977.60882096115;243379.6266556766;430346.717906069;454559.59357896424;448998.0917314654;473045.8727645816;524452.1594487992;473505.7419383505;448580.67754506104;448441.18314597476;461342.3614177066;449216.37395764614;271826.8697608864;473092.5057382469;459562.71824716876;454417.6614094304;254638.09398592086;275146.1813398168;476364.48921153473;202234.48292222194;263587.4270642897;274.0616903277293;3023302.1890242165;1004842.352558712;236295.288120852;1234881.8082935496;0;9;11;10;47;51;22;12;107;123;1350233413525.1494;520334562920.289;1135346218885.1777;38865.26838745585;0.0;-0.0;5375.051600721463;4259505.580531928;949449.4778345196;0.0;729287.2998964158;1.5237926016107546;0.10374167120828308
6228;2019-05-14 00:48:41.763;703;708;233;232;191;52;150;28;56;41;722;248;54;51;216;134;265;652;218;198;150;74;757;343;348;135;347;306;757;616.0;-1.0;1063.0;283.0;147.0;0;1;0;1;0;0;1;1;0;0;1;0;0;0;0;35028.7890625;7277.7548828125;22148.9609375;768.9550170898441;647.0;201585;609.0;0.0;Calculated values ==>;1557787721.763;343.46000000000004;343.96000000000004;296.46000000000004;296.36;292.26000000000005;278.36;272.5487779782249;288.16;275.96000000000004;278.76000000000005;277.26000000000005;345.36;297.96000000000004;278.56;278.26000000000005;294.76000000000005;286.56;299.66;338.36;292.96000000000004;288.16;334.06;337.86;280.56;241.49495122638035;268.3187672390254;272.5487779782249;294.96000000000004;7570000.0;3429999.9999999995;3479999.9999999995;1350000.0;3470000.0000000005;3060000.0;7570000.0;0.10266666666666667;0.0;0.17716666666666667;0.04716666666666667;0.0245;0.12716666666666668;0.0;7277.7548828125;22148.9609375;768.9550170898441;35028.7890625;481283.820231591;482066.195366941;258991.83344079;258640.811390381;245393.2564385342;431237.1583312671;454682.3601576184;449044.3348516398;473436.17305719486;525476.8254313772;473399.69590071077;448766.74113503785;448349.023838983;463720.2257560294;453301.89260184264;271348.56029811647;473060.2603944399;461202.9738842933;454682.3601576184;255474.93562877487;271378.50176498963;476643.2892623062;198998.9709138649;210557.22883189633;272.5487779782249;3023890.5927419877;1004961.4054702694;236308.57300626495;1235242.9689872414;0;9;11;10;47;51;22;12;107;123;1350446381574.926;520416450635.20306;1135530091299.9849;44299.70364430912;13095.557015434813;-0.0;31044.579200254328;4260198.518008584;949558.5911067541;0.0;729590.7512949003;2.928891374403607;0.17839314809484202
