;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6229;2019-05-14 00:49:41.773;738;741;236;236;177;37;151;24;42;41;727;247;43;49;218;128;269;680;212;201;150;75;738;341;346;125;345;294;736;342.0;-1.0;77.0;0.0;91.0;0;1;0;1;0;0;1;1;0;0;1;0;0;0;0;34309.53125;7105.8193359375;21579.677734375;748.296142578125;638.0;201586;613.0;-1.0;Calculated values ==>;1557787781.773;346.96000000000004;347.26;296.76000000000005;296.76000000000005;290.86;276.86;272.3289490889957;288.26000000000005;275.56;277.36;277.26000000000005;345.86;297.86;277.46000000000004;278.06;294.96000000000004;285.96000000000004;300.06;341.16;293.26000000000005;288.16;334.46000000000004;336.96000000000004;280.66;239.25999513918347;266.86631818009863;272.3289490889957;294.36;7380000.0;3410000.0;3460000.0;1250000.0;3450000.0;2940000.0;7359999.999999999;0.057;0.0;0.012833333333333334;0.0;0.015166666666666667;0.07216666666666667;-0.0025158804360917403;7105.8193359375;21579.677734375;748.296142578125;34309.53125;488652.94477413746;489303.47575956816;261047.5373644704;261047.5373644704;241763.48595595566;431359.6534126046;455158.6267552323;449334.880364875;474723.7783156528;526940.1876244069;474841.6459911621;449470.75187858404;450282.64437060134;464275.9694518947;452807.53025202366;274677.7164669476;480025.79116224736;461905.5720509341;455020.0617654957;257148.6733736563;267611.2341011182;477980.6845504695;198003.1308676477;211252.64816836565;272.3289490889957;3024468.508381056;1005081.2885659264;236321.21887322012;1235607.4350436695;0;9;11;10;47;51;22;12;107;123;1350654616274.8928;520494463635.1907;1135710121299.9563;3225.424118547751;0.0;-0.0;17591.88168125955;4260594.626747;949667.7389368057;0.0;729996.1226861553;0.7072586821969754;-0.0010609838010784258
6230;2019-05-14 00:50:41.764;761;760;230;229;182;30;163;21;17;43;727;246;19;42;220;131;271;679;210;205;162;76;709;337;342;135;342;281;711;92.0;79.0;452.0;37.0;39.0;95;1;0;1;0;0;1;0;0;0;0;0;0;0;0;16206.9853515625;6798.388671875;5269.16748046875;0.0;610.0;201587;623.0;0.0;Calculated values ==>;1557787841.764;349.26;349.16;296.16;296.06;291.36;276.16;271.8864255623528;289.46000000000004;275.26000000000005;274.86;277.46000000000004;345.86;297.76000000000005;275.06;277.36;295.16;286.26000000000005;300.26000000000005;341.06000000000006;293.66;289.36;335.46000000000004;334.16;280.76000000000005;241.49495122638035;265.2429198363724;271.8864255623528;294.16;7090000.000000001;3370000.0000000005;3420000.0000000005;1350000.0;3420000.0000000005;2810000.0;7109999.999999999;0.015333333333333334;0.013166666666666667;0.07533333333333332;0.006166666666666667;0.006500000000000001;0.021833333333333337;0.0;6798.388671875;5269.16748046875;0.0;16206.9853515625;494899.3918025092;494561.89565226645;260058.30258308156;259682.88422595616;243922.3333261119;431601.1154718507;457461.9307405585;448360.92595330684;473631.01605711324;527949.9522182483;476385.64120324206;448629.73733768077;451678.0808159457;464974.18888086965;453916.76293712953;278810.4310055741;482664.0425460905;463033.67154922616;457326.50524770265;261333.34086894934;255893.36323571714;476837.15324938914;197136.90802009546;215869.23159228213;271.8864255623528;3024889.4162066486;1005197.1395856099;236327.45373903154;1235831.1418591687;0;9;11;10;47;51;22;12;107;123;1350860985314.6763;520572451935.1088;1135882595424.7754;18925.54268430192;1724.8181789139778;0.0;5271.817141476682;4260779.190448121;949682.1102655922;0.0;730186.6249298546;2.1480884511697917;0.13781964549628334
6231;2019-05-14 00:51:41.774;763;744;228;226;193;43;172;21;9;46;709;247;10;31;217;140;268;614;208;201;171;80;652;350;354;151;354;283;654;-2.0;-1.0;1325.0;0.0;23.0;99;1;0;1;0;0;1;0;0;0;0;0;0;0;0;16029.7060546875;6256.740234375;6730.27001953125;0.0;579.0;201588;642.0;0.0;Calculated values ==>;1557787901.774;349.46000000000004;347.56000000000006;295.96000000000004;295.76000000000005;292.46000000000004;277.46000000000004;273.3108153835814;290.36;275.26000000000005;274.06;277.76000000000005;344.06000000000006;297.86;274.16;276.26000000000005;294.86;287.16;299.96000000000004;334.56;293.26000000000005;290.26000000000005;337.36;331.06;281.16;244.82967444194236;265.49620691782997;273.3108153835814;293.96000000000004;6520000.0;3500000.0;3540000.0;1510000.0;3540000.0;2830000.0;6540000.000000001;0.0;0.0;0.22083333333333333;0.0;0.0038333333333333336;0.0038333333333333336;0.0;6256.740234375;6730.27001953125;0.0;16029.7060546875;500620.5823380732;497857.7445567527;262576.9853988876;261725.47701713265;249319.62782975315;430799.1582183253;456733.5978404523;446898.0081153607;471831.38941826817;525931.7948901054;476246.7778254525;447034.66967945633;449866.7784688756;462805.38187136047;452933.47898461745;401156.5659184313;479309.7105734707;460676.8336032137;456595.48309247516;269285.52512055053;242924.1476594651;475212.0836413947;200392.8114580023;262576.9853988876;273.3108153835814;3025158.1000748402;1005305.9504586015;236327.45373903154;1235931.153837538;0;9;11;10;47;51;22;12;107;123;1351069820114.643;520658266235.0952;1136051823624.7485;54436.56426183331;0.0;-0.0;743.7375744920857;4261390.643231057;949696.486145995;0.0;730236.7629074169;4.248884135571402;0.3183457740214205
6232;2019-05-14 00:52:41.765;740;721;236;235;207;47;176;22;10;48;688;248;10;28;216;151;260;541;207;200;175;83;631;351;355;151;355;287;632;-2.0;-1.0;910.0;38.0;0.0;98;48;0;1;0;0;1;0;0;0;1;0;0;0;0;16858.65625;5995.11962890625;6400.998046875;934.05419921875;565.0;201589;666.0;0.0;Calculated values ==>;1557787961.765;347.16;345.26;296.76000000000005;296.66;293.86;277.86;273.4187578820637;290.76000000000005;275.36;274.16;277.96000000000004;341.96000000000004;297.96000000000004;274.16;275.96000000000004;294.76000000000005;288.26000000000005;299.16;327.26000000000005;293.16;290.66;339.76;329.66;281.46000000000004;244.82967444194236;265.9988726020314;273.4187578820637;293.86;6310000.0;3510000.0;3550000.0;1510000.0;3550000.0;2870000.0;6320000.0;0.0;0.0;0.15166666666666667;0.006333333333333333;0.0;0.0;0.0;5995.11962890625;6400.998046875;934.05419921875;16858.65625;499514.95885424607;496862.40953951195;268125.4438708091;267606.68305532134;255351.9134793411;430735.4089219946;457121.6000675776;446266.17105506244;472030.90062267246;523433.82002409536;475853.62925966183;446266.17105506244;448728.8714377513;462522.44405874936;454312.86059352034;407665.6724681615;470795.26212312706;460387.3511624245;456983.74854416;279332.9882161641;237068.3971897606;475509.3145867785;200796.22154087762;262576.9853988876;273.4187578820637;3025432.128651061;1005408.0339762693;236335.23635648005;1236040.5646576597;0;9;11;10;47;51;22;13;107;123;1351282488210.2651;520748852645.36017;1136222797975.2485;37229.609009651365;1739.8495892907058;-0.0;0.0;4262154.413427836;949710.9827178029;0.0;730242.9597908838;2.9234025610747856;0.2339498775013966
6233;2019-05-14 00:53:41.805;713;704;238;237;212;40;178;26;13;46;678;250;12;31;216;158;254;508;207;205;177;82;629;346;350;134;350;288;630;-2.0;-1.0;135.0;64.0;14.0;82;1;0;1;0;0;1;0;0;0;1;0;0;0;0;16366.048828125;5980.19384765625;5839.736328125;718.1408081054691;551.0;201590;677.0;-1.0;Calculated values ==>;1557788021.805;344.46000000000004;343.56000000000006;296.96000000000004;296.86;294.36;277.16;272.8767566201714;290.96000000000004;275.76000000000005;274.46000000000004;277.76000000000005;340.96000000000004;298.16;274.36;276.26000000000005;294.76000000000005;288.96000000000004;298.56;323.96000000000004;293.66;290.86;340.86;328.26000000000005;281.36;241.2770596917726;266.1237361191953;272.8767566201714;293.86;6290000.0;3460000.0;3500000.0;1340000.0;3500000.0;2880000.0;6300000.0;0.0;0.0;0.022500000000000003;0.010666666666666666;0.0023333333333333335;0.0023333333333333335;-0.002527281507538849;5980.19384765625;5839.736328125;718.1408081054691;16366.048828125;496072.25754483545;494748.9409361799;269405.1570934718;268860.90977451426;257425.41144112896;431051.2098666511;458204.46411352506;446488.1153317866;474052.113305266;522311.7922991396;475956.6224022571;446349.7233246232;448949.4807365208;463273.35756540485;456124.25196328654;405761.5894278794;465773.1597741481;461824.31338027015;458068.5424962497;283939.0963198885;231213.40812182956;477542.34441551607;200456.34000449107;269405.1570934718;272.8767566201714;3025709.1857748977;1005507.8947846965;236349.01382706015;1236142.6387814665;0;9;11;10;47;51;22;13;107;123;1351494129210.1306;520834409645.3058;1136395412975.139;5535.71494486415;2955.584047050933;-0.0;440.2145659398152;4262511.028712364;949750.1374171566;0.0;730246.6306912341;0.7123514908579811;0.07294173138132826
6234;2019-05-14 00:54:41.775;694;692;239;238;210;35;181;27;17;45;683;250;15;29;218;161;251;522;211;208;180;82;629;346;350;125;350;289;631;-2.0;-1.0;466.0;88.0;15.0;40;1;0;1;0;0;1;0;0;0;1;0;0;0;0;15144.0810546875;5974.4267578125;4479.36328125;732.728759765625;539.0;201591;675.0;0.0;Calculated values ==>;1557788081.775;342.56000000000006;342.36;297.06;296.96000000000004;294.16;276.66;272.8767566201714;291.26000000000005;275.86;274.86;277.66;341.46000000000004;298.16;274.66;276.06;294.96000000000004;289.26000000000005;298.26000000000005;325.36;293.96000000000004;291.16;340.66;327.06;281.36;239.25999513918347;266.24828229547654;272.8767566201714;294.26000000000005;6290000.0;3460000.0;3500000.0;1250000.0;3500000.0;2890000.0;6310000.0;0.0;0.0;0.07766666666666668;0.014666666666666666;0.0025;0.0025;0.0;5974.4267578125;4479.36328125;732.728759765625;15144.0810546875;493480.6857315865;493003.61859361606;269847.88297510525;269296.9510061784;256573.78108767158;431051.2098666511;458611.3976645974;446848.65147888154;475107.6725263703;522752.1947498799;475829.40929466725;446572.2149187548;448492.64250104915;463535.3357554476;456535.82378903864;404238.5617266382;467906.0844678003;462220.9023591974;458475.89088345267;283101.5729112263;226195.42121513622;478649.5838750036;199896.4676943142;269847.88297510525;272.8767566201714;3025971.6388985054;1005607.4668122038;236361.0983615083;1236228.588282004;0;9;11;10;47;51;22;13;107;123;1351704024210.2307;520912070795.34283;1136568426425.2214;19179.9529406014;4088.379037316778;-0.0;471.57001977086856;4262716.889629558;949808.8077597081;0.0;730254.2250970162;2.122188540028734;0.19455187726548143
6235;2019-05-14 00:55:41.786;684;684;239;238;209;40;188;25;21;46;688;251;19;26;219;162;250;546;213;206;187;85;632;351;356;144;356;291;634;-1.0;0.0;1049.0;69.0;88.0;43;1;0;1;0;0;1;0;0;0;0;0;0;0;0;14552.0478515625;5970.6865234375;4548.45361328125;0.0;543.0;201592;669.0;0.0;Calculated values ==>;1557788141.786;341.56000000000006;341.56000000000006;297.06;296.96000000000004;294.06;277.16;273.4187578820637;291.96000000000004;275.66;275.26000000000005;277.76000000000005;341.96000000000004;298.26000000000005;275.06;275.76000000000005;295.06;289.36;298.16;327.76000000000005;293.76000000000005;291.86;340.06000000000006;327.46000000000004;281.66;243.40439225979637;266.49643012054327;273.4187578820637;294.46000000000004;6320000.0;3510000.0;3560000.0;1440000.0;3560000.0;2910000.0;6340000.0;0.0;0.0;0.17483333333333334;0.0115;0.014666666666666666;0.014666666666666666;0.0;5970.6865234375;4548.45361328125;0.0;14552.0478515625;491796.85635552503;491591.60960545565;269519.7254501077;268980.004496305;256020.69104493945;430735.4089219946;458605.02153109515;447018.573816312;472753.25497100636;523112.5909974143;475690.026730212;446741.7586016796;447707.50978466443;462769.0328275246;455846.3461254813;402058.80189984984;471322.2216118359;461037.7653776629;458468.5810051565;280589.13426710566;227868.02628245065;476588.93514985725;200893.51947061947;269519.7254501077;273.4187578820637;3026219.152008138;1005707.0276722234;236367.20555394472;1236303.8338818536;0;9;11;10;47;51;22;13;107;123;1351915863039.9412;520992785590.23254;1136742458324.9836;43030.863668105245;3170.4972803112346;-0.0;2771.249881474049;4263235.408144891;949869.3094855556;0.0;730281.2535504645;4.655571671580241;0.36698624433929294
6236;2019-05-14 00:56:41.776;676;679;240;239;209;54;195;25;28;49;676;252;25;26;218;156;250;575;213;205;194;88;640;357;362;165;362;295;642;-2.0;-1.0;845.0;45.0;117.0;67;1;0;1;0;0;1;0;0;0;0;0;0;0;0;15675.2412109375;6069.1884765625;5396.4482421875;0.0;540.0;201593;664.0;0.0;Calculated values ==>;1557788201.776;340.76;341.06000000000006;297.16;297.06;294.06;278.56;274.0616903277293;292.66;275.66;275.96000000000004;278.06;340.76;298.36;275.66;275.76000000000005;294.96000000000004;288.76000000000005;298.16;330.66;293.66;292.56;339.56000000000006;327.16;281.96000000000004;247.54059778968082;266.98899913490544;274.0616903277293;294.46000000000004;6400000.0;3570000.0000000005;3620000.0000000005;1650000.0;3620000.0000000005;2950000.0;6420000.0;0.0;0.0;0.1408333333333333;0.007500000000000001;0.0195;0.0195;0.0;6069.1884765625;5396.4482421875;0.0;15675.2412109375;489852.9838048479;490065.9486874646;269221.23355701286;268699.03512587503;255605.37039626113;430346.717906069;458605.1351167978;447225.0572301721;470260.79748218495;521534.52853401937;475294.65196134156;446807.92178744916;446947.1493654913;461726.5624587006;453993.70447563543;397045.1024725627;474818.54485668376;459971.0288534705;458467.77020745806;278495.58437821403;226613.5671989835;474218.62353229895;202434.5977225086;269221.23355701286;274.0616903277293;3026471.004101353;1005807.3432418574;236367.20555394472;1236386.694251632;0;9;11;10;47;51;22;13;107;123;1352131227139.9753;521085470140.24725;1136918229025.0115;34474.65638066261;2038.3801935734277;-0.0;3690.3074646836812;4263881.179832178;949912.7095632928;0.0;730335.0908873059;3.5064205351260025;0.26018809754883326
6237;2019-05-14 00:57:41.747;669;675;243;240;210;77;198;26;36;48;664;253;32;36;216;139;252;601;213;205;197;88;658;364;369;147;369;301;659;-2.0;-1.0;793.0;52.0;141.0;99;55;0;1;0;0;1;0;0;0;1;0;0;0;0;18726.359375;6231.20458984375;6713.6845703125;1042.56140136719;537.0;201594;658.0;0.0;Calculated values ==>;1557788261.747;340.06000000000006;340.66;297.46000000000004;297.16;294.16;280.86;274.8017692304317;292.96000000000004;275.76000000000005;276.76000000000005;277.96000000000004;339.56000000000006;298.46000000000004;276.36;276.76000000000005;294.76000000000005;287.06;298.36;333.26000000000005;293.66;292.86;338.96000000000004;326.86;281.96000000000004;244.02132995426717;267.7187500070086;274.8017692304317;294.46000000000004;6580000.0;3640000.0;3690000.0;1470000.0;3690000.0;3010000.0;6590000.000000001;0.0;0.0;0.13216666666666665;0.008666666666666666;0.0235;0.0235;0.0;6231.20458984375;6713.6845703125;1042.56140136719;18726.359375;486953.22826259676;487709.48128095554;269113.5653223228;267640.87565295486;255144.75827992277;429879.7862731237;457896.71826946054;447196.8515329987;472557.74337227154;519782.2165509806;474639.61988472205;446635.25890643254;447196.8515329987;460377.2924585903;450301.2652022473;274103.80757100787;476744.49589809007;458866.95893993904;457757.51125268615;275983.5004908252;225359.1397227605;476507.52987637534;204305.2935722256;269113.5653223228;274.8017692304317;3026757.545544024;1005909.796974086;236375.8893664108;1236487.563248072;0;9;11;10;47;51;22;14;107;123;1352350421144.815;521179024900.17883;1137096942604.8809;32102.167577148844;2359.0860479692974;-0.0;4433.1327293635395;4264435.718541436;949949.337403262;0.0;730402.7535027949;2.7806630081304475;0.20316708657553215
6238;2019-05-14 00:58:41.827;663;671;244;242;211;99;192;28;44;45;678;251;40;47;214;123;255;618;214;203;191;87;670;374;379;139;378;305;671;-2.0;-1.0;636.0;37.0;153.0;99;36;0;1;0;0;1;0;0;0;1;0;0;0;0;19513.591796875;6360.9111328125;6782.47607421875;947.9647827148441;533.0;201595;653.0;0.0;Calculated values ==>;1557788321.827;339.46000000000004;340.26;297.56;297.36;294.26000000000005;283.06;275.84098080016133;292.36;275.96000000000004;277.56;277.66;340.96000000000004;298.26000000000005;277.16;277.86;294.56;285.46000000000004;298.66;334.96000000000004;293.46000000000004;292.26000000000005;338.46000000000004;326.46000000000004;281.86;242.35481222062532;268.19934244402924;275.84098080016133;294.56;6700000.0;3740000.0;3790000.0;1390000.0;3779999.9999999995;3050000.0;6709999.999999999;0.0;0.0;0.10600000000000001;0.006166666666666667;0.025500000000000002;0.025500000000000002;0.0;6360.9111328125;6782.47607421875;947.9647827148441;19513.591796875;484781.87738168536;485844.41879603895;268533.91045793606;267587.259570724;254951.68031838283;429187.4505931623;455406.110406772;447557.86663498206;473307.3401624125;520928.60921364004;473885.32444000465;446994.97740117426;447978.07099077606;458684.18312000646;445987.1646401892;274370.9379619413;477923.2106495261;456975.3323308763;455262.41705411824;273890.2417152289;223686.61821467688;477407.6109290467;206876.17048892134;268533.91045793606;275.84098080016133;3027076.636691731;1006014.8711840382;236392.499201548;1236600.1812106406;0;9;11;10;47;51;22;14;107;123;1352575120344.5295;521264939300.0697;1137278985004.6497;25512.259791482436;1668.2772160474397;-0.0;4761.576918202646;4264916.478929201;949982.9435122336;0.0;730479.4782465344;2.2667884493252286;0.15718804040816814
6239;2019-05-14 00:59:41.768;656;665;245;243;213;113;181;28;50;44;700;249;47;50;211;116;258;625;215;200;181;86;684;379;384;138;384;309;686;-2.0;-1.0;744.0;18.0;140.0;99;29;0;1;0;0;1;0;0;0;1;0;0;0;0;20287.181640625;6488.66845703125;6950.28173828125;931.9609985351559;529.0;201596;650.0;0.0;Calculated values ==>;1557788381.768;338.76;339.66;297.66;297.46000000000004;294.46000000000004;284.46000000000004;276.35288757459654;291.26000000000005;275.96000000000004;278.16;277.56;343.16;298.06;277.86;278.16;294.26000000000005;284.76000000000005;298.96000000000004;335.66;293.16;291.26000000000005;338.16;326.06;281.76000000000005;242.14157278889297;268.67533136820026;276.35288757459654;294.66;6840000.000000001;3790000.0;3840000.0;1380000.0;3840000.0;3090000.0;6859999.999999999;0.0;0.0;0.12400000000000001;0.003;0.02333333333333333;0.02333333333333333;0.0;6488.66845703125;6950.28173828125;931.9609985351559;20287.181640625;482193.39343008917;483318.9051413727;267779.33050553687;266878.23357827356;254999.4557809756;428830.04407018964;452952.0130857841;447644.1459968097;473339.4428557924;522923.54486374;473124.50722623314;447220.2034694722;447644.1459968097;457295.59595708834;443879.4377621099;274427.7935808871;477230.8715038049;455721.8240259361;452952.0130857841;272634.34865687083;222014.15119762826;477434.4100039802;208032.41729358595;267779.33050553687;276.35288757459654;3027407.983658399;1006121.8457187603;236408.14984477372;1236714.5083267281;0;9;11;10;47;51;22;14;107;123;1352803795259.4714;521347957585.0486;1137463003874.6028;29711.854359199748;808.2059781311827;-0.0;4320.695926872435;4265376.227349404;950003.5605787758;0.0;730555.0894293771;2.424394375154101;0.1680417649884073
6240;2019-05-14 01:00:41.798;652;661;244;246;208;117;170;28;55;43;720;247;52;54;211;115;261;628;214;195;170;85;699;382;387;137;387;312;701;-2.0;0.0;662.0;62.0;121.0;99;27;0;1;0;0;1;0;0;0;1;0;0;0;0;20984.470703125;6651.5244140625;7090.0322265625;929.2846069335941;526.0;201597;646.0;0.0;Calculated values ==>;1557788441.798;338.36;339.26;297.56;297.76000000000005;293.96000000000004;284.86;276.6576332772354;290.16;275.96000000000004;278.66;277.46000000000004;345.16;297.86;278.36;278.56;294.26000000000005;284.66;299.26000000000005;335.96000000000004;292.66;290.16;337.76;325.76000000000005;281.66;241.92719264551067;269.02936301313275;276.6576332772354;294.56;6990000.000000001;3820000.0000000005;3870000.0000000005;1370000.0;3870000.0000000005;3120000.0;7009999.999999999;0.0;0.0;0.11033333333333334;0.010333333333333333;0.020166666666666666;0.020166666666666666;0.0;6651.5244140625;7090.0322265625;929.2846069335941;20984.470703125;479888.06879637286;481039.270751271;266246.53616864723;267110.1792582667;252629.66796321262;428611.97810654406;450777.9779621973;447782.84715424106;473371.616014766;524792.3664806164;472489.66101040115;447357.67133166443;447641.31443992414;456805.9147808788;443103.9528984975;274417.935027039;475916.38287720835;454492.3227633264;450777.9779621973;270959.89632461156;220759.83610629753;477461.2830451272;209054.04733339016;266246.53616864723;276.6576332772354;3027752.0860610176;1006231.402077206;236423.66798006356;1236831.5694448191;0;9;11;10;47;51;22;14;107;123;1353035210910.2803;521430498835.3371;1137649397025.2542;26339.74424690055;2773.541435687949;-0.0;3721.3840761699266;4265843.557554416;950033.4233979429;0.0;730622.1402716368;2.2380904547121667;0.16950979079596484
6241;2019-05-14 01:01:41.789;664;670;240;241;188;70;164;30;58;42;734;245;55;56;214;127;265;637;216;199;163;84;766;356;361;137;359;305;765;-2.0;-1.0;308.0;84.0;188.0;0;24;0;1;0;0;1;0;1;0;1;0;0;0;0;36283.01171875;7337.72900390625;22306.650390625;878.8291015625;523.0;201598;643.0;0.0;Calculated values ==>;1557788501.789;339.56000000000006;340.16;297.16;297.26000000000005;291.96000000000004;280.16;273.955091788801;289.56;276.16;278.96000000000004;277.36;346.56000000000006;297.66;278.66;278.76000000000005;294.56;285.86;299.66;336.86;293.06;289.46000000000004;337.46000000000004;325.46000000000004;281.56;241.92719264551067;268.19934244402924;273.955091788801;294.76000000000005;7659999.999999999;3560000.0;3610000.0;1370000.0;3590000.0;3050000.0;7650000.0;0.0;0.0;0.051333333333333335;0.014;0.03133333333333333;0.03133333333333333;0.0;7337.72900390625;22306.650390625;878.8291015625;36283.01171875;473967.26548186725;475075.7870216641;261122.60578404728;261482.82674380008;244286.24824222436;430412.23801567365;454445.6974495171;449505.0126014062;473273.90776018414;526813.769389227;473175.48660142027;449090.67229019303;449228.9570467634;461648.628002798;449989.71597663057;270723.928558311;469542.93921119615;459311.33047143556;454303.793856829;269704.110367413;219505.55070137876;477364.20960800396;202848.75206507754;261122.60578404728;273.955091788801;3028229.2434963463;1006347.9617023333;236438.7333341431;1237076.505053852;0;9;11;10;47;52;22;14;107;123;1353259577250.045;521512686505.25085;1137834469260.06;12661.688040864872;3843.21640560097;-0.0;6053.010559613826;4266168.520738017;950088.5547756152;0.0;730703.5813421896;0.7390414087354726;0.05177145108961893
6242;2019-05-14 01:02:41.779;709;711;232;231;181;53;158;31;58;42;742;244;56;54;217;133;270;657;214;197;158;83;739;355;360;135;359;294;736;-2.0;-1.0;356.0;19.0;101.0;0;16;0;1;0;0;1;0;1;0;1;0;0;0;0;33958.78515625;7091.76025390625;21331.091796875;802.525390625;520.0;201599;642.0;0.0;Calculated values ==>;1557788561.779;344.06000000000006;344.26;296.36;296.26000000000005;291.26000000000005;278.46000000000004;273.8482719121499;288.96000000000004;276.26000000000005;278.96000000000004;277.36;347.36;297.56;278.76000000000005;278.56;294.86;286.46000000000004;300.16;338.86;292.86;288.96000000000004;337.36;325.16;281.46000000000004;241.49495122638035;266.86631818009863;273.8482719121499;294.56;7390000.000000001;3550000.0;3600000.0;1350000.0;3590000.0;2940000.0;7359999.999999999;0.0;0.0;0.059333333333333335;0.0031666666666666666;0.016833333333333332;0.016833333333333332;0.0;7091.76025390625;21331.091796875;802.525390625;33958.78515625;484177.45294400246;484804.635773936;259580.06515497298;259218.1387608463;242949.8275122353;430477.46260093397;453763.6178575058;451490.120762389;473533.6025564079;528501.2569808579;474492.3606979156;451222.83775306976;450954.9638806022;462049.59554772783;451046.30872507975;275070.3033964112;476382.46294338926;459196.6552382944;453763.6178575058;269285.52512055053;218251.29456621417;477515.2504052768;201911.48498445138;259580.06515497298;273.84827191215;3028814.4942456796;1006468.1874052102;236452.74228636565;1237440.092297497;0;9;11;10;47;52;22;14;107;123;1353475841200.0793;521594272905.2638;1138014139310.0886;14808.332389490964;872.745257165947;-0.0;3268.7564704926353;4266397.399422167;950127.8479061978;0.0;730781.2497872208;0.6484034006110592;0.043161114535727185
6243;2019-05-14 01:03:41.800;735;734;228;227;182;41;154;33;47;42;743;243;48;53;218;135;272;651;212;202;153;82;718;347;352;131;350;285;715;158.0;-1.0;89.0;100.0;72.0;0;1;0;1;0;0;1;0;1;0;1;0;0;0;0;31985.48046875;6900.28271484375;20758.646484375;704.014526367188;517.0;201600;643.0;0.0;Calculated values ==>;1557788621.8;346.66;346.56000000000006;295.96000000000004;295.86;291.36;277.26000000000005;272.9856168485579;288.56;276.46000000000004;277.86;277.36;347.46000000000004;297.46000000000004;277.96000000000004;278.46000000000004;294.96000000000004;286.66;300.36;338.26;293.36;288.46000000000004;337.46000000000004;324.86;281.36;240.61611355647437;265.74818594083865;272.9856168485579;294.36;7180000.0;3470000.0000000005;3520000.0000000005;1310000.0;3500000.0;2850000.0;7150000.0;0.026333333333333334;0.0;0.014833333333333334;0.016666666666666666;0.012;0.03833333333333333;0.0;6900.28271484375;20758.646484375;704.014526367188;31985.48046875;490258.98209971143;490418.62672937993;259114.39575559951;258746.2638422691;243811.3874793805;430988.63858405815;454563.63400504214;451626.9946652076;474050.5081408163;529296.006358248;475533.5792437347;451758.6201082205;452414.7015883719;463535.3357554476;452747.8705520784;278275.0347743533;477886.73117323336;461119.3891967811;454423.3790500967;269704.110367413;216997.06728235667;477913.0319914671;200712.17305675396;218994.6079885665;272.9856168485579;3029364.2221291573;1006584.8285732305;236465.30117972952;1237790.962877709;0;9;11;10;47;52;22;14;107;123;1353689515959.7534;521674100835.142;1138187900104.8235;3721.903187192062;4620.014315578553;-0.0;9024.769557358655;4266551.872098258;950173.6369231162;0.0;730883.7316934142;0.6123019961592685;0.033119496756486524
6244;2019-05-14 01:04:41.810;745;740;230;229;184;30;158;25;16;43;739;243;20;45;220;135;273;636;213;208;158;82;702;337;342;126;341;274;699;1075.0;77.0;419.0;98.0;53.0;0;1;0;1;0;0;1;0;1;0;1;0;0;0;0;31082.654296875;6779.5068359375;20353.08203125;685.111083984375;526.0;201601;642.0;0.0;Calculated values ==>;1557788681.81;347.66;347.16;296.16;296.06;291.56;276.16;271.8864255623528;288.96000000000004;275.66;274.76000000000005;277.46000000000004;347.06000000000006;297.46000000000004;275.16;277.66;295.16;286.66;300.46000000000004;336.76000000000005;293.96000000000004;288.96000000000004;337.36;325.76000000000005;281.36;239.4893008659735;264.3458800820626;271.8864255623528;294.46000000000004;7020000.0;3370000.0000000005;3420000.0000000005;1260000.0;3410000.0;2740000.0;6990000.000000001;0.17916666666666667;0.012833333333333334;0.06983333333333334;0.01633333333333333;0.008833333333333334;0.188;0.0;6779.5068359375;20353.08203125;685.111083984375;31082.654296875;493310.802990287;492895.8786358124;260685.9232361565;260300.729720849;244884.0629748244;431601.1154718507;456783.39717099577;449520.70387210255;474788.1818790087;529724.6301879755;476927.199295504;450047.06663525285;453288.0055065828;465120.0503442498;454469.0524356441;281028.52908346144;477409.91195283795;463423.6882333147;456783.39717099577;269285.52512055053;220759.83610629753;478527.26681584975;197162.90040992762;200147.58144697562;271.8864255623528;3029889.877513419;1006698.8458191766;236476.87915582172;1238133.6177149077;0;9;11;10;47;52;22;14;107;123;1353897750659.7202;521751213685.12976;1138355628054.7969;17622.986608441886;4595.61798463006;0.0;48247.53335611579;4266729.77582554;950250.4466584283;0.0;731361.0804291491;2.533140341324992;0.050721547964139295
6245;2019-05-14 01:05:41.791;750;733;233;231;195;31;166;21;0;44;732;243;3;37;220;140;270;604;214;207;166;84;641;345;350;143;350;268;643;-1.0;145.0;951.0;268.0;25.0;99;1;0;1;0;0;1;0;0;0;0;0;0;0;0;16315.69921875;6178.07177734375;6628.28955078125;0.0;594.0;201602;640.0;0.0;Calculated values ==>;1557788741.791;348.16;346.46000000000004;296.46000000000004;296.26000000000005;292.66;276.26000000000005;272.7676641592781;289.76000000000005;275.26000000000005;273.16;277.56;346.36;297.46000000000004;273.46000000000004;276.86;295.16;287.16;300.16;333.56;293.86;289.76000000000005;337.16;332.56;281.56;243.1966462407574;263.56353331371673;272.7676641592781;294.56;6409999.999999999;3450000.0;3500000.0;1430000.0;3500000.0;2680000.0;6430000.0;0.0;0.024166666666666666;0.1585;0.04466666666666667;0.004166666666666667;0.004166666666666667;0.0;6178.07177734375;6628.28955078125;0.0;16315.69921875;499907.53116897633;497421.3193424943;265644.07834162604;264709.46006055636;250446.13560674142;431113.4868728058;456563.9833628716;448517.2399819188;472686.96060398995;529464.9137727439;477677.78380941594;448912.00216653576;453301.1964908744;463796.86937508755;453797.4328181856;407707.72287280334;479096.2191817426;462088.8242006048;456563.9833628716;268448.3696465944;249199.05678690012;476616.2193308579;199932.19879202344;265644.07834162604;272.7676641592781;3030284.7387133758;1006806.7914472476;236482.58660691782;1238358.3912770494;0;9;11;10;47;52;22;14;107;123;1354105284919.5354;521831888130.0579;1138518176564.652;39400.72902859842;12358.552917401275;0.0;795.4996042551898;4267204.822976176;950391.6866756462;0.0;731769.642951007;4.103802805784921;0.4070015553388207
6246;2019-05-14 01:06:41.791;740;708;235;233;210;39;174;21;-1;47;713;244;0;25;217;149;258;529;214;204;173;88;621;347;351;165;351;269;622;-2.0;-1.0;626.0;142.0;27.0;94;1;0;1;0;0;1;0;0;0;0;0;0;0;0;15877.6083984375;5991.6533203125;6064.14599609375;0.0;658.0;201603;638.0;0.0;Calculated values ==>;1557788801.791;347.16;343.96000000000004;296.66;296.46000000000004;294.16;277.06;272.9856168485579;290.56;275.26000000000005;273.06;277.86;344.46000000000004;297.56;273.16;275.66;294.86;288.06;298.96000000000004;326.06;293.56;290.46000000000004;336.96000000000004;338.96000000000004;281.96000000000004;247.54059778968082;263.6948088759802;272.9856168485579;294.56;6210000.0;3470000.0000000005;3510000.0;1650000.0;3510000.0;2690000.0;6220000.0;0.0;0.0;0.10433333333333333;0.023666666666666666;0.0045000000000000005;0.0045000000000000005;0.0;5991.6533203125;6064.14599609375;0.0;15877.6083984375;500461.8423684144;496084.10372124147;268626.0210515275;267549.7586340316;257079.58180589433;430988.63858405815;457497.8828935947;448198.86398655985;470056.79740504257;527439.0135911516;477665.4045840362;448331.1505229825;451592.4152126301;463255.1075124623;454712.3482788535;411151.69098747784;470213.52906044543;461538.98635599064;457361.0682173694;267611.2341011182;275983.5004908252;474218.62353229895;200368.55810142422;268626.0210515275;272.9856168485579;3030553.016276852;1006908.2058230614;236482.58660691782;1238464.1615732734;0;9;11;10;47;52;22;14;107;123;1354315584919.5354;521924288130.0579;1138679276564.652;25856.961914015817;6481.118215197368;-0.0;849.3077122462885;4267748.6370673645;950548.6839350845;0.0;731783.3496786446;2.752815219501547;0.2599506838290037
6247;2019-05-14 01:07:41.801;719;698;232;230;210;38;179;22;0;46;690;247;1;30;217;157;249;488;215;205;178;87;617;345;349;148;349;272;618;-1.0;-1.0;231.0;153.0;8.0;48;53;0;1;0;0;1;0;0;0;1;0;0;0;0;14830.8115234375;5933.6806640625;4543.607421875;909.431884765625;688.0;201604;635.0;0.0;Calculated values ==>;1557788861.801;345.06000000000006;342.96000000000004;296.36;296.16;294.16;276.96000000000004;272.7676641592781;291.06;275.36;273.16;277.76000000000005;342.16;297.86;273.26000000000005;276.16;294.86;288.86;298.06;321.96000000000004;293.66;290.96000000000004;336.66;341.96000000000004;281.86;244.22491754036054;264.08650396036035;272.7676641592781;294.66;6170000.0;3450000.0;3490000.0;1480000.0;3490000.0;2720000.0;6180000.0;0.0;0.0;0.0385;0.025500000000000002;0.0013333333333333333;0.0013333333333333333;0.0;5933.6806640625;4543.607421875;909.431884765625;14830.8115234375;498049.48083695857;495127.6061256224;267425.19888432825;266378.6864462595;257312.8903242062;431113.4868728058;458500.3044742087;447769.2580566222;472227.7804859284;524837.7594810112;477628.85490432626;447902.6365248319;451707.3755910236;463553.39371655026;456152.5074520586;409064.3214090967;464176.33091663104;461976.5980532765;458364.84017575165;266355.56789118156;288545.87390705565;476283.47287228785;200684.2820095756;267425.19888432825;272.7676641592781;3030808.9624277605;1007007.6001696074;236490.16646908628;1238552.5742517512;0;9;11;10;47;52;22;15;107;123;1354525619920.3364;522018203780.41614;1138841603615.2712;9512.771577811292;7027.779366999162;-0.0;254.58618838856455;4268043.433972217;950661.27684439;0.0;731792.5503277043;1.47497586455197;0.17237661063302218
6248;2019-05-14 01:08:41.782;703;692;231;230;207;38;184;23;4;43;679;247;3;35;218;162;245;491;215;207;183;85;616;345;349;142;350;271;618;-2.0;127.0;399.0;65.0;0.0;12;40;0;1;0;0;1;0;0;0;1;0;0;0;0;13482.708984375;5920.74755859375;3460.28002929688;846.99365234375;705.0;201605;633.0;0.0;Calculated values ==>;1557788921.782;343.46000000000004;342.36;296.26000000000005;296.16;293.86;276.96000000000004;272.7676641592781;291.56;275.46000000000004;273.56;277.46000000000004;341.06000000000006;297.86;273.46000000000004;276.66;294.96000000000004;289.36;297.66;322.26000000000005;293.86;291.46000000000004;336.46000000000004;343.66;281.66;242.98782864720522;263.95629194202945;272.7676641592781;294.66;6160000.0;3450000.0;3490000.0;1420000.0;3500000.0;2710000.0;6180000.0;0.0;0.021166666666666667;0.0665;0.010833333333333334;0.0;0.0;0.0;5920.74755859375;3460.28002929688;846.99365234375;13482.708984375;496000.87671640224;494313.9016296044;266897.4337449807;266378.6864462595;256103.77246742861;431113.4868728058;459175.5905332164;448488.10170732794;472719.4423773052;523783.8560653574;477753.3913245625;448355.5935306646;452526.3982471922;463535.3357554476;456836.76617635426;407728.3234042646;464668.38819496403;462240.547963088;459040.8020849825;265518.4816520846;295666.80309349706;476839.1048536973;199645.44996439735;267425.19888432825;272.7676641592781;3031044.8337155473;1007106.355788856;236504.79871353734;1238619.2521924153;0;9;11;10;47;52;22;15;107;123;1354734953610.1501;522105176230.3387;1139004452030.1262;16548.036340904884;3002.9312613007496;0.0;0.0;4268260.53859977;950744.8396296205;0.0;731794.6712074477;1.9115102660617482;0.17827112475881635
6249;2019-05-14 01:09:41.772;695;689;233;231;208;41;191;24;10;41;680;246;8;38;219;165;243;515;216;207;190;83;617;350;354;144;354;274;619;-1.0;134.0;1061.0;276.0;115.0;3;54;0;1;0;0;1;0;0;0;1;0;0;0;0;13034.0673828125;5910.1025390625;3202.18774414062;937.42626953125;707.0;201606;629.0;0.0;Calculated values ==>;1557788981.772;342.66;342.06000000000006;296.46000000000004;296.26000000000005;293.96000000000004;277.26000000000005;273.3108153835814;292.26000000000005;275.56;274.16;277.26000000000005;341.16;297.76000000000005;273.96000000000004;276.96000000000004;295.06;289.66;297.46000000000004;324.66;293.86;292.16;336.06;343.86;281.46000000000004;243.40439225979637;264.3458800820626;273.3108153835814;294.76000000000005;6170000.0;3500000.0;3540000.0;1440000.0;3540000.0;2740000.0;6190000.0;0.0;0.022333333333333334;0.17683333333333331;0.046;0.019166666666666665;0.019166666666666665;0.0;5910.1025390625;3202.18774414062;937.42626953125;13034.0673828125;494820.95290686865;493805.1965759684;267857.56598288554;266799.20601580077;256446.9053539239;430799.1582183253;459330.1300862276;448726.8174328835;472259.5391352755;523646.7523224724;477266.29500147694;448461.0007257512;452388.655222715;463069.30017575866;456426.3261694534;406305.3160829933;468400.3263749028;461478.7024860622;459194.73155988165;263844.3676079864;296504.67125881097;476392.8531238811;201246.06101735545;267857.56598288554;273.3108153835814;3031265.7700231196;1007204.9297746159;236519.66640119432;1238674.7635037752;0;9;11;10;47;52;22;15;107;123;1354945818460.1836;522190961930.3523;1139167924780.152;43762.84709281254;12656.752436900179;0.0;3667.295673559092;4268763.045530015;950875.3152442323;0.0;731825.226911266;5.978964171573885;0.5578438632428858
6250;2019-05-14 01:10:41.773;690;687;232;232;208;60;197;23;15;39;684;244;12;42;218;164;243;538;215;206;197;81;621;360;365;148;365;281;623;-2.0;136.0;1112.0;345.0;113.0;46;81;0;1;0;0;1;0;0;0;1;0;0;0;0;14390.3984375;5924.8994140625;4451.2392578125;1111.5576171875;709.0;201607;626.0;0.0;Calculated values ==>;1557789041.773;342.16;341.86;296.36;296.36;293.96000000000004;279.16;274.38016830617;292.86;275.46000000000004;274.66;277.06;341.56000000000006;297.56;274.36;277.36;294.96000000000004;289.56;297.46000000000004;326.96000000000004;293.76000000000005;292.86;335.76000000000005;344.06000000000006;281.26000000000005;244.22491754036054;265.2429198363724;274.38016830617;294.66;6210000.0;3600000.0;3650000.0;1480000.0;3650000.0;2810000.0;6230000.0;0.0;0.02266666666666667;0.18533333333333332;0.0575;0.01883333333333333;0.01883333333333333;0.0;5924.8994140625;4451.2392578125;1111.5576171875;14390.3984375;493739.9992543552;493127.6924800053;266928.81242617936;266928.81242617936;256223.44805325498;430148.3826014536;458400.8548651725;448091.48101872875;471532.1168906075;523499.53209898534;476157.28028603375;447686.1071998726;451678.0808159457;461267.2016228658;454615.39246030693;404261.35710016254;471490.27259540313;459636.7508791465;458400.8548651725;262588.8327430989;297342.5633918147;475691.85218741733;204004.43514819542;266928.81242617936;274.38016830617;3031494.3110469664;1007303.5564345231;236536.74155147743;1238738.5431250238;0;9;11;10;47;52;22;15;107;123;1355161522054.923;522278563390.24646;1139334427554.951;45237.46583467218;15622.02647975526;0.0;3606.0567992677043;4269504.727164669;951110.975662528;0.0;731885.8391919875;5.611703816984885;0.5409823806683178
6251;2019-05-14 01:11:41.783;682;687;236;233;209;86;200;23;19;37;689;243;17;50;215;149;244;576;215;206;199;76;637;366;371;149;371;294;639;-2.0;-1.0;1193.0;242.0;156.0;97;99;0;1;0;0;1;0;0;0;1;0;0;0;0;16729.439453125;6041.810546875;6335.21337890625;1277.04138183594;709.0;201608;624.0;0.0;Calculated values ==>;1557789101.783;341.36;341.86;296.76000000000005;296.46000000000004;294.06;281.76000000000005;275.0112864084945;293.16;275.46000000000004;275.06;276.86;342.06000000000006;297.46000000000004;274.86;278.16;294.66;288.06;297.56;330.76000000000005;293.76000000000005;293.06;335.56;344.06000000000006;280.76000000000005;244.42749628697553;266.86631818009863;275.0112864084945;294.66;6370000.0;3660000.0;3710000.0;1490000.0;3710000.0;2940000.0;6390000.0;0.0;0.0;0.19883333333333333;0.04033333333333333;0.026000000000000002;0.026000000000000002;0.0;6041.810546875;6335.21337890625;1277.04138183594;16729.439453125;491004.36904863396;491495.28936632443;267454.33400269365;265978.4873320663;255759.12869135858;429743.705733735;457852.71336032555;446162.9237927091;471199.84743302374;522975.69618741795;474375.8201073994;445882.5917576949;450417.41326201573;459928.2820158971;451413.44454563194;272006.6373888637;475340.7249302909;458686.9175220289;457713.1471252446;261751.83340796042;297342.5633918147;475070.9448249597;205234.8261199387;267454.33400269365;275.0112864084945;3031753.686251344;1007403.2956379455;236556.6498606314;1238828.4452114997;0;9;11;10;47;52;22;15;107;123;1355382358854.888;522367678240.2323;1139506956304.9236;47904.53675393584;10883.390121102513;-0.0;4946.729141186325;4270281.0398833435;951331.8909472453;0.0;731957.124287016;4.667815378081504;0.4089338323546176
6252;2019-05-14 01:12:44.784;669;681;244;235;210;102;193;23;25;35;699;242;22;61;213;129;247;607;216;205;192;72;648;373;378;153;378;306;650;-3.0;-1.0;1166.0;288.0;161.0;99;99;0;1;0;0;1;0;0;0;1;0;0;0;0;17737.6640625;6108.11279296875;6447.51123046875;1316.89208984375;707.0;201609;622.0;0.0;Calculated values ==>;1557789164.784;340.06000000000006;341.26;297.56;296.66;294.16;283.36;275.73799182748917;292.46000000000004;275.46000000000004;275.66;276.66;343.06000000000006;297.36;275.36;279.26000000000005;294.46000000000004;286.06;297.86;333.86;293.66;292.36;335.36;343.86;280.36;245.2279566241654;268.3187672390254;275.73799182748917;294.76000000000005;6480000.0;3729999.9999999995;3779999.9999999995;1530000.0;3779999.9999999995;3060000.0;6500000.0;0.0;0.0;0.19433333333333333;0.048;0.026833333333333334;0.026833333333333334;0.0;6108.11279296875;6447.51123046875;1316.89208984375;17737.6640625;488020.1241340817;489513.30720752757;270521.2046676512;266014.7151403807;255582.63205079324;429258.0297950786;455716.42608856136;444657.03686278535;470463.6507367046;523059.4233388622;472687.5997080909;444222.0935492395;449735.29261782207;458544.45361967396;447113.3466882426;272413.24943509966;478724.7227366236;457421.02735945286;455573.27462539345;260914.8530628454;296504.67125881097;474161.2484263017;207125.4328667534;270521.2046676512;275.73799182748917;3032055.2781938566;1007509.6091545362;236579.34713875104;1238940.2958270814;0;9;11;10;47;52;22;15;107;123;1355618297599.6165;522462809750.12286;1139695959304.706;46160.30837656221;12817.71914685832;-0.0;4965.563877199416;4271104.12034185;951539.2789449221;0.0;732043.8582275345;4.60937229255778;0.41843483873752363
6253;2019-05-14 01:13:41.784;655;670;249;237;211;117;178;24;34;33;698;243;30;72;211;121;251;619;217;200;178;67;658;379;384;147;384;316;659;85.0;-1.0;1053.0;281.0;137.0;99;1;0;1;0;0;1;0;0;0;1;1;0;0;0;19974.611328125;6175.1025390625;6513.28369140625;2400.77416992188;705.0;201610;621.0;0.0;Calculated values ==>;1557789221.784;338.66;340.16;298.06;296.86;294.26000000000005;284.86;276.35288757459654;290.96000000000004;275.56;276.56;276.46000000000004;342.96000000000004;297.46000000000004;276.16;280.36;294.26000000000005;285.26000000000005;298.26000000000005;335.06;293.16;290.96000000000004;335.26000000000005;343.66;279.86;244.02132995426717;269.49753711883926;276.35288757459654;294.86;6580000.0;3790000.0;3840000.0;1470000.0;3840000.0;3160000.0;6590000.000000001;0.014166666666666666;0.0;0.1755;0.04683333333333333;0.022833333333333334;0.037;0.0;6175.1025390625;6513.28369140625;2400.77416992188;19974.611328125;484924.7313941638;486990.21484885365;272267.6968568707;266224.3392202044;255516.4686538976;428830.04407018964;452508.26477614546;443966.09357280564;471068.7543314603;522147.4207630414;471475.1224342924;443372.6757502026;449429.8052140028;457295.59595708834;444682.6212087273;273517.2558661832;479480.0537241064;455721.8240259361;452508.26477614546;260496.36997498586;295666.80309349706;474437.4848133345;208602.78463421515;247891.49172657466;276.3528875745966;3032353.8337073657;1007606.8512759147;236608.77866330752;1239042.902120213;0;9;11;10;47;52;22;15;108;123;1355835467599.6165;522548309750.12286;1139873229304.706;41306.26071872263;12449.925125055423;-0.0;7570.820602834119;4271796.564013855;951739.3144620748;0.0;732143.1046046681;4.064308736821734;0.3539782590490992
6254;2019-05-14 01:14:41.785;643;658;252;238;213;116;163;25;38;31;677;245;36;86;211;119;254;621;219;199;163;61;673;376;381;144;381;323;675;-3.0;-1.0;800.0;292.0;128.0;99;1;0;1;0;0;1;0;0;0;1;1;0;0;0;21886.53515625;6306.84765625;6814.3935546875;2457.6181640625;703.0;201611;620.0;0.0;Calculated values ==>;1557789281.785;337.46000000000004;338.96000000000004;298.36;296.96000000000004;294.46000000000004;284.76000000000005;276.0463484220469;289.46000000000004;275.66;276.96000000000004;276.26000000000005;340.86;297.66;276.76000000000005;281.76000000000005;294.26000000000005;285.06;298.56;335.26000000000005;293.06;289.46000000000004;335.16;343.46000000000004;279.26000000000005;243.40439225979637;270.30646906291605;276.0463484220469;295.06;6730000.0;3760000.0;3810000.0;1440000.0;3810000.0;3229999.9999999995;6750000.0;0.0;0.0;0.13333333333333333;0.048666666666666664;0.021333333333333333;0.021333333333333333;0.0;6306.84765625;6814.3935546875;2457.6181640625;21886.53515625;481481.0220816585;483494.04761359224;272169.1101868551;265465.77532046614;255497.29107767186;429045.3911783415;450803.37793128815;443137.76446181117;471270.65844568226;519341.4563735272;470774.1882024931;442835.71377747075;450113.5127783402;457781.77931122447;444962.35672420694;273459.9964177298;477911.9645066356;456076.57134863466;450803.37793128815;260077.89159075968;294828.9587717387;474231.63127280935;207957.20315352493;272169.1101868551;276.0463484220469;3032702.6824097484;1007710.8692614342;236649.2659409794;1239153.9679486372;0;9;11;10;47;52;22;15;108;123;1356064971425.2512;522635611205.3643;1140064932500.2363;31357.408174438166;12958.68883513851;-0.0;3810.8643785479053;4272402.104681815;951951.0564413028;0.0;732237.9535605649;3.0892480784155345;0.3035389588158622
6255;2019-05-14 01:15:41.785;641;652;254;241;214;110;162;25;3;30;694;248;10;81;212;118;258;623;221;201;162;57;705;374;379;144;379;320;706;-2.0;-1.0;774.0;324.0;117.0;99;1;36;1;0;0;1;0;0;0;1;1;0;0;0;26811.25;9095.7734375;7281.13330078125;2428.70239257812;700.0;201612;617.0;0.0;Calculated values ==>;1557789341.785;337.26;338.36;298.56;297.26000000000005;294.56;284.16;275.84098080016133;289.36;275.66;273.46000000000004;276.16;342.56000000000006;297.96000000000004;274.16;281.26000000000005;294.36;284.96000000000004;298.96000000000004;335.46000000000004;293.26000000000005;289.36;334.86;343.16;278.86;243.40439225979637;269.9613774848165;275.84098080016133;295.26000000000005;7050000.0;3740000.0;3790000.0;1440000.0;3790000.0;3200000.0;7059999.999999999;0.0;0.0;0.129;0.054000000000000006;0.0195;0.0195;0.0;9095.7734375;7281.13330078125;2428.70239257812;26811.25;477487.08747039875;479084.6833493149;270324.6810605581;264661.3784775459;254498.47926383335;429187.4505931623;451012.9816778889;438366.71036790113;471171.66155044775;521398.3488518465;471543.4265361015;439471.98260873207;449958.254030156;458244.36026315676;445201.0910511953;272315.00392786757;474519.50932930177;456691.5416846961;451012.9816778889;258822.4845140824;293572.2367247113;473837.7943901764;207437.47470786222;270324.6810605581;275.84098080016133;3033108.4972860506;1007839.2244372155;236689.9852789514;1239271.4306724328;0;9;11;10;47;52;22;15;108;123;1356292971425.2512;522722011205.3643;1140257832500.2363;29789.87140014502;14385.617262844968;-0.0;3523.4218620379497;4272911.665344937;952178.925658786;0.0;732299.0726125698;2.5364193306961607;0.26013975361202896
6256;2019-05-14 01:16:41.806;664;670;244;244;198;76;169;25;-6;30;719;249;-15;70;215;129;263;635;220;201;168;53;767;350;355;145;354;311;765;-2.0;0.0;0.0;0.0;175.0;0;13;31;1;0;0;1;1;0;0;1;1;0;0;0;41141.0;9563.509765625;22373.34375;2419.46923828125;697.0;201613;615.0;0.0;Calculated values ==>;1557789401.806;339.56000000000006;340.16;297.56;297.56;292.96000000000004;280.76000000000005;273.3108153835814;290.06;275.66;272.56;276.16;345.06000000000006;298.06;271.66;280.16;294.66;286.06;299.46000000000004;336.66;293.26000000000005;289.96000000000004;334.66;342.86;278.46000000000004;243.61107973660833;268.91163127593666;273.3108153835814;295.16;7670000.0;3500000.0;3550000.0;1450000.0;3540000.0;3110000.0;7650000.0;0.0;0.0;0.0;0.0;0.029166666666666667;0.029166666666666667;0.0;9563.509765625;22373.34375;2419.46923828125;41141.0;473847.682134583;475075.7870216641;262574.7444659103;262574.7444659103;247294.83796767457;430799.1582183253;456153.4618424425;438961.69736309384;471038.1348384378;524766.2226013248;472861.01609238173;437548.62350390764;450065.84578994487;462540.9979189812;451362.71143001004;269827.14441297186;469199.8874152407;460521.7338606115;456014.5423870013;257985.5697089033;292315.56762988004;473313.68340882397;430799.1582183253;262574.7444659103;273.3108153835814;3033674.964229249;1007994.7728865803;236730.40084964753;1239518.6378063702;0;9;11;10;48;52;22;15;108;123;1356513248494.9153;522808741550.23206;1140447198754.9475;0.0;0.0;-0.0;5641.99410603182;4273160.001160017;952298.8477605104;0.0;732375.4778113171;0.16421996458833288;-0.002190331468184653
