;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6257;2019-05-14 01:17:41.816;718;722;238;237;186;56;172;28;-13;30;736;250;-25;57;218;136;269;668;222;199;172;48;752;355;360;140;358;300;749;-3.0;-1.0;640.0;231.0;111.0;0;5;10;1;0;0;1;1;0;0;1;1;0;0;0;37688.81640625;7950.3154296875;21779.1484375;2311.9365234375;694.0;201614;612.0;0.0;Calculated values ==>;1557789461.816;344.96000000000004;345.36;296.96000000000004;296.86;291.76000000000005;278.76000000000005;273.8482719121499;290.36;275.96000000000004;271.86;276.16;346.76;298.16;270.66;278.86;294.96000000000004;286.76000000000005;300.06;339.96000000000004;293.06;290.36;334.36;342.56000000000006;277.96000000000004;242.56692532238324;267.5978703862781;273.8482719121499;295.36;7520000.0;3550000.0;3600000.0;1400000.0;3579999.9999999995;3000000.0;7490000.000000001;0.0;0.0;0.10666666666666667;0.0385;0.018500000000000003;0.018500000000000003;0.0;7950.3154296875;21779.1484375;2311.9365234375;37688.81640625;484157.5534129605;485090.9835076331;261150.60327684053;260785.64986512327;244105.11548041677;430477.46260093397;455741.6133297435;440299.1568695582;471703.5210853088;527412.0313022314;474417.14028957894;438474.17998885084;450279.57893523976;462334.5135562977;451480.83890531765;273494.7265583619;476628.4434475388;459469.1335377376;455741.6133297435;256730.23209357203;291058.95107146574;473471.4621678974;202178.62805686868;261150.60327684053;273.8482719121499;3034331.9888517195;1008140.7457546087;236769.83580238582;1239886.6365641134;0;9;11;10;48;52;22;15;108;123;1356727784244.881;522894255800.21844;1140630529304.9185;25399.52307335355;10444.774113274605;-0.0;3599.9336859787054;4273371.699129377;952385.9020514046;0.0;732452.5067122491;1.2310395423337321;0.12041419015860202
6258;2019-05-14 01:18:41.796;751;753;236;234;190;47;172;31;-23;31;745;251;-24;52;219;141;273;665;222;201;171;44;724;351;355;140;354;294;722;-2.0;-1.0;0.0;66.0;72.0;0;3;1;1;0;0;1;1;0;0;1;1;0;0;0;35115.0859375;7053.4921875;20917.8203125;2253.05737304688;691.0;201615;608.0;0.0;Calculated values ==>;1557789521.796;348.26;348.46000000000004;296.76000000000005;296.56;292.16;277.86;273.4187578820637;290.36;276.26000000000005;270.86;276.26000000000005;347.66;298.26000000000005;270.76000000000005;278.36;295.06;287.26000000000005;300.46000000000004;339.66;293.26000000000005;290.26000000000005;333.96000000000004;342.26;277.56;242.56692532238324;266.86631818009863;273.4187578820637;295.36;7240000.000000001;3510000.0;3550000.0;1400000.0;3540000.0;2940000.0;7220000.0;0.0;0.0;0.0;0.011000000000000001;0.012;0.012;0.0;7053.4921875;20917.8203125;2253.05737304688;35115.0859375;491982.98689437954;492472.2540742407;261763.27668717015;261004.420073448;246072.9545018416;430735.4089219946;456569.29167028697;440098.1585071842;471801.8942764967;528813.2263179751;475306.58352584834;439948.6972124554;450686.4916094708;463069.30017575866;452901.3683343994;278131.598803321;479271.3104592717;460521.7338606115;456430.83553010726;255056.51255035817;289802.386634966;473079.08457772195;201933.98174649524;261763.27668717015;273.4187578820637;3034938.485805048;1008265.7358075483;236807.86473766333;1240242.3260344523;0;9;11;10;48;52;22;15;108;123;1356942212744.9492;522978227800.2451;1140808669904.975;0.0;2982.596131143494;-0.0;2336.0107061152453;4273583.291267491;952497.7595052263;0.0;732501.9564267979;0.17597080963470152;0.016391796460817145
6259;2019-05-14 01:19:41.767;759;756;240;239;194;35;173;30;-39;33;749;252;-40;51;221;143;274;651;223;207;173;41;710;341;346;137;344;285;708;460.0;-1.0;637.0;48.0;58.0;0;1;1;1;0;0;1;1;0;0;1;1;0;0;0;34770.375;6915.83447265625;20639.3359375;2189.72534179688;692.0;201616;605.0;0.0;Calculated values ==>;1557789581.767;349.06000000000006;348.76;297.16;297.06;292.56;276.66;272.3289490889957;290.46000000000004;276.16;269.26000000000005;276.46000000000004;348.06000000000006;298.36;269.16;278.26000000000005;295.26000000000005;287.46000000000004;300.56;338.26;293.86;290.46000000000004;333.66;342.36;277.26000000000005;241.92719264551067;265.74818594083865;272.3289490889957;295.46000000000004;7100000.0;3410000.0;3460000.0;1370000.0;3440000.0;2850000.0;7080000.0;0.07666666666666666;0.0;0.10616666666666667;0.008;0.009666666666666665;0.08633333333333333;0.0;6915.83447265625;20639.3359375;2189.72534179688;34770.375;494517.3443332789;494286.24268909317;264129.4613809765;263725.1714385326;247762.83331043238;431359.6534126046;458169.09799002606;439676.6972338215;472393.7743832905;529916.4599133697;476566.23801957583;439528.69999165187;452152.6748107668;464810.65036636207;454894.81871235033;280485.05131826765;478698.6332012886;462693.8137971133;458169.09799002606;253801.27034056993;290221.2356813373;473176.1828425327;198035.93052358102;205436.36448058666;272.3289490889957;3035520.5831626616;1008382.0905976209;236844.87003238514;1240588.4682866253;0;9;11;10;48;52;22;15;108;123;1357152411099.7954;523061287635.1844;1140982285949.8481;25654.194732403867;2201.122018551613;-0.0;21819.259326314932;4273796.972894043;952540.9362775774;0.0;732703.1530515278;1.6700201772940706;0.07445149300633383
6260;2019-05-14 01:20:41.807;762;757;244;243;197;25;177;19;-50;31;748;252;-52;47;222;143;275;644;221;211;176;39;674;341;345;132;345;277;675;-2.0;142.0;854.0;751.0;18.0;99;1;1;1;0;0;1;0;0;0;1;1;0;0;0;21452.521484375;6544.501953125;7040.6240234375;2136.44091796875;693.0;201617;601.0;0.0;Calculated values ==>;1557789641.807;349.36;348.86;297.56;297.46000000000004;292.86;275.66;272.3289490889957;290.86;275.06;268.16;276.26000000000005;347.96000000000004;298.36;267.96000000000004;277.86;295.36;287.46000000000004;300.66;337.56000000000006;294.26000000000005;290.76000000000005;333.26000000000005;342.46000000000004;277.06;240.83765695389522;264.73235714968143;272.3289490889957;295.26000000000005;6740000.000000001;3410000.0;3450000.0;1320000.0;3450000.0;2770000.0;6750000.0;0.0;0.023666666666666666;0.1423333333333333;0.12516666666666668;0.003;0.003;0.0;6544.501953125;7040.6240234375;2136.44091796875;21452.521484375;498409.27807906456;497625.70233907376;268197.47093084623;267729.4511385532;249886.04579041246;431359.6534126046;458868.26619600336;439803.524947788;472853.8412306012;530421.8132195155;477569.9096374288;439511.66770100145;453026.932019493;464793.3777940636;454894.81871235033;391367.32319859695;481404.60045481037;463366.4166169525;458733.7890088602;252127.67657613798;290640.09048841946;473630.5699406402;198366.57215190894;268197.47093084623;272.3289490889957;3035989.4196491586;1008494.3348474113;236880.94545211727;1240819.2883970418;0;9;11;10;48;52;22;15;108;123;1357359849299.6636;523142041435.13306;1141150998349.741;34364.52628128011;34453.87705655619;0.0;571.6089542340419;4274297.462339511;952846.5982418929;0.0;732889.8680141264;4.413682984499953;0.561355893340807
6261;2019-05-14 01:21:41.788;758;736;245;244;213;39;182;20;-42;30;748;253;-50;43;220;153;268;580;221;208;181;38;646;348;352;131;352;279;648;-1.0;82.0;341.0;350.0;34.0;99;1;1;1;0;0;1;0;0;0;1;1;0;0;0;20666.53515625;6280.47216796875;6681.64208984375;2158.0810546875;703.0;201618;597.0;0.0;Calculated values ==>;1557789701.788;348.96000000000004;346.76;297.66;297.56;294.46000000000004;277.06;273.0942459734351;291.36;275.16;268.96000000000004;276.16;347.96000000000004;298.46000000000004;268.16;277.46000000000004;295.16;288.46000000000004;299.96000000000004;331.16;293.96000000000004;291.26000000000005;332.86;343.46000000000004;276.96000000000004;240.61611355647437;264.9883086891361;273.0942459734351;295.26000000000005;6459999.999999999;3479999.9999999995;3520000.0000000005;1310000.0;3520000.0000000005;2790000.0;6480000.0;0.0;0.013666666666666666;0.05683333333333333;0.058333333333333334;0.005666666666666667;0.005666666666666667;0.0;6280.47216796875;6681.64208984375;2158.0810546875;20666.53515625;500510.7281040565;497345.8809205378;271283.0420087607;270734.3106353687;256831.36187799874;430925.7729439634;458427.4322495705;440534.5728905512;472887.3552016489;530269.8707368593;477433.5859777908;439367.1133590266;452160.7571619376;463499.5827140881;455099.7323013299;404352.6072263363;474850.04601751687;461917.0532126514;458291.4282004027;250454.15340279948;294828.9587717387;473663.03176242136;200256.8348590604;271283.0420087607;273.0942459734351;3036340.300641402;1008601.1757884015;236916.72180256678;1240933.6044034695;0;9;11;10;48;52;22;15;108;123;1357568883085.3083;523220916450.37634;1141317745530.2554;13655.78477812306;15948.694819362725;0.0;1059.714188419305;4274697.504879308;953266.4866687005;0.0;732903.4580688099;2.0280289475199256;0.2574493066720747
6262;2019-05-14 01:22:41.799;740;723;243;241;224;45;186;21;-30;28;748;253;-39;40;219;161;260;529;223;207;186;37;636;351;356;137;356;284;637;-2.0;-1.0;425.0;294.0;41.0;98;1;1;1;0;0;1;0;0;0;1;1;0;0;0;20368.80078125;6148.38427734375;6430.572265625;2179.7060546875;717.0;201619;593.0;0.0;Calculated values ==>;1557789761.799;347.16;345.46000000000004;297.46000000000004;297.26000000000005;295.56;277.66;273.4187578820637;291.76000000000005;275.26000000000005;270.16;275.96000000000004;347.96000000000004;298.46000000000004;269.26000000000005;277.16;295.06;289.26000000000005;299.16;326.06;293.86;291.76000000000005;332.46000000000004;344.86;276.86;241.92719264551067;265.62235894841564;273.4187578820637;295.46000000000004;6360000.0;3510000.0;3560000.0;1370000.0;3560000.0;2840000.0;6370000.0;0.0;0.0;0.07083333333333333;0.049;0.006833333333333333;0.006833333333333333;0.0;6148.38427734375;6430.572265625;2179.7060546875;20368.80078125;499039.0400601238;496645.9764952042;271422.44516539417;270291.04919717374;262006.9484436636;430735.4089219946;458331.9995530319;441209.62679700064;471904.2073218062;529889.3057032742;476806.66744023206;439894.30340763397;450881.06347566436;462769.0328275246;455707.73298722145;405281.3650549666;468226.86524992634;461171.6782371525;458331.9995530319;248780.69988749037;300694.37409284414;472785.1150065333;201016.99570022098;271422.44516539417;273.4187578820637;3036682.3244666215;1008704.7685805015;236952.87665560358;1241042.8928888321;0;9;11;10;48;52;22;15;108;123;1357781322025.018;523301331190.2664;1141486676495.0244;17013.644702688558;13316.637846009302;-0.0;1277.2152883155245;4274953.130314038;953510.4091515035;0.0;732922.9360513984;2.1416234450696647;0.2522788245277284
6263;2019-05-14 01:23:41.779;719;714;244;242;218;44;190;23;-18;28;748;253;-26;45;219;167;256;533;222;209;189;36;636;350;355;141;355;286;637;-1.0;-1.0;287.0;314.0;59.0;99;1;0;1;0;0;1;0;0;0;1;1;0;0;0;20374.498046875;6056.0751953125;6447.84228515625;2176.59155273438;725.0;201620;589.0;0.0;Calculated values ==>;1557789821.779;345.06000000000006;344.56000000000006;297.56;297.36;294.96000000000004;277.56;273.3108153835814;292.16;275.46000000000004;271.36;275.96000000000004;347.96000000000004;298.46000000000004;270.56;277.66;295.06;289.86;298.76000000000005;326.46000000000004;294.06;292.06;332.06;345.66;276.76000000000005;242.77792619122317;265.87368984753493;273.3108153835814;295.36;6360000.0;3500000.0;3550000.0;1410000.0;3550000.0;2860000.0;6370000.0;0.0;0.0;0.04783333333333333;0.052333333333333336;0.009833333333333333;0.009833333333333333;0.0;6056.0751953125;6447.84228515625;2176.59155273438;20374.498046875;496200.0394126139;495420.11935059034;272006.6373888637;270850.8974503094;259455.5327300138;430799.1582183253;459036.2895090457;442522.3371157455;471373.7779470034;529736.7950983294;476554.5981063075;441367.36226062285;451185.3223846197;462919.32119116804;456701.4910723406;403194.4374087692;468869.1593130402;461592.22777629585;458900.4430022252;247107.31509690773;304046.57827927166;472161.77640367835;200804.51115084082;272006.6373888637;273.3108153835814;3037021.7387811337;1008806.4385081964;236989.16703485028;1241150.177236749;0;9;11;10;48;52;22;15;108;123;1357994550925.086;523384703390.2929;1141657619495.0789;11562.169341987941;14201.0302148985;-0.0;1837.7890885313877;4275191.182720558;953739.6466141171;0.0;732948.8857684238;1.880111144851466;0.2327340970404898
6264;2019-05-14 01:24:41.779;705;706;245;244;215;44;195;24;-6;28;743;253;-13;43;220;170;254;560;221;209;194;35;638;353;358;141;358;289;639;-2.0;-1.0;553.0;249.0;86.0;99;0;0;1;0;0;1;0;0;0;1;1;0;0;0;20392.7734375;6071.5419921875;6484.6533203125;2190.61596679688;729.0;201621;587.0;0.0;Calculated values ==>;1557789881.779;343.66;343.76;297.66;297.56;294.66;277.56;273.6339639331285;292.66;275.56;272.56;275.96000000000004;347.46000000000004;298.46000000000004;271.86;277.46000000000004;295.16;290.16;298.56;329.16;294.06;292.56;331.86;346.06000000000006;276.66;242.77792619122317;266.24828229547654;273.6339639331285;295.26000000000005;6380000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2890000.0;6390000.0;0.0;0.0;0.09216666666666667;0.0415;0.014333333333333333;0.014333333333333333;0.0;6071.5419921875;6484.6533203125;2190.61596679688;20392.7734375;494087.40641026496;494124.8987834101;272348.81135286816;271761.16889317863;258114.35228266637;430607.02586249536;459240.64650238265;443623.95927865093;471373.7779470034;528989.4211248405;476175.0796927507;442621.2650630011;450380.85735725827;462600.4079176935;456621.79914449;400931.915354558;472872.1841133661;461131.9395044041;459104.5488287171;246270.64818160105;305722.83045113535;472063.34231996303;201397.94919981723;272348.81135286816;273.6339639331285;3037361.4660435035;1008907.5019847589;237025.56043084638;1241257.9480334613;0;9;11;10;48;52;22;15;108;123;1358208450925.086;523469303390.2929;1141830119495.0789;22325.163928932507;11232.61381448605;-0.0;2676.8322371538347;4275473.577164482;953951.5936476953;0.0;732986.5076128045;2.4571149175444007;0.2539599386062155
6265;2019-05-14 01:25:41.780;696;700;246;244;212;52;199;24;3;28;739;253;-2;52;221;163;254;587;223;208;198;34;643;361;365;140;366;296;644;-3.0;-2.0;641.0;209.0;163.0;99;0;0;1;0;0;1;0;0;0;1;1;0;0;0;20515.8984375;6105.498046875;6473.84228515625;2248.13696289062;731.0;201622;585.0;0.0;Calculated values ==>;1557789941.78;342.76;343.16;297.76000000000005;297.56;294.36;278.36;274.4858918419099;293.06;275.56;273.46000000000004;275.96000000000004;347.06000000000006;298.46000000000004;272.96000000000004;278.36;295.26000000000005;289.46000000000004;298.56;331.86;293.96000000000004;292.96000000000004;331.66;346.26;276.56;242.56692532238324;267.1113755279542;274.4858918419099;295.46000000000004;6430000.0;3610000.0;3650000.0;1400000.0;3660000.0;2960000.0;6440000.000000001;0.0;0.0;0.10683333333333334;0.034833333333333334;0.027166666666666665;0.027166666666666665;0.0;6105.498046875;6473.84228515625;2248.13696289062;20515.8984375;492338.7953719523;492792.9114284573;272317.5312618901;271176.14200945914;256655.47328106387;430081.6785162784;458676.5019544617;443492.9014857251;471506.718606615;528034.7439610871;475282.82370067347;442768.92604114447;450325.74949144374;461518.9443161543;454303.793856829;397806.431568338;476411.0938245926;459909.8450383343;458538.7512291684;245433.99809710225;306560.99450073834;472096.9026672395;203425.6778836049;272317.5312618901;274.4858918419099;3037702.37732381;1009008.9790095508;237062.55065504255;1241365.937296501;0;9;11;10;48;52;22;15;108;123;1358425354539.824;523553604795.1911;1142005622419.867;25647.181721493173;9358.714329963272;-0.0;5059.00980911106;4275873.353373912;954123.1909085984;0.0;733050.9740375347;2.702071637923801;0.24842517826121494
6266;2019-05-14 01:26:41.780;687;695;248;245;212;79;197;25;10;29;740;254;5;54;218;147;255;611;221;207;197;33;645;373;378;141;378;302;647;-2.0;-1.0;425.0;298.0;175.0;100;0;0;1;0;0;1;0;0;0;1;1;0;0;0;20719.50390625;6088.42919921875;6439.2646484375;2296.10424804688;730.0;201623;583.0;0.0;Calculated values ==>;1557790001.78;341.86;342.66;297.96000000000004;297.66;294.36;281.06;275.73799182748917;292.86;275.66;274.16;276.06;347.16;298.56;273.66;278.56;294.96000000000004;287.86;298.66;334.26000000000005;293.86;292.86;331.46000000000004;346.16;276.46000000000004;242.77792619122317;267.8393353686513;275.73799182748917;295.26000000000005;6450000.0;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3020000.0;6470000.0;0.0;0.0;0.07083333333333333;0.049666666666666665;0.029166666666666667;0.029166666666666667;0.0;6088.42919921875;6439.2646484375;2296.10424804688;20719.50390625;490877.6377173702;491791.64413648087;273122.13129695;271395.3197572791;256497.82861056263;429258.0297950786;456287.3088587096;443285.3374463631;471472.3440730569;527674.871524448;474627.8007999696;442552.9904358224;449505.1483678675;459241.588597443;449853.0112920409;397152.7132857969;479675.52196906024;457702.8289879699;456287.3088587096;244597.3647265701;306141.9092990094;471866.4182417926;206555.46001882796;273122.13129695;275.7379918274892;3038046.0056766747;1009110.5950699348;237100.41933180037;1241473.5465209475;0;9;11;10;48;52;22;15;108;123;1358648254539.824;523637904795.1911;1142185022419.867;16768.36631778374;13177.110925073912;-0.0;5342.317678884655;4276226.81627424;954310.9894523903;0.0;733137.6517666013;2.380482700447123;0.24299860868739195
6267;2019-05-14 01:27:41.771;672;685;249;246;212;103;185;25;13;29;744;254;10;62;215;130;256;624;221;202;184;33;650;382;387;142;387;309;650;-2.0;-2.0;545.0;264.0;166.0;100;0;0;1;0;0;1;0;0;0;1;1;0;0;0;21271.53515625;6118.4287109375;6416.9267578125;2346.17797851562;728.0;201624;580.0;0.0;Calculated values ==>;1557790061.771;340.36;341.66;298.06;297.76000000000005;294.36;283.46000000000004;276.6576332772354;291.66;275.66;274.46000000000004;276.06;347.56000000000006;298.56;274.16;279.36;294.66;286.16;298.76000000000005;335.56;293.36;291.56;331.16;345.96000000000004;276.46000000000004;242.98782864720522;268.67533136820026;276.6576332772354;295.26000000000005;6500000.0;3820000.0000000005;3870000.0000000005;1420000.0;3870000.0000000005;3090000.0;6500000.0;0.0;0.0;0.09083333333333334;0.044000000000000004;0.027666666666666666;0.027666666666666666;0.0;6118.4287109375;6416.9267578125;2346.17797851562;21271.53515625;488235.3782061788;490078.5760876161;273336.72536667984;271614.0622417676;256342.58299618273;428611.97810654406;453021.9900563561;442284.0055802907;471339.3356437985;527551.4135780502;473718.72388390044;441835.6131989616;449323.2256033016;457377.29962476913;445521.95070778683;394269.2513527223;481264.13583923114;455510.197629432;452873.86361860676;243342.44575359824;305303.7579410727;471734.03124744946;208832.6277716752;273336.72536667984;276.65763327723533;3038395.87851303;1009212.3036271738;237139.09921412836;1241580.6653789813;0;9;11;10;48;52;22;15;108;123;1358877720114.5833;523722792060.10205;1142368294924.6746;21205.166817615907;11567.661752934067;-0.0;4967.194158303311;4276543.214916453;954517.1649601916;0.0;733223.5514782645;2.536030501331686;0.24752180816411112
6268;2019-05-14 01:28:41.771;654;670;256;250;210;91;163;26;15;29;751;253;13;64;215;115;258;628;222;201;163;32;698;356;361;141;360;311;696;-2.0;0.0;277.0;178.0;214.0;0;0;0;1;0;0;1;0;1;0;1;1;0;0;0;36127.19140625;6647.97802734375;20002.06640625;2356.94702148438;725.0;201625;577.0;0.0;Calculated values ==>;1557790121.771;338.56000000000006;340.16;298.76000000000005;298.16;294.16;282.26000000000005;273.955091788801;289.46000000000004;275.76000000000005;274.66;276.06;348.26;298.46000000000004;274.46000000000004;279.56;294.66;284.66;298.96000000000004;335.96000000000004;293.26000000000005;289.46000000000004;330.86;345.66;276.36;242.77792619122317;268.91163127593666;273.955091788801;295.36;6980000.0;3560000.0;3610000.0;1410000.0;3600000.0;3110000.0;6959999.999999999;0.0;0.0;0.04616666666666667;0.029666666666666668;0.035666666666666666;0.035666666666666666;0.0;6647.97802734375;20002.06640625;2356.94702148438;36127.19140625;480308.9820986161;482962.2557004835;272157.1417833559;269282.66841885075;253517.2478892053;430412.23801567365;454303.793856829;442165.83327630756;471472.3440730569;528131.5387105639;473338.0414371306;441865.84420653095;449232.91051691235;461629.7256903882;448212.9212645043;272970.5169143244;476512.6543025641;459583.8792856106;454303.793856829;242087.5637286956;304046.57827927166;471767.92807864514;202087.89387350014;272157.1417833559;273.955091788801;3038874.201234384;1009318.6903499928;237178.2919224617;1241800.8236553485;0;9;11;10;48;53;22;15;108;123;1359102120114.5833;523807692060.10205;1142554294924.6746;11083.59820242961;8000.507681419301;-0.0;6496.563923953873;4276812.287958287;954680.2330388112;0.0;733319.0827956167;0.8818794547314036;0.07678284760694673
6269;2019-05-14 01:29:41.802;668;676;253;255;174;50;127;26;21;29;757;253;22;67;217;112;264;639;221;206;129;31;719;342;347;140;346;309;718;171.0;-1.0;961.0;25.0;181.0;0;0;0;1;0;0;1;0;1;0;1;1;0;0;0;38547.18359375;6871.623046875;20901.740234375;2355.9189453125;725.0;201626;574.0;0.0;Calculated values ==>;1557790181.802;339.96000000000004;340.76;298.46000000000004;298.66;290.56;278.16;272.43898195401505;285.86;275.76000000000005;275.26000000000005;276.06;348.86;298.46000000000004;275.36;279.86;294.86;284.36;299.56;337.06;293.76000000000005;286.06;330.56;345.66;276.26000000000005;242.56692532238324;268.67533136820026;272.43898195401505;295.26000000000005;7190000.000000001;3420000.0000000005;3470000.0000000005;1400000.0;3460000.0;3090000.0;7180000.0;0.0285;0.0;0.16016666666666665;0.004166666666666667;0.030166666666666668;0.05866666666666667;0.0;6871.623046875;20901.740234375;2355.9189453125;38547.18359375;480079.7965884542;481427.4373865582;268946.8027911309;269834.12298720167;241325.79042195907;431298.55289687274;451610.04976892733;443468.83949473884;471605.12922355125;528914.7608176694;473600.00640627457;443615.8663983838;450015.31396708504;463998.5616000187;450357.56655527465;273975.43182203814;475633.1026519995;462411.6790659898;451895.59199178295;240832.718256323;304046.57827927166;471801.8942764967;198274.1652172559;234614.3566970041;272.43898195401505;3039496.8092088117;1009431.4119019294;237217.5860971145;1242141.8648250792;0;9;11;10;48;53;22;15;108;123;1359314629855.0693;523892035615.295;1142740391025.1003;39272.01366344351;1139.69887108017;-0.0;12747.165803960359;4277232.134867013;954756.4407805902;0.0;733479.5300653304;1.7643592681281415;0.1066492290957229
6270;2019-05-14 01:30:41.772;702;708;245;245;170;36;111;23;29;30;762;251;34;68;219;108;269;663;221;202;110;30;730;340;345;135;344;300;729;238.0;-1.0;0.0;23.0;141.0;0;0;0;1;0;0;1;0;1;0;1;1;0;0;0;37653.8046875;6999.32861328125;21293.8359375;2295.2705078125;722.0;201627;571.0;0.0;Calculated values ==>;1557790241.772;343.36;343.96000000000004;297.66;297.66;290.16;276.76000000000005;272.21867820750657;284.26000000000005;275.46000000000004;276.06;276.16;349.36;298.26000000000005;276.56;279.96000000000004;295.06;283.96000000000004;300.06;339.46000000000004;293.36;284.16;330.26000000000005;345.36;276.16;241.49495122638035;267.5978703862781;272.21867820750657;295.26000000000005;7300000.0;3400000.0;3450000.0;1350000.0;3440000.0;3000000.0;7290000.000000001;0.03966666666666666;0.0;0.0;0.0038333333333333336;0.0235;0.06316666666666666;0.0;6999.32861328125;21293.8359375;2295.2705078125;37653.8046875;484082.73364845564;485100.16219519847;264883.22025406425;264883.22025406425;239881.33810998208;431420.45991060114;449666.08160041855;446405.6445215277;472363.3712700832;530124.3008302534;474534.3709164671;447107.6914315893;451765.95229852694;464552.4594382193;450146.16645136365;275417.7814450723;478152.8550211958;462189.07052532554;449520.78126563784;239577.9089402584;302789.4550866088;472363.3712700832;197736.0238429311;222716.90694047668;272.21867820750657;3040131.499940674;1009546.9453701873;237256.32662928628;1242493.3188117784;0;9;11;10;48;53;22;15;108;123;1359522126055.1682;523974494365.33435;1142922999675.1875;0.0;1052.7381651374164;-0.0;14326.444728206012;4277559.238014308;954774.7019540797;0.0;733705.0306798288;0.5027776956841302;-4.57512726170787e-05
6271;2019-05-14 01:31:41.783;730;731;238;237;181;38;137;22;41;28;766;250;40;69;218;120;272;673;220;193;136;29;681;350;355;129;355;293;682;-2.0;74.0;1380.0;331.0;43.0;99;0;0;1;0;0;1;0;0;0;1;1;0;0;0;22098.396484375;6487.60986328125;7141.62451171875;2265.04370117188;719.0;201628;568.0;0.0;Calculated values ==>;1557790301.783;346.16;346.26;296.96000000000004;296.86;291.26000000000005;276.96000000000004;273.3108153835814;286.86;275.36;277.26000000000005;275.96000000000004;349.76;298.16;277.16;280.06;294.96000000000004;285.16;300.36;340.46000000000004;292.46000000000004;286.76000000000005;329.96000000000004;345.06000000000006;276.06;240.16925963744896;266.74333088950624;273.3108153835814;295.16;6809999.999999999;3500000.0;3550000.0;1290000.0;3550000.0;2930000.0;6820000.0;0.0;0.012333333333333333;0.23;0.05516666666666667;0.007166666666666667;0.007166666666666667;0.0;6487.60986328125;7141.62451171875;2265.04370117188;22098.396484375;493272.55184234947;493313.9447578201;264973.1473396825;264544.40730689385;244451.4227839615;430799.1582183253;451625.2951279445;449382.80660799466;472954.5886681478;531070.3352886428;475318.61819959315;449247.02355798637;453123.18777081737;462787.14600039157;450060.521475904;284206.8716664058;484945.4726827806;459443.0104646142;451480.83890531765;238323.1353838712;301532.38793589;473051.3374214201;200411.52790296616;264973.1473396825;273.3108153835814;3040629.526237844;1009659.35712905;237294.33621478925;1242730.3244249292;0;9;11;10;48;53;22;15;108;123;1359732164554.881;524053708885.2261;1143100932289.9443;57263.394102156555;15040.62949176804;0.0;1336.6384562203853;4278036.520450247;954908.8379381268;0.0;733835.5803025644;4.633155510255251;0.45500622717160977
6272;2019-05-14 01:32:41.783;733;726;237;236;195;46;150;23;46;29;770;250;42;68;214;133;269;626;222;188;149;29;676;349;353;136;353;289;677;-2.0;-2.0;619.0;141.0;37.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;20160.2109375;6472.00537109375;7019.12158203125;1275.26123046875;716.0;201629;566.0;0.0;Calculated values ==>;1557790361.783;346.46000000000004;345.76;296.86;296.76000000000005;292.66;277.76000000000005;273.20264511476705;288.16;275.46000000000004;277.76000000000005;276.06;350.16;298.16;277.36;279.96000000000004;294.56;286.46000000000004;300.06;335.76000000000005;291.96000000000004;288.06;329.76000000000005;344.76;276.06;241.71165711629368;266.24828229547654;273.20264511476705;295.36;6759999.999999999;3490000.0;3529999.9999999995;1360000.0;3529999.9999999995;2890000.0;6770000.0;0.0;0.0;0.10316666666666667;0.0235;0.006166666666666667;0.006166666666666667;0.0;6472.00537109375;7019.12158203125;1275.26123046875;20160.2109375;494191.74486015545;493108.08309466176;264886.74421021104;264455.00683445175;249142.13751970022;430862.6128555636;453830.29482252937;450781.5612014847;472134.0588697756;531785.8541806785;475829.40929466725;450246.9909927023;453681.1683497968;462559.6743059256;452112.97467783996;282823.02292604046;478444.1222650686;459082.2296024654;453688.9922284879;237486.63934987856;300275.376401361;472134.0588697756;200128.53018992607;264886.74421021104;273.20264511476705;3040981.681299693;1009767.3539226698;237323.83875588625;1242848.330642377;0;9;11;10;48;53;22;15;108;123;1359944564554.881;524133208885.2261;1143275532289.9443;25859.037699359134;6392.129923976465;-0.0;1164.2805294460406;4278729.2073819265;955087.4442665913;0.0;733856.4212941116;2.262939842656175;0.21759366616678005
6273;2019-05-14 01:33:41.793;727;724;242;241;201;41;156;23;48;30;775;251;44;65;215;139;269;622;225;195;156;30;676;343;348;141;348;287;678;-2.0;-1.0;157.0;28.0;3.0;67;100;0;1;0;0;1;0;0;0;1;0;0;0;0;19034.80078125;6489.38623046875;5856.0361328125;1258.55712890625;714.0;201630;564.0;0.0;Calculated values ==>;1557790421.793;345.86;345.56000000000006;297.36;297.26000000000005;293.26000000000005;277.26000000000005;272.5487779782249;288.76000000000005;275.46000000000004;277.96000000000004;276.16;350.66;298.26000000000005;277.56;279.66;294.66;287.06;300.06;335.36;292.66;288.76000000000005;329.56;344.56000000000006;276.16;242.77792619122317;265.9988726020314;272.5487779782249;295.66;6759999.999999999;3429999.9999999995;3479999.9999999995;1410000.0;3479999.9999999995;2870000.0;6780000.0;0.0;0.0;0.026166666666666668;0.004666666666666667;0.0005;0.0005;0.0;6489.38623046875;5856.0361328125;1258.55712890625;19034.80078125;493348.9430697912;492725.48814027244;267033.00025733677;266580.78784926276;251130.7446765003;431237.1583312671;455515.67972321814;451404.3283768688;471570.8910797328;532452.5768553648;476198.5734918439;450873.99385183904;453633.6858551464;463440.95161036536;454000.5236637886;282823.02292604046;477712.1335199631;460804.48654333176;455515.67972321814;236650.15891445865;299437.39939995663;471570.8910797328;198536.37464166994;267033.00025733677;272.5487779782249;3041308.3608348137;1009875.3835212651;237344.95742806984;1242955.6415054805;0;9;11;10;48;53;22;15;108;123;1360154899604.8477;524216322735.2129;1143448361089.917;6616.711456071037;1274.1610767109603;-0.0;94.24133973294069;4278999.883730053;955151.3406725466;0.0;733866.9107243002;0.5869689730935447;0.05660031853466748
6274;2019-05-14 01:34:41.754;724;720;245;244;209;37;159;24;50;31;770;251;47;67;216;144;269;617;222;200;158;30;665;342;347;144;347;286;667;-2.0;-1.0;82.0;5.0;0.0;5;100;0;1;0;0;1;0;0;0;1;0;0;0;0;17206.70703125;6381.94091796875;3627.83349609375;1245.40954589844;713.0;201631;562.0;0.0;Calculated values ==>;1557790481.754;345.56000000000006;345.16;297.66;297.56;294.06;276.86;272.43898195401505;289.06;275.56;278.16;276.26000000000005;350.16;298.26000000000005;277.86;279.86;294.76000000000005;287.56;300.06;334.86;293.16;288.96000000000004;329.36;344.46000000000004;276.16;243.40439225979637;265.87368984753493;272.43898195401505;295.36;6650000.0;3420000.0000000005;3470000.0000000005;1440000.0;3470000.0000000005;2860000.0;6670000.0;0.0;0.0;0.013666666666666666;0.0008333333333333334;0.0;0.0;0.0;6381.94091796875;3627.83349609375;1245.40954589844;17206.70703125;494025.04337235185;493266.0579588724;269373.7292729369;268882.1917076121;254406.72999868405;431298.55289687274;456096.1179101076;451845.306059557;471270.65844568226;532010.9212669794;476325.23155958235;451449.7357074391;454064.1155280061;463720.2257560294;454864.10656491184;393350.8002002765;478241.4212368053;461621.072220919;455958.4348916366;235813.6939595721;299018.4200587347;471171.66155044775;198264.22411880383;267033.00025733677;272.43672483561545;3041610.1770915776;1009982.5748610854;237365.8102538618;1243034.6223813824;0;9;11;10;48;53;22;15;108;123;1360363264079.7283;524301767160.16394;1143620149354.8186;3465.60811985696;227.42286452636998;-0.0;0.0;4279083.84844724;955163.8457384701;0.0;733867.6955583236;0.32811822512371863;0.028593411250968245
6275;2019-05-14 01:35:41.774;725;717;246;245;216;37;161;24;52;31;757;251;49;68;217;149;268;599;218;203;160;30;664;340;345;145;345;287;667;228.0;-1.0;401.0;19.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;17005.787109375;6360.310546875;3534.69458007812;1244.30712890625;709.0;201632;560.0;0.0;Calculated values ==>;1557790541.774;345.66;344.86;297.76000000000005;297.66;294.76000000000005;276.86;272.21867820750657;289.26000000000005;275.56;278.36;276.26000000000005;348.86;298.26000000000005;278.06;279.96000000000004;294.86;288.06;299.96000000000004;333.06;293.46000000000004;289.16;329.16;344.06000000000006;276.16;243.61107973660833;265.9988726020314;272.21867820750657;294.96000000000004;6640000.000000001;3400000.0;3450000.0;1450000.0;3450000.0;2870000.0;6670000.0;0.038;0.0;0.06683333333333333;0.0031666666666666666;0.0;0.038;0.0;6360.310546875;3534.69458007812;1244.30712890625;17005.787109375;494263.8058980027;492845.153329739;269872.114840084;269373.7292729369;256999.54031776375;431420.45991060114;456700.2072447995;451932.40237569285;471137.28958763636;530591.8011299655;476198.5734918439;451536.55660831876;454023.169585486;464146.3546846487;455886.1734081671;393292.45641619834;475470.20748628106;462320.33871762105;456563.50279482716;234977.24436692704;297342.5633918147;471038.1348384378;197733.116527754;197733.116527754;272.21752185297794;3041895.3762440314;1010088.7956850682;237386.56480869156;1243094.3300112428;0;9;11;10;48;53;22;15;108;123;1360570933279.6624;524388496060.13635;1143792106654.764;16988.98560417058;865.4658913171653;-0.0;9835.55467814878;4279254.3602132015;955172.956180568;0.0;733949.685834934;2.4857913610484665;0.12296236154864676
6276;2019-05-14 01:36:41.765;728;718;245;246;219;36;164;20;50;30;745;250;48;73;218;152;269;611;214;207;163;30;680;339;343;146;344;288;683;242.0;-1.0;289.0;70.0;42.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;17401.677734375;6534.466796875;3644.36889648438;1253.69470214844;708.0;201633;558.0;0.0;Calculated values ==>;1557790601.765;345.96000000000004;344.96000000000004;297.66;297.76000000000005;295.06;276.76000000000005;272.10816812424576;289.56;275.16;278.16;276.16;347.66;298.16;277.96000000000004;280.46000000000004;294.96000000000004;288.36;300.06;334.26000000000005;293.86;289.46000000000004;328.96000000000004;343.96000000000004;276.16;243.81672145450628;266.1237361191953;272.10816812424576;294.56;6800000.0;3390000.0;3429999.9999999995;1460000.0;3440000.0;2880000.0;6830000.0;0.04033333333333333;0.0;0.04816666666666667;0.011666666666666665;0.007;0.04733333333333333;0.0;6534.466796875;3644.36889648438;1253.69470214844;17401.677734375;493090.09731743403;491368.1580883237;268014.84876742424;268478.1670903522;257331.97418279765;431480.97241316177;457435.0215145692;451491.47021768545;470904.38115382055;529273.3509451874;475956.6224022571;451226.40614881495;454500.72841727413;464423.2082292254;456460.5562497922;282005.4714562073;475404.83233414066;463144.26048159803;457299.4093329457;234140.81001818314;296923.61432157;470904.38115382055;197468.58989117702;207901.48733062204;272.10816812424576;3042182.0621092366;1010196.2360447755;237407.37836817562;1243154.1465665598;0;9;11;10;48;53;22;15;108;123;1360777302320.266;524475782965.39166;1143964580780.2683;12235.43540239349;3190.0842313975077;-0.0;11804.834974776653;4279497.860525109;955206.7473622517;0.0;734129.9953654154;2.3818309391302614;0.11627335122680048
6277;2019-05-14 01:37:41.775;733;723;243;245;215;40;172;22;35;30;735;248;38;72;218;155;270;640;217;203;171;29;685;350;355;147;355;289;688;-1.0;-1.0;1159.0;346.0;71.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;17486.142578125;6570.90087890625;3643.2802734375;1248.34252929688;705.0;201634;557.0;-1.0;Calculated values ==>;1557790661.775;346.46000000000004;345.46000000000004;297.46000000000004;297.66;294.66;277.16;273.3108153835814;290.36;275.36;276.66;276.16;346.66;297.96000000000004;276.96000000000004;280.36;294.96000000000004;288.66;300.16;337.16;293.46000000000004;290.26000000000005;328.86;343.66;276.06;244.02132995426717;266.24828229547654;273.3108153835814;294.86;6850000.0;3500000.0;3550000.0;1470000.0;3550000.0;2890000.0;6880000.0;0.0;0.0;0.19316666666666665;0.057666666666666665;0.011833333333333333;0.011833333333333333;-0.002506340327376235;6570.90087890625;3643.2802734375;1248.34252929688;17486.142578125;493297.39652474836;491574.31893560075;266730.81185484224;267625.2841515549;255629.63259190548;430799.1582183253;456569.29167028697;449305.64896954165;470770.3993600183;528159.6991818114;475598.7019075663;449710.00775650796;454201.4392279;462787.14600039157;455041.32678076427;281807.91897062666;479310.82168385;460790.1143214629;456430.83553010726;233722.59852315116;295666.80309349706;470670.90525822196;200369.9377309448;266730.81185484224;273.3018352456117;3042472.842400434;1010305.4656439559;237428.23215348605;1243214.8870980344;0;9;11;10;48;53;22;15;108;123;1360986737220.233;524563697615.3777;1144137709630.2407;48086.08155425562;15587.355794072984;-0.0;2244.783613490636;4280000.623612885;955363.2521088836;0.0;734247.0950336581;5.750759849456151;0.5672844268832091
6278;2019-05-14 01:38:41.796;739;728;236;239;206;56;184;24;22;29;709;247;25;81;214;157;272;656;216;200;183;27;681;365;370;136;370;295;683;-1.0;-1.0;808.0;301.0;75.0;1;0;0;1;0;0;1;0;0;0;1;0;1;0;0;17124.826171875;6501.10986328125;3544.54736328125;2248.3837890625;701.0;201635;556.0;0.0;Calculated values ==>;1557790721.796;347.06000000000006;345.96000000000004;296.76000000000005;297.06;293.76000000000005;278.76000000000005;274.9066339382667;291.56;275.56;275.36;276.06;344.06000000000006;297.86;275.66;281.26000000000005;294.56;288.86;300.36;338.76;293.16;291.46000000000004;328.76000000000005;343.26;275.86;241.71165711629368;266.98899913490544;274.9066339382667;294.76000000000005;6809999.999999999;3650000.0;3700000.0;1360000.0;3700000.0;2950000.0;6830000.0;0.0;0.0;0.13466666666666666;0.050166666666666665;0.0125;0.0125;0.0;6501.10986328125;3544.54736328125;2248.3837890625;17124.826171875;494539.15067175723;492789.6514699889;264053.6964772855;265335.96185124916;252656.28180147475;429811.8947417682;455767.2617528169;446389.12898172316;472134.0588697756;524984.9361496876;474712.72572556225;446807.92178744916;454354.1373554967;459947.6112961071;452754.6071615651;284206.8716664058;482305.34084551746;458013.8845142973;455625.4652126782;233304.39079467155;293991.1381695566;471938.4492427271;204269.15595656759;264053.6964772855;274.8862110306051;3042761.368088236;1010414.4371933392;237457.381738213;1243274.8066260796;0;9;11;10;48;53;22;15;108;124;1361204313344.9011;524648627330.24817;1144312970949.9734;32605.489700720947;13428.076213189002;-0.0;2394.647109192408;4280673.288722734;955605.1320035851;0.0;734285.770487961;3.9391614979609195;0.3966213153995732
6279;2019-05-14 01:39:41.776;739;732;236;237;199;72;193;24;20;29;690;247;21;80;210;156;273;666;219;200;192;23;700;372;377;134;377;300;702;-1.0;-1.0;735.0;211.0;98.0;69;0;0;1;0;0;1;0;0;0;1;0;1;0;0;19221.8203125;6708.29541015625;6009.3408203125;2301.20825195312;696.0;201636;556.0;-1.0;Calculated values ==>;1557790781.776;347.06000000000006;346.36;296.76000000000005;296.86;293.06;280.36;275.63479819532273;292.46000000000004;275.56;275.16;276.06;342.16;297.86;275.26000000000005;281.16;294.16;288.76000000000005;300.46000000000004;339.76;293.16;292.36;328.76000000000005;342.76;275.46000000000004;241.2770596917726;267.5978703862781;275.63479819532273;295.06;7000000.0;3720000.0000000005;3770000.0000000005;1340000.0;3770000.0000000005;3000000.0;7020000.0;0.0;0.0;0.1225;0.035166666666666666;0.01633333333333333;0.01633333333333333;-0.002507658700451557;6708.29541015625;6009.3408203125;2301.20825195312;19221.8203125;492653.1987066501;491447.8572093962;262876.07112225005;263277.6304078826;249581.8352480482;429328.3091220336;455882.8067110774;445129.6953370489;472397.21216106473;522596.88627056166;474065.0985316825;445272.2709286054;453367.0028054424;458284.8413989961;451373.6300349902;281341.90540645045;481688.90637884586;456877.58755018783;455740.01790180744;233304.39079467155;291896.6896268761;471812.00014122744;206004.54551439817;262876.07112225005;275.5850706365394;3043064.1558461287;1010524.4788778605;237495.28236747786;1243354.39582239;0;9;11;10;48;53;22;15;108;124;1361428338644.9724;524729600330.2739;1144491411450.03;29292.830853274714;9347.562154376828;-0.0;3150.1111307327706;4281188.936121069;955794.8657243797;0.0;734331.9614045356;2.7825379101099372;0.2623947527769494
6280;2019-05-14 01:40:41.787;733;734;237;237;190;78;198;25;25;29;702;249;24;81;209;146;275;681;215;201;198;20;702;379;383;133;383;305;704;-2.0;-1.0;1349.0;236.0;119.0;99;0;0;1;0;0;1;0;0;0;1;0;1;0;0;20247.767578125;6686.6416015625;7219.513671875;2343.36743164062;691.0;201637;556.0;0.0;Calculated values ==>;1557790841.787;346.46000000000004;346.56000000000006;296.86;296.86;292.16;280.96000000000004;276.35288757459654;292.96000000000004;275.66;275.66;276.06;343.36;298.06;275.56;281.26000000000005;294.06;287.76000000000005;300.66;341.26;293.26000000000005;292.96000000000004;328.76000000000005;342.26;275.16;241.05796691057077;268.19934244402924;276.35288757459654;294.66;7020000.0;3790000.0;3829999.9999999995;1330000.0;3829999.9999999995;3050000.0;7040000.000000001;0.0;0.0;0.22483333333333333;0.03933333333333333;0.01983333333333333;0.01983333333333333;0.0;6686.6416015625;7219.513671875;2343.36743164062;20247.767578125;491591.7874753644;491533.8268925436;263158.94595648453;263158.94595648453;246616.97983149101;428830.04407018964;455600.49154770875;444856.06423827005;472528.46462518856;523455.2169325639;473648.9578539646;444711.81521382625;452633.10193636897;457174.12190416915;448592.6373276487;282373.0150139247;483736.5505965169;456031.732124091;455600.49154770875;233304.39079467155;289802.386634966;471651.78204872925;207805.15134574188;263158.94595648453;276.30366189567076;3043393.1293788604;1010636.1238172926;237533.99426066777;1243464.6564870907;0;9;11;10;48;53;22;15;108;124;1361656380444.6606;524809715015.1644;1144672944724.782;53296.946915336746;10377.967474317502;-0.0;3816.7573208926133;4281877.310447027;955959.2752739532;0.0;734390.0292853799;4.153455639005023;0.36540454416198437
6281;2019-05-14 01:41:41.807;723;729;234;235;185;84;196;26;36;30;726;248;32;80;207;142;276;682;217;202;196;17;697;386;391;132;391;313;699;-2.0;-2.0;1170.0;206.0;120.0;99;0;0;1;0;0;1;0;0;0;1;0;1;0;0;19431.3046875;6628.00244140625;7079.07373046875;2399.67211914062;684.0;201638;560.0;-1.0;Calculated values ==>;1557790901.807;345.46000000000004;346.06000000000006;296.56;296.66;291.66;281.56;277.0612115527968;292.76000000000005;275.76000000000005;276.76000000000005;276.16;345.76;297.96000000000004;276.36;281.16;293.86;287.36;300.76000000000005;341.36;293.36;292.76000000000005;329.16;341.56000000000006;274.86;240.83765695389522;269.14681796795327;277.0612115527968;294.86;6970000.0;3860000.0;3910000.0;1320000.0;3910000.0;3130000.0;6990000.000000001;0.0;0.0;0.19499999999999998;0.034333333333333334;0.02;0.02;-0.0025093989531204323;6628.00244140625;7079.07373046875;2399.67211914062;19431.3046875;490658.919595873;491319.74159738806;262253.05419736897;262651.79382849403;245196.25003622004;428316.9747201074;453957.47150395194;444861.04975825374;472756.67973813636;525345.7183629727;472476.8643117306;444275.9125448123;451083.7788464003;455567.5423582981;446641.89452109864;284012.06481586315;484432.3314751507;454838.53847537545;453957.47150395194;234977.24436692704;286870.6033266602;471492.10713068635;209535.52775334395;262253.05419736897;276.9905454370384;3043723.8985339473;1010747.1161694045;237573.5327653549;1243583.8511003708;0;9;11;10;48;53;22;15;108;124;1361888657844.587;524889241515.13916;1144858406524.7231;45888.4767909574;8993.84255862209;-0.0;3834.0883461316594;4282704.131159383;956120.7608347598;0.0;734453.8075849339;3.6454538579002502;0.3202087912088409
6282;2019-05-14 01:42:41.808;710;718;237;237;184;68;185;30;47;32;751;248;45;82;208;137;277;680;218;203;184;14;735;376;381;135;380;312;732;-2.0;0.0;1118.0;191.0;185.0;0;0;0;1;0;0;1;0;1;0;1;0;1;0;0;33442.19921875;6984.53564453125;20919.423828125;2392.5556640625;660.0;201639;573.0;-1.0;Calculated values ==>;1557790961.808;344.16;344.96000000000004;296.86;296.86;291.56;279.96000000000004;276.0463484220469;291.66;276.16;277.86;276.36;348.26;297.96000000000004;277.66;281.36;293.96000000000004;286.86;300.86;341.16;293.46000000000004;291.56;330.46000000000004;339.16;274.56;241.49495122638035;269.02936301313275;276.0463484220469;294.96000000000004;7350000.0;3760000.0;3810000.0;1350000.0;3800000.0;3120000.0;7320000.0;0.0;0.0;0.18633333333333332;0.03183333333333333;0.030833333333333334;0.030833333333333334;-0.002512818467270214;6984.53564453125;20919.423828125;2392.5556640625;33442.19921875;484759.9789580357;486288.1992785102;261622.27592862092;261622.27592862092;243955.2475779536;429045.3911783415;454055.5927821148;446645.12888361624;472558.57531478856;528054.3776271978;472609.3388391989;446358.7080335891;451536.2435286457;457520.0193194767;447775.15891649306;279063.5683187005;480476.4457900414;456647.6437219274;453909.8584926748;240414.4444865203;276820.84063482966;470799.25106629904;206908.73306694266;261622.27592862092;275.94907084163435;3044164.51841126;1010860.5558777313;237613.46866257922;1243817.1758026846;0;9;11;10;48;54;22;15;108;124;1362120261705.2275;524969342850.3607;1145045909650.2417;44670.88175384018;8400.51482297951;-0.0;5928.867129058327;4283458.805060365;956265.7162292236;0.0;734535.1669034183;1.947427400135896;0.1633562668426524
6283;2019-05-14 01:43:41.788;716;721;242;240;177;46;129;38;54;36;773;247;52;85;212;129;281;686;219;204;131;12;768;360;365;131;364;314;766;-2.0;-1.0;874.0;130.0;138.0;0;0;0;1;0;0;1;0;1;0;1;0;1;0;0;35403.73046875;7351.939453125;22266.794921875;2409.76684570312;630.0;201640;615.0;-1.0;Calculated values ==>;1557791021.788;344.76;345.26;297.36;297.16;290.86;277.76000000000005;274.38016830617;286.06;276.96000000000004;278.56;276.76000000000005;350.46000000000004;297.86;278.36;281.66;294.36;286.06;301.26000000000005;341.76;293.56;286.26000000000005;334.66;336.16;274.36;240.61611355647437;269.2639976450953;274.38016830617;295.06;7680000.0;3600000.0;3650000.0;1310000.0;3640000.0;3140000.0;7659999.999999999;0.0;0.0;0.14566666666666667;0.021666666666666667;0.023;0.023;-0.0025169763995155064;7351.939453125;22266.794921875;2409.76684570312;35403.73046875;482114.76870308013;483113.4928598741;261797.59716962933;261076.5758717396;241046.55813319347;430148.3826014536;448626.03839070926;447261.2408067562;473469.2039465459;530211.5580813348;472224.1039707175;446975.7460022497;451591.7683437293;460609.61753313727;449552.1487710988;277745.87331951066;477564.9874622329;459363.1010175157;448926.51321116486;257985.5697089033;264262.8888514036;471138.3846282677;202717.66076379476;261797.59716962933;274.26316908950776;3044738.043253478;1010979.9866800412;237653.47467705523;1244176.9409973302;0;9;11;10;48;54;22;15;108;124;1362343987105.2986;525049116250.3861;1145233647050.3015;35621.84815959138;5815.782350396914;-0.0;4303.965068955317;4284127.688107829;956384.1458826584;0.0;734620.4120805616;1.4281528587224803;0.11912122481078635
6284;2019-05-14 01:44:41.809;739;740;240;239;185;41;108;37;53;39;788;248;51;79;214;131;285;688;211;202;107;11;733;356;361;141;360;306;730;-1.0;76.0;656.0;5.0;106.0;0;100;0;1;0;0;1;0;1;0;1;0;0;0;0;33057.41015625;6983.75390625;21108.130859375;1357.02551269531;607.0;201641;662.0;14.0;Calculated values ==>;1557791081.809;347.06000000000006;347.16;297.16;297.06;291.66;277.26000000000005;273.955091788801;283.96000000000004;276.86;278.46000000000004;277.06;351.96000000000004;297.96000000000004;278.26000000000005;281.06;294.56;286.26000000000005;301.66;341.96000000000004;293.36;283.86;339.36;333.86;274.26000000000005;242.77792619122317;268.3187672390254;273.955091788801;294.26000000000005;7330000.0;3560000.0;3610000.0;1410000.0;3600000.0;3060000.0;7300000.0;0.0;0.012666666666666666;0.10933333333333332;0.0008333333333333334;0.017666666666666667;0.017666666666666667;0.03528104363164194;6983.75390625;21108.130859375;1357.02551269531;33057.41015625;489314.63097193895;489768.8515729038;262868.61021186324;262485.05815030483;244312.0117617293;430412.23801567365;446196.55903543683;448627.68014227727;472456.96783784614;532383.3606483971;473399.69590071077;448349.023838983;452188.85011007224;461495.6585078262;450575.1978509147;284056.6369204096;481939.06249245006;459719.9477182808;446042.8533368698;277658.20189090865;254638.09398592086;469695.1433260035;201951.36755242833;262868.61021186324;273.9469558950684;3045308.752436143;1011099.492603626;237684.87559980503;1244538.5252218226;0;9;11;10;48;54;22;15;108;124;1362561863334.9663;525130744810.2616;1145419712150.0176;26969.943509823483;223.119813144646;0.0;3236.078295208449;4284649.468930337;956434.4876807425;0.0;734683.2677669603;1.0332858272374816;0.07028217496987471
