;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6285;2019-05-14 01:45:41.789;747;746;235;234;183;36;136;34;52;40;790;247;50;76;215;133;285;675;212;204;134;11;724;351;356;145;355;300;721;234.0;75.0;188.0;31.0;84.0;0;100;0;1;0;0;1;0;1;0;1;0;0;0;0;32034.259765625;6923.2587890625;20981.875;1324.23962402344;587.0;201642;686.0;13.0;Calculated values ==>;1557791141.789;347.86;347.76;296.66;296.56;291.46000000000004;276.76000000000005;273.4187578820637;286.76000000000005;276.56;278.36;277.16;352.16;297.86;278.16;280.76000000000005;294.66;286.46000000000004;301.66;340.66;293.56;286.56;341.76;331.86;274.26000000000005;243.61107973660833;267.5978703862781;273.4187578820637;294.36;7240000.000000001;3510000.0;3560000.0;1450000.0;3550000.0;3000000.0;7209999.999999999;0.039;0.0125;0.03133333333333333;0.005166666666666667;0.014;0.053;0.03279515143287904;6923.2587890625;20981.875;1324.23962402344;32034.259765625;491401.5099546339;491557.5831220547;261434.8457220158;261055.78961232127;243950.8341422302;430735.4089219946;451302.51403590606;449597.6657697971;472028.77388759464;533038.544445193;474065.0985316825;449323.756237676;452835.597150033;462389.91602610215;451759.4600026878;285556.65671300667;480937.26848791394;460769.5600386277;451012.18253807427;287708.2272785495;246270.64818160105;469150.18905723805;200459.80219639352;216566.41746731263;273.34148144233575;3045851.0022088033;1011215.3457455329;237707.21202799273;1244889.1583540791;0;9;11;10;48;54;22;15;108;124;1362776891635.0347;525216516210.2889;1145601451550.0754;7806.319725299979;1388.233665447697;0.0;12425.625548750366;4284939.174523324;956447.9111504199;0.0;734813.7384609686;0.7396730211746081;0.022102493173454578
6286;2019-05-14 01:46:41.810;750;746;243;242;193;31;156;30;49;40;779;245;48;74;217;138;285;672;217;206;155;11;714;346;351;147;350;293;711;-1.0;79.0;5.0;74.0;59.0;0;100;0;1;0;0;1;0;1;0;1;0;0;0;0;31896.5234375;6849.935546875;20680.82421875;1272.33850097656;568.0;201643;696.0;-1.0;Calculated values ==>;1557791201.81;348.16;347.76;297.46000000000004;297.36;292.46000000000004;276.26000000000005;272.8767566201714;288.76000000000005;276.16;278.06;277.16;351.06000000000006;297.66;277.96000000000004;280.56;294.86;286.96000000000004;301.66;340.36;293.76000000000005;288.66;342.76;329.96000000000004;274.26000000000005;244.02132995426717;266.74333088950624;272.8767566201714;294.86;7140000.000000001;3460000.0;3510000.0;1470000.0;3500000.0;2930000.0;7109999.999999999;0.0;0.013166666666666667;0.0008333333333333334;0.012333333333333333;0.009833333333333333;0.009833333333333333;-0.0025251451042082366;6849.935546875;20680.82421875;1272.33850097656;31896.5234375;492835.17698732537;492558.60283101635;265170.2627964772;264759.9015139736;247349.07999216128;431051.2098666511;455012.3084437483;450463.380576391;471764.18514258164;532418.2575636595;474737.9243605067;450328.8525424348;453779.4656375349;463404.40252878325;453344.702664442;287571.79339661443;481596.8582386084;461804.3019897034;454872.74481323524;291896.6896268761;238323.1353838712;468876.2613342076;196628.7097967727;265170.2627964772;271.80048353036693;3046383.9451994672;1011330.1625366408;237728.85775235423;1245236.4690299116;0;9;11;10;48;54;22;15;108;124;1362989065869.711;525304146870.1552;1145779413814.804;211.52889231634862;3357.7198022950306;0.0;1865.4077398314541;4285006.01331376;956487.474604955;0.0;734932.8720870388;0.1886830501406355;0.019943577506780465
6287;2019-05-14 01:47:41.770;752;746;251;250;204;24;168;24;33;38;761;245;35;76;219;142;283;654;218;210;167;11;699;338;343;147;342;286;696;-2.0;0.0;71.0;21.0;42.0;0;100;0;1;0;0;1;0;1;0;1;0;0;0;0;32359.013671875;6708.16015625;20203.36328125;1241.90222167969;553.0;201644;696.0;0.0;Calculated values ==>;1557791261.77;348.36;347.76;298.26000000000005;298.16;293.56;275.56;271.99741764416325;289.96000000000004;275.56;276.46000000000004;276.96000000000004;349.26;297.66;276.66;280.76000000000005;295.06;287.36;301.46000000000004;338.56000000000006;294.16;289.86;342.76;328.46000000000004;274.26000000000005;244.02132995426717;265.87368984753493;271.99741764416325;294.96000000000004;6990000.000000001;3379999.9999999995;3429999.9999999995;1470000.0;3420000.0000000005;2860000.0;6959999.999999999;0.0;0.0;0.011833333333333333;0.0035;0.007;0.007;0.0;6708.16015625;20203.36328125;1241.90222167969;32359.013671875;494601.29521379643;494046.7184040697;269747.55677567195;269282.66841885075;251462.84231335556;431541.1909327263;457976.08149584336;449586.65967630735;471565.593789997;531081.0422153809;475635.91509848274;449854.59092591016;455223.9965021649;464845.5509324027;455262.05732351186;289711.6561477274;480536.52485147293;463534.42477838293;457841.02317242726;291896.6896268761;232049.79005350024;468876.2613342076;196586.95700187457;269747.55677567195;271.75219336454023;3046919.051033846;1011443.0713448181;237749.7957903857;1245576.9434582533;0;9;11;10;48;54;22;15;108;124;1363197127069.8433;525392288070.2113;1145952998014.9143;2993.829814980788;953.0125651631656;-0.0;1316.6542647772872;4285032.70682879;956523.3734261935;0.0;734959.3715923051;0.18695759118766522;0.013740627650172723
6288;2019-05-14 01:48:44.770;753;745;252;251;209;21;176;18;16;34;742;245;18;76;220;145;280;630;221;211;175;9;656;344;348;135;348;281;657;-1.0;190.0;1666.0;429.0;24.0;99;0;0;1;0;0;1;0;0;0;1;0;1;0;0;20458.345703125;6278.61669921875;6770.1396484375;2149.77270507812;542.0;201645;692.0;0.0;Calculated values ==>;1557791324.77;348.46000000000004;347.66;298.36;298.26000000000005;294.06;275.26000000000005;272.6583383277491;290.76000000000005;274.96000000000004;274.76000000000005;276.56;347.36;297.66;274.96000000000004;280.76000000000005;295.16;287.66;301.16;336.16;294.26000000000005;290.66;342.36;327.36;274.06;241.49495122638035;265.2429198363724;272.6583383277491;295.26000000000005;6559999.999999999;3440000.0;3479999.9999999995;1350000.0;3479999.9999999995;2810000.0;6570000.0;0.0;0.03166666666666666;0.2776666666666667;0.0715;0.004;0.004;0.0;6278.61669921875;6770.1396484375;2149.77270507812;20458.345703125;498891.2888821701;497705.9302139396;274231.5276213809;273640.0731436588;254869.53221125522;431175.4696738307;458254.1349349643;448226.28320347716;472753.7123474745;529498.7411486988;476271.4853294381;448495.41031813505;456055.8180146661;464092.9599811011;454664.40548358764;405523.70874324546;481356.5692245929;462917.3566618822;458118.576123233;290221.2356813373;227449.86971758792;470309.5239926605;198302.01216499833;274231.5276213809;272.4599982751368;3047381.2029283773;1011556.7056423035;237779.4729459948;1245812.961608888;0;9;11;10;48;54;22;15;108;125;1363414792069.8433;525481118070.2113;1146131603014.9143;69395.63925835096;19448.537095677842;0.0;735.5481940074084;4285666.114683181;956701.8869857258;0.0;734977.3283638195;5.893973307365552;0.5937035315878555
6289;2019-05-14 01:49:41.781;752;727;247;245;219;34;183;17;11;30;737;247;13;81;217;156;266;555;221;208;182;6;636;351;356;128;356;285;637;-2.0;86.0;672.0;429.0;0.0;99;0;0;1;0;0;1;0;0;0;1;0;1;0;0;19573.09375;6070.26611328125;6495.06396484375;2197.455078125;535.0;201646;687.0;0.0;Calculated values ==>;1557791381.781;348.36;345.86;297.86;297.66;295.06;276.56;273.4187578820637;291.46000000000004;274.86;274.26000000000005;276.16;346.86;297.86;274.46000000000004;281.26000000000005;294.86;288.76000000000005;299.76000000000005;328.66;293.96000000000004;291.36;341.86;326.66;273.76000000000005;239.943914813709;265.74818594083865;273.4187578820637;295.26000000000005;6360000.0;3510000.0;3560000.0;1280000.0;3560000.0;2850000.0;6370000.0;0.0;0.014333333333333333;0.112;0.0715;0.0;0.0;0.0;6070.26611328125;6495.06396484375;2197.455078125;19573.09375;500646.1050439096;497188.66926525446;396991.95760961255;272604.55366436625;259871.087124657;430735.4089219946;457921.40123190166;446789.11338597245;473278.11375594366;528675.2636742898;475993.0456144015;447063.3564224636;456029.84095342417;462504.01303383906;455012.3084437483;408134.219509773;472346.43937193084;461305.4655017553;457784.2476305463;288127.0477506168;224522.8720964353;470955.832672121;199751.92442895763;274231.5276213809;273.0630062420343;3047698.1796494024;1011654.4864974439;237813.895140827;1245917.9980702922;0;9;11;10;48;54;22;15;108;125;1363615470789.5547;525556087535.10345;1146292944144.6821;27668.165163185662;19391.07943938618;0.0;0.0;4286434.684759002;957009.4266211557;0.0;734983.1525774346;3.187694198926193;0.38239956660313956
6290;2019-05-14 01:50:41.761;739;721;242;240;225;40;188;18;12;30;743;249;12;71;215;162;258;519;222;207;188;6;634;352;356;132;356;287;635;-2.0;-1.0;430.0;277.0;60.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;18115.43359375;6040.9140625;6420.2080078125;1284.35388183594;531.0;201647;683.0;0.0;Calculated values ==>;1557791441.761;347.06000000000006;345.26;297.36;297.16;295.66;277.16;273.5264737036516;291.96000000000004;274.96000000000004;274.36;276.16;347.46000000000004;298.06;274.36;280.26000000000005;294.66;289.36;298.96000000000004;325.06;293.86;291.96000000000004;341.46000000000004;326.26000000000005;273.76000000000005;240.83765695389522;265.9988726020314;273.5264737036516;295.36;6340000.0;3520000.0000000005;3560000.0;1320000.0;3560000.0;2870000.0;6350000.0;0.0;0.0;0.07166666666666667;0.04616666666666667;0.01;0.01;0.0;6040.9140625;6420.2080078125;1284.35388183594;18115.43359375;499095.4444663499;496569.6651244483;271084.3316168073;269959.1325585466;262590.1109344504;430671.36484660726;458605.02153109515;446542.57931244787;472756.67973813636;529142.7965144583;475968.66195006465;446542.57931244787;454411.52677704254;462238.51792549907;455679.82391596405;405272.6955601873;466879.479976681;461171.6782371525;458605.02153109515;286451.7998164319;222850.3779558165;470419.8627123917;200004.916323105;271084.3316168073;273.1669834124265;3048012.1460203463;1011755.3793567737;237842.900543811;1246025.5894610097;0;9;11;10;48;54;22;15;108;125;1363828999589.6226;525634061535.12823;1146464486944.7366;17668.53251423624;12484.156691638738;-0.0;1875.2068991428782;4286812.364637829;957274.9650466761;0.0;734998.774092691;2.3300681778146686;0.2626661707317074
6291;2019-05-14 01:51:41.782;723;716;243;242;214;43;194;20;14;30;751;251;14;65;216;168;254;538;219;207;193;7;635;356;361;140;361;289;636;-1.0;79.0;530.0;385.0;90.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;17977.435546875;6080.71923828125;6367.2578125;1277.54553222656;532.0;201648;678.0;-1.0;Calculated values ==>;1557791501.782;345.46000000000004;344.76;297.46000000000004;297.36;294.56;277.46000000000004;273.955091788801;292.56;275.16;274.56;276.16;348.26;298.26000000000005;274.56;279.66;294.76000000000005;289.96000000000004;298.56;326.96000000000004;293.86;292.46000000000004;340.96000000000004;326.36;273.86;242.56692532238324;266.24828229547654;273.955091788801;295.06;6350000.0;3560000.0;3610000.0;1400000.0;3610000.0;2890000.0;6360000.0;0.0;0.013166666666666667;0.08833333333333333;0.06416666666666666;0.015000000000000001;0.015000000000000001;-0.0025296148328392233;6080.71923828125;6367.2578125;1277.54553222656;17977.435546875;496840.9786683371;495791.57015300886;271542.92230184673;270966.8334163684;257884.94043110637;430412.23801567365;458627.51755640097;446433.7263022912;471703.5210853088;529818.6048936107;475944.6846319388;446433.7263022912;453289.6190322709;461610.94820493297;455848.44397559477;402637.9483752732;469798.8663336364;460398.2616888783;458490.3299223953;284357.86631585273;223268.49639005636;469435.60934050113;201018.0008647045;271542.92230184673;273.58235394151694;3048313.025201456;1011856.4283226245;237864.25717785375;1246132.1889732152;0;9;11;10;48;54;22;15;108;125;1364044174875.1492;525715690095.328;1146637347425.1597;21678.38908032016;17223.463210530284;0.0;2804.211114308229;4287140.370413775;957522.6151936916;0.0;735037.7828912011;3.0385774496331934;0.3432883567015138
6292;2019-05-14 01:52:41.802;710;709;243;241;210;46;198;21;18;31;748;251;17;63;215;165;253;565;218;207;197;9;636;356;361;153;361;296;637;-1.0;93.0;456.0;238.0;109.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;17761.23828125;6026.2578125;6418.6728515625;1272.35925292969;530.0;201649;675.0;0.0;Calculated values ==>;1557791561.802;344.16;344.06000000000006;297.46000000000004;297.26000000000005;294.16;277.76000000000005;273.955091788801;292.96000000000004;275.26000000000005;274.96000000000004;276.26000000000005;347.96000000000004;298.26000000000005;274.86;279.46000000000004;294.66;289.66;298.46000000000004;329.66;293.86;292.86;340.66;326.16;274.06;245.2279566241654;267.1113755279542;273.955091788801;294.96000000000004;6360000.0;3560000.0;3610000.0;1530000.0;3610000.0;2960000.0;6370000.0;0.0;0.015500000000000002;0.076;0.03966666666666666;0.018166666666666668;0.018166666666666668;0.0;6026.2578125;6418.6728515625;1272.35925292969;17761.23828125;494972.37215687544;494736.1482107209;271422.44516539417;270291.04919717374;256250.1974098325;430412.23801567365;459174.84848194243;445632.6607213546;470062.09985771764;528971.7854068787;475049.9740706209;445491.4411908183;451803.45453075337;461476.7180717267;455429.6849068524;401504.6407132559;473898.1002859636;460398.2616888783;459038.22702066065;283101.5729112263;222432.26289678228;467846.6461229537;201212.49225740007;271422.44516539417;273.65850677187194;3048610.9467573566;1011957.3534285075;237885.5134674588;1246238.7739118559;0;9;11;10;48;54;22;15;108;125;1364260847075.0803;525803619395.30005;1146812905925.1038;18575.932803260544;10576.488103333626;0.0;3408.353370370675;4287475.9349135915;957754.3586766538;0.0;735089.5715190138;2.373703149383059;0.2391446741772927
6293;2019-05-14 01:53:41.803;699;702;245;242;209;58;199;22;22;30;734;249;20;67;215;151;253;591;217;207;198;7;640;365;370;147;370;305;641;-1.0;-1.0;638.0;310.0;150.0;100;1;0;1;0;0;1;0;0;0;1;0;1;0;0;18781.919921875;6015.5302734375;6484.984375;2279.71264648438;529.0;201650;672.0;0.0;Calculated values ==>;1557791621.803;343.06000000000006;343.36;297.66;297.36;294.06;278.96000000000004;274.9066339382667;293.06;275.36;275.36;276.16;346.56000000000006;298.06;275.16;279.86;294.66;288.26000000000005;298.46000000000004;332.26000000000005;293.86;292.96000000000004;340.36;326.06;273.86;244.02132995426717;268.19934244402924;274.9066339382667;294.86;6400000.0;3650000.0;3700000.0;1470000.0;3700000.0;3050000.0;6409999.999999999;0.0;0.0;0.10633333333333334;0.051666666666666666;0.025;0.025;0.0;6015.5302734375;6484.984375;2279.71264648438;18781.919921875;493058.91567920905;493372.7656405137;272100.50126260676;270401.81307918695;255656.36502333367;429811.8947417682;457874.65070968727;444422.66845152143;470770.3993600183;526813.769389227;473648.9578539646;444132.64570135507;450739.0044921324;460084.65883579507;451883.41264742217;399089.5572661392;477378.7403051817;458984.31781305023;457735.264046104;281845.32903042674;222014.15119762826;468476.4530917251;203572.11736959653;272100.50126260676;274.6174025299471;3048915.478150787;1012057.7033349063;237915.11455992816;1246346.3061807887;0;9;11;10;48;54;22;15;108;126;1364480150729.8154;525893620895.19135;1146993208929.886;25610.44193171135;13686.724012309978;-0.0;4640.869069587431;4287844.160839601;957956.5554805972;0.0;735156.6494905467;2.9727577348357004;0.29437963956315455
6294;2019-05-14 01:54:41.803;685;694;246;243;210;84;194;22;26;29;732;248;24;79;213;133;254;613;217;205;193;5;643;372;377;146;377;311;644;-1.0;-1.0;458.0;298.0;164.0;100;20;0;1;0;0;1;0;0;0;1;0;1;0;0;19057.16015625;6046.6787109375;6393.2666015625;2437.23217773438;527.0;201651;669.0;0.0;Calculated values ==>;1557791681.803;341.66;342.56000000000006;297.76000000000005;297.46000000000004;294.16;281.56;275.63479819532273;292.56;275.36;275.76000000000005;276.06;346.36;297.96000000000004;275.56;281.06;294.46000000000004;286.46000000000004;298.56;334.46000000000004;293.66;292.46000000000004;340.06000000000006;325.86;273.66;243.81672145450628;268.91163127593666;275.63479819532273;294.86;6430000.0;3720000.0000000005;3770000.0000000005;1460000.0;3770000.0000000005;3110000.0;6440000.000000001;0.0;0.0;0.07633333333333334;0.049666666666666665;0.02733333333333333;0.02733333333333333;0.0;6046.6787109375;6393.2666015625;2437.23217773438;19057.16015625;490803.92684140505;491958.5399187427;272317.5312618901;270622.5022641732;255885.3097193209;429328.3091220336;456025.42404758174;443797.99741981184;470805.04686564376;526134.7316206932;472741.59793096944;443503.4123885207;451303.8638254207;458703.9662816614;447918.1868762528;397806.431568338;480321.43686999177;457583.2025253385;455882.8067110774;280589.13426710566;221177.93781777218;468414.5045189802;205192.77004751048;272317.5312618901;275.27479316982937;3049230.8038181043;1012158.2217431094;237954.4224334633;1246453.6249389267;0;9;11;10;48;54;22;15;108;126;1364704250729.8154;525981520895.19135;1147178008929.886;18213.53235608567;13073.346145416332;-0.0;5017.450862277787;4288209.360625333;958179.556065245;0.0;735237.1354899788;2.440269963009485;0.24540530190056586
6295;2019-05-14 01:55:41.764;668;681;246;244;210;101;184;22;16;29;739;249;20;80;211;120;255;621;215;202;183;3;645;378;383;146;383;316;646;-3.0;-2.0;810.0;295.0;160.0;100;33;0;1;0;0;1;0;0;0;1;0;1;0;0;19359.822265625;5997.7353515625;6397.54638671875;2563.45825195312;525.0;201652;667.0;0.0;Calculated values ==>;1557791741.764;339.96000000000004;341.26;297.76000000000005;297.56;294.16;283.26000000000005;276.25090830309495;291.56;275.36;274.76000000000005;276.06;347.06000000000006;298.06;275.16;281.16;294.26000000000005;285.16;298.66;335.26000000000005;293.36;291.46000000000004;339.86;325.66;273.46000000000004;243.81672145450628;269.49753711883926;276.25090830309495;294.66;6450000.0;3779999.9999999995;3829999.9999999995;1460000.0;3829999.9999999995;3160000.0;6459999.999999999;0.0;0.0;0.13499999999999998;0.04916666666666667;0.02666666666666667;0.02666666666666667;0.0;5997.7353515625;6397.54638671875;2563.45825195312;19359.822265625;488196.3327586598;489930.7321703656;272076.78133717395;270952.5212320934;255783.41653500983;428902.12800615287;453566.37884540565;441264.064052742;470805.04686564376;526480.7324924655;472198.53443766927;441871.74304771953;450544.5711026216;457458.0422380209;444722.7641571329;397152.7132857969;481277.11375052086;456175.12906118156;453419.6649304307;279751.69817897916;220341.7376933702;468214.70448672946;206987.63483093196;272076.78133717395;275.98921151889505;3049550.737246115;1012258.5266196633;237996.0677666137;1246560.145763531;0;9;11;10;48;54;22;15;108;126;1364932102529.685;526069063955.14124;1147365986664.7783;31627.31794494435;12843.664258076711;-0.0;4835.810229153514;4288624.431072998;958395.3907680108;0.0;735319.1926271962;3.2961862071513988;0.31039248834661404
6296;2019-05-14 01:56:41.794;650;666;249;245;211;102;174;23;-6;29;749;250;1;88;210;114;257;624;217;199;173;1;696;360;365;144;363;319;694;156.0;-1.0;34.0;160.0;193.0;0;42;0;1;0;0;1;1;0;0;1;0;1;0;0;33803.5;6556.5048828125;19830.828125;2649.86987304688;523.0;201653;665.0;0.0;Calculated values ==>;1557791801.794;338.16;339.76;298.06;297.66;294.26000000000005;283.36;274.38016830617;290.56;275.46000000000004;272.56;276.06;348.06000000000006;298.16;273.26000000000005;281.96000000000004;294.16;284.56;298.86;335.56;293.06;290.46000000000004;339.66;325.46000000000004;273.26000000000005;243.40439225979637;269.84581860846123;274.38016830617;294.86;6959999.999999999;3600000.0;3650000.0;1440000.0;3629999.9999999995;3190000.0;6940000.000000001;0.026000000000000002;0.0;0.005666666666666667;0.02666666666666667;0.03216666666666666;0.058166666666666665;0.0;6556.5048828125;19830.828125;2649.86987304688;33803.5;479924.30014337343;482581.8210862488;268981.556423469;267176.5271730811;253948.17659619107;430148.3826014536;455186.9321635893;437152.6697122858;471072.6445122798;527302.0334412211;471919.3562073305;438273.76281497243;451114.06606559816;460493.7052714807;447304.71456860687;272658.00778117275;476123.2110726713;458676.5019544617;455045.25965793;278914.2836208781;219505.55070137876;468291.61117532355;201748.13055244874;238928.79299688112;273.88575315717736;3049993.9864452938;1012363.1975975676;238039.53388983518;1246778.8248359184;0;9;11;10;49;54;22;15;108;126;1365156614729.5781;526156107455.09973;1147556581914.6875;1333.9590552390769;7107.826149943328;-0.0;12570.77447745101;4288899.245719856;958561.7363192083;0.0;735464.3200271183;0.7236426927500095;0.04004491545326306
6297;2019-05-14 01:57:41.765;664;671;251;252;179;59;157;21;-9;28;761;252;-9;78;214;108;263;635;218;203;157;2;725;347;352;141;351;314;723;-2.0;-2.0;127.0;200.0;172.0;0;41;5;1;0;0;1;1;0;0;1;0;1;0;0;36790.9765625;7280.24658203125;21054.3203125;2601.10327148438;521.0;201654;663.0;0.0;Calculated values ==>;1557791861.765;339.56000000000006;340.26;298.26000000000005;298.36;291.06;279.06;272.9856168485579;288.86;275.26000000000005;272.26000000000005;275.96000000000004;349.26;298.36;272.26000000000005;280.96000000000004;294.56;283.96000000000004;299.46000000000004;336.66;293.46000000000004;288.86;339.46000000000004;325.26000000000005;273.36;242.77792619122317;269.2639976450953;272.9856168485579;294.96000000000004;7250000.0;3470000.0000000005;3520000.0000000005;1410000.0;3510000.0;3140000.0;7230000.0;0.0;0.0;0.021166666666666667;0.03333333333333333;0.028666666666666667;0.028666666666666667;0.0;7280.24658203125;21054.3203125;2601.10327148438;36790.9765625;478770.9846454055;480092.13412030134;267730.4003351111;268156.9727317471;242689.47557665527;430988.63858405815;454983.4136287204;437816.681641871;471373.7779470034;528951.2814549799;472823.78152257967;437816.681641871;450628.548951223;462860.8226217181;448858.9447107793;272953.30150888447;474390.32202107366;461252.63879300765;454983.4136287204;278076.8904731985;218669.37671819705;468804.0567466073;198027.35886764707;267730.4003351111;272.3631980023541;3050581.989413025;1012478.4481287884;238083.27084976187;1247119.3697310432;0;9;11;10;49;54;22;15;108;126;1365371610765.2756;526241566130.37695;1147746390130.3032;5075.54066538774;9025.889929298673;-0.0;5367.9197144168;4288952.63240166;958696.1189706149;0.0;735613.7368927947;0.629349556826193;0.06156428196547558
6298;2019-05-14 01:58:41.785;705;708;243;242;178;42;120;21;2;29;769;252;-11;75;216;116;270;661;219;203;120;3;731;343;348;139;346;304;731;-2.0;-1.0;0.0;86.0;105.0;0;35;1;1;0;0;1;1;0;0;1;0;1;0;0;35733.55859375;7050.326171875;21293.697265625;2479.34741210938;520.0;201655;662.0;-1.0;Calculated values ==>;1557791921.785;343.66;343.96000000000004;297.46000000000004;297.36;290.96000000000004;277.36;272.5487779782249;285.16;275.26000000000005;273.36;276.06;350.06000000000006;298.36;272.06;280.66;294.76000000000005;284.76000000000005;300.16;339.26;293.46000000000004;285.16;339.36;325.16;273.46000000000004;242.35481222062532;268.0796299477929;272.5487779782249;295.06;7309999.999999999;3429999.9999999995;3479999.9999999995;1390000.0;3460000.0;3040000.0;7309999.999999999;0.0;0.0;0.0;0.014333333333333333;0.0175;0.0175;-0.002531058407856715;7050.326171875;21293.697265625;2479.34741210938;35733.55859375;484430.7302151415;484885.76911872573;263977.60882096115;263587.4270642897;242184.89235335658;431237.1583312671;450423.88264153275;441691.54992388893;471737.69219339563;530550.887364893;474133.4486625858;439733.1669821983;452001.48216978484;463868.5790207297;450750.9572941934;275822.3111466662;477604.6951686658;461864.7007350538;450423.88264153275;277658.20189090865;218251.29456621417;469176.81040622573;195975.49285450004;263977.60882096115;271.52645662036116;3051186.561996177;1012597.9093755129;238125.62205114137;1247472.3875107975;0;9;11;10;49;54;22;15;108;126;1365581680765.209;526325594130.3502;1147931851930.2444;0.0;3915.8855515747346;-0.0;3262.8097918600033;4288994.942672582;958804.0030489642;0.0;735685.6836129061;0.23289780272444513;0.02076435589666043
6299;2019-05-14 01:59:41.795;735;736;239;238;190;29;128;16;14;28;772;253;3;64;217;124;273;679;219;195;127;5;718;338;343;136;343;304;720;-2.0;-2.0;331.0;342.0;67.0;90;23;1;1;0;0;1;0;0;0;1;0;1;0;0;21357.94140625;6942.8056640625;7281.822265625;2433.80029296875;519.0;201656;661.0;0.0;Calculated values ==>;1557791981.795;346.66;346.76;297.06;296.96000000000004;292.16;276.06;271.99741764416325;285.96000000000004;274.76000000000005;274.56;275.96000000000004;350.36;298.46000000000004;273.46000000000004;279.56;294.86;285.56;300.46000000000004;341.06000000000006;292.66;285.86;339.26;325.06;273.66;241.71165711629368;268.0796299477929;271.99741764416325;295.06;7180000.0;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;3040000.0;7200000.0;0.0;0.0;0.05516666666666667;0.057;0.011166666666666667;0.011166666666666667;0.0;6942.8056640625;7281.822265625;2433.80029296875;21357.94140625;490258.98209971143;490201.36033588025;263031.1113417813;262641.36389854766;246131.97459149445;431541.1909327263;452457.9689791675;443461.255666955;472036.2627623985;530863.9974095965;474251.29512525245;441840.366412452;450509.9134233084;464441.0566038812;452769.93576176674;278839.96389412007;481665.1458086829;461573.57082785445;452316.70908748196;277239.5186164033;217833.21561994078;469781.98110882204;196055.26273301904;263031.1113417813;271.5390902644146;3051662.4037898513;1012714.5382423658;238166.57177249345;1247710.5565284083;0;9;11;10;49;54;22;15;108;126;1365789015315.176;526408107880.3371;1148114282330.2153;13648.563943522136;15602.42294742077;-0.0;2113.689174826991;4289108.699661766;958966.6827285251;0.0;735730.4952383144;1.882811250050137;0.22773733891041825
6300;2019-05-14 02:00:41.816;752;743;240;239;179;37;144;17;23;26;773;253;17;69;216;126;275;667;219;188;143;7;709;342;347;134;347;303;711;-2.0;-1.0;1526.0;364.0;41.0;26;10;1;1;0;0;1;0;0;0;1;0;1;0;0;18373.81640625;6830.18798828125;4803.580078125;2363.1494140625;532.0;201657;660.0;0.0;Calculated values ==>;1557792041.816;348.36;347.46000000000004;297.16;297.06;291.06;276.86;272.43898195401505;287.56;274.86;275.46000000000004;275.76000000000005;350.46000000000004;298.46000000000004;274.86;280.06;294.76000000000005;285.76000000000005;300.66;339.86;291.96000000000004;287.46000000000004;339.16;326.36;273.86;241.2770596917726;267.9596281332873;272.43898195401505;295.06;7090000.000000001;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;3030000.0;7109999.999999999;0.0;0.0;0.25433333333333336;0.06066666666666667;0.006833333333333333;0.006833333333333333;0.0;6830.18798828125;4803.580078125;2363.1494140625;18373.81640625;493617.24284028634;492126.69779789506;263948.556922172;263547.3942493616;243008.6438940533;431298.55289687274;454014.50864139205;444965.2754471953;472104.6820821746;531043.8128972996;474380.9389595477;444100.09568505123;451368.48825574096;463720.2257560294;452351.08469720505;281261.158468604;480830.2173976871;460026.8839428142;453874.44805104675;276820.84063482966;223268.49639005636;470248.3765585316;197912.4029020991;263948.556922172;272.2970016939336;3051993.6176554104;1012829.353360525;238206.5603444277;1247811.3034635428;0;9;11;10;49;54;22;15;108;126;1365996087764.86;526489136230.2135;1148296446064.9375;62833.78058396947;16521.715735156904;-0.0;1297.8269227139772;4289746.275605361;959234.4775792093;0.0;735758.9344893391;5.762220385623029;0.5651878065174256
6301;2019-05-14 02:01:41.766;755;741;240;240;190;45;155;19;32;26;775;252;27;68;214;129;276;650;220;185;154;9;709;345;350;136;350;300;712;-2.0;-1.0;613.0;198.0;12.0;9;8;1;1;0;0;1;0;0;0;1;0;1;0;0;17698.4765625;6848.48095703125;4041.53759765625;2316.88842773438;576.0;201658;658.0;0.0;Calculated values ==>;1557792101.766;348.66;347.26;297.16;297.16;292.16;277.66;272.7676641592781;288.66;275.06;276.36;275.76000000000005;350.66;298.36;275.86;279.96000000000004;294.56;286.06;300.76000000000005;338.16;291.66;288.56;338.96000000000004;330.76000000000005;274.06;241.71165711629368;267.5978703862781;272.7676641592781;295.16;7090000.000000001;3450000.0;3500000.0;1360000.0;3500000.0;3000000.0;7120000.0;0.0;0.0;0.10216666666666667;0.033;0.002;0.002;0.0;6848.48095703125;4041.53759765625;2316.88842773438;17698.4765625;494045.5213220944;491737.73158510623;263888.9301863343;263888.9301863343;246371.56718731948;431113.4868728058;455041.32678076427;446827.4400790702;471840.61823089625;531478.1602889443;474651.5436496256;446123.4859434057;451765.95229852694;463010.93002433755;452248.3158256219;281910.57127802464;478078.8977800702;459152.06610744115;454901.96289435565;275983.5004908252;241669.27786274583;470174.7356409916;198661.6284457775;263888.9301863343;272.6067462268741;3052293.969595021;1012943.2472777367;238245.52815954422;1247884.9513531378;0;9;11;10;49;54;22;15;108;126;1366205013515.0264;526570068730.2779;1148477195315.0813;25354.273755201408;8959.932537442068;-0.0;382.0260654160427;4290480.563641727;959446.6476924255;0.0;735772.9215986056;2.6271277903478447;0.273190119560974
6302;2019-05-14 02:02:41.757;756;739;238;238;203;48;158;17;38;25;775;251;34;72;214;133;277;654;218;187;158;9;709;347;352;136;352;297;711;-2.0;-1.0;920.0;229.0;0.0;1;6;1;1;0;0;1;0;0;0;1;0;1;0;0;17081.99609375;6842.7744140625;3859.5390625;2274.38500976562;621.0;201659;656.0;0.0;Calculated values ==>;1557792161.757;348.76;347.06000000000006;296.96000000000004;296.96000000000004;293.46000000000004;277.96000000000004;272.9856168485579;288.96000000000004;274.86;276.96000000000004;275.66;350.66;298.26000000000005;276.56;280.36;294.56;286.46000000000004;300.86;338.56000000000006;291.86;288.96000000000004;338.76;335.26000000000005;274.06;241.71165711629368;267.23344911666527;272.9856168485579;294.96000000000004;7090000.000000001;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2970000.0;7109999.999999999;0.0;0.0;0.15333333333333332;0.03816666666666667;0.0;0.0;0.0;6842.7744140625;3859.5390625;2274.38500976562;17081.99609375;494188.08045990736;491549.33898868103;263149.1254167474;263149.1254167474;250582.39136405164;430988.63858405815;455123.01521695126;448230.5953574209;471742.7696466962;531703.6029813739;474921.3726043959;447677.6462252161;452825.73390590533;462710.40465551656;452464.4927311191;282577.18333045795;478819.20832417614;459105.38528210355;455123.01521695126;275146.1813398168;260496.36997498586;470174.7356409916;199286.53874591333;263888.9301863343;272.8623270321046;3052583.7633912615;1013057.3239583069;238283.78303239145;1247950.7837822242;0;9;11;10;49;54;22;15;108;126;1366415581924.8054;526651656490.19226;1148656268449.8933;38171.422013764495;10338.899514828821;-0.0;0.0;4291009.865032126;959607.4471691523;0.0;735776.1046716148;3.7382637486493513;0.3738498778613855
6303;2019-05-14 02:03:41.797;758;737;235;235;207;50;161;17;41;25;772;249;38;74;214;140;278;650;216;186;160;8;695;353;358;137;358;294;697;-1.0;76.0;949.0;238.0;7.0;1;6;0;1;0;0;1;0;0;0;1;0;1;0;0;16283.7900390625;6607.1318359375;3709.31811523438;2254.36499023438;660.0;201660;654.0;0.0;Calculated values ==>;1557792221.797;348.96000000000004;346.86;296.66;296.66;293.86;278.16;273.6339639331285;289.26000000000005;274.86;277.26000000000005;275.66;350.36;298.06;276.96000000000004;280.56;294.56;287.16;300.96000000000004;338.16;291.76000000000005;289.16;338.56000000000006;339.16;273.96000000000004;241.92719264551067;266.86631818009863;273.6339639331285;294.76000000000005;6950000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2940000.0;6970000.0;0.0;0.012666666666666666;0.15816666666666668;0.03966666666666666;0.0011666666666666668;0.0011666666666666668;0.0;6607.1318359375;3709.31811523438;2254.36499023438;16283.7900390625;495837.191306733;492667.44140625134;262769.6436296559;262769.6436296559;252443.8833161264;430607.02586249536;454530.5711204003;449198.8471702533;471610.25455702154;531617.4835571877;475074.2248526269;448789.76673252665;453607.9739086123;461801.27186994074;452409.37515660847;286066.9142389052;479809.80667604733;458010.7222754686;454389.27195503766;274308.8830629234;276820.84063482966;469941.3943347461;200849.2419047103;262769.6436296559;273.50299183541335;3052861.9969743364;1013169.4812320204;238321.547775423;1248013.899641205;0;9;11;10;49;54;22;15;108;126;1366628723924.67;526733611090.1402;1148833686649.7805;39280.62923283339;10673.988713058086;0.0;223.55623304627878;4291655.729081278;959782.671309208;0.0;735777.9688822015;3.991640511201771;0.39439076693880276
6304;2019-05-14 02:04:41.778;759;735;233;233;207;54;165;19;43;25;766;249;41;77;213;148;277;629;216;185;164;6;687;357;362;138;362;295;689;-2.0;75.0;845.0;174.0;25.0;11;10;0;1;0;0;1;0;0;0;1;0;1;0;0;15811.462890625;6547.0791015625;3987.00317382812;2277.6826171875;686.0;201661;651.0;0.0;Calculated values ==>;1557792281.778;349.06000000000006;346.66;296.46000000000004;296.46000000000004;293.86;278.56;274.0616903277293;289.66;275.06;277.46000000000004;275.66;349.76;298.06;277.26000000000005;280.86;294.46000000000004;287.96000000000004;300.86;336.06;291.66;289.56;338.26;341.76;273.76000000000005;242.14157278889297;266.98899913490544;274.0616903277293;294.76000000000005;6870000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2950000.0;6890000.000000001;0.0;0.0125;0.1408333333333333;0.029;0.004166666666666667;0.004166666666666667;0.0;6547.0791015625;3987.00317382812;2277.6826171875;15811.462890625;496750.22502735635;493181.80881512567;262439.14384041476;262439.14384041476;252760.6439891464;430346.717906069;454417.6614094304;449287.0417092382;471477.517547777;530919.3020309428;474945.6627627354;449014.3103811683;453830.28291027277;461053.9582046509;452854.5153439343;287236.99203660415;477497.48029292905;457224.88438570796;454275.5563783949;273052.9745269728;287708.2272785495;469608.95739645907;201915.41573249738;262439.14384041476;273.93748207574293;3053129.3727204357;1013279.0649443365;238359.30287936458;1248078.0153424083;0;9;11;10;49;54;22;15;108;126;1366844655525.336;526816084965.3946;1149010330695.3254;34838.17065839099;7763.11270825489;0.0;799.3183855749172;4292273.190157665;959936.265168064;0.0;735786.4901381305;3.387558397778814;0.31942945623084135
6305;2019-05-14 02:05:41.788;755;735;234;233;203;59;173;21;43;26;761;249;41;83;212;155;277;623;218;185;172;3;681;363;368;139;368;296;683;-1.0;78.0;985.0;168.0;40.0;48;11;0;1;0;0;1;0;0;0;1;0;1;0;0;16698.43359375;6481.29052734375;5201.9423828125;2294.94189453125;705.0;201662;648.0;0.0;Calculated values ==>;1557792341.788;348.66;346.66;296.56;296.46000000000004;293.46000000000004;279.06;274.69669130483857;290.46000000000004;275.26000000000005;277.46000000000004;275.76000000000005;349.26;298.06;277.26000000000005;281.46000000000004;294.36;288.66;300.86;335.46000000000004;291.66;290.36;337.96000000000004;343.66;273.46000000000004;242.35481222062532;267.1113755279542;274.69669130483857;294.96000000000004;6809999.999999999;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2960000.0;6830000.0;0.0;0.013000000000000001;0.16416666666666666;0.028;0.006666666666666667;0.006666666666666667;0.0;6481.29052734375;5201.9423828125;2294.94189453125;16698.43359375;496772.26078468794;493778.7690693313;263217.40067863045;262804.45715009165;251621.02201252859;429947.3805835815;454538.2475738145;449102.7566324114;471442.86907493527;530324.0213711264;474816.90178045334;448829.19095531723;454445.9633096054;459986.6564810051;452814.5701129408;386997.4259621655;477275.7714802231;456240.3270666567;454395.29002246103;271797.11229066993;295666.80309349706;469176.81040622573;203471.76426758213;263217.40067863045;274.56920652373714;3053400.333677063;1013387.6527861847;238397.41443449023;1248154.602651126;0;9;11;10;49;54;22;15;108;126;1367063692025.301;526899198815.3814;1149187660245.2974;40324.42124655947;7439.741291882022;0.0;1274.519262292204;4292899.649482596;960062.97673312;0.0;735803.7749988567;3.5082321179936065;0.3219070134194611
6306;2019-05-14 02:06:41.789;746;735;237;236;201;61;183;24;42;28;756;249;41;82;211;160;276;629;218;187;182;1;681;366;371;138;371;299;683;-3.0;76.0;869.0;159.0;59.0;81;11;0;1;0;0;1;0;0;0;1;0;1;0;0;17727.634765625;6527.4287109375;6392.15771484375;2322.58129882812;715.0;201663;645.0;0.0;Calculated values ==>;1557792401.789;347.76;346.66;296.86;296.76000000000005;293.26000000000005;279.26000000000005;275.0112864084945;291.46000000000004;275.56;277.36;275.96000000000004;348.76;298.06;277.26000000000005;281.36;294.26000000000005;289.16;300.76000000000005;336.06;291.86;291.36;337.66;344.66;273.26000000000005;242.14157278889297;267.47669482898436;275.0112864084945;294.96000000000004;6809999.999999999;3660000.0;3710000.0;1380000.0;3710000.0;2990000.0;6830000.0;0.0;0.012666666666666666;0.14483333333333331;0.026500000000000003;0.009833333333333333;0.009833333333333333;0.0;6527.4287109375;6392.15771484375;2322.58129882812;17727.634765625;495519.0065212526;493778.7690693313;264477.2819105496;264053.6964772855;250938.87975460937;429743.705733735;455458.40408251644;448408.4276909712;471771.9322026706;529575.2947515756;474429.4167902595;448270.2827830808;453803.3778391781;459378.0053511534;453014.114268548;385802.346808032;478202.45446950535;456026.0207940165;455316.0755908115;270541.29595472733;299856.38484229014;469116.05455528694;204171.21730732496;264477.2819105496;274.8532998314358;3053687.2223611097;1013496.0605864726;238435.8944357111;1248251.2217621147;0;9;11;10;49;54;22;15;108;126;1367285395720.0332;526982300200.281;1149366163220.0818;35373.68930389809;7021.038187070994;0.0;1876.5814711892417;4293530.47758338;960183.485237074;0.0;735830.0346092569;2.904528395306904;0.26393259806467556
6307;2019-05-14 02:07:41.779;735;731;241;239;200;63;192;27;42;30;754;249;41;88;211;159;276;642;217;189;191;0;677;369;374;137;374;301;679;-1.0;-1.0;987.0;105.0;78.0;99;7;0;1;0;0;1;0;0;0;1;0;1;0;0;18431.0234375;6452.07421875;6869.97998046875;2314.63916015625;722.0;201664;641.0;0.0;Calculated values ==>;1557792461.779;346.66;346.26;297.26000000000005;297.06;293.16;279.46000000000004;275.3239800832674;292.36;275.86;277.36;276.16;348.56000000000006;298.06;277.26000000000005;281.96000000000004;294.26000000000005;289.06;300.76000000000005;337.36;292.06;292.26000000000005;337.26;345.36;273.16;241.92719264551067;267.7187500070086;275.3239800832674;294.86;6770000.0;3690000.0;3740000.0;1370000.0;3740000.0;3010000.0;6790000.000000001;0.0;0.0;0.16449999999999998;0.0175;0.013000000000000001;0.013000000000000001;0.0;6452.07421875;6869.97998046875;2314.63916015625;18431.0234375;494373.1166482411;493612.89860118524;266505.7353069678;265618.47647449723;250751.36349855215;429537.3511455088;456237.7517836504;448033.6816270905;472100.0868749512;529213.9030116784;474170.0829622655;447894.6635423884;454253.3707518615;458902.9912232653;452344.9155983754;389740.74784506817;480648.46622681967;455811.5958530647;456095.86808110506;268866.9448851554;302789.4550866088;469154.1284428507;205076.42380088827;266505.7353069678;275.21554343689945;3053988.4942924916;1013604.2050838164;238474.53149895812;1248361.7211566241;0;9;11;10;49;54;22;15;108;126;1367508858470.0688;527064786450.2941;1149546133220.1104;39966.46891241026;4621.359831234343;-0.0;2464.6717260637843;4294158.207596174;960280.489050578;0.0;735866.2056897214;3.0091080887953843;0.2523228055528182
6308;2019-05-14 02:08:41.800;723;723;243;242;202;67;198;30;44;32;755;248;43;85;210;159;275;641;217;193;197;-2;670;376;381;134;381;305;671;-2.0;76.0;998.0;147.0;84.0;99;1;0;1;0;0;1;0;0;0;1;0;1;0;0;18232.18359375;6352.4482421875;6726.4638671875;2330.01586914062;727.0;201665;638.0;0.0;Calculated values ==>;1557792521.8;345.46000000000004;345.46000000000004;297.46000000000004;297.36;293.36;279.86;276.0463484220469;292.96000000000004;276.16;277.56;276.36;348.66;297.96000000000004;277.46000000000004;281.66;294.16;289.06;300.66;337.26;292.46000000000004;292.86;336.96000000000004;345.86;272.96000000000004;241.2770596917726;268.19934244402924;276.0463484220469;294.86;6700000.0;3760000.0;3810000.0;1340000.0;3810000.0;3050000.0;6709999.999999999;0.0;0.012666666666666666;0.16633333333333333;0.0245;0.014;0.014;0.0;6352.4482421875;6726.4638671875;2330.01586914062;18232.18359375;493386.4654889552;493286.4350262277;268057.7019879411;267587.259570724;251752.00583682596;429045.3911783415;455933.37456455984;447557.86663498206;472689.592463476;529012.0071169034;473530.68270583387;447417.42732394347;453168.9017282612;457640.58306361805;451103.3819370655;394446.1717025622;481407.82646670355;455214.76289207896;455790.0041011893;267611.2341011182;304884.691753025;469366.78838317865;206738.84538107316;268057.7019879411;275.88459540333116;3054294.1279516397;1013710.9467840187;238513.25050438705;1248475.0645114763;0;9;11;10;49;54;22;15;108;126;1367735437744.7231;527146114905.17004;1149727996849.833;40056.23053523351;6434.384603551584;0.0;2628.252229585475;4294825.296823427;960372.6524999819;0.0;735908.6615769819;3.1876888150075127;0.27684083797851433
6309;2019-05-14 02:09:41.790;710;714;246;245;202;72;200;32;48;34;759;248;46;88;209;157;274;636;217;196;199;2;667;382;386;132;386;308;669;-2.0;78.0;1056.0;112.0;101.0;99;1;0;1;0;0;1;0;0;0;1;0;1;0;0;18537.078125;6314.1455078125;6680.857421875;2363.67993164062;728.0;201666;635.0;0.0;Calculated values ==>;1557792581.79;344.16;344.56000000000006;297.76000000000005;297.66;293.36;280.36;276.6576332772354;293.16;276.36;277.96000000000004;276.56;349.06000000000006;297.96000000000004;277.76000000000005;281.96000000000004;294.06;288.86;300.56;336.76000000000005;292.76000000000005;293.06;336.66;345.96000000000004;273.36;240.83765695389522;268.5567601203482;276.6576332772354;294.86;6670000.0;3820000.0000000005;3860000.0;1320000.0;3860000.0;3080000.0;6690000.000000001;0.0;0.013000000000000001;0.17600000000000002;0.018666666666666668;0.016833333333333332;0.016833333333333332;0.0;6314.1455078125;6680.857421875;2363.67993164062;18537.078125;491859.6537962829;492221.1446192852;269686.69843486045;269193.31260140304;251832.9664707056;428611.97810654406;455387.89613187464;447551.6594779637;473145.2311080622;529200.8864691086;473137.09235565766;447269.37293394975;453051.2478191476;456683.52754844184;449715.5837151731;395794.1047501463;480885.2451385072;454807.39540268644;455243.0459244295;266355.56789118156;305303.7579410727;470029.42859260336;208405.05164490608;269686.69843486045;276.54539316844415;3054600.487397592;1013816.4841394608;238552.3581170445;1248586.7735676235;0;9;11;10;49;54;22;15;108;126;1367965499394.7598;527225901605.18274;1149911866199.8623;42089.80297861814;4883.655036357016;0.0;3123.5318494077455;4295509.733011105;960466.9537774967;0.0;735956.5851223922;3.2618024811569577;0.27023531230162995
6310;2019-05-14 02:10:41.781;695;704;251;250;204;62;194;33;51;36;767;247;49;86;209;147;273;641;217;199;194;0;721;364;369;130;368;309;719;126.0;-1.0;883.0;100.0;203.0;0;1;0;1;0;0;1;1;0;0;1;0;1;0;0;33487.625;6894.099609375;20639.02734375;2376.00170898438;728.0;201667;633.0;0.0;Calculated values ==>;1557792641.781;342.66;343.56000000000006;298.26000000000005;298.16;293.56;279.36;274.8017692304317;292.56;276.46000000000004;278.26000000000005;276.76000000000005;349.86;297.86;278.06;281.76000000000005;294.06;287.86;300.46000000000004;337.26;293.06;292.56;336.46000000000004;345.96000000000004;273.16;240.39332010688793;268.67533136820026;274.8017692304317;294.86;7209999.999999999;3640000.0;3690000.0;1300000.0;3679999.9999999995;3090000.0;7190000.000000001;0.021;0.0;0.14716666666666667;0.016666666666666666;0.03383333333333333;0.05483333333333333;0.0;6894.099609375;20639.02734375;2376.00170898438;33487.625;483995.92814733676;485568.0579242302;268005.98716113105;267577.79030568595;250630.74956942964;429879.7862731237;457338.9681574332;447785.0797391884;473598.7871360312;529962.3506881573;472886.3761660598;447503.02293430583;452607.96013007825;459575.6909922959;451477.0383356313;278479.49597501097;475833.25765604334;458035.7731655658;457338.9681574332;265518.4816520846;305303.7579410727;470104.43507593067;203747.13943027015;243396.21568973752;274.6802858635191;3055033.961558967;1013926.5363383489;238591.84953940622;1248814.4051239088;0;9;11;10;50;54;22;15;108;126;1368191965419.5222;527304489815.1003;1150096938434.6682;35914.250215462474;4439.288260761008;-0.0;11731.194260311979;4296159.669281974;960544.6333178787;0.0;736080.3559381024;1.741432634997469;0.11564522836465699
6311;2019-05-14 02:11:41.751;704;709;246;246;184;46;163;36;53;38;776;246;51;89;212;131;277;661;217;201;165;-1;724;359;365;128;363;305;722;-2.0;-1.0;1064.0;161.0;156.0;0;1;0;1;0;0;1;1;0;0;1;0;1;0;0;33616.71484375;6953.00732421875;20809.921875;2347.15991210938;729.0;201668;631.0;0.0;Calculated values ==>;1557792701.751;343.56000000000006;344.06000000000006;297.76000000000005;297.76000000000005;291.56;277.76000000000005;274.27422755570615;289.46000000000004;276.76000000000005;278.46000000000004;276.96000000000004;350.76;297.76000000000005;278.26000000000005;282.06;294.36;286.26000000000005;300.86;339.26;293.26000000000005;289.66;336.26000000000005;346.06000000000006;273.06;239.943914813709;268.19934244402924;274.27422755570615;294.86;7240000.000000001;3590000.0;3650000.0;1280000.0;3629999.9999999995;3050000.0;7220000.0;0.0;0.0;0.17733333333333334;0.026833333333333334;0.026000000000000002;0.026000000000000002;0.0;6953.00732421875;20809.921875;2347.15991210938;33616.71484375;485032.41516437416;485997.660511528;265711.75122933794;265711.75122933794;244227.67092789328;430214.79039162316;453618.9998577814;448813.5830089952;474050.2932466569;531206.0339399034;473293.9473515579;448535.7928194581;453702.42181975354;460764.5036730645;450030.6332733984;280399.5222991709;478645.4316294242;458951.5699418567;453905.6659906444;264681.4149301396;305722.83045113535;470276.7756715117;202262.1331352926;265711.75122933794;274.0815768806251;3055592.8847898487;1014041.8711999049;238631.18953976067;1249159.6403302746;0;9;11;10;50;54;22;15;108;126;1368412055319.6272;527381851115.1372;1150281046334.756;43721.79044426994;7191.7262413885455;-0.0;4893.041783793969;4296822.97113762;960641.5099762158;0.0;736218.8219708857;1.8534172470601125;0.15464877946818734
6312;2019-05-14 02:12:44.772;722;726;242;240;182;39;107;35;54;40;785;245;52;81;214;129;281;678;218;200;107;-1;722;355;359;136;358;299;720;-1.0;1.0;248.0;59.0;138.0;0;100;0;1;0;0;1;1;0;0;1;0;0;0;0;32247.048828125;6925.79248046875;20819.814453125;1323.12158203125;729.0;201669;628.0;0.0;Calculated values ==>;1557792764.772;345.36;345.76;297.36;297.16;291.36;277.06;273.8482719121499;283.86;276.66;278.56;277.16;351.66;297.66;278.36;281.26000000000005;294.56;286.06;301.26000000000005;340.96000000000004;293.16;283.86;335.96000000000004;346.06000000000006;273.06;241.71165711629368;267.47669482898436;273.8482719121499;294.96000000000004;7220000.0;3550000.0;3590000.0;1360000.0;3579999.9999999995;2990000.0;7200000.0;0.0;0.00016666666666666666;0.04133333333333333;0.009833333333333333;0.023;0.023;0.0;6925.79248046875;20819.814453125;1323.12158203125;32247.048828125;487934.5794524818;488733.33751561615;264216.4466472238;263423.49321929476;243674.4285455048;430477.46260093397;446431.84803126554;450052.96061535843;473208.68934220774;532593.2065287553;473960.4106491496;449780.52381404105;453671.36090292135;461801.27186994074;450464.1743401863;283160.9512323775;481511.4596780128;459762.3043333631;446431.84803126554;263425.85118522606;305722.83045113535;469192.267325385;200937.86249563788;264216.4466472238;273.5465392770707;3056169.384825965;1014163.3511783119;238663.31520789696;1249524.021944059;0;9;11;10;50;54;22;15;108;126;1368640191340.159;527465038835.33105;1150471369755.1997;10296.75738894845;2637.8349808258467;0.0;4190.95423183296;4297295.79098636;960727.5473066642;0.0;736298.3334311962;0.5891398584015103;0.04209317018115155
