;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6313;2019-05-14 02:13:41.772;735;738;244;242;187;36;131;34;54;41;791;245;52;79;216;131;282;684;220;197;130;0;711;351;356;140;354;294;708;-1.0;0.0;284.0;40.0;108.0;0;100;0;1;0;0;1;1;0;0;1;0;0;0;0;31706.18359375;6836.22412109375;20522.978515625;1289.64672851562;728.0;201670;625.0;0.0;Calculated values ==>;1557792821.772;346.66;346.96000000000004;297.56;297.36;291.86;276.76000000000005;273.4187578820637;286.26000000000005;276.56;278.56;277.26000000000005;352.26;297.66;278.36;281.06;294.76000000000005;286.26000000000005;301.36;341.56000000000006;292.86;286.16;335.66;345.96000000000004;273.16;242.56692532238324;266.86631818009863;273.4187578820637;295.16;7109999.999999999;3510000.0;3560000.0;1400000.0;3540000.0;2940000.0;7080000.0;0.0;0.0;0.04733333333333333;0.006666666666666667;0.018000000000000002;0.018000000000000002;0.0;6836.22412109375;20522.978515625;1289.64672851562;31706.18359375;490970.2560598578;491707.105065815;265778.35830313776;264947.3696622089;245553.0885538461;430735.4089219946;450575.1978509147;450954.9638806022;472784.61766108364;533587.334764122;474608.8450479289;450686.4916094708;454262.70252852736;462673.248417762;451472.13719213445;285817.3084532074;483750.5625667274;459826.77920233493;450429.13405674417;262170.3306944222;305303.7579410727;468743.2512102924;200157.8573155427;265778.35830313776;273.2228474474227;3056675.6812493047;1014272.3004764075;238683.99962368878;1249851.3190550616;0;9;11;10;50;54;22;15;108;126;1368843966340.159;527543698835.33105;1150640374755.1997;11871.063044079483;1790.5692926316647;-0.0;3323.7139635649155;4297471.286231454;960762.6055071624;0.0;736357.8245544097;0.5928805755419947;0.04279366232599127
6314;2019-05-14 02:14:41.802;740;741;246;245;193;28;154;29;53;41;785;246;52;76;218;134;281;678;219;201;153;0;704;342;347;142;346;288;701;-2.0;-1.0;11.0;77.0;86.0;0;100;0;1;0;0;1;1;0;0;1;0;0;0;0;31716.73828125;6782.4462890625;20357.103515625;1259.35034179688;726.0;201671;621.0;0.0;Calculated values ==>;1557792881.802;347.16;347.26;297.76000000000005;297.66;292.46000000000004;275.96000000000004;272.43898195401505;288.56;276.06;278.46000000000004;277.26000000000005;351.66;297.76000000000005;278.36;280.76000000000005;294.96000000000004;286.56;301.26000000000005;340.96000000000004;293.26000000000005;288.46000000000004;335.26000000000005;345.76;273.16;242.98782864720522;266.1237361191953;272.43898195401505;295.06;7040000.000000001;3420000.0000000005;3470000.0000000005;1420000.0;3460000.0;2880000.0;7009999.999999999;0.0;0.0;0.0018333333333333333;0.012833333333333334;0.014333333333333333;0.014333333333333333;0.0;6782.4462890625;20357.103515625;1259.35034179688;31716.73828125;492396.30736039643;492839.2197230528;267110.1792582667;266676.3893015291;247668.32794753427;431298.55289687274;455406.17671928706;451888.0077688241;472522.5091947854;533411.1787303537;475495.69420472445;451755.9685603925;454888.2417365361;464128.43691427895;453474.6070919253;286517.7858378155;483614.3356309126;461753.13320302847;455267.7258953789;260496.36997498586;304465.6318710359;468468.1067229894;194722.31143271996;267110.1792582667;271.0169650679651;3057204.4698601854;1014385.8461408981;238705.25188675238;1250192.1567388347;0;9;11;10;50;54;22;15;108;126;1369054971790.0583;527628341135.2907;1150815062055.1165;471.4704432828576;3513.071039558458;-0.0;2696.9248351319416;4297574.192104356;960806.8246084109;0.0;736408.0216303699;0.23527200995494835;0.021661248326799984
6315;2019-05-14 02:15:41.743;746;746;246;245;193;19;167;20;46;39;772;245;46;77;219;132;281;676;217;206;166;1;683;337;342;142;342;281;682;268.0;132.0;280.0;164.0;37.0;93;100;0;1;0;0;1;0;0;0;1;0;0;0;0;17205.498046875;6517.12060546875;5576.65185546875;1220.44970703125;725.0;201672;618.0;0.0;Calculated values ==>;1557792941.743;347.76;347.76;297.76000000000005;297.66;292.46000000000004;275.06;271.8864255623528;289.86;275.16;277.76000000000005;277.06;350.36;297.66;277.76000000000005;280.86;295.06;286.36;301.26000000000005;340.76;293.76000000000005;289.76000000000005;334.96000000000004;345.66;273.26000000000005;242.98782864720522;265.2429198363724;271.8864255623528;294.86;6830000.0;3370000.0000000005;3420000.0000000005;1420000.0;3420000.0000000005;2810000.0;6820000.0;0.04466666666666667;0.022000000000000002;0.04666666666666666;0.02733333333333333;0.006166666666666667;0.050833333333333335;0.0;6517.12060546875;5576.65185546875;1220.44970703125;17205.498046875;495323.6050531222;495421.34033332655;268559.80546096404;268094.58336119185;248303.95832317168;431601.1154718507;458002.2514562416;452200.6317330349;472325.50216173066;532591.2285421101;476271.4853294381;452200.6317330349;456182.5089633356;464845.5509324027;454055.071947781;389355.76347328234;485387.793611256;463163.7860380647;457867.37683749734;259240.94887492666;304046.57827927166;468567.4118928903;196067.10307470514;204861.29975762835;271.53994083678367;3057611.7542722686;1014496.566882429;238725.8965665703;1250408.0588541545;0;9;11;10;50;54;22;15;108;126;1369261468535.0059;527713457355.26904;1150985594200.073;11952.898004055389;7448.341774363726;0.0;12861.142251560008;4297677.626697261;960898.079892482;0.0;736537.5446996763;2.4231518464214683;0.15486343379858863
6316;2019-05-14 02:16:41.793;750;730;242;240;211;35;175;18;25;36;756;245;29;75;217;143;269;601;217;201;174;2;633;351;355;142;356;286;634;-2.0;91.0;899.0;234.0;28.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;17057.0546875;6036.0556640625;6410.537109375;1245.25024414062;725.0;201673;615.0;0.0;Calculated values ==>;1557793001.793;348.16;346.16;297.36;297.16;294.26000000000005;276.66;273.4187578820637;290.66;274.96000000000004;275.66;276.76000000000005;348.76;297.66;276.06;280.66;294.86;287.46000000000004;300.06;333.26000000000005;293.26000000000005;290.56;334.66;345.66;273.36;242.98782864720522;265.87368984753493;273.4187578820637;294.86;6330000.0;3510000.0;3550000.0;1420000.0;3560000.0;2860000.0;6340000.0;0.0;0.015166666666666667;0.14983333333333335;0.039;0.004666666666666667;0.004666666666666667;0.0;6036.0556640625;6410.537109375;1245.25024414062;17057.0546875;500661.11220717744;497884.54826792213;271203.4449636592;270069.6855697987;256803.55638916307;430735.4089219946;456983.74854416;448508.7240802388;472029.85167895287;530564.1791471108;475635.91509848274;449048.9502446838;455095.60185769806;462504.01303383906;453185.048520892;410722.27003758895;479702.36806999485;460521.7338606115;456845.7472488624;257985.5697089033;304046.57827927166;468666.69496225734;199962.19420634082;271203.4449636592;273.1458526304653;3057897.513479222;1014601.2638594271;238746.46118906338;1250508.0353398167;0;9;11;10;50;54;22;15;108;126;1369470742784.8396;527798728355.20135;1151155835949.9377;37240.555059439044;10479.475529480744;0.0;866.330743997615;4298087.913760332;961047.6028686266;0.0;736652.0356375553;3.548562547097593;0.34847774618590277
6317;2019-05-14 02:17:41.804;737;721;239;238;212;37;180;19;16;34;744;245;19;73;216;152;257;540;215;203;179;4;633;347;352;144;352;289;634;-1.0;124.0;482.0;213.0;32.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16867.9140625;5989.7392578125;6439.2783203125;1251.42529296875;723.0;201674;612.0;0.0;Calculated values ==>;1557793061.804;346.86;345.26;297.06;296.96000000000004;294.36;276.86;272.9856168485579;291.16;275.06;274.76000000000005;276.56;347.56000000000006;297.66;275.06;280.46000000000004;294.76000000000005;288.36;298.86;327.16;293.46000000000004;291.06;334.36;345.46000000000004;273.56;243.40439225979637;266.24828229547654;272.9856168485579;294.66;6330000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;2890000.0;6340000.0;0.0;0.020666666666666667;0.08033333333333334;0.0355;0.005333333333333333;0.005333333333333333;0.0;5989.7392578125;6439.2783203125;1251.42529296875;16867.9140625;498922.4461531683;496667.3184343374;269519.7254501077;268980.004496305;257199.37032080002;430988.63858405815;458155.2844355901;446710.5228920741;471567.5291714911;529093.0981886411;475252.24571155914;447124.37545434595;454331.1914644548;462973.9210329063;455129.11862607574;405269.4539882262;470377.4322971705;461252.63879300765;458019.0001261181;256730.23209357203;303208.48990285693;468590.4005405076;198686.63882971084;269519.7254501077;272.6250026824609;3058180.2733815657;1014701.4971897146;238767.27063287626;1250615.1367665802;0;9;11;10;50;54;22;15;108;126;1369682881669.5496;527884544085.08405;1151328367574.702;19924.58535300985;9581.583540733283;0.0;1005.3294649387219;4298564.377265416;961214.8090094901;0.0;736667.6356654227;2.230300484142328;0.23492470043852742
6318;2019-05-14 02:18:41.784;721;719;239;238;207;33;183;20;19;33;738;244;18;71;217;154;254;549;210;206;183;5;631;342;346;141;346;293;633;-1.0;91.0;201.0;74.0;3.0;39;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14810.3642578125;6002.16552734375;4400.1591796875;1278.67541503906;719.0;201675;609.0;0.0;Calculated values ==>;1557793121.784;345.26;345.06000000000006;297.06;296.96000000000004;293.86;276.46000000000004;272.43898195401505;291.46000000000004;275.16;275.06;276.46000000000004;346.96000000000004;297.56;274.96000000000004;280.26000000000005;294.86;288.56;298.56;328.06;293.76000000000005;291.46000000000004;334.06;345.06000000000006;273.66;242.77792619122317;266.74333088950624;272.43898195401505;294.16;6310000.0;3420000.0000000005;3460000.0;1410000.0;3460000.0;2930000.0;6330000.0;0.0;0.015166666666666667;0.033499999999999995;0.012333333333333333;0.0005;0.0005;0.0;6002.16552734375;4400.1591796875;1278.67541503906;14810.3642578125;496959.847546607;496493.78216540196;269627.76608698774;269084.41147871024;255300.30219878105;431298.55289687274;459515.0218183714;446356.53204065945;471866.4182417926;528162.4044375375;474621.62019960367;446216.93017854425;453386.0968036455;463998.5616000187;456237.9984248948;404758.0213428848;471920.18286246056;462562.7266266023;459515.0218183714;255474.93562877487;301532.38793589;469101.2764714543;197525.83908279586;269627.76608698774;272.1431435858246;3058444.171039101;1014801.396418776;238788.34777739216;1250705.4353028936;0;9;11;10;50;54;22;15;108;126;1369892211869.6162;527970015585.1112;1151502909374.7573;8335.82821408843;3349.43039446012;0.0;94.94362786569182;4298799.802210734;961322.5315395012;0.0;736676.8015515514;1.0084926045122196;0.10385962956587674
6319;2019-05-14 02:19:41.775;712;714;240;239;208;30;188;21;26;32;737;243;24;67;218;154;252;566;211;209;187;6;638;341;345;140;345;299;640;92.0;82.0;245.0;220.0;74.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13687.0263671875;6021.62841796875;3359.89575195312;1312.57495117188;717.0;201676;606.0;0.0;Calculated values ==>;1557793181.775;344.36;344.56000000000006;297.16;297.06;293.96000000000004;276.16;272.3289490889957;291.96000000000004;275.26000000000005;275.76000000000005;276.36;346.86;297.46000000000004;275.56;279.86;294.96000000000004;288.56;298.36;329.76000000000005;294.06;291.86;333.76000000000005;344.86;273.76000000000005;242.56692532238324;267.47669482898436;272.3289490889957;294.26000000000005;6380000.0;3410000.0;3450000.0;1400000.0;3450000.0;2990000.0;6400000.0;0.015333333333333334;0.013666666666666666;0.04083333333333334;0.03666666666666667;0.012333333333333333;0.027666666666666666;0.0;6021.62841796875;3359.89575195312;1312.57495117188;13687.0263671875;495047.72204912396;495123.5075720152;269425.99866461847;268897.3918727245;255325.64170635128;431359.6534126046;460338.9438065274;446176.45202680735;471900.24888135743;527594.0171690617;473725.55556774227;445894.0746071401;451808.546578525;464275.9694518947;456403.1100850398;399703.10010548925;473677.9593064728;463105.56660502503;460205.8817066485;254219.67992080047;300694.37409284414;469336.76393192314;196990.6233472248;229281.0918622075;271.92554932504794;3058681.6136732656;1014901.5796722042;238809.93829144412;1250770.0927274444;0;9;11;10;50;54;22;15;108;126;1370099480775.2224;528054302940.3577;1151680482735.2769;10175.088004416288;9986.025154772271;0.0;6388.919185696201;4298954.036707695;961433.6436667503;0.0;736730.825636994;2.482680592750044;0.22405224071544524
6320;2019-05-14 02:20:41.775;709;712;242;240;209;48;194;20;34;32;742;242;31;69;219;152;253;597;212;208;193;7;642;353;358;142;358;302;644;-1.0;-1.0;850.0;360.0;99.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13722.87109375;6044.6123046875;3276.79223632812;1320.96728515625;717.0;201677;602.0;0.0;Calculated values ==>;1557793241.775;344.06000000000006;344.36;297.36;297.16;294.06;277.96000000000004;273.6339639331285;292.56;275.16;276.56;276.36;347.36;297.36;276.26000000000005;280.06;295.06;288.36;298.46000000000004;332.86;293.96000000000004;292.46000000000004;333.36;344.86;273.86;242.98782864720522;267.8393353686513;273.6339639331285;294.36;6420000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3020000.0;6440000.000000001;0.0;0.0;0.14166666666666666;0.060000000000000005;0.0165;0.0165;0.0;6044.6123046875;3276.79223632812;1320.96728515625;13722.87109375;494238.0358962963;494451.7542614975;270079.19223209296;269020.93430659757;255504.14141211694;430607.02586249536;459104.5488287171;446724.52688641194;471635.3862721799;527883.9114651857;473214.8347337811;446301.07743510534;451546.2291266524;462467.52072328096;454112.3874095661;397786.6066357155;477926.7575663909;460997.6953817449;458968.31293219293;252546.06836287308;300694.37409284414;469162.7822548786;200448.20673593125;270079.19223209296;273.34565867644784;3058910.02948544;1015002.1316782264;238831.88447674687;1250825.3984606802;0;9;11;10;50;54;22;15;108;126;1370310380775.2224;528138902940.3577;1151860782735.2769;34889.14535465143;16122.87453113684;-0.0;3116.67049155165;4299329.571985687;961651.2178307995;0.0;736810.0388843043;5.086149146210611;0.5105199433668102
6321;2019-05-14 02:21:41.776;705;710;243;241;210;79;199;21;41;31;745;242;38;68;216;147;255;619;210;207;198;9;650;364;369;145;369;306;652;-1.0;-1.0;657.0;220.0;107.0;34;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15119.12109375;6121.91162109375;4330.744140625;1334.19262695312;715.0;201678;599.0;0.0;Calculated values ==>;1557793301.776;343.66;344.16;297.46000000000004;297.26000000000005;294.16;281.06;274.8017692304317;293.06;275.26000000000005;277.26000000000005;276.26000000000005;347.66;297.36;276.96000000000004;279.96000000000004;294.76000000000005;287.86;298.66;335.06;293.86;292.96000000000004;333.06;344.66;274.06;243.61107973660833;268.3187672390254;274.8017692304317;294.16;6500000.0;3640000.0;3690000.0;1450000.0;3690000.0;3060000.0;6520000.0;0.0;0.0;0.1095;0.03666666666666667;0.017833333333333333;0.017833333333333333;0.0;6121.91162109375;4330.744140625;1334.19262695312;15119.12109375;492881.13416203624;493375.09036450775;269787.5076699679;268761.5719210783;255483.69890947625;429879.7862731237;458035.7731655658;446944.7289150091;471137.28958763636;527888.4794726515;472687.5997080909;446519.73315770726;450695.592528704;460377.2924585903;451477.0383356313;393432.87585240795;480290.82492130337;459142.8446520546;457896.71826946054;251290.9062238717;299856.38484229014;468951.0004552658;203513.78781572537;269787.5076699679;274.59015214062697;3059150.3834258774;1015103.5210672804;238854.01117809326;1250888.7956536803;0;9;11;10;50;54;22;15;108;126;1370528484409.959;528225004375.2537;1152043185775.0566;26655.68805037157;9732.69779678315;-0.0;3354.614255690952;4299842.45414467;961866.6845243237;0.0;736863.9671559224;3.371808883284014;0.3106069258762092
6322;2019-05-14 02:22:41.776;697;708;245;243;211;95;199;22;46;31;744;242;43;71;214;133;258;640;211;206;198;10;672;369;374;140;374;311;674;-2.0;-2.0;455.0;253.0;134.0;85;1;0;1;0;0;1;0;0;0;1;1;0;0;0;18451.638671875;6358.23388671875;6366.5205078125;2393.05908203125;712.0;201679;597.0;0.0;Calculated values ==>;1557793361.776;342.86;343.96000000000004;297.66;297.46000000000004;294.26000000000005;282.66;275.3239800832674;293.06;275.36;277.76000000000005;276.26000000000005;347.56000000000006;297.36;277.46000000000004;280.26000000000005;294.56;286.46000000000004;298.96000000000004;337.16;293.76000000000005;292.96000000000004;332.86;344.36;274.16;242.56692532238324;268.91163127593666;275.3239800832674;294.26000000000005;6720000.0;3690000.0;3740000.0;1400000.0;3740000.0;3110000.0;6740000.000000001;0.0;0.0;0.07583333333333334;0.042166666666666665;0.022333333333333334;0.022333333333333334;0.0;6358.23388671875;6366.5205078125;2393.05908203125;18451.638671875;489497.6439056193;490861.85999642825;268756.2577777692;267810.5090942604;254815.1700226209;429537.3511455088;457226.32384720515;446694.8343252789;471801.8942764967;527396.3183723479;472023.7072304868;446265.723028881;450204.0675514052;459318.75605871546;448482.2562697608;275883.25271857955;480916.6662372327;458207.06857637584;457085.5864237313;250454.15340279948;298599.4468028795;469732.021654708;204620.0311628337;268756.2577777692;275.04038936641734;3059430.1397572574;1015207.5222798456;238885.07160900146;1250977.9395257507;0;9;11;10;50;54;22;15;109;126;1370751384409.959;528310504375.2537;1152228285775.0566;18357.33923981876;11178.888932407364;-0.0;4206.021673093154;4300217.562705421;962040.947747067;0.0;736926.972455329;2.231953046492516;0.21622360477595373
6323;2019-05-14 02:23:41.817;688;702;245;246;213;105;193;22;47;30;719;242;45;77;213;119;262;652;207;205;192;10;687;375;380;135;380;315;689;-2.0;-2.0;465.0;235.0;148.0;99;1;0;1;0;0;1;0;0;0;1;1;0;0;0;19705.115234375;6472.884765625;7013.32568359375;2428.57153320312;710.0;201680;595.0;-1.0;Calculated values ==>;1557793421.817;341.96000000000004;343.36;297.66;297.76000000000005;294.46000000000004;283.66;275.94376602880345;292.46000000000004;275.36;277.86;276.16;345.06000000000006;297.36;277.66;280.86;294.46000000000004;285.06;299.36;338.36;293.66;292.36;332.66;344.16;274.16;241.49495122638035;269.38090353596624;275.94376602880345;293.86;6870000.0;3750000.0;3800000.0;1350000.0;3800000.0;3150000.0;6890000.000000001;0.0;0.0;0.0775;0.03916666666666667;0.024666666666666667;0.024666666666666667;-0.002505603047729323;6472.884765625;7013.32568359375;2428.57153320312;19705.115234375;486613.63287270773;488445.78034874843;267549.120616387;268001.6608552626;254867.70311025926;429116.5711722346;455382.4071868611;446064.14464090933;472363.3712700832;524448.9038984113;471488.6361164869;445774.8084121032;450309.3355715696;458224.3192412681;445160.9617754831;276332.86205238005;481026.3647106931;457095.5118301208;455238.52222275845;249617.41799618208;297761.5184850505;470407.50630016084;206251.60353459005;267549.120616387;275.6942336338888;3059748.3299874053;1015314.5213345103;238925.279320562;1251089.5144345977;0;9;11;10;50;54;22;15;109;126;1370977738979.542;528393060750.1016;1152416214104.7104;18585.471935739744;10346.106191651523;-0.0;4629.671906290496;4300525.629833436;962220.4452789923;0.0;737000.6535493877;2.108809914628469;0.19395185571991397
6324;2019-05-14 02:24:41.807;681;694;241;247;211;115;183;23;45;30;723;242;44;85;211;116;266;657;210;201;182;11;704;382;386;131;386;317;706;-3.0;0.0;438.0;277.0;139.0;99;1;0;1;0;0;1;0;0;0;1;1;0;0;0;19971.892578125;6677.73193359375;7219.6533203125;2457.01538085938;707.0;201681;593.0;0.0;Calculated values ==>;1557793481.807;341.26;342.56000000000006;297.26000000000005;297.86;294.26000000000005;284.66;276.6576332772354;291.46000000000004;275.46000000000004;277.66;276.16;345.46000000000004;297.36;277.56;281.66;294.26000000000005;284.76000000000005;299.76000000000005;338.86;293.26000000000005;291.36;332.46000000000004;343.86;274.26000000000005;240.61611355647437;269.6138998590099;276.6576332772354;294.16;7040000.000000001;3820000.0000000005;3860000.0;1310000.0;3860000.0;3170000.0;7059999.999999999;0.0;0.0;0.073;0.04616666666666667;0.023166666666666665;0.023166666666666665;0.0;6677.73193359375;7219.6533203125;2457.01538085938;19971.892578125;483736.5505965169;485466.18195203424;264661.3784775459;267190.8047543745;253460.52849093772;428611.97810654406;452899.7741826591;445382.11970815243;472887.3552016489;524712.8714221518;471219.75883079413;445236.12408160313;451056.9451465757;456969.53487791616;443267.34506741725;276568.4762034462;479857.8531656148;455532.56501629687;452751.6493104851;248780.69988749037;296504.67125881097;471041.0630420859;207988.55040592435;264661.3784775459;276.3885170781285;3060078.9166122735;1015424.0915422757;238965.98575931494;1251208.102824956;0;9;11;10;50;54;22;15;109;126;1371207500679.5786;528472847450.1143;1152605782504.7405;17329.73055906265;12144.257666702792;-0.0;4357.424607629758;4300824.873305381;962407.8337412252;0.0;737075.5335382704;2.068642782388339;0.20422671273347953
6325;2019-05-14 02:25:41.808;677;689;237;239;177;107;170;24;43;30;746;242;43;84;209;122;270;658;212;196;170;11;750;373;378;130;377;314;752;0.0;-1.0;595.0;148.0;148.0;0;1;0;1;0;0;1;0;1;0;1;1;0;0;0;34115.6640625;7142.6640625;21410.81640625;2411.78637695312;702.0;201682;592.0;0.0;Calculated values ==>;1557793541.808;340.86;342.06000000000006;296.86;297.06;290.86;283.86;275.73799182748917;290.16;275.56;277.46000000000004;276.16;347.76;297.36;277.46000000000004;281.56;294.06;285.36;300.16;338.96000000000004;292.76000000000005;290.16;332.36;343.36;274.26000000000005;240.39332010688793;269.2639976450953;275.73799182748917;294.36;7500000.0;3729999.9999999995;3779999.9999999995;1300000.0;3770000.0000000005;3140000.0;7520000.0;0.0;0.0;0.09916666666666667;0.024666666666666667;0.024666666666666667;0.024666666666666667;0.0;7142.6640625;21410.81640625;2411.78637695312;34115.6640625;477956.92264394194;479636.88430546666;260644.43714927344;261372.29569089078;241374.5348865669;429258.0297950786;452377.6816057448;445680.9202930856;473017.81868751155;527373.8595656592;471622.7377567859;445680.9202930856;451454.65427855606;458144.8258808794;446026.07508309826;274116.1611732358;474650.3940801576;456144.84443125484;452377.6816057448;248362.34728340767;294410.04551340896;471174.39379848284;206025.8375306123;260644.43714927344;275.59818562875193;3060529.6537643527;1015539.2634287279;239006.55978363138;1251446.6940497912;0;9;11;10;50;55;22;15;109;126;1371436704500.2124;528551148755.3309;1152795085660.264;23765.795707278605;6540.331054607473;-0.0;4729.420029926294;4301167.341732927;962563.5412427485;0.0;737151.2585058545;1.131446629101924;0.0934896696125043
6326;2019-05-14 02:26:41.818;692;699;234;234;187;60;163;24;45;31;768;242;43;79;213;134;275;665;213;199;162;12;765;361;366;137;364;305;763;-2.0;136.0;710.0;142.0;154.0;0;100;0;1;0;0;1;0;1;0;1;0;0;0;0;33675.0859375;7329.1865234375;22095.1953125;1359.68566894531;697.0;201683;591.0;-1.0;Calculated values ==>;1557793601.818;342.36;343.06000000000006;296.56;296.56;291.86;279.16;274.4858918419099;289.46000000000004;275.56;277.66;276.26000000000005;349.96000000000004;297.36;277.46000000000004;281.06;294.46000000000004;286.56;300.66;339.66;293.06;289.36;332.26000000000005;342.86;274.36;241.92719264551067;268.19934244402924;274.4858918419099;294.46000000000004;7650000.0;3610000.0;3660000.0;1370000.0;3640000.0;3050000.0;7630000.0;0.0;0.02266666666666667;0.11833333333333333;0.023666666666666666;0.025666666666666667;0.025666666666666667;-0.002507512770706027;7329.1865234375;22095.1953125;1359.68566894531;33675.0859375;478644.2035174283;479985.55343818176;259083.72820500142;259083.72820500142;244040.88607863858;430081.6785162784;453446.6530995133;447698.11948457354;472198.00020708365;530370.6903498329;472819.72876042995;447417.42732394347;452364.3293548407;460745.1170826767;450108.39359056647;275179.6303145176;474490.195725846;458516.8789554001;453302.6587714118;247943.99896000302;292315.56762988004;470334.5574354778;202969.98824284252;259083.72820500142;274.3656530221217;3061094.670834749;1015659.882283384;239037.99395549783;1251809.304572406;0;9;11;10;50;55;22;15;109;126;1371659941700.177;528631262105.3181;1152980816610.2344;28959.495530271506;6327.628137559034;0.0;4984.952551204534;4301606.792389408;962670.7921081651;0.0;737232.2251028685;1.3082116654222946;0.1062992262692196
6327;2019-05-14 02:27:41.818;729;734;231;230;182;50;162;32;49;34;778;242;47;73;215;135;281;675;210;197;162;13;734;357;362;142;361;296;732;-2.0;73.0;683.0;113.0;94.0;0;100;0;1;0;0;1;0;1;0;1;0;0;0;0;32102.22265625;7061.578125;21175.107421875;1304.23522949219;692.0;201684;590.0;0.0;Calculated values ==>;1557793661.818;346.06000000000006;346.56000000000006;296.26000000000005;296.16;291.36;278.16;274.0616903277293;289.36;276.36;278.06;276.56;350.96000000000004;297.36;277.86;280.46000000000004;294.66;286.66;301.26000000000005;340.66;292.86;289.36;332.16;342.36;274.46000000000004;242.98782864720522;267.1113755279542;274.0616903277293;294.16;7340000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;2960000.0;7320000.0;0.0;0.012166666666666666;0.11383333333333333;0.01883333333333333;0.015666666666666666;0.015666666666666666;0.0;7061.578125;21175.107421875;1304.23522949219;32102.22265625;487725.96666760196;488676.97382804134;259403.99209713945;259041.38118027948;243353.25730140792;430346.717906069;453990.82321361953;449919.52377522737;471832.65708311246;532090.1763610027;473999.3674321875;449647.91442026;453131.5373945605;461476.7180717267;450978.18160896865;281449.0616911954;479695.8291780555;458879.43525809655;453990.82321361953;247525.65490268572;290221.2356813373;469757.3781218893;201939.8767380282;259403.99209713945;273.9470134413126;3061642.81507303;1015779.805322121;239060.19329631815;1252169.8904285259;0;9;11;10;50;55;22;15;109;126;1371878341700.177;528714962105.3181;1153161116610.2344;28228.349821067837;5043.896276062717;0.0;3048.5270208248544;4302083.357767335;962765.554811612;0.0;737299.1707659687;1.2295071434270295;0.10101851077412656
6328;2019-05-14 02:28:41.779;745;748;233;232;187;39;161;35;54;36;770;241;51;71;217;137;282;662;205;203;161;14;712;348;353;144;352;287;710;145.0;84.0;492.0;75.0;67.0;0;100;0;1;0;0;1;0;1;0;1;0;0;0;0;31071.099609375;6866.31787109375;20513.0703125;1249.98254394531;687.0;201685;590.0;0.0;Calculated values ==>;1557793721.779;347.66;347.96000000000004;296.46000000000004;296.36;291.86;277.06;273.0942459734351;289.26000000000005;276.66;278.56;276.76000000000005;350.16;297.26000000000005;278.26000000000005;280.26000000000005;294.86;286.86;301.36;339.36;293.46000000000004;289.26000000000005;332.16;341.86;274.56;243.40439225979637;265.9988726020314;273.0942459734351;293.66;7120000.0;3479999.9999999995;3529999.9999999995;1440000.0;3520000.0000000005;2870000.0;7100000.0;0.024166666666666666;0.014;0.082;0.0125;0.011166666666666667;0.035333333333333335;0.0;6866.31787109375;20513.0703125;1249.98254394531;31071.099609375;492314.8182515932;492945.43674265716;261251.88460754222;260868.58740004504;245493.9030407341;430925.7729439634;455373.56023501215;452195.6090221932;471765.34391292307;531935.9375509311;475046.9441983372;451800.5927445397;454411.52677704254;463105.5069138693;452856.6041017673;285616.67198239063;480173.5213773315;461098.7985866576;455373.56023501215;247525.65490268572;288127.0477506168;469584.9093677517;199634.26453424207;219107.75767061522;273.00377712126624;3062168.9172361135;1015895.795679252;239081.46460907167;1252517.0660984842;0;9;11;10;50;55;22;15;109;126;1372092702275.0542;528800706335.26904;1153335902925.1343;20710.030248011994;3374.3830604188697;0.0;8348.058357275359;4302490.9125181185;962835.6615403628;0.0;737394.0805792278;1.132839138322691;0.0689153192659265
6329;2019-05-14 02:29:41.769;750;750;239;238;192;28;165;26;54;37;751;239;52;73;219;140;282;644;208;207;164;16;694;339;343;144;342;279;692;270.0;83.0;-1.0;19.0;52.0;0;100;0;1;0;0;1;0;1;0;1;0;0;0;0;30557.251953125;6661.33935546875;20109.052734375;1201.5634765625;681.0;201686;589.0;-1.0;Calculated values ==>;1557793781.769;348.16;348.16;297.06;296.96000000000004;292.36;275.96000000000004;272.10816812424576;289.66;275.76000000000005;278.56;276.86;348.26;297.06;278.36;280.46000000000004;295.06;287.16;301.36;337.56000000000006;293.86;289.56;332.06;341.26;274.76000000000005;243.40439225979637;264.9883086891361;272.10816812424576;293.96000000000004;6940000.000000001;3390000.0;3429999.9999999995;1440000.0;3420000.0000000005;2790000.0;6920000.0;0.045000000000000005;0.013833333333333333;0.0;0.0031666666666666666;0.008666666666666666;0.05366666666666667;-0.00250983085755543;6661.33935546875;20109.052734375;1201.5634765625;30557.251953125;494808.8508981168;495004.69003007817;264727.18176856876;264307.7899326622;247640.63467492288;431480.97241316177;457570.4939981903;453583.5494244003;471864.221826097;530578.9169657057;475840.44842547126;453325.99044689833;456006.7172219452;464845.5509324027;454818.97514279664;290307.26650082745;479463.01425651135;463144.26048159803;457435.0215145692;247107.31509690773;285614.20965156396;469783.5483368761;197331.79820849467;208215.5247461464;272.0536692553475;3062682.4012376163;1016008.5073677452;239101.89075432078;1252855.52737098;0;9;11;10;50;55;22;15;109;126;1372301467475.0874;528887091935.2828;1153505674625.1614;0.0;862.7638754065412;0.0;13374.779659905356;4302663.467339615;962870.9652132406;0.0;737575.0740587914;0.5089934989175694;-0.0030379693146417304
6330;2019-05-14 02:30:41.800;753;748;244;243;201;24;171;20;48;36;730;238;48;73;220;142;278;623;210;209;170;18;645;344;348;143;348;275;645;-2.0;302.0;567.0;18.0;14.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;17382.4453125;6182.1552734375;6646.51806640625;1194.74340820312;675.0;201687;590.0;-1.0;Calculated values ==>;1557793841.8;348.46000000000004;347.96000000000004;297.56;297.46000000000004;293.26000000000005;275.56;272.6583383277491;290.26000000000005;275.16;277.96000000000004;276.76000000000005;346.16;296.96000000000004;277.96000000000004;280.46000000000004;295.16;287.36;300.96000000000004;335.46000000000004;294.06;290.16;332.16;340.66;274.96000000000004;243.1966462407574;264.4750485637546;272.6583383277491;294.16;6450000.0;3440000.0;3479999.9999999995;1430000.0;3479999.9999999995;2750000.0;6450000.0;0.0;0.050333333333333334;0.0945;0.003;0.0023333333333333335;0.0023333333333333335;-0.002510690854711812;6182.1552734375;6646.51806640625;1194.74340820312;17382.4453125;499933.0016826665;499259.6128947435;271063.63506308576;270513.86370823183;252495.8011661968;431175.4696738307;457574.948016997;453500.11665119574;471897.7078724963;528722.3268005563;476234.53209920385;453500.11665119574;456664.9728122422;464092.9599811011;454247.5409532141;409520.50592169684;481686.4487177372;462654.8833256417;457438.6886192025;247525.65490268572;283101.5729112263;470117.3168609056;198747.73534425607;271063.63506308576;272.63665876543917;3063082.1051211865;1016115.591787852;239121.87029575926;1253078.6056582073;0;9;11;10;50;55;22;15;109;126;1372508874579.738;528973236420.1377;1153671960494.8813;24074.100033505798;814.1087445499487;0.0;434.87512496427246;4302864.188491932;962884.9463715849;0.0;737690.213973374;1.805771329340756;0.1414692483255336
6331;2019-05-14 02:31:41.800;748;728;239;236;213;36;177;21;42;34;712;238;43;76;216;152;261;550;209;206;177;19;621;348;352;140;352;279;622;-1.0;142.0;927.0;173.0;22.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16718.037109375;5936.20654296875;6276.3828125;1224.05163574219;666.0;201688;595.0;0.0;Calculated values ==>;1557793901.8;347.96000000000004;345.96000000000004;297.06;296.76000000000005;294.46000000000004;276.76000000000005;273.0942459734351;290.86;275.26000000000005;277.36;276.56;344.36;296.96000000000004;277.46000000000004;280.76000000000005;294.76000000000005;288.36;299.26000000000005;328.16;293.76000000000005;290.86;332.66;339.76;275.06;242.56692532238324;264.9883086891361;273.0942459734351;294.06;6210000.0;3479999.9999999995;3520000.0000000005;1400000.0;3520000.0000000005;2790000.0;6220000.0;0.0;0.023666666666666666;0.1545;0.028833333333333332;0.0036666666666666666;0.0036666666666666666;0.0;5936.20654296875;6276.3828125;1224.05163574219;16718.037109375;501519.99840518524;498770.2179414933;401478.5867880636;399629.27494311106;258305.5223206714;430925.7729439634;457746.00652100606;452030.6435628596;472096.9026672395;526555.9388153114;475726.28892836464;452160.7571619376;456385.5870551769;462973.9210329063;454960.76788432384;412354.2711240807;473471.2566189498;461651.65144838125;457746.00652100606;249617.41799618208;279332.9882161641;470620.16492588987;199631.69456737302;401478.5867880636;273.0027641127938;3063366.2758080354;1016216.5781363221;239142.02692112548;1253186.296498865;0;9;11;10;50;55;22;15;109;126;1372718874579.738;529058136420.1377;1153838160494.8813;38995.63761980268;7813.500895337235;0.0;206.31387235412242;4303389.769639043;962956.8431185839;0.0;737695.5572150183;3.4990480446896943;0.32125786213450647
6332;2019-05-14 02:32:41.751;731;719;231;229;214;39;182;19;37;33;706;238;39;74;216;159;250;505;207;206;182;20;617;346;351;138;351;283;618;-2.0;84.0;602.0;109.0;0.0;73;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15048.40625;5867.78271484375;5232.8017578125;1252.82556152344;634.0;201689;612.0;-1.0;Calculated values ==>;1557793961.751;346.26;345.06000000000006;296.26000000000005;296.06;294.56;277.06;272.8767566201714;291.36;275.06;276.86;276.46000000000004;343.76;296.96000000000004;277.06;280.56;294.76000000000005;289.06;298.16;323.66;293.76000000000005;291.36;334.36;336.56;275.16;242.14157278889297;265.49620691782997;272.8767566201714;293.86;6170000.0;3460000.0;3510000.0;1380000.0;3510000.0;2830000.0;6180000.0;0.0;0.014;0.10033333333333333;0.018166666666666668;0.0;0.0;-0.00251642959196802;5867.78271484375;5232.8017578125;1252.82556152344;15048.40625;499647.2497592464;497952.7841462869;266897.4337449807;265868.39985055424;258973.73724450608;431051.2098666511;458587.2860036269;450663.490958967;472262.261994151;525620.9711708168;475214.9394524614;450927.9059631026;455469.39292199234;463123.7929140055;456261.5912742344;409498.91639278823;466938.27564204956;461804.3019897034;458587.2860036269;256730.23209357203;265937.0223246507;470986.4579689568;199138.2662210075;401478.5867880636;272.79952217578096;3063630.779980959;1016314.8643807252;239162.65070790212;1253282.1280438495;0;9;11;10;50;55;22;15;109;126;1372929602344.651;529141468310.1032;1154006622804.8118;25236.36421537527;4938.575483421079;0.0;0.0;4303924.5991863245;963063.023636732;0.0;737697.2750932067;2.4426405029305798;0.22287308186747645
6333;2019-05-14 02:33:41.791;714;713;231;230;205;39;188;20;34;32;708;238;35;76;217;163;246;510;206;206;187;21;619;348;353;136;353;282;621;-1.0;147.0;368.0;189.0;18.0;57;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14513.4599609375;5901.0849609375;4862.638671875;1252.41870117188;606.0;201690;654.0;12.0;Calculated values ==>;1557794021.791;344.56000000000006;344.46000000000004;296.26000000000005;296.16;293.66;277.06;273.0942459734351;291.96000000000004;275.16;276.56;276.36;343.96000000000004;296.96000000000004;276.66;280.76000000000005;294.86;289.46000000000004;297.76000000000005;324.16;293.76000000000005;291.86;338.56000000000006;333.76000000000005;275.26000000000005;241.71165711629368;265.3697278774862;273.0942459734351;293.76000000000005;6190000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2820000.0;6210000.0;0.0;0.0245;0.06133333333333334;0.0315;0.003;0.003;0.03024248945039789;5901.0849609375;4862.638671875;1252.41870117188;14513.4599609375;497185.8442636796;496856.2992794861;266605.9148441911;266096.1432302286;255153.34961855473;430925.7729439634;459082.2296024654;450446.38659353903;472427.34351167246;525906.8722132512;475343.0709649721;450578.7120157531;455890.3055286292;462955.59896260384;456480.83049003116;406768.7581784565;467331.8000930176;461498.67450629215;458946.73561710375;274308.8830629234;254219.67992080047;471351.1979698544;199498.7898298999;266605.9148441911;272.9503550033068;3063877.2930984837;1016413.0036605592;239183.54166143498;1253366.3127998235;0;9;11;10;50;55;22;15;109;126;1373140943144.5166;529223723110.05096;1154176235804.704;15391.4526015032;8563.350856408566;0.0;577.0224623187379;4304263.390036344;963175.6147001943;0.0;737702.0868194033;2.041572514570581;0.21669098938193992
6334;2019-05-14 02:34:41.772;703;705;233;232;203;43;193;21;34;31;712;238;34;71;217;164;245;545;207;206;192;21;621;351;355;134;355;284;622;-2.0;143.0;415.0;166.0;80.0;49;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14364.2744140625;5904.98193359375;4627.755859375;1266.99438476562;585.0;201691;686.0;0.0;Calculated values ==>;1557794081.772;343.46000000000004;343.66;296.46000000000004;296.36;293.46000000000004;277.46000000000004;273.4187578820637;292.46000000000004;275.26000000000005;276.56;276.26000000000005;344.36;296.96000000000004;276.56;280.26000000000005;294.86;289.56;297.66;327.66;293.76000000000005;292.36;341.76;331.66;275.26000000000005;241.2770596917726;265.62235894841564;273.4187578820637;293.86;6210000.0;3510000.0;3550000.0;1340000.0;3550000.0;2840000.0;6220000.0;0.0;0.02383333333333333;0.06916666666666667;0.027666666666666666;0.013333333333333334;0.013333333333333334;0.0;5904.98193359375;4627.755859375;1266.99438476562;14364.2744140625;495506.7090703911;495678.4739924894;267549.7586340316;267025.91607871605;254329.1977937017;430735.4089219946;459443.0104646142;450084.64915326994;472592.1488768574;526164.0765284296;475086.61042799166;450084.64915326994;454918.09519905306;462654.8538357037;456123.1084132849;405288.27059320774;472702.5354809195;461191.73348062916;459307.5724470408;287708.2272785495;245433.99809710225;471616.79343737353;200378.11846256032;267549.7586340316;273.3094099696275;3064117.864680552;1016511.3563967516;239204.530122098;1253445.3743770644;0;9;11;10;50;55;22;15;109;126;1373353275885.1716;529304697460.3007;1154345982035.2278;17271.368372774083;7504.270007636499;0.0;2556.7708508401233;4304535.494018413;963309.4691404748;0.0;737728.1934940278;2.3163584409844393;0.21529701185898298
6335;2019-05-14 02:35:41.772;695;698;234;233;202;59;198;21;30;31;718;238;32;73;216;156;245;574;204;205;197;22;625;361;366;136;366;287;626;-3.0;86.0;392.0;217.0;132.0;95;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15783.9111328125;5944.505859375;6041.97412109375;1287.48999023438;569.0;201692;690.0;0.0;Calculated values ==>;1557794141.772;342.66;342.96000000000004;296.56;296.46000000000004;293.36;279.06;274.4858918419099;292.96000000000004;275.26000000000005;276.16;276.26000000000005;344.96000000000004;296.96000000000004;276.36;280.46000000000004;294.76000000000005;288.76000000000005;297.66;330.56;293.66;292.86;342.16;330.06;275.36;241.71165711629368;265.9988726020314;274.4858918419099;293.56;6250000.0;3610000.0;3660000.0;1360000.0;3660000.0;2870000.0;6260000.0;0.0;0.014333333333333333;0.06533333333333333;0.036166666666666666;0.022000000000000002;0.022000000000000002;0.0;5944.505859375;6041.97412109375;1287.48999023438;15783.9111328125;494020.1500602128;494329.43823363114;267675.2159586133;267155.175652032;253749.3780662824;430081.6785162784;458378.80557116074;448999.1743209421;472329.59916539915;526551.2227730833;474700.4296637041;449268.84321339754;454669.81544630387;460842.422834568;453305.55865111935;403172.9457941308;476621.90893465927;459342.27611063566;458240.58495806623;289383.54333396035;238741.38928724395;471449.11765258067;202966.82724618632;267675.2159586133;274.36442797603166;3064369.0995601094;1016610.1021283597;239225.81749188967;1253534.2887935683;0;9;11;10;50;55;22;15;109;126;1373569575885.1716;529385697460.3007;1154517282035.2278;16074.113342217375;9710.109503031263;0.0;4192.438117987965;4304813.373032705;963452.9223030637;0.0;737784.4369021014;2.2583041116860927;0.2081073552481265
6336;2019-05-14 02:36:41.773;684;691;237;234;203;85;196;22;15;31;722;238;20;70;213;137;246;601;206;204;195;23;632;369;374;138;374;289;633;-2.0;-2.0;428.0;195.0;165.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16242.8369140625;6000.98828125;6212.47314453125;1281.62817382812;557.0;201693;685.0;0.0;Calculated values ==>;1557794201.773;341.56000000000006;342.26;296.86;296.56;293.46000000000004;281.66;275.3239800832674;292.76000000000005;275.36;274.66;276.26000000000005;345.36;296.96000000000004;275.16;280.16;294.46000000000004;286.86;297.76000000000005;333.26000000000005;293.56;292.66;341.66;328.86;275.46000000000004;242.14157278889297;266.24828229547654;275.3239800832674;293.76000000000005;6320000.0;3690000.0;3740000.0;1380000.0;3740000.0;2890000.0;6330000.0;0.0;0.0;0.07133333333333333;0.0325;0.0275;0.0275;0.0;6000.98828125;6212.47314453125;1281.62817382812;16242.8369140625;491796.85635552503;492662.8314487381;268550.8729382623;267003.1769506675;253784.54708807773;429537.3511455088;456803.62847761554;446572.2149187548;472066.18378088326;526810.209942563;474441.97235086985;447261.97329168423;453941.5576684367;459180.3147711967;449086.1593797233;399647.53389367886;479819.02848526335;457927.6349424833;456662.40594016435;287289.4124756198;233722.59852315116;471281.1494085178;205113.97201610642;268550.8729382623;275.2299293894329;3064635.993575004;1016709.6495718411;239247.22716671962;1253636.4108893317;0;9;11;10;50;55;22;15;109;126;1373791579584.9036;529467898830.2014;1154690084915.019;17224.021327055587;8650.43326525337;-0.0;5173.0671575523065;4305090.862112688;963605.9293760232;0.0;737862.484080068;2.3006532502577803;0.19814813221099048
6337;2019-05-14 02:37:41.793;670;680;240;235;204;104;185;22;10;31;723;238;13;70;211;122;248;616;205;201;185;24;636;376;381;138;381;294;638;-2.0;-1.0;777.0;139.0;161.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16568.732421875;6029.5341796875;6238.86572265625;1309.916015625;558.0;201694;678.0;0.0;Calculated values ==>;1557794261.793;340.16;341.16;297.16;296.66;293.56;283.56;276.0463484220469;291.66;275.36;274.16;276.26000000000005;345.46000000000004;296.96000000000004;274.46000000000004;280.16;294.26000000000005;285.36;297.96000000000004;334.76000000000005;293.26000000000005;291.66;340.96000000000004;328.96000000000004;275.56;242.14157278889297;266.86631818009863;276.0463484220469;293.66;6360000.0;3760000.0;3810000.0;1380000.0;3810000.0;2940000.0;6380000.0;0.0;0.0;0.1295;0.023166666666666665;0.026833333333333334;0.026833333333333334;0.0;6029.5341796875;6238.86572265625;1309.916015625;16568.732421875;489428.7659209288;490621.6507368304;269635.4770420577;267045.6889852248;253917.7454287857;429045.3911783415;454055.5927821148;444895.3071150428;472066.18378088326;526523.5487364812;473792.2649946943;445319.6122678438;453081.8156684444;457781.77931122447;445437.3250008828;398373.632859764;481454.56039017125;456362.44830575644;454055.5927821148;284357.86631585273;234140.81001818314;471379.3427040597;207061.21530483352;269635.4770420577;276.00687431218915;3064909.514462631;1016809.9373437683;239268.83056702538;1253740.2066335776;0;9;11;10;50;55;22;15;109;126;1374018155084.8315;529550726430.1751;1154865043214.9634;30799.514889422106;6123.369951415406;-0.0;4948.606439024865;4305491.19164641;963729.085441132;0.0;737946.8594757726;3.083702834196993;0.23996163836813836
6338;2019-05-14 02:38:41.773;653;666;241;236;204;112;172;23;16;31;726;238;15;67;209;116;250;621;204;197;172;25;641;379;383;139;383;301;643;-1.0;-1.0;724.0;154.0;130.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;17134.5078125;6054.53759765625;6278.23876953125;1335.22912597656;552.0;201695;671.0;0.0;Calculated values ==>;1557794321.773;338.46000000000004;339.76;297.26000000000005;296.76000000000005;293.56;284.36;276.35288757459654;290.36;275.46000000000004;274.76000000000005;276.26000000000005;345.76;296.96000000000004;274.66;279.86;294.06;284.76000000000005;298.16;335.26000000000005;292.86;290.36;340.26;328.36;275.66;242.35481222062532;267.7187500070086;276.35288757459654;293.56;6409999.999999999;3790000.0;3829999.9999999995;1390000.0;3829999.9999999995;3010000.0;6430000.0;0.0;0.0;0.12066666666666667;0.025666666666666667;0.021666666666666667;0.021666666666666667;0.0;6054.53759765625;6278.23876953125;1335.22912597656;17134.5078125;486485.9265282745;488124.57316907344;269648.3611902436;267091.4769398256;253681.37843612407;428830.04407018964;451792.5593076205;444357.3337933654;471934.1488268154;526288.8295691081;472873.94095227536;444213.19900484144;451454.1168198535;457174.12190416915;443879.4377621099;396335.6092744596;481619.55520062323;455456.39098588657;451792.5593076205;281426.5920051367;231631.59724164338;471344.5575217925;207832.27227706698;269648.3611902436;276.3138932755391;3065190.281177895;1016910.6043750788;239290.866095587;1253844.4810679776;0;9;11;10;50;55;22;15;109;126;1374247278684.9043;529633798730.20154;1155043483715.02;28540.69075630001;6763.4819879479555;-0.0;3946.457625876499;4305985.528526377;963836.4400771832;0.0;738020.9603011591;2.8717160224844323;0.23419243292194603
6339;2019-05-14 02:39:41.794;639;652;243;237;205;110;164;23;28;31;732;238;25;67;210;115;252;619;206;198;163;26;655;374;378;138;378;307;657;95.0;-1.0;521.0;74.0;120.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;18164.44921875;6217.6533203125;6571.62841796875;1369.03308105469;545.0;201696;665.0;0.0;Calculated values ==>;1557794381.794;337.06;338.36;297.46000000000004;296.86;293.66;284.16;275.84098080016133;289.56;275.46000000000004;275.96000000000004;276.26000000000005;346.36;296.96000000000004;275.66;279.86;294.16;284.66;298.36;335.06;292.96000000000004;289.46000000000004;339.66;327.66;275.76000000000005;242.14157278889297;268.43790593516167;275.84098080016133;293.76000000000005;6550000.0;3740000.0;3779999.9999999995;1380000.0;3779999.9999999995;3070000.0;6570000.0;0.01583333333333333;0.0;0.08683333333333333;0.012333333333333333;0.02;0.03583333333333333;0.0;6217.6533203125;6571.62841796875;1369.03308105469;18164.44921875;482913.9379684742;484597.0001073636;269301.2888960466;266384.6312598794;253407.58806037958;429187.4505931623;451489.7642915184;444891.802354063;472066.18378088326;526447.8733694741;472078.47322309687;444457.2815188539;450378.25010594085;458124.34288288234;444726.05268493074;274492.6891755436;479712.30188446573;456429.60424796154;451341.0486555586;278914.2836208781;228704.35009887922;471575.67402331997;206598.1415903742;241595.24706330767;275.821002878822;3065484.542107998;1017012.9084264627;239313.40950137598;1253951.600773156;0;9;11;10;50;55;22;15;109;126;1374475658589.556;529716927815.0747;1155225947554.7417;20691.832876313645;3268.0562333396647;-0.0;7515.891223722324;4306395.943150884;963920.0654875528;0.0;738116.5133066108;2.223130417356543;0.13986831639251282
6340;2019-05-14 02:40:41.774;634;644;244;238;206;105;165;23;41;31;740;238;36;67;211;114;256;618;203;202;165;27;673;369;373;138;373;311;675;-2.0;-1.0;456.0;121.0;113.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;19370.46484375;6358.17236328125;6833.5595703125;1387.40417480469;541.0;201697;659.0;0.0;Calculated values ==>;1557794441.774;336.56;337.56000000000006;297.56;296.96000000000004;293.76000000000005;283.66;275.3239800832674;289.66;275.46000000000004;277.26000000000005;276.26000000000005;347.16;296.96000000000004;276.76000000000005;279.86;294.26000000000005;284.56;298.76000000000005;334.96000000000004;293.36;289.66;339.06000000000006;327.26000000000005;275.86;242.14157278889297;268.91163127593666;275.3239800832674;293.46000000000004;6730000.0;3690000.0;3729999.9999999995;1380000.0;3729999.9999999995;3110000.0;6750000.0;0.0;0.0;0.076;0.020166666666666666;0.01883333333333333;0.01883333333333333;0.0;6358.17236328125;6833.5595703125;1387.40417480469;19370.46484375;480125.7236445107;481404.60045481037;268197.47093084623;265465.77532046614;252986.33261943015;429537.3511455088;452519.98893644;445978.6265330231;472066.18378088326;526975.9613632496;471543.77566240093;445257.21813696023;449650.15751397965;459061.6899629751;445560.1304951398;274583.2989106093;477450.5334322588;457809.2307788321;452519.98893644;276402.16793126165;227031.71669481136;471673.81221397576;205277.40660910142;268197.47093084623;275.29250335825355;3065797.228794968;1017117.6720410101;239336.37215507863;1254063.2734364604;0;9;11;10;50;55;22;15;109;126;1374700883489.6274;529799700215.101;1155411285754.8005;18293.292714218045;5372.327513031633;-0.0;3471.4074224386814;4306720.710905559;963992.0446843961;0.0;738208.0436084172;1.8613604707384437;0.1508467008068487
