;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6341;2019-05-14 02:41:41.795;640;645;242;242;204;102;171;23;52;31;750;238;47;69;213;113;260;619;203;205;170;28;696;365;369;138;369;316;698;-2.0;-1.0;951.0;107.0;98.0;100;100;0;1;0;0;1;0;0;0;1;0;0;0;0;20484.693359375;6595.7744140625;7343.6552734375;1409.17199707031;536.0;201698;655.0;0.0;Calculated values ==>;1557794501.795;337.16;337.66;297.36;297.36;293.56;283.36;274.9066339382667;290.26000000000005;275.46000000000004;278.36;276.26000000000005;348.16;296.96000000000004;277.86;280.06;294.46000000000004;284.46000000000004;299.16;335.06;293.66;290.16;338.66;326.76000000000005;275.96000000000004;242.14157278889297;269.49753711883926;274.9066339382667;293.46000000000004;6959999.999999999;3650000.0;3690000.0;1380000.0;3690000.0;3160000.0;6980000.0;0.0;0.0;0.1585;0.017833333333333333;0.01633333333333333;0.01633333333333333;0.0;6595.7744140625;7343.6552734375;1409.17199707031;20484.693359375;478383.0902067898;478924.5463260974;265597.34268054704;265597.34268054704;251387.77902906935;429811.8947417682;454081.51243468764;446591.23833555775;472066.18378088326;527639.9929021208;470870.353340208;445869.1392044033;449008.8431816835;459967.0695638515;446187.8389021148;274204.50460492517;474851.9004382226;458866.95893993904;453937.81769967073;274727.5295995403;224941.0041839467;471771.9322026706;204292.48857590414;265597.34268054704;274.89518737578624;3066129.471358352;1017225.659380097;239359.68511324847;1254181.4582439908;0;9;11;10;50;55;22;15;109;126;1374923561400.1724;529882529195.3037;1155599451590.261;38404.3518369051;4770.050078010668;-0.0;3076.2277586456867;4307193.356646106;964076.5940797963;0.0;738262.626332329;3.01334483909739;0.2345895258589843
6342;2019-05-14 02:42:41.805;654;655;234;236;172;99;177;23;52;31;759;237;51;73;215;119;264;625;208;202;176;29;699;367;372;135;372;316;701;-1.0;-1.0;914.0;141.0;72.0;100;100;0;1;0;0;1;0;0;0;1;0;0;0;0;19969.576171875;6628.78466796875;7362.47998046875;1410.89306640625;532.0;201699;653.0;0.0;Calculated values ==>;1557794561.805;338.56000000000006;338.66;296.56;296.76000000000005;290.36;283.06;275.1157276137837;290.86;275.46000000000004;278.36;276.26000000000005;349.06000000000006;296.86;278.26000000000005;280.46000000000004;294.66;285.06;299.56;335.66;293.36;290.76000000000005;338.46000000000004;326.36;276.06;241.49495122638035;269.49753711883926;275.1157276137837;293.96000000000004;6990000.000000001;3670000.0000000005;3720000.0000000005;1350000.0;3720000.0000000005;3160000.0;7009999.999999999;0.0;0.0;0.15233333333333335;0.0235;0.012;0.012;0.0;6628.78466796875;7362.47998046875;1410.89306640625;19969.576171875;480195.0467147785;480120.4989068119;262138.48522947638;262934.8766185156;241163.2662580955;429675.2189834977;454432.12160033715;446591.23833555775;472460.9817075043;528587.5019609305;470749.1855778578;446447.23754953826;449569.7657483644;459771.5566594404;446725.12351264275;276035.61923001276;475441.7780772193;457970.49798369827;454288.3667907386;273890.2417152289;223268.49639005636;472265.74392498133;204815.3960940604;262138.48522947638;275.10571930884174;3066466.646457544;1017335.8824065395;239383.1895721974;1254304.029796275;0;9;11;10;50;55;22;15;109;126;1375145898450.137;529964442845.2907;1155789083190.231;36830.519968121436;6285.083174026642;-0.0;2305.7985787351467;4307820.418403925;964168.7355445671;0.0;738307.4840268366;2.9490284778157148;0.24913834608992771
6343;2019-05-14 02:43:41.786;666;665;226;226;191;92;181;25;35;31;770;237;37;71;216;134;268;629;208;201;180;30;692;368;373;136;373;315;694;-2.0;-1.0;1069.0;143.0;51.0;100;100;0;1;0;0;1;0;0;0;1;0;0;0;0;18872.802734375;6546.97314453125;7209.12158203125;1409.34533691406;528.0;201700;651.0;0.0;Calculated values ==>;1557794621.786;339.76;339.66;295.76000000000005;295.76000000000005;292.26000000000005;282.36;275.2199585193972;291.26000000000005;275.66;276.66;276.26000000000005;350.16;296.86;276.86;280.26000000000005;294.76000000000005;286.56;299.96000000000004;336.06;293.26000000000005;291.16;338.26;325.96000000000004;276.16;241.71165711629368;269.38090353596624;275.2199585193972;293.96000000000004;6920000.0;3679999.9999999995;3729999.9999999995;1360000.0;3729999.9999999995;3150000.0;6940000.000000001;0.0;0.0;0.17816666666666667;0.02383333333333333;0.0085;0.0085;0.0;6546.97314453125;7209.12158203125;1409.34533691406;18872.802734375;482804.024900845;482431.0794332297;259415.7776469777;259415.7776469777;247253.00833651648;429606.4342157736;454836.70391927846;444315.00789404113;472329.59916539915;529820.5405018769;470884.529650623;444608.76199279015;449473.67539931706;459752.3174708852;448819.9364443532;279303.06283500075;476906.63420551526;457669.3056362231;454693.28805054125;273052.9745269728;221596.04284303306;472231.8376443816;205089.18384965448;259415.7776469777;275.21554083236424;3066790.2304474195;1017445.6456188518;239406.68411657505;1254425.4213563504;0;9;11;10;50;55;22;15;109;126;1375369327674.938;530045717100.2183;1155978323245.0625;42622.067650574885;6366.899915440997;-0.0;1659.8588384302905;4308482.313633608;964274.1353497079;0.0;738340.5207070209;3.339753161955745;0.2837801753964988
6344;2019-05-14 02:44:41.796;675;672;224;223;192;83;185;31;22;33;776;236;24;70;217;146;269;630;206;202;184;30;689;369;373;135;373;314;691;-1.0;-1.0;900.0;142.0;48.0;100;100;4;1;0;0;1;0;0;0;1;0;0;0;0;18468.97265625;6794.369140625;7174.7578125;1403.52001953125;526.0;201701;649.0;0.0;Calculated values ==>;1557794681.796;340.66;340.36;295.56;295.46000000000004;292.36;281.46000000000004;275.3239800832674;291.66;276.26000000000005;275.36;276.46000000000004;350.76;296.76000000000005;275.56;280.16;294.86;287.76000000000005;300.06;336.16;293.36;291.56;338.06000000000006;325.76000000000005;276.16;241.49495122638035;269.2639976450953;275.3239800832674;293.76000000000005;6890000.000000001;3690000.0;3729999.9999999995;1350000.0;3729999.9999999995;3140000.0;6909999.999999999;0.0;0.0;0.15;0.023666666666666666;0.008;0.008;0.0;6794.369140625;7174.7578125;1403.52001953125;18468.97265625;484479.10663185816;483813.3204703676;258810.79567691445;258433.62108284427;247673.686694936;429537.3511455088;455408.60839220474;442589.97493735823;472656.1521691498;530526.4046931311;470898.8148872972;442888.86602837057;449517.6462414843;459890.0117690401;450431.7136929287;280418.0754855727;477417.0633265506;457809.2307788321;455265.89385080436;272215.72791638016;220759.83610629753;472363.3712700832;205319.78991030314;258810.79567691445;275.30871910571113;3067101.4637725353;1017556.8420008525;239430.12856796582;1254545.3069955627;0;9;11;10;50;55;22;15;109;126;1375593164974.9023;530127030650.2054;1156167054695.0325;35590.52775405826;6320.031425514794;-0.0;1571.6407853911194;4309134.19389048;964379.8773982704;0.0;738367.4543587423;2.828543453987278;0.2425964902260751
6345;2019-05-14 02:45:41.777;680;677;225;224;193;79;188;34;1;35;781;236;4;61;218;155;271;631;210;202;187;31;685;372;376;135;376;311;686;128.0;-1.0;848.0;183.0;55.0;100;100;8;1;0;0;1;0;0;0;1;0;0;0;0;18281.837890625;6984.13623046875;7053.50048828125;1391.82482910156;524.0;201702;648.0;0.0;Calculated values ==>;1557794741.777;341.16;340.86;295.66;295.56;292.46000000000004;281.06;275.63479819532273;291.96000000000004;276.56;273.26000000000005;276.66;351.26;296.76000000000005;273.56;279.26000000000005;294.96000000000004;288.66;300.26000000000005;336.26000000000005;293.36;291.86;337.96000000000004;325.56;276.26000000000005;241.49495122638035;268.91163127593666;275.63479819532273;294.16;6850000.0;3720000.0000000005;3760000.0;1350000.0;3760000.0;3110000.0;6859999.999999999;0.021333333333333333;0.0;0.14133333333333334;0.030500000000000003;0.009166666666666667;0.0305;0.0;6984.13623046875;7053.50048828125;1391.82482910156;18281.837890625;485652.6446525952;485101.8601417327;259452.27434716825;259068.56541273216;248166.802726848;429328.3091220336;455334.9104170445;440043.5321553938;472851.2559263234;531276.9296994685;471303.4012572815;440502.8199851677;448814.0728468347;459557.03679659724;451225.80966189393;282554.60123363;478159.3815629387;457323.1283209648;455191.6173033961;271797.11229066993;219923.6425635755;472460.9817075043;206073.4515316742;222116.2671319593;275.6113275329935;3067407.6235455144;1017671.626518898;239453.4157317459;1254663.8382678377;0;9;11;10;50;55;22;15;109;126;1375817793819.7024;530208005000.1333;1156354495319.8655;33067.771394819036;8124.819670362819;-0.0;7108.798180228823;4309706.165201256;964500.2130389385;0.0;738439.7684433442;3.1304649935847113;0.2473387062503366
6346;2019-05-14 02:46:41.777;683;682;229;228;197;63;192;37;-13;37;782;236;-25;55;219;157;273;638;207;205;191;32;688;364;369;133;368;300;683;-2.0;-1.0;701.0;154.0;100.0;0;99;1;1;0;0;1;1;0;0;1;0;0;0;0;30249.02734375;6626.884765625;19391.82421875;1333.39636230469;521.0;201703;647.0;0.0;Calculated values ==>;1557794801.777;341.46000000000004;341.36;296.06;295.96000000000004;292.86;279.46000000000004;274.8017692304317;292.36;276.86;271.86;276.86;351.36;296.76000000000005;270.66;278.66;295.06;288.86;300.46000000000004;336.96000000000004;293.66;292.26000000000005;337.86;325.26000000000005;276.36;241.05796691057077;267.5978703862781;274.8017692304317;293.86;6880000.0;3640000.0;3690000.0;1330000.0;3679999.9999999995;3000000.0;6830000.0;0.0;0.0;0.11683333333333333;0.025666666666666667;0.016666666666666666;0.016666666666666666;0.0;6626.884765625;19391.82421875;1333.39636230469;30249.02734375;485771.388308477;486161.809792076;261184.93208673067;260787.6401602394;249592.78711063;429879.7862731237;457059.16158718464;440299.1568695582;473306.6277234293;532206.5685137952;472769.6895156754;438474.17998885084;450007.29870154505;460940.765792692;452928.8433368577;283500.50843400107;479581.99382062367;458866.95893993904;456919.0220638476;271378.50176498963;218669.37671819705;472820.39598721155;203974.65120562958;261184.93208673067;274.7680289657282;3067812.0474224677;1017785.0516938654;239476.12590834094;1254884.2159737295;0;9;11;10;51;55;22;15;109;126;1376041293819.7024;530288405000.1333;1156537795319.8655;27610.579745068993;6900.374116060604;-0.0;3262.234832951948;4310211.818127422;964625.4229871586;0.0;738526.193718454;1.380997485031509;0.11732863083486157
6347;2019-05-14 02:47:41.768;691;690;241;240;201;55;194;40;-22;40;778;237;-22;42;221;153;272;621;209;207;193;33;662;364;369;134;367;298;657;154.0;-1.0;497.0;182.0;131.0;0;88;1;1;0;0;1;1;0;0;1;0;0;0;0;29715.52734375;6370.5791015625;18384.955078125;1252.71984863281;519.0;201704;646.0;0.0;Calculated values ==>;1557794861.768;342.26;342.16;297.26000000000005;297.16;293.26000000000005;278.66;274.8017692304317;292.56;277.16;270.96000000000004;277.16;350.96000000000004;296.86;270.96000000000004;277.36;295.26000000000005;288.46000000000004;300.36;335.26000000000005;293.86;292.46000000000004;337.76;325.06;276.46000000000004;241.2770596917726;267.35522164206344;274.8017692304317;294.06;6620000.0;3640000.0;3690000.0;1340000.0;3670000.0000000005;2980000.0;6570000.0;0.025666666666666667;0.0;0.08283333333333333;0.030333333333333334;0.021833333333333333;0.0475;0.0;6370.5791015625;18384.955078125;1252.71984863281;29715.52734375;489681.09212143836;490058.6119916931;268302.7050341864;267813.79644490784;251978.12356143375;429879.7862731237;457338.9681574332;439375.8275022078;473468.5566066367;531940.3573943052;473151.1443858999;439375.8275022078;448594.8971988886;461365.71627760044;452350.433217933;397683.624294968;480012.5125268419;459142.8446520546;457199.14329477446;270959.89632461156;217833.21561994078;472787.01963726926;203913.32255035304;233509.84572713258;274.7443898618105;3068311.677088646;1017893.3476458152;239497.67364409755;1255198.9752465656;0;9;11;10;51;55;22;15;109;126;1376262660609.4702;530368492985.04926;1156717168409.6772;19504.144160178632;8155.835478303125;-0.0;10625.24163446299;4310604.381932816;964750.8725800514;0.0;738641.9053295488;1.4720411924328365;0.10403385811323076
6348;2019-05-14 02:48:41.788;686;685;249;249;212;47;185;41;-28;42;772;238;-28;34;222;152;267;600;211;208;185;34;655;356;361;136;359;299;653;177.0;-1.0;27.0;105.0;157.0;0;89;1;1;0;0;1;1;0;0;1;0;0;0;0;32117.18359375;6310.25830078125;18384.74609375;1260.97387695312;518.0;201705;645.0;-1.0;Calculated values ==>;1557794921.788;341.76;341.66;298.06;298.06;294.36;277.86;273.955091788801;291.66;277.26000000000005;270.36;277.36;350.36;296.96000000000004;270.36;276.56;295.36;288.36;299.86;333.16;293.96000000000004;291.66;337.66;324.96000000000004;276.56;241.71165711629368;267.47669482898436;273.955091788801;294.26000000000005;6550000.0;3560000.0;3610000.0;1360000.0;3590000.0;2990000.0;6530000.0;0.029500000000000002;0.0;0.0045000000000000005;0.0175;0.026166666666666668;0.05566666666666667;-0.0025312967105185344;6310.25830078125;18384.74609375;1260.97387695312;32117.18359375;489699.70923840516;489766.4218507778;272965.9813967444;272965.9813967444;256189.65846296775;430412.23801567365;457387.5844061984;438236.7768127522;473403.85947104497;531241.2277816804;473137.3746240615;438236.7768127522;447298.3091029478;462715.43254397233;453597.93676159094;398770.9101158507;477309.59931815264;460533.5242618854;457387.5844061984;270541.29595472733;217415.1398638553;472622.7809936826;201706.84379539386;235202.9054822562;273.8516471877418;3068827.121439206;1017999.0565157695;239518.62807436992;1255505.491562177;0;9;11;10;51;55;22;15;109;126;1376481733610.2708;530449519985.3454;1156896328110.332;1064.3846985781126;4741.028900970054;-0.0;12368.28046009945;4310775.8434754005;964858.3822748949;0.0;738833.5818852653;0.7001737275922099;0.026733076946259392
6349;2019-05-14 02:49:41.759;680;680;249;249;199;38;167;33;-30;43;766;239;-31;28;223;140;265;610;207;212;167;35;653;349;354;140;352;296;651;183.0;-2.0;91.0;0.0;160.0;0;98;1;1;0;0;1;1;0;0;1;0;0;0;0;33543.0234375;6322.73583984375;18495.46875;1295.07214355469;523.0;201706;643.0;0.0;Calculated values ==>;1557794981.759;341.16;341.16;298.06;298.06;293.06;276.96000000000004;273.20264511476705;289.86;276.46000000000004;270.16;277.46000000000004;349.76;297.06;270.06;275.96000000000004;295.46000000000004;287.16;299.66;334.16;294.36;289.86;337.46000000000004;325.46000000000004;276.66;242.56692532238324;267.1113755279542;273.20264511476705;293.86;6530000.0;3490000.0;3540000.0;1400000.0;3520000.0000000005;2960000.0;6509999.999999999;0.030500000000000003;0.0;0.015166666666666667;0.0;0.02666666666666667;0.05716666666666667;0.0;6322.73583984375;18495.46875;1295.07214355469;33543.0234375;489057.2811471802;489267.00432568626;273211.39970775816;273211.39970775816;251523.100256428;430862.6128555636;456041.49723122193;438602.1121803833;472980.94656883925;530843.7263248528;473648.1325311613;438449.4162088901;447034.2773195115;463892.64845557977;453107.215006694;398714.43683830375;479058.8101146216;462143.5377314872;456041.49723122193;269704.110367413;219505.55070137876;472195.2020149266;200128.53018992607;234219.66465888562;273.20264511476705;3069374.02536601;1018104.2805839713;239539.91816267322;1255812.6781403404;0;9;11;10;51;55;22;15;109;126;1376696129935.114;530532279965.28485;1157074741835.2014;3616.849326855268;0.0;-0.0;12680.814762051894;4310814.834903947;964897.8717532299;0.0;739042.2234531082;0.6241140954962088;0.0019142005760082934
6350;2019-05-14 02:50:41.869;679;680;246;245;192;31;161;27;-31;42;757;239;-35;26;225;130;263;619;207;213;160;35;653;343;348;147;347;293;650;188.0;-1.0;21.0;111.0;148.0;0;99;1;1;0;0;1;1;0;0;1;0;0;0;0;34077.1328125;6298.7548828125;18568.0078125;1269.53479003906;530.0;201707;642.0;0.0;Calculated values ==>;1557795041.869;341.06000000000006;341.16;297.76000000000005;297.66;292.36;276.26000000000005;272.5487779782249;289.26000000000005;275.86;270.06;277.36;348.86;297.06;269.66;275.76000000000005;295.66;286.16;299.46000000000004;335.06;294.46000000000004;289.16;337.36;326.16;276.66;244.02132995426717;266.74333088950624;272.5487779782249;293.86;6530000.0;3429999.9999999995;3479999.9999999995;1470000.0;3470000.0000000005;2930000.0;6500000.0;0.03133333333333333;0.0;0.0035;0.018500000000000003;0.024666666666666667;0.055999999999999994;0.0;6298.7548828125;18568.0078125;1269.53479003906;34077.1328125;488915.1395201424;489371.73338468943;271614.0622417676;271062.5862576267;249130.74719265374;431237.1583312671;456205.8309544034;439116.185694671;471962.6950587572;530136.3651756978;474039.2593046393;438510.57582547225;447328.59654398245;464888.5841036876;452739.96482289763;397372.08138789755;480521.4009686602;463179.37781268614;456068.10570371663;269285.52512055053;222432.26289678228;471267.55247380707;198295.24705751537;230590.43946010267;272.4531745529421;3069938.559752829;1018209.6525014733;239561.3290685773;1256122.1066920464;0;9;11;10;51;55;22;15;109;126;1376907116034.7458;530618537815.13434;1157251765784.8926;842.8732852300448;5049.987650201397;-0.0;12626.74930964238;4310852.067393634;964940.0321361638;0.0;739253.5064633436;0.708578185393451;0.026760143595432676
6351;2019-05-14 02:51:41.759;680;683;246;245;189;25;164;21;-20;40;738;238;-29;25;226;126;263;630;210;215;163;36;659;335;340;149;339;287;657;-1.0;-1.0;0.0;42.0;124.0;0;99;0;1;0;0;1;1;0;0;1;0;0;0;0;35325.39453125;6274.8330078125;18963.23046875;1232.80786132812;534.0;201708;641.0;0.0;Calculated values ==>;1557795101.759;341.16;341.46000000000004;297.76000000000005;297.66;292.06;275.66;271.6637117239857;289.56;275.26000000000005;271.16;277.16;346.96000000000004;296.96000000000004;270.26000000000005;275.66;295.76000000000005;285.76000000000005;299.46000000000004;336.16;294.66;289.46000000000004;337.26;326.56;276.76000000000005;244.42749628697553;265.9988726020314;271.6637117239857;294.16;6590000.000000001;3350000.0;3400000.0;1490000.0;3390000.0;2870000.0;6570000.0;0.0;0.0;0.0;0.007;0.020666666666666667;0.020666666666666667;0.0;6274.8330078125;18963.23046875;1232.80786132812;35325.39453125;488425.97990162217;489064.42777652864;270857.1248078368;270330.1831780386;247858.43251821352;431720.082569444;457920.44326150423;442026.69995488616;471498.710610231;528624.9089367412;474700.4296637041;440717.0362630661;448322.20993768325;466176.18413076556;453568.142256428;393011.45704977855;481356.5692245929;464623.95048521506;457785.8010403272;268866.9448851554;224104.74344509715;471100.1837172131;195997.0047732112;270857.1248078368;271.5040060803262;3070515.8538319813;1018314.2403042634;239582.14369380687;1256434.2936176856;0;9;11;10;51;55;22;15;109;126;1377113137635.1067;530707175015.2896;1157425446785.1968;0.0;1925.7222526080134;-0.0;3863.192642138135;4310859.078460459;964998.0564787764;0.0;739390.6707168467;0.21869000158146845;0.01002399556336756
6352;2019-05-14 02:52:41.790;687;686;243;241;191;28;169;17;-8;36;716;237;-17;24;226;127;261;623;208;211;169;35;630;342;347;147;347;284;632;-3.0;140.0;1222.0;325.0;33.0;99;99;0;1;0;0;1;0;0;0;1;0;0;0;0;23028.9296875;6017.0546875;6544.92333984375;1218.32250976562;537.0;201709;638.0;0.0;Calculated values ==>;1557795161.79;341.86;341.76;297.46000000000004;297.26000000000005;292.26000000000005;275.96000000000004;272.43898195401505;290.06;274.86;272.36;276.76000000000005;344.76;296.86;271.46000000000004;275.56;295.76000000000005;285.86;299.26000000000005;335.46000000000004;294.26000000000005;290.06;336.96000000000004;326.86;276.66;244.02132995426717;265.62235894841564;272.43898195401505;293.96000000000004;6300000.0;3420000.0000000005;3470000.0000000005;1470000.0;3470000.0000000005;2840000.0;6320000.0;0.0;0.02333333333333333;0.2036666666666667;0.05416666666666667;0.0055000000000000005;0.0055000000000000005;0.0;6017.0546875;6544.92333984375;1218.32250976562;23028.9296875;492416.1190443505;492073.75888081023;397640.3553623896;270864.5971763918;249492.5090115974;431298.55289687274;457464.8069255213;444347.8105909679;471366.9202731048;526578.5352098268;474971.53045524866;443076.4832857119;448745.3428812348;465017.8748037154;452492.12612390233;408570.2992737579;483156.6627824756;463067.35107743245;457464.8069255213;267611.2341011182;225359.1397227605;471267.55247380707;198249.03800745367;397640.3553623896;272.43069985328407;3071002.391114103;1018416.7256249571;239602.58033367622;1256646.9713925058;0;9;11;10;51;55;22;15;109;126;1377319344119.7595;530796020895.14;1157596835289.9082;50122.1166828424;14788.502866927476;0.0;329.0344835972244;4311276.978569003;965137.413651896;0.0;739425.6239927025;4.734269318559588;0.45961587847432395
6353;2019-05-14 02:53:41.800;686;681;238;236;200;34;173;17;2;33;698;238;-4;28;224;132;254;571;209;210;173;35;628;339;344;144;344;286;631;-1.0;155.0;148.0;200.0;7.0;13;1;0;1;0;0;1;0;0;0;1;1;0;0;0;20425.8671875;5969.99462890625;3669.32275390625;2585.21557617188;541.0;201710;638.0;0.0;Calculated values ==>;1557795221.8;341.76;341.26;296.96000000000004;296.76000000000005;293.16;276.56;272.10816812424576;290.46000000000004;274.86;273.36;276.46000000000004;342.96000000000004;296.96000000000004;272.76000000000005;275.96000000000004;295.56;286.36;298.56;330.26000000000005;294.16;290.46000000000004;336.96000000000004;327.26000000000005;276.66;243.40439225979637;265.87368984753493;272.10816812424576;294.06;6280000.0;3390000.0;3440000.0;1440000.0;3440000.0;2860000.0;6310000.0;0.0;0.025833333333333333;0.024666666666666667;0.03333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;5969.99462890625;3669.32275390625;2585.21557617188;20425.8671875;492482.0960877016;491483.73815996124;269296.9510061784;268225.4539716934;252765.3646740738;431480.97241316177;458489.6361718771;445350.04468753625;471468.59216682916;524553.4344749892;474829.35640168586;444510.20484036824;448914.1322289374;465197.1660700392;453712.33780403336;406250.79360079893;475558.9322016282;463385.3880766306;458489.6361718771;267611.2341011182;227031.71669481136;471666.44639072387;197582.29921525443;269296.9510061784;272.10816812424576;3071364.5747752218;1018516.6343512576;239634.2817670791;1256732.104296393;0;9;11;10;51;55;22;15;110;126;1377526678669.7266;530883335445.12616;1157767863789.881;6111.604388316285;9136.138239182314;0.0;220.72479935998183;4311745.671013579;965336.81888975;0.0;739430.2060836143;1.265362650561638;0.16565396438904517
6354;2019-05-14 02:54:41.811;682;679;237;236;201;35;177;17;9;29;673;239;3;35;225;134;251;565;213;214;176;33;639;333;338;133;338;289;642;-2.0;-1.0;74.0;73.0;49.0;1;1;0;1;0;0;1;0;0;0;1;1;0;0;0;19689.544921875;6055.40185546875;3377.47827148438;2231.09106445312;542.0;201711;637.0;0.0;Calculated values ==>;1557795281.811;341.36;341.06000000000006;296.86;296.76000000000005;293.26000000000005;276.66;271.4400167685773;290.86;274.86;274.06;276.06;340.46000000000004;297.06;273.46000000000004;276.66;295.66;286.56;298.26000000000005;329.66;294.56;290.76000000000005;336.86;327.36;276.46000000000004;241.05796691057077;266.24828229547654;271.4400167685773;294.46000000000004;6390000.0;3329999.9999999995;3379999.9999999995;1330000.0;3379999.9999999995;2890000.0;6420000.0;0.0;0.0;0.012333333333333333;0.012166666666666666;0.008166666666666666;0.008166666666666666;0.0;6055.40185546875;3377.47827148438;2231.09106445312;19689.544921875;490797.68720514636;490065.9486874646;267679.3240413645;267180.89206274465;252629.43513728608;431837.87352777255;459972.4816559796;445738.528651343;472528.46462518856;521709.1870962224;474557.8885212082;444898.05599879485;449305.64896954165;466192.6693104394;455008.3561157457;398414.881659379;473272.22062025755;464788.6342995954;459840.13305871404;267192.67376467976;227449.86971758792;472917.67418972735;196050.25239383607;267679.3240413645;271.4400167685773;3071698.93116444;1018616.8643610221;239674.42501410187;1256790.8384043702;0;9;11;10;51;55;22;15;110;126;1377731316180.26;530966450680.3428;1157940395415.3308;3079.4887405092522;3368.55363185001;-0.0;1569.3132736416878;4311822.277498467;965441.043760004;0.0;739445.1258023753;0.6873607208416251;0.06829075526842313
6355;2019-05-14 02:55:41.791;682;680;239;238;202;40;180;13;12;26;677;242;8;47;226;132;253;593;217;217;179;31;657;330;334;128;334;290;660;127.0;-1.0;117.0;210.0;48.0;1;1;0;1;0;0;1;0;0;0;1;1;0;0;0;20252.84765625;6270.52783203125;3537.1240234375;2256.4375;544.0;201712;635.0;0.0;Calculated values ==>;1557795341.791;341.36;341.16;297.06;296.96000000000004;293.36;277.16;271.1026128081217;291.16;274.46000000000004;274.36;275.76000000000005;340.86;297.36;273.96000000000004;277.86;295.76000000000005;286.36;298.46000000000004;332.46000000000004;294.86;291.06;336.66;327.56;276.26000000000005;239.943914813709;266.37251300914875;271.1026128081217;294.86;6570000.0;3300000.0;3340000.0;1280000.0;3340000.0;2900000.0;6600000.0;0.021166666666666667;0.0;0.0195;0.035;0.008;0.029166666666666667;0.0;6270.52783203125;3537.1240234375;2256.4375;20252.84765625;488921.9817021489;488320.4505083073;267079.6813022979;266609.636897295;252205.39571508695;432012.3539207929;460988.49902793055;445962.0087519238;472891.67638883414;522045.4333463469;474776.49497996276;445402.8413663014;450735.47671397735;466891.2110173811;455240.4212680379;274836.8051801597;475390.8337704338;465752.9460256157;460857.672572605;266355.56789118156;228286.1864045524;473374.68648612977;195269.94959408554;214966.3331483381;271.1026128081217;3072031.6734836167;1018719.5462026822;239711.8086199785;1256848.440882722;0;9;11;10;51;55;22;15;110;126;1377932848979.523;531044724580.0565;1158114037514.6958;4888.495153577846;9733.665791221547;-0.0;7171.830733207785;4311888.65523072;965550.1925264099;0.0;739517.9443878771;1.8065177599275477;0.1641011740394361
6356;2019-05-14 02:56:41.822;689;684;241;241;204;51;184;10;13;25;697;244;11;45;227;130;257;619;218;219;183;32;680;329;334;141;334;289;683;186.0;-1.0;92.0;267.0;65.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;20231.576171875;6522.32421875;3726.1533203125;1275.39233398438;545.0;201713;633.0;0.0;Calculated values ==>;1557795401.822;342.06000000000006;341.56000000000006;297.26000000000005;297.26000000000005;293.56;278.26000000000005;270.9896433162861;291.56;274.16;274.46000000000004;275.66;342.86;297.56;274.26000000000005;277.66;295.86;286.16;298.86;335.06;295.06;291.46000000000004;336.46000000000004;327.66;276.36;242.77792619122317;266.24828229547654;270.9896433162861;294.96000000000004;6800000.0;3290000.0;3340000.0;1410000.0;3340000.0;2890000.0;6830000.0;0.031000000000000003;0.0;0.015333333333333334;0.0445;0.010833333333333334;0.041833333333333333;0.0;6522.32421875;3726.1533203125;1275.39233398438;20231.576171875;487503.8664397116;486454.943934435;266210.922839453;266210.922839453;251964.4707032926;432069.9255137471;461510.6572426977;446295.05577279016;471077.96398673364;524210.6450140568;475136.6540508761;446017.1638276198;450648.14151383657;467017.22494396294;455136.9288423487;274327.9400239029;476654.77386352886;466006.54637693596;461380.2885765868;265518.4816520846;228704.35009887922;471767.92807864514;195113.69854994208;213525.33033806243;270.98964331628616;3072369.2179908925;1018826.2083836846;239741.25574181863;1256908.9994665026;0;9;11;10;51;55;22;15;110;126;1378133352519.9817;531125466275.2412;1158287827260.0933;3851.447477417004;12311.113214027284;-0.0;10368.599086311604;4311961.525716453;965733.9939335615;0.0;739664.1901580028;2.3022786676730433;0.2004377227977705
6357;2019-05-14 02:57:41.762;702;691;242;244;205;68;189;11;14;24;706;246;13;47;227;126;262;640;220;215;188;34;692;338;343;146;343;288;695;-3.0;-1.0;1105.0;400.0;83.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;20742.875;6677.69287109375;3762.84008789062;1253.20373535156;545.0;201714;633.0;0.0;Calculated values ==>;1557795461.762;343.36;342.26;297.36;297.56;293.66;279.96000000000004;271.99741764416325;292.06;274.26000000000005;274.56;275.56;343.76;297.76000000000005;274.46000000000004;277.86;295.86;285.76000000000005;299.36;337.16;294.66;291.96000000000004;336.46000000000004;327.66;276.56;243.81672145450628;266.1237361191953;271.99741764416325;295.16;6920000.0;3379999.9999999995;3429999.9999999995;1460000.0;3429999.9999999995;2880000.0;6950000.0;0.0;0.0;0.18416666666666667;0.06666666666666667;0.013833333333333333;0.013833333333333333;0.0;6677.69287109375;3762.84008789062;1253.20373535156;20742.875;488131.49253971846;486200.3097152713;265800.42438686744;266665.1256465604;251839.57443472548;431541.1909327263;460781.9733125516;446626.32687696733;470308.0586303965;525226.2579641083;475495.69420472445;446488.1153317866;451093.6597526929;465727.44564382103;453049.4270686435;275731.49899173947;478499.46458950656;464182.5473759096;460649.6208474364;265518.4816520846;228704.35009887922;471301.5102264595;197464.86665809542;265800.42438686744;271.99741764416325;3072710.3302972238;1018936.0985260624;239762.30630411595;1256971.3453366854;0;9;11;10;51;55;22;15;110;126;1378336249420.1753;531211480175.3233;1158460754160.2583;45887.23559030891;18255.77623789094;-0.0;2695.4138843712044;4312375.600253387;965988.4632884916;0.0;739772.9480660876;5.71574574147419;0.5866903223269208
6358;2019-05-14 02:58:41.783;715;699;238;242;179;79;196;15;18;24;700;247;18;49;223;124;266;651;222;211;195;35;688;356;361;150;361;289;691;-1.0;-2.0;824.0;259.0;93.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;20116.91015625;6585.00341796875;3648.40356445312;1241.22790527344;545.0;201715;631.0;0.0;Calculated values ==>;1557795521.783;344.66;343.06000000000006;296.96000000000004;297.36;291.06;281.06;273.955091788801;292.76000000000005;274.66;274.96000000000004;275.56;343.16;297.86;274.96000000000004;278.06;295.46000000000004;285.56;299.76000000000005;338.26;294.26000000000005;292.66;336.26000000000005;327.66;276.66;244.62907804385475;266.24828229547654;273.955091788801;295.36;6880000.0;3560000.0;3610000.0;1500000.0;3610000.0;2890000.0;6909999.999999999;0.0;0.0;0.13733333333333334;0.043166666666666666;0.015500000000000002;0.015500000000000002;0.0;6585.00341796875;3648.40356445312;1241.22790527344;20116.91015625;490427.95844229957;487798.9384646967;264372.44586122327;266077.49143430067;243564.68849464328;430412.23801567365;458901.46526618546;446986.6019227431;469766.86311683187;524522.9115899582;475483.26941446884;446986.6019227431;451180.9418917502;462547.07517204626;449548.4270373252;278615.6193617731;480647.41503087495;460938.52517989284;458764.56239000184;264681.4149301396;228704.35009887922;470866.63076641626;202235.26880388684;264372.44586122327;273.955091788801;3073050.947680713;1019046.6596778336;239783.1005098484;1257033.127316488;0;9;11;10;51;55;22;15;110;126;1378547523339.853;531300311255.1878;1158633914744.9941;33612.51641498959;11595.920458049186;-0.0;3013.077806196068;4313038.33006003;966237.3144946935;0.0;739820.5354798705;4.202444361078942;0.41274643022612767
6359;2019-05-14 02:59:41.793;723;707;235;238;170;91;200;17;24;23;691;248;25;60;216;126;268;657;222;209;199;34;694;371;375;139;375;298;697;-3.0;-1.0;735.0;219.0;112.0;46;0;0;1;0;0;1;0;0;0;1;1;0;0;0;21332.921875;6636.998046875;5204.6748046875;2275.6474609375;547.0;201716;630.0;0.0;Calculated values ==>;1557795581.793;345.46000000000004;343.86;296.66;296.96000000000004;290.16;282.26000000000005;275.5313989812953;293.16;274.86;275.56;275.46000000000004;342.26;297.96000000000004;275.66;279.16;294.76000000000005;285.76000000000005;299.96000000000004;338.86;294.06;293.06;336.16;327.86;276.56;242.35481222062532;267.35522164206344;275.5313989812953;295.36;6940000.000000001;3710000.0;3750000.0;1390000.0;3750000.0;2980000.0;6970000.0;0.0;0.0;0.1225;0.0365;0.018666666666666668;0.018666666666666668;0.0;6636.998046875;5204.6748046875;2275.6474609375;21332.921875;490964.75148070813;488337.4258985516;262769.6436296559;263990.35608507704;240667.5777036519;429398.2889081932;457204.18955206627;446088.689390659;471147.87813747115;522862.97272460745;474441.7976522075;446229.49991872185;451045.5796560728;459437.73343576456;447033.88953171973;279015.3148836558;480880.9983044682;458465.36263032205;457063.2698513268;264262.8888514036;229540.68826423294;472228.6972694908;206124.97701148063;262769.6436296559;275.5313989812953;3073396.4205167964;1019156.8613872473;239812.41268911128;1257106.9152654945;0;9;11;10;51;55;22;15;111;126;1378768360139.8179;531387025705.174;1158810044094.966;29395.554766449346;9712.785789417372;-0.0;3626.814356137858;4313563.484831003;966414.9166421528;0.0;739875.8771366202;3.027143534751796;0.2871626067900688
6360;2019-05-14 03:00:41.784;720;714;236;237;171;95;198;17;38;23;702;250;34;70;212;126;271;668;221;208;197;32;706;379;383;135;383;305;708;-1.0;-1.0;876.0;283.0;135.0;99;0;0;1;0;0;1;0;0;0;1;1;0;0;0;23061.990234375;6757.2060546875;7280.287109375;2346.2724609375;550.0;201717;629.0;0.0;Calculated values ==>;1557795641.784;345.16;344.56000000000006;296.76000000000005;296.86;290.26000000000005;282.66;276.35288757459654;292.96000000000004;274.86;276.96000000000004;275.46000000000004;343.36;298.16;276.56;280.16;294.36;285.76000000000005;300.26000000000005;339.96000000000004;293.96000000000004;292.86;336.06;328.16;276.36;241.49495122638035;268.19934244402924;276.35288757459654;295.26000000000005;7059999.999999999;3790000.0;3829999.9999999995;1350000.0;3829999.9999999995;3050000.0;7080000.0;0.0;0.0;0.146;0.04716666666666667;0.022500000000000003;0.022500000000000003;0.0;6757.2060546875;7280.287109375;2346.2724609375;23061.990234375;489299.97747189965;488213.94656041183;262529.9101298294;262925.4780497835;240686.58017958797;428830.04407018964;455600.49154770875;446712.3873244594;471679.62040862173;523455.2169325639;473767.1716760393;446144.86104575056;451147.423042573;457599.7565822094;445478.3548865836;279202.91772245994;481321.13219162595;457031.91385993705;455456.39098588657;263844.3676079864;230795.22267914342;472558.57531478856;208150.30549145062;262529.9101298294;276.35288757459654;3073766.3226236794;1019268.4630118881;239850.92291101994;1257210.9410084668;0;9;11;10;51;55;22;15;111;126;1378995726029.5793;531469213375.08777;1158990916959.7764;34830.06394761928;12471.256726667438;-0.0;4340.845819261286;4314098.618037702;966599.7559328731;0.0;739942.2643451036;3.152032791212979;0.3023242738612362
6361;2019-05-14 03:01:41.774;710;712;235;235;173;96;189;18;48;23;725;251;43;75;208;130;274;673;222;205;188;31;709;387;392;138;392;312;711;-1.0;-1.0;615.0;269.0;127.0;99;0;0;1;0;0;1;0;0;0;1;1;0;0;0;22215.26953125;6752.03466796875;7201.46435546875;2393.2099609375;554.0;201718;627.0;0.0;Calculated values ==>;1557795701.774;344.16;344.36;296.66;296.66;290.46000000000004;282.76000000000005;277.16162083772156;292.06;274.96000000000004;277.96000000000004;275.46000000000004;345.66;298.26000000000005;277.46000000000004;280.66;293.96000000000004;286.16;300.56;340.46000000000004;293.66;291.96000000000004;335.86;328.56;276.26000000000005;242.14157278889297;269.02936301313275;277.16162083772156;295.36;7090000.000000001;3870000.0000000005;3920000.0000000005;1380000.0;3920000.0000000005;3120000.0;7109999.999999999;0.0;0.0;0.10250000000000001;0.04483333333333333;0.021166666666666667;0.021166666666666667;0.0;6752.03466796875;7201.46435546875;2393.2099609375;22215.26953125;487520.2987984972;487605.5433875915;261970.90380149212;261970.90380149212;241205.63912466072;428242.4622021849;452746.4179545112;446788.0355751042;471281.1494085178;525319.2194231767;472967.9778233085;446071.4673044513;450575.1442902603;455546.05715269066;444528.4041971815;280627.5744105173;481749.7455284926;455108.6480618204;452597.0595458718;263007.33956846996;232467.98657752166;472066.18378088326;210218.43401080638;261970.90380149212;277.16162083772156;3074143.5702367034;1019381.0212550937;239890.4120152607;1257331.6021571492;0;9;11;10;51;55;22;15;111;126;1379228187279.6162;531551099725.10077;1159175986109.806;24248.384160340527;11739.507448025113;-0.0;4034.92029658937;4314590.856385279;966801.4786749663;0.0;740012.0507630716;2.448371225254625;0.24390479750918556
6362;2019-05-14 03:02:41.805;699;705;240;240;180;73;172;20;56;24;748;252;55;83;208;131;277;673;223;205;172;29;788;363;368;135;367;312;786;-2.0;207.0;712.0;170.0;187.0;0;0;0;1;0;0;1;0;1;0;1;1;0;0;0;38624.4453125;7568.37646484375;22908.359375;2400.533203125;558.0;201719;626.0;0.0;Calculated values ==>;1557795761.805;343.06000000000006;343.66;297.16;297.16;291.16;280.46000000000004;274.69669130483857;290.36;275.16;278.76000000000005;275.56;347.96000000000004;298.36;278.66;281.46000000000004;293.96000000000004;286.26000000000005;300.86;340.46000000000004;293.66;290.36;335.76000000000005;328.96000000000004;276.06;241.49495122638035;269.02936301313275;274.69669130483857;295.46000000000004;7880000.0;3629999.9999999995;3679999.9999999995;1350000.0;3670000.0000000005;3120000.0;7859999.999999999;0.0;0.034499999999999996;0.11866666666666667;0.028333333333333332;0.03116666666666667;0.03116666666666667;0.0;7568.37646484375;22908.359375;2400.533203125;38624.4453125;477157.9106569963;478362.5143648343;260194.03252027286;260194.03252027286;241451.7273058246;429947.3805835815;454395.29002246103;447924.1891179613;471777.35084692197;527739.1532390207;473087.39362315927;447782.84715424106;451672.8990633891;459595.91619260935;449296.8196064995;274284.55931798066;473077.0321786618;459025.7599915035;454395.29002246103;262588.8327430989;234140.81001818314;472265.74392498133;203896.0792622083;260194.03252027286;274.69669130483857;3074650.829810334;1019500.4196721327;239930.38051478015;1257582.6469949964;0;9;11;10;51;56;22;15;111;126;1379456305080.1382;531633042040.2882;1159363282830.2344;28958.00236954935;7603.807165445235;0.0;6052.605858818199;4315034.472023763;966962.7562474965;0.0;740096.1569136301;1.2961665197349004;0.11047341654243197
6363;2019-05-14 03:03:41.795;724;726;237;237;181;53;154;27;60;26;765;252;57;83;212;131;285;682;223;202;154;26;761;362;367;135;366;303;759;-2.0;168.0;488.0;238.0;104.0;0;0;0;1;0;0;1;0;1;0;1;1;0;0;0;36935.03515625;7292.5615234375;22080.9375;2331.90844726562;560.0;201720;626.0;0.0;Calculated values ==>;1557795821.795;345.56000000000006;345.76;296.86;296.86;291.26000000000005;278.46000000000004;274.5913991737795;288.56;275.86;279.16;275.76000000000005;349.66;298.36;278.86;281.46000000000004;294.36;286.26000000000005;301.66;341.36;293.36;288.56;335.76000000000005;329.16;275.76000000000005;241.49495122638035;267.9596281332873;274.5913991737795;295.46000000000004;7609999.999999999;3620000.0000000005;3670000.0000000005;1350000.0;3660000.0;3030000.0;7590000.000000001;0.0;0.028;0.08133333333333333;0.03966666666666666;0.017333333333333333;0.017333333333333333;0.0;7292.5615234375;22080.9375;2331.90844726562;36935.03515625;484116.6810974744;484638.59648336284;260321.84482702866;260321.84482702866;242373.71248876836;430014.67791919125;451967.5125635441;450144.6074466229;471972.7596631712;530209.2358670825;474263.2766173723;449733.7568600775;453247.84272120876;460298.8245555552;449481.1154426235;280462.0230910303;477724.2246347881;458771.19548852823;451967.5125635441;262588.8327430989;234977.24436692704;471972.7596631712;203541.3894073567;260321.84482702866;274.5913991737795;3075280.387203951;1019624.2401818631;239969.81095570404;1257957.495317213;0;9;11;10;51;56;22;15;111;126;1379676768330.1733;531714028540.3011;1159547752080.2637;20057.06173386032;10647.777686813975;0.0;3321.8582407662675;4315442.862814878;967114.8274385327;0.0;740174.2644277167;1.073214330800902;0.10962770458513939
6364;2019-05-14 03:04:41.795;750;751;237;235;187;42;135;33;53;31;774;252;52;88;214;136;290;682;224;206;135;23;736;354;359;134;358;293;733;-2.0;0.0;196.0;108.0;77.0;0;0;0;1;0;0;1;0;1;0;1;1;0;0;0;35037.72265625;7038.4677734375;21300.755859375;2252.5556640625;569.0;201721;625.0;0.0;Calculated values ==>;1557795881.795;348.16;348.26;296.86;296.66;291.86;277.36;273.7412296467126;286.66;276.46000000000004;278.46000000000004;276.26000000000005;350.56000000000006;298.36;278.36;281.96000000000004;294.56;286.76000000000005;302.16;341.36;293.76000000000005;286.66;335.66;330.06;275.46000000000004;241.2770596917726;266.74333088950624;273.7412296467126;295.56;7359999.999999999;3540000.0;3590000.0;1340000.0;3579999.9999999995;2930000.0;7330000.0;0.0;0.0;0.03266666666666666;0.018000000000000002;0.012833333333333334;0.012833333333333334;0.0;7038.4677734375;21300.755859375;2252.5556640625;35037.72265625;490631.45608344115;491080.53699960676;261571.24337269866;260824.88912293714;244837.25011168324;430542.39183029096;450618.06980366615;450999.97882018436;472592.1488768574;531899.9826606874;475550.5141898108;450866.05441559193;455599.98455406167;461801.27186994074;451658.6501973753;286950.3090105129;480675.46726388054;460573.8461640964;450618.06980366615;262170.3306944222;238741.38928724395;471812.00014122744;201169.79043783352;261571.24337269866;273.6329122131538;3075880.1601857217;1019743.6654260037;240008.01482329844;1258319.0094285412;0;9;11;10;51;56;22;15;111;126;1379894568330.1733;531794728540.3011;1159726552080.2637;8161.119487156793;4871.559774661091;-0.0;2426.100939197416;4315678.014325053;967244.1552507117;0.0;740222.1640875498;0.5053246511422904;0.04909383859315679
6365;2019-05-14 03:05:41.806;760;757;241;240;192;32;141;32;29;33;775;253;31;84;216;138;290;662;224;210;140;19;716;345;350;130;348;283;713;744.0;77.0;31.0;70.0;64.0;0;0;0;1;0;0;1;0;1;0;1;1;0;0;0;34199.51171875;6891.61962890625;20756.29296875;2196.28466796875;586.0;201722;623.0;0.0;Calculated values ==>;1557795941.806;349.16;348.86;297.26000000000005;297.16;292.36;276.36;272.7676641592781;287.26000000000005;276.36;276.06;276.46000000000004;350.66;298.46000000000004;276.26000000000005;281.56;294.76000000000005;286.96000000000004;302.16;339.36;294.16;287.16;335.46000000000004;331.76000000000005;275.06;240.39332010688793;265.49620691782997;272.7676641592781;295.56;7159999.999999999;3450000.0;3500000.0;1300000.0;3479999.9999999995;2830000.0;7130000.0;0.12400000000000001;0.012833333333333334;0.005166666666666667;0.011666666666666665;0.010666666666666666;0.13466666666666668;0.0;6891.61962890625;20756.29296875;2196.28466796875;34199.51171875;494072.139265215;493937.75985497417;264231.68277995585;263829.63401975;246970.28719798164;431113.4868728058;453075.1943286226;449600.0271359804;473308.3704715943;532751.0958496975;476932.42158052704;449866.7784688756;456739.7882478922;463571.5722415458;453517.3108807604;291626.34366063;479832.1412430161;462484.7073916963;452933.47898461745;261333.34086894934;245852.32104278926;471951.27487021044;198955.91995356083;204126.27740515646;272.7232235725491;3076457.242917166;1019859.7707696093;240045.09528952074;1258669.5490887878;0;9;11;10;51;56;22;15;111;126;1380107307324.8826;531873943060.1928;1159899383760.0273;1294.9945537758342;3184.945807360912;0.0;33506.036479367416;4315756.829722128;967311.305105687;0.0;740521.6534619496;1.272809467864528;0.00895763127947351
6366;2019-05-14 03:06:41.776;764;758;245;245;198;23;155;23;14;34;767;253;16;80;217;141;289;643;224;214;154;18;702;335;340;139;339;272;700;382.0;83.0;787.0;205.0;59.0;0;100;0;1;0;0;1;0;1;0;1;0;0;0;0;33235.15625;6777.2255859375;20430.341796875;1202.44445800781;611.0;201723;621.0;0.0;Calculated values ==>;1557796001.776;349.56000000000006;348.96000000000004;297.66;297.66;292.96000000000004;275.46000000000004;271.6637117239857;288.66;275.46000000000004;274.56;276.56;349.86;298.46000000000004;274.76000000000005;281.16;294.86;287.26000000000005;302.06;337.46000000000004;294.56;288.56;335.26000000000005;334.26000000000005;274.96000000000004;242.35481222062532;264.08650396036035;271.6637117239857;295.56;7020000.0;3350000.0;3400000.0;1390000.0;3390000.0;2720000.0;7000000.0;0.06366666666666666;0.013833333333333333;0.13116666666666668;0.034166666666666665;0.009833333333333333;0.0735;0.0;6777.2255859375;20430.341796875;1202.44445800781;33235.15625;496003.136903808;495351.4563291862;266746.3882056393;266746.3882056393;249323.14681950517;431720.082569444;456703.7052453035;449622.88180990046;472228.6972694908;532749.2474585773;478303.6089632323;449885.356725528;458022.24305046286;465026.9693393263;455627.3556922522;378195.75054049824;478382.850799538;464495.3112978398;456567.8111104096;260496.36997498586;256311.7953858065;470655.8473927239;196160.86338039412;205604.27826631127;271.5697151066198;3077018.9175060573;1019973.6208595989;240073.40387087935;1259012.5994343534;0;9;11;10;51;56;22;15;111;126;1380314203824.9812;531954602710.23126;1160065800510.1067;33245.76808400358;9378.578620421267;0.0;18445.819664041228;4316044.525491069;967415.9487946166;0.0;740954.3691306171;2.149600173017835;0.14658906242433048
6367;2019-05-14 03:07:41.767;766;749;248;246;209;30;168;21;13;33;741;253;13;67;216;146;279;609;225;210;167;17;648;347;352;140;352;271;649;-2.0;117.0;760.0;388.0;24.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;19328.98828125;6222.82568359375;6645.2587890625;1193.44030761719;653.0;201724;619.0;0.0;Calculated values ==>;1557796061.767;349.76;348.06000000000006;297.96000000000004;297.76000000000005;294.06;276.16;272.9856168485579;289.96000000000004;275.26000000000005;274.46000000000004;276.46000000000004;347.26;298.46000000000004;274.46000000000004;279.86;294.76000000000005;287.76000000000005;301.06;334.06;294.16;289.86;335.06;338.46000000000004;274.86;242.56692532238324;263.95629194202945;272.9856168485579;295.66;6480000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;2710000.0;6490000.000000001;0.0;0.0195;0.12666666666666665;0.06466666666666666;0.004;0.004;0.0;6222.82568359375;6645.2587890625;1193.44030761719;19328.98828125;501396.4022555543;499014.5806838296;272872.4772213146;271727.5172567218;255255.3814944044;430988.63858405815;456510.3522854336;449674.0832985314;471998.58498376724;530158.7082343922;478427.1809648237;449674.0832985314;456570.673783639;462973.9210329063;454294.13401412894;408676.68132412084;479142.6563734129;462181.9758583779;456372.3140648671;259659.41789560125;273890.2417152289;470422.9394058528;199066.5185264273;272872.4772213146;272.7753858410069;3077456.8863381776;1020081.9383700006;240093.36658238264;1259238.195594499;0;9;11;10;51;56;22;15;111;126;1380521772684.7634;532038290155.14343;1160228676074.9358;31743.624871133183;17547.715216869514;0.0;733.99934737421;4316586.022528386;967640.3009184913;0.0;741114.1769807708;3.557604187104673;0.40659067505551527
6368;2019-05-14 03:08:41.797;758;733;246;245;224;40;177;22;17;32;720;253;16;65;214;157;265;545;227;206;176;16;641;349;353;141;353;277;642;-2.0;125.0;180.0;96.0;15.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;18968.7421875;6115.1826171875;6608.18212890625;1217.484375;689.0;201725;616.0;0.0;Calculated values ==>;1557796121.797;348.96000000000004;346.46000000000004;297.76000000000005;297.66;295.56;277.16;273.20264511476705;290.86;275.36;274.86;276.36;345.16;298.46000000000004;274.76000000000005;279.66;294.56;288.86;299.66;327.66;293.76000000000005;290.76000000000005;334.76000000000005;342.06000000000006;274.76000000000005;242.77792619122317;264.73235714968143;273.20264511476705;295.86;6409999.999999999;3490000.0;3529999.9999999995;1410000.0;3529999.9999999995;2770000.0;6420000.0;0.0;0.020833333333333332;0.030000000000000002;0.016;0.0025;0.0025;0.0;6115.1826171875;6608.18212890625;1217.484375;18968.7421875;500978.9872024324;497517.99000316224;272565.1187311593;271978.97102469834;261665.0075636181;430862.6128555636;457584.16119662166;449102.45750761445;471767.92807864514;527537.5652720312;477683.06752298697;448969.4592821377;455326.5121067421;462559.6743059256;455487.00962965307;405315.67280576366;470126.8428981845;461498.67450629215;457447.12200883246;258404.02479325983;288964.7057630673;470189.461290968;199579.4982637775;272565.1187311593;272.9864590213784;3077776.1936658085;1020184.8065141593;240113.4676669144;1259348.6961580997;0;9;11;10;51;56;22;15;111;126;1380733378434.6626;532122632305.1032;1160393158274.8574;7485.688777315109;4329.7594084350485;0.0;462.2050081941829;4316913.096930774;967822.7043630929;0.0;741124.1503345806;0.8806962249786604;0.09956882221048748
