;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6369;2019-05-14 03:09:41.808;742;728;247;246;220;38;184;21;20;31;708;253;19;63;214;164;260;545;227;208;183;15;642;346;351;141;351;278;643;-2.0;92.0;622.0;111.0;48.0;75;100;0;1;0;0;1;0;0;0;1;0;0;0;0;18186.044921875;6084.21484375;5746.61572265625;1219.73974609375;714.0;201726;612.0;0.0;Calculated values ==>;1557796181.808;347.36;345.96000000000004;297.86;297.76000000000005;295.16;276.96000000000004;272.8767566201714;291.56;275.26000000000005;275.16;276.26000000000005;343.96000000000004;298.46000000000004;275.06;279.46000000000004;294.56;289.56;299.16;327.66;293.96000000000004;291.46000000000004;334.36;344.56000000000006;274.66;242.77792619122317;264.86050150153983;272.8767566201714;295.86;6420000.0;3460000.0;3510000.0;1410000.0;3510000.0;2780000.0;6430000.0;0.0;0.015333333333333334;0.10366666666666666;0.018500000000000003;0.008;0.008;0.0;6084.21484375;5746.61572265625;1219.73974609375;18186.044921875;498735.81397693756;496741.31171573495;273035.09174891777;272440.44050376257;259913.7442706431;431051.2098666511;458858.24666723126;449317.26101155125;471669.41905304807;526221.1277266381;477558.4178442699;449184.30950449855;454904.9462215527;462860.8226217181;456946.0707740459;402139.8100665511;469996.26981468796;462069.13822976255;458722.83461911156;256730.23209357203;299437.39939995663;470090.63861072535;199094.7749964048;273035.09174891777;272.7823356331666;3078085.873656785;1020286.4867979005;240133.7815915133;1259451.6716825166;0;9;11;10;51;56;22;15;111;126;1380944617155.2131;532207247815.3237;1160559688800.2915;25939.731050236845;5013.42347686493;0.0;1485.5019429615504;4317191.693163344;967900.5784949806;0.0;741140.3842015459;2.4856121758137397;0.23238957335014307
6370;2019-05-14 03:10:41.788;730;723;248;247;217;39;191;21;24;31;701;253;22;63;215;165;258;573;228;208;190;14;643;349;354;139;354;282;645;-2.0;166.0;511.0;239.0;117.0;60;100;0;1;0;0;1;0;0;0;1;0;0;0;0;17553.587890625;6150.123046875;5218.1181640625;1249.05541992188;730.0;201727;608.0;0.0;Calculated values ==>;1557796241.788;346.16;345.46000000000004;297.96000000000004;297.86;294.86;277.06;273.20264511476705;292.26000000000005;275.26000000000005;275.56;276.26000000000005;343.26;298.46000000000004;275.36;279.46000000000004;294.66;289.66;298.96000000000004;330.46000000000004;293.96000000000004;292.16;333.96000000000004;346.16;274.56;242.35481222062532;265.3697278774862;273.20264511476705;295.96000000000004;6430000.0;3490000.0;3540000.0;1390000.0;3540000.0;2820000.0;6450000.0;0.0;0.027666666666666666;0.08516666666666667;0.03983333333333334;0.0195;0.0195;0.0;6150.123046875;5218.1181640625;1249.05541992188;17553.587890625;497013.5592062713;495863.0957379613;273379.1943790947;272780.9846039466;258572.46565727692;430862.6128555636;459330.1300862276;449115.06034713564;471934.1488268154;525181.8840434953;477057.9897376441;448846.9843680241;454228.8226747377;462540.9979189812;456590.98366521427;400392.0459636103;474138.80642548157;461611.91280062776;459194.73155988165;255056.51255035817;306141.9092990094;470261.8752935162;199595.63235731472;273379.1943790947;272.99282239869876;3078383.6046535596;1020388.4056294162;240154.34802680564;1259543.014007341;0;9;11;10;51;56;22;15;111;126;1381156046655.2803;532291219815.35046;1160727632800.345;21250.737950466417;10781.538676958695;0.0;3623.4029750253458;4317584.815987172;968032.1593047427;0.0;741182.9442178067;2.8259365413700275;0.2900451916468793
6371;2019-05-14 03:11:44.789;723;718;248;248;217;54;197;21;30;30;701;253;27;63;215;158;258;595;227;207;196;13;646;357;362;139;362;292;647;-2.0;160.0;1353.0;313.0;159.0;87;100;0;1;0;0;1;0;0;0;1;0;0;0;0;18390.716796875;6164.185546875;6297.74951171875;1303.640625;737.0;201728;604.0;0.0;Calculated values ==>;1557796304.789;345.46000000000004;344.96000000000004;297.96000000000004;297.96000000000004;294.86;278.56;274.0616903277293;292.86;275.26000000000005;276.16;276.16;343.26;298.46000000000004;275.86;279.46000000000004;294.66;288.96000000000004;298.96000000000004;332.66;293.86;292.76000000000005;333.56;346.86;274.46000000000004;242.35481222062532;266.62003547228215;274.0616903277293;295.86;6459999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2920000.0;6470000.0;0.0;0.02666666666666667;0.22549999999999998;0.05216666666666667;0.026500000000000003;0.026500000000000003;0.0;6164.185546875;6297.74951171875;1303.640625;18390.716796875;495764.9108009129;494979.82436092413;273122.13129695;273122.13129695;258458.04618241332;430346.717906069;458879.43525809655;448068.14268610877;471835.9296657252;524388.471958693;475793.84484332666;447656.0703043276;452506.1235202988;461323.382721853;454276.7513207329;398543.1880229325;477266.5809568259;460242.557883941;458742.35651751276;253382.8652305231;309075.640036128;470163.3332718048;201920.2436237243;273122.13129695;273.9393634089405;3078698.122311478;1020496.1575398082;240176.68447171414;1259643.7794488142;0;9;11;10;51;56;22;15;111;126;1381381590235.0208;532378791205.2497;1160908445670.137;55506.351238567695;13993.3478433082;0.0;4918.935968344914;4318256.4511775095;968248.9430025021;0.0;741257.6908699111;5.406140415828399;0.5122832930826372
6372;2019-05-14 03:12:41.799;713;713;249;248;217;82;195;21;37;30;709;253;34;67;213;139;259;620;224;205;194;13;649;366;371;141;371;304;650;-1.0;-1.0;1131.0;214.0;161.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;18770.4453125;6130.98193359375;6512.7041015625;1345.5673828125;738.0;201729;599.0;0.0;Calculated values ==>;1557796361.799;344.46000000000004;344.46000000000004;298.06;297.96000000000004;294.86;281.36;275.0112864084945;292.66;275.26000000000005;276.86;276.16;344.06000000000006;298.46000000000004;276.56;279.86;294.46000000000004;287.06;299.06;335.16;293.66;292.56;333.06;346.96000000000004;274.46000000000004;242.77792619122317;268.0796299477929;275.0112864084945;295.56;6490000.000000001;3660000.0;3710000.0;1410000.0;3710000.0;3040000.0;6500000.0;0.0;0.0;0.1885;0.035666666666666666;0.026833333333333334;0.026833333333333334;0.0;6130.98193359375;6512.7041015625;1345.5673828125;18770.4453125;494091.3739588185;493991.5389913198;273336.72536667984;272750.2692994137;258288.7949249545;429743.705733735;457153.3272778203;446763.26843288407;471570.8910797328;524270.4798968839;474251.29512525245;446338.7475733018;450918.5752778107;459653.4279077064;449937.1112318341;397255.3373024769;480670.21885775385;458548.2590687378;457012.9787820721;251290.9062238717;309494.7701623936;469892.93206556124;204315.0235610935;273336.72536667984;274.90865744645356;3078992.36645752;1020593.5113589672;240197.6610478947;1259745.213332199;0;9;11;10;51;56;22;15;111;126;1381590531884.9858;532458605205.2363;1161078335470.1086;45701.49415833253;9472.27873665935;-0.0;4928.6461333130255;4319057.820519886;968434.7451373771;0.0;741335.6645720669;4.2963278477109625;0.3835289627591489
6373;2019-05-14 03:13:41.770;696;704;250;248;218;104;183;22;44;30;719;252;41;72;210;124;260;634;221;201;183;13;654;375;380;143;380;313;656;-2.0;-1.0;1165.0;119.0;151.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;18874.33984375;6141.0576171875;6501.94384765625;1385.4658203125;737.0;201730;594.0;0.0;Calculated values ==>;1557796421.77;342.76;343.56000000000006;298.16;297.96000000000004;294.96000000000004;283.56;275.94376602880345;291.46000000000004;275.36;277.56;276.16;345.06000000000006;298.36;277.26000000000005;280.36;294.16;285.56;299.16;336.56;293.26000000000005;291.46000000000004;332.56;346.86;274.46000000000004;243.1966462407574;269.14681796795327;275.94376602880345;295.26000000000005;6540000.000000001;3750000.0;3800000.0;1430000.0;3800000.0;3130000.0;6559999.999999999;0.0;0.0;0.19416666666666668;0.01983333333333333;0.025166666666666667;0.025166666666666667;0.0;6141.0576171875;6501.94384765625;1385.4658203125;18874.33984375;491214.97973114747;492133.6791660604;273181.2583641979;272050.24885727;258350.43270869923;429116.5711722346;453935.38129860454;446020.7474900716;471304.9624172612;524607.6544506869;472955.69390907965;445587.4761708984;449978.8674416936;457802.2162216891;445948.38795801235;394431.3867500907;482063.4807527105;456527.19643919845;453935.38129860454;249199.05678690012;309075.640036128;469621.5870000597;206752.20158061973;273181.2583641979;275.8845809708314;3079305.92137543;1020695.7289261008;240220.40865790925;1259853.6163115867;0;9;11;10;51;56;22;15;111;126;1381815722989.821;532543764025.174;1161263346004.9734;46457.97599741857;5213.576144152226;-0.0;4548.9787605159;4319825.444906089;968557.0681099345;0.0;741414.6066056908;4.007603236996144;0.329119198251248
6374;2019-05-14 03:14:41.790;675;689;252;249;219;111;171;22;49;30;730;250;47;75;208;118;262;640;218;198;170;14;667;375;380;142;380;320;669;-1.0;-1.0;898.0;128.0;133.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;19621.015625;6212.658203125;6786.75732421875;1419.95739746094;734.0;201731;590.0;0.0;Calculated values ==>;1557796481.79;340.66;342.06000000000006;298.36;298.06;295.06;284.26000000000005;275.94376602880345;290.26000000000005;275.36;278.06;276.16;346.16;298.16;277.86;280.66;293.96000000000004;284.96000000000004;299.36;337.16;292.96000000000004;290.16;332.16;346.56000000000006;274.56;242.98782864720522;269.9613774848165;275.94376602880345;294.96000000000004;6670000.0;3750000.0;3800000.0;1420000.0;3800000.0;3200000.0;6690000.000000001;0.0;0.0;0.14966666666666667;0.021333333333333333;0.022166666666666668;0.022166666666666668;0.0;6212.658203125;6786.75732421875;1419.95739746094;19621.015625;486856.30019166396;488663.68991709856;272806.8663956084;271209.94887176063;258040.7152910582;429116.5711722346;452173.81223233795;445375.7059400228;471438.0385572268;525215.973327578;471785.7477677464;445082.21331250604;449114.21144860703;457520.0193194767;445002.62766705366;279240.25270727504;481484.8303323946;456099.1942069176;452025.7111437614;247525.65490268572;307818.28838856175;469856.40358979115;206710.89636362894;272806.8663956084;275.86890052876043;3079626.8229357773;1020798.7108737812;240243.79497755886;1259964.3924010426;0;9;11;10;51;56;22;15;111;126;1382043798989.7485;532629292525.14685;1161453309304.913;35720.16649993361;5613.770820824794;-0.0;3972.6843919173916;4320510.491032635;968647.3260772444;0.0;741485.6441365584;3.1420660211053857;0.26185124488102524
6375;2019-05-14 03:15:41.790;661;674;255;251;220;108;166;23;37;31;743;248;40;77;209;116;265;640;218;199;165;15;690;373;377;145;378;321;692;-1.0;0.0;769.0;136.0;125.0;99;100;20;1;0;0;1;0;0;0;1;0;0;0;0;22306.1328125;7850.32421875;7111.96240234375;1422.54895019531;732.0;201732;588.0;0.0;Calculated values ==>;1557796541.79;339.26;340.56000000000006;298.66;298.26000000000005;295.16;283.96000000000004;275.73799182748917;289.76000000000005;275.46000000000004;276.86;276.26000000000005;347.46000000000004;297.96000000000004;277.16;280.86;294.06;284.76000000000005;299.66;337.16;293.06;289.66;331.96000000000004;346.36;274.66;243.61107973660833;270.0766712529157;275.73799182748917;294.96000000000004;6900000.0;3729999.9999999995;3770000.0000000005;1450000.0;3779999.9999999995;3210000.0;6920000.0;0.0;0.0;0.12816666666666668;0.02266666666666667;0.020833333333333332;0.020833333333333332;0.0;7850.32421875;7111.96240234375;1422.54895019531;22306.1328125;482274.38459642086;484002.1847927436;272033.75605962455;270082.7429540403;257267.9947113115;429258.0297950786;451963.4810680139;443396.9496371416;471137.28958763636;526512.5545534937;471409.1923440939;443845.5152897343;449211.98248362204;457983.99542935885;445083.57051908085;277722.997554486;478847.88641638885;456735.9764841701;451815.60826079047;246688.97952812296;306980.0860723078;469548.2990009042;206154.2463389054;272033.75605962455;275.64711688008674;3079976.2158394232;1020915.9023939635;240267.482530456;1260080.2150654306;0;9;11;10;51;56;22;15;111;126;1382270898989.7485;532715392525.14685;1161645609304.913;30406.606472723943;5970.265193671973;-0.0;3745.4552541909566;4321061.547474073;968743.8597106985;0.0;741549.9619669426;2.448747608483342;0.20853621782959755
6376;2019-05-14 03:16:41.781;662;671;256;255;219;108;168;23;-5;31;749;246;-2;66;210;116;271;642;217;200;168;16;727;372;376;144;376;316;729;-2.0;0.0;629.0;51.0;101.0;99;100;39;1;0;0;1;0;0;0;1;0;0;0;0;25249.02734375;9606.2841796875;7605.849609375;1395.1008300781198;729.0;201733;585.0;0.0;Calculated values ==>;1557796601.781;339.36;340.26;298.76000000000005;298.66;295.06;283.96000000000004;275.63479819532273;289.96000000000004;275.46000000000004;272.66;276.26000000000005;348.06000000000006;297.76000000000005;272.96000000000004;279.76000000000005;294.16;284.76000000000005;300.26000000000005;337.36;293.16;289.96000000000004;331.66;346.06000000000006;274.76000000000005;243.40439225979637;269.49753711883926;275.63479819532273;294.86;7270000.0;3720000.0000000005;3760000.0;1440000.0;3760000.0;3160000.0;7290000.000000001;0.0;0.0;0.10483333333333333;0.0085;0.016833333333333332;0.016833333333333332;0.0;9606.2841796875;7605.849609375;1395.1008300781198;25249.02734375;478226.0859410033;479410.6393627335;269460.32287852495;269026.8475400518;255291.2689581032;429328.3091220336;452434.19972806325;437997.97551520466;471270.65844568226;527534.660493168;471837.1397537959;438472.8781962791;448586.2343036674;458444.9666690386;445281.7488853335;276737.1252254276;474798.9849823191;457041.0857733402;452434.19972806325;245433.99809710225;305722.83045113535;469783.5483368761;206023.54051859042;269460.32287852495;275.5923100174055;3080372.4493963593;1021061.3523097041;240290.95942320477;1260202.845101468;0;9;11;10;51;56;22;15;111;126;1382496765104.5115;532802079520.0559;1161836680639.7126;24318.653268811726;2241.960066455428;-0.0;3080.060260300561;4321517.5228982;968812.2846558462;0.0;741606.8327309426;1.5929650054005002;0.12247222159430098
6377;2019-05-14 03:17:41.781;679;685;249;251;187;89;173;23;-15;31;749;245;-17;50;212;124;277;653;216;199;172;17;811;354;358;144;357;307;808;-1.0;205.0;449.0;0.0;148.0;0;100;32;1;0;0;1;1;0;0;1;0;0;0;0;41389.359375;10128.5390625;23774.3359375;1358.28759765625;725.0;201734;580.0;0.0;Calculated values ==>;1557796661.781;341.06000000000006;341.66;298.06;298.26000000000005;291.86;282.06;273.7412296467126;290.46000000000004;275.46000000000004;271.66;276.26000000000005;348.06000000000006;297.66;271.46000000000004;278.16;294.36;285.56;300.86;338.46000000000004;293.06;290.36;331.16;345.66;274.86;243.40439225979637;268.43790593516167;273.7412296467126;294.76000000000005;8109999.999999999;3540000.0;3579999.9999999995;1440000.0;3570000.0000000005;3070000.0;8080000.0;0.0;0.034166666666666665;0.07483333333333334;0.0;0.024666666666666667;0.024666666666666667;0.0;10128.5390625;23774.3359375;1358.28759765625;41389.359375;471086.95834578277;472479.61432917893;262382.51167267736;263084.50901994476;242954.90476700792;430542.39183029096;456213.26347489114;438453.4767200345;471270.65844568226;528230.265241673;472912.16389293445;438141.6509260687;448021.6136539549;461686.8058337108;449914.9000606128;272714.23438016925;466890.8145576829;459783.670977022;456073.92579066654;243342.44575359824;304046.57827927166;469882.8356051178;201446.94854128102;262382.51167267736;273.7412296467126;3080927.769285682;1021225.8091700557;240313.90432676923;1260464.346647692;0;9;11;10;52;56;22;15;111;126;1382716965104.5115;532888479520.0559;1162023580639.7126;17735.98852537672;0.0;0.0;4777.721548243733;4321867.978246485;968830.9676563999;0.0;741672.3142460139;0.6384846220333331;0.037805136338714865
6378;2019-05-14 03:18:41.772;727;729;233;232;190;61;178;25;-19;31;742;244;-30;37;215;141;287;673;215;200;177;19;764;356;361;144;360;295;761;-2.0;0.0;396.0;53.0;97.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;34647.66015625;7428.62353515625;22198.08203125;1302.71655273438;724.0;201735;575.0;0.0;Calculated values ==>;1557796721.772;345.86;346.06000000000006;296.46000000000004;296.36;292.16;279.26000000000005;273.955091788801;290.96000000000004;275.66;271.26000000000005;276.26000000000005;347.36;297.56;270.16;276.86;294.66;287.26000000000005;301.86;340.46000000000004;293.16;290.86;330.66;345.56000000000006;275.06;243.40439225979637;266.98899913490544;273.955091788801;294.66;7640000.000000001;3560000.0;3610000.0;1440000.0;3600000.0;2950000.0;7609999.999999999;0.0;0.0;0.066;0.008833333333333334;0.016166666666666666;0.016166666666666666;0.0;7428.62353515625;22198.08203125;1302.71655273438;34647.66015625;484259.12385457463;484886.9760927405;258819.53942148676;258470.73527942976;244986.25898999994;430412.23801567365;456414.7828251579;440478.7846046306;471270.65844568226;528424.2358706511;474362.8990214198;438824.7073392465;448466.85809440346;461629.7256903882;452024.9511840489;281192.9718078601;476036.434575706;459447.67380351556;456275.1894504466;241250.99604349316;303627.53096179874;470081.34618783195;201831.87228710455;258819.53942148676;273.9003986035129;3081561.316070688;1021372.0969123441;240336.0760351655;1260847.3926663627;0;9;11;10;52;56;22;15;111;126;1382932632750.1423;532974866560.3086;1162204153550.2407;15750.69621295672;2369.5370194564257;-0.0;3192.1996754681836;4322146.992095098;968850.7108363652;0.0;741738.7202940042;0.689066637772458;0.05182536035426945
6379;2019-05-14 03:19:41.782;761;759;230;228;186;47;180;29;-36;33;729;242;-36;34;216;142;291;657;213;204;179;20;732;350;355;143;354;287;730;140.0;81.0;31.0;0.0;80.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;32208.66015625;7124.99365234375;21226.208984375;1254.390625;721.0;201736;569.0;0.0;Calculated values ==>;1557796781.782;349.26;349.06000000000006;296.16;295.96000000000004;291.76000000000005;277.86;273.3108153835814;291.16;276.06;269.56;276.46000000000004;346.06000000000006;297.36;269.56;276.56;294.76000000000005;287.36;302.26000000000005;338.86;293.56;291.06;330.06;345.26;275.16;243.1966462407574;265.9988726020314;273.3108153835814;294.46000000000004;7320000.0;3500000.0;3550000.0;1430000.0;3540000.0;2870000.0;7300000.0;0.02333333333333333;0.013500000000000002;0.005166666666666667;0.0;0.013333333333333334;0.03666666666666667;0.0;7124.99365234375;21226.208984375;1254.390625;32208.66015625;492638.7608434693;492546.68276715226;259134.19745492275;258412.1281469285;244615.79420280797;430799.1582183253;457671.52647964493;439684.8204426395;471601.4229191921;527692.1806529935;475162.3424952227;439684.8204426395;449537.88636327244;462673.248417762;453216.7345341935;288475.8919097178;477085.70298201416;460924.1135309303;457534.26504509035;238741.38928724395;302370.42649719206;470315.4621069152;200392.8114580023;221753.31545688247;273.3108153835814;3082118.544929204;1021493.3972689112;240357.38881318097;1261209.3220696175;0;9;11;10;52;56;22;15;111;126;1383147468550.1082;533060980910.2949;1162378782650.213;1236.3420464206256;0.0;0.0;8645.301484900956;4322288.574340345;968870.4602692146;0.0;741837.3825779654;0.33377623761719893;-0.001320181764009622
6380;2019-05-14 03:20:41.773;767;763;237;236;190;36;182;31;-34;35;714;241;-44;28;218;141;291;642;213;209;181;21;712;343;347;142;346;277;709;638.0;91.0;142.0;47.0;71.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;31488.52734375;6902.1884765625;20683.02734375;1210.14794921875;718.0;201737;563.0;0.0;Calculated values ==>;1557796841.773;349.86;349.46000000000004;296.86;296.76000000000005;292.16;276.76000000000005;272.5487779782249;291.36;276.26000000000005;269.76000000000005;276.66;344.56000000000006;297.26000000000005;268.76000000000005;275.96000000000004;294.96000000000004;287.26000000000005;302.26000000000005;337.36;294.06;291.26000000000005;329.46000000000004;344.96000000000004;275.26000000000005;242.98782864720522;264.73235714968143;272.5487779782249;294.46000000000004;7120000.0;3429999.9999999995;3470000.0000000005;1420000.0;3460000.0;2770000.0;7090000.000000001;0.10633333333333334;0.015166666666666667;0.023666666666666666;0.007833333333333333;0.011833333333333333;0.11816666666666667;0.0;6902.1884765625;20683.02734375;1210.14794921875;31488.52734375;495459.34454876673;495183.2311246008;262867.9014114187;262473.29424222367;246462.900091992;431237.1583312671;459223.00561131124;442104.71227852174;471931.263865096;526918.7197796382;476322.10342524503;440673.3352935675;450555.7779328581;464128.43691427895;454278.82799857965;294211.39901574486;477174.3212374224;462805.42217112274;459088.5701448043;236231.924509345;301113.3779324612;470549.00337383006;198457.8181204009;204907.9110874845;272.5176467325699;3082649.275202996;1021610.2729192185;240377.92355393802;1261558.5133187734;0;9;11;10;52;56;22;15;111;126;1383358036959.8872;533146468085.2052;1162547957270.0354;5766.30982840886;2131.3809511518616;0.0;30035.68121193996;4322346.92101926;968888.219112896;0.0;742159.6757488726;1.3173430381052686;0.012033903832159885
6381;2019-05-14 03:21:41.763;766;760;246;245;197;27;184;22;-19;36;698;241;-26;25;219;143;288;627;215;213;183;22;694;335;339;140;338;269;692;798.0;92.0;144.0;36.0;69.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;31615.732421875;6742.81494140625;20167.55078125;1173.63745117188;714.0;201738;557.0;0.0;Calculated values ==>;1557796901.763;349.76;349.16;297.76000000000005;297.66;292.86;275.86;271.6637117239857;291.56;275.36;271.26000000000005;276.76000000000005;342.96000000000004;297.26000000000005;270.56;275.66;295.06;287.46000000000004;301.96000000000004;335.86;294.46000000000004;291.46000000000004;328.86;344.56000000000006;275.36;242.56692532238324;263.6948088759802;271.6637117239857;294.66;6940000.000000001;3350000.0;3390000.0;1400000.0;3379999.9999999995;2690000.0;6920000.0;0.133;0.015333333333333334;0.024;0.006;0.0115;0.14450000000000002;0.0;6742.81494140625;20167.55078125;1173.63745117188;31615.732421875;497053.51565445744;496407.6944804805;267771.48474554287;267323.95543618174;249272.60518346136;431720.082569444;460740.9053925682;445791.17429348145;472293.48310962116;525898.1695079412;477328.4947938228;444840.460825034;451592.4152126301;465428.29785348976;455899.36310343666;386507.65686141205;476831.3259769102;464513.63175637735;460609.1117586345;233722.59852315116;299437.39939995663;470915.85626126267;196344.82147549195;202029.29640701847;271.6434104861204;3083175.0563896545;1021723.9623296594;240397.7851214647;1261898.8780662883;0;9;11;10;52;56;22;15;111;126;1383563802659.92;533231053985.2186;1162711729970.0615;5986.712467631748;1647.4262087146242;0.0;37364.783318308524;4322444.8465481;968919.7039242233;0.0;742721.2526749576;1.6022972834795153;0.006980174340168279
6382;2019-05-14 03:22:41.754;762;744;248;246;213;36;189;21;-4;35;683;241;-11;25;218;150;274;582;217;211;188;23;638;349;354;138;354;273;638;0.0;127.0;1444.0;347.0;33.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18009.025390625;6189.81103515625;6526.58349609375;1201.18347167969;714.0;201739;552.0;0.0;Calculated values ==>;1557796961.754;349.36;347.56000000000006;297.96000000000004;297.76000000000005;294.46000000000004;276.76000000000005;273.20264511476705;292.06;275.26000000000005;272.76000000000005;276.66;341.46000000000004;297.26000000000005;272.06;275.66;294.96000000000004;288.16;300.56;331.36;294.26000000000005;291.96000000000004;328.36;344.56000000000006;275.46000000000004;242.14157278889297;264.2163659402789;273.20264511476705;294.86;6380000.0;3490000.0;3540000.0;1380000.0;3540000.0;2730000.0;6380000.0;0.0;0.021166666666666667;0.24066666666666667;0.057833333333333334;0.0055000000000000005;0.0055000000000000005;0.0;6189.81103515625;6526.58349609375;1201.18347167969;18009.025390625;501791.7587812624;499386.07002595166;397008.7015453103;273082.86605540285;257373.13138926376;430862.6128555636;459059.1975581312;447043.9474348781;472458.26935960614;524036.4011439008;476826.79541914957;446098.30022487656;450881.0279878599;462937.3989142076;454512.8465101743;410739.97996462474;476376.92370463326;462010.81260629336;458923.5272896674;231631.59724164338;299437.39939995663;471281.1494085178;199900.46730716355;397008.7015453103;273.11293241200804;3083588.534006711;1021831.7180469019;240417.5723272749;1262121.295817365;0;9;11;10;52;56;22;15;111;126;1383771671474.702;533314441475.13116;1162874305579.8909;59479.19755073664;15694.849448194987;0.0;340.53154159396394;4322990.313965294;969064.2012100347;0.0;743035.4165001502;5.4258419478324145;0.5355855689160236
6383;2019-05-14 03:23:41.784;745;725;238;236;221;44;192;20;6;33;678;242;0;30;217;159;259;516;213;210;191;24;626;349;354;137;354;280;628;-1.0;151.0;756.0;47.0;14.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17111.056640625;6043.10986328125;6359.8232421875;1247.88757324219;721.0;201740;547.0;0.0;Calculated values ==>;1557797021.784;347.66;345.66;296.96000000000004;296.76000000000005;295.26000000000005;277.56;273.20264511476705;292.36;275.16;273.76000000000005;276.46000000000004;340.96000000000004;297.36;273.16;276.16;294.86;289.06;299.06;324.76000000000005;294.16;292.26000000000005;327.86;345.26;275.56;241.92719264551067;265.11578078379944;273.20264511476705;294.46000000000004;6260000.0;3490000.0;3540000.0;1370000.0;3540000.0;2800000.0;6280000.0;0.0;0.025166666666666667;0.126;0.007833333333333333;0.0023333333333333335;0.0023333333333333335;0.0;6043.10986328125;6359.8232421875;1247.88757324219;17111.056640625;500654.07374428713;497790.44152307336;269625.64001535776;268532.31071516924;261319.07710919387;430862.6128555636;459465.39392178826;447061.8956484108;472393.7743832905;522957.768987637;476055.7725060632;446243.25685506145;450278.2866461113;462805.38187136047;455763.9212439765;409452.4351793529;467345.7343417524;461877.967187257;459330.1300862276;229540.68826423294;302370.42649719206;471512.23439352604;200076.93320422378;269625.64001535776;273.1823596080847;3083881.3476905073;1021933.7100248439;240437.99145710218;1262228.7362334942;0;9;11;10;52;56;22;15;111;126;1383984177674.6006;533396982725.0918;1163040288529.8118;31120.105267967563;2126.243192649534;0.0;442.64381016536305;4323745.685652184;969212.784569857;0.0;743041.9462246425;2.4679096637260747;0.2042061964243964
6384;2019-05-14 03:24:41.805;722;717;240;239;212;42;194;21;11;32;681;242;7;36;217;164;253;524;217;212;193;25;634;348;352;137;352;282;635;-3.0;93.0;921.0;180.0;0.0;90;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16759.75390625;6081.0087890625;6128.88232421875;1252.0576171875;724.0;201741;543.0;0.0;Calculated values ==>;1557797081.805;345.36;344.86;297.16;297.06;294.36;277.36;273.0942459734351;292.56;275.26000000000005;274.26000000000005;276.36;341.26;297.36;273.86;276.76000000000005;294.86;289.56;298.46000000000004;325.56;294.36;292.46000000000004;327.46000000000004;345.56000000000006;275.66;241.92719264551067;265.3697278774862;273.0942459734351;294.86;6340000.0;3479999.9999999995;3520000.0000000005;1370000.0;3520000.0000000005;2820000.0;6350000.0;0.0;0.015500000000000002;0.15350000000000003;0.030000000000000002;0.0;0.0;0.0;6081.0087890625;6128.88232421875;1252.0576171875;16759.75390625;496802.8858507565;496026.05937406817;269959.1325585466;269412.97751838586;257143.64489863985;430925.7729439634;460048.8752969512;447361.2241519379;472295.8960165899;523107.9847091658;475801.4785309773;446816.0054231104;450710.8943630472;463105.5069138693;456618.1066066568;402632.3689035396;467689.4230393448;462446.4246215312;459914.4856856361;227868.02628245065;303627.53096179874;471610.25455702154;199751.8511678301;269625.64001535776;273.0501093146514;3084163.7032356197;1022034.7797092068;240458.83162524688;1262332.845205527;0;9;11;10;52;56;22;15;111;126;1384196051805.1191;533479211495.293;1163208947540.2244;38008.03875306055;8155.7521016757455;0.0;0.0;4324321.955144189;969298.497853339;0.0;743045.636214114;3.4292056654660024;0.3298412920159238
6385;2019-05-14 03:25:41.765;707;710;241;240;208;44;196;22;13;31;686;243;10;39;218;163;253;559;214;212;195;26;631;349;353;137;353;287;632;-2.0;-1.0;877.0;154.0;74.0;71;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16141.603515625;5998.6220703125;5361.81689453125;1275.79150390625;725.0;201742;539.0;-1.0;Calculated values ==>;1557797141.765;343.86;344.16;297.26000000000005;297.16;293.96000000000004;277.56;273.20264511476705;292.76000000000005;275.36;274.46000000000004;276.26000000000005;341.76;297.46000000000004;274.16;277.06;294.96000000000004;289.46000000000004;298.46000000000004;329.06;294.36;292.66;327.06;345.66;275.76000000000005;241.92719264551067;265.9988726020314;273.20264511476705;294.56;6310000.0;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;2870000.0;6320000.0;0.0;0.0;0.14616666666666667;0.025666666666666667;0.012333333333333333;0.012333333333333333;-0.002503370573824957;5998.6220703125;5361.81689453125;1275.79150390625;16141.603515625;495058.8109001904;495368.6537241647;270864.5971763918;270295.04367988365;255738.19810061125;430862.6128555636;460161.36591575533;446680.51428542443;472198.00020708365;523225.68029014923;475277.6878954627;446266.17105506244;450207.8093311181;463087.3425671512;456315.9007471617;404240.64043644036;473598.1875659857;462295.1400144604;460026.9349029475;226195.42121513622;304046.57827927166;471708.256711685;200055.3774272768;270864.5971763918;273.17388296488514;3084437.698428991;1022135.3761907052;240479.8829909965;1262428.5371951929;0;9;11;10;52;56;22;15;111;126;1384407410805.2537;533561356695.3453;1163379533740.333;36048.374170765914;6972.423901633143;-0.0;2333.002165294187;4324938.6804944305;969424.4819413577;0.0;743065.064937714;3.589187483550205;0.3161456740620637
6386;2019-05-14 03:26:41.786;696;703;241;241;207;58;198;22;17;31;691;243;14;45;218;154;252;581;215;210;197;27;636;359;363;140;363;291;638;-3.0;89.0;809.0;230.0;170.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;17244.908203125;6067.4619140625;6404.396484375;1288.85522460938;725.0;201743;534.0;0.0;Calculated values ==>;1557797201.786;342.76;343.46000000000004;297.26000000000005;297.26000000000005;293.86;278.96000000000004;274.27422755570615;292.96000000000004;275.36;274.86;276.26000000000005;342.26;297.46000000000004;274.56;277.66;294.96000000000004;288.56;298.36;331.26000000000005;294.16;292.86;326.56;345.66;275.86;242.56692532238324;266.49643012054327;274.27422755570615;294.66;6360000.0;3590000.0;3629999.9999999995;1400000.0;3629999.9999999995;2910000.0;6380000.0;0.0;0.014833333333333334;0.13483333333333333;0.03833333333333333;0.028333333333333332;0.028333333333333332;0.0;6067.4619140625;6404.396484375;1288.85522460938;17244.908203125;493048.83023771906;493812.24437629496;270180.6903413712;270180.6903413712;255046.12479761173;430214.79039162316;458857.5321226224;446464.21943767974;471801.8942764967;523425.5378720188;474763.5353505026;446046.53085677867;450287.3381097227;461573.7689881714;453365.2895126709;400913.11966079066;476225.03484978364;460493.7052714807;458720.27757983824;224104.74344509715;304046.57827927166;471408.2891495208;202670.9500918853;270180.6903413712;274.2404266341402;3084716.016736882;1022235.9620831666;240501.26252725447;1262526.6232913232;0;9;11;10;52;56;22;15;111;126;1384622285984.9258;533644485780.2185;1163552994430.0684;32871.45915012462;10301.597997209361;0.0;5341.954971756565;4325513.213454075;969568.4825061923;0.0;743129.0452990502;3.525617453286439;0.31197959541370635
6387;2019-05-14 03:27:41.776;685;696;243;242;208;88;194;22;23;31;696;242;24;48;216;135;253;607;216;207;193;27;642;371;376;140;376;295;643;-2.0;-1.0;824.0;140.0;169.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;17481.435546875;6085.29345703125;6362.8916015625;1308.97729492188;724.0;201744;530.0;0.0;Calculated values ==>;1557797261.776;341.66;342.76;297.46000000000004;297.36;293.96000000000004;281.96000000000004;275.5313989812953;292.56;275.36;275.46000000000004;276.26000000000005;342.76;297.36;275.56;277.96000000000004;294.76000000000005;286.66;298.46000000000004;333.86;293.86;292.46000000000004;326.16;345.56000000000006;275.86;242.56692532238324;266.98899913490544;275.5313989812953;294.76000000000005;6420000.0;3710000.0;3760000.0;1400000.0;3760000.0;2950000.0;6430000.0;0.0;0.0;0.13733333333333334;0.02333333333333333;0.028166666666666666;0.028166666666666666;0.0;6085.29345703125;6362.8916015625;1308.97729492188;17481.435546875;490907.2066395349;492338.7953719523;270732.4654684806;270185.45926383964;255175.1591771949;429398.2889081932;456191.0313506626;446528.9129034557;471801.8942764967;523627.08581699856;474129.39761737775;446668.51006708597;449966.0381336592;459279.90952120564;448411.1527611328;397786.6066357155;479544.3912818437;458025.4475679827;456048.77206680214;222432.26289678228;303627.53096179874;471408.2891495208;205819.7018731307;270732.4654684806;275.50959597691934;3085005.3547038115;1022337.2181657816;240522.90752348662;1262632.9996263783;0;9;11;10;52;56;22;15;111;126;1384843949034.961;533728471780.2319;1163728765130.0962;33057.398314831305;6197.067036449102;-0.0;5219.742635852723;4326062.529031846;969705.9484666821;0.0;743217.0447767698;3.2328038911140555;0.26275560609592075
6388;2019-05-14 03:28:41.777;668;685;247;243;209;108;180;23;36;31;700;241;33;55;212;123;255;621;217;201;180;28;650;378;383;143;383;301;652;-1.0;-1.0;687.0;178.0;132.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;17981.462890625;6171.84423828125;6410.92919921875;1328.27624511719;722.0;201745;527.0;0.0;Calculated values ==>;1557797321.777;339.96000000000004;341.66;297.86;297.46000000000004;294.06;283.96000000000004;276.25090830309495;291.16;275.46000000000004;276.76000000000005;276.26000000000005;343.16;297.26000000000005;276.46000000000004;278.66;294.36;285.46000000000004;298.66;335.26000000000005;293.26000000000005;291.16;325.86;345.36;275.96000000000004;243.1966462407574;267.7187500070086;276.25090830309495;294.86;6500000.0;3779999.9999999995;3829999.9999999995;1430000.0;3829999.9999999995;3010000.0;6520000.0;0.0;0.0;0.1145;0.029666666666666668;0.022000000000000002;0.022000000000000002;0.0;6171.84423828125;6410.92919921875;1328.27624511719;17981.462890625;487664.6432981689;489870.5596826135;271945.57938954345;269787.5076699679;255108.98086645897;428902.12800615287;452978.340510092;447196.8515329987;471403.80223619274;523565.55247541465;473228.16177369916;446775.9409123972;449825.1039078654;457599.7565822094;445200.2505585544;393432.87585240795;480589.09308732545;456031.732124091;452978.340510092;221177.93781777218;302789.4550866088;471107.22338200803;207618.14409958458;271945.57938954345;276.22786519721194;3085300.8837825027;1022439.362682166;240544.88500257893;1262739.4499070647;0;9;11;10;52;56;22;15;111;126;1385071652829.6858;533813373195.12933;1163907568109.8801;27431.76200112592;7816.842685378563;-0.0;3982.720744652068;4326566.613768475;969822.7329939327;0.0;743293.7332496346;2.8201556551249176;0.2504199441940454
6389;2019-05-14 03:29:41.767;652;670;250;244;210;111;167;24;46;31;704;242;41;59;212;118;258;626;218;200;167;28;663;375;380;145;380;304;665;-1.0;-1.0;761.0;109.0;125.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;19364.62890625;6323.50048828125;6610.44189453125;1339.32299804688;718.0;201746;524.0;-1.0;Calculated values ==>;1557797381.767;338.36;340.16;298.16;297.56;294.16;284.26000000000005;275.94376602880345;289.86;275.56;277.76000000000005;276.26000000000005;343.56000000000006;297.36;277.26000000000005;279.06;294.36;284.96000000000004;298.96000000000004;335.76000000000005;293.16;289.86;325.56;344.96000000000004;275.96000000000004;243.61107973660833;268.0796299477929;275.94376602880345;294.96000000000004;6630000.0;3750000.0;3800000.0;1450000.0;3800000.0;3040000.0;6650000.0;0.0;0.0;0.12683333333333333;0.018166666666666668;0.020833333333333332;0.020833333333333332;-0.0025044162343711572;6323.50048828125;6610.44189453125;1339.32299804688;19364.62890625;483935.65421735373;486345.99233314185;272155.3253664952;269061.08449792524;254862.86494376804;429116.5711722346;451580.1593424058;448026.5480966273;471137.28958763636;523745.41304350394;472951.6436350606;447326.59894302575;449825.5836211171;458083.77591343404;445002.62766705366;277153.6426965795;479839.68149322754;456384.6989666979;451580.1593424058;219923.6425635755;301113.3779324612;470839.76368816046;206870.9391125385;272155.3253664952;275.92963096386046;3085612.0493446207;1022543.4732002584;240567.11129127655;1262847.9432476256;0;9;11;10;52;56;22;15;111;126;1385300514679.7222;533899758795.14307;1164089037859.909;30586.569739481925;4795.433646457133;-0.0;3738.0173744981375;4327050.019285374;969927.8177796642;0.0;743358.0620107237;2.7407898414680645;0.22604290894942372
6390;2019-05-14 03:30:41.797;644;660;252;246;211;108;165;24;52;31;707;243;47;65;213;115;261;627;218;202;165;28;680;371;376;143;376;307;682;-1.0;-1.0;634.0;135.0;114.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;21149.734375;6470.46435546875;6953.49658203125;1362.92260742188;713.0;201747;524.0;-1.0;Calculated values ==>;1557797441.797;337.56000000000006;339.16;298.36;297.76000000000005;294.26000000000005;283.96000000000004;275.5313989812953;289.66;275.56;278.36;276.26000000000005;343.86;297.46000000000004;277.86;279.66;294.46000000000004;284.66;299.26000000000005;335.86;293.36;289.66;325.56;344.46000000000004;275.96000000000004;243.1966462407574;268.43790593516167;275.5313989812953;294.96000000000004;6800000.0;3710000.0;3760000.0;1430000.0;3760000.0;3070000.0;6820000.0;0.0;0.0;0.10566666666666666;0.022500000000000003;0.019;0.019;-0.0025051590241931977;6470.46435546875;6953.49658203125;1362.92260742188;21149.734375;480836.8940788924;483015.49347137235;271474.9677243858;268559.80546096404;254459.67377977294;429398.2889081932;451992.4458512606;448301.5085314506;471403.80223619274;523821.09756737173;472674.2890854185;447600.3881133133;450103.56597486313;458863.1124548948;445322.27612421615;276637.0585997721;478011.674726787;457323.1283209648;451992.4458512606;219923.6425635755;299018.4200587347;471107.22338200803;205824.79923496643;271474.9677243858;275.51154057047285;3085949.837848317;1022650.1428820924;240589.6412640014;1262961.03258462;0;9;11;10;52;56;22;15;111;126;1385527428079.614;533986201995.10187;1164272429509.8215;25621.705615661824;5968.854543308437;-0.0;3429.832084410622;4327518.6557809245;970017.5650324036;0.0;743417.8239555589;2.3683416547503415;0.20551659549497722
6391;2019-05-14 03:31:41.788;647;659;253;248;213;105;170;24;57;31;711;245;52;68;214;115;266;629;217;206;169;28;704;367;371;143;371;308;706;-1.0;-1.0;476.0;116.0;103.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;22851.4375;6699.24267578125;7300.03369140625;1369.02612304688;705.0;201748;527.0;0.0;Calculated values ==>;1557797501.788;337.86;339.06000000000006;298.46000000000004;297.96000000000004;294.46000000000004;283.66;275.1157276137837;290.16;275.56;278.86;276.26000000000005;344.26;297.66;278.36;279.96000000000004;294.56;284.66;299.76000000000005;336.06;293.76000000000005;290.06;325.86;343.66;275.96000000000004;243.1966462407574;268.5567601203482;275.1157276137837;294.86;7040000.000000001;3670000.0000000005;3710000.0;1430000.0;3710000.0;3080000.0;7059999.999999999;0.0;0.0;0.07933333333333333;0.01933333333333333;0.017166666666666667;0.017166666666666667;0.0;6699.24267578125;7300.03369140625;1369.02612304688;22851.4375;478539.69401500723;480166.0430389372;269863.0837919437;267625.44785536535;254150.85714000583;429675.2189834977;453594.3991694253;448812.73013968463;471403.80223619274;524162.23319807043;472780.18299505295;448113.97177139675;450334.55684209295;459790.9256015775;446107.51941157;276568.4762034462;475475.89599733055;458686.9175220289;453449.7460403616;221177.93781777218;295666.80309349706;471107.22338200803;204783.37606076914;269863.0837919437;275.09343536202834;3086316.459280216;1022759.8739788734;240612.40408855263;1263079.7941869998;0;9;11;10;52;56;22;15;111;126;1385751494465.2695;534071989125.3528;1164456901835.361;19359.662090260626;5148.927714877284;-0.0;3151.5710352645074;4327893.444286194;970110.1993209316;0.0;743472.6607549627;1.7998188712109724;0.15549079049161613
6392;2019-05-14 03:32:41.778;659;667;246;248;175;102;175;25;60;31;716;246;55;71;216;119;272;635;221;204;174;28;713;369;373;140;373;304;715;-1.0;-2.0;588.0;95.0;77.0;100;100;0;1;0;0;1;0;0;0;1;0;0;0;0;22742.5703125;6810.892578125;7453.05029296875;1355.18725585938;690.0;201749;538.0;0.0;Calculated values ==>;1557797561.778;339.06000000000006;339.86;297.76000000000005;297.96000000000004;290.66;283.36;275.3239800832674;290.66;275.66;279.16;276.26000000000005;344.76;297.76000000000005;278.66;280.26000000000005;294.76000000000005;285.06;300.36;336.66;293.56;290.56;326.96000000000004;342.16;275.96000000000004;242.56692532238324;268.0796299477929;275.3239800832674;295.26000000000005;7130000.0;3690000.0;3729999.9999999995;1400000.0;3729999.9999999995;3040000.0;7150000.0;0.0;0.0;0.098;0.01583333333333333;0.012833333333333334;0.012833333333333334;0.0;6810.892578125;7453.05029296875;1355.18725585938;22742.5703125;479366.89988802915;480378.2701436324;266157.7880398485;266999.2186698007;241699.89800169124;429537.3511455088;453973.51210908045;449962.7772143524;471801.8942764967;525005.1060359993;473425.1019291148;449275.13823886396;451461.2570380462;459752.3174708852;446338.1017085922;278885.62143657746;475352.76209866593;458088.6167706479;453829.0092469054;225777.27872811773;289383.54333396035;471506.718606615;205318.63238959215;266157.7880398485;275.3082763040344;3086696.34602037;1022872.4396752637;240635.10208308412;1263202.7160631614;0;9;11;10;52;56;22;15;111;126;1385974657265.305;534156874975.3663;1164640471235.3904;23975.126192826505;4214.644698436195;-0.0;2408.447338823897;4328254.507334737;970188.2160860932;0.0;743518.986519173;1.9590219161619522;0.16963582741346936
6393;2019-05-14 03:33:41.769;675;678;238;238;197;94;180;25;62;32;719;246;59;70;217;133;276;641;223;202;179;28;710;369;373;138;373;302;712;-2.0;-1.0;731.0;117.0;59.0;100;100;0;1;0;0;1;0;0;0;1;0;0;0;0;21247.296875;6789.22607421875;7466.39697265625;1348.6025390625;668.0;201750;564.0;0.0;Calculated values ==>;1557797621.769;340.66;340.96000000000004;296.96000000000004;296.96000000000004;292.86;282.56;275.3239800832674;291.16;275.66;279.36;276.36;345.06000000000006;297.76000000000005;279.06;280.16;294.86;286.46000000000004;300.76000000000005;337.26;293.36;291.06;329.56;339.96000000000004;275.96000000000004;242.14157278889297;267.8393353686513;275.3239800832674;295.46000000000004;7100000.0;3690000.0;3729999.9999999995;1380000.0;3729999.9999999995;3020000.0;7120000.0;0.0;0.0;0.12183333333333332;0.0195;0.009833333333333333;0.009833333333333333;0.0;6789.22607421875;7466.39697265625;1348.6025390625;21247.296875;482166.3100631626;482401.2423899438;263091.5058181036;263091.5058181036;248594.98363155322;429537.3511455088;454693.28805054125;450598.1702979624;472164.23178385233;525477.5352380896;473686.78329024225;450189.5037919261;451681.0526001741;459890.0117690401;448482.2562697608;281755.68930005364;476663.129892012;457809.2307788321;454549.6939804734;236650.15891445865;280170.41352433193;471771.9322026706;205305.56279535935;263091.5058181036;275.30327637443986;3087062.8732592138;1022985.7569970994;240657.63028494758;1263327.0261409355;0;9;11;10;52;56;22;15;111;126;1386198423695.07;534240262465.2788;1164822243965.1997;29884.81601406713;5196.09420344257;-0.0;1882.672183596636;4328703.272861063;970266.6271467697;0.0;743554.7404845896;2.368818766271737;0.21368636557274553
6394;2019-05-14 03:34:41.789;688;689;236;235;201;85;184;29;64;33;724;248;62;73;218;146;278;645;221;205;183;29;703;368;372;139;372;301;705;-2.0;-1.0;533.0;104.0;55.0;100;100;0;1;0;0;1;0;0;0;1;0;0;0;0;20415.130859375;6739.77001953125;7384.15185546875;1344.58374023438;650.0;201751;603.0;0.0;Calculated values ==>;1557797681.789;341.96000000000004;342.06000000000006;296.76000000000005;296.66;293.26000000000005;281.66;275.2199585193972;291.56;276.06;279.56;276.46000000000004;345.56000000000006;297.96000000000004;279.36;280.46000000000004;294.96000000000004;287.76000000000005;300.96000000000004;337.66;293.66;291.46000000000004;333.46000000000004;338.16;276.06;242.35481222062532;267.7187500070086;275.2199585193972;295.26000000000005;7030000.0;3679999.9999999995;3720000.0000000005;1390000.0;3720000.0000000005;3010000.0;7050000.0;0.0;0.0;0.08883333333333333;0.017333333333333333;0.009166666666666667;0.009166666666666667;0.0;6739.77001953125;7384.15185546875;1344.58374023438;20415.130859375;484894.4732287919;484827.5179240705;262701.5834440022;262305.906819918;250134.66829688248;429606.4342157736;455433.44014290633;451048.973418161;472130.5325463717;526079.5996120196;474052.55193726526;450778.10816522007;452260.34318299714;460183.710344599;450612.58500815433;284354.27113751153;478112.14400623913;458388.35545943934;455290.9185946867;252964.46457616048;272634.34865687083;471737.69219339563;205036.58121806753;262701.5834440022;275.1953898314047;3087410.1758858557;1023098.5362117229;240680.08098500757;1263450.8219659885;0;9;11;10;52;56;22;15;111;126;1386421998194.999;534323390165.2524;1165003204265.142;21854.100840441635;4622.819256905687;-0.0;1765.4022388812748;4329134.574220593;970348.4787003394;0.0;743585.1512383074;1.8257951374704056;0.16536368207590005
6395;2019-05-14 03:35:44.770;697;695;236;235;200;78;188;34;65;35;726;249;63;76;219;155;279;642;220;206;187;29;694;369;374;135;374;300;695;138.0;78.0;628.0;84.0;65.0;100;100;0;1;0;0;1;0;0;0;1;0;0;0;0;19655.58203125;6652.44384765625;7140.92919921875;1346.39428710938;631.0;201752;642.0;-1.0;Calculated values ==>;1557797744.77;342.86;342.66;296.76000000000005;296.66;293.16;280.96000000000004;275.3239800832674;291.96000000000004;276.56;279.66;276.66;345.76;298.06;279.46000000000004;280.76000000000005;295.06;288.66;301.06;337.36;293.76000000000005;291.86;337.36;336.26000000000005;276.06;241.49495122638035;267.5978703862781;275.3239800832674;295.16;6940000.000000001;3690000.0;3740000.0;1350000.0;3740000.0;3000000.0;6950000.0;0.023;0.013000000000000001;0.10466666666666667;0.014;0.010833333333333334;0.03383333333333333;-0.002516839918240548;6652.44384765625;7140.92919921875;1346.39428710938;19655.58203125;487189.5472580235;486789.67984991195;263294.7406052724;262888.82273271744;250159.30401418422;429537.3511455088;455669.2051766602;451362.41222062835;472851.2559263234;526367.1344692;474299.8515182151;451092.63091416645;452835.597150033;460008.79214780434;451759.9010204181;287214.14743485226;478808.5431085059;458207.06857637584;455526.6433409924;269285.52512055053;264681.4149301396;472265.74392498133;205301.8266722585;223870.98630598217;275.3018469930669;3087760.6888811924;1023215.6827423971;240703.61994153485;1263577.8780950343;0;9;11;10;52;56;22;15;111;126;1386656917324.7998;534409674135.1792;1165192462169.9817;25754.341287396044;3737.49484153812;0.0;7837.683063017846;4329551.02245547;970421.6093866988;0.0;743669.1528931527;2.465660030861774;0.173426910438378
6396;2019-05-14 03:36:44.790;701;698;237;236;200;77;192;36;62;37;730;249;61;77;220;161;279;635;222;205;191;29;721;363;367;136;366;300;721;168.0;-1.0;88.0;209.0;123.0;0;100;0;1;0;0;1;0;1;0;1;0;0;0;0;33180.60546875;6985.328125;20853.85546875;1338.34033203125;614.0;201753;664.0;-1.0;Calculated values ==>;1557797804.79;343.26;342.96000000000004;296.86;296.76000000000005;293.16;280.86;274.69669130483857;292.36;276.76000000000005;279.36;276.86;346.16;298.06;279.26000000000005;280.86;295.16;289.26000000000005;301.06;336.66;293.66;292.26000000000005;339.56000000000006;334.56;276.06;241.71165711629368;267.5978703862781;274.69669130483857;295.36;7209999.999999999;3629999.9999999995;3670000.0000000005;1360000.0;3660000.0;3000000.0;7209999.999999999;0.028;0.0;0.014666666666666666;0.034833333333333334;0.0205;0.0485;-0.002519139977530294;6985.328125;20853.85546875;1338.34033203125;33180.60546875;484902.5619730287;484449.8548276468;262200.08995784185;261816.25959840664;249264.33924335171;429947.3805835815;457384.9394250161;450957.510986099;472915.8103579757;526785.212147766;474299.8515182151;450822.23689861054;452968.6581724501;461383.9005954645;453676.4608853369;282028.6735214201;474631.69338865735;459184.1982711204;457245.4800888884;278495.58437821403;257567.11924055516;472134.0588697756;203450.5766687564;228282.84517239046;274.56101629077233;3088201.13721074;1023329.368724833;240726.00018761674;1263811.245730484;0;9;11;10;52;57;22;15;111;126;1386879291424.7292;534491001235.1534;1165372522169.9246;3630.101703321025;9359.141296668835;-0.0;11104.68779345015;4329795.974437101;970530.784400694;0.0;743827.0586012698;0.8257702351552395;0.0617588430456897
