;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6397;2019-05-14 03:37:41.781;709;706;239;238;197;54;192;36;18;38;733;248;27;79;222;152;282;653;222;209;192;29;737;350;355;133;354;296;737;-1.0;174.0;585.0;278.0;212.0;0;100;0;1;0;0;1;0;1;0;1;0;0;0;0;33706.30859375;7066.51513671875;21345.00390625;1337.50402832031;596.0;201754;672.0;-1.0;Calculated values ==>;1557797861.781;344.06000000000006;343.76;297.06;296.96000000000004;292.86;278.56;273.3108153835814;292.36;276.76000000000005;274.96000000000004;276.96000000000004;346.46000000000004;297.96000000000004;275.86;281.06;295.36;288.36;301.36;338.46000000000004;294.06;292.36;340.36;332.76000000000005;276.06;241.05796691057077;267.1113755279542;273.3108153835814;295.36;7370000.0;3500000.0;3550000.0;1330000.0;3540000.0;2960000.0;7370000.0;0.0;0.029;0.09749999999999999;0.04633333333333333;0.035333333333333335;0.035333333333333335;-0.002521528240532266;7066.51513671875;21345.00390625;1337.50402832031;33706.30859375;484392.91366937704;483935.1651417281;262118.54536919063;261742.915542333;247806.47912757297;430799.1582183253;459307.5724470408;445632.6607213546;473403.82665571757;527409.6363744499;474700.28153952706;446894.96081018454;453921.7793013601;463464.3154936422;454622.75094037293;281644.80992727034;475620.9996269624;461592.22777629585;459307.5724470408;281845.32903042674;250035.78352995744;472528.46462518856;200110.8292511807;262118.54536919063;273.200020757704;3088730.5750045073;1023440.5949190614;240747.18061064067;1264145.2672849263;0;9;11;10;52;57;22;15;111;126;1387085028934.502;534567654130.0687;1165542355349.737;23938.378568341952;12622.017105662364;0.0;6967.345623417374;4330014.190445077;970704.7744280723;0.0;743970.1062756203;1.4631654018726599;0.13714839708136758
6398;2019-05-14 03:38:41.781;736;734;244;243;173;46;155;32;-6;39;736;247;0;71;223;129;288;681;222;206;156;29;746;349;354;132;353;288;745;-3.0;121.0;96.0;12.0;127.0;0;100;0;1;0;0;1;0;1;0;1;0;0;0;0;34439.4609375;7177.17724609375;21655.154296875;1298.70141601562;580.0;201755;674.0;-1.0;Calculated values ==>;1557797921.781;346.76;346.56000000000006;297.56;297.46000000000004;290.46000000000004;277.76000000000005;273.20264511476705;288.66;276.36;272.56;277.06;346.76;297.86;273.16;280.26000000000005;295.46000000000004;286.06;301.96000000000004;341.26;293.76000000000005;288.76000000000005;340.56000000000006;331.16;276.06;240.83765695389522;266.1237361191953;273.20264511476705;295.36;7459999.999999999;3490000.0;3540000.0;1320000.0;3529999.9999999995;2880000.0;7450000.0;0.0;0.020166666666666666;0.016;0.002;0.021166666666666667;0.021166666666666667;-0.0025236098213902262;7177.17724609375;21655.154296875;1298.70141601562;34439.4609375;487526.6142197932;487329.97110580996;263595.17384137836;263214.50981081655;240377.46208179687;430862.6128555636;454364.35304597585;443826.2931882711;473630.5699406402;528340.5910456359;475611.00449331495;444674.4674320142;454241.77177302947;463744.35380676674;451540.8498094173;284021.4463634409;479163.99337800615;461345.36918359256;454505.01285514946;282682.81946839223;243342.44575359824;472659.50235634967;200020.63379167157;263595.17384137836;273.1602179102805;3089298.4564172677;1023559.2923555848;240769.14898934346;1264503.601936619;0;9;11;10;52;57;22;15;111;126;1387297728934.502;534647154130.0687;1165717555349.737;3900.8905503455926;545.2777371293563;0.0;4040.9249257914885;4330246.184354399;970814.5018850955;0.0;744061.8418635303;0.2816728263123081;0.01201332413602325
6399;2019-05-14 03:39:41.792;759;757;241;240;185;37;105;28;2;39;736;246;1;63;224;130;292;697;223;207;105;28;730;343;348;131;347;276;729;367.0;-1.0;0.0;37.0;112.0;0;100;0;1;0;0;1;0;1;0;1;0;0;0;0;33563.2421875;7047.576171875;21274.83984375;1240.15466308594;565.0;201756;676.0;-1.0;Calculated values ==>;1557797981.792;349.06000000000006;348.86;297.26000000000005;297.16;291.66;276.86;272.5487779782249;283.66;275.96000000000004;273.36;277.06;346.76;297.76000000000005;273.26000000000005;279.46000000000004;295.56;286.16;302.36;342.86;293.86;283.66;340.76;329.66;275.96000000000004;240.61611355647437;264.60387354146746;272.5487779782249;295.46000000000004;7300000.0;3429999.9999999995;3479999.9999999995;1310000.0;3470000.0000000005;2760000.0;7290000.000000001;0.06116666666666667;0.0;0.0;0.006166666666666667;0.018666666666666668;0.07983333333333334;-0.002525525420043036;7047.576171875;21274.83984375;1240.15466308594;33563.2421875;492546.68276715226;492355.63939947926;263309.70516388526;262922.8363611199;244339.34553627635;431237.1583312671;448230.2517486125;447281.4095711323;473759.9231585776;529263.0749099241;477015.6120766654;447146.48356316297;455240.3446814246;464759.1894883885;452739.96482289763;289722.8186839872;483429.429777592;462391.9528958846;448230.2517486125;283520.3318566784;237068.3971897606;472693.2819402637;198438.687203359;213606.85841751128;272.51006309196646;3089865.2495044717;1023677.8536999724;240790.31000219902;1264861.4174762145;0;9;11;10;52;57;22;15;111;126;1387508367545.051;534726068595.2744;1165886786370.1782;0.0;1691.2366675442458;-0.0;18730.76756759958;4330278.697735431;970833.14292208;0.0;744251.6407582223;0.6908061026590776;0.00227785216454232
6400;2019-05-14 03:40:41.772;771;766;240;239;187;30;129;22;16;38;729;245;13;54;225;133;292;691;222;210;128;28;714;337;342;129;341;265;712;-1.0;81.0;69.0;0.0;92.0;0;90;0;1;0;0;1;0;1;0;1;0;0;0;0;32445.3046875;6871.005859375;20775.939453125;1129.98486328125;551.0;201757;679.0;-1.0;Calculated values ==>;1557798041.772;350.26;349.76;297.16;297.06;291.86;276.16;271.8864255623528;286.06;275.36;274.76000000000005;276.96000000000004;346.06000000000006;297.66;274.46000000000004;278.56;295.66;286.46000000000004;302.36;342.26;294.16;285.96000000000004;341.06000000000006;328.26000000000005;275.96000000000004;240.16925963744896;263.1675429290057;271.8864255623528;295.36;7140000.000000001;3370000.0000000005;3420000.0000000005;1290000.0;3410000.0;2650000.0;7120000.0;0.0;0.013500000000000002;0.0115;0.0;0.015333333333333334;0.015333333333333334;-0.002527281507538849;6871.005859375;20775.939453125;1129.98486328125;32445.3046875;495833.07404513785;495317.4561988796;263888.9301863343;263488.78655696067;245435.06438785713;431601.1154718507;452773.6880964405;451144.3531467388;473921.41095746984;529387.4485767756;478273.80438275577;450758.35166519665;455941.3015012075;465760.48264379124;454193.2225373035;294646.558389524;484369.0779666437;463683.1585581296;452632.9935429104;284776.6418597092;231213.40812182956;472954.5886681478;196932.73060853916;263888.9301863343;271.8864255623528;3090415.1373715303;1023793.8032208751;240810.0545812041;1265211.7238294128;0;9;11;10;52;57;22;15;111;126;1387715298545.117;534804042595.2992;1166049032270.2297;2923.4336591892957;0.0;0.0;2894.0756381341666;4330303.051561949;970847.231863101;0.0;744431.7877159851;0.202158786979283;0.006986170453597418
6401;2019-05-14 03:41:44.763;776;760;240;238;198;32;153;20;28;36;718;245;23;52;224;139;284;654;221;204;152;28;650;347;352;131;352;263;651;-2.0;282.0;1506.0;402.0;12.0;99;60;0;1;0;0;1;0;0;0;1;0;0;0;0;17581.953125;6281.255859375;6680.3759765625;964.5834350585941;539.0;201758;682.0;0.0;Calculated values ==>;1557798104.763;350.76;349.16;297.16;296.96000000000004;292.96000000000004;276.36;272.9856168485579;288.46000000000004;275.16;275.96000000000004;276.76000000000005;344.96000000000004;297.66;275.46000000000004;278.36;295.56;287.06;301.56;338.56000000000006;293.56;288.36;341.36;327.06;275.96000000000004;240.61611355647437;262.9017227912062;272.9856168485579;295.26000000000005;6500000.0;3470000.0000000005;3520000.0000000005;1310000.0;3520000.0000000005;2630000.0;6509999.999999999;0.0;0.047;0.251;0.06699999999999999;0.002;0.002;0.0;6281.255859375;6680.3759765625;964.5834350585941;17581.953125;502547.87130270177;500310.42011750344;268351.9470863786;267365.20974713686;251170.61836761844;430988.63858405815;454423.3790500967;453023.67980688816;473469.2039465459;528416.1403446655;478520.82431758544;452390.59391075175;456023.87960659934;464023.44869193796;453312.52794791735;410002.8891531817;485544.2025172786;461385.765245253;454282.9581333604;286033.001929769;226195.42121513622;472693.2819402637;199435.57336872947;268351.9470863786;272.9211519100469;3090852.81334288;1023908.8690704721;240828.3794355859;1265451.9322687883;0;9;11;10;52;57;22;15;111;126;1387933877314.8984;534885930895.21735;1166215328510.0635;63650.614715977834;18308.266474292792;0.0;371.86202209396356;4330885.491267089;971007.406309258;0.0;744460.3605880615;5.911925215161187;0.6005115493868217
6402;2019-05-14 03:42:41.783;767;739;243;242;217;40;164;19;39;35;704;247;34;49;221;151;265;572;221;200;163;28;638;345;350;134;350;271;639;-2.0;0.0;683.0;91.0;35.0;90;58;0;1;0;0;1;0;0;0;1;0;0;0;0;17038.353515625;6156.904296875;6186.34033203125;974.167358398438;535.0;201759;682.0;0.0;Calculated values ==>;1557798161.783;349.86;347.06000000000006;297.46000000000004;297.36;294.86;277.16;272.7676641592781;289.56;275.06;277.06;276.66;343.56000000000006;297.86;276.56;278.06;295.26000000000005;288.26000000000005;299.66;330.36;293.16;289.46000000000004;341.36;326.66;275.96000000000004;241.2770596917726;263.95629194202945;272.7676641592781;295.26000000000005;6380000.0;3450000.0;3500000.0;1340000.0;3500000.0;2710000.0;6390000.0;0.0;0.0;0.11383333333333333;0.015166666666666667;0.005833333333333333;0.005833333333333333;0.0;6156.904296875;6186.34033203125;974.167358398438;17038.353515625;502455.87859649985;498617.9085174512;271186.39309164864;270623.514607611;258923.6928649027;431113.4868728058;456288.5185754411;453038.3644007936;472981.82504853373;526357.9684152572;477753.3913245625;452398.1009342033;454309.9641204512;463927.47094490804;455326.4658631642;406754.75125932746;474727.55929229624;461160.9377506379;456150.55965592095;286033.001929769;224522.8720964353;472299.7188790419;198988.1461293936;271186.39309164864;272.73596572185846;3091126.986937878;1024007.3723887877;240843.73326478116;1265553.8295137426;0;9;11;10;52;57;22;15;111;126;1388134017514.8315;534961482395.1921;1166367571910.0125;28919.38317989437;4145.2255200363325;-0.0;1078.9576382915884;4331618.594222402;971185.2254916313;0.0;744471.850273757;2.5638289459521793;0.22938919739034444
6403;2019-05-14 03:43:41.783;750;733;243;242;216;38;171;20;48;35;694;248;43;54;221;158;258;555;222;204;170;29;637;344;349;135;349;273;639;-2.0;135.0;365.0;116.0;31.0;43;55;0;1;0;0;1;0;0;0;1;0;0;0;0;15436.0673828125;6133.8193359375;4630.50732421875;961.75048828125;537.0;201760;680.0;0.0;Calculated values ==>;1557798221.783;348.16;346.46000000000004;297.46000000000004;297.36;294.76000000000005;276.96000000000004;272.6583383277491;290.26000000000005;275.16;277.96000000000004;276.66;342.56000000000006;297.96000000000004;277.46000000000004;278.56;295.26000000000005;288.96000000000004;298.96000000000004;328.66;293.56;290.16;341.16;326.86;276.06;241.49495122638035;264.2163659402789;272.6583383277491;295.36;6370000.0;3440000.0;3490000.0;1350000.0;3490000.0;2730000.0;6390000.0;0.0;0.022500000000000003;0.06083333333333333;0.01933333333333333;0.005166666666666667;0.005166666666666667;0.0;6133.8193359375;4630.50732421875;961.75048828125;15436.0673828125;500284.83447999036;497807.58735528996;271186.39309164864;270623.514607611;258517.39475369838;431175.4696738307;457412.69247352745;453842.64716872294;472851.2559263234;525170.7260447928;477616.8682810744;453204.3866702287;454604.701866729;464075.4014005335;456454.64333516936;403738.8339946604;472091.81011455395;461844.44640221214;457276.10456866643;285195.4229665811;225359.1397227605;472265.74392498133;198661.31204865495;271186.39309164864;272.60244232526674;3091397.607112032;1024109.7950857278;240859.86591350348;1265643.969910878;0;9;11;10;52;57;22;15;111;126;1388343717514.8315;535042182395.1921;1166530771910.0125;15523.531219804136;5289.6856829423095;0.0;961.4635092979253;4331988.951842399;971263.8497516562;0.0;744488.8537833203;1.8569450069621831;0.18601207416781468
6404;2019-05-14 03:44:41.804;737;727;245;244;217;37;177;21;54;34;687;248;50;56;222;161;256;567;223;208;176;29;639;340;345;137;345;276;642;-2.0;142.0;149.0;64.0;8.0;1;55;0;1;0;0;1;0;0;0;1;0;0;0;0;14162.69140625;6133.61328125;3387.83984375;972.7570190429691;535.0;201761;678.0;0.0;Calculated values ==>;1557798281.804;346.86;345.86;297.66;297.56;294.86;276.86;272.21867820750657;290.86;275.26000000000005;278.56;276.56;341.86;297.96000000000004;278.16;278.76000000000005;295.36;289.26000000000005;298.76000000000005;329.86;293.96000000000004;290.76000000000005;340.96000000000004;326.66;276.06;241.92719264551067;264.60387354146746;272.21867820750657;295.46000000000004;6390000.0;3400000.0;3450000.0;1370000.0;3450000.0;2760000.0;6420000.0;0.0;0.023666666666666666;0.024833333333333332;0.010666666666666666;0.0013333333333333333;0.0013333333333333333;0.0;6133.61328125;3387.83984375;972.7570190429691;14162.69140625;498348.11397983093;496702.5091633558;271978.97102469834;271405.5102926947;258746.55330459494;431420.45991060114;458868.26619600336;454096.1863580534;472491.6353866644;524209.9456029727;477242.10584193486;453584.6404893664;454351.2504211416;464793.3777940636;457516.10831726174;401532.0369582178;473582.8353598963;462974.97572950355;458733.7890088602;284357.86631585273;224522.8720964353;472002.15594002855;197588.95020638325;271978.97102469834;272.1601561841302;3091644.3497646106;1024212.0594707269;240875.99245168682;1265710.812857355;0;9;11;10;52;57;22;15;111;126;1388551990384.514;535123810955.06757;1166695529554.7612;6369.929697766475;2927.0741944922165;0.0;249.00642397888245;4332171.461205695;971332.34671608;0.0;744498.9445632861;0.9096454316436917;0.09849456630531829
6405;2019-05-14 03:45:41.794;734;723;246;245;217;36;182;20;60;34;683;249;56;61;223;160;257;590;222;212;181;30;643;338;342;139;343;281;646;259.0;75.0;198.0;92.0;59.0;1;62;0;1;0;0;1;0;0;0;1;0;0;0;0;14516.5595703125;6142.93310546875;3423.28247070312;1029.26428222656;532.0;201762;675.0;0.0;Calculated values ==>;1557798341.794;346.56000000000006;345.46000000000004;297.76000000000005;297.66;294.86;276.76000000000005;271.99741764416325;291.36;275.16;279.16;276.56;341.46000000000004;298.06;278.76000000000005;279.26000000000005;295.46000000000004;289.16;298.86;332.16;294.36;291.26000000000005;340.66;326.36;276.16;242.35481222062532;265.2429198363724;271.99741764416325;295.36;6430000.0;3379999.9999999995;3420000.0000000005;1390000.0;3429999.9999999995;2810000.0;6459999.999999999;0.043166666666666666;0.0125;0.033;0.015333333333333334;0.009833333333333333;0.053;0.0;6142.93310546875;3423.28247070312;1029.26428222656;14516.5595703125;497557.0776892253;495764.9108009129;272076.78133717395;271509.01983835094;258515.09474987612;431541.1909327263;460009.5190584176;454013.2683084627;472228.6972694908;523395.8331045442;476727.8158551476;453497.8866936353;454141.80857615237;465214.1045339914;457705.3049437597;399773.94086140377;476626.5801430647;463942.2015588719;459876.59959909826;283101.5729112263;223268.49639005636;471835.9296657252;197135.0073876456;211039.29878079708;271.9711668053167;3091883.3036904936;1024314.346973207;240892.67318194825;1265767.5627500922;0;9;11;10;52;57;22;15;111;126;1388758056034.5466;535206597155.08075;1166862601704.7878;8476.982610386964;4212.080808263888;0.0;13188.376943369962;4332295.164854238;971391.8297589527;0.0;744610.9040949994;2.442309428912674;0.11926179526986054
6406;2019-05-14 03:46:41.785;734;722;248;245;217;52;189;20;63;33;682;249;60;68;224;158;258;611;224;209;188;30;643;347;351;140;351;289;646;-1.0;76.0;1247.0;274.0;101.0;1;67;0;1;0;0;1;0;0;0;1;0;0;0;0;14669.7373046875;6119.2734375;3315.04150390625;1098.68078613281;529.0;201763;673.0;0.0;Calculated values ==>;1557798401.785;346.56000000000006;345.36;297.96000000000004;297.66;294.86;278.36;272.9856168485579;292.06;275.16;279.46000000000004;276.46000000000004;341.36;298.06;279.16;279.96000000000004;295.56;288.96000000000004;298.96000000000004;334.26000000000005;294.06;291.96000000000004;340.46000000000004;326.06;276.16;242.56692532238324;266.24828229547654;272.9856168485579;295.56;6430000.0;3470000.0000000005;3510000.0;1400000.0;3510000.0;2890000.0;6459999.999999999;0.0;0.012666666666666666;0.20783333333333334;0.04566666666666667;0.016833333333333332;0.016833333333333332;0.0;6119.2734375;3315.04150390625;1098.68078613281;14669.7373046875;497557.0776892253;495627.8504055745;273249.70292348665;271509.01983835094;258515.09474987612;430988.63858405815;459533.28600944486;453027.9335602433;471998.58498376724;522647.94200734084;475714.0817935456;452634.4106352358;453681.1683497968;464171.182377635;455958.4348916366;400392.0459636103;479791.82530980936;462201.3782193536;459398.5449976466;282264.0715131367;222014.15119762826;471703.5210853088;199545.8996111753;273249.70292348665;272.96466376077643;3092126.4863489587;1024416.5167002723;240910.40339763844;1265823.7070271398;0;9;11;10;52;57;22;15;111;126;1388965924850.1545;535290284600.32556;1167033576055.2878;52682.01605574797;12428.531380652097;0.0;3133.5055082483586;4332804.746729198;971530.480726834;0.0;744746.8993801409;6.479073447853096;0.6154253549387945
6407;2019-05-14 03:47:41.765;731;722;247;245;218;81;196;21;56;33;686;249;57;73;219;152;258;627;225;206;195;29;645;365;370;141;370;297;647;-1.0;2.0;1030.0;190.0;116.0;1;73;0;1;0;0;1;0;0;0;1;0;0;0;0;14581.8466796875;6120.88916015625;3275.72338867188;1163.923828125;527.0;201764;670.0;0.0;Calculated values ==>;1557798461.765;346.26;345.36;297.86;297.66;294.96000000000004;281.26000000000005;274.9066339382667;292.76000000000005;275.26000000000005;278.76000000000005;276.46000000000004;341.76;298.06;278.86;280.46000000000004;295.06;288.36;298.96000000000004;335.86;293.76000000000005;292.66;340.16;325.86;276.06;242.77792619122317;267.23344911666527;274.9066339382667;295.66;6450000.0;3650000.0;3700000.0;1410000.0;3700000.0;2970000.0;6470000.0;0.0;0.0003333333333333333;0.1716666666666667;0.03166666666666666;0.01933333333333333;0.01933333333333333;0.0;6120.88916015625;3275.72338867188;1163.923828125;14581.8466796875;496955.49672838533;495529.4598172749;272534.1199422793;271395.3197572791;258858.93450600342;429811.8947417682;457456.0283980784;450685.5967077544;471866.4182417926;522419.79708951147;474687.9410399812;450820.4686028281;452958.2721416195;460631.4671354435;452029.09594127483;399174.7734212859;482048.6255635889;458846.1285613786;457316.17752044305;281007.8604223974;221177.93781777218;471472.3440730569;204260.8752718202;272534.1199422793;274.8830250095142;3092370.168294506;1024518.4840548335;240929.25215108375;1265878.6117602484;0;9;11;10;52;57;22;15;111;126;1389182152750.2234;535374556500.35236;1167209317455.3438;42302.91051316871;8461.696512039161;0.0;3572.453113177832;4333596.023937172;971704.5079309177;0.0;744802.7637410078;5.145293591049846;0.4681658293285389
6408;2019-05-14 03:48:41.786;722;721;247;246;218;105;197;22;36;32;694;249;41;80;214;141;259;643;224;206;196;29;661;373;378;142;378;304;663;-2.0;-1.0;881.0;168.0;133.0;83;81;0;1;0;0;1;0;0;0;1;0;0;0;0;17647.51953125;6276.669921875;6137.70068359375;1229.70483398438;525.0;201765;667.0;-1.0;Calculated values ==>;1557798521.786;345.36;345.26;297.86;297.76000000000005;294.96000000000004;283.66;275.73799182748917;292.86;275.36;276.76000000000005;276.36;342.56000000000006;298.06;277.26000000000005;281.16;294.56;287.26000000000005;299.06;337.46000000000004;293.76000000000005;292.76000000000005;339.86;325.66;276.06;242.98782864720522;268.0796299477929;275.73799182748917;295.56;6609999.999999999;3729999.9999999995;3779999.9999999995;1420000.0;3779999.9999999995;3040000.0;6630000.0;0.0;0.0;0.14683333333333334;0.028;0.022166666666666668;0.022166666666666668;-0.0025304597773588068;6276.669921875;6137.70068359375;1229.70483398438;17647.51953125;494144.28264836536;493805.7572805377;270770.8808984428;270253.98042605334;257971.67349892322;429258.0297950786;456287.3088587096;446621.9564447741;471635.3862721799;522694.4224850257;473779.54858465784;447326.59894302575;452673.40254975914;458684.18312000646;448948.3475524997;278147.96118017903;482607.89358799165;457562.00806214305;456144.84443125484;279751.69817897916;220341.7376933702;471339.3356437985;206345.62061856818;270770.8808984428;275.71995998671343;3092638.8403481725;1024621.8332065735;240949.20603798784;1265957.084416551;0;9;11;10;52;57;22;15;111;126;1389406631289.8809;535459486215.2228;1167389680560.0686;35280.57531048124;7419.824020706449;-0.0;4109.122858310667;4334242.779269883;971836.9002562568;0.0;744866.7992786025;3.430758089635316;0.3046911022654275
6409;2019-05-14 03:49:41.756;704;714;250;248;220;112;190;23;20;32;704;248;25;78;214;126;263;658;223;204;190;29;680;377;382;142;382;309;682;-2.0;-1.0;664.0;135.0;161.0;99;86;0;1;0;0;1;0;0;0;1;0;0;0;0;18940.392578125;6471.455078125;6847.53173828125;1280.81359863281;522.0;201766;665.0;-1.0;Calculated values ==>;1557798581.756;343.56000000000006;344.56000000000006;298.16;297.96000000000004;295.16;284.36;276.14872888175563;292.16;275.46000000000004;275.16;276.36;343.56000000000006;297.96000000000004;275.66;280.96000000000004;294.56;285.76000000000005;299.46000000000004;338.96000000000004;293.56;292.16;339.66;325.36;276.06;242.98782864720522;268.67533136820026;276.14872888175563;295.46000000000004;6800000.0;3770000.0000000005;3820000.0000000005;1420000.0;3820000.0000000005;3090000.0;6820000.0;0.0;0.0;0.11066666666666666;0.022500000000000003;0.026833333333333334;0.026833333333333334;-0.0025308194475883654;6471.455078125;6847.53173828125;1280.81359863281;18940.392578125;489671.66532708926;490898.94965495245;270477.7723881374;269506.85002433986;257755.91881199527;428973.91024759493;454612.25336519734;443321.5776185104;471635.3862721799;523345.1743752543;473005.47372009367;444055.5555963059;451523.26815489534;458043.7433923984;445871.2384308809;277869.2603295727;482716.6075170808;456625.8970207494;454612.25336519734;278914.2836208781;219087.46209138638;471339.3356437985;207372.40566532334;270477.7723881374;276.1298154523673;3092943.5871662623;1024728.0144644367;240970.1165644428;1266065.2405816498;0;9;11;10;52;57;22;15;111;126;1389634517289.9895;535544643615.2634;1167573488610.1562;26111.70836281937;5939.255924515693;-0.0;4940.941906217775;4334754.125832889;971948.170259687;0.0;744942.1787764063;2.53372684159764;0.21367596178456624
6410;2019-05-14 03:50:41.787;689;702;249;250;222;120;176;23;18;32;715;247;19;77;212;121;267;662;224;199;176;28;699;383;387;140;387;313;701;-1.0;-1.0;512.0;168.0;123.0;99;85;0;1;0;0;1;0;0;0;1;0;0;0;0;19547.99609375;6621.52880859375;7093.5908203125;1292.09533691406;520.0;201767;662.0;0.0;Calculated values ==>;1557798641.787;342.06000000000006;343.36;298.06;298.16;295.36;285.16;276.758820704277;290.76000000000005;275.46000000000004;274.96000000000004;276.36;344.66;297.86;275.06;280.86;294.36;285.26000000000005;299.86;339.36;293.06;290.76000000000005;339.36;325.16;275.96000000000004;242.56692532238324;269.14681796795327;276.758820704277;295.56;6990000.000000001;3829999.9999999995;3870000.0000000005;1400000.0;3870000.0000000005;3130000.0;7009999.999999999;0.0;0.0;0.08533333333333333;0.028;0.0205;0.0205;0.0;6621.52880859375;7093.5908203125;1292.09533691406;19547.99609375;485475.0438170381;487184.0020285846;268436.62329652946;268887.6595895176;257576.2573442079;428538.6833535345;451681.3773685582;442198.2301569956;471900.24888135743;524185.64633216406;472356.9911781932;442348.23877446656;450670.6911407493;456949.01453165774;443876.9681207112;277741.5237672265;481191.88281434256;455075.07554651616;451681.3773685582;277658.20189090865;218251.29456621417;471506.718606615;208862.192086161;268436.62329652946;276.7223780748603;3093264.4894518834;1024837.1790358784;240991.56855000526;1266181.4766270535;0;9;11;10;52;57;22;15;111;126;1389865336484.6008;535629287325.1209;1167760185019.8418;19911.341915377885;7354.046742572711;-0.0;3756.517458476589;4335137.849406028;972059.0050167793;0.0;745014.6950517178;2.067132788267586;0.19250029147611591
6411;2019-05-14 03:51:41.777;682;693;250;253;213;118;154;24;20;32;726;247;19;69;212;120;273;661;224;195;154;28;764;370;375;142;373;312;765;174.0;187.0;319.0;35.0;157.0;0;92;0;1;0;0;1;0;1;0;1;0;0;0;0;35172.12109375;7346.037109375;22126.30078125;1334.73522949219;521.0;201768;660.0;0.0;Calculated values ==>;1557798701.777;341.36;342.46000000000004;298.16;298.46000000000004;294.46000000000004;284.96000000000004;275.4277932560699;288.56;275.56;275.16;276.36;345.76;297.86;275.06;280.06;294.36;285.16;300.46000000000004;339.26;292.66;288.56;339.16;325.26000000000005;275.96000000000004;242.98782864720522;269.02936301313275;275.4277932560699;295.56;7640000.000000001;3700000.0;3750000.0;1420000.0;3729999.9999999995;3120000.0;7650000.0;0.029;0.03116666666666667;0.05316666666666667;0.005833333333333333;0.026166666666666668;0.05516666666666667;0.0;7346.037109375;22126.30078125;1334.73522949219;35172.12109375;477148.6016897557;478804.34286240616;264812.9321140509;265961.70144157036;251984.51152966823;429467.9694778635;450537.726325904;442705.0933822002;471635.3862721799;525424.5556977236;472489.66101040115;442555.91306046274;449744.86693737947;459200.10577360407;446298.9277870779;274349.2656910709;473589.5094896987;456497.9661868576;450537.726325904;276820.84063482966;218669.37671819705;471240.6132432691;205592.2349513313;233681.8103427119;275.41779876277815;3093720.4144283556;1024953.5560191495;241013.455156353;1266424.935140589;0;9;11;10;52;58;22;15;111;126;1390093898384.6372;535713873225.13434;1167947653769.8716;12606.500306574531;1549.6155400363034;0.0;11963.218031739432;4335408.786260918;972133.1898362819;0.0;745145.6710145244;0.8478356180254657;0.03780689037155704
6412;2019-05-14 03:52:41.798;704;710;244;245;193;67;153;24;17;32;733;247;17;65;215;132;281;674;225;199;152;28;785;357;362;138;361;303;783;-2.0;462.0;359.0;62.0;162.0;0;84;0;1;0;0;1;0;1;0;1;0;0;0;0;35644.04296875;7532.40966796875;22810.841796875;1251.20532226562;530.0;201769;658.0;0.0;Calculated values ==>;1557798761.798;343.56000000000006;344.16;297.56;297.66;292.46000000000004;279.86;274.0616903277293;288.46000000000004;275.56;274.86;276.36;346.46000000000004;297.86;274.86;279.66;294.66;286.36;301.26000000000005;340.56000000000006;293.06;288.36;338.96000000000004;326.16;275.96000000000004;242.14157278889297;267.9596281332873;274.0616903277293;295.66;7850000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3030000.0;7830000.0;0.0;0.077;0.05983333333333333;0.010333333333333333;0.027000000000000003;0.027000000000000003;0.0;7532.40966796875;22810.841796875;1251.20532226562;35644.04296875;478313.3629304018;479506.4077235853;261730.35563213524;262086.63733307485;245306.59424889288;430346.717906069;452700.66189737874;444100.09568505123;472164.23178385233;526864.984858283;473674.0693322382;444100.09568505123;450826.11921441107;461476.7180717267;450540.5129264227;276282.5918533347;473603.5168764617;459153.1681162232;452556.39140135556;275983.5004908252;222432.26289678228;471771.9322026706;202176.70958722607;261730.35563213524;274.0392189874395;3094310.7556774663;1025077.5864714006;241035.01220333035;1266799.5423963226;0;9;11;10;52;58;22;15;111;126;1390315075770.1785;535797902625.33997;1168132218345.3232;14475.08260151987;2785.817300359594;0.0;5152.302965768949;4335634.5451069875;972169.3310883861;0.0;745288.350276789;0.7094030139107523;0.051480016701192254
6413;2019-05-14 03:53:41.788;747;751;240;239;189;55;156;27;12;33;734;246;12;56;217;139;291;689;227;194;155;28;755;356;361;139;360;290;753;-2.0;-1.0;210.0;66.0;90.0;0;83;0;1;0;0;1;0;1;0;1;0;0;0;0;33644.52734375;7260.97705078125;21916.3203125;1180.55053710938;547.0;201770;655.0;0.0;Calculated values ==>;1557798821.788;347.86;348.26;297.16;297.06;292.06;278.66;273.955091788801;288.76000000000005;275.86;274.36;276.46000000000004;346.56000000000006;297.76000000000005;274.36;278.76000000000005;294.86;287.06;302.26000000000005;342.06000000000006;292.56;288.66;338.66;327.86;275.96000000000004;242.35481222062532;266.37251300914875;273.955091788801;295.86;7550000.0;3560000.0;3610000.0;1390000.0;3600000.0;2900000.0;7530000.0;0.0;0.0;0.035;0.011000000000000001;0.015000000000000001;0.015000000000000001;0.0;7260.97705078125;21916.3203125;1180.55053710938;33644.52734375;488249.65129503474;489054.1254688569;261690.48746600724;261324.30691391003;244898.7765465835;430412.23801567365;453305.55865111935;445962.0087519238;472130.5325463717;527978.6301157927;475239.677771299;445962.0087519238;451931.8468857123;461897.48510764097;451736.55110070325;284582.6512293827;479524.0958277163;458627.51755640097;453162.23822637077;274727.5295995403;229540.68826423294;471639.4363266047;201854.82275942032;261690.48746600724;273.90934325710475;3094888.0641960367;1025200.8441477059;241055.27345805633;1267172.2066262348;0;9;11;10;52;58;22;15;111;126;1390531939620.213;535880988775.35315;1168310088695.3516;8543.751509737622;2967.6307492390283;-0.0;2872.0762614054534;4335826.336754009;972217.268497907;0.0;745355.2089587216;0.4737970414627785;0.03976077191854438
6414;2019-05-14 03:54:41.789;768;767;243;242;197;41;156;31;10;34;727;247;9;51;219;144;294;680;226;201;155;28;731;346;350;138;349;278;729;317.0;120.0;115.0;18.0;61.0;0;85;0;1;0;0;1;0;1;0;1;0;0;0;0;32513.80859375;7003.72021484375;21313.41796875;1137.0068359375;573.0;201771;652.0;0.0;Calculated values ==>;1557798881.789;349.96000000000004;349.86;297.46000000000004;297.36;292.86;277.26000000000005;272.8767566201714;288.76000000000005;276.26000000000005;274.16;276.56;345.86;297.86;274.06;278.26000000000005;295.06;287.56;302.56;341.16;293.26000000000005;288.66;338.36;330.46000000000004;275.96000000000004;242.14157278889297;264.86050150153983;272.8767566201714;295.76000000000005;7309999.999999999;3460000.0;3500000.0;1380000.0;3490000.0;2780000.0;7290000.000000001;0.05283333333333333;0.02;0.019166666666666665;0.003;0.010166666666666666;0.063;0.0;7003.72021484375;21313.41796875;1137.0068359375;32513.80859375;493750.7314720623;493802.52270111983;264091.1182721494;263699.11046125647;248052.256272097;431051.2098666511;455180.5306279469;447980.89071828185;472360.27449258295;528181.9433166757;476877.7888912415;447846.3973790408;453369.39110632264;463814.61642210756;454185.32831308246;291207.0426591772;480813.3675119386;461293.85537773714;455041.32678076427;273471.60554148915;240414.4444865203;471771.9322026706;199310.31992567846;209764.36410328356;272.8674684143198;3095439.392850174;1025319.7186059839;241074.5867580247;1267532.4604489403;0;9;11;10;52;58;22;15;111;126;1390745243174.9553;535964090160.25275;1168480491535.1458;4766.185940191564;817.3848368309765;0.0;15452.448648681286;4335937.254747894;972248.8108201161;0.0;745507.9158778607;0.7141955541997466;0.012378518392184268
6415;2019-05-14 03:55:41.789;776;771;248;247;201;28;160;25;11;36;713;247;10;49;220;144;293;662;227;207;159;28;713;335;340;137;339;269;712;331.0;76.0;39.0;43.0;51.0;0;79;0;1;0;0;1;0;1;0;1;0;0;0;0;32213.216796875;6859.30126953125;20809.033203125;1064.84521484375;617.0;201772;649.0;0.0;Calculated values ==>;1557798941.789;350.76;350.26;297.96000000000004;297.86;293.26000000000005;275.96000000000004;271.6637117239857;289.16;275.66;274.26000000000005;276.76000000000005;344.46000000000004;297.86;274.16;278.06;295.16;287.56;302.46000000000004;339.36;293.86;289.06;338.06000000000006;334.86;275.96000000000004;241.92719264551067;263.6948088759802;271.6637117239857;295.86;7130000.0;3350000.0;3400000.0;1370000.0;3390000.0;2690000.0;7120000.0;0.05516666666666667;0.012666666666666666;0.006500000000000001;0.007166666666666667;0.0085;0.06366666666666668;0.0;6859.30126953125;20809.033203125;1064.84521484375;32213.216796875;496636.30532317556;496025.9376743719;267203.8761663402;266777.5105126731;249891.38448971589;431720.082569444;457381.056203577;449776.70904639055;472687.3056196521;527439.0135911516;478001.9212621184;449646.00463576015;454648.16989598307;465410.92180996225;456035.1496463451;296542.8192735142;479946.04239084234;463591.9370055364;457245.86583565944;272215.72791638016;258822.4845140824;471904.2073218062;196313.99842940734;205778.35383407638;271.6310679295049;3095978.7847284293;1025435.2437850203;241092.93552511453;1267883.4808753727;0;9;11;10;52;58;22;15;111;126;1390952243174.9553;536046590160.25275;1168644591535.1458;1647.507619010391;1975.0631637288586;0.0;16010.09826410079;4335990.70219422;972272.0812201208;0.0;745770.1037688006;0.6832751982329677;0.010876007443026303
6416;2019-05-14 03:56:41.779;780;761;249;247;213;34;167;21;15;36;698;248;13;48;219;152;283;620;225;205;166;29;658;344;349;137;349;269;659;-2.0;170.0;496.0;129.0;25.0;99;74;0;1;0;0;1;0;0;0;1;0;0;0;0;17952.818359375;6314.93603515625;6856.962890625;1049.84143066406;678.0;201773;646.0;0.0;Calculated values ==>;1557799001.779;351.16;349.26;298.06;297.86;294.46000000000004;276.56;272.6583383277491;289.86;275.26000000000005;274.66;276.76000000000005;342.96000000000004;297.96000000000004;274.46000000000004;277.96000000000004;295.06;288.36;301.46000000000004;335.16;293.66;289.76000000000005;337.76;340.96000000000004;276.06;241.92719264551067;263.6948088759802;272.6583383277491;295.66;6580000.0;3440000.0;3490000.0;1370000.0;3490000.0;2690000.0;6590000.000000001;0.0;0.028333333333333332;0.08266666666666667;0.021500000000000002;0.004166666666666667;0.004166666666666667;0.0;6314.93603515625;6856.962890625;1049.84143066406;17952.818359375;502347.17372702085;499692.9692075044;272267.6968568707;271181.05656379194;256266.85574251812;431175.4696738307;456865.4718237093;450298.15076826274;472687.3056196521;525898.1695079412;478114.006962688;450037.7033802001;454522.18011340883;463814.61642210756;455631.57842795295;406051.4682274175;479630.623380033;461976.5980532765;456728.30163737986;270959.89632461156;284357.86631585273;472002.15594002855;198661.10171227687;272267.6968568707;272.60235902774633;3096396.765346416;1025545.0107983584;241110.55497676512;1268113.9924178626;0;9;11;10;52;58;22;15;111;126;1391158908724.9883;536128776460.2658;1168805964635.1714;20801.996055294832;5876.832665896662;0.0;768.5858532521214;4336177.75021167;972337.5027799672;0.0;745909.9028327395;1.9299617266605777;0.19314260422734242
6417;2019-05-14 03:57:41.790;770;745;248;246;225;41;173;20;19;35;687;249;17;50;217;162;267;559;225;202;172;29;642;347;351;136;351;275;643;-2.0;150.0;487.0;72.0;16.0;96;69;0;1;0;0;1;0;0;0;1;0;0;0;0;17272.306640625;6179.95263671875;6473.77978515625;1047.16430664062;719.0;201774;641.0;0.0;Calculated values ==>;1557799061.79;350.16;347.66;297.96000000000004;297.76000000000005;295.66;277.26000000000005;272.9856168485579;290.46000000000004;275.16;275.06;276.66;341.86;298.06;274.86;278.16;294.86;289.36;299.86;329.06;293.36;290.36;337.26;345.06000000000006;276.06;241.71165711629368;264.4750485637546;272.9856168485579;295.66;6420000.0;3470000.0000000005;3510000.0;1360000.0;3510000.0;2750000.0;6430000.0;0.0;0.025;0.08116666666666666;0.012;0.0026666666666666666;0.0026666666666666666;0.0;6179.95263671875;6473.77978515625;1047.16430664062;17272.306640625;502485.3667812334;499045.1851304867;273644.23331775406;272440.44050376257;262028.90938767183;430988.63858405815;457361.0682173694;449733.6910667617;472720.47428543336;524289.6787545244;477480.22321864177;449469.72833769734;453755.9330064868;463255.1075124623;456508.2662194235;405819.6232065601;472209.1368618308;461273.1859995164;457224.1086291105;268866.9448851554;301532.38793589;472134.0588697756;199523.52264666505;273644.23331775406;272.9558408349666;3096690.361870511;1025649.1539598949;241128.03322831087;1268225.1023064214;0;9;11;10;52;58;22;15;111;126;1391368947224.7012;536210691475.1539;1168969194554.9482;20308.72533676451;3271.3264346773267;0.0;489.5463341636172;4336520.402364182;972413.7514153885;0.0;745920.3891897667;1.7567899811630212;0.16405270772476696
6418;2019-05-14 03:58:41.770;753;738;248;247;222;41;179;20;22;34;683;250;20;50;217;168;261;557;226;204;178;30;643;346;350;137;350;276;645;-1.0;129.0;296.0;79.0;0.0;61;67;0;1;0;0;1;0;0;0;1;0;0;0;0;16051.583984375;6157.7890625;5252.8193359375;1036.84045410156;744.0;201775;636.0;0.0;Calculated values ==>;1557799121.77;348.46000000000004;346.96000000000004;297.96000000000004;297.86;295.36;277.26000000000005;272.8767566201714;291.06;275.16;275.36;276.56;341.46000000000004;298.16;275.16;278.16;294.86;289.96000000000004;299.26000000000005;328.86;293.56;290.96000000000004;336.76000000000005;347.56000000000006;276.16;241.92719264551067;264.60387354146746;272.8767566201714;295.76000000000005;6430000.0;3460000.0;3500000.0;1370000.0;3500000.0;2760000.0;6450000.0;0.0;0.021500000000000002;0.04933333333333333;0.013166666666666667;0.0;0.0;0.0;6157.7890625;5252.8193359375;1036.84045410156;16051.583984375;500121.569011295;497907.0345620914;273379.1943790947;272780.9846039466;260620.92219413788;431051.2098666511;458340.24663667777;449947.1712724714;472491.6353866644;523796.5456797287;477468.41496381804;449683.2893021975;453584.6404893664;463404.40252878325;457491.0470043858;402152.364886368;471639.62889156456;461691.87941572437;458204.46411352506;266774.11836628895;312009.6876057385;472100.0868749512;199251.36739747404;273644.23331775406;272.8441953378306;3096967.968392778;1025751.934202583;241145.3941457538;1268322.7913919084;0;9;11;10;52;58;22;15;111;126;1391579177124.768;536292564175.17993;1169134439455.0007;12367.659657833201;3592.5081397867825;0.0;0.0;4336792.614804821;972470.9309706534;0.0;745924.4673827018;1.2822039268202647;0.13350890468037863
6419;2019-05-14 03:59:41.801;740;732;250;249;222;40;184;21;23;33;681;250;21;52;218;171;260;580;228;207;183;30;645;345;349;136;350;277;647;-1.0;150.0;729.0;73.0;9.0;16;62;0;1;0;0;1;0;0;0;1;0;0;0;0;14617.62109375;6186.24755859375;3866.07592773438;1021.333984375;752.0;201776;630.0;0.0;Calculated values ==>;1557799181.801;347.16;346.36;298.16;298.06;295.36;277.16;272.7676641592781;291.56;275.26000000000005;275.46000000000004;276.46000000000004;341.26;298.16;275.26000000000005;278.36;294.96000000000004;290.26000000000005;299.16;331.16;293.86;291.46000000000004;336.16;348.36;276.16;241.71165711629368;264.73235714968143;272.7676641592781;295.96000000000004;6450000.0;3450000.0;3490000.0;1360000.0;3500000.0;2770000.0;6470000.0;0.0;0.025;0.1215;0.012166666666666666;0.0015;0.0015;0.0;6186.24755859375;3866.07592773438;1021.333984375;14617.62109375;498178.17926328257;496897.58921813656;274340.7633713219;273723.9356278934;260495.1471770827;431113.4868728058;459175.5905332164;449897.3407572563;472525.0707617092;523509.6101306015;477343.4560738762;449632.96503105626;453669.56598118163;463535.3357554476;458059.3903562432;400424.4022631909;474972.9851474525;462240.547963088;459040.8020849825;264262.8888514036;315363.2798926983;472231.8376443816;199041.6512794168;274340.7633713219;272.75711601078973;3097223.6771503137;1025854.8543225963;241162.5544610314;1268398.8214478565;0;9;11;10;52;58;22;15;111;126;1391788985470.248;536374506490.3674;1169300425170.3804;30478.9662715575;3323.813934107072;0.0;277.05005807049093;4337149.854500245;972528.5967666768;0.0;745926.7773260454;3.0775586434651694;0.28313068133949437
6420;2019-05-14 04:00:41.781;735;727;249;249;221;47;192;21;25;33;681;251;23;51;219;170;260;602;228;205;191;30;643;353;357;137;358;283;645;-1.0;124.0;701.0;248.0;116.0;26;60;0;1;0;0;1;0;0;0;1;0;0;0;0;14792.66796875;6156.17333984375;4099.41748046875;1035.91674804688;754.0;201777;624.0;0.0;Calculated values ==>;1557799241.781;346.66;345.86;298.06;298.06;295.26000000000005;277.86;273.6339639331285;292.36;275.26000000000005;275.66;276.46000000000004;341.26;298.26000000000005;275.46000000000004;278.26000000000005;295.06;290.16;299.16;333.36;293.66;292.26000000000005;335.56;348.56000000000006;276.16;241.92719264551067;265.49620691782997;273.6339639331285;295.96000000000004;6430000.0;3529999.9999999995;3570000.0000000005;1370000.0;3579999.9999999995;2830000.0;6450000.0;0.0;0.020666666666666667;0.11683333333333333;0.04133333333333333;0.01933333333333333;0.01933333333333333;0.0;6156.17333984375;4099.41748046875;1035.91674804688;14792.66796875;497692.755707128;496409.9628983724;273992.1587957744;273992.1587957744;260204.31983405654;430607.02586249536;458990.84683623374;449064.70781730366;472393.7743832905;523027.5150172702;476704.0699169559;448796.1240174728;452502.75265017303;462467.52072328096;456621.79914449;401580.132653182;478561.1639077803;460749.12975072267;458854.647995554;261751.83340796042;316201.74473053816;472100.0868749512;201107.10883293493;273992.1587957744;273.60394818906605;3097468.681196358;1025957.6735452048;241179.69250248687;1268465.1784329782;0;9;11;10;52;58;22;15;111;126;1392000714869.4739;536456379190.068;1169468369169.766;28969.712814673745;11201.043092403339;0.0;3574.0081245290726;4337645.095022267;972649.5968946301;0.0;745958.8587800659;3.8741296294381464;0.3878623648944547
6421;2019-05-14 04:01:41.772;730;724;250;249;222;75;197;22;28;33;683;251;26;55;216;161;260;621;228;205;196;30;656;363;368;139;368;287;657;-2.0;-1.0;600.0;152.0;138.0;86;67;0;1;0;0;1;0;0;0;1;0;0;0;0;17025.65625;6251.83203125;6222.87353515625;1082.47912597656;752.0;201778;618.0;0.0;Calculated values ==>;1557799301.772;346.16;345.56000000000006;298.16;298.06;295.36;280.66;274.69669130483857;292.86;275.36;275.96000000000004;276.46000000000004;341.46000000000004;298.26000000000005;275.76000000000005;278.66;294.76000000000005;289.26000000000005;299.16;335.26000000000005;293.66;292.76000000000005;334.96000000000004;348.36;276.16;242.35481222062532;265.9988726020314;274.69669130483857;295.96000000000004;6559999.999999999;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2870000.0;6570000.0;0.0;0.0;0.1;0.025333333333333333;0.023;0.023;0.0;6251.83203125;6222.87353515625;1082.47912597656;17025.65625;495745.41537683597;494818.5176949511;273061.38240671;272494.52336696803;259888.6827276932;429947.3805835815;457918.9156678938;448728.8714377513;472130.5325463717;522913.3941319855;476198.5734918439;448457.9261536535;452327.0077180467;460532.67531867756;453676.4608853369;392851.8090708883;480012.5125268419;459025.7599915035;457779.88837086706;259240.94887492666;315363.2798926983;471835.9296657252;203742.39715117845;273061.38240671;274.6737204016625;3097733.794126051;1026061.0580802596;241197.34315349386;1268551.184622163;0;9;11;10;52;58;22;15;111;126;1392218182245.1099;536539166770.3102;1169639343520.266;24498.647428657285;6791.702823701851;-0.0;4248.525637175612;4338090.597856814;972799.5139534371;0.0;746024.0367834369;2.621405306184439;0.23694303700181396
6422;2019-05-14 04:02:41.782;718;721;255;251;223;95;194;22;33;32;686;251;31;56;215;140;262;645;227;204;194;30;665;371;376;140;375;291;666;-2.0;-1.0;661.0;116.0;150.0;99;74;0;1;0;0;1;0;0;0;1;0;0;0;0;17986.87109375;6333.8310546875;6673.1689453125;1137.96301269531;748.0;201779;614.0;0.0;Calculated values ==>;1557799361.782;344.96000000000004;345.26;298.66;298.26000000000005;295.46000000000004;282.66;275.5313989812953;292.56;275.36;276.46000000000004;276.36;341.76;298.26000000000005;276.26000000000005;278.76000000000005;294.66;287.16;299.36;337.66;293.56;292.56;334.56;347.96000000000004;276.16;242.56692532238324;266.49643012054327;275.5313989812953;295.86;6650000.0;3710000.0;3760000.0;1400000.0;3750000.0;2910000.0;6659999.999999999;0.0;0.0;0.11016666666666668;0.01933333333333333;0.025;0.025;0.0;6333.8310546875;6673.1689453125;1137.96301269531;17986.87109375;493186.3391369579;493506.1787893565;274866.2946266462;272590.45178586966;259768.67819150267;429398.2889081932;456191.0313506626;448664.8088314762;471900.24888135743;522903.90703170706;475690.026730212;448392.13403875864;451755.36488797;459299.2672606303;449167.8634536102;279593.9537849586;482568.0256951082;457604.52988696285;456191.0313506626;257567.11924055516;313686.43059754226;471703.5210853088;205847.49452794078;274866.2946266462;275.5201977640002;3098025.6138157127;1026165.9560860466;241215.84992192726;1268658.6695539865;0;9;11;10;52;58;22;15;111;126;1392441419445.0745;536622880720.2969;1169812772420.2385;26750.37412577282;5139.883180109114;-0.0;4533.118418100409;4338517.744215563;972898.9604084336;0.0;746097.2293472805;2.575006784485179;0.21839644140564377
6423;2019-05-14 04:03:41.793;704;713;259;252;224;112;184;23;39;32;690;251;36;61;212;127;265;657;228;200;183;30;671;379;384;139;384;295;673;-2.0;-1.0;603.0;124.0;139.0;99;70;0;1;0;0;1;0;0;0;1;0;0;0;0;18940.078125;6384.37109375;6724.2138671875;1127.16357421875;744.0;201780;610.0;0.0;Calculated values ==>;1557799421.793;343.56000000000006;344.46000000000004;299.06;298.36;295.56;284.36;276.35288757459654;291.56;275.46000000000004;277.06;276.36;342.16;298.26000000000005;276.76000000000005;279.26000000000005;294.36;285.86;299.66;338.86;293.16;291.46000000000004;334.16;347.56000000000006;276.16;242.35481222062532;266.98899913490544;276.35288757459654;295.96000000000004;6709999.999999999;3790000.0;3840000.0;1390000.0;3840000.0;2950000.0;6730000.0;0.0;0.0;0.1005;0.020666666666666667;0.023166666666666665;0.023166666666666665;0.0;6384.37109375;6724.2138671875;1127.16357421875;18940.078125;490600.4294369226;491674.07878481486;276357.04542861314;272376.970026227;259770.0389006974;428830.04407018964;453393.94982102123;448740.918802119;472032.3497595296;522999.781742675;475178.3774265644;448329.5739942236;451713.2946557393;457437.6529699981;445636.63492272946;280707.27396278875;483567.2219998789;455721.8240259361;453246.83656250825;255893.36323571714;312009.6876057385;471835.9296657252;207902.1835968338;276357.04542861314;276.34025805836654;3098333.3948082873;1026271.960534392;241234.72943740248;1268770.3348788284;0;9;11;10;52;58;22;15;111;126;1392669461244.7627;536706596065.18243;1169988604649.9983;24204.29288813116;5454.630752090422;-0.0;4097.946827935237;4338942.444287506;972987.2642104775;0.0;746169.1680772487;2.3712747092147417;0.20727719753359614
6424;2019-05-14 04:04:41.813;690;702;260;253;225;117;171;23;46;32;697;251;42;62;211;122;268;660;229;197;171;30;685;378;383;141;383;297;688;-1.0;-1.0;581.0;113.0;125.0;99;79;0;1;0;0;1;0;0;0;1;0;0;0;0;19867.58984375;6552.75830078125;6953.6689453125;1182.43994140625;741.0;201781;606.0;0.0;Calculated values ==>;1557799481.813;342.16;343.36;299.16;298.46000000000004;295.66;284.86;276.25090830309495;290.26000000000005;275.46000000000004;277.76000000000005;276.36;342.86;298.26000000000005;277.36;279.36;294.26000000000005;285.36;299.96000000000004;339.16;292.86;290.26000000000005;333.76000000000005;347.26;276.16;242.77792619122317;267.23344911666527;276.25090830309495;296.06;6850000.0;3779999.9999999995;3829999.9999999995;1410000.0;3829999.9999999995;2970000.0;6880000.0;0.0;0.0;0.09683333333333333;0.01883333333333333;0.020833333333333332;0.020833333333333332;0.0;6552.75830078125;6953.6689453125;1182.43994140625;19867.58984375;487119.2449631278;488550.3727499912;275078.97958788625;271410.55181594496;259346.7192021663;428902.12800615287;451643.3990637813;449328.2495146734;471767.92807864514;523571.5401970881;474921.3726043959;448780.7717918606;451492.55458932754;457458.0422380209;445041.38045884564;280389.71506314876;482347.25966539374;455456.39098588657;451643.3990637813;254219.67992080047;310752.19949742197;471570.8910797328;207647.09180586375;275078.97958788625;276.2387962367816;3098656.899840335;1026379.8058824494;241253.9825489252;1268884.3552296818;0;9;11;10;52;58;22;15;111;126;1392899637944.6895;536790624065.15576;1170166263849.942;23402.79210480307;4970.564886324532;-0.0;3678.425405747814;4339339.302237557;973074.1697996467;0.0;746233.9927802095;2.1820458982807733;0.19155312069667918
