;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6425;2019-05-14 04:05:41.773;682;693;261;255;226;112;167;24;51;32;702;251;48;67;212;120;272;660;229;199;166;29;746;363;367;139;366;299;746;128.0;189.0;200.0;156.0;173.0;0;79;0;1;0;0;1;1;0;0;1;0;0;0;0;35549.4296875;7224.2880859375;21574.462890625;1186.60571289062;739.0;201782;602.0;0.0;Calculated values ==>;1557799541.773;341.36;342.46000000000004;299.26000000000005;298.66;295.76000000000005;284.36;274.69669130483857;289.86;275.56;278.26000000000005;276.36;343.36;298.26000000000005;277.96000000000004;279.86;294.36;285.16;300.36;339.16;293.06;289.76000000000005;333.36;347.06000000000006;276.06;242.35481222062532;267.47669482898436;274.69669130483857;296.06;7459999.999999999;3629999.9999999995;3670000.0000000005;1390000.0;3660000.0;2990000.0;7459999.999999999;0.021333333333333333;0.0315;0.03333333333333333;0.026000000000000002;0.028833333333333332;0.050166666666666665;0.0;7224.2880859375;21574.462890625;1186.60571289062;35549.4296875;479208.5625335397;480938.23595907487;270409.15142293985;267887.21967629873;257014.15424938095;429947.3805835815;453849.54240808694;449644.06252484635;472032.3497595296;523935.0521335956;474663.57189622585;449233.69419269334;451808.546578525;460298.8245555552;447643.17401348066;275403.96621113876;475687.91593884164;458356.8847964573;453705.8912638782;252546.06836287308;309913.9067706182;471737.69219339563;203706.9722685654;242044.10513802315;274.6600506215442;3099118.4004643913;1026494.5380632652;241273.71143469214;1269121.931172178;0;9;11;10;53;58;22;15;111;126;1393124487944.8325;536874568065.20917;1170344944650.0557;8197.903008542698;6968.7987180455875;0.0;10618.366270647062;4339602.465804252;973173.5981666152;0.0;746353.0532843014;0.8599220034059104;0.060831300198779095
6426;2019-05-14 04:06:41.764;703;707;251;251;190;70;167;24;56;32;707;250;53;68;215;128;279;670;228;203;166;29;753;353;358;138;356;287;751;-1.0;210.0;462.0;109.0;165.0;0;72;0;1;0;0;1;1;0;0;1;0;0;0;0;35050.98046875;7219.4267578125;21899.23046875;1118.75061035156;737.0;201783;596.0;-1.0;Calculated values ==>;1557799601.764;343.46000000000004;343.86;298.26000000000005;298.26000000000005;292.16;280.16;273.6339639331285;289.86;275.56;278.76000000000005;276.36;343.86;298.16;278.46000000000004;279.96000000000004;294.66;285.96000000000004;301.06;340.16;293.46000000000004;289.76000000000005;332.76000000000005;346.86;276.06;242.14157278889297;265.9988726020314;273.6339639331285;295.96000000000004;7530000.0;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;2870000.0;7509999.999999999;0.0;0.035;0.077;0.018166666666666668;0.0275;0.0275;-0.002501562484078768;7219.4267578125;21899.23046875;1118.75061035156;35050.98046875;481725.2573209363;482567.20482228213;265975.84694864455;265975.84694864455;245253.88822152067;430607.02586249536;455374.8496969889;452458.27110356133;472164.23178385233;525409.1703881782;476083.6432888624;452064.0741869093;454023.169585486;462238.51792549907;450680.0011709484;278194.82627303986;476717.6662355474;460324.5471149659;455234.54990057624;250035.78352995744;309075.640036128;471870.034071972;201127.69718414673;265975.84694864455;273.61200154860956;3099706.6489645634;1026614.8842988599;241292.91985567028;1269484.157607676;0;9;11;10;53;58;22;15;111;126;1393341955319.6042;536957655600.122;1170520718279.8713;19352.454191794925;4918.4857867954925;0.0;5204.614331178122;4339832.017676068;973272.6440116127;0.0;746484.8916771192;0.9748042712108593;0.0806326675711347
6427;2019-05-14 04:07:41.804;743;744;244;243;193;49;160;24;59;32;706;250;56;67;217;138;288;686;229;202;160;29;769;340;345;139;344;283;769;358.0;231.0;568.0;323.0;136.0;0;74;0;1;0;0;1;1;0;0;1;0;0;0;0;34649.5859375;7420.0625;22655.974609375;1105.05310058594;735.0;201784;589.0;-1.0;Calculated values ==>;1557799661.804;347.46000000000004;347.56000000000006;297.56;297.46000000000004;292.46000000000004;278.06;272.21867820750657;289.16;275.56;279.06;276.36;343.76;298.16;278.76000000000005;279.86;294.86;286.96000000000004;301.96000000000004;341.76;293.36;289.16;332.06;346.66;276.06;242.35481222062532;265.49620691782997;272.21867820750657;296.06;7690000.000000001;3400000.0;3450000.0;1390000.0;3440000.0;2830000.0;7690000.000000001;0.059666666666666666;0.0385;0.09466666666666666;0.05383333333333333;0.02266666666666667;0.08233333333333334;-0.0025018651889613178;7420.0625;22655.974609375;1105.05310058594;34649.5859375;486191.38808317273;486344.4146529627;262381.4843752448;262018.25615425647;245672.7006578369;431420.45991060114;456563.50279482716;453542.0464659159;472032.3497595296;525620.9711708168;476589.8207969575;453153.27172797796;454573.3195052766;464293.8524665779;454373.4066993613;281173.2843896947;477220.19888941303;462189.07052532554;456563.50279482716;247107.31509690773;308237.3991652946;471737.69219339563;197659.82336746174;215477.932470819;272.188363667134;3100287.8742429484;1026736.9613730933;241311.4639077147;1269855.6985120082;0;9;11;10;53;58;22;15;111;126;1393552995919.4702;537040811000.06915;1170691832279.7627;24223.517119986995;14754.525271796107;0.0;19849.37862334334;4340195.392858831;973436.695064836;0.0;746693.8141404572;1.886637722382579;0.14319717253648948
6428;2019-05-14 04:08:41.775;779;777;250;249;183;34;158;19;61;32;700;250;58;70;218;130;296;715;231;205;157;28;766;335;340;137;339;272;765;-2.0;86.0;123.0;18.0;86.0;0;70;0;1;0;0;1;1;0;0;1;0;0;0;0;34669.16796875;7318.3017578125;22578.966796875;1041.44909667969;732.0;201785;583.0;0.0;Calculated values ==>;1557799721.775;351.06000000000006;350.86;298.16;298.06;291.46000000000004;276.56;271.6637117239857;288.96000000000004;275.06;279.26000000000005;276.36;343.16;298.16;278.96000000000004;280.16;294.96000000000004;286.16;302.76000000000005;344.66;293.66;288.86;331.46000000000004;346.36;275.96000000000004;241.92719264551067;264.08650396036035;271.6637117239857;296.26000000000005;7659999.999999999;3350000.0;3400000.0;1370000.0;3390000.0;2720000.0;7650000.0;0.0;0.014333333333333333;0.0205;0.003;0.014333333333333333;0.014333333333333333;0.0;7318.3017578125;22578.966796875;1041.44909667969;34669.16796875;491915.02619554364;491717.63269189047;264812.9321140509;264434.5711464915;242812.83807202952;431720.082569444;457110.53639008605;455655.00840564485;472295.8960165899;525867.7583838172;477966.4297203722;455277.79300776747;456780.9202301007;465155.0527084538;454120.661420659;286072.49491087947;482285.42259638244;463332.8815017349;456975.0670362751;244597.3647265701;306980.0860723078;471904.2073218062;196345.52885412902;264812.9321140509;271.6436937178891;3100865.251326837;1026859.7217127839;241329.3427804494;1270232.4741619907;0;9;11;10;53;58;22;15;111;126;1393758396595.1365;537123570980.33765;1170858251805.3025;5315.844330806075;826.6760354030316;0.0;2754.3239338852136;4340441.435227069;973566.4756518672;0.0;746882.087286354;0.2875634472103327;0.018475992320988822
6429;2019-05-14 04:09:41.765;802;779;242;240;211;47;165;20;62;31;690;251;60;69;215;143;289;669;230;199;164;29;666;353;358;138;358;271;667;-2.0;88.0;906.0;226.0;19.0;99;65;0;1;0;0;1;0;0;0;1;0;0;0;0;17211.8984375;6411.2392578125;6904.10400390625;1012.1904907226599;729.0;201786;577.0;-1.0;Calculated values ==>;1557799781.765;353.36;351.06000000000006;297.36;297.16;294.26000000000005;277.86;273.6339639331285;289.66;275.16;279.36;276.26000000000005;342.16;298.26000000000005;279.16;280.06;294.66;287.46000000000004;302.06;340.06000000000006;293.06;289.56;330.86;346.06000000000006;276.06;242.14157278889297;263.95629194202945;273.6339639331285;296.16;6659999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2710000.0;6670000.0;0.0;0.014666666666666666;0.151;0.03766666666666666;0.0031666666666666666;0.0031666666666666666;-0.002502770050917563;6411.2392578125;6904.10400390625;1012.1904907226599;17211.8984375;504561.25013318675;501382.1556906463;267918.3368572277;266978.15236455016;255136.5360300284;430607.02586249536;455094.08618658455;455946.17688706075;472066.18378088326;524917.1076679156;478202.75819961395;455695.6443231327;456819.7507757946;461934.76558694645;452837.51733663084;405253.3729502979;485984.9817119284;459783.670977022;454953.4575107284;242087.5637286956;305722.83045113535;471870.034071972;201144.6968870072;267918.3368572277;273.61865037656315;3101297.521489921;1026974.115485792;241346.45359140326;1270478.1254699936;0;9;11;10;53;58;22;15;111;126;1393967761695.1697;537206057230.35077;1171021124655.3284;38475.02348000809;10197.321033967006;0.0;592.2778820694188;4340806.2983049005;973658.3269830195;0.0;746909.9709867667;3.4384579542623537;0.353355530260628
6430;2019-05-14 04:10:41.796;789;766;250;248;215;45;168;22;63;31;681;252;61;74;214;153;275;609;230;201;168;29;664;345;349;138;349;273;666;-2.0;-1.0;130.0;149.0;0.0;99;69;0;1;0;0;1;0;0;0;1;0;0;0;0;17475.095703125;6378.58740234375;6939.83251953125;1034.06945800781;726.0;201787;571.0;0.0;Calculated values ==>;1557799841.796;352.06000000000006;349.76;298.16;297.96000000000004;294.66;277.66;272.7676641592781;289.96000000000004;275.36;279.46000000000004;276.26000000000005;341.26;298.36;279.26000000000005;280.56;294.56;288.46000000000004;300.66;334.06;293.26000000000005;289.96000000000004;330.26000000000005;345.76;276.06;242.14157278889297;264.2163659402789;272.7676641592781;296.16;6640000.000000001;3450000.0;3490000.0;1380000.0;3490000.0;2730000.0;6659999.999999999;0.0;0.0;0.021666666666666667;0.024833333333333332;0.0;0.0;0.0;6378.58740234375;6939.83251953125;1034.06945800781;17475.095703125;503004.01812505093;499712.7678491296;272048.06510983745;270990.6178258208;256672.0404915872;431113.4868728058;457002.4951182406;455740.18800020067;472066.18378088326;523830.04701195;478067.34943178593;455488.6262873726;457116.2136468265;463160.7286658373;455602.4218440765;398422.3624996666;477135.3495052049;461447.2768507042;457002.4951182406;239577.9089402584;304465.6318710359;471870.034071972;198963.5882871892;267918.3368572277;272.72625583872355;3101586.7291207197;1027080.7524417563;241363.51456789984;1270593.5512133322;0;9;11;10;53;58;22;15;111;126;1394179971279.8123;537288900010.21124;1171184408975.0535;5563.492993781915;6777.176736988773;-0.0;0.0;4341173.475551843;973799.8542155157;0.0;746914.909185861;0.8598278252738517;0.11727870187984187
6431;2019-05-14 04:11:41.806;771;759;257;256;223;37;171;22;65;32;675;253;63;75;216;158;272;605;231;206;170;29;661;338;342;139;342;278;663;90.0;82.0;368.0;206.0;7.0;1;71;0;1;0;0;1;0;0;0;1;0;0;0;0;14679.529296875;6396.89794921875;3528.57299804688;1073.28088378906;726.0;201788;566.0;-1.0;Calculated values ==>;1557799901.806;350.26;349.06000000000006;298.86;298.76000000000005;295.46000000000004;276.86;271.99741764416325;290.26000000000005;275.36;279.66;276.36;340.66;298.46000000000004;279.46000000000004;280.66;294.76000000000005;288.96000000000004;300.36;333.66;293.76000000000005;290.16;329.76000000000005;345.76;276.06;242.35481222062532;264.86050150153983;271.99741764416325;296.26000000000005;6609999.999999999;3379999.9999999995;3420000.0000000005;1390000.0;3420000.0000000005;2780000.0;6630000.0;0.015000000000000001;0.013666666666666666;0.06133333333333334;0.034333333333333334;0.0011666666666666668;0.01616666666666667;-0.0025032206474213383;6396.89794921875;3528.57299804688;1073.28088378906;14679.529296875;500858.65275921725;499043.11499242764;276504.4722401583;275872.6336042267;259941.05517660128;431541.1909327263;458540.4008251742;455159.23490108957;472032.3497595296;522808.08584789897;477558.4178442699;454904.9462215527;456423.9752947124;464459.02343267965;457436.0833881486;398312.36221565254;476879.22443039826;463163.7860380647;458406.0642754178;237486.63934987856;304465.6318710359;471737.69219339563;197109.4115194583;202838.9519838387;271.96095556790925;3101854.728988212;1027187.2325633988;241381.07874762084;1270680.802465417;0;9;11;10;53;58;22;15;111;126;1394387305829.7793;537372013860.19806;1171349736525.027;15827.055834073384;9428.904303138514;0.0;4131.66831538053;4341351.759834476;973934.9273992744;0.0;746949.3454935786;2.6719057674905637;0.27209475622978585
6432;2019-05-14 04:12:41.777;766;753;258;258;227;33;172;15;67;31;673;253;65;83;217;160;271;613;231;209;172;29;671;330;335;143;335;289;674;-1.0;-1.0;-1.0;63.0;35.0;1;87;0;1;0;0;1;0;0;0;1;0;0;0;0;15319.3720703125;6450.3310546875;3619.54370117188;1196.41101074219;732.0;201789;562.0;0.0;Calculated values ==>;1557799961.777;349.76;348.46000000000004;298.96000000000004;298.96000000000004;295.86;276.46000000000004;271.1026128081217;290.36;274.66;279.86;276.26000000000005;340.46000000000004;298.46000000000004;279.66;281.46000000000004;294.86;289.16;300.26000000000005;334.46000000000004;294.06;290.36;329.36;346.36;276.06;243.1966462407574;266.24828229547654;271.1026128081217;296.26000000000005;6709999.999999999;3300000.0;3350000.0;1430000.0;3350000.0;2890000.0;6740000.000000001;0.0;0.0;0.0;0.0105;0.005833333333333333;0.005833333333333333;0.0;6450.3310546875;3619.54370117188;1196.41101074219;15319.3720703125;499241.52915015916;497169.6815262171;275624.12630994775;275624.12630994775;260906.93798137337;432012.3539207929;459781.8612902699;453550.7813902249;471403.80223619274;521709.1870962224;476175.0796927507;453289.6190322709;455621.97300140344;465608.3125269717;458986.98839648446;390177.6535518576;476797.7228081247;464588.0836824697;459781.8612902699;235813.6939595721;306980.0860723078;471206.1028288316;194848.83141925285;275624.12630994775;271.02293577394136;3102104.5990038477;1027294.2410592362;241399.98370491352;1270740.3413135079;0;9;11;10;53;58;22;15;111;126;1394590307664.6309;537456572970.1362;1171519754309.9028;0.0;2901.751349800577;-0.0;1074.253454051879;4341483.588218466;974037.633197833;0.0;746992.7072066627;0.35291176579588945;0.04534027303077349
6433;2019-05-14 04:13:41.767;767;752;260;258;229;34;176;12;69;29;677;253;67;86;218;161;272;643;229;209;175;29;681;336;340;144;340;296;683;-3.0;-1.0;1235.0;401.0;85.0;1;98;0;1;0;0;1;0;0;0;1;0;0;0;0;15994.7080078125;6499.74169921875;3672.5869140625;1299.57751464844;736.0;201790;557.0;0.0;Calculated values ==>;1557800021.767;349.86;348.36;299.16;298.96000000000004;296.06;276.56;271.77519066394296;290.76000000000005;274.36;280.06;276.06;340.86;298.46000000000004;279.86;281.76000000000005;294.96000000000004;289.26000000000005;300.36;337.46000000000004;294.06;290.66;328.86;346.76;276.06;243.40439225979637;267.1113755279542;271.77519066394296;296.06;6809999.999999999;3360000.0;3400000.0;1440000.0;3400000.0;2960000.0;6830000.0;0.0;0.0;0.20583333333333334;0.06683333333333333;0.014166666666666666;0.014166666666666666;0.0;6499.74169921875;3672.5869140625;1299.57751464844;15994.7080078125;498432.20195656456;496161.50923000206;275669.0547325627;274540.7841631507;261184.93208673067;431660.74602318485;459525.8384748202;452601.99002295826;471072.6445122798;521557.8797296091;475282.82370067347;452336.38039690844;454837.74872484856;465009.2583793896;458161.77410676377;284206.8716664058;480343.147889768;463850.5672341503;459392.7659864962;233722.59852315116;308656.51637580903;471072.6445122798;196664.29993939342;275669.0547325627;271.77519066394296;3102365.506179429;1027402.1403459904;241420.78014264436;1270801.0989406854;0;9;11;10;53;58;22;15;111;126;1394792773914.663;537542658620.1499;1171695225059.9307;52680.50787553377;18339.624362287905;-0.0;2602.752576097391;4341922.51928346;974214.6151602177;0.0;747023.3438166328;6.417667996312801;0.6686813568199308
6434;2019-05-14 04:14:41.778;769;755;256;259;231;58;186;14;71;27;685;253;69;94;217;160;275;669;229;204;185;29;685;352;357;147;357;304;688;-2.0;-2.0;1364.0;432.0;107.0;1;99;0;1;0;0;1;0;0;0;1;0;0;0;0;16011.720703125;6531.82763671875;3637.46362304688;1323.64672851562;739.0;201791;552.0;0.0;Calculated values ==>;1557800081.778;350.06000000000006;348.66;298.76000000000005;299.06;296.26000000000005;278.96000000000004;273.5264737036516;291.76000000000005;274.56;280.26000000000005;275.86;341.66;298.46000000000004;280.06;282.56;294.86;289.16;300.66;340.06000000000006;293.56;291.66;328.36;347.06000000000006;276.06;244.02132995426717;268.0796299477929;273.5264737036516;296.06;6850000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;3040000.0;6880000.0;0.0;0.0;0.22733333333333333;0.07200000000000001;0.017833333333333333;0.017833333333333333;0.0;6531.82763671875;3637.46362304688;1323.64672851562;16011.720703125;498328.5325861192;496095.5266712821;272934.0541603002;274529.1324102338;261693.94006820297;430671.36484660726;458171.54992489325;451461.2570380462;470471.85281878355;521747.52600380447;474251.29512525245;451190.22717599076;454535.832599572;462352.8576263787;455401.7370921357;285880.63902046595;483695.3771666577;460614.66830407927;458034.50368877524;231631.59724164338;309913.9067706182;470670.90525822196;200968.35162332802;272934.0541603002;273.5264737036516;3102632.2753180927;1027510.7566667483;241442.6443524314;1270862.0271967861;0;9;11;10;53;58;22;15;111;126;1395001912250.2083;537629974625.37744;1171875258060.4;56945.387164279266;19418.583861712366;-0.0;3300.9580165911384;4342836.23589518;974529.3245823894;0.0;747072.5504245913;6.931641772000592;0.7147418889167886
6435;2019-05-14 04:15:41.788;768;759;251;259;231;89;194;15;74;27;691;252;72;97;214;155;278;686;230;203;193;29;695;368;373;156;373;311;697;-2.0;-1.0;1202.0;344.0;111.0;25;99;0;1;0;0;1;0;0;0;1;0;0;0;0;16487.7578125;6617.85302734375;4512.46826171875;1341.46887207031;739.0;201792;548.0;-1.0;Calculated values ==>;1557800141.788;349.96000000000004;349.06000000000006;298.26000000000005;299.06;296.26000000000005;282.06;275.2199585193972;292.56;274.66;280.56;275.86;342.26;298.36;280.36;282.86;294.56;288.66;300.96000000000004;341.76;293.46000000000004;292.46000000000004;327.96000000000004;347.06000000000006;276.06;245.81826849250206;268.91163127593666;275.2199585193972;296.16;6950000.0;3679999.9999999995;3729999.9999999995;1560000.0;3729999.9999999995;3110000.0;6970000.0;0.0;0.0;0.20033333333333334;0.05733333333333333;0.018500000000000003;0.018500000000000003;-0.002501259238371072;6617.85302734375;4512.46826171875;1341.46887207031;16487.7578125;497236.82030274585;495783.73826596193;269665.450982454;273580.28985937574;261183.78108461195;429606.4342157736;456685.40636197594;450617.7256029956;469251.122895731;521811.9334877313;473218.8816231254;450342.1206995582;453741.72985178756;459476.5002161113;451936.91700112884;286066.9142389052;485245.06528620725;457949.0008425227;456544.2055774953;229958.8627652946;309913.9067706182;469453.1367608461;205145.66846357254;269665.450982454;275.2199585193972;3102903.1494438443;1027620.3556023767;241464.85735064888;1270929.9546151648;0;9;11;10;53;58;22;15;111;126;1395220948750.1733;537720889775.363;1172059788810.3706;49176.23544693109;15153.628182377015;-0.0;3457.2569600082643;4343720.730141276;974817.4743663389;0.0;747128.8782691304;5.435235817274148;0.5471379294865096
6436;2019-05-14 04:16:41.779;760;760;250;261;233;108;194;16;76;25;667;252;75;101;212;142;281;701;228;202;193;29;728;374;379;147;379;319;730;-1.0;-1.0;901.0;282.0;159.0;99;1;0;1;0;0;1;0;0;0;1;0;1;0;0;20570.951171875;6900.3408203125;7606.01904296875;2401.43212890625;740.0;201793;544.0;-1.0;Calculated values ==>;1557800201.779;349.16;349.16;298.16;299.26000000000005;296.46000000000004;283.96000000000004;275.84098080016133;292.56;274.76000000000005;280.76000000000005;275.66;339.86;298.36;280.66;283.26000000000005;294.36;287.36;301.26000000000005;343.26;293.36;292.46000000000004;327.56;347.16;276.06;244.02132995426717;269.84581860846123;275.84098080016133;295.96000000000004;7280000.0;3740000.0;3790000.0;1470000.0;3790000.0;3190000.0;7300000.0;0.0;0.0;0.15016666666666667;0.047;0.026500000000000003;0.026500000000000003;-0.002501107412947685;6900.3408203125;7606.01904296875;2401.43212890625;20570.951171875;492889.7940101368;492691.7783482472;266850.08826215175;271610.00030801975;260232.00265946775;429187.4505931623;455692.96870337374;449439.50301100826;470272.71409377275;518606.9783080481;472160.99546013644;449298.803831049;452900.97287148034;458244.36026315676;448914.22822523885;282267.5501709165;483930.5387190478;456833.51981252537;455549.6272438685;228286.1864045524;310333.04987691523;470670.90525822196;206745.66660290086;266850.08826215175;275.84098080016133;3103211.925695004;1027732.9903199134;241496.0435136647;1271030.9268611555;0;9;11;10;53;58;22;15;111;127;1395446514909.9368;537811776140.26764;1172248760460.1724;36444.52443395079;12404.486216800091;-0.0;5000.537783015494;4344434.129446918;975047.0908717815;0.0;747199.3493196715;3.1848953700547282;0.3077431534133676
6437;2019-05-14 04:17:41.789;750;758;248;257;222;118;185;17;76;23;654;253;75;109;210;130;287;711;229;199;185;30;738;385;390;143;390;321;740;-1.0;83.0;838.0;309.0;132.0;99;1;7;1;0;0;1;0;0;0;1;0;1;0;0;20845.67578125;7464.19677734375;7666.92822265625;2426.25463867188;739.0;201794;541.0;-1.0;Calculated values ==>;1557800261.789;348.16;348.96000000000004;297.96000000000004;298.86;295.36;284.96000000000004;276.9606089950914;291.66;274.86;280.76000000000005;275.46000000000004;338.56000000000006;298.46000000000004;280.66;284.06;294.16;286.16;301.86;344.26;293.06;291.66;327.26000000000005;347.06000000000006;276.16;243.1966462407574;270.0766712529157;276.9606089950914;296.06;7380000.0;3850000.0;3900000.0;1430000.0;3900000.0;3210000.0;7400000.0;0.0;0.013833333333333333;0.1396666666666667;0.0515;0.022000000000000002;0.022000000000000002;-0.002501259238371072;7464.19677734375;7666.92822265625;2426.25463867188;20845.67578125;490429.3897284889;491404.3642732661;265430.2080489856;269117.5349752702;255879.4619597766;428391.1821097931;452498.8690146871;449070.60424158676;470612.52513297374;517051.3153897206;472015.47192442167;448929.03927290236;453644.6341370728;456168.3221299357;444927.9383382055;284578.1212059589;484375.1010274819;454568.57881080057;452498.8690146871;227031.71669481136;309913.9067706182;471304.9624172612;209656.4659761933;265430.2080489856;276.9606089950914;3103557.1217759848;1027852.7147506215;241536.28094184198;1271158.222634109;0;9;11;10;53;58;22;15;111;127;1395677253359.9001;537898790640.2538;1172440792460.1418;33438.17464439996;13474.897566714995;0.0;4115.510541245433;4345016.582331783;975262.7883468651;0.0;747275.3290502065;2.906389438658879;0.29455463355046935
6438;2019-05-14 04:18:41.779;743;751;247;249;189;108;160;18;3;23;675;253;9;107;208;134;293;713;229;193;160;33;777;382;387;144;386;310;772;-1.0;213.0;975.0;299.0;111.0;0;8;16;1;0;0;1;1;0;0;1;0;1;0;0;35840.4453125;8577.8662109375;22263.861328125;2368.41674804688;737.0;201795;538.0;-1.0;Calculated values ==>;1557800321.779;347.46000000000004;348.26;297.86;298.06;292.06;283.96000000000004;276.6576332772354;289.16;274.96000000000004;273.46000000000004;275.46000000000004;340.66;298.46000000000004;274.06;283.86;293.96000000000004;286.56;302.46000000000004;344.46000000000004;292.46000000000004;289.16;326.96000000000004;346.86;276.46000000000004;243.40439225979637;268.7936212382143;276.6576332772354;296.06;7770000.0;3820000.0000000005;3870000.0000000005;1440000.0;3860000.0;3100000.0;7720000.0;0.0;0.0355;0.1625;0.049833333333333334;0.018500000000000003;0.018500000000000003;-0.002501562484078768;8577.8662109375;22263.861328125;2368.41674804688;35840.4453125;485352.53200210613;487101.7435103735;263333.90423231496;264073.86064504203;244403.78876463027;428611.97810654406;449254.07848565315;440565.5958305782;470478.11419285595;520201.638965574;473469.12837986264;441474.6228121385;455243.61848082655;456540.26775466226;446155.4428500371;282944.64786468504;481203.93095527904;454199.8141038911;449254.07848565315;225777.27872811773;309075.640036128;471468.59216682916;208936.28634492087;263333.90423231496;276.6576332772354;3104029.4273877842;1027986.3763282354;241576.22987747184;1271407.604309864;0;9;11;10;54;58;22;15;111;127;1395910314509.9373;537984876290.26746;1172630060910.1719;37639.762791419314;13082.859906791764;0.0;3439.523223686757;4345608.799757819;975484.0661067385;0.0;747338.2771718218;1.6308916171412433;0.1644343351390222
6439;2019-05-14 04:19:41.800;751;755;247;245;204;62;151;26;-7;26;699;254;-16;97;211;146;299;716;230;197;150;35;803;362;367;141;366;308;800;-1.0;151.0;772.0;258.0;160.0;1;6;16;1;0;0;1;1;0;0;1;0;1;0;0;37101.7421875;8866.138671875;23476.75390625;2365.28881835938;734.0;201796;535.0;-1.0;Calculated values ==>;1557800381.8;348.26;348.66;297.86;297.66;293.56;279.36;274.5913991737795;288.26000000000005;275.76000000000005;272.46000000000004;275.76000000000005;343.06000000000006;298.56;271.56;282.86;294.26000000000005;287.76000000000005;303.06;344.76;292.86;288.16;326.66;346.56000000000006;276.66;242.77792619122317;268.5567601203482;274.5913991737795;296.16;8030000.0;3620000.0000000005;3670000.0000000005;1410000.0;3660000.0;3080000.0;8000000.0;0.0;0.025166666666666667;0.12866666666666665;0.043000000000000003;0.02666666666666667;0.02666666666666667;-0.002502016338352135;8866.138671875;23476.75390625;2365.28881835938;37101.7421875;483857.6820396615;484802.3206237965;262032.48776673677;261334.3502683897;248139.52320758294;430014.67791919125;451528.56162711047;439469.4520505657;471176.58799080667;522898.59380012687;473849.2060322033;438072.3853947394;454254.3325279217;460162.587924932;451686.7665824193;283252.70114752895;478575.5809316432;458079.93939307623;451381.8430543043;224522.8720964353;307818.28838856175;472063.34231996303;203763.50845291239;262032.48776673677;274.5913991737795;3104637.4916974036;1028131.793913718;241615.6912304396;1271788.90951303;0;9;11;10;54;58;22;15;111;127;1396136593679.592;538070406215.13696;1172815525799.889;30327.498076231386;11536.892856283179;0.0;5049.316141001801;4346175.391835363;975689.3025203967;0.0;747409.0422588678;1.351661342828763;0.13172382880400074
6440;2019-05-14 04:20:41.770;780;782;251;250;196;54;161;37;-15;31;718;255;-25;79;214;145;307;726;230;192;160;36;765;363;368;140;367;302;762;-2.0;-1.0;619.0;260.0;101.0;1;1;1;1;0;0;1;1;0;0;1;0;1;0;0;34456.90234375;7417.7724609375;22173.173828125;2284.56982421875;731.0;201797;533.0;-1.0;Calculated values ==>;1557800441.77;351.16;351.36;298.26000000000005;298.16;292.76000000000005;278.56;274.69669130483857;289.26000000000005;276.86;271.66;276.26000000000005;344.96000000000004;298.66;270.66;281.06;294.56;287.66;303.86;345.76;292.36;289.16;326.46000000000004;346.26;276.76000000000005;242.56692532238324;267.8393353686513;274.69669130483857;296.16;7650000.0;3629999.9999999995;3679999.9999999995;1400000.0;3670000.0000000005;3020000.0;7620000.0;0.0;0.0;0.10316666666666667;0.043333333333333335;0.016833333333333332;0.016833333333333332;-0.0025024689731593104;7417.7724609375;22173.173828125;2284.56982421875;34456.90234375;492161.65313555254;492751.618634313;265356.60064121126;264973.5505526808;246769.71308394754;429947.3805835815;452810.80125636526;439561.4401127939;471801.8942764967;525372.7868483943;474745.1630726094;438024.4983934438;452887.80507058726;460415.58670500614;451362.99381817644;294011.02930000133;484318.41876665194;457222.24678663525;452665.6381322617;223686.61821467688;306560.99450073834;472293.48310962116;203947.3519328602;265356.60064121126;274.69669130483857;3105233.5155744296;1028267.4253235931;241654.42067806856;1272169.1353696322;0;9;11;10;54;58;22;15;111;127;1396356983429.6973;538154664065.1772;1172998434299.976;24307.520097229823;11628.332350992974;-0.0;3153.035464432682;4346630.456007783;975882.249542111;0.0;747477.3610124806;1.226298196199832;0.12862899869683186
6441;2019-05-14 04:21:41.811;790;792;253;253;201;45;162;38;-9;35;730;255;-21;75;215;147;307;712;230;197;161;36;745;355;360;140;358;295;743;168.0;74.0;409.0;33.0;79.0;1;5;1;1;0;0;1;1;0;0;1;0;1;0;0;33792.3046875;7233.48046875;21675.197265625;2251.50903320312;725.0;201798;533.0;0.0;Calculated values ==>;1557800501.811;352.16;352.36;298.46000000000004;298.46000000000004;293.26000000000005;277.66;273.8482719121499;289.36;276.96000000000004;272.26000000000005;276.66;346.16;298.66;271.06;280.66;294.66;287.86;303.86;344.36;292.86;289.26000000000005;326.46000000000004;345.66;276.76000000000005;242.56692532238324;266.98899913490544;273.8482719121499;296.16;7450000.0;3550000.0;3600000.0;1400000.0;3579999.9999999995;2950000.0;7430000.0;0.028;0.012333333333333333;0.06816666666666667;0.0055000000000000005;0.013166666666666667;0.04116666666666667;0.0;7233.48046875;21675.197265625;2251.50903320312;33792.3046875;495564.85308544704;496043.7885627948;267258.4123817326;267258.4123817326;248877.97073542004;430477.46260093397;454332.15923965833;441955.30243577936;472195.2020149266;527174.7833188013;475643.14719032345;440180.45255178947;453567.56954155007;461934.76558694645;453059.54249247717;300594.8265094963;484205.09433115425;459196.6552382944;454190.28494814504;223686.61821467688;304046.57827927166;472293.48310962116;201715.06500621513;222678.3218591134;273.8482719121499;3105802.647608886;1028389.6025290131;241692.24716574332;1272534.7881549716;0;9;11;10;54;58;22;15;111;127;1396575532670.1624;538238721465.3561;1173177656685.3574;16376.376184781962;1488.1812995687333;0.0;9530.575813831803;4346969.720149709;975991.6285140234;0.0;747583.1299994776;0.8791710236694368;0.04977453875494098
6442;2019-05-14 04:22:41.771;791;791;257;256;206;34;164;36;4;37;736;255;-2;65;217;148;305;703;230;202;163;35;735;345;350;137;349;286;734;644.0;89.0;268.0;46.0;64.0;1;1;1;1;0;0;1;1;0;0;1;0;1;0;0;33690.15625;7182.81298828125;21437.705078125;2169.81176757812;720.0;201799;534.0;-1.0;Calculated values ==>;1557800561.771;352.26;352.26;298.86;298.76000000000005;293.76000000000005;276.56;272.7676641592781;289.56;276.76000000000005;273.56;276.86;346.76;298.66;272.96000000000004;279.66;294.86;287.96000000000004;303.66;343.46000000000004;293.36;289.46000000000004;326.56;345.16;276.66;241.92719264551067;265.87368984753493;272.7676641592781;296.16;7350000.0;3450000.0;3500000.0;1370000.0;3490000.0;2860000.0;7340000.000000001;0.10733333333333334;0.014833333333333334;0.04466666666666667;0.007666666666666667;0.010666666666666666;0.11800000000000001;-0.0025041181581266134;7182.81298828125;21437.705078125;2169.81176757812;33690.15625;496663.52118844516;496758.6617472754;269536.1056520217;269105.74504640966;250767.68143524104;431113.4868728058;456288.5185754411;445628.4626744324;472785.1150065333;528494.7577658122;476783.7646690252;444790.9268721922;453805.01543616154;463553.39371655026;454911.3689918846;303407.41136574047;483801.82469253324;461426.65108166065;456150.55965592095;224104.74344509715;301951.40411888575;472589.4791058512;199058.94828374733;205429.76476901505;272.7639519476443;3106364.626545594;1028509.6582169015;241729.0669427335;1272893.8228238462;0;9;11;10;54;58;22;15;111;127;1396788390669.4514;538321766065.0787;1173351840484.7756;11013.4383094506;2097.067402969463;0.0;29585.053796654898;4347197.81643743;976021.4856683965;0.0;747908.8762694236;1.3866548276449564;0.03273400370715138
6443;2019-05-14 04:23:41.782;794;793;259;258;209;26;170;24;12;35;737;256;9;69;218;148;303;700;232;207;169;33;728;337;342;135;341;278;726;89.0;78.0;27.0;54.0;52.0;1;1;1;1;0;0;1;1;0;0;1;0;1;0;0;33706.51171875;7099.2392578125;21376.40625;2117.73559570312;713.0;201800;538.0;-1.0;Calculated values ==>;1557800621.782;352.56000000000006;352.46000000000004;299.06;298.96000000000004;294.06;275.76000000000005;271.8864255623528;290.16;275.56;274.36;276.66;346.86;298.76000000000005;274.06;280.06;294.96000000000004;287.96000000000004;303.46000000000004;343.16;293.86;290.06;326.96000000000004;344.46000000000004;276.46000000000004;241.49495122638035;264.86050150153983;271.8864255623528;296.36;7280000.0;3370000.0000000005;3420000.0000000005;1350000.0;3410000.0;2780000.0;7259999.999999999;0.014833333333333334;0.013000000000000001;0.0045000000000000005;0.009000000000000001;0.008666666666666666;0.0235;-0.0025051590241931977;7099.2392578125;21376.40625;2117.73559570312;33706.51171875;497752.7983308922;497800.2401936141;271017.4218180259;270566.8623774122;252029.87585727673;431601.1154718507;458406.0642754178;448249.4021314819;472851.2559263234;529212.7963422898;477898.1067918124;447846.3973790408;455666.4565528745;464863.17835857224;456247.12823609886;305481.4618594758;484211.8203014173;463293.79140635376;458271.59438514727;225777.27872811773;299018.4200587347;472656.1521691498;196870.75647390753;224215.62596251856;271.8616769479776;3106926.3684139294;1028628.6971390645;241764.8030546069;1273250.6724962918;0;9;11;10;54;58;22;15;111;127;1396996028729.9927;538403381025.2914;1173521071505.2168;1131.2039054590848;2482.06856125718;0.0;5500.315257931775;4347299.040343799;976059.6521307667;0.0;748201.3079482878;0.2978940998319652;0.016069618047550437
6444;2019-05-14 04:24:41.782;800;798;259;258;210;22;177;18;15;32;734;257;17;67;219;149;300;698;232;209;177;31;681;343;347;130;347;271;682;-2.0;-1.0;0.0;117.0;29.0;99;1;1;1;0;0;1;0;0;0;1;0;1;0;0;19587.2890625;6637.71044921875;7161.9755859375;2083.00122070312;688.0;201801;560.0;-1.0;Calculated values ==>;1557800681.782;353.16;352.96000000000004;299.06;298.96000000000004;294.16;275.36;272.5487779782249;290.86;274.96000000000004;274.66;276.36;346.56000000000006;298.86;274.86;279.86;295.06;288.06;303.16;342.96000000000004;294.06;290.86;329.16;341.96000000000004;276.26000000000005;240.39332010688793;263.95629194202945;272.5487779782249;296.36;6809999.999999999;3429999.9999999995;3470000.0000000005;1300000.0;3470000.0000000005;2710000.0;6820000.0;0.0;0.0;0.0;0.0195;0.004833333333333333;0.004833333333333333;-0.002508821110952226;6637.71044921875;7161.9755859375;2083.00122070312;19587.2890625;502936.19109407207;502574.41499247635;275217.8783741627;274655.13645467674;254103.49984088904;431237.1583312671;458549.4983502949;449936.0638800784;473211.5349843978;529440.4091350371;478875.5121940697;450197.48867471056;456570.673783639;464110.6385826896;455385.68968834745;403699.75563932257;488598.3952822559;462805.42217112274;458549.4983502949;234977.24436692704;288545.87390705565;473114.68441337737;198439.5240706495;275217.8783741627;272.51039485076046;3107370.48342044;1028743.1717199564;241799.8091947436;1273488.4923449247;0;9;11;10;54;58;22;15;111;127;1397202728729.9927;538482881025.2914;1173685771505.2168;0.0;5356.165626683194;-0.0;886.1028298846387;4347308.4670430105;976124.9707489995;0.0;748254.5280990197;0.39302344471115636;0.06018563518971804
6445;2019-05-14 04:25:41.783;800;781;256;254;229;39;184;19;19;30;732;258;25;72;217;159;278;617;233;205;183;30;653;351;355;127;355;276;654;-1.0;132.0;467.0;283.0;33.0;98;1;1;1;0;0;1;0;0;0;1;0;1;0;0;18580.95703125;6341.6123046875;6748.73095703125;2136.40258789062;665.0;201802;627.0;14.0;Calculated values ==>;1557800741.783;353.16;351.26;298.76000000000005;298.56;296.06;277.06;273.4187578820637;291.56;275.06;275.06;276.16;346.36;298.96000000000004;275.66;280.36;294.86;289.06;300.96000000000004;334.86;293.66;291.46000000000004;335.86;339.66;276.16;239.71726792356844;264.60387354146746;273.4187578820637;296.46000000000004;6530000.0;3510000.0;3550000.0;1270000.0;3550000.0;2760000.0;6540000.000000001;0.0;0.022000000000000002;0.07783333333333334;0.04716666666666667;0.0055000000000000005;0.0055000000000000005;0.035169579635566064;6341.6123046875;6748.73095703125;2136.40258789062;18580.95703125;505461.5306460793;502848.03597330383;277223.7913480038;275887.9964205052;263008.761143898;430735.4089219946;458219.12774457596;449551.1319171869;473407.94733404316;528851.290712091;478371.83514695254;450341.9257935794;456375.44611769775;462654.8538357037;455430.03789196967;405960.63982863043;479760.1729665982;461057.9863477555;458082.44237734104;263007.33956846996;278914.2836208781;473407.94733404316;200656.79144527;277223.7913480038;273.4187578820637;3107688.557438649;1028851.3345454587;241834.97147913437;1273604.416831352;0;9;11;10;54;58;22;15;111;127;1397413332239.7383;538559982310.19824;1173849874240.0186;19372.276166730866;12864.762852753802;0.0;994.722580661355;4347469.9053681325;976276.8143501625;0.0;748270.2019053143;2.182459859011738;0.26040853914981255
6446;2019-05-14 04:26:41.783;785;772;253;252;227;41;189;19;25;29;729;258;30;66;217;167;268;578;230;206;188;30;653;347;352;141;352;277;654;-1.0;2.0;420.0;197.0;12.0;98;100;0;1;0;0;1;0;0;0;1;0;0;0;0;17392.69140625;6293.54833984375;6729.818359375;1205.00915527344;646.0;201803;703.0;15.0;Calculated values ==>;1557800801.783;351.66;350.36;298.46000000000004;298.36;295.86;277.26000000000005;272.9856168485579;292.06;275.06;275.66;276.06;346.06000000000006;298.96000000000004;276.16;279.76000000000005;294.86;289.86;299.96000000000004;330.96000000000004;293.76000000000005;291.96000000000004;343.46000000000004;337.76;276.16;242.77792619122317;264.73235714968143;272.9856168485579;296.16;6530000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;2770000.0;6540000.000000001;0.0;0.0003333333333333333;0.07;0.03283333333333333;0.002;0.002;0.03772162668518854;6293.54833984375;6729.818359375;1205.00915527344;17392.69140625;503472.5953296447;501643.62657164497;275248.7596294537;274626.2735731817;262149.2724133448;430988.63858405815;459375.61671724723;450161.14096806425;471472.3440730569;528465.2959330215;478248.17549816717;450818.17062064377;455453.16761822085;463105.5069138693;457192.23189894925;400586.6830732339;473797.63343173196;461651.65144838125;459240.5680534269;294828.9587717387;270959.89632461156;471570.8910797328;199630.5185569394;275248.7596294537;272.985616848558;3107988.3378422945;1028956.6275508298;241862.81657699408;1273716.7380756554;0;9;11;10;54;58;22;15;111;127;1397625432239.7383;538640382310.19824;1174015774240.0186;17537.14356877874;8928.708897831715;0.0;367.98361684794645;4347777.483865929;976458.4266147508;0.0;748281.5577902936;1.885938097072858;0.21603343870798544
6447;2019-05-14 04:27:41.774;769;764;255;254;223;41;193;20;35;29;715;257;34;67;217;168;266;602;231;207;192;31;656;349;354;147;354;277;658;-2.0;131.0;630.0;201.0;90.0;81;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16769.716796875;6296.85546875;6088.208984375;1189.49743652344;628.0;201804;724.0;13.0;Calculated values ==>;1557800861.774;350.06000000000006;349.56000000000006;298.66;298.56;295.46000000000004;277.26000000000005;273.20264511476705;292.46000000000004;275.16;276.66;276.06;344.66;298.86;276.56;279.86;294.86;289.96000000000004;299.76000000000005;333.36;293.86;292.36;345.56000000000006;335.96000000000004;276.26000000000005;244.02132995426717;264.73235714968143;273.20264511476705;296.26000000000005;6559999.999999999;3490000.0;3540000.0;1470000.0;3540000.0;2770000.0;6580000.0;0.0;0.021833333333333333;0.105;0.033499999999999995;0.015000000000000001;0.015000000000000001;0.032724235960703806;6296.85546875;6088.208984375;1189.49743652344;16769.716796875;501054.73982051096;500193.2202181713;275948.52142058365;275318.2090584228;260234.9337694389;430862.6128555636;459600.5238445695;451471.7571774648;470670.90525822196;527021.8809748819;478135.24414354225;451341.3102384132;455579.71180825814;462805.38187136047;457002.4951182406;397468.584788762;477017.4295877732;461478.7024860622;459465.39392178826;303627.53096179874;263425.85118522606;470869.87217656494;200176.65576223284;275948.52142058365;273.20264511476705;3108272.9818740115;1029061.5318444532;241882.76780543823;1273823.5389475403;0;9;11;10;54;58;22;15;111;127;1397837200469.516;538726769350.1076;1174181949309.8442;26385.98564859935;9068.222749880124;0.0;2752.753087518069;4348143.455038445;976608.3785488264;0.0;748307.5600285485;2.8145999698990685;0.2824831092404561
6448;2019-05-14 04:28:41.784;758;756;256;255;222;53;197;20;40;29;697;256;37;69;218;160;266;633;232;206;196;30;660;358;363;145;363;281;661;-2.0;81.0;665.0;249.0;154.0;99;0;0;1;0;0;1;0;0;0;1;1;0;0;0;18528.345703125;6336.76318359375;6741.439453125;2260.50317382812;609.0;201805;724.0;0.0;Calculated values ==>;1557800921.784;348.96000000000004;348.76;298.76000000000005;298.66;295.36;278.46000000000004;274.1680685717883;292.86;275.16;277.16;276.06;342.86;298.76000000000005;276.86;280.06;294.96000000000004;289.16;299.76000000000005;336.46000000000004;293.76000000000005;292.76000000000005;345.56000000000006;334.06;276.16;243.61107973660833;265.2429198363724;274.1680685717883;296.36;6600000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;2810000.0;6609999.999999999;0.0;0.013500000000000002;0.11083333333333334;0.0415;0.025666666666666667;0.025666666666666667;0.0;6336.76318359375;6741.439453125;2260.50317382812;18528.345703125;499191.22091198596;498824.214864763;276154.7443843388;275526.78193301725;259655.84537486828;430280.9020939914;458720.27757983824;451415.9978691364;470938.95956923306;524846.7565355804;477524.54024193255;451021.845339793;455165.8459305233;461573.7689881714;454389.27195503766;394699.8970960814;481347.93339757243;459950.50744786946;458582.87967331253;303627.53096179874;255474.93562877487;471038.1348384378;202523.4411121145;276154.7443843388;274.1680685717883;3108567.181419885;1029166.8295465652;241911.52260218744;1273930.4705034588;0;9;11;10;54;58;22;15;112;127;1398052336319.482;538814383950.0937;1174349377209.8176;27585.591707236596;11143.359789642418;0.0;4682.32213908366;4348593.293143529;976776.8364749381;0.0;748369.5293152537;2.8301783848095683;0.2807447522232622
6449;2019-05-14 04:29:44.805;747;749;258;256;223;81;194;21;43;27;671;255;41;72;216;142;267;657;231;205;194;27;666;368;373;143;373;288;667;-2.0;-1.0;594.0;201.0;150.0;99;0;0;1;0;0;1;0;0;0;1;1;0;0;0;18642.376953125;6397.44287109375;6793.96435546875;2182.451171875;591.0;201806;718.0;-1.0;Calculated values ==>;1557800984.805;347.86;348.06000000000006;298.96000000000004;298.76000000000005;295.46000000000004;281.26000000000005;275.2199585193972;292.56;275.26000000000005;277.46000000000004;275.86;340.26;298.66;277.26000000000005;280.36;294.76000000000005;287.36;299.86;338.86;293.66;292.56;344.96000000000004;332.26000000000005;275.86;243.1966462407574;266.1237361191953;275.2199585193972;296.26000000000005;6659999.999999999;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;2880000.0;6670000.0;0.0;0.0;0.099;0.033499999999999995;0.025;0.025;-0.0025221829428071422;6397.44287109375;6793.96435546875;2182.451171875;18642.376953125;497113.40741811856;497292.1770130703;276566.03815084574;275334.3952599788;259711.85353523903;429606.4342157736;456685.40636197594;450561.223992108;471008.3239875013;521581.90856692445;476531.6221645302;450294.1230814131;454371.3120180624;459752.3174708852;450018.5547347135;390741.7030262599;484229.43635152595;458228.0794981052;456685.40636197594;301113.3779324612;247943.99896000302;471008.3239875013;205100.7184185534;276566.03815084574;275.2199585193972;3108892.533658493;1029278.2909912377;241950.4114114198;1274048.9447653212;0;9;11;10;54;58;22;15;112;127;1398284253600.0225;538905134190.3052;1174528671955.2354;24300.590051781906;8907.904786559753;-0.0;4502.984205278255;4349047.448569676;976952.3435232439;0.0;748449.9275364311;2.4529612584081475;0.23497319786849546
6450;2019-05-14 04:30:41.775;732;739;260;257;223;102;183;21;47;27;672;255;44;88;214;127;269;671;232;201;183;22;672;376;381;141;381;296;674;-1.0;-2.0;704.0;178.0;135.0;99;0;0;1;0;0;1;0;0;0;1;1;0;0;0;19138.580078125;6438.0927734375;6754.09814453125;2243.0556640625;576.0;201807;711.0;0.0;Calculated values ==>;1557801041.775;346.36;347.06000000000006;299.16;298.86;295.46000000000004;283.36;276.0463484220469;291.46000000000004;275.26000000000005;277.86;275.86;340.36;298.66;277.56;281.96000000000004;294.56;285.86;300.06;340.26;293.26000000000005;291.46000000000004;344.26;330.76000000000005;275.36;242.77792619122317;267.1113755279542;276.0463484220469;296.36;6720000.0;3760000.0;3810000.0;1410000.0;3810000.0;2960000.0;6740000.000000001;0.0;0.0;0.11733333333333333;0.029666666666666668;0.022500000000000003;0.022500000000000003;0.0;6438.0927734375;6754.09814453125;2243.0556640625;19138.580078125;494447.66371281294;495227.46802621894;276836.27716877375;275038.006897747;259322.58199371558;429045.3911783415;453763.93380767014;449647.91442026;471275.1926151781;521033.74167691875;475515.45256593666;449239.2911386302;455098.3062336256;458204.4117295066;446223.308175104;387052.7512684001;485519.8142278099;456362.44830575644;453763.93380767014;298180.4796168596;241669.27786274583;470781.97481897497;207065.90290336046;276836.27716877375;276.0086503068553;3109191.4754811525;1029379.8521670761;241985.42823427674;1274156.1438099062;0;9;11;10;54;58;22;15;112;127;1398499030500.1304;538986031590.3458;1174695024355.3188;28462.95601798288;7823.576800163231;-0.0;3980.872274375169;4349464.9401281625;977084.7313713654;0.0;748517.0560508601;2.6087957117185336;0.24552595526542423
6451;2019-05-14 04:31:41.805;715;726;263;258;224;110;173;21;51;27;690;256;48;88;213;121;272;676;230;198;173;18;684;375;379;141;379;304;686;-1.0;-1.0;629.0;148.0;124.0;99;0;0;1;0;0;1;0;0;0;1;1;0;0;0;20014.95703125;6543.375;6998.474609375;2309.13256835938;567.0;201808;705.0;0.0;Calculated values ==>;1557801101.805;344.66;345.76;299.46000000000004;298.96000000000004;295.56;284.16;275.94376602880345;290.46000000000004;275.26000000000005;278.26000000000005;275.86;342.16;298.76000000000005;277.96000000000004;281.96000000000004;294.46000000000004;285.26000000000005;300.36;340.76;292.96000000000004;290.46000000000004;343.66;329.86;274.96000000000004;242.77792619122317;268.0796299477929;275.94376602880345;296.16;6840000.000000001;3750000.0;3790000.0;1410000.0;3790000.0;3040000.0;6859999.999999999;0.0;0.0;0.10483333333333333;0.024666666666666667;0.020666666666666667;0.020666666666666667;0.0;6543.375;6998.474609375;2309.13256835938;20014.95703125;490837.5209765728;492204.17999875825;277049.3379317528;274205.74903354875;259068.56541273216;429116.5711722346;452644.38610694255;448721.9649698524;471275.1926151781;522273.6990963083;474604.47746397473;448305.2499804515;453740.9769795514;458384.57207832125;445476.7741128444;283540.68007666396;484953.9859847353;456264.6031465988;452644.38610694255;295666.80309349706;237904.88540968279;470387.0459242999;206739.0445476586;277049.3379317528;275.8795867468147;3109517.918096646;1029488.0851545855;242023.38210364647;1274270.8058851874;0;9;11;10;54;58;22;15;112;127;1398727144500.0217;539070673890.3055;1174875114355.233;25367.87615759332;6503.317367290486;-0.0;3628.9643289539217;4349913.754691212;977204.1818514296;0.0;748580.50306351;2.2396188107323867;0.2060566274899163
6452;2019-05-14 04:32:41.796;703;713;264;260;226;107;170;21;55;27;712;256;52;97;214;118;275;676;230;201;169;13;705;371;375;141;375;310;707;-1.0;-1.0;567.0;128.0;120.0;99;0;0;1;0;0;1;0;0;0;1;1;0;0;0;21339.40234375;6714.35791015625;7277.603515625;2357.27001953125;570.0;201809;700.0;-1.0;Calculated values ==>;1557801161.796;343.46000000000004;344.46000000000004;299.56;299.16;295.76000000000005;283.86;275.5313989812953;290.16;275.26000000000005;278.66;275.86;344.36;298.76000000000005;278.36;282.86;294.56;284.96000000000004;300.66;340.76;293.26000000000005;290.06;343.16;330.16;274.46000000000004;242.77792619122317;268.7936212382143;275.5313989812953;296.16;7050000.0;3710000.0;3750000.0;1410000.0;3750000.0;3100000.0;7070000.0;0.0;0.0;0.0945;0.021333333333333333;0.02;0.02;-0.0025248907788464944;6714.35791015625;7277.603515625;2357.27001953125;21339.40234375;486908.472790569;488171.4148756996;275160.07183025;273116.2047735652;258762.9120727679;429398.2889081932;452901.9856157607;448159.52433752787;471275.1926151781;524108.2214501024;473825.658490345;447737.06391146855;453913.05810425634;459160.65457486856;445792.30711924226;281879.85170914273;482651.1036846068;457344.94878049195;452755.74111901084;293572.2367247113;239159.6471344744;469892.93206556124;205622.28983861685;275160.07183025;275.434232176646;3109862.486064794;1029598.5496898881;242062.26295883485;1274389.7553576732;0;9;11;10;54;58;22;15;112;127;1398953310569.7844;539155261200.21674;1175059286725.0398;22919.768660147092;5637.77370084148;-0.0;3551.913385775217;4350316.091371383;977305.3424338608;0.0;748640.3347349729;1.9639734047541368;0.17772235659550878
