;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6453;2019-05-14 04:33:41.826;703;709;262;262;227;106;173;21;60;27;733;256;57;95;215;116;281;677;232;203;172;9;733;367;372;139;372;314;735;-1.0;161.0;621.0;118.0;100.0;99;0;0;1;0;0;1;0;0;0;1;1;0;0;0;22292.26953125;7005.79833984375;7740.91259765625;2383.89038085938;564.0;201810;695.0;0.0;Calculated values ==>;1557801221.826;343.46000000000004;344.06000000000006;299.36;299.36;295.86;283.76000000000005;275.1157276137837;290.46000000000004;275.26000000000005;279.16;275.86;346.46000000000004;298.76000000000005;278.86;282.66;294.66;284.76000000000005;301.26000000000005;340.86;293.46000000000004;290.36;342.66;329.56;274.06;242.35481222062532;269.2639976450953;275.1157276137837;296.36;7330000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3140000.0;7350000.0;0.0;0.026833333333333334;0.1035;0.019666666666666666;0.016666666666666666;0.016666666666666666;0.0;7005.79833984375;7740.91259765625;2383.89038085938;22292.26953125;483910.20173840754;484608.0204844854;271669.34387792554;271669.34387792554;257832.6918824872;429675.2189834977;453856.01258069114;448113.02543029014;471541.1619817675;526004.8040806907;473302.33288488066;447688.0038891409;452954.270546486;459771.5566594404;446262.3111085472;281580.8733720945;479668.96725521696;458109.9359737484;453711.5272209648;291477.81744585035;236650.15891445865;469768.9665190196;204558.51375471827;271669.34387792554;275.00709523991543;3110226.2651288784;1029712.941492568;242101.79238365428;1274514.972235708;0;9;11;10;54;58;22;15;112;127;1399177522619.6775;539239303200.1767;1175246580324.9504;25207.89195842169;5215.805571031259;0.0;3034.036389050654;4350717.355741599;977395.8341509969;0.0;748695.2450911944;1.9530974597281618;0.17819375616062438
6454;2019-05-14 04:34:41.807;713;714;257;260;186;106;177;21;65;27;751;257;61;99;216;119;289;681;230;201;176;4;744;370;374;140;374;313;746;-3.0;166.0;737.0;136.0;83.0;100;0;0;1;0;0;1;0;0;0;1;1;0;0;0;22342.818359375;7123.962890625;7990.4091796875;2382.748046875;559.0;201811;691.0;-1.0;Calculated values ==>;1557801281.807;344.46000000000004;344.56000000000006;298.86;299.16;291.76000000000005;283.76000000000005;275.4277932560699;290.86;275.26000000000005;279.66;275.86;348.26;298.86;279.26000000000005;283.06;294.76000000000005;285.06;302.06;341.26;293.26000000000005;290.76000000000005;342.26;329.06;273.56;242.56692532238324;269.14681796795327;275.4277932560699;296.16;7440000.000000001;3700000.0;3740000.0;1400000.0;3740000.0;3130000.0;7459999.999999999;0.0;0.027666666666666666;0.12283333333333334;0.02266666666666667;0.013833333333333333;0.013833333333333333;-0.002526281816004684;7123.962890625;7990.4091796875;2382.748046875;22342.818359375;484250.50206588325;484188.5091610541;268714.45876015205;269980.19034135895;244184.02703970362;429467.9694778635;454091.3636080055;449003.0528735492;471408.2891495208;527977.1747153833;473552.7612476402;448441.5011477495;453667.0230208827;459595.2020035206;446143.60260878364;284943.4450597515;479050.342492739;457507.3205629624;453946.8439432138;289802.386634966;234559.02529450474;469139.01059756253;205264.88485162146;268714.45876015205;275.2926223086119;3110598.106407265;1029830.6522158472;242141.5017918875;1274646.0250705257;0;9;11;10;54;58;22;15;112;127;1399401251749.4783;539322976695.1022;1175434620759.783;29939.17163869346;5981.146850241332;0.0;2562.3813283656878;4351176.7690775255;977489.1125402445;0.0;748741.8671371401;2.1993733574189016;0.203939997084135
6455;2019-05-14 04:35:41.777;726;723;247;248;201;97;182;21;69;27;765;257;66;99;218;133;294;685;229;199;181;1;737;371;376;139;376;312;739;-1.0;-1.0;849.0;151.0;62.0;100;0;0;1;0;0;1;0;0;0;1;1;0;0;0;21068.01171875;7020.54052734375;7827.72607421875;2376.71044921875;555.0;201812;688.0;0.0;Calculated values ==>;1557801341.777;345.76;345.46000000000004;297.86;297.96000000000004;293.26000000000005;282.86;275.5313989812953;291.36;275.26000000000005;280.06;275.86;349.66;298.86;279.76000000000005;283.06;294.96000000000004;286.46000000000004;302.56;341.66;293.06;291.26000000000005;341.96000000000004;328.66;273.26000000000005;242.35481222062532;269.02936301313275;275.5313989812953;296.06;7370000.0;3710000.0;3760000.0;1390000.0;3760000.0;3120000.0;7390000.000000001;0.0;0.0;0.14150000000000001;0.025166666666666667;0.010333333333333333;0.010333333333333333;0.0;7020.54052734375;7827.72607421875;2376.71044921875;21068.01171875;486963.7067040953;486302.10505052155;265092.8265960137;265488.8007163699;249003.2762276541;429398.2889081932;454472.4852422526;449744.86693737947;471541.1619817675;529524.2052922209;473683.5065916681;449327.4052308279;453838.56805926847;459557.03679659724;448106.81142182543;289778.29071274586;480470.1556448743;456899.82163286826;454328.1173331471;288545.87390705565;232886.18681767926;468979.26049217995;205490.01731851065;265092.8265960137;275.3836782312165;3110959.682446297;1029948.4641422889;242181.14411496348;1274777.7769554742;0;9;11;10;54;58;22;15;112;127;1399626139249.5854;539406634845.1421;1175622027009.8723;34562.06122106994;6631.145953204012;-0.0;1955.4313376170453;4351714.0105964765;977594.1624291033;0.0;748779.4967518218;2.505004121902964;0.2359597643688823
6456;2019-05-14 04:36:41.788;735;733;243;242;210;78;185;26;72;29;773;256;69;97;219;151;298;690;231;200;184;0;754;364;368;138;367;301;753;136.0;-2.0;804.0;49.0;74.0;0;0;0;1;0;0;1;0;1;0;1;1;0;0;0;33853.21484375;7215.27587890625;21791.064453125;2295.02954101562;552.0;201813;685.0;0.0;Calculated values ==>;1557801401.788;346.66;346.46000000000004;297.46000000000004;297.36;294.16;280.96000000000004;274.8017692304317;291.66;275.76000000000005;280.36;276.06;350.46000000000004;298.76000000000005;280.06;282.86;295.06;288.26000000000005;302.96000000000004;342.16;293.16;291.56;341.66;328.36;273.16;242.14157278889297;267.7187500070086;274.8017692304317;296.26000000000005;7540000.000000001;3640000.0;3679999.9999999995;1380000.0;3670000.0000000005;3010000.0;7530000.0;0.02266666666666667;0.0;0.13399999999999998;0.008166666666666666;0.012333333333333333;0.035;0.0;7215.27587890625;21791.064453125;2295.02954101562;33853.21484375;486541.3817176571;486342.6698416987;262801.1816615148;262428.88053800486;251420.49391912323;429879.7862731237;456240.3270666567;452126.3417947856;471870.034071972;531194.622265396;474991.1631047994;451723.4541494333;455434.64613712614;461094.9126814693;452060.08278219687;289365.88780245034;479682.37038227194;458335.0929063802;456099.40881036094;287289.4124756198;231631.59724164338;469017.4129134338;203920.89668647965;224669.1875824444;274.7473098352876;3111417.44324294;1030067.1176951475;242220.08241903078;1275024.6454614422;0;9;11;10;54;59;22;15;112;127;1399849380170.1672;539489750080.3587;1175805960725.3518;33259.529644512986;2164.9548825201255;-0.0;8100.057742977079;4352279.294138149;977667.4767080795;0.0;748863.3078569314;1.3904995994277076;0.09982130284373879
6457;2019-05-14 04:37:41.778;763;760;249;248;191;47;187;28;72;32;777;257;70;100;221;146;305;709;231;204;186;-2;783;350;355;136;354;298;781;-2.0;188.0;934.0;108.0;127.0;0;0;0;1;0;0;1;0;1;0;1;1;0;0;0;35186.3671875;7512.291015625;22874.078125;2276.9951171875;547.0;201814;682.0;-1.0;Calculated values ==>;1557801461.778;349.46000000000004;349.16;298.06;297.96000000000004;292.26000000000005;277.86;273.3108153835814;291.86;275.96000000000004;280.36;276.36;350.86;298.86;280.16;283.16;295.26000000000005;287.76000000000005;303.66;344.06000000000006;293.56;291.76000000000005;341.36;327.86;272.96000000000004;241.71165711629368;267.35522164206344;273.3108153835814;296.26000000000005;7830000.0;3500000.0;3550000.0;1360000.0;3540000.0;2980000.0;7809999.999999999;0.0;0.03133333333333333;0.15566666666666668;0.018000000000000002;0.021166666666666667;0.021166666666666667;-0.002527777542648721;7512.291015625;22874.078125;2276.9951171875;35186.3671875;487800.6525077508;487547.6115599663;263626.5631351828;263261.7827481874;244766.30456248086;430799.1582183253;458628.33589585364;452651.624565437;472427.34351167246;531836.4111266523;475492.59493034944;452385.40185012016;456322.5094131656;463332.75784822745;453781.1667470508;289157.21355190256;479569.15987939044;460924.1135309303;458492.0736687021;286033.001929769;229540.68826423294;469093.9126544294;200047.3119065798;263626.5631351828;273.17503711083924;3111992.677204984;1030189.8269643341;242258.1762744876;1275396.7929480656;0;9;11;10;54;59;22;15;112;127;1400066244020.2017;539571936380.37177;1175985630775.3804;39322.07133722878;4842.838813461292;0.0;4124.653306292826;4352884.040005314;977725.8652558418;0.0;748965.1634702594;1.478401400291548;0.12726362438615027
6458;2019-05-14 04:38:41.779;798;794;250;249;197;46;189;28;61;33;777;257;61;99;222;146;309;714;232;203;188;-6;748;353;357;133;356;291;746;-2.0;-1.0;718.0;70.0;114.0;0;0;0;1;0;0;1;0;1;0;1;1;0;0;0;33729.1484375;7180.90283203125;21695.822265625;2229.78955078125;548.0;201815;679.0;0.0;Calculated values ==>;1557801521.779;352.96000000000004;352.56000000000006;298.16;298.06;292.86;277.76000000000005;273.6339639331285;292.06;275.96000000000004;279.26000000000005;276.46000000000004;350.86;298.86;279.26000000000005;283.06;295.36;287.76000000000005;304.06;344.56000000000006;293.46000000000004;291.96000000000004;341.06000000000006;327.96000000000004;272.56;241.05796691057077;266.49643012054327;273.6339639331285;296.36;7480000.0;3529999.9999999995;3570000.0000000005;1330000.0;3560000.0;2910000.0;7459999.999999999;0.0;0.0;0.11966666666666666;0.011666666666666665;0.019;0.019;0.0;7180.90283203125;21695.822265625;2229.78955078125;33729.1484375;496428.7009090773;496044.5796880087;265871.8255868398;265477.13926028856;247536.86254873135;430607.02586249536;458581.8320255698;452416.9019958433;472917.67418972735;532360.5268008056;476382.6634043254;452416.9019958433;457339.17440477555;463165.68256596546;453264.0457965246;301940.0360534085;484188.5091610541;460480.0777649803;458445.2132468918;284776.6418597092;229958.8627652946;469111.20244295575;200845.71916479865;265871.8255868398;273.50161152526954;3112566.9827394313;1030312.2722869713;242295.7334392843;1275768.2149744693;0;9;11;10;54;59;22;15;112;127;1400279847579.9436;539652637725.2743;1176162333720.167;30104.68487878167;3129.763971578499;-0.0;3658.8943655409876;4353462.60594902;977792.3047196094;0.0;749030.0274484946;1.1860326890641968;0.09924977437678813
6459;2019-05-14 04:39:41.769;807;802;257;256;204;33;186;25;40;33;775;258;43;101;223;146;307;713;232;206;185;-10;756;336;341;132;340;283;755;127.0;-1.0;1296.0;63.0;0.0;0;0;0;1;0;0;1;0;1;0;1;1;0;0;0;34485.6484375;7277.27099609375;22192.751953125;2171.37158203125;593.0;201816;676.0;0.0;Calculated values ==>;1557801581.769;353.86;353.36;298.86;298.76000000000005;293.56;276.46000000000004;271.77519066394296;291.76000000000005;275.66;277.16;276.46000000000004;350.66;298.96000000000004;277.46000000000004;283.26000000000005;295.46000000000004;287.76000000000005;303.86;344.46000000000004;293.76000000000005;291.66;340.76;332.46000000000004;272.16;240.83765695389522;265.49620691782997;271.77519066394296;296.36;7559999.999999999;3360000.0;3410000.0;1320000.0;3400000.0;2830000.0;7550000.0;0.021166666666666667;0.0;0.21600000000000003;0.0105;0.0;0.021166666666666667;0.0;7277.27099609375;22192.751953125;2171.37158203125;34485.6484375;496964.17373741145;496339.22377832996;268136.3001006804;267731.072027763;249449.03406834425;431660.74602318485;460695.0249579271;451059.9008072155;473048.1168422736;532751.0958496975;477502.4551281868;451455.04523862107;458874.8484435371;465649.4371015126;456140.95722766884;296412.06672377826;483061.9808778313;463313.2772937481;460562.89102277986;283520.3318566784;248780.69988749037;468856.36815770314;196486.5878484594;196486.5878484594;271.704109477595;3113135.3446373735;1030432.7369880945;242332.40366933975;1276133.892136664;0;9;11;10;54;59;22;15;112;127;1400489212679.9768;539732124475.2869;1176334505020.1943;54987.83559909132;2859.8826932470593;-0.0;5589.615083856451;4354171.592102393;977842.2101228705;0.0;749107.0855154331;2.0048842447048973;0.16229018569939294
6460;2019-05-14 04:40:41.800;818;803;256;255;215;26;63;18;3;30;771;258;11;89;223;151;305;701;233;204;68;-5;691;342;346;127;346;275;693;-2.0;132.0;559.0;351.0;14.0;98;0;0;1;0;0;1;0;0;0;1;1;0;0;0;19353.400390625;6654.06982421875;7335.32080078125;2141.232421875;684.0;201817;673.0;0.0;Calculated values ==>;1557801641.8;354.96000000000004;353.46000000000004;298.76000000000005;298.66;294.66;275.76000000000005;272.43898195401505;279.46000000000004;274.96000000000004;273.46000000000004;276.16;350.26;298.96000000000004;274.26000000000005;282.06;295.46000000000004;288.26000000000005;303.66;343.26;293.56;279.96000000000004;340.46000000000004;341.56000000000006;272.66;239.71726792356844;264.4750485637546;272.43898195401505;296.46000000000004;6909999.999999999;3420000.0000000005;3460000.0;1270000.0;3460000.0;2750000.0;6930000.0;0.0;0.022000000000000002;0.09316666666666666;0.058499999999999996;0.0023333333333333335;0.0023333333333333335;0.0;6654.06982421875;7335.32080078125;2141.232421875;19353.400390625;504466.0799136949;502250.168038575;272441.4103464015;271939.77131019643;255406.55441317704;431298.55289687274;442225.218012569;447605.29127457464;473407.94733404316;532935.8398735872;478495.3175520557;448674.3237422918;458655.62052859314;464776.2240736418;455827.41242938564;401436.30595030024;487880.55610885704;462300.21040862193;443008.9600704418;282264.0715131367;286870.6033266602;470023.50981665467;196964.4876959773;272441.4103464015;271.9190939726442;3113584.2351838676;1030548.8914768967;242368.36060413453;1276380.0865439563;0;9;11;10;54;59;22;15;112;127;1400695419164.6296;539809864620.156;1176501991509.9124;23351.36820007265;15973.952794059627;0.0;397.9909493560941;4354824.756093414;977999.239841792;0.0;749157.0080122629;2.4626024567094453;0.3019744806781332
6461;2019-05-14 04:41:41.790;819;782;254;252;227;37;27;17;-12;29;762;259;-7;80;220;162;284;617;234;173;27;-9;663;346;351;136;351;276;664;-1.0;166.0;1057.0;216.0;0.0;79;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16958.666015625;6352.90087890625;6245.22607421875;1213.22546386719;750.0;201818;670.0;0.0;Calculated values ==>;1557801701.79;355.06000000000006;351.36;298.56;298.36;295.86;276.86;272.8767566201714;275.86;274.86;271.96000000000004;276.06;349.36;299.06;272.46000000000004;281.16;295.16;289.36;301.56;334.86;290.46000000000004;275.86;340.16;348.16;272.26000000000005;241.71165711629368;264.60387354146746;272.8767566201714;296.56;6630000.0;3460000.0;3510000.0;1360000.0;3510000.0;2760000.0;6640000.000000001;0.0;0.027666666666666666;0.17616666666666667;0.036000000000000004;0.0;0.0;0.0;6352.90087890625;6245.22607421875;1213.22546386719;16958.666015625;507082.92040986294;502063.7438874226;274528.2857971796;273373.63866730215;261509.2868958646;431051.2098666511;435149.99214662175;445377.1376667294;472134.0588697756;531936.8670637906;478484.56138894917;446061.08916132426;457377.182543168;463648.37640278955;456672.7187982772;404162.4909963998;478593.7430301328;457361.0682173694;435149.99214662175;281007.8604223974;314524.84189198195;468404.8657701933;198701.09186589258;272441.4103464015;272.626556274861;3113886.785303876;1030657.264834203;242396.3097608842;1276493.238906062;0;9;11;10;54;59;22;15;112;127;1400904484314.6628;539888751470.1685;1176667263959.9387;43456.09673524742;9709.335860554826;0.0;0.0;4355381.392179817;978213.2315760469;0.0;749160.3240507428;3.849400912425672;0.39676650857338375
6462;2019-05-14 04:42:41.791;804;773;257;256;233;38;25;16;-6;29;749;259;-6;70;219;171;273;570;232;153;25;-10;655;344;348;140;348;280;657;-1.0;140.0;806.0;182.0;0.0;28;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14903.1259765625;6297.583984375;4312.45654296875;1215.41247558594;784.0;201819;665.0;0.0;Calculated values ==>;1557801761.791;353.56000000000006;350.46000000000004;298.86;298.76000000000005;296.46000000000004;276.96000000000004;272.6583383277491;275.66;274.76000000000005;272.56;276.06;348.06000000000006;299.06;272.56;280.16;295.06;290.26000000000005;300.46000000000004;330.16;288.46000000000004;275.66;339.66;351.56000000000006;272.16;242.56692532238324;265.11578078379944;272.6583383277491;296.36;6550000.0;3440000.0;3479999.9999999995;1400000.0;3479999.9999999995;2800000.0;6570000.0;0.0;0.02333333333333333;0.13433333333333333;0.030333333333333334;0.0;0.0;0.0;6297.583984375;4312.45654296875;1215.41247558594;14903.1259765625;505811.2696657684;501499.89671899326;277423.4510473492;276748.67185934767;264556.5727737654;431175.4696738307;435522.73057385447;445418.31486431754;471605.12922355125;530296.922350749;477989.49773909774;445418.31486431754;455460.3076686459;463962.77610603505;458220.105081558;402363.5748462061;472164.33311886794;455099.7323013299;435522.73057385447;278914.2836208781;328782.02776382567;467752.34253227635;198092.79274196894;272441.4103464015;272.3769120684451;3114152.304662072;1030762.6872982814;242416.54874766603;1276581.221060777;0;9;11;10;54;59;22;15;112;127;1401114187809.4094;539971552850.0685;1176834066739.7373;33224.06180510216;8179.673010305992;0.0;0.0;4356020.404150236;978362.3091343752;0.0;749160.3240507428;3.501238794416637;0.3632454033581079
6463;2019-05-14 04:43:41.791;790;766;256;255;235;37;29;17;3;29;736;259;1;68;220;175;268;569;232;163;29;-9;658;339;344;143;344;284;660;-2.0;120.0;30.0;66.0;3.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14161.5986328125;6313.44482421875;3507.00756835938;1227.39343261719;795.0;201820;657.0;-1.0;Calculated values ==>;1557801821.791;352.16;349.76;298.76000000000005;298.66;296.66;276.86;272.10816812424576;276.06;274.86;273.46000000000004;276.06;346.76;299.06;273.26000000000005;279.96000000000004;295.16;290.66;299.96000000000004;330.06;289.46000000000004;276.06;338.86;352.66;272.26000000000005;243.1966462407574;265.62235894841564;272.10816812424576;296.36;6580000.0;3390000.0;3440000.0;1430000.0;3440000.0;2840000.0;6600000.0;0.0;0.02;0.005;0.011000000000000001;0.0005;0.0005;-0.00249255177783535;6313.44482421875;3507.00756835938;1227.39343261719;14161.5986328125;503683.9210463718;500276.1999881438;276299.3564944165;275665.0756310297;265231.9430321583;431480.97241316177;437143.5952317774;445880.0538194434;471206.1028288316;528648.7561487341;477491.5630991922;445603.15563624527;454532.7321020246;464681.6066373522;459550.392653758;397537.0554987594;471624.5119672863;457136.4934874569;437143.5952317774;275564.83829863765;333396.4077044029;467433.8734719653;194875.18220833145;276299.3564944165;271.067570201856;3114394.5107004833;1030867.7792050196;242436.90546356773;1276646.3832617048;0;9;11;10;54;59;22;15;112;127;1401321787809.4094;540056452850.0685;1177003266739.7373;1255.0243580555598;2998.145603899973;0.0;80.42211936868047;4356307.729868263;978455.4576228269;0.0;749160.9942350709;0.3922567485003438;0.058436137061380865
6464;2019-05-14 04:44:41.771;783;763;258;257;237;33;48;16;12;28;725;258;9;63;221;175;269;605;233;176;47;-9;671;329;334;141;334;290;674;-1.0;-1.0;18.0;16.0;0.0;1;100;0;1;0;0;0;0;0;0;1;0;0;0;0;11051.0546875;6426.65087890625;0.0;1260.50756835938;796.0;201821;649.0;-1.0;Calculated values ==>;1557801881.771;351.46000000000004;349.46000000000004;298.96000000000004;298.86;296.86;276.46000000000004;270.9896433162861;277.96000000000004;274.76000000000005;274.36;275.96000000000004;345.66;298.96000000000004;274.06;279.46000000000004;295.26000000000005;290.66;300.06;333.66;290.76000000000005;277.86;338.06000000000006;352.76;272.26000000000005;242.77792619122317;266.37251300914875;270.9896433162861;296.46000000000004;6709999.999999999;3290000.0;3340000.0;1410000.0;3340000.0;2900000.0;6740000.000000001;0.0;0.0;0.003;0.0026666666666666666;0.0;0.0;-0.0024923925360223224;6426.65087890625;0.0;1260.50756835938;11051.0546875;501553.2139772113;498546.5911254245;275624.12630994775;275038.006897747;265097.7615186002;432069.9255137471;442389.57104623213;445962.0087519238;471373.7779470034;527043.8761482904;476624.1390850313;445542.91890444525;452854.4833070556;466259.770713164;461107.33540421724;388092.18027086684;475555.4243965203;460464.49447596865;442234.9166796136;272215.72791638016;333815.9410454577;467712.56826658786;193052.75724181495;276299.3564944165;270.29147276904575;3114604.546109738;1030973.9112800913;242457.63106107968;1276675.5985830962;0;9;11;10;54;59;22;15;112;127;1401525120009.474;540141624450.0956;1177175409339.792;758.7277545303266;732.4261627327278;-0.0;0.0;4356324.505542117;978486.5353581927;0.0;749161.6641960044;0.19397985972221854;0.025612219405350564
6465;2019-05-14 04:45:41.782;785;760;263;258;238;35;54;14;17;26;723;257;15;64;222;176;271;633;234;181;53;-8;676;330;335;137;335;292;679;205.0;-1.0;195.0;131.0;3.0;1;100;0;1;0;0;0;0;0;0;1;0;0;0;0;11310.4619140625;6451.91015625;0.0;1284.64514160156;792.0;201822;640.0;0.0;Calculated values ==>;1557801941.782;351.66;349.16;299.46000000000004;298.96000000000004;296.96000000000004;276.66;271.1026128081217;278.56;274.56;274.86;275.76000000000005;345.46000000000004;298.86;274.66;279.56;295.36;290.76000000000005;300.26000000000005;336.46000000000004;291.26000000000005;278.46000000000004;337.16;352.36;272.36;241.92719264551067;266.62003547228215;271.1026128081217;296.56;6759999.999999999;3300000.0;3350000.0;1370000.0;3350000.0;2920000.0;6790000.000000001;0.034166666666666665;0.0;0.0325;0.021833333333333333;0.0005;0.034666666666666665;0.0;6451.91015625;0.0;1284.64514160156;11310.4619140625;501362.3687553857;497656.8756764334;278013.48244526994;275006.7662944062;265181.3852663397;432012.3539207929;443106.53269525286;446271.0141546903;471708.256711685;526679.8889880363;476256.0849188774;445991.80826501397;452638.1017871936;466242.8217992449;461083.33677287196;284536.34644526296;479281.44157880347;460965.0804714828;442952.9445721816;268448.3696465944;332137.8522128359;468365.571043304;194221.87579354827;195430.40858179424;270.76967625425306;3114790.9262453313;1031081.25229791;242478.84455547907;1276675.5985830962;0;9;11;10;54;59;22;15;112;127;1401725856804.9973;540225039740.313;1177350041350.247;8191.596996737117;5985.470679619667;-0.0;8580.781247666762;4356399.105256013;978542.5280954784;0.0;749233.1838161149;2.9415997233734497;0.22102635721414776
6466;2019-05-14 04:46:41.772;792;757;264;259;240;37;57;10;23;25;728;257;20;61;223;177;274;654;235;182;56;-7;700;330;334;135;335;292;703;-1.0;-1.0;0.0;17.0;12.0;1;100;0;1;0;0;0;0;0;0;1;0;0;0;0;12100.7470703125;6720.36962890625;0.0;1300.91479492188;788.0;201823;632.0;0.0;Calculated values ==>;1557802001.772;352.36;348.86;299.56;299.06;297.16;276.86;271.1026128081217;278.86;274.16;275.46000000000004;275.66;345.96000000000004;298.86;275.16;279.26000000000005;295.46000000000004;290.86;300.56;338.56000000000006;291.36;278.76000000000005;336.36;351.96000000000004;272.46000000000004;241.49495122638035;266.62003547228215;271.1026128081217;296.66;7000000.0;3300000.0;3340000.0;1350000.0;3350000.0;2920000.0;7030000.0;0.0;0.0;0.0;0.0028333333333333335;0.002;0.002;0.0;6720.36962890625;0.0;1300.91479492188;12100.7470703125;500096.0651367083;494917.6691019596;275588.1199804424;272994.8171051392;264437.9740436668;432012.3539207929;443769.1319035146;447104.2017803856;471875.0639052514;527200.0191952306;476256.0849188774;446688.4288801006;452241.7530576788;466369.44115884305;461213.3715620622;282019.5881962956;479738.20670805516;461249.80640076107;443616.9160753863;265099.94585879904;330459.8814860452;468739.21643722313;191910.68335858575;275588.1199804424;269.8285552175688;3114985.9871379975;1031191.0030013041;242500.38729723138;1276675.5985830962;0;9;11;10;54;59;22;15;112;127;1401926523355.0293;540306626140.3259;1177525212150.275;0.0;784.3475103894726;-0.0;336.05759218988777;4356467.357187112;978598.9338445455;0.0;749307.4784219605;0.13967901440460964;0.017370238654408482
6467;2019-05-14 04:47:41.773;800;757;266;265;239;41;25;10;29;23;734;257;26;63;224;178;280;678;235;176;27;-5;715;334;339;133;339;289;718;-2.0;-1.0;605.0;276.0;8.0;1;100;0;1;0;0;0;0;0;0;1;0;0;0;0;13154.4052734375;6865.982421875;0.0;1290.41162109375;785.0;201824;625.0;0.0;Calculated values ==>;1557802061.773;353.16;348.86;299.76000000000005;299.66;297.06;277.26000000000005;271.55198750734434;275.66;274.16;276.06;275.46000000000004;346.56000000000006;298.86;275.76000000000005;279.46000000000004;295.56;290.96000000000004;301.16;340.96000000000004;290.76000000000005;275.86;335.66;351.66;272.66;241.05796691057077;266.24828229547654;271.55198750734434;296.66;7150000.0;3340000.0;3390000.0;1330000.0;3390000.0;2890000.0;7180000.0;0.0;0.0;0.10083333333333333;0.046;0.0013333333333333333;0.0013333333333333333;0.0;6865.982421875;0.0;1290.41162109375;13154.4052734375;499811.4624785062;493445.2444150893;275074.6169206651;274568.4553366142;263143.7156557446;431779.12508338504;437626.4269257107;448492.64250104915;471944.1597200548;528055.9452699609;476635.2534355892;448083.9373898179;453027.9335602433;465921.48355974763;460726.7300908207;283625.47134951956;481734.5060392585;459683.1638086407;437956.453538184;262170.3306944222;329201.48028520535;469209.1468372239;195269.59725027077;275074.6169206651;271.20774230461444;3115196.450248268;1031304.2244885839;242521.98204391188;1276675.5985830962;0;9;11;10;54;59;22;15;112;127;1402128426719.7854;540387027480.2288;1177699515055.0645;25533.323729453485;12601.219280999843;-0.0;217.17578215669187;4356680.138430895;978710.4820934455;0.0;749312.0887769124;4.702043401847568;0.5491723141965777
6468;2019-05-14 04:48:41.803;810;759;265;268;234;46;15;14;35;23;738;257;31;60;224;180;286;695;235;110;15;-3;728;339;344;132;344;287;731;-2.0;86.0;655.0;218.0;7.0;0;100;0;1;0;0;0;0;0;0;1;0;0;0;0;13854.470703125;6993.14453125;0.0;1287.6220703125;783.0;201825;617.0;0.0;Calculated values ==>;1557802121.803;354.16;349.06000000000006;299.66;299.96000000000004;296.56;277.76000000000005;272.10816812424576;274.66;274.56;276.66;275.46000000000004;346.96000000000004;298.86;276.26000000000005;279.16;295.56;291.16;301.76000000000005;342.66;284.16;274.66;334.86;351.46000000000004;272.86;240.83765695389522;265.9988726020314;272.10816812424576;296.66;7280000.0;3390000.0;3440000.0;1320000.0;3440000.0;2870000.0;7309999.999999999;0.0;0.014333333333333333;0.10916666666666666;0.036333333333333336;0.0011666666666666668;0.0011666666666666668;0.0;6993.14453125;0.0;1287.6220703125;13854.470703125;500003.2435441988;492447.42870025063;273383.6251323848;274828.8032818074;260552.77015349927;431480.97241316177;434753.9238550869;449672.175819058;472076.1002201579;528624.9089367412;476887.09279090463;449134.08749675617;452981.98786978074;465197.1660700392;460213.00932212896;285551.5181270628;482904.8913917951;449704.3403175058;434753.9238550869;258822.4845140824;328362.5824867039;469540.9783333527;196835.5353993975;273383.6251323848;271.855586671743;3115421.6367516154;1031419.7749595004;242543.47639980374;1276675.5985830962;0;9;11;10;54;59;22;15;112;127;1402333429169.6877;540466567230.1909;1177872401454.982;27601.333245812933;9908.297759933706;0.0;188.26534850981912;4357123.148633216;978898.1551916848;0.0;749315.4691423378;4.552464544423126;0.5035192156871474
6469;2019-05-14 04:49:41.784;822;763;263;267;243;51;17;16;39;24;740;257;36;62;224;182;292;708;235;30;16;0;744;346;351;133;351;286;747;-2.0;156.0;629.0;238.0;0.0;0;88;0;1;0;0;0;0;0;0;1;0;0;0;0;14109.205078125;7152.1220703125;0.0;1200.3759765625;782.0;201826;608.0;0.0;Calculated values ==>;1557802181.784;355.36;349.46000000000004;299.46000000000004;299.86;297.46000000000004;278.26000000000005;272.8767566201714;274.86;274.76000000000005;277.06;275.56;347.16;298.86;276.76000000000005;279.36;295.56;291.36;302.36;343.96000000000004;276.16;274.76000000000005;333.96000000000004;351.36;273.16;241.05796691057077;265.87368984753493;272.8767566201714;296.66;7440000.000000001;3460000.0;3510000.0;1330000.0;3510000.0;2860000.0;7470000.0;0.0;0.026000000000000002;0.10483333333333333;0.03966666666666666;0.0;0.0;0.0;7152.1220703125;0.0;1200.3759765625;14109.205078125;500214.5367258416;491439.47901050176;271204.7221740191;272985.619199349;263109.7120775656;431051.2098666511;433380.0446975047;450388.6457709823;472041.5853210863;528908.9010581701;477012.7329113895;449988.32914538257;453415.42021883006;464171.182377635;459381.0236953352;286933.81929886097;483157.84539591253;435671.6748976907;433200.2803974489;255056.51255035817;327943.14443680964;469698.58458213514;198690.6769438374;273383.6251323848;272.62243008165086;3115654.593589885;1031537.6148532883;242564.20315129217;1276675.5985830962;0;9;11;10;54;59;22;15;112;127;1402541863144.5022;540546042055.1202;1178044247019.8289;26386.337065379026;10749.980336319144;0.0;0.0;4357572.903417945;979070.2529940999;0.0;749317.0375234293;4.446133024310295;0.5051226357769218
6470;2019-05-14 04:50:41.804;835;768;255;259;250;60;20;15;42;24;739;257;41;63;222;184;297;714;236;28;20;2;729;359;364;136;364;288;732;-2.0;-1.0;708.0;211.0;0.0;0;92;0;1;0;0;0;0;0;0;1;0;0;0;0;13270.7265625;7006.86474609375;0.0;1236.14916992188;782.0;201827;598.0;0.0;Calculated values ==>;1557802241.804;356.66;349.96000000000004;298.66;299.06;298.16;279.16;274.27422755570615;275.16;274.66;277.36;275.56;347.06000000000006;298.86;277.26000000000005;279.46000000000004;295.36;291.56;302.86;344.56000000000006;275.96000000000004;275.16;332.96000000000004;351.36;273.36;241.71165711629368;266.1237361191953;274.27422755570615;296.76000000000005;7290000.000000001;3590000.0;3640000.0;1360000.0;3640000.0;2880000.0;7320000.0;0.0;0.0;0.11800000000000001;0.035166666666666666;0.0;0.0;0.0;7006.86474609375;0.0;1236.14916992188;13270.7265625;503385.91558212007;493652.6810939504;268816.84222442796;270557.43757679366;266722.89377897466;430214.79039162316;430572.6240210405;450427.74790272675;471644.9034095714;528651.5867054925;476761.26655715384;450294.1230814131;453200.90259194566;461958.7606167715;457573.9684186735;294795.04657131684;485685.89160314266;432089.42813363497;430572.6240210405;250872.52762923925;327943.14443680964;469487.2124451795;202262.6809489141;273383.6251323848;274.08179002102406;3115882.8357421835;1031655.6457405731;242584.51429563182;1276675.5985830962;0;9;11;10;54;59;22;15;112;127;1402756434644.434;540626768955.09454;1178216504419.7742;29283.477900549897;9397.396024285334;-0.0;0.0;4358036.973180888;979238.2037619859;0.0;749317.0375234293;4.692564433220336;0.5141029687466478
6471;2019-05-14 04:51:41.785;845;772;247;250;248;70;26;15;47;25;735;258;60;68;222;187;297;703;235;29;26;5;723;364;369;138;369;299;726;-2.0;-1.0;663.0;167.0;0.0;0;95;0;1;0;0;0;0;0;0;1;0;0;0;0;12068.42578125;6949.64111328125;0.0;1299.57495117188;783.0;201828;589.0;-1.0;Calculated values ==>;1557802301.785;357.66;350.36;297.86;298.16;297.96000000000004;280.16;274.8017692304317;275.76000000000005;274.66;277.86;275.66;346.66;298.96000000000004;279.16;279.96000000000004;295.36;291.86;302.86;343.46000000000004;276.06;275.76000000000005;332.06;351.46000000000004;273.66;242.14157278889297;267.47669482898436;274.8017692304317;296.66;7230000.0;3640000.0;3690000.0;1380000.0;3690000.0;2990000.0;7259999.999999999;0.0;0.0;0.1105;0.02783333333333333;0.0;0.0;-0.0024944525098359056;6949.64111328125;0.0;1299.57495117188;12068.42578125;505291.14109526266;494813.7504515352;265871.2524027714;267109.051952007;266280.64645062794;429879.7862731237;430391.2979143827;449096.5729453799;471477.517547777;527385.2644941821;475481.321724139;450866.4600432827;451942.53340433945;461194.0671242244;457176.8914327451;297299.67558807315;484666.31146823766;430971.15175297123;430391.2979143827;247107.31509690773;328362.5824867039;469510.4172373617;203666.4397249006;273383.6251323848;274.6491308498481;3116093.9284784915;1031771.9131267583;242605.6386385452;1276675.5985830962;0;9;11;10;54;59;22;15;112;127;1402976265010.112;540708942925.348;1178392548655.3171;27120.02972086296;7399.324040763501;-0.0;0.0;4358506.853569927;979378.1321049483;0.0;749317.0375234293;4.184561719794749;0.44549980728476646
6472;2019-05-14 04:52:41.775;850;778;243;245;237;74;31;15;53;25;737;259;75;79;222;188;297;702;236;30;31;8;723;365;370;140;370;311;726;-2.0;-1.0;701.0;167.0;0.0;0;99;0;1;0;0;0;0;0;0;1;0;0;0;0;11086.974609375;6915.689453125;0.0;1364.03039550781;784.0;201829;581.0;-1.0;Calculated values ==>;1557802361.775;358.16;350.96000000000004;297.46000000000004;297.66;296.86;280.56;274.9066339382667;276.26000000000005;274.66;278.46000000000004;275.66;346.86;299.06;280.66;281.06;295.36;291.96000000000004;302.86;343.36;276.16;276.26000000000005;331.26000000000005;351.56000000000006;273.96000000000004;242.56692532238324;268.91163127593666;274.9066339382667;296.76000000000005;7230000.0;3650000.0;3700000.0;1400000.0;3700000.0;3110000.0;7259999.999999999;0.0;0.0;0.11683333333333333;0.02783333333333333;0.0;0.0;-0.002494294834409806;6915.689453125;0.0;1364.03039550781;11086.974609375;505972.8925341766;495671.3909773492;264263.6409094785;265061.6225866151;261933.6171704746;429811.8947417682;431090.8839070107;447689.1419628553;471211.3733730803;526660.5814608918;474051.6687318862;450755.27955468633;451303.8638254207;461040.14456079;457153.08725739754;297299.67558807315;484514.9508552885;430898.39857246703;431090.8839070107;243760.74795305103;328782.02776382567;469534.43403505563;203999.6105320555;273383.6251323848;274.7824112439841;3116286.8579881657;1031887.4382907598;242627.8316503192;1276675.5985830962;0;9;11;10;54;59;22;15;112;127;1403197928060.1472;540792329025.36127;1178575518155.3462;28471.060255498443;7390.719254166836;-0.0;0.0;4358970.035443289;979501.3619240322;0.0;749317.0375234293;4.3312793385861905;0.45932882684122045
6473;2019-05-14 04:53:41.786;847;785;242;243;226;72;34;17;60;25;744;260;87;89;223;190;298;706;236;32;34;10;720;366;370;141;371;322;723;-1.0;76.0;651.0;135.0;0.0;0;99;0;1;0;0;0;0;0;0;1;0;0;0;0;10467.548828125;6846.9423828125;0.0;1411.47863769531;785.0;201830;573.0;-1.0;Calculated values ==>;1557802421.786;357.86;351.66;297.36;297.46000000000004;295.76000000000005;280.36;275.0112864084945;276.56;274.86;279.16;275.66;347.56000000000006;299.16;281.86;282.06;295.46000000000004;292.16;302.96000000000004;343.76;276.36;276.56;330.46000000000004;351.66;274.16;242.77792619122317;270.1917013154234;275.0112864084945;296.76000000000005;7200000.0;3660000.0;3700000.0;1410000.0;3710000.0;3220000.0000000005;7230000.0;0.0;0.012666666666666666;0.1085;0.022500000000000003;0.0;0.0;-0.0024941370279969225;6846.9423828125;0.0;1411.47863769531;10467.548828125;505827.46930946154;496953.46074591;264041.23508315306;264438.958055354;258010.7031193092;429743.705733735;431664.4107814828;446589.568822517;471077.96398673364;526540.2404598455;472729.2552591104;450435.1177163616;450714.57548749045;461022.1446403203;457268.8428174728;300927.4319999086;485440.7426230665;431282.7084165847;431664.4107814828;240414.4444865203;329201.48028520535;469596.2179012159;204327.5015660897;273383.6251323848;274.91345827295095;3116466.511947088;1032002.1479154789;242650.96513259195;1276675.5985830962;0;9;11;10;54;59;22;15;112;127;1403419968759.8438;540876644480.24603;1178765452970.0867;26285.434297322365;5968.54611754034;0.0;0.0;4359426.423219695;979612.7095452996;0.0;749317.0375234293;3.9055868349128326;0.4063638760851241
6474;2019-05-14 04:54:41.786;838;790;244;244;220;69;55;19;65;26;755;260;95;99;224;191;298;710;235;46;51;12;716;373;378;142;377;327;718;-2.0;79.0;704.0;176.0;74.0;0;99;42;1;0;0;0;0;0;0;1;0;0;0;0;13109.3037109375;9639.89453125;0.0;1435.0549316406198;787.0;201831;566.0;0.0;Calculated values ==>;1557802481.786;356.96000000000004;352.16;297.56;297.56;295.16;280.06;275.73799182748917;278.66;275.06;279.66;275.76000000000005;348.66;299.16;282.66;283.06;295.56;292.26000000000005;302.96000000000004;344.16;277.76000000000005;278.26000000000005;329.76000000000005;351.86;274.36;242.98782864720522;270.7629442988711;275.73799182748917;296.66;7159999.999999999;3729999.9999999995;3779999.9999999995;1420000.0;3770000.0000000005;3270000.0000000005;7180000.0;0.0;0.013166666666666667;0.11733333333333333;0.029333333333333333;0.012333333333333333;0.012333333333333333;0.0;9639.89453125;0.0;1435.0549316406198;13109.3037109375;504954.3554505835;498132.32134739816;265143.42016845325;265143.42016845325;256095.8196385123;429258.0297950786;433575.9060118808;446351.4168270321;471043.10962919577;527315.9462578803;472065.71566338034;450653.81310244655;451214.61483515595;460229.2776810268;456261.311072651;373090.41032659437;486571.3770910351;431875.01449950057;432826.0172898313;237486.63934987856;330040.4071292106;469658.33171380573;206116.0782915131;265143.42016845325;275.63257721531727;3116662.985718247;1032139.538223096;242674.68624566976;1276675.5985830962;0;9;11;10;54;59;22;15;112;127;1403644368759.8438;540961544480.24603;1178960152970.0867;28187.61305483423;7730.572767053917;0.0;2068.085364496996;4359880.365280963;979726.868869338;0.0;749334.2715681334;3.4299272708798916;0.3439944824886411
6475;2019-05-14 04:55:41.806;824;795;248;248;210;69;138;24;69;27;765;260;100;98;224;192;298;722;234;71;133;13;756;376;381;145;381;323;758;-1.0;145.0;755.0;151.0;80.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;22107.166015625;14702.5048828125;4034.01977539062;1402.95495605469;787.0;201832;560.0;-1.0;Calculated values ==>;1557802541.806;355.56000000000006;352.66;297.96000000000004;297.96000000000004;294.16;280.06;276.0463484220469;286.96000000000004;275.56;280.06;275.86;349.66;299.16;283.16;282.96000000000004;295.56;292.36;302.96000000000004;345.36;280.26000000000005;286.46000000000004;329.16;351.86;274.46000000000004;243.61107973660833;270.30646906291605;276.0463484220469;296.56;7559999.999999999;3760000.0;3810000.0;1450000.0;3810000.0;3229999.9999999995;7580000.0;0.0;0.024166666666666666;0.12583333333333332;0.025166666666666667;0.013333333333333334;0.013333333333333334;-0.00249382102254439;14702.5048828125;4034.01977539062;1402.95495605469;22107.166015625;499393.6303929433;495040.22720566054;264425.67339409504;264425.67339409504;251255.08147145226;429045.3911783415;446976.786365759;447698.14456111897;470740.5471029485;528682.5069259091;472596.97899631906;452063.4482030502;451786.91521854774;459603.115735668;455906.3432239041;288995.44417787733;484129.5615486736;435779.28003140853;446192.47200649953;234977.24436692704;330040.4071292106;469349.2883074021;206933.5647228376;264425.67339409504;275.9584883877826;3116956.5541227353;1032342.4591692582;242698.3442114205;1276709.2266201575;0;9;11;11;54;59;22;15;112;127;1403872144659.7715;541047673180.2187;1179155217970.0247;30296.209629650406;6604.129043544874;0.0;2423.55731483206;4360367.892924908;979846.3645363378;0.0;749371.7144005678;1.9525775611494876;0.18717462114784184
6476;2019-05-14 04:56:41.757;812;802;258;257;210;75;178;29;65;30;766;258;75;90;224;185;305;744;235;100;176;14;771;383;388;145;388;313;770;-2.0;143.0;1081.0;152.0;62.0;96;99;98;1;0;0;1;0;0;0;1;0;0;0;0;26259.5234375;14949.970703125;7884.4765625;1358.33471679688;787.0;201833;555.0;-1.0;Calculated values ==>;1557802601.757;354.36;353.36;298.96000000000004;298.86;294.16;280.66;276.758820704277;290.96000000000004;276.06;279.66;276.16;349.76;298.96000000000004;280.66;282.16;295.56;291.66;303.66;347.56000000000006;283.16;290.76000000000005;328.66;351.86;274.56;243.61107973660833;269.14681796795327;276.758820704277;296.66;7709999.999999999;3829999.9999999995;3879999.9999999995;1450000.0;3879999.9999999995;3130000.0;7700000.0;0.0;0.02383333333333333;0.18016666666666667;0.025333333333333333;0.010333333333333333;0.010333333333333333;-0.00249382102254439;14949.970703125;7884.4765625;1358.33471679688;26259.5234375;496269.9954328663;494908.80670370464;267628.2197799141;267235.0273491349;250868.42022614658;428538.6833535345;451803.9462411242;449003.0528735492;471038.1348384378;529552.864953436;473671.9816386659;450394.46883004386;452450.28608320357;458493.69681653025;453712.89787399623;291206.90349084995;486239.99673786736;439300.8751847179;451503.7007280799;232886.18681767926;330040.4071292106;469448.80467432167;208763.49005556633;267628.2197799141;276.685354994443;3117359.2807058194;1032589.3613308023;242721.3361665745;1276808.4663109432;0;9;11;11;54;59;22;15;112;127;1404102656254.676;541134602130.18274;1179345862149.9458;43283.16123437325;6604.027970341802;0.0;1900.0466364643794;4360980.553600025;979956.3426225617;0.0;749407.7150089535;2.140606891708745;0.20279832687948693
6477;2019-05-14 04:57:41.797;811;806;263;262;222;65;188;39;34;34;759;257;47;79;225;179;310;753;235;108;187;16;795;376;381;146;381;311;796;-3.0;313.0;1126.0;144.0;80.0;99;100;98;1;0;0;1;0;0;0;1;0;0;0;0;27637.75390625;15433.76953125;8564.3916015625;1361.23852539062;786.0;201834;550.0;-1.0;Calculated values ==>;1557802661.797;354.26;353.76;299.46000000000004;299.36;295.36;279.66;276.0463484220469;291.96000000000004;277.06;276.56;276.56;349.06000000000006;298.86;277.86;281.06;295.66;291.06;304.16;348.46000000000004;283.96000000000004;291.86;328.16;351.76;274.76000000000005;243.81672145450628;268.91163127593666;276.0463484220469;296.66;7950000.0;3760000.0;3810000.0;1460000.0;3810000.0;3110000.0;7959999.999999999;0.0;0.05216666666666667;0.18766666666666668;0.024;0.013333333333333334;0.013333333333333334;-0.0024939790906806864;15433.76953125;8564.3916015625;1361.23852539062;27637.75390625;493836.3641773196;492995.5976977154;268089.71501772787;267707.0278382359;253834.34426303479;429045.3911783415;454491.66593491595;444967.1547298483;471301.5102264595;528971.1743391309;473814.0447474718;446837.4684301176;451303.8638254207;459742.15768084576;454038.8304401844;290470.39587423386;484909.3304734949;442160.7324080643;454346.495250048;230795.22267914342;329620.94006798224;469511.7560845713;206962.508435666;268089.71501772787;275.9694633545892;3117808.724112717;1032842.7279644846;242744.01438565188;1276945.6315948241;0;9;11;11;54;59;22;15;112;127;1404333510054.5293;541221960330.12726;1179533186949.8267;44665.538621208216;6301.181943573726;0.0;2483.423736430935;4361713.948035577;980063.9577340533;0.0;749444.2682813175;2.10770542763709;0.19580524192037393
6478;2019-05-14 04:58:41.798;822;816;264;264;222;68;196;40;5;37;751;257;18;63;225;177;316;760;235;128;195;18;767;385;390;146;389;307;767;-1.0;-1.0;1157.0;143.0;62.0;99;100;99;1;0;0;1;0;0;0;1;0;0;0;0;26995.32421875;14971.3798828125;8098.69140625;1334.37719726562;784.0;201835;545.0;-1.0;Calculated values ==>;1557802721.798;355.36;354.76;299.56;299.56;295.36;279.96000000000004;276.9606089950914;292.76000000000005;277.16;273.66;276.86;348.26;298.86;274.96000000000004;279.46000000000004;295.66;290.86;304.76000000000005;349.16;285.96000000000004;292.66;327.66;351.56000000000006;274.96000000000004;243.81672145450628;268.43790593516167;276.9606089950914;296.66;7670000.0;3850000.0;3900000.0;1460000.0;3890000.0;3070000.0;7670000.0;0.0;0.0;0.19283333333333333;0.02383333333333333;0.010333333333333333;0.010333333333333333;-0.002494294834409806;14971.3798828125;8098.69140625;1334.37719726562;26995.32421875;498089.24546608666;497225.4911407967;270240.3187584309;270240.3187584309;254844.76855193957;428391.1821097931;454128.3443183344;441507.3586842071;471599.1411268027;528439.7658042574;474334.1437249217;443435.5918674444;449828.21704553755;458475.39043942315;452184.1783727966;302376.38136930286;488978.15586182824;443595.83669341786;453981.2115248391;228704.35009887922;328782.02776382567;469710.96323701047;209262.22489057874;270240.3187584309;276.8829592182766;3118264.0073529454;1033096.10843324;242766.47822446056;1277084.4929345904;0;9;11;11;54;59;22;15;112;127;1404564813910.169;541309561790.3695;1179718590040.3394;44784.60329987133;6207.361597256622;-0.0;1898.6558919195516;4362459.378310612;980168.1973344795;0.0;749480.786220277;2.167253270184652;0.203389877374883
6479;2019-05-14 04:59:41.788;822;822;262;262;221;60;196;45;-6;41;742;257;5;47;226;175;316;757;238;133;195;19;804;375;380;145;378;296;800;0.0;229.0;1035.0;124.0;83.0;0;100;83;1;0;0;1;0;1;0;1;0;0;0;0;41121.63671875;14074.18359375;23300.59765625;1284.56103515625;785.0;201836;541.0;-1.0;Calculated values ==>;1557802781.788;355.36;355.36;299.36;299.36;295.26000000000005;279.16;275.94376602880345;292.76000000000005;277.66;272.56;277.26000000000005;347.36;298.86;273.66;277.86;295.76000000000005;290.66;304.76000000000005;348.86;286.46000000000004;292.66;327.26000000000005;351.66;275.06;243.61107973660833;267.1113755279542;275.94376602880345;296.96000000000004;8040000.000000001;3750000.0;3800000.0;1450000.0;3779999.9999999995;2960000.0;8000000.0;0.0;0.03816666666666667;0.1725;0.020666666666666667;0.013833333333333333;0.013833333333333333;-0.0024941370279969225;14074.18359375;23300.59765625;1284.56103515625;41121.63671875;494610.0137942417;494989.7758402798;267490.142055922;267490.142055922;253384.74455954647;429116.5711722346;455813.0024320722;442185.6423790409;472127.72840069426;528347.1728445907;475747.8625400565;443780.9409385016;449647.91442026;460349.3241742369;453630.3089086661;292903.784661925;485115.1587605985;446386.78701314;455669.64615163684;227031.71669481136;329201.48028520535;469946.05786256643;206674.80106919302;267490.142055922;275.85519413892905;3118831.5540872915;1033338.1144545227;242788.29907232;1277346.1100666958;0;9;11;11;54;60;22;15;112;127;1404795775410.2056;541396847240.38336;1179899459890.3682;40625.62012594875;5440.9393070630495;0.0;2603.1498066573886;4363171.011547297;980265.2503305019;0.0;749518.2950152631;1.2589378495028496;0.11678001672223452
6480;2019-05-14 05:00:41.789;823;823;260;259;219;51;196;48;-22;44;730;258;-29;34;227;168;320;757;238;131;195;20;757;370;375;146;374;291;752;-1.0;-1.0;822.0;148.0;93.0;23;100;53;1;0;0;1;0;1;0;1;0;0;0;0;37104.3671875;11048.9873046875;22650.814453125;1252.08862304688;783.0;201837;538.0;-1.0;Calculated values ==>;1557802841.789;355.46000000000004;355.46000000000004;299.16;299.06;295.06;278.26000000000005;275.4277932560699;292.76000000000005;277.96000000000004;270.96000000000004;277.56;346.16;298.96000000000004;270.26000000000005;276.56;295.86;289.96000000000004;305.16;348.86;286.26000000000005;292.66;326.96000000000004;351.46000000000004;275.16;243.81672145450628;266.49643012054327;275.4277932560699;296.96000000000004;7570000.0;3700000.0;3750000.0;1460000.0;3740000.0;2910000.0;7520000.0;0.0;0.0;0.137;0.024666666666666667;0.015500000000000002;0.015500000000000002;-0.0024944525098359056;11048.9873046875;22650.814453125;1252.08862304688;37104.3671875;499159.1452896529;499620.27730421384;269569.7192963109;269151.8244802971;254401.23153639233;429467.9694778635;456639.5378694254;440891.2369903213;472292.90834925044;527485.6615084567;476497.92076218565;439854.3178005391;448800.8989365732;461105.52830490173;453477.62639778724;323206.6502485878;490049.9900139108;447039.31248501496;456497.9661868576;225777.27872811773;328362.5824867039;469910.0821911929;205254.83838978075;269569.7192963109;275.2887761405542;3119483.4483171124;1033547.4777010861;242809.4381717586;1277729.0448826186;0;9;11;11;54;60;22;15;112;127;1405022279184.932;541484148695.2779;1180075562825.1555;32282.18660827406;6528.162680434833;-0.0;2897.387826803474;4363778.586728767;980364.9945093192;0.0;749564.1335927835;1.1932898810632764;0.11397131504764237
