;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6481;2019-05-14 05:01:41.789;816;815;268;267;222;45;195;45;-36;45;698;259;-38;37;228;166;313;725;238;129;194;19;730;365;370;133;368;290;726;-2.0;-2.0;378.0;38.0;112.0;24;1;26;1;0;0;1;0;1;0;1;0;1;0;0;35255.75;8802.607421875;21766.810546875;2211.13720703125;782.0;201838;535.0;-1.0;Calculated values ==>;1557802901.789;354.76;354.66;299.96000000000004;299.86;295.36;277.66;274.9066339382667;292.66;277.66;269.56;277.66;342.96000000000004;299.06;269.36;276.86;295.96000000000004;289.76000000000005;304.46000000000004;345.66;286.06;292.56;326.66;351.36;275.06;241.05796691057077;266.37251300914875;274.9066339382667;296.96000000000004;7300000.0;3650000.0;3700000.0;1330000.0;3679999.9999999995;2900000.0;7259999.999999999;0.0;0.0;0.063;0.006333333333333333;0.018666666666666668;0.018666666666666668;-0.0024946100541914026;8802.607421875;21766.810546875;2211.13720703125;35255.75;500657.9231298237;500885.30094827514;275302.473552827;274803.2114351524;256458.02866316112;429811.8947417682;457316.17752044305;439026.1125350663;474083.7854598241;524235.0870660254;476739.17458387784;438725.04157221253;449392.07123639685;462157.9346378222;454048.7298407423;380077.92965136055;487963.02000839147;447685.2020685774;457176.16999723896;224522.8720964353;327943.14443680964;471554.28894245124;204091.18770039733;275302.473552827;274.81769798136867;3120086.449293675;1033712.9076571407;242838.29838700927;1278099.1917576187;0;9;11;11;54;60;22;15;112;128;1405245779184.932;541567848695.2779;1180249862825.1555;14800.900264584146;1693.932974533008;-0.0;3394.9756669623566;4364170.94578604;980433.5119731106;0.0;749616.5699552315;0.6067563163412921;0.048025099401480975
6482;2019-05-14 05:02:41.780;799;798;276;275;231;42;190;42;-37;45;680;261;-39;39;229;165;303;694;239;130;190;18;707;360;365;126;364;290;703;-3.0;163.0;287.0;0.0;110.0;16;1;1;1;0;0;1;0;1;0;1;0;1;0;0;33466.70703125;6861.39453125;20624.802734375;2243.59423828125;778.0;201839;534.0;-1.0;Calculated values ==>;1557802961.78;353.06000000000006;352.96000000000004;300.76000000000005;300.66;296.26000000000005;277.36;274.38016830617;292.16;277.36;269.46000000000004;277.66;341.16;299.26000000000005;269.26000000000005;277.06;296.06;289.66;303.46000000000004;342.56000000000006;286.16;292.16;326.56;350.96000000000004;274.96000000000004;239.4893008659735;266.37251300914875;274.38016830617;297.06;7070000.0;3600000.0;3650000.0;1260000.0;3640000.0;2900000.0;7030000.0;0.0;0.027166666666666665;0.04783333333333333;0.0;0.018333333333333333;0.018333333333333333;-0.002495238919224321;6861.39453125;20624.802734375;2243.59423828125;33466.70703125;500414.24605451105;500646.00811463787;282899.2971778143;282205.6148341115;260856.8539009592;430148.3826014536;457431.4281400766;438875.71466257534;474980.3833647873;522358.5262269014;476969.0936114938;438574.09084898385;449661.9836797452;462895.65004918195;454756.7536004463;390184.1538208955;485788.08244713896;448776.3901780189;457431.4281400766;224104.74344509715;326265.46416910045;472381.07702132664;203019.46007791444;282899.2971778143;274.38016830617;3120659.05053193;1033843.4214266108;242875.4155806003;1278452.402211742;0;9;11;11;54;60;22;15;112;128;1405466246109.7007;541645537040.1964;1180423836724.973;11281.790844299612;0.0;0.0;3199.7557343081417;4364388.268941689;980447.6259638007;0.0;749671.5178067702;0.4871055545984908;0.03246537869035173
6483;2019-05-14 05:03:41.790;779;779;276;275;234;37;184;39;-26;46;696;262;-35;34;230;163;292;665;238;128;183;19;696;354;359;133;358;288;693;229.0;0.0;79.0;42.0;127.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;32624.73046875;6781.5576171875;19941.4609375;1275.42639160156;771.0;201840;535.0;-1.0;Calculated values ==>;1557803021.79;351.06000000000006;351.06000000000006;300.76000000000005;300.66;296.56;276.86;273.7412296467126;291.56;277.06;270.56;277.76000000000005;342.76;299.36;269.66;276.56;296.16;289.46000000000004;302.36;339.66;285.96000000000004;291.46000000000004;326.66;350.26;275.06;241.05796691057077;266.1237361191953;273.7412296467126;296.96000000000004;6959999.999999999;3540000.0;3590000.0;1330000.0;3579999.9999999995;2880000.0;6930000.0;0.03816666666666667;0.0;0.013166666666666667;0.007;0.021166666666666667;0.059333333333333335;-0.002496334367242299;6781.5576171875;19941.4609375;1275.42639160156;32624.73046875;498671.82395366114;498954.5565958953;284844.09368145774;284043.93587240524;262604.39908195473;430542.39183029096;457573.9684186735;440943.1909606336;474180.86133098433;524186.28009180847;477334.50349987316;439615.06785232434;449354.5037640357;463922.8230274349;455485.02259338234;388863.62759643246;482542.41478277976;449587.8560353512;457435.97357383126;224522.8720964353;323329.7980282076;471554.28894245124;201131.75985465705;230995.42950635278;273.61803442433626;3121209.904304672;1033957.131643041;242904.74564003997;1278790.5107509869;0;9;11;11;54;60;22;15;112;128;1405683482309.6663;541723249990.1841;1180597265624.9453;3157.517176228692;1892.9577036145593;-0.0;13435.472281337057;4364508.616563102;980463.4032404362;0.0;749810.1678113618;0.660249067283662;0.018649422405589876
6484;2019-05-14 05:04:41.781;765;768;274;273;225;31;179;32;-19;45;717;262;-24;30;231;154;289;670;238;124;179;19;697;348;353;135;351;285;695;-1.0;141.0;179.0;0.0;142.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;33193.3359375;6789.89794921875;20112.951171875;1262.57214355469;745.0;201841;554.0;-1.0;Calculated values ==>;1557803081.781;349.66;349.96000000000004;300.56;300.46000000000004;295.66;276.26000000000005;273.0942459734351;291.06;276.36;271.26000000000005;277.66;344.86;299.36;270.76000000000005;276.16;296.26000000000005;288.56;302.06;340.16;285.56;291.06;328.56;347.66;275.06;241.49495122638035;265.74818594083865;273.0942459734351;296.96000000000004;6970000.0;3479999.9999999995;3529999.9999999995;1350000.0;3510000.0;2850000.0;6950000.0;0.0;0.0235;0.029833333333333333;0.0;0.023666666666666666;0.023666666666666666;-0.0025003462639464004;6789.89794921875;20112.951171875;1262.57214355469;33193.3359375;496625.63633405144;497236.82030274585;282897.5391360856;282176.8917609175;258985.39154443186;430925.7729439634;457857.80638448976;442585.62477279943;473825.7953575257;526603.9445875665;477708.9202399518;441867.1166439197;449367.470291834;465081.9273043654;455238.5384220354;384620.9329697159;483072.88593250234;450097.3028080135;457857.80638448976;232467.98657752166;312428.86344474956;471288.5232524436;199863.94513942164;282897.5391360856;273.0942459734351;3121758.3059182325;1034070.2101416563;242925.89245531257;1279124.2474501997;0;9;11;11;54;60;22;15;112;128;1405897050269.4421;541803637930.09973;1180769139839.765;7241.196775729104;0.0;0.0;4140.726324878899;4364595.259514218;980479.1755217527;0.0;749956.6141626784;0.40410981230001747;0.021334282813117653
6485;2019-05-14 05:05:41.771;758;763;271;269;229;31;179;30;-16;43;725;261;-19;31;232;153;285;673;238;128;178;20;684;348;353;135;352;280;682;198.0;83.0;237.0;0.0;131.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;32613.5078125;6651.56884765625;19606.90234375;1229.05456542969;720.0;201842;622.0;-1.0;Calculated values ==>;1557803141.771;348.96000000000004;349.46000000000004;300.26000000000005;300.06;296.06;276.26000000000005;273.0942459734351;291.06;276.16;271.56;277.46000000000004;345.66;299.26000000000005;271.26000000000005;276.26000000000005;296.36;288.46000000000004;301.66;340.46000000000004;285.96000000000004;290.96000000000004;335.36;345.16;275.16;241.49495122638035;265.11578078379944;273.0942459734351;296.96000000000004;6840000.000000001;3479999.9999999995;3529999.9999999995;1350000.0;3520000.0000000005;2800000.0;6820000.0;0.033;0.013833333333333333;0.0395;0.0;0.021833333333333333;0.05483333333333333;-0.0025041181581266134;6651.56884765625;19606.90234375;1229.05456542969;32613.5078125;496899.9546477093;497784.8162314523;283160.98606573435;281625.897768682;261242.74553214305;430925.7729439634;457857.80638448976;444028.66160846764;473631.01605711324;527820.8098009248;478216.10377090884;443608.00321333634;450410.41619444906;465065.94374329987;455099.7323013299;392187.3806655878;484945.4726827806;450680.0011709484;457721.05570040725;260914.8530628454;301951.40411888575;471386.32401312795;199863.94513942164;233030.8520128167;273.0942459734351;3122306.604884509;1034182.2036962776;242946.6525506314;1279455.191063086;0;9;11;11;54;60;22;15;112;128;1406108814969.4758;541884624430.1126;1180938611589.7917;9644.506300527317;0.0;0.0;12320.512835536214;4364735.950254178;980479.1755217527;0.0;750093.7682928714;0.799090443074928;0.02730326408993594
6486;2019-05-14 05:06:41.761;751;757;271;271;228;25;177;25;-15;41;723;260;-17;30;233;151;282;672;239;126;177;20;689;341;346;135;344;274;688;-2.0;84.0;-1.0;35.0;137.0;1;98;1;1;0;0;1;0;1;0;1;0;0;0;0;33223.6171875;6718.2236328125;19939.03515625;1184.47326660156;701.0;201843;688.0;-1.0;Calculated values ==>;1557803201.761;348.26;348.86;300.26000000000005;300.26000000000005;295.96000000000004;275.66;272.3289490889957;290.86;275.66;271.66;277.26000000000005;345.46000000000004;299.16;271.46000000000004;276.16;296.46000000000004;288.26000000000005;301.36;340.36;285.76000000000005;290.86;341.96000000000004;343.26;275.16;241.49495122638035;264.3458800820626;272.3289490889957;297.06;6890000.000000001;3410000.0;3460000.0;1350000.0;3440000.0;2740000.0;6880000.0;0.0;0.014;0.0;0.005833333333333333;0.022833333333333334;0.022833333333333334;-0.0025069276599139698;6718.2236328125;19939.03515625;1184.47326660156;33223.6171875;495438.2480712672;496374.8805984274;281989.9245223627;281989.9245223627;260508.09561440774;431359.6534126046;458709.06756252877;445358.392112448;473436.17305719486;528079.1104461382;478843.3953035075;445084.3760710524;451353.2567004854;466351.2955456792;455993.54802791274;384512.6126007197;484142.35476954264;451644.8312562603;458709.06756252877;288545.87390705565;293991.1381695566;471386.32401312795;195953.2818235808;281989.9245223627;271.50978359383976;3122855.156152478;1034293.6000644763;242966.7619304462;1279784.685617392;0;9;11;11;54;60;22;15;112;128;1406318480019.5093;541965610930.1255;1181104783889.818;0.0;1606.6927461056916;0.0;4035.087099417125;4364816.30774488;980492.5623964546;0.0;750230.0422429066;0.20263753110773386;0.009536441368027221
6487;2019-05-14 05:07:41.772;753;758;274;273;225;17;177;17;-12;39;717;259;-15;30;233;142;283;689;240;118;176;20;694;331;336;133;335;267;693;1005.0;-1.0;992.0;42.0;127.0;1;83;1;1;0;0;1;0;1;0;1;0;0;0;0;34574.08203125;6767.98388671875;20248.537109375;1080.87170410156;686.0;201844;717.0;-1.0;Calculated values ==>;1557803261.772;348.46000000000004;348.96000000000004;300.56;300.46000000000004;295.66;274.86;271.215330690691;290.86;274.86;271.96000000000004;277.06;344.86;299.06;271.66;276.16;296.46000000000004;287.36;301.46000000000004;342.06000000000006;284.96000000000004;290.76000000000005;344.86;341.76;275.16;241.05796691057077;263.43189868330234;271.215330690691;297.16;6940000.000000001;3310000.0;3360000.0;1330000.0;3350000.0;2670000.0;6930000.0;0.1675;0.0;0.16533333333333333;0.007;0.021166666666666667;0.18866666666666668;-0.002509110313032386;6767.98388671875;20248.537109375;1080.87170410156;34574.08203125;495231.5381094509;496031.0179880155;283275.28341421636;282534.4788547109;259087.3713474417;431954.4880088244;460284.7710481675;447115.25169949344;473501.00995365425;528004.5446606826;479588.19336321694;446714.9418639818;452583.806937409;467630.59166123247;456426.0214743243;379466.15469858365;486119.2601495219;452279.841097176;460153.0124059576;300694.37409284414;287708.2272785495;471651.78204872925;195278.9370842062;205151.31869543527;271.20000519149227;3123420.2405605917;1034406.0057313602;242985.64326619497;1280119.6434514916;0;9;11;11;54;60;22;15;112;128;1406523117530.0427;542046025670.3351;1181267113645.2412;41636.93734972749;1934.6099147516613;-0.0;48110.31954671855;4365163.345835687;980522.0786623622;0.0;750664.6669660173;3.2630026490166255;0.13148127651141311
6488;2019-05-14 05:08:41.792;762;759;266;265;223;26;181;15;-7;36;708;260;-11;27;230;140;279;668;240;127;180;20;669;339;344;133;344;270;671;-2.0;120.0;1016.0;68.0;31.0;57;72;0;1;0;0;1;0;0;0;1;0;0;0;0;18722.458984375;6471.31005859375;5495.2041015625;1048.87744140625;673.0;201845;725.0;-1.0;Calculated values ==>;1557803321.792;349.36;349.06000000000006;299.76000000000005;299.66;295.46000000000004;275.76000000000005;272.10816812424576;291.26000000000005;274.66;272.46000000000004;276.76000000000005;343.96000000000004;299.16;272.06;275.86;296.16;287.16;301.06;339.96000000000004;285.86;291.16;345.66;340.46000000000004;275.16;241.05796691057077;263.82572766246335;272.10816812424576;297.16;6690000.000000001;3390000.0;3440000.0;1330000.0;3440000.0;2700000.0;6709999.999999999;0.0;0.02;0.16933333333333334;0.011333333333333334;0.005166666666666667;0.005166666666666667;-0.0025109763876826237;6471.31005859375;5495.2041015625;1048.87744140625;18722.458984375;498883.9399467758;498282.95929598936;281471.4785841572;280707.27396278875;259487.62656273495;431480.97241316177;459562.4624351748;447212.35320599953;473209.4130839679;526847.4942214949;479333.6105414748;446676.27187959483;451673.3712034759;465967.47487218113;454818.97514279664;397969.64932144457;485405.8646851329;452140.796983166;459428.8147547613;304046.57827927166;282264.0715131367;471651.78204872925;197370.87871922477;281471.4785841572;272.0692437179955;3123864.526448195;1034516.3699566859;243003.39709170506;1280334.2461385734;0;9;11;11;54;60;22;15;112;128;1406727185529.9778;542125852270.3097;1181428267345.19;42306.489679760525;3108.516904401051;0.0;919.4462368814545;4365863.107570229;980564.1187278607;0.0;751073.3845412113;3.5599737786975667;0.3290038396884115
6489;2019-05-14 05:09:44.773;766;758;262;262;225;36;183;15;-1;34;702;261;-5;29;229;140;275;631;241;132;183;21;664;340;345;135;345;276;666;-2.0;120.0;1032.0;185.0;34.0;1;66;0;1;0;0;1;0;0;0;1;0;0;0;0;16072.75390625;6400.9091796875;3511.73999023438;1031.67028808594;662.0;201846;728.0;-1.0;Calculated values ==>;1557803384.773;349.76;348.96000000000004;299.36;299.36;295.66;276.76000000000005;272.21867820750657;291.46000000000004;274.66;273.06;276.56;343.36;299.26000000000005;272.66;276.06;296.06;287.16;300.66;336.26000000000005;286.36;291.46000000000004;345.96000000000004;339.36;275.26000000000005;241.49495122638035;264.60387354146746;272.21867820750657;297.26000000000005;6640000.000000001;3400000.0;3450000.0;1350000.0;3450000.0;2760000.0;6659999.999999999;0.0;0.02;0.17200000000000001;0.030833333333333334;0.005666666666666667;0.005666666666666667;-0.002512536642511817;6400.9091796875;3511.73999023438;1031.67028808594;16072.75390625;499900.826877808;498621.8971774483;279415.16252714826;279415.16252714826;260570.9990424817;431420.45991060114;459672.37607806444;446876.13944236876;472753.7123474745;525758.932484349;478709.8816861727;446333.45141048264;450866.307865867;465694.88011925446;454649.84073306376;398422.3624996666;480477.31674162915;452672.8768171273;459672.37607806444;305303.7579410727;277658.20189090865;471484.10707214737;197543.02714947547;279415.16252714826;272.1418725152078;3124168.892740029;1034628.9679065691;243021.5963939884;1280413.0331309852;0;9;11;11;54;60;22;15;112;128;1406944155074.7937;542210246810.23816;1181600205475.0442;42885.29531437765;8446.51663094905;0.0;1021.4575434551917;4366608.310876641;980665.1947787597;0.0;751090.3623274454;4.783602095101096;0.48697632165226423
6490;2019-05-14 05:10:41.783;767;758;261;261;225;54;187;15;3;33;699;262;0;31;230;137;272;621;239;136;186;22;666;341;345;137;346;281;668;-2.0;144.0;816.0;156.0;56.0;1;69;0;1;0;0;1;0;0;0;1;0;0;0;0;15945.6796875;6408.87109375;3518.47119140625;1070.92761230469;645.0;201847;731.0;-1.0;Calculated values ==>;1557803441.783;349.86;348.96000000000004;299.26000000000005;299.26000000000005;295.66;278.56;272.3289490889957;291.86;274.66;273.46000000000004;276.46000000000004;343.06000000000006;299.36;273.16;276.26000000000005;296.16;286.86;300.36;335.26000000000005;286.76000000000005;291.76000000000005;346.26;337.66;275.36;241.92719264551067;265.2429198363724;272.3289490889957;297.06;6659999.999999999;3410000.0;3450000.0;1370000.0;3460000.0;2810000.0;6680000.0;0.0;0.024;0.136;0.026000000000000002;0.009333333333333334;0.009333333333333334;-0.002514913787469396;6408.87109375;3518.47119140625;1070.92761230469;15945.6796875;499848.7681341669;498431.6085353383;278378.45596498233;278378.45596498233;260453.5428393083;431359.6534126046;460205.8817066485;446461.022156813;472393.7743832905;525053.8825097139;478205.6123103837;446049.56921249855;450229.75375902606;465678.7748420672;454064.2821542224;394996.7775683987;478733.5244464431;453236.5167874345;460072.69459547993;306560.99450073834;270541.29595472733;471316.13971061294;197830.17715474885;278378.45596498233;272.2602122580272;3124422.416475984;1034730.3964584117;243038.2448809719;1280468.6987336795;0;9;11;11;54;60;22;15;112;128;1407140839574.7607;542287780410.2252;1181758978325.0176;33813.79492028073;7110.635026452468;0.0;1695.8128938846444;4367215.618534079;980788.3771698487;0.0;751111.8778257242;3.875177026748284;0.3862278129078581
6491;2019-05-14 05:11:41.774;764;757;261;261;226;73;190;16;8;31;699;262;4;35;231;134;272;630;237;142;190;22;674;342;347;139;347;290;676;-1.0;-1.0;871.0;153.0;69.0;1;75;0;1;0;0;1;0;0;0;1;0;0;0;0;15981.99609375;6488.48681640625;3620.0791015625;1136.31787109375;640.0;201848;730.0;-1.0;Calculated values ==>;1557803501.774;349.56000000000006;348.86;299.26000000000005;299.26000000000005;295.76000000000005;280.46000000000004;272.43898195401505;292.16;274.76000000000005;273.96000000000004;276.26000000000005;343.06000000000006;299.36;273.56;276.66;296.26000000000005;286.56;300.36;336.16;287.36;292.16;346.16;337.16;275.36;242.35481222062532;266.37251300914875;272.43898195401505;296.86;6740000.000000001;3420000.0000000005;3470000.0000000005;1390000.0;3470000.0000000005;2900000.0;6759999.999999999;0.0;0.0;0.1451666666666667;0.025500000000000002;0.0115;0.0115;-0.0025156049801191172;6488.48681640625;3620.0791015625;1136.31787109375;15981.99609375;498683.8213770417;497529.87965781166;277180.12002940295;277180.12002940295;260392.1333626708;431298.55289687274;460293.8193947865;445402.8413663014;471934.1488268154;524339.2427634309;477083.977562001;444840.5895828338;449121.52697571466;465662.78825144825;453474.6070919253;388409.1584346972;479171.90778121195;453734.220770279;460293.8193947865;306141.9092990094;268448.3696465944;471049.5101358118;198137.7361348739;277180.12002940295;272.386524889742;3124688.440530954;1034837.8583191863;243056.6358342574;1280528.1777295372;0;9;11;11;54;60;22;15;112;128;1407348408434.543;542370567990.13837;1181930252629.838;35894.6511094289;6959.250237023918;-0.0;2105.8075427019107;4367796.435114826;980905.6086262314;0.0;751143.5532439703;3.998236863317827;0.3882845702616621
6492;2019-05-14 05:12:41.784;759;757;264;263;227;87;194;16;11;30;703;261;8;42;232;130;274;656;236;149;193;23;686;347;352;142;352;298;689;-1.0;-2.0;1001.0;203.0;86.0;1;88;0;1;0;0;1;0;0;0;1;0;0;0;0;16386.470703125;6562.8818359375;3651.64990234375;1225.71618652344;634.0;201849;727.0;-1.0;Calculated values ==>;1557803561.784;349.06000000000006;348.86;299.56;299.46000000000004;295.86;281.86;272.9856168485579;292.56;274.76000000000005;274.26000000000005;276.16;343.46000000000004;299.26000000000005;273.96000000000004;277.36;296.36;286.16;300.56;338.76;288.06;292.46000000000004;345.86;336.56;275.46000000000004;242.98782864720522;267.35522164206344;272.9856168485579;296.76000000000005;6859999.999999999;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;2980000.0;6890000.000000001;0.0;0.0;0.16683333333333333;0.03383333333333333;0.014333333333333333;0.014333333333333333;-0.00251642959196802;6562.8818359375;3651.64990234375;1225.71618652344;16386.470703125;496846.51073160634;496278.20099129534;277254.8913323257;276665.32062173355;260064.2302147662;430988.63858405815;460048.8752969512;444239.97794932604;471438.0385572268;524119.5120703948;475958.166961869;443808.3536081526;448594.8971988886;465065.94374329987;452038.08830754133;284752.4273409669;481632.07214273605;453860.6888816288;459914.4856856361;304884.691753025;265937.0223246507;470746.7058464142;199482.49188089272;277254.8913323257;272.93965982388164;3124958.2227104222;1034946.6378515061;243076.32273200396;1280588.7855708504;0;9;11;11;54;60;22;15;112;128;1407558143384.5095;542454882040.12494;1182106682029.8098;40833.707259083625;9177.772572500144;-0.0;2618.120852397449;4368435.944668293;981040.1062288211;0.0;751182.9258749349;4.600389871785032;0.4523776293573455
6493;2019-05-14 05:13:41.775;755;755;262;265;228;105;198;16;12;29;708;260;10;47;227;127;278;676;236;161;197;23;696;359;364;144;364;305;699;-2.0;183.0;995.0;171.0;103.0;1;99;0;1;0;0;1;0;0;0;1;0;0;0;0;16667.7890625;6623.86962890625;3701.89306640625;1334.7197265625;621.0;201850;723.0;-1.0;Calculated values ==>;1557803621.775;348.66;348.66;299.36;299.66;295.96000000000004;283.66;274.27422755570615;292.96000000000004;274.76000000000005;274.36;276.06;343.96000000000004;299.16;274.16;277.86;295.86;285.86;300.96000000000004;340.76;289.26000000000005;292.86;345.46000000000004;335.26000000000005;275.46000000000004;243.40439225979637;268.19934244402924;274.27422755570615;296.76000000000005;6959999.999999999;3590000.0;3640000.0;1440000.0;3640000.0;3050000.0;6990000.000000001;0.0;0.030500000000000003;0.16583333333333333;0.0285;0.017166666666666667;0.017166666666666667;-0.0025181980869064154;6623.86962890625;3701.89306640625;1334.7197265625;16667.7890625;495318.0962355642;495025.4461682163;274948.32212576264;276593.6243108257;259918.03590479557;430214.79039162316;458698.32593839575;442963.5195641987;471072.6445122798;524085.8068803795;474945.9951313645;442668.9074931304;447978.07099077606;462628.5810937282;449439.8365242237;285832.2823612092;483533.4734525988;453504.26709067414;458560.75158959633;303208.48990285693;260496.36997498586;470478.11419285595;202670.89017778946;274948.32212576264;274.2404033849212;3125233.633558117;1035056.5109639285;243097.65649746385;1280650.0559038403;0;9;11;11;54;60;22;15;112;128;1407772911165.1377;542540669170.37585;1182287554895.3389;39848.52770657953;7632.505884429396;0.0;3152.0133724624784;4369108.195775513;981180.1708701905;0.0;751231.0031142816;4.34227720016833;0.41209823583100275
6494;2019-05-14 05:14:41.785;749;752;259;267;229;119;200;17;14;28;716;259;13;54;220;125;282;691;237;172;200;23;717;371;376;146;376;311;720;-2.0;80.0;951.0;193.0;116.0;36;99;0;1;0;0;1;0;0;0;1;0;0;0;0;17925.890625;6820.0419921875;4970.86083984375;1346.30493164062;609.0;201851;719.0;-1.0;Calculated values ==>;1557803681.785;348.06000000000006;348.36;299.06;299.86;296.06;285.06;275.5313989812953;293.16;274.86;274.56;275.96000000000004;344.76;299.06;274.46000000000004;278.56;295.16;285.66;301.36;342.26;290.36;293.16;345.06000000000006;334.06;275.46000000000004;243.81672145450628;268.91163127593666;275.5313989812953;296.86;7170000.0;3710000.0;3760000.0;1460000.0;3760000.0;3110000.0;7200000.0;0.0;0.013333333333333334;0.1585;0.03216666666666666;0.01933333333333333;0.01933333333333333;-0.0025198082758230503;6820.0419921875;4970.86083984375;1346.30493164062;17925.890625;492392.40225773014;492526.7405487249;271498.2133494369;275386.0309264418;259241.87682949912;429398.2889081932;457041.0857733402;442015.9671382998;470705.69158332614;524450.1396086614;474051.6687318862;441865.84420653095;447830.4120205589;459833.5822401484;446879.60811876;284676.1887268395;483498.0647919279;453020.40956023586;457041.0857733402;301532.38793589;255474.93562877487;470208.5969619798;205793.0014522497;271498.2133494369;275.49940890039346;3125521.962268911;1035168.5622328527;243120.00209325735;1280722.3408985392;0;9;11;11;54;60;22;15;112;128;1407994948165.1023;542627683670.362;1182472385695.3096;37441.34006123894;8505.368322229651;0.0;3587.162200195464;4369752.385353847;981314.6755689387;0.0;751287.1722706775;3.7705021854521745;0.3631311035192534
6495;2019-05-14 05:15:41.786;743;750;258;269;231;120;198;18;17;28;722;259;19;57;217;121;289;702;238;178;197;23;753;375;380;147;380;315;755;-2.0;137.0;875.0;163.0;124.0;99;99;0;1;0;0;1;0;0;0;1;0;0;0;0;20947.9140625;7175.58935546875;8017.08056640625;1364.94958496094;600.0;201852;714.0;-1.0;Calculated values ==>;1557803741.786;347.46000000000004;348.16;298.96000000000004;300.06;296.26000000000005;285.16;275.94376602880345;292.96000000000004;274.96000000000004;274.86;275.96000000000004;345.36;299.06;275.06;278.86;294.86;285.26000000000005;302.06;343.36;290.96000000000004;292.86;344.56000000000006;333.16;275.46000000000004;244.02132995426717;269.38090353596624;275.94376602880345;296.96000000000004;7530000.0;3750000.0;3800000.0;1470000.0;3800000.0;3150000.0;7550000.0;0.0;0.022833333333333334;0.14583333333333334;0.027166666666666665;0.020666666666666667;0.020666666666666667;-0.0025210017418851594;7175.58935546875;8017.08056640625;1364.94958496094;20947.9140625;487854.16761613544;488700.0067870618;268544.48824712436;273257.21001794824;258376.3699901658;429116.5711722346;456099.1942069176;441627.7701657954;470571.38977625844;524765.6914438396;473529.78262008895;441930.40532343107;447498.4039255858;458784.93804158794;445476.7741128444;283657.0465307961;481348.15639912686;453204.84007241885;455956.1847462168;299437.39939995663;251709.28920128586;470073.4883118012;206830.02850709017;268544.48824712436;275.9141134367666;3125845.916040055;1035285.19443778;243142.59625743152;1280830.5755473413;0;9;11;11;54;60;22;15;112;128;1408221751944.8284;542715585135.2558;1182660188825.0828;34241.33732522785;7151.44732469465;0.0;3873.175060981244;4370349.750953941;981445.1512070632;0.0;751349.3427839369;2.733844662405447;0.25733365971877453
6496;2019-05-14 05:16:41.786;740;748;255;260;186;119;192;18;22;27;726;259;24;61;214;123;298;707;240;182;191;23;757;383;388;148;388;316;758;-1.0;0.0;920.0;166.0;112.0;99;99;0;1;0;0;1;0;0;0;1;0;0;0;0;20379.94921875;7203.57373046875;7955.03662109375;1368.12756347656;594.0;201853;711.0;-1.0;Calculated values ==>;1557803801.786;347.16;347.96000000000004;298.66;299.16;291.76000000000005;285.06;276.758820704277;292.36;274.96000000000004;275.36;275.86;345.76;299.06;275.56;279.26000000000005;294.56;285.46000000000004;302.96000000000004;343.86;291.36;292.26000000000005;344.26;332.56;275.46000000000004;244.22491754036054;269.49753711883926;276.758820704277;297.16;7570000.0;3829999.9999999995;3879999.9999999995;1480000.0;3879999.9999999995;3160000.0;7580000.0;0.0;0.0;0.15333333333333332;0.027666666666666666;0.018666666666666668;0.018666666666666668;-0.0025217905784543555;7203.57373046875;7955.03662109375;1368.12756347656;20379.94921875;486986.3156312423;488091.55383615126;267148.6562585062;269173.99099972093;243872.0761587446;428538.6833535345;453882.17909357446;442173.98230892397;470337.1587537227;525108.937596558;473398.7929776355;442475.17831277417;447878.1321194461;457071.74136237963;444200.81518024;288815.26776039466;481800.17977058183;452401.86210877664;453735.05020929564;298180.4796168596;249199.05678690012;469938.1447158781;208898.42611683797;267148.6562585062;276.73596265099235;3126190.314900732;1035405.0207968295;243165.37190033516;1280963.6765239039;0;9;11;11;54;60;22;15;112;128;1408452151944.8284;542804085135.2558;1182849488825.0828;35768.91861611985;7222.09888124011;-0.0;3482.946020414737;4370933.169753452;981564.9307587794;0.0;751410.6437929486;2.8120469845101232;0.2688977583681072
6497;2019-05-14 05:17:41.796;740;745;251;252;199;107;186;20;25;28;728;260;25;61;211;139;304;708;240;183;185;24;794;380;385;150;384;316;792;154.0;76.0;922.0;129.0;121.0;0;99;0;1;0;0;1;1;0;0;1;0;0;0;0;34773.26171875;7594.904296875;23076.150390625;1357.90222167969;588.0;201854;707.0;-1.0;Calculated values ==>;1557803861.796;347.16;347.66;298.26000000000005;298.36;293.06;283.86;276.4546675782219;291.76000000000005;275.16;275.66;275.96000000000004;345.96000000000004;299.16;275.66;279.26000000000005;294.26000000000005;287.06;303.56;343.96000000000004;291.46000000000004;291.66;343.86;331.96000000000004;275.56;244.62907804385475;269.49753711883926;276.4546675782219;297.16;7940000.000000001;3800000.0;3850000.0;1500000.0;3840000.0;3160000.0;7920000.0;0.025666666666666667;0.012666666666666666;0.15366666666666667;0.021500000000000002;0.020166666666666666;0.04583333333333334;-0.0025225739325953;7594.904296875;23076.150390625;1357.90222167969;34773.26171875;483080.43725727004;484079.75047776976;263823.9268607137;264187.1003130497;246856.23327196937;428757.65804586536;453515.4911156655;442625.3904575351;470167.09449909057;525320.1102762269;473518.45500874065;442625.3904575351;447878.1321194461;457295.59595708834;447324.0033145752;286992.0259099538;478172.4256503211;453073.5408472635;453368.37295875343;296504.67125881097;246688.97952812296;469766.86311683187;208149.11734730587;232646.03353320528;276.4385388709369;3126650.001593487;1035528.3620004795;243188.09260136032;1281222.3128478313;0;9;11;11;55;60;22;15;112;128;1408684090594.7915;542893500035.2416;1183039120425.0527;36031.18730127189;5624.78153404481;0.0;10116.44055700429;4371531.603691705;981672.0059384459;0.0;751523.990902446;1.6164250849356478;0.1289553355526231
6498;2019-05-14 05:18:41.787;747;750;255;255;207;67;178;29;16;30;714;260;16;69;215;149;311;714;241;169;177;22;819;367;372;138;370;311;816;-1.0;-1.0;949.0;97.0;155.0;1;0;0;1;0;0;1;1;0;0;1;0;1;0;0;36814.12890625;7855.67236328125;23927.39453125;2354.4228515625;583.0;201855;703.0;-1.0;Calculated values ==>;1557803921.787;347.86;348.16;298.66;298.66;293.86;279.86;275.1157276137837;290.96000000000004;276.06;274.76000000000005;276.16;344.56000000000006;299.16;274.76000000000005;280.06;294.66;288.06;304.26000000000005;344.56000000000006;290.06;290.86;343.46000000000004;331.46000000000004;275.36;242.14157278889297;268.91163127593666;275.1157276137837;297.26000000000005;8190000.000000001;3670000.0000000005;3720000.0000000005;1380000.0;3700000.0;3110000.0;8159999.999999999;0.0;0.0;0.15816666666666668;0.016166666666666666;0.025833333333333333;0.025833333333333333;-0.0025232225167690814;7855.67236328125;23927.39453125;2354.4228515625;36814.12890625;481510.85993935156;482315.10336826625;264137.4884527292;264137.4884527292;248605.03895413142;429675.2189834977;454575.6967648418;442315.4447309332;471968.1179040911;524239.35948102403;474170.3872688772;442315.4447309332;449927.45428962645;460084.65883579507;451234.9213390781;287784.1482133679;476437.69564779743;453276.9520106924;454432.12160033715;294828.9587717387;244597.3647265701;471182.93757713656;204768.67639530665;264137.4884527292;275.08779518411365;3127246.4736971646;1035657.0974926249;243219.02400319854;1281613.9503006716;0;9;11;11;55;60;22;15;112;129;1408911156529.5532;542979887075.15094;1183227192209.8555;37571.98052508493;4307.030555772916;-0.0;4915.944689646539;4372144.871418987;981754.7586243425;0.0;751649.2419888885;1.3707790502041524;0.11940071805880001
6499;2019-05-14 05:19:41.797;783;784;256;255;202;59;174;37;6;34;696;262;6;68;217;150;320;724;241;168;173;21;786;367;372;132;370;303;783;-3.0;0.0;924.0;168.0;100.0;5;0;0;1;0;0;1;1;0;0;1;0;1;0;0;35504.93359375;7535.36083984375;23031.302734375;2315.861328125;577.0;201856;698.0;-1.0;Calculated values ==>;1557803981.797;351.46000000000004;351.56000000000006;298.76000000000005;298.66;293.36;279.06;275.1157276137837;290.56;276.86;273.76000000000005;276.56;342.76;299.36;273.76000000000005;279.96000000000004;294.86;288.16;305.16;345.56000000000006;289.96000000000004;290.46000000000004;342.96000000000004;330.86;275.26000000000005;240.83765695389522;267.9596281332873;275.1157276137837;297.26000000000005;7859999.999999999;3670000.0000000005;3720000.0000000005;1320000.0;3700000.0;3030000.0;7830000.0;0.0;0.0;0.154;0.028;0.016666666666666666;0.016666666666666666;-0.002523995736597926;7535.36083984375;23031.302734375;2315.861328125;35504.93359375;490529.6531847823;490977.8776949303;266128.87186433177;265751.340476102;248005.61932413944;429675.2189834977;454000.31348373316;442493.0341924577;473145.2311080622;522985.1677097412;475437.27079258615;442493.0341924577;451233.12863988744;460358.3377583031;451381.8430543043;299992.53240637924;481739.41563032044;453131.7163708785;453856.01258069114;292734.4514702754;242087.5637286956;471881.50233233685;204647.06967324988;266128.87186433177;275.04111371078056;3127849.2329943776;1035785.3774790656;243257.9495245289;1282005.3379982358;0;9;11;11;55;60;22;15;112;129;1409134393729.5178;543060900575.13806;1183411422909.8262;36628.278535958;7482.564114454436;-0.0;3128.7856786059892;4372763.30996698;981853.0216210159;0.0;751716.2925818498;1.4366180355466363;0.13949805107016675
6500;2019-05-14 05:20:41.778;799;799;260;259;208;48;166;39;-10;37;708;263;-8;68;219;151;320;719;240;162;165;19;766;359;364;128;362;297;763;-2.0;-1.0;774.0;20.0;76.0;1;0;0;1;0;0;1;1;0;0;1;0;1;0;0;34535.8984375;7357.462890625;22304.73046875;2280.3017578125;574.0;201857;694.0;-1.0;Calculated values ==>;1557804041.778;353.06000000000006;353.06000000000006;299.16;299.06;293.96000000000004;277.96000000000004;274.27422755570615;289.76000000000005;277.06;272.16;276.86;343.96000000000004;299.46000000000004;272.36;279.96000000000004;295.06;288.26000000000005;305.16;345.06000000000006;289.36;289.66;342.56000000000006;330.56;275.06;239.943914813709;267.23344911666527;274.27422755570615;297.16;7659999.999999999;3590000.0;3640000.0;1280000.0;3620000.0000000005;2970000.0;7630000.0;0.0;0.0;0.129;0.0033333333333333335;0.012666666666666666;0.012666666666666666;-0.002524380258257526;7357.462890625;22304.73046875;2280.3017578125;34535.8984375;494854.4002889481;495142.0446743843;268854.67536291125;268449.13423145533;250458.5140463773;430214.79039162316;454219.4668995611;441387.5573368277;473953.8206284208;524721.9685717107;476317.3062974673;441682.72606728855;452294.18090597144;461860.70334265823;452936.0397022327;308987.9065217668;483126.6052213464;453647.6657075979;454076.78323915164;291058.95107146574;240832.718256323;472214.8363805915;202714.2780297863;268854.67536291125;274.2572373330154;3128432.7217664644;1035909.4450433617;243296.2387549328;1282383.0186393391;0;9;11;11;55;60;22;15;112;129;1409355123810.1987;543138875875.3786;1183591365910.381;30788.853030608338;898.3351945026841;-0.0;2346.1466997657117;4373324.941492114;981922.8403325438;0.0;751761.9025707387;1.0654563708945892;0.08938934531833521
6501;2019-05-14 05:21:41.768;803;801;264;263;211;38;165;35;-23;39;725;263;-32;53;221;153;317;707;241;153;165;20;753;349;354;134;353;291;751;456.0;-1.0;0.0;53.0;67.0;1;100;0;1;0;0;1;1;0;0;1;0;0;0;0;33468.578125;7238.13623046875;21984.193359375;1304.1923828125;616.0;201858;691.0;-1.0;Calculated values ==>;1557804101.768;353.46000000000004;353.26;299.56;299.46000000000004;294.26000000000005;276.96000000000004;273.20264511476705;289.66;276.66;270.86;277.06;345.66;299.46000000000004;269.96000000000004;278.46000000000004;295.26000000000005;288.46000000000004;304.86;343.86;288.46000000000004;289.66;342.26;334.76000000000005;275.16;241.2770596917726;266.49643012054327;273.20264511476705;297.26000000000005;7530000.0;3490000.0;3540000.0;1340000.0;3529999.9999999995;2910000.0;7509999.999999999;0.076;0.0;0.0;0.008833333333333334;0.011166666666666667;0.08716666666666667;-0.002518871611107022;7238.13623046875;21984.193359375;1304.1923828125;33468.578125;496672.7348501625;496574.8112440168;271348.3793038477;270915.09649711964;251810.32651224284;430862.6128555636;455763.57488601323;440743.86254940124;473371.24222306634;526965.9443402821;477073.4401761305;439406.042868395;451356.74709463754;463481.8882278805;454931.3040621047;316561.74433018506;482567.20482228213;454082.5290026388;455763.57488601323;289802.386634966;258404.02479325983;471519.16422574193;199935.68120395712;209084.15304466966;273.1267927210526;3128999.3312849947;1036031.0547639081;243326.10456085997;1282752.0314907713;0;9;11;11;55;60;22;15;112;129;1409570487909.377;543217462775.07874;1183767736509.7083;0.0;2398.987433359099;-0.0;21502.22293717045;4373581.472504094;981950.3134413897;0.0;751960.605860886;0.782965396186921;0.009978021538030388
6502;2019-05-14 05:22:41.789;807;802;266;265;215;30;171;27;-39;39;736;264;-42;42;222;153;314;701;240;147;170;21;742;342;347;136;346;286;740;1148.0;-1.0;158.0;71.0;57.0;1;100;0;1;0;0;1;1;0;0;1;0;0;0;0;33112.828125;7152.0068359375;21771.359375;1266.84167480469;688.0;201859;686.0;-1.0;Calculated values ==>;1557804161.789;353.86;353.36;299.76000000000005;299.66;294.66;276.16;272.43898195401505;290.26000000000005;275.86;269.26000000000005;277.06;346.76;299.56;268.96000000000004;277.36;295.36;288.46000000000004;304.56;343.26;287.86;290.16;341.76;341.96000000000004;275.26000000000005;241.71165711629368;265.87368984753493;272.43898195401505;297.16;7420000.0;3420000.0000000005;3470000.0000000005;1360000.0;3460000.0;2860000.0;7400000.0;0.19133333333333333;0.0;0.026333333333333334;0.011833333333333333;0.0095;0.20083333333333334;-0.002508821110952226;7152.0068359375;21771.359375;1266.84167480469;33112.828125;498279.15286215354;497756.4703280376;273093.9511590074;272634.9989850156;253512.48515957905;431298.55289687274;457736.81442214;439458.13621745846;473111.07959547755;528494.7577658122;477812.5835796056;439011.4658172925;450787.6352033247;464646.87672115554;456101.2842886358;361043.9363285911;482841.85299543256;454433.70090310305;457600.8811923833;287708.2272785495;288545.87390705565;471351.1979698544;198179.17169618106;201722.85835956785;272.4029738237625;3129554.3705342044;1036151.014594339;243347.5373435752;1283116.7887181458;0;9;11;11;55;60;22;15;112;129;1409780861514.8916;543298491125.277;1183940897095.132;6353.679399060305;3232.5356442384677;-0.0;51388.836252257104;4373634.438364115;981997.2592257602;0.0;752568.2439545407;2.0196963043885607;0.026791303512551122
6503;2019-05-14 05:23:41.779;810;805;266;265;216;25;179;20;-29;37;735;264;-39;33;224;153;311;701;244;144;178;21;733;337;342;135;340;281;731;150.0;-1.0;115.0;107.0;76.0;1;100;0;1;0;0;1;1;0;0;1;0;0;0;0;32955.87109375;7056.9638671875;21446.24609375;1241.02856445312;739.0;201860;682.0;-1.0;Calculated values ==>;1557804221.779;354.16;353.66;299.76000000000005;299.66;294.76000000000005;275.66;271.8864255623528;291.06;275.16;270.26000000000005;276.86;346.66;299.56;269.26000000000005;276.46000000000004;295.56;288.46000000000004;304.26000000000005;343.26;287.56;290.96000000000004;341.36;347.06000000000006;275.26000000000005;241.49495122638035;265.2429198363724;271.8864255623528;297.56;7330000.0;3370000.0000000005;3420000.0000000005;1350000.0;3400000.0;2810000.0;7309999.999999999;0.025;0.0;0.019166666666666665;0.017833333333333333;0.012666666666666666;0.03766666666666667;-0.002501259238371072;7056.9638671875;21446.24609375;1241.02856445312;32955.87109375;499540.68064645235;499023.2284732806;273859.6840234527;273383.6251323848;254187.89463807174;431601.1154718507;459610.3844350724;441984.31412737025;473046.2935902154;528776.1946351456;478432.2676990285;440541.51329789095;450494.3534623403;465777.1772644089;456924.4383059046;372562.9066286044;483822.08247792465;454864.10656491184;459477.0873011291;286033.001929769;309913.9067706182;471484.10707214737;196483.39201328842;222503.7379990074;271.70678525003717;3130104.851265699;1036269.4029488689;243368.4327790859;1283476.8754059905;0;9;11;11;55;60;22;15;112;129;1409987527064.9246;543379777575.2899;1184110968745.1592;4705.4343405199015;4904.179418549652;-0.0;8925.996157046586;4373726.582285413;982065.0538836344;0.0;753070.7837874308;0.6231663957473161;0.04301005155353696
6504;2019-05-14 05:24:41.780;813;804;265;264;219;27;187;17;-9;35;728;264;-16;29;224;153;304;689;242;148;186;21;681;350;355;135;355;280;682;0.0;-1.0;2589.0;615.0;44.0;99;98;0;1;0;0;1;0;0;0;1;0;0;0;0;18344.728515625;6556.2587890625;7139.396484375;1235.04992675781;766.0;201861;677.0;-1.0;Calculated values ==>;1557804281.78;354.46000000000004;353.56000000000006;299.66;299.56;295.06;275.86;273.3108153835814;291.86;274.86;272.26000000000005;276.66;345.96000000000004;299.56;271.56;276.06;295.56;288.46000000000004;303.56;342.06000000000006;287.96000000000004;291.76000000000005;340.86;349.76;275.26000000000005;241.49495122638035;265.11578078379944;273.3108153835814;297.36;6809999.999999999;3500000.0;3550000.0;1350000.0;3550000.0;2800000.0;6820000.0;0.0;0.0;0.4315;0.10250000000000001;0.007333333333333333;0.007333333333333333;-0.0024971128689672915;6556.2587890625;7139.396484375;1235.04992675781;18344.728515625;504687.70816281246;503385.9004989399;278857.64253658266;278214.54317162454;257381.033413148;430799.1582183253;458628.33589585364;445003.3962978947;472851.2559263234;528130.5709430272;478555.67160049756;444028.66160846764;450146.0135066748;463578.4645306311;454762.4379552217;405712.9690255697;487291.8377974655;453201.96316929616;458492.0736687021;283939.0963198885;321233.1047070471;471484.10707214737;200130.3905637082;278857.64253658266;273.2077129396645;3130532.363387011;1036382.8483615926;243389.06711038752;1283715.0930640819;0;9;11;11;55;60;22;15;112;129;1410196630549.6719;543460778925.1921;1184279271549.9558;105662.70197430147;27813.755942115014;-0.0;1317.3191616355425;4374646.3320825;982337.7078888016;0.0;753156.1461709994;9.02795784061752;0.9694675115321965
6505;2019-05-14 05:25:41.780;803;780;262;261;237;47;194;19;4;33;724;264;-1;31;221;166;282;592;239;159;193;21;664;357;362;138;362;291;665;-1.0;91.0;1066.0;186.0;0.0;99;99;0;1;0;0;1;0;0;0;1;0;0;0;0;17644.3671875;6348.7958984375;6805.14892578125;1280.51721191406;783.0;201862;669.0;-1.0;Calculated values ==>;1557804341.78;353.46000000000004;351.16;299.36;299.26000000000005;296.86;277.86;274.0616903277293;292.56;275.06;273.56;276.46000000000004;345.56000000000006;299.56;273.06;276.26000000000005;295.26000000000005;289.76000000000005;301.36;332.36;289.06;292.46000000000004;340.06000000000006;351.46000000000004;275.26000000000005;242.14157278889297;266.49643012054327;274.0616903277293;297.06;6640000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2910000.0;6650000.0;0.0;0.015166666666666667;0.17766666666666667;0.031000000000000003;0.0;0.0;-0.0024944525098359056;6348.7958984375;6805.14892578125;1280.51721191406;17644.3671875;504874.0935810801;501702.10644823825;279593.9537849586;278875.428607239;265758.4394790969;430346.717906069;458467.77020745806;444641.84099314455;472262.261994151;526861.9734310161;477188.3920732839;443932.0265150846;448392.13403875864;462128.61077188735;455402.2042817116;402592.05175418843;474623.9580589753;453562.39847631933;458330.2609335714;280589.13426710566;328362.5824867039;471084.70712553355;202059.5426621877;278857.64253658266;273.99362029505164;3130832.27251787;1036490.3904839884;243410.03016987647;1283831.2976091665;0;9;11;11;55;60;22;15;112;129;1410411730549.6719;543542678925.1921;1184450571549.9558;43098.7883368;8339.780098363723;0.0;0.0;4375886.011168426;982638.9873558056;0.0;753167.1238306797;3.563594424676239;0.36697784031264313
6506;2019-05-14 05:26:41.801;778;770;263;261;233;49;196;21;11;32;724;263;7;37;220;170;274;576;237;163;196;21;670;355;360;138;360;298;672;-2.0;147.0;863.0;113.0;45.0;99;99;0;1;0;0;1;0;0;0;1;0;0;0;0;17650.72265625;6400.4736328125;6962.046875;1318.64208984375;791.0;201863;662.0;-1.0;Calculated values ==>;1557804401.801;350.96000000000004;350.16;299.46000000000004;299.26000000000005;296.46000000000004;278.06;273.8482719121499;292.76000000000005;275.26000000000005;274.26000000000005;276.36;345.56000000000006;299.46000000000004;273.86;276.86;295.16;290.16;300.56;330.76000000000005;289.46000000000004;292.76000000000005;339.36;352.26;275.26000000000005;242.14157278889297;267.35522164206344;273.8482719121499;296.86;6700000.0;3550000.0;3600000.0;1380000.0;3600000.0;2980000.0;6720000.0;0.0;0.0245;0.14383333333333334;0.01883333333333333;0.007500000000000001;0.007500000000000001;-0.0024931874434539186;6400.4736328125;6962.046875;1318.64208984375;17650.72265625;500968.5616979806;499693.5555562673;279095.90765557945;277758.537142005;263509.48545683874;430477.46260093397;459060.2083140158;444239.97794932604;472164.23178385233;526314.7740244989;476190.62566074665;443664.0442716264;447904.5904251493;462298.19722436205;456292.2259040405;393652.69020608906;471213.79074242915;454473.8613734468;459060.2083140158;277658.20189090865;331718.34850182006;471084.70712553355;201584.76221093858;279095.90765557945;273.79951506380957;3131126.5012113;1036596.6715823784;243431.69741165877;1283946.0643954417;0;9;11;11;55;60;22;15;112;129;1410628406360.2021;543625507905.3948;1184627333395.3884;34901.908530371395;5075.582295891538;0.0;1349.732254938273;4376536.244479276;982750.8211708383;0.0;753178.3755362175;2.814982996496396;0.26857530100937804
6507;2019-05-14 05:27:41.771;757;760;267;264;232;49;198;22;13;32;729;262;11;44;221;163;275;618;239;166;197;21;682;354;359;139;359;307;684;-1.0;0.0;694.0;180.0;125.0;99;99;0;1;0;0;1;0;0;0;1;0;0;0;0;18232.94140625;6479.64208984375;7096.91845703125;1352.69506835938;795.0;201864;658.0;-1.0;Calculated values ==>;1557804461.771;348.86;349.16;299.86;299.56;296.36;278.06;273.7412296467126;292.96000000000004;275.36;274.46000000000004;276.36;346.06000000000006;299.36;274.26000000000005;277.56;295.26000000000005;289.46000000000004;300.66;334.96000000000004;289.76000000000005;292.86;338.96000000000004;352.66;275.26000000000005;242.35481222062532;268.43790593516167;273.7412296467126;297.06;6820000.0;3540000.0;3590000.0;1390000.0;3590000.0;3070000.0;6840000.000000001;0.0;0.0;0.11566666666666667;0.030000000000000002;0.020833333333333332;0.020833333333333332;-0.00249255177783535;6479.64208984375;7096.91845703125;1352.69506835938;18232.94140625;496953.5666390145;497177.72778304835;279871.97883627424;277929.8543245434;262334.1832464697;430542.39183029096;459490.719185696;442698.855600732;472032.3497595296;526133.0213909347;474924.0423747374;442402.47668766207;447177.4714065356;462582.5062421609;455485.02259338234;286703.2595506383;476379.61418423336;455066.4648223092;459354.7222566133;275983.5004908252;333396.4077044029;470951.1231468757;201224.27029153536;279871.97883627424;273.6542188056672;3131425.3822288415;1036703.9522125431;243453.94742399445;1284063.1638604433;0;9;11;11;55;60;22;15;112;129;1410843998509.448;543708566355.1042;1184808742644.7537;27930.560367430407;8091.805585660211;-0.0;3739.2238212570637;4377059.586582974;982860.4945386847;0.0;753220.7622993871;2.6633337119483333;0.26109363981905603
6508;2019-05-14 05:28:41.781;744;752;271;266;233;69;197;23;16;32;737;262;15;48;222;147;278;653;241;173;196;20;693;362;366;140;366;312;695;-2.0;204.0;567.0;173.0;131.0;99;99;0;1;0;0;1;0;0;0;1;0;0;0;0;18906.716796875;6588.20654296875;7204.41650390625;1376.1096191406198;795.0;201865;653.0;0.0;Calculated values ==>;1557804521.781;347.56000000000006;348.36;300.26000000000005;299.76000000000005;296.46000000000004;280.06;274.5913991737795;292.86;275.46000000000004;274.76000000000005;276.36;346.86;299.36;274.66;277.96000000000004;295.36;287.86;300.96000000000004;338.46000000000004;290.46000000000004;292.76000000000005;338.46000000000004;352.66;275.16;242.56692532238324;269.02936301313275;274.5913991737795;297.26000000000005;6930000.0;3620000.0000000005;3660000.0;1400000.0;3660000.0;3120000.0;6950000.0;0.0;0.034;0.0945;0.028833333333333332;0.021833333333333333;0.021833333333333333;0.0;6588.20654296875;7204.41650390625;1376.1096191406198;18906.716796875;494059.66914945695;494992.9857400017;280801.44822116575;277664.8393182241;262086.1243805315;430014.67791919125;458240.58495806623;442106.86074977124;471900.24888135743;526582.514713085;474278.035294972;441956.66592570563;446788.0355751042;461653.8592145803;451832.1870000479;286558.1883029755;480497.4921797913;454876.69327885774;458102.21622996335;273890.2417152289;333396.4077044029;470718.74820856744;203265.17370952878;280801.44822116575;274.48462175736734;3131734.9309633435;1036812.8691009224;243476.69125305986;1284182.3615147306;0;9;11;11;55;60;22;15;112;129;1411061534759.4133;543792280305.0909;1184994473594.724;22570.53942530291;7711.57806472228;0.0;3871.066768192081;4377480.499221596;982992.2113515609;0.0;753284.1919574705;2.251551596972558;0.2230625829200314
