;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6509;2019-05-14 05:29:41.802;733;745;273;268;235;86;192;23;21;32;744;262;23;53;221;131;282;674;240;176;191;20;724;351;356;142;356;316;726;-2.0;-1.0;136.0;52.0;13.0;100;99;0;1;0;0;1;0;0;0;1;0;0;0;0;20489.990234375;6898.71142578125;7790.861328125;1385.33605957031;794.0;201866;648.0;0.0;Calculated values ==>;1557804581.802;346.46000000000004;347.66;300.46000000000004;299.96000000000004;296.66;281.76000000000005;273.4187578820637;292.36;275.46000000000004;275.26000000000005;276.36;347.56000000000006;299.36;275.46000000000004;278.46000000000004;295.26000000000005;286.26000000000005;301.36;340.56000000000006;290.76000000000005;292.26000000000005;337.96000000000004;352.56000000000006;275.16;242.98782864720522;269.49753711883926;273.4187578820637;297.16;7240000.000000001;3510000.0;3560000.0;1420000.0;3560000.0;3160000.0;7259999.999999999;0.0;0.0;0.02266666666666667;0.008666666666666666;0.0021666666666666666;0.0021666666666666666;0.0;6898.71142578125;7790.861328125;1385.33605957031;20489.990234375;489352.22274806135;490908.3055992619;277906.17083042284;275302.473552827;261176.50434575466;430735.4089219946;459149.39086431934;442022.99417224614;471635.3862721799;527007.834713483;473757.5844136716;442324.7096382568;446735.03266909724;463033.5824654418;451472.13719213445;283503.1499713195;480219.0972774481;456958.2462452348;459013.50581512303;271797.11229066993;332976.8817968329;470450.12188174675;200328.95235855447;277906.17083042284;273.2900980046561;3132063.351763136;1036925.2994211145;243499.71135465536;1284307.3658998637;0;9;11;11;55;60;22;15;112;129;1411278210569.9436;543876909915.298;1185182939535.1853;5478.398281110345;2341.050135867666;-0.0;392.39922580018373;4377714.322179123;983076.0125736031;0.0;753319.7332759498;0.5108487853998718;0.05647417733892098
6510;2019-05-14 05:30:41.782;733;742;279;278;210;70;184;20;23;32;749;262;24;55;223;118;291;690;240;166;184;20;757;338;342;141;342;313;759;239.0;-1.0;400.0;38.0;3.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;19061.98046875;7195.8310546875;4199.986328125;1381.6457519531198;791.0;201867;642.0;0.0;Calculated values ==>;1557804641.782;346.46000000000004;347.36;301.06;300.96000000000004;294.16;280.16;271.99741764416325;291.56;275.16;275.46000000000004;276.36;348.06000000000006;299.36;275.56;278.66;295.46000000000004;284.96000000000004;302.26000000000005;342.16;289.76000000000005;291.56;337.36;352.26;275.16;242.77792619122317;269.14681796795327;271.99741764416325;297.16;7570000.0;3379999.9999999995;3420000.0000000005;1410000.0;3420000.0000000005;3130000.0;7590000.000000001;0.03983333333333334;0.0;0.06666666666666667;0.006333333333333333;0.0005;0.04033333333333334;0.0;7195.8310546875;4199.986328125;1381.6457519531198;19061.98046875;485922.31228455144;487081.41408600967;277610.3962387952;277121.01381892536;251222.30959044327;431541.1909327263;460274.98526110285;442945.74777951854;471767.92807864514;527766.9071892768;474148.229003846;443094.50386605744;447593.5818915602;465359.49642515596;451927.373924438;284306.2631469831;479004.70559287653;457867.37683749734;460274.98526110285;269285.52512055053;331718.34850182006;470584.5501933917;197134.40338356345;198132.03965862832;271.97092586107146;3132392.841652515;1037042.7147903155;243522.7618503648;1284407.256322454;0;9;11;11;55;60;22;15;112;129;1411487540770.0103;543961781615.32495;1185371576635.2454;16387.42295973034;1731.8509297955788;-0.0;10573.098805966474;4377896.476617795;983109.9421022136;0.0;753411.0819665268;2.245545331876139;0.13206045613917403
6511;2019-05-14 05:31:41.773;747;745;278;279;212;66;121;19;-4;31;751;261;3;55;223;122;301;697;241;168;129;20;761;344;349;140;349;306;764;-2.0;78.0;640.0;270.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;20249.208984375;7285.9755859375;4166.8134765625;1353.0234375;788.0;201868;636.0;0.0;Calculated values ==>;1557804701.773;347.86;347.66;300.96000000000004;301.06;294.36;279.76000000000005;272.6583383277491;285.26000000000005;275.06;272.76000000000005;276.26000000000005;348.26;299.26000000000005;273.46000000000004;278.66;295.46000000000004;285.36;303.26000000000005;342.86;289.96000000000004;286.06;336.76000000000005;351.96000000000004;275.16;242.56692532238324;268.3187672390254;272.6583383277491;297.26000000000005;7609999.999999999;3440000.0;3490000.0;1400000.0;3490000.0;3060000.0;7640000.000000001;0.0;0.013000000000000001;0.10666666666666667;0.045000000000000005;0.0;0.0;0.0;7285.9755859375;4166.8134765625;1353.0234375;20249.208984375;487631.3399510181;487017.41461945744;276667.7583788208;277146.4137436727;251697.37410254573;431175.4696738307;450387.5186322359;440363.3734854717;471801.8942764967;528516.7185281644;474934.9659881325;441418.9449877505;448905.6256390071;464335.7532592387;451429.8184564015;290213.7336745729;479555.60495396267;457002.4951182406;451540.8498094173;266774.11836628895;330459.8814860452;470718.74820856744;198481.14359698532;198132.03965862832;272.5310531969847;3132720.385758627;1037163.3784099357;243545.5473419165;1284476.9691955869;0;9;11;11;55;60;22;15;112;129;1411694809674.7927;544046068970.2365;1185557248780.0505;25800.771188105216;12250.692207521197;0.0;0.0;4378247.992166749;983226.4458167234;0.0;753499.1779067772;2.971421250750502;0.353473531951597
6512;2019-05-14 05:32:41.803;764;753;264;266;240;65;34;21;-13;31;749;260;-13;48;222;133;307;702;242;164;35;20;758;351;356;140;356;301;761;-1.0;177.0;826.0;327.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;18553.439453125;7287.36181640625;4188.33984375;1333.1591796875;787.0;201869;630.0;0.0;Calculated values ==>;1557804761.803;349.56000000000006;348.46000000000004;299.56;299.76000000000005;297.16;279.66;273.4187578820637;276.56;275.26000000000005;271.86;276.26000000000005;348.06000000000006;299.16;271.86;277.96000000000004;295.36;286.46000000000004;303.86;343.36;289.56;276.66;336.16;351.86;275.16;242.56692532238324;267.7187500070086;273.4187578820637;297.36;7580000.0;3510000.0;3560000.0;1400000.0;3560000.0;3010000.0;7609999.999999999;0.0;0.029500000000000002;0.13766666666666666;0.0545;0.0;0.0;0.0;7287.36181640625;4188.33984375;1333.1591796875;18553.439453125;490486.02994902927;488536.57883467956;270642.9718659239;271493.70758347417;261308.6685678564;430735.4089219946;435171.47162705613;440082.7283948907;471801.8942764967;528692.118982801;475459.0874958707;440082.7283948907;448864.0834710752;463165.68256596546;451759.4600026878;295823.90645987313;480683.1818768007;455289.7775501878;435347.08258078195;264262.8888514036;330040.4071292106;470718.74820856744;200349.6025777827;198132.03965862832;273.29820993006064;3133043.902839821;1037284.8836104699;243567.94338947663;1284546.6302863618;0;9;11;11;55;60;22;15;112;129;1411906415424.692;544130110970.1965;1185739439829.9636;33003.26032082187;14735.118436877769;0.0;0.0;4378738.270779221;983451.4400128638;0.0;753499.1779067772;3.726980826366912;0.44003392668618574
6513;2019-05-14 05:33:41.794;777;761;253;253;232;70;31;22;-11;31;745;260;-18;42;220;147;308;697;241;42;31;20;739;360;365;141;365;298;742;-1.0;-1.0;691.0;226.0;0.0;6;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16332.33984375;7065.58349609375;4131.7919921875;1319.27038574219;783.0;201870;623.0;-1.0;Calculated values ==>;1557804821.794;350.86;349.26;298.46000000000004;298.46000000000004;296.36;280.16;274.38016830617;276.26000000000005;275.36;272.06;276.26000000000005;347.66;299.16;271.36;277.36;295.16;287.86;303.96000000000004;342.86;277.36;276.26000000000005;335.46000000000004;351.46000000000004;275.16;242.77792619122317;267.35522164206344;274.38016830617;297.26000000000005;7390000.000000001;3600000.0;3650000.0;1410000.0;3650000.0;2980000.0;7420000.0;0.0;0.0;0.11516666666666667;0.03766666666666666;0.0;0.0;-0.0024944525098359056;7065.58349609375;4131.7919921875;1319.27038574219;16332.33984375;494269.27708452026;491644.59791317815;267321.1368380777;267321.1368380777;259303.3288155106;430148.3826014536;432392.4233332471;441027.11322848866;471669.41905304807;528505.6464834348;475841.8561303156;439980.03784828715;448594.8971988886;461537.0928964145;452185.31981032476;306623.4135646027;482004.1922289982;434408.92020770046;432392.4233332471;261333.34086894934;328362.5824867039;470584.5501933917;202752.08781806455;198132.03965862832;274.276527198532;3133334.574059766;1037404.4735467669;243590.04365362838;1284615.9543180903;0;9;11;11;55;60;22;15;112;129;1412122682979.465;544214398325.10803;1185919112874.7751;27441.340426433842;10088.356082803986;-0.0;0.0;4379241.900229169;983658.2712709677;0.0;753499.1779067772;2.9983828644641535;0.34149148720581407
6514;2019-05-14 05:34:41.794;783;767;249;249;225;72;35;24;-5;31;737;261;-11;38;219;159;307;688;242;41;35;20;742;361;366;142;366;298;744;0.0;-1.0;708.0;166.0;0.0;18;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15691.876953125;7072.0751953125;4644.4111328125;1309.07995605469;781.0;201871;618.0;-1.0;Calculated values ==>;1557804881.794;351.46000000000004;349.86;298.06;298.06;295.66;280.36;274.4858918419099;276.66;275.56;272.66;276.26000000000005;346.86;299.26000000000005;272.06;276.96000000000004;295.06;289.06;303.86;341.96000000000004;277.26000000000005;276.66;334.96000000000004;351.26;275.16;242.98782864720522;267.35522164206344;274.4858918419099;297.36;7420000.0;3610000.0;3660000.0;1420000.0;3660000.0;2980000.0;7440000.000000001;0.0;0.0;0.11800000000000001;0.027666666666666666;0.0;0.0;-0.0024947674673923997;7072.0751953125;4644.4111328125;1309.07995605469;15691.876953125;494844.73716209736;492324.6369472813;265592.8347227679;265592.8347227679;256750.51823328043;430081.6785162784;432880.6149027872;441914.665448832;471536.72207099956;527671.5247240361;475958.166961869;441027.11322848866;448043.0009539207;461248.72732428863;453734.43741288787;302225.0198916504;480378.8982878664;433981.5763581648;432880.6149027872;259240.94887492666;327523.71359711495;470450.12188174675;203074.1825971308;198132.03965862832;274.40601936174585;3133601.442533073;1037522.2873691953;243611.94657314336;1284689.089344132;0;9;11;11;55;60;22;15;112;129;1412341982979.465;544299298325.10803;1186097912874.7751;28183.17697650074;7397.400986874373;-0.0;0.0;4379705.437874193;983803.985913215;0.0;753499.1779067772;2.731595478239576;0.29626531164733416
6515;2019-05-14 05:35:41.795;784;772;250;250;221;70;39;27;4;32;731;261;0;38;220;168;308;697;241;41;38;20;740;362;366;141;367;299;742;-2.0;-1.0;588.0;177.0;0.0;29;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15767.8134765625;7086.25390625;5075.87353515625;1316.30187988281;778.0;201872;612.0;-1.0;Calculated values ==>;1557804941.795;351.56000000000006;350.36;298.16;298.16;295.26000000000005;280.16;274.5913991737795;277.06;275.86;273.56;276.36;346.26;299.26000000000005;273.16;276.96000000000004;295.16;289.96000000000004;303.96000000000004;342.86;277.26000000000005;276.96000000000004;334.36;350.96000000000004;275.16;242.77792619122317;267.47669482898436;274.5913991737795;297.26000000000005;7400000.0;3620000.0000000005;3660000.0;1410000.0;3670000.0000000005;2990000.0;7420000.0;0.0;0.0;0.098;0.029500000000000002;0.0;0.0;-0.002495238919224321;7086.25390625;5075.87353515625;1316.30187988281;15767.8134765625;495181.9180723714;493251.1767512585;266108.3076514338;266108.3076514338;255457.7565580982;430014.67791919125;433616.79160117084;443024.9951484293;471767.92807864514;526967.642993145;475830.94660927105;442440.624843124;447854.7951058831;461230.37992798607;454842.94378697337;305625.1415355356;482004.1922289982;433981.5763581648;433433.583526483;256730.23209357203;326265.46416910045;470584.5501933917;203267.58824959217;198132.03965862832;274.4855559989221;3133863.6109901136;1037640.2754118025;243633.82511980637;1284770.0930666286;0;9;11;11;55;60;22;15;112;129;1412561586640.0725;544384199740.34283;1186277015860.2705;23496.22587608604;7885.850377342086;-0.0;0.0;4380136.106743517;983931.3484642762;0.0;753499.1779067772;2.328318493599281;0.26128685672930696
6516;2019-05-14 05:36:41.785;784;775;253;253;223;66;40;30;10;34;727;262;6;41;221;174;308;703;239;43;40;21;743;361;366;142;366;299;745;-2.0;-1.0;486.0;160.0;0.0;37;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15900.69140625;7095.54443359375;5355.61865234375;1319.24633789062;775.0;201873;608.0;0.0;Calculated values ==>;1557805001.785;351.56000000000006;350.66;298.46000000000004;298.46000000000004;295.46000000000004;279.76000000000005;274.4858918419099;277.16;276.16;274.16;276.56;345.86;299.36;273.76000000000005;277.26000000000005;295.26000000000005;290.56;303.96000000000004;343.46000000000004;277.46000000000004;277.16;333.96000000000004;350.66;275.26000000000005;242.98782864720522;267.47669482898436;274.4858918419099;297.06;7430000.0;3610000.0;3660000.0;1420000.0;3660000.0;2990000.0;7450000.0;0.0;0.0;0.081;0.02666666666666667;0.0;0.0;0.0;7095.54443359375;5355.61865234375;1319.24633789062;15900.69140625;494892.4185646512;493393.4565947516;267134.02985081484;267134.02985081484;256021.7316168873;430081.6785162784;433799.4536676275;443894.718236925;471832.65708311246;526549.8647165829;475947.37806700333;443315.7996292801;448270.2827830808;461518.9443161543;455855.4553565791;303291.57064581447;482603.65637047344;434344.22949482966;433799.4536676275;255056.51255035817;325007.27902157017;470549.00337383006;202962.62923085756;198132.03965862832;274.36280099344015;3134127.4712134777;1037758.4373677111;243655.784361141;1284857.0076800212;0;9;11;11;55;60;22;15;112;129;1412781150040.1074;544469085590.3563;1186456385960.299;19515.499209491463;7135.636643812601;-0.0;0.0;4380494.478047447;984056.5066596293;0.0;753499.1779067772;1.935391681759826;0.21877810768525652
6517;2019-05-14 05:37:41.796;785;778;256;256;224;61;39;32;11;35;724;261;9;43;222;178;309;711;238;47;39;21;741;360;364;143;365;298;744;-3.0;-1.0;481.0;170.0;0.0;38;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15928.19140625;7103.68115234375;5436.93505859375;1302.74621582031;773.0;201874;604.0;0.0;Calculated values ==>;1557805061.796;351.66;350.96000000000004;298.76000000000005;298.76000000000005;295.56;279.26000000000005;274.38016830617;277.06;276.36;274.26000000000005;276.66;345.56000000000006;299.26000000000005;274.06;277.46000000000004;295.36;290.96000000000004;304.06;344.26;277.86;277.06;333.56;350.46000000000004;275.26000000000005;243.1966462407574;267.35522164206344;274.38016830617;296.96000000000004;7409999.999999999;3600000.0;3640000.0;1430000.0;3650000.0;2980000.0;7440000.000000001;0.0;0.0;0.08016666666666666;0.028333333333333332;0.0;0.0;0.0;7103.68115234375;5436.93505859375;1302.74621582031;15928.19140625;495229.48735804495;493927.1372399401;268429.59320547606;268429.59320547606;256405.37793073195;430148.3826014536;434112.87870749587;444239.97794932604;471798.96558121993;526314.7740244989;475958.166961869;443952.4445614765;448732.44069121097;461806.47128588706;456579.465419306;307071.55152882007;483944.1584781782;435544.0976640484;434112.87870749587;253382.8652305231;324168.52440917626;470414.5036688096;202657.92624518057;198132.03965862832;274.23998425150864;3134392.760530679;1037876.7859406935;243677.63830488067;1284946.9621161132;0;9;11;11;55;60;22;15;112;129;1413000190189.808;544554601265.23944;1186635518795.0542;19366.82781161566;7586.436360336154;-0.0;0.0;4380818.556842403;984179.2130932189;0.0;753499.1779067772;1.947017158190838;0.22190744593457848
6518;2019-05-14 05:38:41.776;787;779;258;258;226;57;39;33;7;36;720;260;7;48;223;181;310;715;240;52;39;22;740;360;365;143;365;298;742;-3.0;-1.0;544.0;144.0;0.0;46;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16302.1015625;7112.45556640625;5659.11181640625;1301.63537597656;770.0;201875;600.0;-1.0;Calculated values ==>;1557805121.776;351.86;351.06000000000006;298.96000000000004;298.96000000000004;295.76000000000005;278.86;274.38016830617;277.06;276.46000000000004;273.86;276.76000000000005;345.16;299.16;273.86;277.96000000000004;295.46000000000004;291.26000000000005;304.16;344.66;278.36;277.06;333.16;350.16;275.36;243.1966462407574;267.35522164206344;274.38016830617;297.16;7400000.0;3600000.0;3650000.0;1430000.0;3650000.0;2980000.0;7420000.0;0.0;0.0;0.09066666666666667;0.024;0.0;0.0;-0.002496490332126968;7112.45556640625;5659.11181640625;1301.63537597656;16302.1015625;495613.2307515952;494266.7296347399;269404.9684751799;269404.9684751799;257180.9777484173;430148.3826014536;433865.5205784961;443664.0442716264;471897.7078724963;525896.9776626492;475841.8561303156;443664.0442716264;449417.63211250555;461940.96994019573;456996.27786778926;312117.8539809938;484770.54105083644;436187.5922230448;433865.5205784961;251709.28920128586;322910.4453824919;470513.52464679367;202729.74730974413;198132.03965862832;274.2678591564092;3134661.2567769126;1037995.214257452;243699.3342504259;1285039.3983510819;0;9;11;11;55;60;22;15;112;129;1413218817289.8777;544640372665.2667;1186814259195.111;21844.70959121066;6426.810656089189;-0.0;0.0;4381161.8718443755;984295.95122604;0.0;753499.1779067772;2.0088902811866043;0.22010153157057152
6519;2019-05-14 05:39:41.766;789;782;260;260;227;53;41;33;-7;37;716;260;-4;47;224;183;310;719;239;57;40;22;741;358;363;143;363;299;744;0.0;-1.0;727.0;133.0;0.0;40;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16078.943359375;7079.9716796875;5499.474609375;1314.76916503906;768.0;201876;596.0;-1.0;Calculated values ==>;1557805181.766;352.06000000000006;351.36;299.16;299.16;295.86;278.46000000000004;274.1680685717883;277.26000000000005;276.46000000000004;272.46000000000004;276.86;344.76;299.16;272.76000000000005;277.86;295.56;291.46000000000004;304.16;345.06000000000006;278.86;277.16;332.76000000000005;349.96000000000004;275.36;243.1966462407574;267.47669482898436;274.1680685717883;297.06;7409999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2990000.0;7440000.000000001;0.0;0.0;0.12116666666666666;0.022166666666666668;0.0;0.0;-0.002496801865261866;7079.9716796875;5499.474609375;1314.76916503906;16078.943359375;495804.50232182024;494506.65886350087;270120.50331174774;270120.50331174774;257445.58412417315;430280.9020939914;434717.7860891638;441408.8056941941;471996.43091952;525400.1471012288;475714.4602223193;441852.4739986153;449096.5729453799;462378.4611214822;457598.1694309323;310153.6317560027;485166.1719073127;437520.3941472015;434538.5910328508;250035.78352995744;322071.7610967587;470513.52464679367;202267.0897248153;198132.03965862832;274.07893981488473;3134931.053844298;1038113.4647728171;243721.1339877093;1285132.3710732749;0;9;11;11;55;60;22;15;112;129;1413437180889.9124;544726158365.28033;1186993329345.1396;28976.004584956398;5946.129307437188;-0.0;0.0;4381585.307211585;984399.0418744469;0.0;753499.1779067772;2.5134297080505252;0.260780621301557
6520;2019-05-14 05:40:41.787;792;784;261;261;229;51;43;32;-17;38;714;260;-16;47;225;184;310;724;239;61;42;22;740;358;363;143;363;300;742;-2.0;-1.0;708.0;138.0;0.0;40;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16042.4814453125;7077.2333984375;5475.71142578125;1332.16625976562;765.0;201877;593.0;-1.0;Calculated values ==>;1557805241.787;352.36;351.56000000000006;299.26000000000005;299.26000000000005;296.06;278.26000000000005;274.1680685717883;277.46000000000004;276.36;271.46000000000004;276.96000000000004;344.56000000000006;299.16;271.56;277.86;295.66;291.56;304.16;345.56000000000006;279.26000000000005;277.36;332.46000000000004;349.66;275.36;243.1966462407574;267.5978703862781;274.1680685717883;297.06;7400000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3000000.0;7420000.0;0.0;0.0;0.11800000000000001;0.023;0.0;0.0;-0.0024972681720641034;7077.2333984375;5475.71142578125;1332.16625976562;16042.4814453125;496330.0849146153;494988.98101290164;270697.1047873263;270697.1047873263;258234.33674210068;430280.9020939914;435074.67720794375;439695.3144293359;472095.1348084983;525111.9240549327;475586.87095211126;439846.68438734236;448911.6385699624;462512.1425119949;457735.83342595893;312117.8539809938;486136.66593406926;438203.4745120459;434896.4795471851;248780.69988749037;320813.78693149507;470513.52464679367;202238.4297572573;198132.03965862832;274.0677919881685;3135198.8260714174;1038231.4827734696;243743.19950311066;1285223.862967721;0;9;11;11;55;60;22;15;112;129;1413655057119.58;544811988395.1494;1187173092239.8655;28019.91239130527;6170.327182459337;-0.0;0.0;4382060.439423754;984500.0476847067;0.0;753499.1779067772;2.4623670179492456;0.2578758218334298
6521;2019-05-14 05:41:41.787;794;787;262;262;231;50;45;33;-18;38;713;260;-18;42;226;186;310;726;240;65;44;22;744;358;363;143;363;300;747;-1.0;-1.0;755.0;104.0;0.0;45;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16326.4658203125;7130.56005859375;5715.2744140625;1332.38110351562;762.0;201878;591.0;-1.0;Calculated values ==>;1557805301.787;352.56000000000006;351.86;299.36;299.36;296.26000000000005;278.16;274.1680685717883;277.66;276.46000000000004;271.36;276.96000000000004;344.46000000000004;299.16;271.36;277.36;295.76000000000005;291.76000000000005;304.16;345.76;279.66;277.56;332.26000000000005;349.36;275.36;243.1966462407574;267.5978703862781;274.1680685717883;297.16;7440000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3000000.0;7470000.0;0.0;0.0;0.12583333333333332;0.017333333333333333;0.0;0.0;-0.002497733285269716;7130.56005859375;5715.2744140625;1332.38110351562;16326.4658203125;496235.3384462417;494939.69046138955;270769.6341302657;270769.6341302657;258722.8854551524;430280.9020939914;435429.60780573246;439543.66761325765;472095.1348084983;525007.2556360939;475586.87095211126;439543.66761325765;448221.35771391523;462645.70173229097;458010.7222754686;306512.9827438191;485911.7929606669;438880.1015656627;435252.3847646943;247943.99896000302;319555.8750819185;470513.52464679367;202304.93576006085;198132.03965862832;274.09365756182683;3135468.567298631;1038349.8810522782;243765.40406447134;1285317.121183053;0;9;11;11;55;60;22;15;112;129;1413872857119.58;544897788395.1494;1187353092239.8655;29852.540424860596;4648.948874036702;-0.0;0.0;4382542.709863889;984590.2083185109;0.0;753499.1779067772;2.43341548261412;0.2451454979998178
6522;2019-05-14 05:42:41.788;796;790;263;263;230;49;47;33;-27;39;713;261;-28;41;227;186;312;733;243;69;47;22;748;358;362;142;362;300;751;-3.0;-1.0;846.0;88.0;0.0;44;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16385.3515625;7189.14111328125;5684.1708984375;1332.56945800781;758.0;201879;588.0;-1.0;Calculated values ==>;1557805361.788;352.76;352.16;299.46000000000004;299.46000000000004;296.16;278.06;274.1680685717883;277.86;276.46000000000004;270.46000000000004;277.06;344.46000000000004;299.26000000000005;270.36;277.26000000000005;295.86;291.76000000000005;304.36;346.46000000000004;280.06;277.86;331.96000000000004;348.96000000000004;275.36;242.98782864720522;267.5978703862781;274.1680685717883;297.46000000000004;7480000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3000000.0;7509999.999999999;0.0;0.0;0.14100000000000001;0.014666666666666666;0.0;0.0;-0.0024983515753521984;7189.14111328125;5684.1708984375;1332.56945800781;16385.3515625;496141.3405877143;494988.2885763901;270915.09649711964;270915.09649711964;258197.18308148498;430280.9020939914;436019.9354273413;438165.9764317512;472325.50216173066;525007.2556360939;475703.533687352;438011.42202021845;448082.77831708995;462929.3875858028;458010.7222754686;307380.9391137376;486552.3661079955;439770.3019814846;436019.9354273413;246688.97952812296;317878.7554427003;470647.8646651888;202338.3585576328;198132.03965862832;274.10665217568675;3135741.1703208834;1038469.2138845546;243787.6123560108;1285412.118144176;0;9;11;11;55;60;22;15;112;129;1414090360745.1816;544983289820.38586;1187533095240.3633;33251.6941202507;3935.206089577489;-0.0;0.0;4383068.58725103;984661.7441356493;0.0;753499.1779067772;2.6177115646836366;0.2593980460054877
6523;2019-05-14 05:43:41.788;799;792;264;264;231;48;49;34;-27;39;714;262;-29;36;228;187;313;737;242;72;49;23;746;359;363;141;363;300;749;-2.0;0.0;744.0;85.0;0.0;51;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16644.513671875;7115.85498046875;5919.4912109375;1331.62292480469;755.0;201880;586.0;-1.0;Calculated values ==>;1557805421.788;353.06000000000006;352.36;299.56;299.56;296.26000000000005;277.96000000000004;274.27422755570615;278.06;276.56;270.46000000000004;277.06;344.56000000000006;299.36;270.26000000000005;276.76000000000005;295.96000000000004;291.86;304.46000000000004;346.86;280.36;278.06;331.76000000000005;348.66;275.46000000000004;242.77792619122317;267.5978703862781;274.27422755570615;297.36;7459999.999999999;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3000000.0;7490000.000000001;0.0;0.0;0.12400000000000001;0.014166666666666666;0.0;0.0;-0.0024988138941255404;7115.85498046875;5919.4912109375;1331.62292480469;16644.513671875;496761.91769764764;495469.5602936419;271495.05548634124;271495.05548634124;258635.21643751644;430214.79039162316;436133.76305498433;438165.9764317512;472456.96783784614;525111.9240549327;475820.14095762314;437856.56215164;447387.1986165429;462912.4563373884;457987.06664988684;313156.48299086536;487365.303889299;440049.43056880176;436133.76305498433;245852.32104278926;316620.98725437425;470880.6574889378;202596.45705854113;198132.03965862832;274.2115131381244;3136016.4191978364;1038588.4221853358;243809.8139592009;1285508.8153284208;0;9;11;11;55;60;22;15;112;129;1414307860745.1816;545068189820.38586;1187713095240.3633;29210.620402278055;3800.692839430619;-0.0;0.0;4383589.106538718;984726.2099600577;0.0;753499.1779067772;2.2977228512630705;0.22888036053535532
6524;2019-05-14 05:44:41.769;802;794;266;265;232;48;52;34;-25;40;717;263;-27;33;229;187;313;740;243;76;52;23;750;357;362;140;362;303;753;-2.0;-1.0;862.0;97.0;0.0;47;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16641.7890625;7196.2802734375;5861.61962890625;1360.58068847656;753.0;201881;584.0;-1.0;Calculated values ==>;1557805481.769;353.36;352.56000000000006;299.76000000000005;299.66;296.36;277.96000000000004;274.0616903277293;278.36;276.56;270.66;277.16;344.86;299.46000000000004;270.46000000000004;276.46000000000004;296.06;291.86;304.46000000000004;347.16;280.76000000000005;278.36;331.56;348.46000000000004;275.46000000000004;242.56692532238324;267.9596281332873;274.0616903277293;297.46000000000004;7500000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;7530000.0;0.0;0.0;0.14366666666666666;0.016166666666666666;0.0;0.0;-0.0024991214391915963;7196.2802734375;5861.61962890625;1360.58068847656;16641.7890625;496813.0945254169;495375.0262636316;272076.0515553147;271637.91459212196;258813.5806185289;430346.717906069;436890.05270406;437798.07955487026;472686.4266018815;525189.0409441077;475554.3534322396;437485.64907481754;446390.54166232125;463195.3492027865;458308.45282757154;307807.2388648779;487402.0881076295;440924.4576432406;436890.05270406;245015.67932991832;315782.5089487807;471014.3812069224;202065.3604995827;198132.03965862832;273.9958852791333;3136293.717214855;1038707.6522108775;243832.2418848654;1285606.9601629563;0;9;11;11;55;60;22;15;112;129;1414525291869.988;545152463125.31085;1187893937955.2021;33866.93397094298;4348.009168101992;-0.0;0.0;4384114.586370036;984794.0943065409;0.0;753499.1779067772;2.6504140223606463;0.2646500046333286
6525;2019-05-14 05:45:41.779;803;796;265;264;230;50;106;34;-22;40;722;263;-24;30;229;187;313;742;244;88;104;23;742;365;369;139;369;305;744;-2.0;-1.0;1075.0;236.0;35.0;87;100;0;1;0;0;1;0;0;0;1;0;0;0;0;18070.572265625;7090.70361328125;7356.00634765625;1366.62524414062;749.0;201882;582.0;-1.0;Calculated values ==>;1557805541.779;353.46000000000004;352.76;299.66;299.56;296.16;278.16;274.9066339382667;283.76000000000005;276.56;270.96000000000004;277.16;345.36;299.46000000000004;270.76000000000005;276.16;296.06;291.86;304.46000000000004;347.36;281.96000000000004;283.56;331.36;348.06000000000006;275.46000000000004;242.35481222062532;268.19934244402924;274.9066339382667;297.56;7420000.0;3650000.0;3690000.0;1390000.0;3690000.0;3050000.0;7440000.000000001;0.0;0.0;0.17916666666666667;0.03933333333333333;0.005833333333333333;0.005833333333333333;-0.002499734924149622;7090.70361328125;7356.00634765625;1366.62524414062;18070.572265625;497710.62683690287;496522.0448648953;272318.3411209127;271870.6066215979;258500.60972892068;429811.8947417682;444301.0221685755;437812.597326149;472817.310826017;525555.61545356;475298.4904652146;437499.1961693786;445574.1301323474;462140.9697039366;457013.68520201126;354419.7854252918;488631.70077634376;441397.48684651026;443983.3681480882;244179.05427248686;314105.63291466556;471147.87813747115;204021.72412640764;272318.3411209127;274.79093409368954;3136583.0351041565;1038826.7302529478;243854.97238875294;1285717.1254038906;0;9;11;11;55;60;22;15;112;129;1414744628419.9531;545236177075.29755;1188076368355.173;41887.531448286994;10506.962057768498;-0.0;1001.3793243251905;4384745.978796298;984917.906365308;0.0;753507.5241252832;3.3766357405257383;0.35916081696809443
6526;2019-05-14 05:46:41.790;800;797;265;265;226;55;161;35;-13;41;728;264;-20;29;229;184;312;742;242;105;159;23;745;366;371;139;370;308;747;-2.0;-1.0;1054.0;164.0;38.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;18632.5546875;7092.0224609375;7901.3505859375;1384.7587890625;746.0;201883;581.0;-1.0;Calculated values ==>;1557805601.79;353.16;352.86;299.66;299.66;295.76000000000005;278.66;275.0112864084945;289.26000000000005;276.66;271.86;277.26000000000005;345.96000000000004;299.56;271.16;276.06;296.06;291.56;304.36;347.36;283.66;289.06;331.26000000000005;347.76;275.46000000000004;242.35481222062532;268.5567601203482;275.0112864084945;297.36;7450000.0;3660000.0;3710000.0;1390000.0;3700000.0;3080000.0;7470000.0;0.0;0.0;0.17566666666666667;0.02733333333333333;0.006333333333333333;0.006333333333333333;-0.0025001936304317;7092.0224609375;7901.3505859375;1384.7587890625;18632.5546875;496999.71451287484;496380.20458113705;272086.7809267709;272086.7809267709;256972.84815406392;429743.705733735;452285.6732508602;438540.82570523745;472915.35137376806;525949.5669231642;475031.14827316673;437443.34373287327;444837.77879090665;461989.0877721098;456429.9049226635;310968.72948780755;488323.02300899645;443736.989530939;451992.7048422351;243760.74795305103;312848.0458788934;471147.87813747115;204344.01503746066;272086.7809267709;274.91981109571265;3136888.950569236;1038944.9413047917;243877.90479250168;1285844.293354681;0;9;11;11;55;60;22;15;112;129;1414966669119.6497;545319592365.18353;1188260302069.9216;41140.57307397279;7292.638924733619;-0.0;1139.40418479794;4385438.006514864;985066.2635671275;0.0;753525.3672584763;3.0267564506185183;0.3041481255441944
6527;2019-05-14 05:47:41.790;796;796;266;266;225;55;184;37;-5;42;736;264;-11;29;230;181;312;745;242;117;182;24;744;366;371;139;371;309;746;-1.0;-1.0;975.0;215.0;35.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;18604.61328125;7120.90673828125;7910.0263671875;1381.77282714844;742.0;201884;579.0;-1.0;Calculated values ==>;1557805661.79;352.76;352.76;299.76000000000005;299.76000000000005;295.66;278.66;275.0112864084945;291.56;276.86;272.66;277.36;346.76;299.56;272.06;276.06;296.16;291.26000000000005;304.36;347.66;284.86;291.36;331.06;347.36;275.56;242.35481222062532;268.67533136820026;275.0112864084945;297.36;7440000.000000001;3660000.0;3710000.0;1390000.0;3710000.0;3090000.0;7459999.999999999;0.0;0.0;0.1625;0.035833333333333335;0.005833333333333333;0.005833333333333333;-0.002500803357439323;7120.90673828125;7910.0263671875;1381.77282714844;18604.61328125;496522.0448648953;496331.81199027214;272612.2650313763;272612.2650313763;256668.48855683673;429743.705733735;455600.56176403566;439557.769353477;473013.37450241524;526711.5673489773;474902.5125155484;438628.6885954579;444638.62758169504;461972.2184574451;456008.28398936946;312813.61841802706;488873.9917227439;445635.90563341783;455316.0755908115;242924.1476594651;311171.3556482807;471246.2272376559;204262.7254337386;272612.2650313763;274.8885317057142;3137199.260302309;1039063.3823814519;243900.95922263677;1285976.0548292904;0;9;11;11;55;60;22;15;112;129;1415189269119.6497;545402992365.18353;1188445402069.9216;38235.44463695749;9566.90881464037;-0.0;1065.772228263372;4386099.473329122;985206.7597982889;0.0;753543.7437285852;2.977456970257716;0.31334142782294283
6528;2019-05-14 05:48:41.781;791;793;267;266;225;56;194;38;-5;43;742;263;-7;30;231;179;312;745;243;129;193;24;742;369;374;139;374;310;744;-1.0;-1.0;897.0;217.0;32.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;18535.134765625;7096.4892578125;7832.328125;1386.74951171875;739.0;201885;579.0;-1.0;Calculated values ==>;1557805721.781;352.26;352.46000000000004;299.86;299.76000000000005;295.66;278.76000000000005;275.3239800832674;292.56;276.96000000000004;272.66;277.46000000000004;347.36;299.46000000000004;272.46000000000004;276.16;296.26000000000005;291.06;304.36;347.66;286.06;292.46000000000004;331.06;347.06000000000006;275.56;242.35481222062532;268.7936212382143;275.3239800832674;297.46000000000004;7420000.0;3690000.0;3740000.0;1390000.0;3740000.0;3100000.0;7440000.000000001;0.0;0.0;0.14950000000000002;0.036166666666666666;0.005333333333333333;0.005333333333333333;-0.002501259238371072;7096.4892578125;7832.328125;1386.74951171875;18535.134765625;495995.8447223379;496091.83673015627;273227.10212133586;272770.4523015029;256750.51823328043;429537.3511455088;456521.0196676313;439337.9440247078;473111.3802909942;527263.8593112476;474655.38959952694;439028.1094387085;444584.47720753064;461650.62628225127;455224.672278144;322341.858089286;489078.7646064578;446921.4679404842;456379.46862901305;242924.1476594651;309913.9067706182;471246.2272376559;204996.36927480297;273227.10212133586;275.18485956872667;3137508.71177769;1039181.8429095501;243924.0267814502;1286107.2214386445;0;9;11;11;55;60;22;15;112;129;1415412735594.4153;545486379855.09607;1188631074214.7268;35034.06542511077;9629.369862989848;-0.0;976.8126213742783;4386709.960992111;985366.704791753;0.0;753560.7627157499;2.7973436782495664;0.2995939667473538
6529;2019-05-14 05:49:41.781;786;789;268;268;227;57;199;40;-16;44;747;263;-17;31;231;178;312;744;243;138;198;24;744;369;374;140;374;310;746;-1.0;-1.0;790.0;219.0;31.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;18633.091796875;7123.46875;7865.0810546875;1390.81188964844;734.0;201886;579.0;-1.0;Calculated values ==>;1557805781.781;351.76;352.06000000000006;299.96000000000004;299.96000000000004;295.86;278.86;275.3239800832674;293.06;277.16;271.56;277.56;347.86;299.46000000000004;271.46000000000004;276.26000000000005;296.26000000000005;290.96000000000004;304.36;347.56000000000006;286.96000000000004;292.96000000000004;331.06;346.56000000000006;275.56;242.56692532238324;268.7936212382143;275.3239800832674;297.46000000000004;7440000.000000001;3690000.0;3740000.0;1400000.0;3740000.0;3100000.0;7459999.999999999;0.0;0.0;0.13166666666666668;0.0365;0.005166666666666667;0.005166666666666667;-0.002502016338352135;7123.46875;7865.0810546875;1390.81188964844;18633.091796875;495084.5150259031;495324.74242639955;273523.33807494614;273523.33807494614;257361.41239035822;429537.3511455088;457226.32384720515;437618.5379703155;473079.08457772195;527788.8508902154;474655.38959952694;437460.313363465;444729.9843135515;461650.62628225127;455082.3885960749;312813.61841802706;488724.7820546858;448305.4947757122;457085.5864237313;242924.1476594651;307818.28838856175;471112.8868819084;204932.93254774393;273523.33807494614;275.1605331583405;3137818.446999044;1039300.3425596152;243947.1731264616;1286238.0331818084;0;9;11;11;55;60;22;15;112;129;1415637135594.4153;545570079855.09607;1188817074214.7268;30636.93804730526;9715.568333197003;-0.0;948.4049498020566;4387257.219354381;985527.9126100545;0.0;753576.8061955097;2.5215214182971715;0.2755151002202945
6530;2019-05-14 05:50:41.782;781;785;270;269;228;57;201;41;-15;45;751;264;-16;30;232;176;313;743;243;145;200;25;743;370;375;140;375;312;745;-2.0;-1.0;1018.0;201.0;33.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;18710.193359375;7116.15576171875;7840.80615234375;1396.13684082031;727.0;201887;583.0;-1.0;Calculated values ==>;1557805841.782;351.26;351.66;300.16;300.06;295.96000000000004;278.86;275.4277932560699;293.26000000000005;277.26000000000005;271.66;277.66;348.26;299.56;271.56;276.16;296.36;290.76000000000005;304.46000000000004;347.46000000000004;287.66;293.16;331.46000000000004;345.86;275.66;242.56692532238324;269.02936301313275;275.4277932560699;297.46000000000004;7430000.0;3700000.0;3750000.0;1400000.0;3750000.0;3120000.0;7450000.0;0.0;0.0;0.16966666666666666;0.033499999999999995;0.0055000000000000005;0.0055000000000000005;-0.002503070584736157;7116.15576171875;7840.80615234375;1396.13684082031;18710.193359375;494458.9699339823;494843.65352027665;274539.3801713969;274069.9789206406;257752.8478534617;429467.9694778635;457344.94878049195;437319.724394416;473177.20506292465;528054.3776271978;474515.4109053505;437160.35228701105;444183.5524678581;461633.95129506156;454628.09955475514;343952.4820885804;488678.18475976394;449183.6663464018;457204.18955206627;244597.3647265701;304884.691753025;471211.3733730803;205294.259098202;274539.3801713969;275.3038663646874;3138129.646229441;1039419.0080752666;243970.39808635594;1286368.9177569356;0;9;11;11;55;60;22;15;112;129;1415861839340.0366;545654081255.32837;1189003677325.243;39366.98727859098;8908.223328208422;-0.0;1004.6564515936817;4387840.595123144;985683.1134609665;0.0;753593.0819784916;3.013488012091824;0.31434648383556224
6531;2019-05-14 05:51:41.782;777;781;269;269;229;58;203;42;-14;46;754;264;-15;29;233;177;312;740;243;152;202;25;745;370;375;141;375;313;747;-3.0;-1.0;968.0;140.0;31.0;100;100;0;1;0;0;1;0;0;0;1;0;0;0;0;18781.716796875;7096.56787109375;7892.75927734375;1398.43542480469;719.0;201888;594.0;-1.0;Calculated values ==>;1557805901.782;350.86;351.26;300.06;300.06;296.06;278.96000000000004;275.4277932560699;293.46000000000004;277.36;271.76000000000005;277.76000000000005;348.56000000000006;299.56;271.66;276.06;296.46000000000004;290.86;304.36;347.16;288.36;293.36;332.56;345.06000000000006;275.66;242.77792619122317;269.14681796795327;275.4277932560699;297.46000000000004;7450000.0;3700000.0;3750000.0;1410000.0;3750000.0;3130000.0;7470000.0;0.0;0.0;0.16133333333333333;0.02333333333333333;0.005166666666666667;0.005166666666666667;-0.0025042672647410244;7096.56787109375;7892.75927734375;1398.43542480469;18781.716796875;493684.34266324586;494070.4510268875;273902.47836878995;273902.47836878995;258017.88080972177;429467.9694778635;457625.98977453524;437249.5021140777;473145.1120115388;528292.4974744171;474385.9760399106;437089.72060350876;443834.65588331444;461770.0534299378;454771.10132512817;310968.72948780755;488023.4187273235;450238.3930083804;457485.5485273952;249199.05678690012;301532.38793589;471077.96398673364;205357.2116293267;273902.47836878995;275.3279560709219;3138442.0788140763;1039537.4474388734;243993.6861885695;1286500.030802183;0;9;11;11;55;60;22;15;112;129;1416086839340.0366;545738381255.32837;1189191177325.243;37411.95619820649;6200.1508883394945;-0.0;948.5125291527937;4388480.419652117;985809.0165794378;0.0;753609.3583866645;2.7191399324064536;0.2726128501611793
6532;2019-05-14 05:52:41.783;773;778;269;269;228;57;205;43;-14;47;756;265;-16;28;234;177;313;740;243;156;203;25;748;370;375;139;375;312;750;-1.0;-3.0;924.0;128.0;29.0;100;100;0;1;0;0;1;0;0;0;1;0;0;0;0;18898.755859375;7165.43359375;7947.37158203125;1395.58483886719;689.0;201889;625.0;-1.0;Calculated values ==>;1557805961.783;350.46000000000004;350.96000000000004;300.06;300.06;295.96000000000004;278.86;275.4277932560699;293.66;277.46000000000004;271.76000000000005;277.86;348.76;299.66;271.56;275.96000000000004;296.56;290.86;304.46000000000004;347.16;288.76000000000005;293.46000000000004;335.66;342.06000000000006;275.66;242.35481222062532;269.02936301313275;275.4277932560699;297.46000000000004;7480000.0;3700000.0;3750000.0;1390000.0;3750000.0;3120000.0;7500000.0;0.0;0.0;0.154;0.021333333333333333;0.004833333333333333;0.004833333333333333;-0.0025086762994437004;7165.43359375;7947.37158203125;1395.58483886719;18898.755859375;492807.1114829035;493341.09719962016;273655.99434830016;273655.99434830016;257541.7271390029;429467.9694778635;457906.40065206075;437478.7579247441;473503.23161362135;528579.544455758;474634.00639156724;437160.35228701105;443889.7556836854;461906.0235611636;454771.10132512817;309965.51312450465;487713.10163394676;450836.186814913;457625.98977453524;262170.3306944222;288964.7057630673;471344.5575217925;205355.75125703748;273655.99434830016;275.3273973564415;3138756.087985898;1039656.2994317703;244016.970078797;1286632.0340925367;0;9;11;11;55;60;22;15;112;129;1416311843089.765;545822382655.2269;1189378680450.0164;35746.94302682682;5674.427866981439;-0.0;889.1883112268027;4389090.087305881;985907.9730515262;0.0;753624.6728155521;2.562973080202945;0.2557927665850667
6533;2019-05-14 05:53:41.783;772;775;268;268;228;57;206;44;-14;48;759;265;-16;28;235;177;314;738;243;161;205;25;747;372;376;139;376;312;749;-2.0;0.0;923.0;128.0;28.0;100;100;0;1;0;0;1;0;0;0;1;0;0;0;0;18905.177734375;7159.189453125;8008.11572265625;1392.32019042969;663.0;201890;681.0;-1.0;Calculated values ==>;1557806021.783;350.36;350.66;299.96000000000004;299.96000000000004;295.96000000000004;278.86;275.63479819532273;293.76000000000005;277.56;271.76000000000005;277.96000000000004;349.06000000000006;299.66;271.56;275.96000000000004;296.66;290.86;304.56;346.96000000000004;289.26000000000005;293.66;341.26;339.46000000000004;275.66;242.35481222062532;269.02936301313275;275.63479819532273;297.46000000000004;7470000.0;3720000.0000000005;3760000.0;1390000.0;3760000.0;3120000.0;7490000.000000001;0.0;0.0;0.15383333333333335;0.021333333333333333;0.004666666666666667;0.004666666666666667;-0.002512395515160507;7159.189453125;8008.11572265625;1392.32019042969;18905.177734375;492759.41644998285;493001.0825915676;273280.2842645982;273280.2842645982;257583.623329523;429328.3091220336;457885.29833947134;437478.7579247441;473601.1518756995;528894.5218802599;474634.00639156724;437160.35228701105;443889.7556836854;461889.7969599608;454432.12160033715;315912.9494101672;487515.87021870725;451400.5732684337;457744.99276624026;285614.20965156396;278076.8904731985;471344.5575217925;205860.24592013803;273280.2842645982;275.53004378553754;3139071.1207658458;1039775.6712904943;244040.2026207078;1286764.9964867423;0;9;11;11;55;60;22;15;112;129;1416537143089.765;545905782655.2269;1189565880450.0164;35630.64776337524;5663.665314168628;-0.0;860.8353063409963;4389684.900562466;986002.4571613692;0.0;753639.2563456985;2.5456583377725597;0.25426615520955986
6534;2019-05-14 05:54:41.783;771;772;267;267;227;57;207;44;-14;49;762;264;-16;27;235;177;314;736;242;165;205;25;750;371;376;139;376;312;752;-1.0;-1.0;949.0;149.0;32.0;100;100;0;1;0;0;1;0;0;0;1;0;0;0;0;19001.1875;7200.654296875;8018.69873046875;1390.72717285156;644.0;201891;720.0;-1.0;Calculated values ==>;1557806081.783;350.26;350.36;299.86;299.86;295.86;278.86;275.5313989812953;293.86;277.56;271.76000000000005;278.06;349.36;299.56;271.56;275.86;296.66;290.86;304.56;346.76;289.66;293.66;345.16;337.56000000000006;275.66;242.35481222062532;269.02936301313275;275.5313989812953;297.36;7500000.0;3710000.0;3760000.0;1390000.0;3760000.0;3120000.0;7520000.0;0.0;0.0;0.15816666666666668;0.024833333333333332;0.005333333333333333;0.005333333333333333;-0.002515052317230158;7200.654296875;8018.69873046875;1390.72717285156;19001.1875;492316.9212751312;492265.9955682674;272594.7102525978;272594.7102525978;257112.75825139973;429398.2889081932;458025.4475679827;437478.7579247441;473699.0552649324;529209.4085015206;474515.4109053505;437160.35228701105;443742.5085081118;461889.7969599608;454601.832099955;310375.500326996;486901.8936201509;451992.4458512606;457744.99276624026;301951.40411888575;270122.7006405761;471344.5575217925;205557.35609760246;272594.7102525978;275.4094205800873;3139387.007142799;1039895.3366550776;244063.39468206847;1286898.5532738518;0;9;11;11;55;60;22;15;112;129;1416762743089.765;545989182655.2269;1189753080450.0164;36682.23505565957;6600.3821687007185;-0.0;987.468173406093;4390287.507919291;986104.6575570598;0.0;753654.6588746964;2.6652541627851885;0.2684973318367392
6535;2019-05-14 05:55:41.794;770;769;267;266;226;57;207;45;-15;50;764;264;-16;27;236;176;315;735;243;168;206;26;752;371;376;139;376;312;754;-1.0;-1.0;998.0;148.0;34.0;100;100;0;1;0;0;1;0;0;0;1;0;0;0;0;19040.697265625;7192.48876953125;8003.30810546875;1395.26867675781;632.0;201892;729.0;-1.0;Calculated values ==>;1557806141.794;350.16;350.06000000000006;299.86;299.76000000000005;295.76000000000005;278.86;275.5313989812953;293.86;277.66;271.66;278.16;349.56000000000006;299.56;271.56;275.86;296.76000000000005;290.76000000000005;304.66;346.66;289.96000000000004;293.76000000000005;346.06000000000006;336.36;275.76000000000005;242.35481222062532;269.02936301313275;275.5313989812953;297.46000000000004;7520000.0;3710000.0;3760000.0;1390000.0;3760000.0;3120000.0;7540000.000000001;0.0;0.0;0.16633333333333333;0.024666666666666667;0.005666666666666667;0.005666666666666667;-0.00251670328980368;7192.48876953125;8003.30810546875;1395.26867675781;19040.697265625;491972.02345432393;491626.16432520153;272442.183268434;272001.55201867345;256688.04562958865;429398.2889081932;458025.4475679827;437319.724394416;473796.9418580429;529419.2829501401;474515.4109053505;437160.35228701105;443742.5085081118;462025.79445441574;454458.4552684664;310778.7286117925;486541.3817176571;452434.19972806325;457885.29833947134;305722.83045113535;265099.94585879904;471442.86907493527;205572.84806307196;272442.183268434;275.4153411717545;3139704.080968292;1040015.3015033245;244086.61557049936;1287032.094475368;0;9;11;11;55;60;22;15;112;129;1416988384449.4565;546072597945.1129;1189940314769.7605;38547.23042978023;6558.127184959295;-0.0;1050.8443187358782;4390914.535064719;986214.3319048019;0.0;753671.6479261962;2.7819914151677376;0.2793058942571747
6536;2019-05-14 05:56:41.784;771;771;266;265;227;50;206;45;-23;50;765;264;-28;27;237;173;318;736;246;170;205;26;770;366;371;138;370;296;766;-3.0;0.0;968.0;72.0;36.0;0;100;0;1;0;0;1;1;0;0;1;0;0;0;0;33138.140625;7379.0947265625;22266.697265625;1320.32312011719;622.0;201893;728.0;-1.0;Calculated values ==>;1557806201.784;350.26;350.26;299.76000000000005;299.66;295.86;278.16;275.0112864084945;293.76000000000005;277.66;270.86;278.16;349.66;299.56;270.36;275.86;296.86;290.46000000000004;304.96000000000004;346.76;290.16;293.66;345.96000000000004;335.36;275.76000000000005;242.14157278889297;267.1113755279542;275.0112864084945;297.76000000000005;7700000.0;3660000.0;3710000.0;1380000.0;3700000.0;2960000.0;7659999.999999999;0.0;0.0;0.16133333333333333;0.012;0.006;0.006;-0.002518062936045383;7379.0947265625;22266.697265625;1320.32312011719;33138.140625;490326.2294897987;490726.5358207744;271144.7107765379;270723.928558311;256553.85502689867;429743.705733735;458686.9175220289;439663.0375841038;473926.13026871055;530739.8021148845;476559.60023543297;438906.64018323726;446894.96081018454;463065.90807192377;454876.69327885774;303588.7050318185;485433.1032652595;453594.3991694253;458548.2590687378;305303.7579410727;260914.8530628454;471575.67402331997;204419.2760456448;271144.7107765379;274.9487554426585;3140138.8321468416;1040136.7111275009;244109.2417304883;1287284.3024784932;0;9;11;11;56;60;22;15;112;129;1417212447099.4922;546155684095.1261;1190122684369.7896;37952.66019487139;3205.8767757321025;-0.0;1124.4212897531995;4391551.927903511;986295.6850433706;0.0;753689.7721184009;1.3654589252481057;0.12946937729527502
