;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6537;2019-05-14 05:57:41.775;794;791;273;272;209;32;203;33;-20;50;760;264;-25;26;238;158;325;746;245;165;201;26;819;347;352;137;351;295;817;-2.0;77.0;0.0;34.0;73.0;0;100;0;1;0;0;1;1;0;0;1;0;0;0;0;35438.0234375;7798.36474609375;24038.701171875;1316.21569824219;627.0;201894;724.0;-1.0;Calculated values ==>;1557806261.775;352.56000000000006;352.26;300.46000000000004;300.36;294.06;276.36;272.9856168485579;293.46000000000004;276.46000000000004;271.16;278.16;349.16;299.56;270.66;275.76000000000005;296.96000000000004;288.96000000000004;305.66;347.76;289.66;293.26000000000005;345.56000000000006;335.86;275.76000000000005;241.92719264551067;266.98899913490544;272.9856168485579;297.66;8190000.000000001;3470000.0000000005;3520000.0000000005;1370000.0;3510000.0;2950000.0;8170000.0;0.0;0.012833333333333334;0.0;0.005666666666666667;0.012166666666666666;0.012166666666666666;-0.0025173849590539223;7798.36474609375;24038.701171875;1316.21569824219;35438.0234375;488913.8293645177;488651.6386371882;270761.21801982;270373.1905301792;249177.41200954717;430988.63858405815;461252.63879300765;440329.7486475726;474055.1135888039;530295.9975039501;476685.7311964304;439580.622189427;446947.1493654913;465987.53415588505;455958.4348916366;296362.4946589753;481565.4426554562;456095.78065482876;460986.0157669899;303627.53096179874;263007.33956846996;471708.256711685;197252.19691431778;270761.21801982;272.05406779932395;3140710.214462162;1040263.1709849852;244131.20959169872;1287670.1229181862;0;9;11;11;56;60;22;15;112;129;1417429314565.1265;546238171720.3674;1190299957775.308;0.0;1555.2510055184143;0.0;2314.4017059239004;4391868.152631901;986335.3551569206;0.0;753718.4246782532;0.11672005070985712;0.008339642289295263
6538;2019-05-14 05:58:41.775;831;825;269;268;216;32;204;28;-38;47;755;264;-40;23;238;158;329;751;246;169;203;26;775;347;352;130;351;287;774;236.0;0.0;803.0;9.0;87.0;0;100;0;1;0;0;1;1;0;0;1;0;0;0;0;33831.93359375;7424.07421875;22662.302734375;1300.59167480469;617.0;201895;719.0;-1.0;Calculated values ==>;1557806321.775;356.26;355.66;300.06;299.96000000000004;294.76000000000005;276.36;272.9856168485579;293.56;275.96000000000004;269.36;277.86;348.66;299.56;269.16;275.46000000000004;296.96000000000004;288.96000000000004;306.06;348.26;290.06;293.46000000000004;345.06000000000006;334.86;275.76000000000005;240.39332010688793;265.9988726020314;272.9856168485579;297.76000000000005;7750000.0;3470000.0000000005;3520000.0000000005;1300000.0;3510000.0;2870000.0;7740000.000000001;0.03933333333333333;0.0;0.13383333333333333;0.0015;0.0145;0.05383333333333333;-0.0025187372040669834;7424.07421875;22662.302734375;1300.59167480469;33831.93359375;498641.43234701233;497869.96523957205;271861.1772715629;271440.2478016327;252646.92303000114;430988.63858405815;461385.765245253;439387.6075512409;474662.52256942244;530384.895837416;477688.10879895074;439089.34317833104;448050.2849176584;465987.53415588505;455958.4348916366;322919.836006472;486894.65860538854;456648.2394255332;461252.63879300765;301532.38793589;258822.4845140824;472630.20280472847;199581.6006636865;219050.09343422903;272.9787376763343;3141287.464104089;1040390.0246430256;244153.01631980744;1288059.2979507383;0;9;11;11;56;60;22;15;112;129;1417640514565.1265;546318271720.3674;1190474557775.308;32094.037255117695;409.572903211563;-0.0;13038.570358480914;4392135.602942361;986351.7286894934;0.0;753846.3661121232;1.4509900926298587;0.09261819630761506
6539;2019-05-14 05:59:41.776;842;837;270;269;216;30;203;26;-34;44;753;265;-38;18;239;158;324;732;245;171;202;26;756;345;350;125;349;281;755;85.0;-1.0;556.0;39.0;106.0;0;92;0;1;0;0;1;1;0;0;1;0;0;0;0;32896.73828125;7268.78857421875;22065.265625;1221.66271972656;607.0;201896;716.0;-1.0;Calculated values ==>;1557806381.776;357.36;356.86;300.16;300.06;294.76000000000005;276.16;272.7676641592781;293.46000000000004;275.76000000000005;269.76000000000005;277.56;348.46000000000004;299.66;269.36;274.96000000000004;297.06;288.96000000000004;305.56;346.36;290.26000000000005;293.36;344.76;333.86;275.76000000000005;239.25999513918347;265.2429198363724;272.7676641592781;297.66;7559999.999999999;3450000.0;3500000.0;1250000.0;3490000.0;2810000.0;7550000.0;0.014166666666666666;0.0;0.09266666666666666;0.006500000000000001;0.017666666666666667;0.03183333333333333;-0.0025200745451172814;7268.78857421875;22065.265625;1221.66271972656;32896.73828125;501936.88899233576;501323.9087014485;273708.8445545537;273257.21001794824;253300.42455626337;431113.4868728058;461559.3255376969;441265.7747694835;475011.7181273776;530633.4141061791;478545.5271203341;440686.8343901116;448495.41031813505;466403.50635263;456289.65379461227;361853.10647337325;485980.4445637873;457250.04511981993;461426.65108166065;300275.376401361;254638.09398592086;473282.30129752296;198969.15493267326;240447.72613643936;272.7284569521567;3141843.5456369133;1040512.4672068278;244174.03545671626;1288432.0338987785;0;9;11;11;56;60;22;15;112;129;1417851118074.872;546394772995.27496;1190644960615.1023;22452.820104877745;1783.0354513715233;-0.0;7034.495777422877;4392590.167662431;986370.0007302884;0.0;754013.6444509795;1.0233879118798794;0.0755954077698352
6540;2019-05-14 06:00:41.786;839;834;274;273;217;28;200;24;-26;42;753;265;-30;12;239;154;317;725;246;174;200;28;737;344;349;130;348;277;736;157.0;-1.0;903.0;129.0;127.0;0;51;0;1;0;0;1;1;0;0;1;0;0;0;0;32122.90234375;7104.31298828125;21530.076171875;970.8638305664059;598.0;201897;714.0;-1.0;Calculated values ==>;1557806441.786;357.06000000000006;356.56000000000006;300.56;300.46000000000004;294.86;275.96000000000004;272.6583383277491;293.16;275.56;270.56;277.36;348.46000000000004;299.66;270.16;274.36;297.06;288.56;304.86;345.66;290.56;293.16;344.56000000000006;332.96000000000004;275.96000000000004;240.39332010688793;264.73235714968143;272.6583383277491;297.76000000000005;7370000.0;3440000.0;3490000.0;1300000.0;3479999.9999999995;2770000.0;7359999.999999999;0.026166666666666668;0.0;0.1505;0.021500000000000002;0.021166666666666667;0.04733333333333334;-0.0025212652946226505;7104.31298828125;21530.076171875;970.8638305664059;32122.90234375;503223.26432893245;502619.4188325918;277362.26547578414;276848.05517901265;254333.88503186105;431175.4696738307;461314.64659979986;443234.33503425115;474179.22265781194;530936.2492165527;479037.4520867828;442671.182589396;448435.9519905463;466546.6056525808;455906.53143331624;377798.5016331942;486918.44488296885;457821.5992405219;461314.64659979986;299437.39939995663;250872.52762923925;472824.0414856702;198655.4868574495;233851.82800015545;272.6001353909411;3142385.4662804254;1040632.263015804;244192.30955647488;1288795.3889627806;0;9;11;11;56;60;22;15;112;129;1418060853024.8386;546471285745.2628;1190812388515.0757;36809.11665060865;5894.623924506746;-0.0;10766.573413716504;4393084.09944356;986433.9918884931;0.0;754162.0114179227;1.8061090038848107;0.14728217926050138
6541;2019-05-14 06:01:41.767;829;824;277;276;221;27;195;23;-14;42;746;266;-18;8;240;153;309;707;246;177;194;30;727;343;347;132;346;279;725;134.0;-1.0;495.0;49.0;129.0;0;38;0;1;0;0;1;1;0;0;1;0;0;0;0;32004.083984375;7012.64111328125;21146.310546875;893.20458984375;590.0;201898;714.0;0.0;Calculated values ==>;1557806501.767;356.06000000000006;355.56000000000006;300.86;300.76000000000005;295.26000000000005;275.86;272.5487779782249;292.66;275.46000000000004;271.76000000000005;277.36;347.76;299.76000000000005;271.36;273.96000000000004;297.16;288.46000000000004;304.06;343.86;290.86;292.56;344.56000000000006;332.16;276.16;240.83765695389522;264.9883086891361;272.5487779782249;297.76000000000005;7270000.0;3429999.9999999995;3470000.0000000005;1320000.0;3460000.0;2790000.0;7250000.0;0.022333333333333334;0.0;0.0825;0.008166666666666666;0.021500000000000002;0.043833333333333335;0.0;7012.64111328125;21146.310546875;893.20458984375;32004.083984375;502736.87274966197;502225.91802817094;280270.4265960856;279692.16774923046;256150.02531402404;431237.1583312671;460958.9724094723;444507.7543382801;473921.58982693544;530063.8033390127;478904.7337621385;443950.0554404074;447522.8945857451;466959.65225406125;455935.4169218811;377669.51196635055;485377.37569222634;458549.4983502949;460826.18879335455;299437.39939995663;247525.65490268572;472756.67973813636;198452.18497448534;238583.5658459167;272.51541380147006;3142919.6886086925;1040749.8670468057;244207.83854089503;1289150.9129002108;0;9;11;11;56;60;22;15;112;129;1418269586904.6528;546549860855.1929;1190979135694.9272;20299.58447251307;2240.15337390315;-0.0;9741.63497252936;4393559.854582312;986501.7602324794;0.0;754332.8590354393;1.1111523888677137;0.07570554369184501
6542;2019-05-14 06:02:41.797;818;814;278;277;225;27;188;22;-1;41;735;267;-6;9;241;152;304;705;247;177;188;31;709;346;351;137;349;277;706;-2.0;-1.0;1392.0;160.0;116.0;0;43;0;1;0;0;1;1;0;0;1;0;0;0;0;31765.8125;6801.94287109375;20503.3671875;896.0736694335941;582.0;201899;716.0;-1.0;Calculated values ==>;1557806561.797;354.96000000000004;354.56000000000006;300.96000000000004;300.86;295.66;275.86;272.8767566201714;291.96000000000004;275.36;273.06;277.26000000000005;346.66;299.86;272.56;274.06;297.26000000000005;288.36;303.56;343.66;290.86;291.96000000000004;344.76;331.36;276.26000000000005;241.92719264551067;264.73235714968143;272.8767566201714;297.86;7090000.000000001;3460000.0;3510000.0;1370000.0;3490000.0;2770000.0;7059999.999999999;0.0;0.0;0.232;0.02666666666666667;0.01933333333333333;0.01933333333333333;-0.0025233517724350387;6801.94287109375;20503.3671875;896.0736694335941;31765.8125;502847.2658143027;502570.83971064934;283791.6213833302;283080.97332630324;258441.40813028358;431051.2098666511;459398.5449976466;446684.6430910718;473176.1828425327;529083.4344888595;479262.56556449365;446003.6164256449;448034.20354995754;466660.15642007784;455297.035184393;389532.28357443685;487098.1888325185;457907.466087479;459398.5449976466;300275.376401361;244179.05427248686;472198.00020708365;199233.0100466101;283791.6213833302;272.83694657333194;3143451.3701203777;1040865.0461407205;244222.75664837463;1289498.1670881556;0;9;11;11;56;60;22;15;112;129;1418479091604.553;546630601205.1544;1191146019094.8477;57408.778866315115;7279.066404279294;-0.0;3395.0671898767832;4394207.74806134;986581.1267273421;0.0;754442.3862896662;2.4141692165554427;0.23163863534418233
6543;2019-05-14 06:03:41.778;803;800;278;276;233;26;186;23;6;40;723;267;2;12;242;157;295;663;245;178;185;33;686;349;354;140;354;280;686;-2.0;189.0;1773.0;506.0;87.0;99;54;0;1;0;0;1;0;0;0;1;0;0;0;0;18725.212890625;6589.93115234375;7086.74755859375;963.283325195312;574.0;201900;717.0;-1.0;Calculated values ==>;1557806621.778;353.46000000000004;353.16;300.96000000000004;300.76000000000005;296.46000000000004;275.76000000000005;273.20264511476705;291.76000000000005;275.46000000000004;273.76000000000005;277.16;345.46000000000004;299.86;273.36;274.36;297.36;288.86;302.66;339.46000000000004;290.96000000000004;291.66;344.86;330.56;276.46000000000004;242.56692532238324;265.11578078379944;273.20264511476705;297.66;6859999.999999999;3490000.0;3540000.0;1400000.0;3540000.0;2800000.0;6859999.999999999;0.0;0.0315;0.2955;0.08433333333333333;0.0145;0.0145;-0.002524380258257526;6589.93115234375;7086.74755859375;963.283325195312;18725.212890625;502887.72556971945;502480.72195342055;382537.2350067008;286548.8242582212;262620.20518223004;430862.6128555636;458651.7747534489;447061.8956484108;472686.4266018815;527614.2617987279;478894.83440361085;446516.82393018284;447874.4855043821;466072.45092096843;455487.00962965307;398172.41464870557;483019.91362483916;457559.15090656106;458515.6908689271;300694.37409284414;240832.718256323;471998.58498376724;199975.81063803233;382537.2350067008;273.142584119749;3143871.9954263913;1040976.6097515924;244238.2463834078;1289728.0119045014;0;9;11;11;56;60;22;15;112;129;1418690524630.205;546713674890.41064;1191313066180.363;73013.93812056683;22940.587303156975;0.0;1101.6876100022816;4395294.259868524;986832.8774293723;0.0;754479.8473800111;6.629539939665292;0.7373273856121467
6544;2019-05-14 06:04:41.788;790;778;269;268;238;41;189;25;1;39;713;267;1;22;238;164;283;592;244;180;188;34;676;356;361;143;361;292;678;-1.0;85.0;1110.0;123.0;31.0;99;71;0;1;0;0;1;0;0;0;1;0;0;0;0;17914.12109375;6479.77001953125;7000.18408203125;1107.67456054688;567.0;201901;717.0;-1.0;Calculated values ==>;1557806681.788;352.16;350.96000000000004;300.06;299.96000000000004;296.96000000000004;277.26000000000005;273.955091788801;292.06;275.66;273.26000000000005;277.06;344.46000000000004;299.86;273.26000000000005;275.36;296.96000000000004;289.56;301.46000000000004;332.36;291.16;291.96000000000004;344.86;329.86;276.56;243.1966462407574;266.62003547228215;273.955091788801;297.56;6759999.999999999;3560000.0;3610000.0;1430000.0;3610000.0;2920000.0;6780000.0;0.0;0.014166666666666666;0.185;0.0205;0.005166666666666667;0.005166666666666667;-0.002525272032605816;6479.77001953125;7000.18408203125;1107.67456054688;17914.12109375;502040.21375759854;500223.5339986292;282403.69681727025;281633.3306529444;265251.7457991291;430412.23801567365;457940.1342629907;444015.5724375176;472193.81962526246;525638.9210745367;477408.0633105293;444015.5724375176;446965.7911181779;464533.37255708285;455289.7775501878;396266.6609584734;473016.23860860494;456693.4984895324;457802.21972132334;300694.37409284414;237904.88540968279;471700.2039591064;201923.017346493;282403.69681727025;273.93591343624274;3144177.37409751;1041085.5420803701;244255.50724211664;1289845.4225666707;0;9;11;11;56;60;22;15;112;129;1418905060380.171;546798589040.39716;1191484694780.3357;44787.12269183955;5530.432325558575;0.0;906.225701670941;4396276.098987723;987070.1754693233;0.0;754496.5827797075;3.5114535683322003;0.34409601020428915
6545;2019-05-14 06:05:41.788;774;771;271;269;238;41;191;25;0;38;710;266;0;32;238;160;280;596;245;179;190;34;685;348;353;145;353;303;687;-1.0;75.0;-1.0;37.0;100.0;100;88;0;1;0;0;1;0;0;0;1;0;0;0;0;18378.794921875;6535.076171875;7201.70263671875;1258.86315917969;561.0;201902;716.0;-1.0;Calculated values ==>;1557806741.788;350.56000000000006;350.26;300.26000000000005;300.06;296.96000000000004;277.26000000000005;273.0942459734351;292.26000000000005;275.66;273.16;276.96000000000004;344.16;299.76000000000005;273.16;276.36;296.96000000000004;289.16;301.16;332.76000000000005;291.06;292.16;344.76;329.26000000000005;276.56;243.61107973660833;267.9596281332873;273.0942459734351;297.66;6850000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;3030000.0;6870000.0;0.0;0.0125;0.0;0.006166666666666667;0.016666666666666666;0.016666666666666666;-0.002526030313025603;6535.076171875;7201.70263671875;1258.86315917969;18378.794921875;499018.22678844037;498415.2224083218;282173.9441607829;280746.1780217678;264635.14816834324;430925.7729439634;459487.90123405727;441604.3489713403;471830.8059033014;524454.9604845678;475905.2626308443;441604.3489713403;446248.92018464074;465698.93970120384;456068.10570371663;386370.87103177933;472532.4816058951;457857.80638448976;459352.8116281962;300275.376401361;235395.46725036926;471434.6316277157;199467.77086383596;282173.9441607829;272.93811695880385;3144479.815064307;1041193.9991319652;244275.22838978103;1289963.7716226603;0;9;11;11;56;60;22;15;112;129;1419119260380.171;546884989040.39716;1191663194780.3357;0.0;1677.1289747105916;0.0;2952.981124456888;4396649.325010154;987130.2384801588;0.0;754528.7428365919;0.30876371342539866;0.019730815187217088
6546;2019-05-14 06:06:41.809;761;766;274;270;239;53;194;26;5;37;715;265;2;40;239;146;281;633;243;180;194;34;694;350;354;145;354;309;696;-1.0;-1.0;537.0;163.0;112.0;90;99;0;1;0;0;1;0;0;0;1;0;0;0;0;18558.384765625;6590.93798828125;6894.0810546875;1350.16821289062;557.0;201903;714.0;-1.0;Calculated values ==>;1557806801.809;349.26;349.76;300.56;300.16;297.06;278.46000000000004;273.3108153835814;292.56;275.76000000000005;273.66;276.86;344.66;299.66;273.36;277.16;297.06;287.76000000000005;301.26000000000005;336.46000000000004;291.16;292.56;344.56000000000006;328.86;276.56;243.61107973660833;268.67533136820026;273.3108153835814;297.46000000000004;6940000.000000001;3500000.0;3540000.0;1450000.0;3540000.0;3090000.0;6959999.999999999;0.0;0.0;0.0895;0.027166666666666665;0.018666666666666668;0.018666666666666668;-0.0025265326882519517;6590.93798828125;6894.0810546875;1350.16821289062;18558.384765625;496354.58699255105;496861.6577578021;282714.7399826355;279992.1132150121;264467.6133732591;430799.1582183253;459735.5206260379;441083.1268105331;471731.79225593165;524503.6805708723;475020.5586097497;440628.4387781749;446224.1698070488;465683.9387588076;453781.1667470508;289199.31094489933;477294.86612744286;457833.16231334955;459735.5206260379;299437.39939995663;233722.59852315116;471434.6316277157;200323.6154831463;282714.7399826355;273.2836453766892;3144787.732628007;1041303.4208673409;244296.97792752326;1290081.2775992786;0;9;11;11;56;60;22;15;112;129;1419331434614.8472;546972019490.2644;1191846859040.0557;21547.97626380112;7365.182605260801;-0.0;3304.387905343512;4396828.95432701;987205.6174499524;0.0;754580.905829087;2.171698018956967;0.21955597000324065
6547;2019-05-14 06:07:41.779;751;759;275;272;240;73;198;26;7;36;724;264;5;44;239;130;284;664;245;184;197;34;706;355;360;144;360;313;708;-2.0;160.0;493.0;182.0;134.0;99;99;0;1;0;0;1;0;0;0;1;0;0;0;0;19603.9140625;6723.1455078125;7425.83740234375;1365.83862304688;553.0;201904;710.0;-1.0;Calculated values ==>;1557806861.779;348.26;349.06000000000006;300.66;300.36;297.16;280.46000000000004;273.8482719121499;292.96000000000004;275.76000000000005;273.86;276.76000000000005;345.56000000000006;299.56;273.66;277.56;297.06;286.16;301.56;339.56000000000006;291.56;292.86;344.16;328.46000000000004;276.56;243.40439225979637;269.14681796795327;273.8482719121499;297.66;7059999.999999999;3550000.0;3600000.0;1440000.0;3600000.0;3130000.0;7080000.0;0.0;0.02666666666666667;0.08216666666666667;0.030333333333333334;0.022333333333333334;0.022333333333333334;-0.002527032535333301;6723.1455078125;7425.83740234375;1365.83862304688;19603.9140625;493770.64311670925;494712.9132088202;281411.9954653813;279537.0892956102;264129.4613809765;430477.46260093397;459332.9633764908;440530.708574972;471765.34391292307;525134.90082627;474385.9760399106;440223.95158698264;446020.7474900716;464811.3070167571;450610.00787959766;288660.282017884;480708.02070129156;457411.71562222653;459196.6552382944;297761.5184850505;232049.79005350024;471567.5291714911;201656.4114446411;281411.9954653813;273.8274701076575;3145105.5927754813;1041414.3160878466;244319.60000113837;1290200.550586817;0;9;11;11;56;60;22;15;112;129;1419545527514.9492;547058676140.3057;1192033365740.1445;19627.50474754219;8187.303904381116;0.0;3970.5240682617255;4397171.911771097;987335.1567022341;0.0;754641.4997834294;2.048707595647267;0.20996756094758925
6548;2019-05-14 06:08:41.770;742;753;273;274;241;93;197;26;-4;36;732;264;2;46;237;119;289;683;243;188;197;34;720;362;367;146;367;316;722;-2.0;92.0;419.0;143.0;132.0;99;99;0;1;0;0;1;0;0;0;1;0;0;0;0;19965.1328125;6820.1103515625;7544.60693359375;1380.1853027343802;549.0;201905;707.0;-1.0;Calculated values ==>;1557806921.77;347.36;348.46000000000004;300.46000000000004;300.56;297.26000000000005;282.46000000000004;274.5913991737795;292.86;275.76000000000005;272.76000000000005;276.76000000000005;346.36;299.56;273.36;277.76000000000005;296.86;285.06;302.06;341.46000000000004;291.96000000000004;292.86;343.86;328.06;276.56;243.81672145450628;269.49753711883926;274.5913991737795;297.46000000000004;7200000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3160000.0;7220000.0;0.0;0.015333333333333334;0.06983333333333334;0.02383333333333333;0.022000000000000002;0.022000000000000002;-0.0025275298437554094;6820.1103515625;7544.60693359375;1380.1853027343802;19965.1328125;491076.68390452827;492472.2540742407;278362.1835854854;278921.5844739089;263703.407877962;430014.67791919125;458079.93939307623;438156.60372686957;471499.95120613376;525742.3156184166;473996.4561757338;439101.5841334902;445724.0829962405;463513.8806111011;447681.4406549193;289561.0254015123;482056.8299357395;456826.1663793063;458079.93939307623;296504.67125881097;230377.04089860234;471301.5102264595;203490.89641786664;278362.1835854854;274.5718945842694;3145435.285371118;1041527.1596241532;244342.4801012993;1290325.2855764304;0;9;11;11;56;60;22;15;112;129;1419763594799.7205;547145663090.2145;1192222037434.9465;16387.48856041204;6382.819629104795;0.0;3953.790627766999;4397471.991696274;987456.5561855646;0.0;754707.525833767;1.6973175075619253;0.16596284089327984
6549;2019-05-14 06:09:41.760;735;747;271;277;243;105;193;26;-6;35;739;264;-6;46;236;115;294;694;244;190;192;34;747;364;369;146;369;321;750;-1.0;-2.0;737.0;91.0;131.0;99;99;7;1;0;0;1;0;0;0;1;0;0;0;0;21152.865234375;7595.81103515625;7922.02001953125;1399.3869628906198;545.0;201906;703.0;-1.0;Calculated values ==>;1557806981.76;346.66;347.86;300.26000000000005;300.86;297.46000000000004;283.66;274.8017692304317;292.46000000000004;275.76000000000005;272.56;276.66;347.06000000000006;299.56;272.56;277.76000000000005;296.76000000000005;284.66;302.56;342.56000000000006;292.16;292.36;343.46000000000004;327.66;276.56;243.81672145450628;270.0766712529157;274.8017692304317;297.56;7470000.0;3640000.0;3690000.0;1460000.0;3690000.0;3210000.0;7500000.0;0.0;0.0;0.12283333333333334;0.015166666666666667;0.021833333333333333;0.021833333333333333;-0.002528024602876447;7595.81103515625;7922.02001953125;1399.3869628906198;21152.865234375;487272.1891386615;488762.83975426387;274581.1382435988;277483.4338568138;262954.3657667104;429879.7862731237;457199.14329477446;436689.5471521298;471400.74093632615;526089.5345288668;473343.1517290214;436689.5471521298;444736.1121879434;463081.6473256225;446689.399471685;287798.3495636199;480648.99763103464;456778.7237450398;457059.16158718464;294828.9587717387;228704.35009887922;471301.5102264595;204051.32399678053;274581.1382435988;274.797568780047;3145777.878246566;1041647.2722802819;244365.6393429995;1290454.1526529673;0;9;11;11;56;60;22;15;112;129;1419984357999.7556;547233248490.2284;1192413105584.9768;28575.728410915406;4053.2944911501304;-0.0;3984.103509668291;4397846.622722182;987543.5093086442;0.0;754773.6639267366;2.1642522058703944;0.19397380625458957
6550;2019-05-14 06:10:41.781;735;745;269;276;225;113;189;27;-7;35;744;263;-9;40;236;115;303;703;242;190;188;34;772;373;378;146;378;317;774;-2.0;0.0;891.0;171.0;110.0;99;99;28;1;0;0;1;0;0;0;1;0;0;0;0;23148.849609375;9374.7958984375;8228.705078125;1385.5759277343802;551.0;201907;698.0;-1.0;Calculated values ==>;1557807041.781;346.66;347.66;300.06;300.76000000000005;295.66;284.46000000000004;275.73799182748917;292.06;275.86;272.46000000000004;276.66;347.56000000000006;299.46000000000004;272.26000000000005;277.16;296.76000000000005;284.66;303.46000000000004;343.46000000000004;292.16;291.96000000000004;342.96000000000004;328.26000000000005;276.56;243.81672145450628;269.6138998590099;275.73799182748917;297.36;7720000.0;3729999.9999999995;3779999.9999999995;1460000.0;3779999.9999999995;3170000.0;7740000.000000001;0.0;0.0;0.1485;0.0285;0.018333333333333333;0.018333333333333333;-0.002527281507538849;9374.7958984375;8228.705078125;1385.5759277343802;23148.849609375;484644.1543032602;485975.26291568024;271861.1772715629;274907.6452553709;255581.09975355808;429258.0297950786;455142.7685111298;437451.2908365114;471400.74093632615;526930.0097220212;473746.6154373325;437130.186993585;444649.90019534127;461721.284991761;444925.50235755986;289634.5882768502;479390.82787170686;455286.4469727271;454998.91209291463;292734.4514702754;231213.40812182956;471301.5102264595;206377.05604842614;271861.1772715629;275.7319159377799;3146147.188416369;1041788.7435021163;244388.85548986105;1290588.7891348572;0;9;11;11;56;60;22;15;112;129;1420208536434.4136;547320879150.0947;1192604572574.6848;34314.523866030664;7550.34694407395;-0.0;3357.525138391448;4398370.891586927;987640.240164411;0.0;754834.8655784606;2.381495223617904;0.2322657251127844
6551;2019-05-14 06:11:41.761;742;749;260;261;205;110;189;28;-12;35;745;262;-14;30;230;131;311;708;242;190;188;34;778;380;385;148;385;312;779;-1.0;-1.0;928.0;124.0;77.0;99;99;33;1;0;0;1;0;0;0;1;0;0;0;0;22726.18359375;9845.2177734375;8214.4423828125;1361.447265625;585.0;201908;694.0;0.0;Calculated values ==>;1557807101.761;347.36;348.06000000000006;299.16;299.26000000000005;293.66;284.16;276.4546675782219;292.06;275.96000000000004;271.96000000000004;276.66;347.66;299.36;271.76000000000005;276.16;296.16;286.26000000000005;304.26000000000005;343.96000000000004;292.16;291.96000000000004;342.56000000000006;331.66;276.56;244.22491754036054;269.02936301313275;276.4546675782219;297.36;7780000.0;3800000.0;3850000.0;1480000.0;3850000.0;3120000.0;7790000.000000001;0.0;0.0;0.15466666666666665;0.020666666666666667;0.012833333333333334;0.012833333333333334;0.0;9845.2177734375;8214.4423828125;1361.447265625;22726.18359375;485092.652471105;486068.069715759;267890.14209668705;268282.7107984741;249037.19278964627;428757.65804586536;453955.6701109157;437795.822197091;471134.1387072346;527423.8344060171;474278.035294972;437478.7579247441;444183.5524678581;459810.9678054327;446072.2162720308;294284.9590186481;479632.14125567005;454102.0090161041;453809.13836547785;291058.95107146574;245433.99809710225;471034.59140177345;208180.22998164126;267890.14209668705;276.4502511434111;3146529.352929202;1041948.8568938393;244411.739719193;1290725.7696883322;0;9;11;11;56;60;22;15;112;129;1420437360134.4863;547409049750.12274;1192793209674.7449;35513.878262656224;5432.3234693494;-0.0;2385.9604521161486;4398952.6009704005;987748.3930215839;0.0;754882.71200427;2.2311890482266996;0.21280579920089712
6552;2019-05-14 06:12:41.762;748;754;256;255;221;89;189;35;-21;36;737;261;-22;28;228;154;317;713;241;190;188;33;786;378;383;139;381;302;781;-1.0;-1.0;770.0;57.0;71.0;29;1;18;1;0;0;1;0;1;0;1;0;1;0;0;37203.0234375;8781.7353515625;23846.4609375;2300.703125;627.0;201909;689.0;0.0;Calculated values ==>;1557807161.762;347.96000000000004;348.56000000000006;298.76000000000005;298.66;295.26000000000005;282.06;276.25090830309495;292.06;276.66;271.06;276.76000000000005;346.86;299.26000000000005;270.96000000000004;275.96000000000004;295.96000000000004;288.56;304.86;344.46000000000004;292.16;291.96000000000004;342.06000000000006;335.86;276.46000000000004;242.35481222062532;267.8393353686513;276.25090830309495;297.26000000000005;7859999.999999999;3779999.9999999995;3829999.9999999995;1390000.0;3810000.0;3020000.0;7809999.999999999;0.0;0.0;0.12833333333333333;0.0095;0.011833333333333333;0.011833333333333333;0.0;8781.7353515625;23846.4609375;2300.703125;37203.0234375;485180.7537343333;486628.7578149961;266236.03296962084;265856.94546045724;254020.69502203036;428902.12800615287;454297.0512355424;438642.8229465016;472424.9728513876;527361.2381881134;475448.1268577304;438488.69466843555;445875.8662196725;460158.4046229807;449992.86638804025;297307.093966993;480209.63145726424;454442.6153014026;454151.2987297481;288964.7057630673;263007.33956846996;472130.5325463717;207658.88024816857;266236.03296962084;276.2432470542182;3147028.7713126778;1042104.0840907204;244442.25814783128;1290992.9483363102;0;9;11;11;56;61;22;15;112;130;1420667763975.1235;547495151185.36084;1192977412745.2544;29642.939312952738;2512.4806968329294;-0.0;2223.663978161506;4399495.583501257;987814.6008265968;0.0;754921.1261815209;0.9842590108666874;0.0877127627004966
6553;2019-05-14 06:13:41.772;761;763;257;256;217;64;191;46;-27;41;694;260;-28;34;230;162;318;704;242;190;190;30;754;371;376;133;374;300;750;-2.0;-2.0;781.0;63.0;92.0;63;1;9;1;0;0;1;0;1;0;1;0;1;0;0;36290.9140625;7883.20166015625;24157.384765625;2293.03588867188;668.0;201910;685.0;-1.0;Calculated values ==>;1557807221.772;349.26;349.46000000000004;298.86;298.76000000000005;294.86;279.56;275.5313989812953;292.26000000000005;277.76000000000005;270.46000000000004;277.26000000000005;342.56000000000006;299.16;270.36;276.56;296.16;289.36;304.96000000000004;343.56000000000006;292.16;292.16;341.66;339.96000000000004;276.16;241.05796691057077;267.5978703862781;275.5313989812953;297.36;7540000.000000001;3710000.0;3760000.0;1330000.0;3740000.0;3000000.0;7500000.0;0.0;0.0;0.13016666666666665;0.0105;0.015333333333333334;0.015333333333333334;-0.002511687733457625;7883.20166015625;24157.384765625;2293.03588867188;36290.9140625;490442.42568650225;491139.7172237388;268453.7478765327;268043.1032539196;253810.11626633917;429398.2889081932;455763.74373751873;438165.9764317512;473695.32993624324;523016.5033864709;475586.87095211126;438011.42202021845;447107.6914315893;461514.5519053414;452431.86024224607;319558.3879117717;482210.8450470944;455620.9725128571;455620.9725128571;287289.4124756198;280170.41352433193;472625.7912797831;205797.02921197275;268453.7478765327;275.50094574264114;3147641.32286666;1042242.9817115419;244480.54568646554;1291393.0470557807;0;9;11;11;56;61;22;15;112;130;1420895501925.0874;547576764785.3479;1193158042845.2256;30246.69129644116;2801.7020017120094;-0.0;2869.897444423641;4399994.746936299;987858.8930632203;0.0;754963.5796010932;1.0461550026271649;0.09259630087722681
6554;2019-05-14 06:14:41.763;768;770;274;274;229;50;194;45;-27;44;691;262;-28;35;232;163;312;685;241;189;193;28;735;359;364;127;363;302;732;-2.0;-1.0;11.0;129.0;130.0;38;1;8;1;0;0;1;0;1;0;1;0;1;0;0;35309.5859375;7588.18994140625;22565.466796875;2337.32788085938;695.0;201911;680.0;0.0;Calculated values ==>;1557807281.763;349.96000000000004;350.16;300.56;300.56;296.06;278.16;274.27422755570615;292.56;277.66;270.46000000000004;277.56;342.26;299.36;270.36;276.66;296.36;289.46000000000004;304.36;341.66;292.06;292.46000000000004;341.16;342.66;275.96000000000004;239.71726792356844;267.8393353686513;274.27422755570615;297.26000000000005;7350000.0;3590000.0;3640000.0;1270000.0;3629999.9999999995;3020000.0;7320000.0;0.0;0.0;0.0018333333333333333;0.021500000000000002;0.021666666666666667;0.021666666666666667;0.0;7588.18994140625;22565.466796875;2337.32788085938;35309.5859375;493358.1302528357;493941.4232513759;277784.0446859539;277784.0446859539;258680.68473917636;430214.79039162316;458147.1555003571;437713.4967235476;474756.66226843774;522540.4495239223;475565.08814119775;437557.52604302316;446865.2917148446;463444.52863536426;454643.4832580543;371355.9548423473;481253.1623415408;457454.86558595806;458008.9962070331;285195.4229665811;291477.81744585035;473215.0499880337;201337.59555822512;277784.0446859539;273.72079301486804;3148237.9041987425;1042371.8906355135;244519.12626321646;1291782.345748162;0;9;11;11;56;61;22;15;112;130;1421117468624.8545;547654753085.26605;1193338615755.0361;433.35581880309115;5845.365270240885;-0.0;3904.8739496233834;4400250.375645266;987930.9411482436;0.0;755020.0275608534;0.3134283296748152;0.033448131774203554
6555;2019-05-14 06:15:41.783;769;770;280;280;222;39;191;37;-25;45;715;263;-27;27;234;153;308;688;244;189;191;28;728;354;358;132;357;301;726;172.0;83.0;0.0;116.0;134.0;2;100;6;1;0;0;1;0;1;0;1;0;0;0;0;34336.6171875;7397.6796875;21209.23046875;1341.71948242188;716.0;201912;675.0;0.0;Calculated values ==>;1557807341.783;350.06000000000006;350.16;301.16;301.16;295.36;277.06;273.7412296467126;292.26000000000005;276.86;270.66;277.66;344.66;299.46000000000004;270.46000000000004;275.86;296.56;288.46000000000004;303.96000000000004;341.96000000000004;292.06;292.26000000000005;340.66;344.76;275.96000000000004;240.83765695389522;267.7187500070086;273.7412296467126;297.56;7280000.0;3540000.0;3579999.9999999995;1320000.0;3570000.0000000005;3010000.0;7259999.999999999;0.028666666666666667;0.013833333333333333;0.0;0.01933333333333333;0.022333333333333334;0.051000000000000004;0.0;7397.6796875;21209.23046875;1341.71948242188;34336.6171875;494188.35236259445;494527.07135399344;281933.7578803687;281933.7578803687;256458.02866316112;430542.39183029096;458695.4232136809;438249.86041294545;474212.47449241596;525137.5526359751;475809.4393646639;437940.2675631159;445928.9489011945;464595.45822754485;454082.5290026388;374415.1901607484;482381.30101256404;458421.9707624873;458695.4232136809;283101.5729112263;300275.376401361;472562.30901117553;200782.2985557814;236319.21211622158;273.4811557029676;3148818.482686275;1042496.8145097969;244549.79521081006;1292147.2564883074;0;9;11;11;56;61;22;15;112;130;1421334140824.7856;547732478985.24133;1193519576054.9785;0.0;5254.413535470953;0.0;11341.186765970428;4400253.988147521;988023.4701376474;0.0;755147.120416945;0.5541355481591691;0.03040819662825997
6556;2019-05-14 06:16:41.783;770;772;275;274;217;35;183;32;-27;44;742;264;-29;21;235;147;305;698;245;189;182;29;728;349;354;134;352;300;726;267.0;0.0;0.0;143.0;138.0;1;99;1;1;0;0;1;0;1;0;1;0;0;0;0;33821.73828125;7068.87255859375;21194.57421875;1329.30053710938;729.0;201913;670.0;0.0;Calculated values ==>;1557807401.783;350.16;350.36;300.66;300.56;294.86;276.66;273.20264511476705;291.46000000000004;276.36;270.46000000000004;277.56;347.36;299.56;270.26000000000005;275.26000000000005;296.66;287.86;303.66;342.96000000000004;292.06;291.36;340.16;346.06000000000006;276.06;241.2770596917726;267.5978703862781;273.20264511476705;297.66;7280000.0;3490000.0;3540000.0;1340000.0;3520000.0000000005;3000000.0;7259999.999999999;0.0445;0.0;0.0;0.02383333333333333;0.023;0.0675;0.0;7068.87255859375;21194.57421875;1329.30053710938;33821.73828125;494332.11828808853;494813.7504515352;279005.1885984052;278451.1106693528;254724.45865413602;430862.6128555636;458243.10377271957;438165.9764317512;473857.65670332924;528038.5005148287;476053.19004289835;437856.56215164;445272.2709286054;465455.1258841302;454092.9196684272;366057.1595835667;483908.13969102484;459059.1975581312;458106.5989019855;281007.8604223974;305722.83045113535;472397.21216106473;199619.1556300631;226669.2113081648;273.0020989810867;3149386.468981848;1042617.3691118477;244572.05371097283;1292500.6215273698;0;9;11;11;56;61;22;15;112;130;1421547740824.7856;547812278985.24133;1193699876054.9785;0.0;6501.210347322205;-0.0;15622.023662582898;4400253.988147521;988121.433670004;0.0;755371.8138371829;0.7475897311872796;0.03805449894033002
6557;2019-05-14 06:17:41.784;771;773;271;270;211;31;178;26;-29;42;756;264;-31;19;235;143;305;710;245;188;178;29;731;344;349;134;348;298;729;-2.0;-1.0;761.0;83.0;139.0;1;94;1;1;0;0;1;0;1;0;1;0;0;0;0;33639.5546875;7067.806640625;21320.8203125;1285.42822265625;741.0;201914;665.0;0.0;Calculated values ==>;1557807461.784;350.26;350.46000000000004;300.26000000000005;300.16;294.26000000000005;276.26000000000005;272.6583383277491;290.96000000000004;275.76000000000005;270.26000000000005;277.36;348.76;299.56;270.06;275.06;296.66;287.46000000000004;303.66;344.16;291.96000000000004;290.96000000000004;339.66;347.26;276.06;241.2770596917726;267.35522164206344;272.6583383277491;297.66;7309999.999999999;3440000.0;3490000.0;1340000.0;3479999.9999999995;2980000.0;7290000.000000001;0.0;0.0;0.12683333333333333;0.013833333333333333;0.023166666666666665;0.023166666666666665;0.0;7067.806640625;21320.8203125;1285.42822265625;33639.5546875;494183.2725884871;494665.6408185034;276531.0096022991;276019.07003674883;252584.81500631166;431175.4696738307;458364.84017575165;438307.6172986034;473663.1379967309;529651.6051433153;476306.77398628;437999.7806145802;445381.69947755703;466033.09709230193;454386.65624240885;307979.59175020095;485402.1599353786;459713.4236617705;458364.84017575165;278914.2836208781;310752.19949742197;472397.21216106473;198678.02389956312;276531.0096022991;272.60906022285917;3149948.655792199;1042735.1767351265;244593.84348043468;1292854.922386285;0;9;11;11;56;61;22;15;112;130;1421758644339.5308;547892680325.1442;1193879279044.7617;30393.020096111606;3786.448770950772;-0.0;4212.483741618318;4400507.267535936;988207.1655913943;0.0;755537.1041534777;1.293788542929402;0.11482817162599163
6558;2019-05-14 06:18:41.794;774;777;270;269;209;27;180;22;-31;40;760;264;-32;15;236;141;306;720;245;188;179;29;733;340;345;135;344;296;731;535.0;-1.0;715.0;50.0;117.0;1;89;1;1;0;0;1;0;1;0;1;0;0;0;0;33686.3203125;7078.22021484375;21495.80078125;1247.75598144531;748.0;201915;660.0;0.0;Calculated values ==>;1557807521.794;350.56000000000006;350.86;300.16;300.06;294.06;275.86;272.21867820750657;291.16;275.36;270.06;277.16;349.16;299.56;269.96000000000004;274.66;296.76000000000005;287.26000000000005;303.76000000000005;345.16;291.96000000000004;291.06;339.16;347.96000000000004;276.06;241.49495122638035;267.1113755279542;272.21867820750657;297.66;7330000.0;3400000.0;3450000.0;1350000.0;3440000.0;2960000.0;7309999.999999999;0.08916666666666666;0.0;0.11916666666666667;0.008333333333333333;0.0195;0.10866666666666666;0.0;7078.22021484375;21495.80078125;1247.75598144531;33686.3203125;494420.37723219325;495045.5846545856;275822.3111466662;275322.3702954739;251851.234958966;431420.45991060114;459270.9065923585;438449.4162088901;473338.7274854557;530220.0550491629;476559.60023543297;438296.42880847026;445208.40686217137;466734.244953582;454787.822977392;308431.0205445938;486693.88180911227;460338.9438065274;459136.8242272992;276820.84063482966;313686.43059754226;472265.74392498133;197694.75524445134;211714.57739254818;272.2022621811386;3150509.798258603;1042853.0799394962;244614.95686711022;1293211.7870295388;0;9;11;11;56;61;22;15;112;130;1421966879039.4976;547973393775.1314;1194057508744.7334;28689.930431595618;2288.0915723377498;-0.0;26886.55082270961;4400999.707516575;988257.7951977752;0.0;755796.3059679095;1.9403462399381828;0.09604341204807139
6559;2019-05-14 06:19:41.765;780;782;270;269;209;21;181;17;-28;38;759;264;-35;13;237;140;307;729;245;188;180;29;740;334;338;135;337;293;738;143.0;-1.0;407.0;3.0;99.0;1;85;1;1;0;0;1;0;1;0;1;0;0;0;0;34020.1796875;7189.75830078125;21708.90234375;1200.69567871094;753.0;201916;656.0;0.0;Calculated values ==>;1557807581.765;351.16;351.36;300.16;300.06;294.06;275.26000000000005;271.55198750734434;291.26000000000005;274.86;270.36;276.96000000000004;349.06000000000006;299.56;269.66;274.46000000000004;296.86;287.16;303.86;346.06000000000006;291.96000000000004;291.16;338.76;348.46000000000004;276.06;241.49495122638035;266.74333088950624;271.55198750734434;297.66;7400000.0;3340000.0;3379999.9999999995;1350000.0;3370000.0000000005;2930000.0;7380000.0;0.02383333333333333;0.0;0.06783333333333334;0.0005;0.0165;0.04033333333333333;0.0;7189.75830078125;21708.90234375;1200.69567871094;34020.1796875;494605.4113973932;495087.09604766435;275161.42224232183;274677.7164669476;251606.14378262672;431779.12508338504;460500.6573134185;439567.4877481418;473143.78782676667;530343.9716245541;476937.432687993;438510.57582547225;445516.07684170105;467851.942943254;455658.0936731139;303546.33152878133;487309.10221592506;461420.3758375388;460368.7948464327;275146.1813398168;315782.5089487807;472265.74392498133;196121.65973115267;228456.1080311764;271.55007840128127;3151073.74638703;1042971.9222925985;244635.35076919183;1293571.6522044714;0;9;11;11;56;61;22;15;112;130;1422171680005.1619;548054354625.39404;1194234123340.3064;16513.742000485767;138.07204209691432;-0.0;9353.81170154867;4401376.222717716;988278.0034559132;0.0;756098.1630217974;0.8639927533616479;0.04853171059933903
6560;2019-05-14 06:20:41.775;786;780;266;264;218;29;185;16;-17;36;756;264;-25;11;234;145;299;691;245;189;184;30;698;343;348;132;348;295;700;-2.0;154.0;1424.0;134.0;52.0;98;67;1;1;0;0;1;0;0;0;1;0;0;0;0;19020.703125;6768.49267578125;7423.2626953125;1106.34643554688;757.0;201917;650.0;0.0;Calculated values ==>;1557807641.775;351.76;351.16;299.76000000000005;299.56;294.96000000000004;276.06;272.5487779782249;291.66;274.76000000000005;271.46000000000004;276.76000000000005;348.76;299.56;270.66;274.26000000000005;296.56;287.66;303.06;342.26;292.06;291.56;338.16;348.86;276.16;240.83765695389522;266.98899913490544;272.5487779782249;297.66;6980000.0;3429999.9999999995;3479999.9999999995;1320000.0;3479999.9999999995;2950000.0;7000000.0;0.0;0.025666666666666667;0.23733333333333334;0.022333333333333334;0.008666666666666666;0.008666666666666666;0.0;6768.49267578125;7423.2626953125;1106.34643554688;19020.703125;499453.42025520635;498433.1273432694;277040.3598066174;275921.80786597444;256171.08630235182;431237.1583312671;459468.06542934617;440776.0847907618;473339.41292369686;529880.293064386;476685.7311964304;439580.622189427;444838.7892130624;465904.4719766947;454833.51400154986;393396.8137836544;485664.45866825536;460004.1603534115;459333.7169838635;272634.34865687083;317459.4925940039;472756.67973813636;198486.25509939453;277040.3598066174;272.5289177534549;3151515.827411623;1043088.2604371777;244654.5793243661;1293814.4607077653;0;9;11;11;56;61;22;15;112;130;1422377514305.1292;548134467975.3813;1194410552740.2783;57503.45291341784;6125.372816931901;0.0;1579.8757622027997;4401993.135476894;988330.207528959;0.0;756189.292269658;4.26253546464481;0.4109212370475556
6561;2019-05-14 06:21:41.786;778;772;268;266;225;32;188;17;0;34;755;265;-8;11;232;149;293;647;245;190;187;30;705;339;343;136;344;303;708;0.0;141.0;888.0;116.0;52.0;4;71;0;1;0;0;1;0;0;0;1;0;0;0;0;15355.4296875;6698.3955078125;3886.7255859375;1155.94885253906;760.0;201918;645.0;-1.0;Calculated values ==>;1557807701.786;350.96000000000004;350.36;299.96000000000004;299.76000000000005;295.66;276.36;272.10816812424576;291.96000000000004;274.86;273.16;276.56;348.66;299.66;272.36;274.26000000000005;296.36;288.06;302.46000000000004;337.86;292.16;291.86;337.66;349.16;276.16;241.71165711629368;267.9596281332873;272.10816812424576;297.66;7050000.0;3390000.0;3429999.9999999995;1360000.0;3440000.0;3030000.0;7080000.0;0.0;0.0235;0.14800000000000002;0.01933333333333333;0.008666666666666666;0.008666666666666666;-0.0024980426964462204;6698.3955078125;3886.7255859375;1155.94885253906;15355.4296875;497680.46520455985;496551.77752244374;277216.2219863112;276118.34482080437;258345.4271225521;431480.97241316177;460649.6208474364;441604.3489713403;472622.7809936826;529165.2014758766;475788.3491111202;440405.2139601131;443226.97429043637;466223.4527813042;456052.1565440978;380777.87598270853;478075.01421706786;460914.20479724783;460517.1467250389;270541.29595472733;318717.3015803363;472231.8376443816;197423.42113767212;277216.2219863112;272.0901774028426;3151802.347703761;1043200.5050796334;244673.43524135885;1293908.727889129;0;9;11;11;56;61;22;15;112;130;1422584852309.8457;548214882715.27136;1194589985630.0332;36138.77731938289;5312.962719129717;0.0;1588.6080144023065;4402773.630458952;988425.5444668641;0.0;756215.7011418326;3.665794365403509;0.3593157012164494
6562;2019-05-14 06:22:41.776;767;768;271;268;226;36;191;17;10;33;756;265;4;20;233;150;294;662;244;191;190;30;725;338;343;138;343;311;728;85.0;-1.0;865.0;145.0;63.0;1;77;0;1;0;0;1;0;0;0;1;0;0;0;0;16022.638671875;6906.75732421875;3978.15673828125;1226.09301757812;763.0;201919;640.0;0.0;Calculated values ==>;1557807761.776;349.86;349.96000000000004;300.26000000000005;299.96000000000004;295.76000000000005;276.76000000000005;271.99741764416325;292.26000000000005;274.86;274.16;276.46000000000004;348.76;299.66;273.56;275.16;296.46000000000004;288.16;302.56;339.36;292.26000000000005;292.16;337.16;349.46000000000004;276.16;242.14157278889297;268.91163127593666;271.99741764416325;297.56;7250000.0;3379999.9999999995;3429999.9999999995;1380000.0;3429999.9999999995;3110000.0;7280000.0;0.014166666666666666;0.0;0.14416666666666667;0.024166666666666666;0.0105;0.024666666666666667;0.0;6906.75732421875;3978.15673828125;1226.09301757812;16022.638671875;494194.0827375568;494044.48390837223;276633.55162399344;275110.41398842825;257786.07370405534;431541.1909327263;461046.31597295956;441413.91313283873;472262.261994151;528656.3869025569;474763.0562051223;440502.8199851677;442911.38499572966;466494.5028550329;456353.66160076036;292915.96785168926;478110.5422562476;461046.31597295956;460914.20479724783;268448.3696465944;319975.17213553557;471968.1179040911;197161.87577951478;230991.03509169153;271.9818840553235;3152063.7880261466;1043313.8624572061;244693.28228188815;1293974.257651727;0;9;11;11;56;61;22;15;112;130;1422790618009.8784;548297069015.2844;1194774154930.0625;35213.00205177087;6641.150851343927;-0.0;5671.438186070389;4403368.1295207795;988525.1454770317;0.0;756276.1914434487;3.9241650818090865;0.3586718673946208
6563;2019-05-14 06:23:41.777;761;765;274;272;228;54;196;17;14;32;760;265;10;28;234;148;300;688;247;192;195;30;757;344;349;140;349;316;760;-2.0;201.0;1150.0;228.0;77.0;1;84;4;1;0;0;1;0;0;0;1;0;0;0;0;17582.41796875;7509.69140625;4133.201171875;1281.43896484375;765.0;201920;634.0;0.0;Calculated values ==>;1557807821.777;349.26;349.66;300.56;300.36;295.96000000000004;278.56;272.6583383277491;292.76000000000005;274.86;274.56;276.36;349.16;299.66;274.16;275.96000000000004;296.56;287.96000000000004;303.16;341.96000000000004;292.36;292.66;336.56;349.66;276.16;242.56692532238324;269.49753711883926;272.6583383277491;297.86;7570000.0;3440000.0;3490000.0;1400000.0;3490000.0;3160000.0;7600000.0;0.0;0.033499999999999995;0.19166666666666668;0.038;0.012833333333333334;0.012833333333333334;0.0;7509.69140625;4133.201171875;1281.43896484375;17582.41796875;490140.3040659585;490433.94318072416;275134.06548580056;274216.2011836497;257131.43703204414;431175.4696738307;460782.9056653087;440958.58779026335;471900.24888135743;528692.7278116159;474115.7961467927;440344.2666884151;443074.50856206904;465760.1458642167;455079.8410886265;290252.83158161334;478571.92434916;460249.17977667664;460649.6620257743;265937.0223246507;320813.78693149507;471703.5210853088;198769.96657893847;275134.06548580056;272.6454575941642;3152343.834831849;1043434.0015320994;244714.17872998476;1294041.8534274742;0;9;11;11;56;61;22;15;112;130;1422998221469.6277;548380470405.18365;1194962258064.8352;46419.48573217061;10371.475071242072;0.0;2380.7834889296632;4404048.411589336;988666.9197224134;0.0;756343.2944090234;4.578321447079688;0.4733643771742277
6564;2019-05-14 06:24:41.807;762;764;272;274;217;77;201;18;18;31;765;265;17;33;229;146;308;706;246;196;200;30;765;362;366;143;367;315;767;-2.0;-1.0;1322.0;244.0;77.0;1;96;20;1;0;0;1;0;0;0;1;0;0;0;0;19103.953125;8692.6162109375;4192.44873046875;1357.08374023438;766.0;201921;627.0;-1.0;Calculated values ==>;1557807881.807;349.36;349.56000000000006;300.36;300.56;294.86;280.86;274.5913991737795;293.26000000000005;274.96000000000004;274.96000000000004;276.26000000000005;349.66;299.66;274.86;276.46000000000004;296.06;287.76000000000005;303.96000000000004;343.76;292.76000000000005;293.16;335.86;349.76;276.16;243.1966462407574;269.38090353596624;274.5913991737795;297.76000000000005;7650000.0;3620000.0000000005;3660000.0;1430000.0;3670000.0000000005;3150000.0;7670000.0;0.0;0.0;0.22033333333333335;0.04066666666666666;0.012833333333333334;0.012833333333333334;-0.0024971128689672915;8692.6162109375;4192.44873046875;1357.08374023438;19103.953125;489481.5759555604;489579.30351615004;273667.4208128743;274562.09950167814;253206.93363649774;430014.67791919125;458792.58754311653;441779.22038523917;471403.80223619274;529295.137766122;474245.652110767;441627.7701657954;444020.32882853656;462443.7821703978;451686.7665824193;294856.2283002756;480649.17232220096;458102.21622996335;458654.80598915706;263007.33956846996;321233.1047070471;471304.9624172612;203525.98907797018;273667.4208128743;274.5854509807337;3152649.7074506977;1043569.0882717933;244736.17741302788;1294111.2685335018;0;9;11;11;56;61;22;15;112;130;1423212828719.5254;548465412855.1432;1195151652714.7449;52495.12863136827;10889.67824913117;-0.0;2374.0047764289625;4404873.112186199;988844.1845881375;0.0;756382.937456167;4.617197385510884;0.4732150273060323
