;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6565;2019-05-14 06:25:41.788;767;766;263;265;204;87;205;19;25;30;766;264;27;36;222;146;314;715;246;199;204;29;775;374;378;146;379;313;777;-2.0;-1.0;1262.0;200.0;65.0;69;99;30;1;0;0;1;0;0;0;1;0;0;0;0;21629.654296875;9569.66015625;6830.5078125;1360.61694335938;765.0;201922;621.0;-1.0;Calculated values ==>;1557807941.788;349.86;349.76;299.46000000000004;299.66;293.56;281.86;275.84098080016133;293.66;275.06;275.66;276.16;349.76;299.56;275.86;276.76000000000005;295.36;287.76000000000005;304.56;344.66;293.06;293.56;335.26000000000005;349.66;276.06;243.81672145450628;269.14681796795327;275.84098080016133;297.76000000000005;7750000.0;3740000.0;3779999.9999999995;1460000.0;3790000.0;3130000.0;7770000.0;0.0;0.0;0.21033333333333332;0.03333333333333333;0.010833333333333334;0.010833333333333334;-0.0024972681720641034;9569.66015625;6830.5078125;1360.61694335938;21629.654296875;489221.7718590412;488868.0438571231;269197.40767193254;270005.1048922555;248788.0564117097;429187.4505931623;457421.02735945286;443243.0154784615;470904.38115382055;529552.864953436;474385.9760399106;443539.3130676669;444861.04975825374;459639.62614237657;449519.19605565246;297548.6511527961;480970.1713441769;456571.7316668634;457279.8858885515;260496.36997498586;320813.78693149507;470805.04686564376;206637.15816275158;269197.40767193254;275.8358208937832;3152989.046688796;1043721.2257165377;244758.8177470842;1294203.0974166188;0;9;11;11;56;61;22;15;112;130;1423435958040.2136;548552085400.4105;1195339993055.326;49766.09865540432;8805.596290096406;-0.0;2037.5601806800387;4405725.019226867;989008.2599028294;0.0;756419.6888559598;3.412532465547574;0.34393229649726564
6566;2019-05-14 06:26:41.788;773;772;257;256;217;86;207;24;35;30;762;264;33;40;219;154;319;723;245;201;206;29;774;380;384;147;384;311;776;-2.0;-1.0;1192.0;132.0;57.0;99;99;33;1;0;0;1;0;0;0;1;0;0;0;0;22196.8515625;9789.2861328125;8279.9189453125;1346.31066894531;765.0;201923;615.0;0.0;Calculated values ==>;1557808001.788;350.46000000000004;350.36;298.86;298.76000000000005;294.86;281.76000000000005;276.4546675782219;293.86;275.56;276.66;276.16;349.36;299.56;276.46000000000004;277.16;295.06;288.56;305.06;345.46000000000004;293.26000000000005;293.76000000000005;334.66;349.66;276.06;244.02132995426717;268.91163127593666;276.4546675782219;297.66;7740000.000000001;3800000.0;3840000.0;1470000.0;3840000.0;3110000.0;7759999.999999999;0.0;0.0;0.19866666666666666;0.022000000000000002;0.0095;0.0095;0.0;9789.2861328125;8279.9189453125;1346.31066894531;22196.8515625;490225.0496558721;489874.19352702075;266893.9166268452;266508.4769327922;252900.92833076965;428757.65804586536;456725.70422684704;445112.2951963821;470770.3993600183;529285.8718597549;474644.64469345135;444821.7950831733;445834.76706432813;458427.5082104092;449626.8956285053;303104.3130538429;482343.1919753529;455865.7583692726;456582.81010904425;257985.5697089033;320813.78693149507;470670.90525822196;208182.04434291364;266893.9166268452;276.4509340729355;3153354.2675709575;1043882.5502689466;244781.37547718672;1294329.0176396007;0;9;11;11;56;61;22;15;112;130;1423664558040.2136;548639985400.4105;1195527193055.326;47070.14316955573;5774.754940136784;-0.0;1802.044488080891;4406531.987908741;989129.762829748;0.0;756451.6855615329;2.81460164693381;0.2721579839737115
6567;2019-05-14 06:27:41.798;777;777;256;255;218;82;208;33;34;33;754;264;32;43;218;164;320;725;246;203;206;28;765;385;389;147;389;309;766;-1.0;-1.0;1150.0;127.0;51.0;99;99;35;1;0;0;1;0;0;0;1;0;0;0;0;21476.564453125;9810.568359375;8031.974609375;1336.2236328125;764.0;201924;608.0;-1.0;Calculated values ==>;1557808061.798;350.86;350.86;298.76000000000005;298.66;294.96000000000004;281.36;276.9606089950914;293.96000000000004;276.46000000000004;276.56;276.46000000000004;348.56000000000006;299.56;276.36;277.46000000000004;294.96000000000004;289.56;305.16;345.66;293.46000000000004;293.76000000000005;333.96000000000004;349.56000000000006;275.96000000000004;244.02132995426717;268.67533136820026;276.9606089950914;297.76000000000005;7650000.0;3850000.0;3890000.0;1470000.0;3890000.0;3090000.0;7659999.999999999;0.0;0.0;0.19166666666666668;0.021166666666666667;0.0085;0.0085;-0.0024974233425392725;9810.568359375;8031.974609375;1336.2236328125;21476.564453125;491717.63269189047;491618.60748055147;267074.01524297876;266682.2617608912;253566.9758988293;428391.1821097931;456045.00752502575;445362.51087543863;471068.7543314603;528600.2930880411;474902.5125155484;445073.60678362066;446652.2327064136;457480.5293608653;450230.9162684832;309776.3889903489;483735.2640548543;455320.6411976074;455755.8031289765;255056.51255035817;320394.4760798638;470571.38977625844;209420.46063816565;267074.01524297876;276.9421275971913;3153718.2733618855;1044045.909611709;244803.7336554399;1294464.9727412758;0;9;11;11;56;61;22;15;112;130;1423896496690.1768;548728200100.3965;1195713224055.2964;45222.226295477325;5527.694666756297;-0.0;1603.795197030981;4407301.219171341;989223.9656076371;0.0;756480.0722892372;2.7297749248900773;0.26554366871415813
6568;2019-05-14 06:28:41.779;776;779;265;264;221;64;205;40;23;37;746;264;23;46;218;168;320;724;245;204;204;27;852;367;371;149;370;304;850;-2.0;-1.0;1068.0;125.0;101.0;0;99;32;1;0;0;1;1;0;0;1;0;0;0;0;39240.03515625;10611.3427734375;24989.125;1302.654296875;763.0;201925;603.0;-1.0;Calculated values ==>;1557808121.779;350.76;351.06000000000006;299.66;299.56;295.26000000000005;279.56;275.1157276137837;293.66;277.16;275.46000000000004;276.86;347.76;299.56;275.46000000000004;277.76000000000005;294.96000000000004;289.96000000000004;305.16;345.56000000000006;293.56;293.56;333.46000000000004;349.46000000000004;275.86;244.42749628697553;268.0796299477929;275.1157276137837;297.66;8520000.0;3670000.0000000005;3710000.0;1490000.0;3700000.0;3040000.0;8500000.0;0.0;0.0;0.178;0.020833333333333332;0.016833333333333332;0.016833333333333332;-0.002497578380304119;10611.3427734375;24989.125;1302.654296875;39240.03515625;482686.5082073341;483381.4830236867;266123.14608931844;265772.6796709738;251872.4696944519;429675.2189834977;458548.2590687378;444766.67480068695;471199.84743302374;528147.6268721176;475543.72344181413;444766.67480068695;448026.5480966273;460494.97074365144;453993.01258992124;288769.65505159285;474234.30159037915;458409.4515924228;458409.4515924228;252964.46457616048;319975.17213553557;470202.2318419094;204736.9614472727;266123.14608931844;275.07562441390627;3154224.0848004865;1044216.0383131765;244825.71734112874;1294740.0614320962;0;9;11;11;57;61;22;15;112;130;1424124424489.9739;548816971980.31744;1195897065820.1328;42725.28897690773;5530.52646655493;-0.0;3236.819475968923;4408033.8830475705;989316.0882689158;0.0;756520.3979709654;1.395346302172518;0.13120422035421234
6569;2019-05-14 06:29:41.800;802;802;264;263;215;51;203;42;8;40;732;264;8;51;221;164;328;738;244;204;202;26;791;366;371;140;370;301;789;-1.0;-1.0;1327.0;73.0;95.0;0;1;19;1;0;0;1;1;0;0;1;1;0;0;0;36618.4765625;8984.9443359375;22983.326171875;2303.86059570312;762.0;201926;597.0;-1.0;Calculated values ==>;1557808181.8;353.36;353.36;299.56;299.46000000000004;294.66;278.26000000000005;275.0112864084945;293.46000000000004;277.36;273.96000000000004;277.16;346.36;299.56;273.96000000000004;278.26000000000005;295.26000000000005;289.56;305.96000000000004;346.96000000000004;293.56;293.36;332.86;349.36;275.76000000000005;242.56692532238324;267.7187500070086;275.0112864084945;297.56;7909999.999999999;3660000.0;3710000.0;1400000.0;3700000.0;3010000.0;7890000.000000001;0.0;0.0;0.22116666666666665;0.012166666666666666;0.01583333333333333;0.01583333333333333;-0.002497733285269716;8984.9443359375;22983.326171875;2303.86059570312;36618.4765625;492883.78926588927;493077.7856340353;268876.3787804541;268485.36535167764;251843.14096668927;429743.705733735;458270.4941942976;443198.0840360327;472686.4266018815;526916.2761726995;475926.1119437563;443198.0840360327;449276.9549200224;460904.05326945195;453590.46378911263;306878.0493757118;483300.5082581747;458409.4515924228;458131.38596755697;250454.15340279948;319555.8750819185;471309.8407669174;204510.22082101906;268876.3787804541;274.9837118866401;3154856.460317837;1044379.3978613429;244855.78215085613;1295139.9717775676;0;9;11;11;57;61;22;15;113;130;1424347102399.6343;548903702325.1852;1196078629344.856;52789.799081053854;3246.0620426750957;-0.0;2996.537613795795;4408830.120699179;989389.2521047642;0.0;756572.3607939257;1.7224606943531806;0.15468730800015304
6570;2019-05-14 06:30:41.770;819;818;265;263;214;47;201;41;-2;41;701;263;-1;55;223;161;327;722;245;205;200;23;769;364;369;134;368;301;766;-2.0;-1.0;1118.0;158.0;103.0;0;1;18;1;0;0;1;1;0;0;1;1;0;0;0;35583.765625;8683.5322265625;22304.693359375;2339.65673828125;761.0;201927;592.0;-1.0;Calculated values ==>;1557808241.77;355.06000000000006;354.96000000000004;299.66;299.46000000000004;294.56;277.86;274.8017692304317;293.26000000000005;277.26000000000005;272.96000000000004;277.26000000000005;343.26;299.46000000000004;273.06;278.66;295.46000000000004;289.26000000000005;305.86;345.36;293.66;293.16;332.36;349.26;275.46000000000004;241.2770596917726;267.7187500070086;274.8017692304317;297.66;7690000.000000001;3640000.0;3690000.0;1340000.0;3679999.9999999995;3010000.0;7659999.999999999;0.0;0.0;0.18633333333333332;0.026333333333333334;0.017166666666666667;0.017166666666666667;-0.002497888057346903;8683.5322265625;22304.693359375;2339.65673828125;35583.765625;497470.89507450216;497607.30731959594;270723.928558311;269892.10811849;252272.15564304433;429879.7862731237;458313.4302660672;441728.28212843963;473565.85517348704;523670.4293094488;475809.4393646639;441876.3466884435;449825.1039078654;461483.0276717099;453504.26709067414;328697.73275832844;483269.15929563716;458866.95893993904;458174.6768606203;248362.34728340767;319136.5849023705;471812.00014122744;203845.0596501343;270723.928558311;274.71806653414393;3155457.8448270108;1044526.5615474483;244894.4587806689;1295517.1832404267;0;9;11;11;57;61;22;15;113;130;1424568991399.7402;548985861225.22437;1196259139044.9421;44325.57378845756;7056.462766265453;-0.0;3217.9045125229763;4409639.010826091;989475.0635510263;0.0;756624.1219181608;1.6382661381269108;0.15806944589016622
6571;2019-05-14 06:31:41.790;816;815;271;271;218;43;197;40;-7;42;709;264;-9;55;224;160;322;716;245;205;197;21;755;361;366;130;364;300;752;-3.0;-1.0;661.0;0.0;103.0;0;1;13;1;0;0;1;1;0;0;1;1;0;0;0;34913.08203125;8168.830078125;21865.822265625;2338.20922851562;760.0;201928;587.0;-1.0;Calculated values ==>;1557808301.79;354.76;354.66;300.26000000000005;300.26000000000005;294.96000000000004;277.46000000000004;274.4858918419099;292.86;277.16;272.46000000000004;277.36;344.06000000000006;299.56;272.26000000000005;278.66;295.56;289.16;305.36;344.76;293.66;292.86;331.86;349.16;275.26000000000005;240.39332010688793;267.5978703862781;274.4858918419099;297.66;7550000.0;3610000.0;3660000.0;1300000.0;3640000.0;3000000.0;7520000.0;0.0;0.0;0.11016666666666668;0.0;0.017166666666666667;0.017166666666666667;-0.0024980426964462204;8168.830078125;21865.822265625;2338.20922851562;34913.08203125;498346.9470698355;498483.6664705919;274412.7411211691;274412.7411211691;254068.6276189117;430081.6785162784;458240.58495806623;441196.9397310966;474179.22265781194;524588.4758878987;476053.19004289835;440898.71900803724;450007.29870154505;462227.06044939905;453877.0401161356;356292.9322290539;483849.8390575465;459342.27611063566;458240.58495806623;246270.64818160105;318717.3015803363;472145.33331970085;203280.56203811016;274412.7411211691;274.4858918419099;3156045.5143818697;1044667.0447120602;244933.45399111861;1295885.3935663947;0;9;11;11;57;61;22;15;113;130;1424789564899.6702;549065087625.1992;1196439499144.8848;26210.45427584401;0.0;-0.0;3155.711319200067;4410227.006993185;989533.8870086786;0.0;756677.2530878967;0.907122947086104;0.07216446385908322
6572;2019-05-14 06:32:41.791;807;807;274;273;221;40;194;39;-20;43;731;264;-26;47;225;158;317;708;246;205;193;20;739;358;363;133;361;299;737;123.0;-1.0;496.0;20.0;108.0;0;100;5;1;0;0;1;1;0;0;1;0;0;0;0;33057.77734375;7444.80126953125;21339.48828125;1354.25573730469;758.0;201929;583.0;-1.0;Calculated values ==>;1557808361.791;353.86;353.86;300.56;300.46000000000004;295.26000000000005;277.16;274.1680685717883;292.56;277.06;271.16;277.46000000000004;346.26;299.56;270.56;277.86;295.66;288.96000000000004;304.86;343.96000000000004;293.66;292.46000000000004;331.46000000000004;348.96000000000004;275.16;241.05796691057077;267.47669482898436;274.1680685717883;297.76000000000005;7390000.000000001;3579999.9999999995;3629999.9999999995;1330000.0;3610000.0;2990000.0;7370000.0;0.0205;0.0;0.08266666666666667;0.0033333333333333335;0.018000000000000002;0.038500000000000006;-0.0024983515753521984;7444.80126953125;21339.48828125;1354.25573730469;33057.77734375;498559.4847992134;498746.09008052637;277259.44719520357;276747.95704315347;255656.7556695418;430280.9020939914;458307.65034547617;439459.49257617816;473889.5882477202;526967.642993145;476180.0771234233;438544.20172432164;449096.5729453799;462813.44064817444;454106.1615174019;375250.50311087014;484240.47062864417;459814.3699412001;458169.81719356444;244597.3647265701;317878.7554427003;471651.78204872925;202426.3820216045;237413.26963523522;274.14086175887076;3156611.9476497076;1044797.1604750268;244964.22504530565;1296245.4438212547;0;9;11;11;57;61;22;15;113;130;1425008268544.406;549143988940.1039;1196619202139.6677;19594.737139178087;897.4180000904158;-0.0;8499.127080995677;4410608.723283014;989541.3656166451;0.0;756774.3783598419;0.9619336946473231;0.06279283361443327
6573;2019-05-14 06:33:41.781;796;796;273;272;221;38;192;36;-27;44;748;265;-29;36;226;155;310;693;244;204;191;21;729;355;360;136;359;298;726;-2.0;-2.0;677.0;20.0;108.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;32534.60546875;7050.99560546875;21152.255859375;1333.5322265625;757.0;201930;579.0;-1.0;Calculated values ==>;1557808421.781;352.76;352.76;300.46000000000004;300.36;295.26000000000005;276.96000000000004;273.8482719121499;292.36;276.76000000000005;270.46000000000004;277.56;347.96000000000004;299.66;270.26000000000005;276.76000000000005;295.76000000000005;288.66;304.16;342.46000000000004;293.56;292.26000000000005;331.06;348.86;275.26000000000005;241.71165711629368;267.35522164206344;273.8482719121499;297.56;7290000.000000001;3550000.0;3600000.0;1360000.0;3590000.0;2980000.0;7259999.999999999;0.0;0.0;0.11283333333333333;0.0033333333333333335;0.018000000000000002;0.018000000000000002;-0.0024985058149785554;7050.99560546875;21152.255859375;1333.5322265625;32534.60546875;497941.23147248547;498223.4775569116;277906.17083042284;277369.87089419615;256108.03854025158;430477.46260093397;458513.0163278268;438614.2659217754;473598.9642825547;528818.2892612962;476422.8685991859;438307.6172986034;447766.00290744303;463245.95189034037;454193.9961277671;376680.9035189747;483146.49732566485;460147.9425315409;458375.86308939266;242924.1476594651;317459.4925940039;471351.1979698544;201645.24984410583;277906.17083042284;273.8231160818961;3157158.459739367;1044917.9386492865;244986.6195453026;1296599.4826728383;0;9;11;11;57;61;22;15;113;130;1425225132394.4404;549224675490.1167;1196798272289.6963;26738.00398076372;899.0198270858285;-0.0;3248.4544606614572;4410994.765108046;989556.3334368214;0.0;756872.258556619;1.0456615246668566;0.08593694552416682
6574;2019-05-14 06:34:41.782;786;788;274;273;220;33;191;33;-24;43;755;264;-28;29;228;154;306;691;243;205;190;22;727;351;356;137;355;297;725;-1.0;166.0;597.0;35.0;120.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;32623.546875;7010.50390625;21109.5390625;1338.77001953125;755.0;201931;576.0;-1.0;Calculated values ==>;1557808481.782;351.76;351.96000000000004;300.56;300.46000000000004;295.16;276.46000000000004;273.4187578820637;292.26000000000005;276.46000000000004;270.76000000000005;277.46000000000004;348.66;299.56;270.36;276.06;295.96000000000004;288.56;303.76000000000005;342.26;293.66;292.16;330.76000000000005;348.66;275.36;241.92719264551067;267.23344911666527;273.4187578820637;297.46000000000004;7270000.0;3510000.0;3560000.0;1370000.0;3550000.0;2970000.0;7250000.0;0.0;0.027666666666666666;0.09949999999999999;0.005833333333333333;0.02;0.02;-0.0024988138941255404;7010.50390625;21109.5390625;1338.77001953125;32623.546875;496714.13201405277;497187.9794150736;278566.6785259514;278018.25674508506;255801.15553559034;430735.4089219946;459013.50581512303;439292.6738716664;473371.616014766;529623.803790322;476433.28142693685;438684.37198384217;446982.4429998829;464103.7369688208;454733.0192483894;371650.39795679;482950.6229262901;460903.72621589183;458877.4831168434;241669.27786274583;316620.98725437425;471316.13971061294;200542.95968791976;278566.6785259514;273.37411473323357;3157701.4533934765;1045035.1197651942;245008.88910190138;1296951.670167855;0;9;11;11;57;61;22;15;113;130;1425439935975.0344;549306576855.3432;1196976775265.19;23755.59656128279;1579.5102167990433;0.0;3606.2160918178397;4411415.552126727;989576.9881981511;0.0;756929.3817634186;0.9824334361813073;0.08096367100952541
6575;2019-05-14 06:35:41.762;781;784;275;274;220;30;191;29;-18;42;757;263;-23;27;229;150;305;699;243;205;190;22;726;348;352;137;351;295;724;191.0;178.0;452.0;25.0;123.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;32889.2890625;7018.93603515625;21058.95703125;1326.27673339844;756.0;201932;572.0;-1.0;Calculated values ==>;1557808541.762;351.26;351.56000000000006;300.66;300.56;295.16;276.16;273.0942459734351;292.26000000000005;276.06;271.36;277.36;348.86;299.46000000000004;270.86;275.86;296.06;288.16;303.66;343.06000000000006;293.66;292.16;330.36;348.76;275.36;241.92719264551067;266.98899913490544;273.0942459734351;297.46000000000004;7259999.999999999;3479999.9999999995;3520000.0000000005;1370000.0;3510000.0;2950000.0;7240000.000000001;0.03183333333333333;0.029666666666666668;0.07533333333333332;0.004166666666666667;0.0205;0.05233333333333333;-0.0024986599212665833;7018.93603515625;21058.95703125;1326.27673339844;32889.2890625;496098.8829361335;496716.4538973879;279245.16889800905;278683.58897826704;255842.75474345134;430925.7729439634;459645.3148129146;440627.5626020247;473273.90776018414;529984.2319252858;476570.1001597004;439881.0710844629;447086.19408847316;464822.24696235475;454682.3601576184;371045.40668132214;484276.65953280975;461518.7692375384;459510.5320478229;239996.17471937067;317040.2365367038;471316.13971061294;199790.6753770874;230914.56933591975;273.0653996883016;3158247.2117130295;1045151.9927940767;245031.0904219419;1297302.95716737;0;9;11;11;57;61;22;15;113;130;1425652265175.102;549388749455.3693;1197154316065.2463;18143.045504278605;1131.3561013896897;0.0;11963.188715256263;4411764.591092268;989599.5712206257;0.0;757059.0835551721;1.0623523987788985;0.059710458809227096
6576;2019-05-14 06:36:41.763;779;783;273;272;220;30;190;26;-8;41;755;262;-12;25;230;149;303;705;243;204;189;23;711;350;355;138;353;290;708;-1.0;-1.0;1578.0;119.0;108.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;32300.8515625;6955.25732421875;20531.517578125;1292.26733398438;755.0;201933;569.0;-1.0;Calculated values ==>;1557808601.763;351.06000000000006;351.46000000000004;300.46000000000004;300.36;295.16;276.16;273.3108153835814;292.16;275.76000000000005;272.36;277.26000000000005;348.66;299.36;271.96000000000004;275.66;296.16;288.06;303.46000000000004;343.66;293.56;292.06;330.06;348.66;275.46000000000004;242.14157278889297;266.37251300914875;273.3108153835814;297.46000000000004;7109999.999999999;3500000.0;3550000.0;1380000.0;3529999.9999999995;2900000.0;7080000.0;0.0;0.0;0.263;0.01983333333333333;0.018000000000000002;0.018000000000000002;-0.0024988138941255404;6955.25732421875;20531.517578125;1292.26733398438;32300.8515625;497249.8836004914;498095.44515805115;280147.6925410324;279537.0892956102;256531.45066251926;430799.1582183253;459036.2895090457;443134.39610382455;473045.8727645816;530156.9918811341;477083.977562001;442558.85322660784;447759.0303951192;464659.4996513457;454202.7070667396;386908.42510119453;486886.7996669741;460924.1135309303;458900.4430022252;238741.38928724395;316620.98725437425;471281.1494085178;200269.0624424622;280147.6925410324;273.262216687481;3158790.4719384345;1045268.4463461243;245052.91198616373;1297649.5502318176;0;9;11;11;57;61;22;15;113;130;1425864368709.846;549471250830.26965;1197329818990.0344;63873.5827529383;5375.073058160103;-0.0;3217.5495083014707;4412448.074384784;989653.7923672271;0.0;757185.5918153181;2.5180200482115045;0.23133533491992708
6577;2019-05-14 06:37:41.773;774;776;273;272;225;29;190;27;2;39;750;262;-1;28;231;154;296;669;242;204;189;23;705;346;351;138;349;289;703;300.0;83.0;247.0;54.0;102.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;32056.7734375;6868.14697265625;20461.4921875;1286.61950683594;755.0;201934;566.0;-1.0;Calculated values ==>;1557808661.773;350.56000000000006;350.76;300.46000000000004;300.36;295.66;276.06;272.8767566201714;292.16;275.86;273.36;277.06;348.16;299.36;273.06;275.96000000000004;296.26000000000005;288.56;302.76000000000005;340.06000000000006;293.56;292.06;329.76000000000005;348.66;275.46000000000004;242.14157278889297;266.24828229547654;272.8767566201714;297.36;7050000.0;3460000.0;3510000.0;1380000.0;3490000.0;2890000.0;7030000.0;0.05;0.013833333333333333;0.04116666666666667;0.009000000000000001;0.017;0.067;-0.0024988138941255404;6868.14697265625;20461.4921875;1286.61950683594;32056.7734375;497120.13821657485;497590.900700282;280875.7857098153;280236.42608299264;258587.02326039915;431051.2098666511;459667.8951279517;444757.2966163593;472850.0741107318;529714.9857918737;477209.3325094496;444333.823038098;448356.5731089714;465372.91923633695;455573.3862515534;384813.39511324186;482033.1869639244;461538.98635599064;459533.28600944486;237486.63934987856;316620.98725437425;471281.1494085178;199192.8853412025;219918.39737502963;272.8210997070987;3159326.8748656064;1045383.660581086;245074.4062916211;1297991.2155812127;0;9;11;11;57;61;22;15;113;130;1426076204009.8123;549554064630.2565;1197503547940.0068;10109.068264160624;2448.7943766058384;0.0;16054.197538505821;4413064.699230177;989719.0021289891;0.0;757346.2164736646;0.9998532831363888;0.04369870841842867
6578;2019-05-14 06:38:41.784;769;772;277;276;228;23;190;23;9;38;744;261;6;31;232;153;294;671;242;205;189;22;706;339;344;134;343;287;705;579.0;140.0;111.0;78.0;105.0;0;99;0;1;0;0;1;1;0;0;1;0;0;0;0;32896.2578125;6791.48583984375;20552.7578125;1286.07507324219;754.0;201935;563.0;-1.0;Calculated values ==>;1557808721.784;350.06000000000006;350.36;300.86;300.76000000000005;295.96000000000004;275.46000000000004;272.10816812424576;292.16;275.46000000000004;274.06;276.96000000000004;347.56000000000006;299.26000000000005;273.76000000000005;276.26000000000005;296.36;288.46000000000004;302.56;340.26;293.66;292.06;329.46000000000004;348.56000000000006;275.36;241.2770596917726;265.9988726020314;272.10816812424576;297.36;7059999.999999999;3390000.0;3440000.0;1340000.0;3429999.9999999995;2870000.0;7050000.0;0.0965;0.02333333333333333;0.018500000000000003;0.013000000000000001;0.0175;0.114;-0.0024989677334642997;6791.48583984375;20552.7578125;1286.07507324219;32896.2578125;496321.4672471018;496839.430502796;283255.35747351305;282557.59007266565;259609.52447141183;431480.97241316177;460759.6201434172;446127.695248014;473273.9119493556;529246.3492448451;477345.10967440065;445711.16569546337;449134.08749675617;466366.9024602087;456596.4015801822;381029.59815839096;482114.1029130459;462733.2244726581;460627.09826288046;236231.924509345;316201.74473053816;471714.4053827849;197310.2025055097;210503.53769796633;272.04506134490975;3159868.249359081;1045497.5117232513;245095.84934359806;1298333.063658072;0;9;11;11;57;61;22;15;113;130;1426284742234.5273;549635679590.1449;1197676379619.7705;4603.12361573633;3567.254637404578;0.0;28514.085904400214;4413187.323305969;989769.14506189;0.0;757717.6869256143;1.2813152556613863;0.031215914066045836
6579;2019-05-14 06:39:41.774;771;772;273;272;223;24;193;20;12;36;742;261;9;35;232;149;291;670;242;205;192;22;680;347;352;134;352;293;682;-2.0;-1.0;1680.0;197.0;75.0;99;90;0;1;0;0;1;0;0;0;1;0;0;0;0;19641.0234375;6494.55859375;7133.44677734375;1252.70849609375;750.0;201936;561.0;-1.0;Calculated values ==>;1557808781.774;350.26;350.36;300.46000000000004;300.36;295.46000000000004;275.56;272.9856168485579;292.46000000000004;275.16;274.36;276.76000000000005;347.36;299.26000000000005;274.06;276.66;296.36;288.06;302.26000000000005;340.16;293.66;292.36;329.26000000000005;348.16;275.36;241.2770596917726;266.74333088950624;272.9856168485579;297.36;6800000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;2930000.0;6820000.0;0.0;0.0;0.28;0.03283333333333333;0.0125;0.0125;-0.002499581753787056;6494.55859375;7133.44677734375;1252.70849609375;19641.0234375;499077.17378539423;499025.92064303346;284836.0652199847;283978.4050972623;258894.83527159828;430988.63858405815;459914.4856856361;445375.3277671383;473079.2034362849;528578.2362284013;476591.40842373023;444951.8983562006;448565.6635705513;465065.94374329987;454712.3482788535;399118.6552476034;484502.0223916205;461518.7692375384;459779.9657738578;235395.46725036926;314524.84189198195;471714.4053827849;199455.81180073906;284836.0652199847;272.9291360038826;3160305.987067788;1045608.210307376;245117.0023472576;1298563.7435766286;0;9;11;11;57;61;22;15;113;130;1426493507434.5605;549716066190.15765;1197850350619.798;68857.4644705918;8939.15715594384;-0.0;2186.7987569234137;4413799.392844858;989873.3477901681;0.0;757973.4849910483;5.374972000491544;0.5197788565629441
6580;2019-05-14 06:40:41.764;769;765;271;269;229;33;195;20;13;35;744;262;11;39;230;149;283;611;242;205;194;23;683;343;348;136;348;304;686;-2.0;214.0;543.0;98.0;87.0;71;91;0;1;0;0;1;0;0;0;1;0;0;0;0;18239.919921875;6517.37744140625;6326.57275390625;1302.0517578125;749.0;201937;559.0;-1.0;Calculated values ==>;1557808841.764;350.06000000000006;349.66;300.26000000000005;300.06;296.06;276.46000000000004;272.5487779782249;292.66;275.16;274.46000000000004;276.66;347.56000000000006;299.36;274.26000000000005;277.06;296.16;288.06;301.46000000000004;334.26000000000005;293.66;292.56;329.06;348.06000000000006;275.46000000000004;241.71165711629368;268.0796299477929;272.5487779782249;297.36;6830000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;3040000.0;6859999.999999999;0.0;0.035666666666666666;0.0905;0.01633333333333333;0.0145;0.0145;-0.002499734924149622;6517.37744140625;6326.57275390625;1302.0517578125;18239.919921875;498518.2247071581;497679.8023945786;282362.09204035724;280914.99920516246;261013.38378168817;431237.1583312671;460804.48654333176;443315.08579407755;472720.47428543336;527938.4097321841;475309.2583797754;443022.0508540321;447045.31445274205;465388.9643184882;455385.68968834745;391231.98992973944;475041.34339022374;462128.56038716884;460671.41149303375;234559.02529450474;314105.63291466556;471547.0194386176;198356.96968849062;282362.09204035724;272.4776598288645;3160621.6089834115;1045716.6250355528;245138.2884677654;1298675.891711602;0;9;11;11;57;61;22;15;113;130;1426703472434.594;549797052690.1705;1198029420769.8267;22168.709507555617;4462.10414591874;0.0;2585.4851320638095;4414557.817869554;989985.0063548385;0.0;758013.2473952909;2.0653396544374134;0.19584324796294095
6581;2019-05-14 06:41:41.775;760;764;271;270;231;48;197;20;14;34;751;262;13;43;231;141;282;622;243;205;196;23;694;346;350;138;350;310;697;-2.0;-1.0;807.0;95.0;92.0;44;94;0;1;0;0;1;0;0;0;1;0;0;0;0;17617.099609375;6597.41064453125;5245.4775390625;1352.56701660156;744.0;201938;558.0;-1.0;Calculated values ==>;1557808901.775;349.16;349.56000000000006;300.26000000000005;300.16;296.26000000000005;277.96000000000004;272.8767566201714;292.86;275.16;274.56;276.56;348.26;299.36;274.46000000000004;277.46000000000004;296.26000000000005;287.26000000000005;301.36;335.36;293.66;292.76000000000005;328.96000000000004;347.56000000000006;275.46000000000004;242.14157278889297;268.7936212382143;272.8767566201714;297.46000000000004;6940000.000000001;3460000.0;3500000.0;1380000.0;3500000.0;3100000.0;6970000.0;0.0;0.0;0.1345;0.01583333333333333;0.015333333333333334;0.015333333333333334;-0.0025004987630153335;6597.41064453125;5245.4775390625;1352.56701660156;17617.099609375;496214.52902176435;496485.54958590685;280489.32720914064;279844.0468871522;261183.78108461195;431051.2098666511;460761.44649501506;442224.8817640306;472360.27449258295;528208.6580177817;474537.04036943614;442075.34363280225;446459.3092807162;465227.56439982605;453765.76622826525;290307.26650082745;475448.1205750241;461824.31338027015;460628.03431206016;234140.81001818314;312009.6876057385;471281.1494085178;199220.198536359;280489.32720914064;272.8318872125234;3160920.472261842;1045825.9349730356;245160.41434661075;1298772.343143816;0;9;11;11;57;61;22;15;113;130;1426912910825.14;549879267760.3848;1198213654540.307;32684.129894121834;4307.631722142514;-0.0;2762.126842244766;4415015.008668709;990058.1008854704;0.0;758057.8189984891;3.0126954966980377;0.2794548114503293
6582;2019-05-14 06:42:41.765;751;761;271;273;233;68;199;20;16;33;758;262;18;47;232;133;286;653;243;205;198;23;709;350;354;138;355;316;712;-1.0;149.0;862.0;149.0;96.0;38;97;0;1;0;0;1;0;0;0;1;0;0;0;0;17973.220703125;6703.96630859375;5186.43408203125;1393.2751464843802;738.0;201939;560.0;-1.0;Calculated values ==>;1557808961.765;348.26;349.26;300.26000000000005;300.46000000000004;296.46000000000004;279.96000000000004;273.3108153835814;293.06;275.16;274.76000000000005;276.46000000000004;348.96000000000004;299.36;274.96000000000004;277.86;296.36;286.46000000000004;301.76000000000005;338.46000000000004;293.66;292.96000000000004;329.16;346.96000000000004;275.46000000000004;242.14157278889297;269.49753711883926;273.3108153835814;297.46000000000004;7090000.000000001;3500000.0;3540000.0;1380000.0;3550000.0;3160000.0;7120000.0;0.0;0.024833333333333332;0.14366666666666666;0.024833333333333332;0.016;0.016;-0.0025014109287799895;6703.96630859375;5186.43408203125;1393.2751464843802;17973.220703125;493474.28161280265;494606.5545175869;278433.30121194397;279603.1645098111;261145.42860398474;430799.1582183253;460408.5339665152;441264.064052742;472262.261994151;528482.2656233561;473757.5844136716;441568.442970129;445869.1392044033;464627.23559176613;451936.46894678305;289726.96489869856;478547.84024963016;461211.91220601037;460274.1915433627;234977.24436692704;309494.7701623936;471281.1494085178;200248.21623024828;278433.30121194397;273.2540262732556;3161217.0088334926;1045936.7613068613;245183.29255097042;1298859.2612519062;0;9;11;11;57;61;22;15;113;130;1427124075625.1733;549962053960.398;1198401423240.3367;34625.94347049826;6730.651173927026;0.0;2909.4542453026997;4415575.832460623;990150.0712453371;0.0;758105.0742970302;3.3323645075541037;0.32418022882228403
6583;2019-05-14 06:43:41.776;745;757;269;275;235;86;201;20;22;32;766;262;24;51;231;124;291;678;242;205;200;24;730;355;360;140;360;322;732;-2.0;-1.0;758.0;93.0;104.0;56;99;0;1;0;0;1;0;0;0;1;0;0;0;0;19040.359375;6952.12939453125;6003.0966796875;1423.4719238281198;730.0;201940;565.0;-1.0;Calculated values ==>;1557809021.776;347.66;348.86;300.06;300.66;296.66;281.76000000000005;273.8482719121499;293.26000000000005;275.16;275.36;276.36;349.76;299.36;275.56;278.26000000000005;296.26000000000005;285.56;302.26000000000005;340.96000000000004;293.66;293.16;329.66;346.16;275.56;242.56692532238324;270.1917013154234;273.8482719121499;297.36;7300000.0;3550000.0;3600000.0;1400000.0;3600000.0;3220000.0000000005;7320000.0;0.0;0.0;0.12633333333333333;0.015500000000000002;0.017333333333333333;0.017333333333333333;-0.0025026195799816766;6952.12939453125;6003.0966796875;1423.4719238281198;19040.359375;490503.81415790523;492057.0148849198;275227.8221827873;278317.7059985085;260874.42687626692;430477.46260093397;459741.0631315469;440905.6875093375;471900.24888135743;528864.7720271056;472970.69748888374;441214.13757730497;445274.71985492675;463758.2318617846;449731.94308762124;288903.4027595298;480164.67260549235;460283.3014425634;459605.1665242781;237068.3971897606;306141.9092990094;471112.8868819084;201623.7027242112;275227.8221827873;273.8147098911085;3161525.5118822474;1046050.5829677114;245206.76974655452;1298952.524436576;0;9;11;11;57;61;22;15;113;130;1427338314894.8806;550045469250.2839;1198592858330.075;30229.290744520953;4177.0823544443065;-0.0;3195.873968585841;4416116.391829396;990240.9856892088;0.0;758155.9613596612;2.615135742656171;0.23845934235800686
6584;2019-05-14 06:44:41.826;743;756;269;278;234;99;201;21;33;32;773;262;30;53;230;119;300;697;243;206;201;24;775;363;367;144;367;319;777;-1.0;79.0;1055.0;158.0;109.0;91;99;32;1;0;0;1;0;0;0;1;0;0;0;0;23934.77734375;9736.060546875;7969.0615234375;1408.43249511719;715.0;201941;582.0;-1.0;Calculated values ==>;1557809081.826;347.46000000000004;348.76;300.06;300.96000000000004;296.56;283.06;274.69669130483857;293.26000000000005;275.26000000000005;276.46000000000004;276.36;350.46000000000004;299.36;276.16;278.46000000000004;296.16;285.06;303.16;342.86;293.76000000000005;293.26000000000005;331.36;344.66;275.56;243.40439225979637;269.84581860846123;274.69669130483857;297.46000000000004;7750000.0;3629999.9999999995;3670000.0000000005;1440000.0;3670000.0000000005;3190000.0;7770000.0;0.0;0.013166666666666667;0.17583333333333334;0.026333333333333334;0.018166666666666668;0.018166666666666668;-0.002504862320339101;9736.060546875;7969.0615234375;1408.43249511719;23934.77734375;485562.7166679351;487348.3190416832;271655.8854941657;275569.9426821842;258498.2798346072;429947.3805835815;458633.2384034343;443206.8054812989;471369.63528795214;529831.6809803895;473365.0822150877;442756.3549771962;446154.7743153962;462577.97297337826;447491.43718633126;287228.8266942043;478086.51217679546;459321.57921969576;458633.2384034343;244179.05427248686;299856.38484229014;470577.2540004748;203698.732469877;271655.8854941657;274.65687057851505;3161883.936459735;1046189.7671073205;245230.38861602987;1299069.0561170527;0;9;11;11;57;61;22;15;113;130;1427556596644.7073;550130740250.2162;1198785318579.922;42113.50283784168;7027.801066972409;0.0;3396.755244518379;4416719.750822614;990334.4375293369;0.0;758210.9457185407;2.7487330506465306;0.2628881625129908
6585;2019-05-14 06:45:41.767;753;760;259;261;202;100;202;22;38;31;772;261;35;48;225;126;310;710;243;206;201;24;770;374;379;145;379;314;771;-2.0;-2.0;1141.0;126.0;83.0;99;99;38;1;0;0;1;0;0;0;1;0;0;0;0;23507.787109375;10108.1181640625;8178.76025390625;1386.88623046875;696.0;201942;612.0;-1.0;Calculated values ==>;1557809141.767;348.46000000000004;349.16;299.06;299.26000000000005;293.36;283.16;275.84098080016133;293.36;275.36;276.96000000000004;276.26000000000005;350.36;299.26000000000005;276.66;277.96000000000004;295.66;285.76000000000005;304.16;344.16;293.76000000000005;293.26000000000005;334.36;342.76;275.56;243.61107973660833;269.2639976450953;275.84098080016133;297.46000000000004;7700000.0;3740000.0;3790000.0;1450000.0;3790000.0;3140000.0;7709999.999999999;0.0;0.0;0.19016666666666668;0.021;0.013833333333333333;0.013833333333333333;-0.002507658700451557;10108.1181640625;8178.76025390625;1386.88623046875;23507.787109375;487612.61522986816;488570.8721067613;267964.5713370848;268762.2332401975;248347.84556239838;429187.4505931623;456833.51981252537;444954.14487134095;471137.28958763636;530106.5896890105;473899.0642786132;444515.42258938774;446402.338023734;460055.3067508166;446455.5152437654;295325.468697087;480839.54866415967;457399.7865327986;456691.5416846961;256730.23209357203;291896.6896268761;470442.77219356893;206581.6789565243;267964.5713370848;275.8147493450617;3162278.902397952;1046354.9726511829;245253.66003265316;1299203.4889760679;0;9;11;11;57;61;22;15;113;130;1427780176574.6504;550217354995.1941;1198975031844.8738;45330.497268134306;5541.082957977937;-0.0;2610.7230898086227;4417447.7342683105;990439.0752344963;0.0;758260.9588100333;2.7184580212088925;0.2562467147996402
6586;2019-05-14 06:46:41.747;762;766;254;253;216;94;202;30;29;33;765;261;28;48;220;147;315;714;245;206;201;24;773;382;387;145;387;313;774;-1.0;-1.0;1395.0;122.0;67.0;99;99;49;1;0;0;1;0;0;0;1;0;0;0;0;23109.5390625;11003.6904296875;8119.64306640625;1382.14123535156;682.0;201943;641.0;-1.0;Calculated values ==>;1557809201.747;349.36;349.76;298.56;298.46000000000004;294.76000000000005;282.56;276.6576332772354;293.36;276.16;276.06;276.46000000000004;349.66;299.26000000000005;275.96000000000004;277.96000000000004;295.16;287.86;304.66;344.56000000000006;293.76000000000005;293.26000000000005;337.26;341.36;275.56;243.61107973660833;269.14681796795327;276.6576332772354;297.66;7730000.0;3820000.0000000005;3870000.0000000005;1450000.0;3870000.0000000005;3130000.0;7740000.000000001;0.0;0.0;0.23249999999999998;0.02033333333333333;0.011166666666666667;0.011166666666666667;-0.0025096870303201323;11003.6904296875;8119.64306640625;1382.14123535156;23109.5390625;488669.48394114344;489172.10624297796;265852.1110998899;265471.9320276179;252646.92303000114;428611.97810654406;455510.197629432;443834.65588331444;471335.537891427;529447.8898346081;474029.26173663005;443687.10287830833;446595.5159153864;458087.7904543784;448184.1918261253;299089.12875958957;481141.99013398425;456087.8319000929;455365.3395101726;268866.9448851554;286033.001929769;470442.77219356893;208632.02932802736;265852.1110998899;276.63068372350773;3162667.250623602;1046530.8457456073;245276.72756979938;1299339.2637304377;0;9;11;11;57;61;22;15;113;130;1428009899974.7234;550304325995.2218;1199163069144.9336;54684.61067410424;5323.485104932678;-0.0;2116.2310505814903;4418280.915681683;990529.5831223603;0.0;758300.3369641209;3.0296458698588555;0.28686027219808585
6587;2019-05-14 06:47:41.788;765;770;258;257;223;82;201;38;8;36;758;261;9;43;218;164;318;720;246;206;200;24;789;380;385;148;384;305;783;-2.0;0.0;1407.0;121.0;61.0;27;99;40;1;0;0;1;0;1;0;1;0;0;0;0;38084.7578125;10523.0107421875;23878.126953125;1332.86694335938;681.0;201944;665.0;-1.0;Calculated values ==>;1557809261.788;349.66;350.16;298.96000000000004;298.86;295.46000000000004;281.36;276.4546675782219;293.26000000000005;276.96000000000004;273.96000000000004;276.76000000000005;348.96000000000004;299.26000000000005;274.06;277.46000000000004;294.96000000000004;289.56;304.96000000000004;345.16;293.76000000000005;293.16;339.66;341.26;275.56;244.22491754036054;268.19934244402924;276.4546675782219;297.76000000000005;7890000.000000001;3800000.0;3850000.0;1480000.0;3840000.0;3050000.0;7830000.0;0.0;0.0;0.23450000000000001;0.020166666666666666;0.010166666666666666;0.010166666666666666;-0.00250983085755543;10523.0107421875;23878.126953125;1332.86694335938;38084.7578125;487492.16837877186;488865.99578703963;266890.549962818;266508.5917775109;254600.3858002788;428757.65804586536;455699.3703122724;442373.3332657317;471233.66481513716;529325.6898092299;475063.5517061459;442521.2416164823;447417.42732394347;458286.5801864165;451132.7036023524;297410.0864040963;481104.71357021364;456418.22225025896;455555.07006736955;278914.2836208781;285614.20965156396;470037.93151524;208097.2753899447;266890.549962818;276.41901718425834;3163177.55156617;1046710.3575050256;245299.36809846672;1299606.0940240254;0;9;11;11;57;62;22;15;113;130;1428241658235.2166;550392286060.409;1199348595835.3284;54937.73557187205;5282.469898526789;-0.0;1918.0892877296076;4419195.05947404;990618.0264759322;0.0;758333.9792735581;1.738912147867173;0.16570120749364825
6588;2019-05-14 06:48:41.798;772;774;262;261;223;59;200;48;-7;41;745;262;-4;40;221;166;321;718;245;208;200;24;756;371;376;142;374;302;750;-2.0;-1.0;857.0;75.0;70.0;66;0;32;1;0;0;1;0;1;0;1;0;1;0;0;38497.61328125;9538.068359375;24333.005859375;2355.98193359375;676.0;201945;672.0;-1.0;Calculated values ==>;1557809321.798;350.36;350.56000000000006;299.36;299.26000000000005;295.46000000000004;279.06;275.5313989812953;293.16;277.96000000000004;272.46000000000004;277.26000000000005;347.66;299.36;272.76000000000005;277.16;295.26000000000005;289.76000000000005;305.26000000000005;344.96000000000004;293.96000000000004;293.16;340.36;340.76;275.56;242.98782864720522;267.8393353686513;275.5313989812953;297.66;7559999.999999999;3710000.0;3760000.0;1420000.0;3740000.0;3020000.0;7500000.0;0.0;0.0;0.14283333333333334;0.0125;0.011666666666666665;0.011666666666666665;-0.0025105478755488714;9538.068359375;24333.005859375;2355.98193359375;38497.61328125;491870.0575309297;492756.5151855191;270555.86758336786;270128.5912748109;255823.63118766458;429398.2889081932;457041.0857733402;440770.5613398004;472522.5091947854;528197.3986632949;475565.08814119775;441219.5769185515;447566.28926109587;460283.8095151397;453014.65823422605;343105.142002921;484372.15785620396;458165.4414044304;457041.0857733402;281845.32903042674;283520.3318566784;470845.5270076962;205741.9141601426;270555.86758336786;275.4799121656059;3163815.844356254;1046877.5610267885;245330.11362917098;1300007.9204239724;0;9;11;11;57;62;22;15;113;131;1428469996285.1802;550479300560.3953;1199530726185.2993;33569.92510549446;3313.7951605944204;-0.0;2175.6608788830104;4419932.746240207;990689.6739573372;0.0;758368.0995440386;1.07818258764161;0.09979003563534254
6589;2019-05-14 06:49:41.809;776;777;272;272;231;48;200;45;-16;43;707;262;-23;45;224;165;314;693;245;210;199;21;729;364;369;134;367;299;724;-2.0;-1.0;779.0;28.0;78.0;58;0;24;1;0;0;1;0;1;0;1;0;1;0;0;36922.609375;8598.583984375;23043.19140625;2291.15063476562;668.0;201946;674.0;-1.0;Calculated values ==>;1557809381.809;350.76;350.86;300.36;300.36;296.26000000000005;277.96000000000004;274.8017692304317;293.16;277.66;271.56;277.46000000000004;343.86;299.36;270.86;277.66;295.56;289.66;304.56;342.46000000000004;294.16;293.06;340.56000000000006;339.96000000000004;275.26000000000005;241.2770596917726;267.47669482898436;274.8017692304317;297.66;7290000.000000001;3640000.0;3690000.0;1340000.0;3670000.0000000005;2990000.0;7240000.000000001;0.0;0.0;0.12983333333333333;0.004666666666666667;0.013000000000000001;0.013000000000000001;-0.002511687733457625;8598.583984375;23043.19140625;2291.15063476562;36922.609375;495095.8266847036;495721.4982017987;277588.65975608677;277588.65975608677;259785.56947018285;429879.7862731237;458174.6768606203;440064.06874895684;473760.40514917683;524458.5397689227;475947.37806700333;439003.13721699157;448821.82606398215;461770.94730187;454076.78323915164;382434.7317898705;483365.22978157236;459555.5943475005;458035.7731655658;282682.81946839223;280170.41352433193;471616.79343737353;203987.85416414763;277588.65975608677;274.7731167686947;3164444.461436204;1047028.7275048876;245368.84683364024;1300402.7944476143;0;9;11;11;57;62;22;15;113;131;1428693537259.8748;550562115740.2821;1199711059240.053;30650.56186026106;1248.935049941721;-0.0;2345.8124743232274;4420468.015078823;990727.7036798774;0.0;758405.7853964037;1.0092059069383421;0.08752286794747194
6590;2019-05-14 06:50:41.789;772;772;279;278;234;37;200;39;-22;44;701;264;-26;42;226;163;305;673;246;211;199;19;728;352;356;130;355;303;726;232.0;-1.0;0.0;81.0;103.0;1;0;25;1;0;0;1;0;1;0;1;0;1;0;0;36177.44921875;8675.7197265625;21150.4453125;2330.01293945312;661.0;201947;676.0;-1.0;Calculated values ==>;1557809441.789;350.36;350.36;301.06;300.96000000000004;296.56;276.86;273.5264737036516;293.16;277.06;270.96000000000004;277.56;343.26;299.56;270.56;277.36;295.76000000000005;289.46000000000004;303.66;340.46000000000004;294.26000000000005;293.06;340.76;339.26;275.06;240.39332010688793;267.9596281332873;273.5264737036516;297.76000000000005;7280000.0;3520000.0000000005;3560000.0;1300000.0;3550000.0;3030000.0;7259999.999999999;0.03866666666666666;0.0;0.0;0.013500000000000002;0.017166666666666667;0.05583333333333333;-0.002512677626588392;8675.7197265625;21150.4453125;2330.01293945312;36177.44921875;494619.3442304663;494813.7504515352;281324.62887902255;280727.9763858088;260801.35345813824;430671.36484660726;460231.6107031601;438264.37560948916;474372.5853179056;523510.3482603215;475671.37945810385;437642.0229114993;447656.4881179867;463841.32483867806;455818.6316555157;366057.1595835667;480063.50912576524;461706.0807142488;460096.79854208254;283520.3318566784;277239.5186164033;471951.27487021044;200293.8715338498;225207.80588176858;273.2806624672318;3165053.425535627;1047172.6320516809;245407.34369353883;1300770.951993619;0;9;11;11;57;62;22;15;113;131;1428910964759.9438;550641289340.3073;1199891599040.1104;0.0;3667.374945040869;-0.0;13114.635423534195;4420723.35128729;990768.659273432;0.0;758534.5795165716;0.521890704168498;0.019270866877587615
6591;2019-05-14 06:51:41.790;773;775;278;278;225;29;198;28;-25;42;720;265;-26;33;227;152;305;694;245;213;197;18;731;344;349;132;347;301;729;589.0;-1.0;414.0;178.0;122.0;1;100;22;1;0;0;1;0;1;0;1;0;0;0;0;36281.671875;8448.8310546875;21321.58203125;1357.3525390625;655.0;201948;670.0;-1.0;Calculated values ==>;1557809501.79;350.46000000000004;350.66;300.96000000000004;300.96000000000004;295.66;276.06;272.6583383277491;292.96000000000004;275.96000000000004;270.66;277.36;345.16;299.66;270.56;276.46000000000004;295.86;288.36;303.66;342.56000000000006;294.46000000000004;292.86;340.16;338.66;274.96000000000004;240.83765695389522;267.7187500070086;272.6583383277491;297.66;7309999.999999999;3440000.0;3490000.0;1320000.0;3470000.0000000005;3010000.0;7290000.000000001;0.09816666666666667;0.0;0.06899999999999999;0.029666666666666668;0.02033333333333333;0.1185;-0.002513520515535316;8448.8310546875;21321.58203125;1357.3525390625;36281.671875;494471.1175360165;494952.5320087272;280342.36267343495;280342.36267343495;257386.51054583027;431175.4696738307;461049.02147969545;438249.86041294545;473921.58982693544;525661.0162860283;476042.72922760056;438095.2167564963;446775.9409123972;465147.06212606;455631.57842795295;307979.59175020095;482970.84066095063;463029.6163375073;460916.0252522871;281007.8604223974;274727.5295995403;471589.48105234385;198451.02180354547;212502.70054633945;272.5191103189607;3165657.261607779;1047315.3390197621;245438.0722512901;1301124.8914532822;0;9;11;11;57;62;22;15;113;131;1429122468284.6885;550719890650.2123;1200072802059.8914;16546.119864048596;8103.1076243810185;-0.0;29436.978977654795;4420861.237917396;990866.7482628479;0.0;758889.1822127663;1.7375550535064916;0.09119442898558933
6592;2019-05-14 06:52:41.780;779;782;270;270;212;26;196;22;-26;40;743;265;-28;19;228;144;306;715;245;213;195;19;737;340;345;134;344;300;735;522.0;0.0;1379.0;48.0;136.0;1;100;17;1;0;0;1;0;1;0;1;0;0;0;0;35333.96484375;8279.474609375;21622.35546875;1336.19226074219;650.0;201949;664.0;-1.0;Calculated values ==>;1557809561.78;351.06000000000006;351.36;300.16;300.16;294.36;275.76000000000005;272.21867820750657;292.76000000000005;275.36;270.56;277.16;347.46000000000004;299.66;270.36;275.06;295.96000000000004;287.56;303.76000000000005;344.66;294.46000000000004;292.66;339.56000000000006;338.16;275.06;241.2770596917726;267.5978703862781;272.21867820750657;297.66;7370000.0;3400000.0;3450000.0;1340000.0;3440000.0;3000000.0;7350000.0;0.087;0.0;0.2298333333333333;0.008;0.02266666666666667;0.10966666666666666;-0.0025142189607337806;8279.474609375;21622.35546875;1336.19226074219;35333.96484375;494751.9959332797;495376.4640789522;275439.5870555274;275439.5870555274;252698.5301535967;431420.45991060114;461399.0233656221;438320.22817239247;473468.5566066367;528142.8785658664;476169.63232437306;438011.42202021845;444986.9139214678;465711.1038106917;455200.842298731;303861.29888102633;485517.7293661607;463626.8282235099;461266.93652295426;278495.58437821403;272634.34865687083;471421.5176682964;197685.6093385492;213756.34029524986;272.1986235336478;3166253.959114368;1047454.718333227;245460.51471692428;1301482.6979548149;0;9;11;11;57;62;22;15;113;131;1429330633584.7217;550799677350.225;1200253072009.92;55305.856561978304;2189.8872666379775;-0.0;27143.66205297158;4421459.904593296;990952.5089244604;0.0;759360.6089705394;2.7094994991497017;0.16751988111481303
