;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6593;2019-05-14 06:53:41.770;786;789;267;266;205;26;193;20;-27;38;758;265;-29;15;230;141;308;730;244;211;192;19;736;340;345;135;343;299;734;202.0;-1.0;1157.0;95.0;136.0;1;100;9;1;0;0;1;0;1;0;1;0;0;0;0;34339.63671875;7673.91748046875;21524.123046875;1328.61828613281;646.0;201950;658.0;-1.0;Calculated values ==>;1557809621.77;351.76;352.06000000000006;299.86;299.76000000000005;293.66;275.76000000000005;272.21867820750657;292.46000000000004;275.16;270.46000000000004;276.96000000000004;348.96000000000004;299.66;270.26000000000005;274.66;296.16;287.26000000000005;303.96000000000004;346.16;294.26000000000005;292.36;338.96000000000004;337.76;275.06;241.49495122638035;267.47669482898436;272.21867820750657;297.56;7359999.999999999;3400000.0;3450000.0;1350000.0;3429999.9999999995;2990000.0;7340000.000000001;0.033666666666666664;0.0;0.19283333333333333;0.01583333333333333;0.02266666666666667;0.05633333333333333;-0.002514775112345902;7673.91748046875;21524.123046875;1328.61828613281;34339.63671875;495853.61494406126;496473.5970290912;274073.6448832155;273598.2663721322;250444.20388654686;431420.45991060114;461002.403540153;438390.63782803225;473143.78782676667;529783.6586704012;476296.3451831176;438082.61597026663;444613.46213006455;466111.4121754486;454787.822977392;311413.51969193894;487875.14197834703;463366.4166169525;460869.95606622874;275983.5004908252;270959.89632461156;471288.5232524436;197614.8064188866;228379.3094696225;272.170448314951;3166834.4756919234;1047587.6411098412;245482.71777035933;1301842.1920168377;0;9;11;11;57;62;22;15;113;131;1429537599084.7546;550880363900.2378;1200432742059.9485;46429.60615673025;4333.167183197986;-0.0;13096.973091608817;4422307.558816833;991006.8586517532;0.0;759695.8917070265;2.091933703643485;0.1598697045631903
6594;2019-05-14 06:54:41.781;790;793;266;265;205;24;189;19;-29;36;764;264;-31;15;231;141;308;739;245;210;188;20;737;338;343;135;342;297;735;177.0;0.0;775.0;171.0;122.0;1;99;1;1;0;0;1;0;1;0;1;0;0;0;0;33592.33203125;7152.72998046875;21606.296875;1319.33374023438;640.0;201951;647.0;-1.0;Calculated values ==>;1557809681.781;352.16;352.46000000000004;299.76000000000005;299.66;293.66;275.56;271.99741764416325;292.06;275.06;270.26000000000005;276.76000000000005;349.56000000000006;299.56;270.06;274.66;296.26000000000005;287.26000000000005;303.96000000000004;347.06000000000006;294.16;291.96000000000004;337.86;337.16;275.16;241.49495122638035;267.23344911666527;271.99741764416325;297.66;7370000.0;3379999.9999999995;3429999.9999999995;1350000.0;3420000.0000000005;2970000.0;7350000.0;0.029500000000000002;0.0;0.12916666666666668;0.0285;0.02033333333333333;0.049833333333333334;-0.0025156049801191172;7152.72998046875;21606.296875;1319.33374023438;33592.33203125;496330.18249139166;496948.46090457455;273512.54026667756;273044.40174469934;250410.7744918815;431541.1909327263;460781.9733125516;438531.5804257387;472948.7829819323;530560.1323095391;476433.28142693685;438225.1199557825;445010.80839371757;466382.6269304719;455124.9386011271;309308.31856127596;489109.66433717374;463534.42477838293;460649.6208474364;271378.50176498963;268448.3696465944;471386.32401312795;196962.9096404557;228197.20708660642;271.9024805255259;3167400.679215685;1047711.2191570026;245504.78808269784;1302201.678076059;0;9;11;11;57;62;22;15;113;131;1429744036924.4724;550961378750.1271;1200611574839.704;31202.61997643239;7821.0673096211585;-0.0;11583.878619081363;4422954.612638515;991108.1625080243;0.0;759901.6031778579;1.6825240772053416;0.13931982163743775
6595;2019-05-14 06:55:41.781;790;786;265;263;213;35;189;20;-15;34;764;264;-24;16;227;144;299;698;246;207;188;20;696;351;356;135;356;302;697;-1.0;83.0;1416.0;277.0;59.0;98;92;1;1;0;0;1;0;0;0;1;0;0;0;0;18811.748046875;6748.65087890625;7297.6318359375;1290.43579101562;647.0;201952;636.0;-1.0;Calculated values ==>;1557809741.781;352.16;351.76;299.66;299.46000000000004;294.46000000000004;276.66;273.4187578820637;292.06;275.16;271.66;276.56;349.56000000000006;299.56;270.76000000000005;274.76000000000005;295.86;287.56;303.06;342.96000000000004;293.86;291.96000000000004;336.76000000000005;337.86;275.16;241.49495122638035;267.8393353686513;273.4187578820637;297.76000000000005;6959999.999999999;3510000.0;3560000.0;1350000.0;3560000.0;3020000.0;6970000.0;0.0;0.013833333333333333;0.23600000000000002;0.04616666666666667;0.009833333333333333;0.009833333333333333;-0.002514636291985471;6748.65087890625;7297.6318359375;1290.43579101562;18811.748046875;500192.1504445332;499546.97867790126;276833.23381866055;275711.70120607363;254524.2574936146;430735.4089219946;458741.3219607375;439561.4401127939;472753.7123474745;530180.8496845886;475798.84201951465;438179.53515710204;444156.6089809168;463824.4608297027;453326.6255803453;394736.35089807183;487018.67420319136;461171.6782371525;458605.02153109515;266774.11836628895;271378.50176498963;471386.32401312795;200433.0663604419;276833.23381866055;273.33098595657094;3167837.3798830025;1047827.0639974974;245526.53616212492;1302442.5441486503;0;9;11;11;57;62;22;15;113;131;1429953736924.4724;551042378750.1271;1200791274839.704;56434.29620555507;12509.008728299006;0.0;1787.4225791722733;4423684.920273365;991277.5798083403;0.0;760013.0306878433;4.611855364366489;0.48235593094970697
6596;2019-05-14 06:56:41.772;777;774;269;267;222;38;189;21;0;34;765;264;-7;16;225;149;292;657;246;208;188;21;715;345;349;136;350;306;717;-2.0;-2.0;907.0;193.0;63.0;94;92;11;1;0;0;1;0;0;0;1;0;0;0;0;19902.6640625;7566.80615234375;7449.5771484375;1298.94567871094;700.0;201953;627.0;-1.0;Calculated values ==>;1557809801.772;350.86;350.56000000000006;300.06;299.86;295.36;276.96000000000004;272.7676641592781;292.06;275.26000000000005;273.16;276.56;349.66;299.56;272.46000000000004;274.76000000000005;295.66;288.06;302.36;338.86;293.96000000000004;291.96000000000004;335.86;343.16;275.26000000000005;241.71165711629368;268.3187672390254;272.7676641592781;297.76000000000005;7150000.0;3450000.0;3490000.0;1360000.0;3500000.0;3060000.0;7170000.0;0.0;0.0;0.15116666666666667;0.03216666666666666;0.0105;0.0105;-0.0025070741461680726;7566.80615234375;7449.5771484375;1298.94567871094;19902.6640625;496585.9659962178;495969.23053285124;276745.8176496021;275690.3425203741;256847.20539277943;431113.4868728058;459847.555556365;440968.15519671026;472622.7809936826;529981.2530329811;475287.8277452267;439906.9099392921;443346.1541946438;464448.7891454485;455049.89096212987;294228.1699668672;478595.28953333484;462372.34750612703;459713.4236617705;263007.33956846996;293572.2367247113;471351.1979698544;198845.23705293203;276745.8176496021;272.679440841996;3168159.9515918423;1047946.3415787854;245548.11110437557;1302565.4191232016;0;9;11;11;57;62;22;15;113;131;1430165205200.091;551123666555.3649;1200973647480.2375;36600.914459401145;8765.608409494334;-0.0;1921.1598631277684;4424460.097403827;991454.8416917357;0.0;760043.9309058915;2.8983591315542734;0.3012800651811725
6597;2019-05-14 06:57:41.802;766;768;275;274;217;38;191;22;9;33;767;264;4;19;226;147;296;680;246;209;190;21;728;347;351;138;352;308;730;-2.0;0.0;1229.0;251.0;68.0;69;95;16;1;0;0;1;0;0;0;1;0;0;0;0;20114.552734375;8051.4970703125;6639.998046875;1327.62060546875;740.0;201954;619.0;-1.0;Calculated values ==>;1557809861.802;349.76;349.96000000000004;300.66;300.56;294.86;276.96000000000004;272.9856168485579;292.26000000000005;275.36;274.06;276.46000000000004;349.86;299.56;273.56;275.06;295.76000000000005;287.86;302.76000000000005;341.16;294.06;292.16;335.06;347.16;275.26000000000005;242.14157278889297;268.5567601203482;272.9856168485579;297.76000000000005;7280000.0;3470000.0000000005;3510000.0;1380000.0;3520000.0000000005;3080000.0;7300000.0;0.0;0.0;0.2048333333333333;0.04183333333333333;0.011333333333333334;0.011333333333333334;-0.002501107412947685;8051.4970703125;6639.998046875;1327.62060546875;20114.552734375;493756.43772126565;493848.7153524272;278541.73583328427;278001.59013475187;254566.50237500836;430988.63858405815;459802.3731094622;441895.7978633896;472262.261994151;530038.3807940419;475031.14827316673;441144.9977105962;443378.5454736212;464284.72016130394;454433.70090310305;294043.8473430003;480701.16175198875;462201.3782193536;459667.8951279517;259659.41789560125;310333.04987691523;471084.70712553355;199399.34685088065;278541.73583328427;272.90685801750163;3168493.595136727;1048076.5591818423;245570.01010075948;1302682.8909563366;0;9;11;11;57;62;22;15;113;131;1430375310199.991;551205907655.3257;1201157939580.1497;49671.35638239558;11365.50423815631;-0.0;2052.7631386728976;4425179.392461628;991622.6848433554;0.0;760077.0634889032;3.93839615441416;0.41044617391696725
6598;2019-05-14 06:58:41.773;762;764;273;274;217;45;196;22;13;33;768;264;10;23;226;145;301;698;247;208;195;21;749;353;357;140;357;308;751;-3.0;-1.0;1363.0;290.0;72.0;78;99;22;1;0;0;1;0;0;0;1;0;0;0;0;21791.705078125;8813.484375;7170.509765625;1353.92907714844;753.0;201955;615.0;-1.0;Calculated values ==>;1557809921.773;349.36;349.56000000000006;300.46000000000004;300.56;294.86;277.66;273.6339639331285;292.76000000000005;275.36;274.46000000000004;276.46000000000004;349.96000000000004;299.56;274.16;275.46000000000004;295.76000000000005;287.66;303.26000000000005;342.96000000000004;293.96000000000004;292.66;334.66;348.46000000000004;275.26000000000005;242.56692532238324;268.5567601203482;273.6339639331285;297.86;7490000.000000001;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;3080000.0;7509999.999999999;0.0;0.0;0.22716666666666668;0.04833333333333333;0.012;0.012;-0.0024991214391915963;8813.484375;7170.509765625;1353.92907714844;21791.705078125;491092.18889986794;491187.35538409994;275437.8540174648;275916.3530924181;253773.6726004891;430607.02586249536;459534.26681895024;442491.83973573893;471998.58498376724;530143.0248383192;475031.14827316673;442045.18520996696;443964.9577299085;463544.24104893836;453122.0469699678;292806.08134821214;481164.7330465268;461151.7468027471;459398.6165296522;257985.5697089033;315782.5089487807;470817.3119576869;200976.61663616975;275437.8540174648;273.5528803124016;3168842.6451624823;1048217.0327653863;245592.34554741206;1302797.9228957002;0;9;11;11;57;62;22;15;113;131;1430587607539.8357;551289267345.2646;1201342650260.0146;54864.20818078547;13042.30027387333;-0.0;2207.529150146249;4426050.10111966;991825.9849049277;0.0;760112.5487651068;4.043969783701072;0.42561805614663195
6599;2019-05-14 06:59:41.783;765;766;269;271;217;53;201;23;14;33;768;263;13;29;225;144;309;714;247;208;200;21;776;358;363;141;362;309;778;-2.0;-1.0;1770.0;292.0;72.0;98;99;29;1;0;0;1;0;0;0;1;0;0;0;0;23498.234375;9539.3955078125;8312.3603515625;1340.18395996094;756.0;201956;609.0;-1.0;Calculated values ==>;1557809981.783;349.66;349.76;300.06;300.26000000000005;294.86;278.46000000000004;274.1680685717883;293.26000000000005;275.46000000000004;274.56;276.46000000000004;349.96000000000004;299.46000000000004;274.46000000000004;276.06;295.66;287.56;304.06;344.56000000000006;293.96000000000004;293.16;334.06;348.76;275.26000000000005;242.77792619122317;268.67533136820026;274.1680685717883;297.86;7759999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3090000.0;7780000.0;0.0;0.0;0.295;0.048666666666666664;0.012;0.012;-0.0024986599212665833;9539.3955078125;8312.3603515625;1340.18395996094;23498.234375;488818.2371883361;488766.54901309026;271588.2783323526;272430.26755354874;252834.10673228354;430280.9020939914;459268.44399813557;442432.96582128026;471866.4182417926;530067.0567718833;474784.40670321905;442284.0055802907;444638.62758169504;462662.94749955734;452104.5419279228;293169.9040739257;480701.01738829963;460222.37524275546;459131.61449609476;255474.93562877487;317040.2365367038;470683.2724168255;202328.87752064705;271588.2783323526;274.1029662829968;3169220.1242272253;1048369.998921163;245614.80023120806;1302926.9683173092;0;9;11;11;57;62;22;15;113;131;1430803643539.8013;551373581395.2512;1201527781109.985;70830.7060486868;13059.913884947353;-0.0;2250.5200339649064;4427097.733314342;992043.5396092918;0.0;760149.7053667034;4.488401942611949;0.4599223879174047
6600;2019-05-14 07:00:41.804;776;774;261;261;216;61;204;25;11;33;765;263;11;32;222;148;317;724;245;208;204;21;771;366;370;143;370;309;773;-1.0;-1.0;1742.0;262.0;58.0;99;99;33;1;0;0;1;0;0;0;1;0;0;0;0;22720.0390625;9747.2392578125;8254.4814453125;1350.98315429688;757.0;201957;601.0;0.0;Calculated values ==>;1557810041.804;350.76;350.56000000000006;299.26000000000005;299.26000000000005;294.76000000000005;279.26000000000005;275.0112864084945;293.56;275.66;274.26000000000005;276.46000000000004;349.66;299.46000000000004;274.26000000000005;276.36;295.36;287.96000000000004;304.86;345.56000000000006;293.96000000000004;293.56;333.26000000000005;348.86;275.26000000000005;243.1966462407574;268.67533136820026;275.0112864084945;297.66;7709999.999999999;3660000.0;3700000.0;1430000.0;3700000.0;3090000.0;7730000.0;0.0;0.0;0.2903333333333334;0.043666666666666666;0.009666666666666665;0.009666666666666665;0.0;9747.2392578125;8254.4814453125;1350.98315429688;22720.0390625;490973.37113354076;490474.97677403764;268640.4238296369;268640.4238296369;252680.33311108153;429743.705733735;458569.3095304633;441985.3313433802;471601.4229191921;529752.9099435826;474784.40670321905;441985.3313433802;445073.60678362066;461040.14456079;451266.74431298993;301940.2136745474;482825.160409508;459122.36138453893;458569.3095304633;252127.67657613798;317459.4925940039;470414.5036688096;204426.82386989568;268640.4238296369;274.95165741923626;3169605.411308581;1048530.7771299827;245637.23447303008;1303065.0736520276;0;9;11;11;57;62;22;15;113;131;1431023620504.4658;551458811215.1212;1201713245999.7021;68971.15333646836;11614.79535121924;-0.0;1835.9792284413218;4428263.156562864;992249.234153848;0.0;760183.7714461277;4.258936039292495;0.4304629771786974
6601;2019-05-14 07:01:41.794;783;781;257;257;218;66;207;29;10;34;761;263;9;33;220;158;319;728;246;209;206;21;772;373;377;143;377;308;773;-1.0;-1.0;1466.0;276.0;48.0;99;99;36;1;0;0;1;0;0;0;1;0;0;0;0;22172.287109375;10022.0986328125;8214.9521484375;1338.71630859375;756.0;201958;593.0;-1.0;Calculated values ==>;1557810101.794;351.46000000000004;351.26;298.86;298.86;294.96000000000004;279.76000000000005;275.73799182748917;293.86;276.06;274.16;276.56;349.26;299.46000000000004;274.06;276.46000000000004;295.16;288.96000000000004;305.06;345.96000000000004;294.06;293.76000000000005;332.46000000000004;348.76;275.26000000000005;243.1966462407574;268.5567601203482;275.73799182748917;297.76000000000005;7720000.0;3729999.9999999995;3770000.0000000005;1430000.0;3770000.0000000005;3080000.0;7730000.0;0.0;0.0;0.24433333333333335;0.046;0.008;0.008;-0.0024986599212665833;10022.0986328125;8214.9521484375;1338.71630859375;22172.287109375;491916.1557621894;491520.0269916953;267063.177455894;267063.177455894;253324.73311248832;429258.0297950786;457864.328372652;442045.18520996696;471700.2039591064;529410.3175314887;474913.2244857501;441895.7978633896;445415.2873379444;459676.66503376263;451490.87436442525;303973.4249514977;483450.0965284744;458144.8258808794;457723.8444739631;248780.69988749037;317040.2365367038;470414.5036688096;206189.32935098495;267063.177455894;275.66047790946;3169979.4516762863;1048695.494155017;245659.64489953071;1303202.296057784;0;9;11;11;57;62;22;15;113;131;1431247683154.5015;551544596915.1349;1201898315149.7317;57627.44744821128;12154.358018619934;-0.0;1525.2853361445525;4429317.969071514;992447.2774192485;0.0;760211.7773157473;3.6426205152374913;0.38009525612056866
6602;2019-05-14 07:02:41.784;784;784;259;258;222;68;209;35;5;36;756;264;4;32;218;168;320;728;247;211;208;21;758;379;383;146;384;307;759;-2.0;-1.0;1437.0;255.0;44.0;99;99;37;1;0;0;1;0;0;0;1;0;0;0;0;21694.947265625;9905.7841796875;7965.958984375;1332.37170410156;757.0;201959;586.0;-1.0;Calculated values ==>;1557810161.784;351.56000000000006;351.56000000000006;299.06;298.96000000000004;295.36;279.96000000000004;276.35288757459654;294.06;276.66;273.66;276.76000000000005;348.76;299.56;273.56;276.36;294.96000000000004;289.96000000000004;305.16;345.96000000000004;294.26000000000005;293.96000000000004;331.76000000000005;348.86;275.26000000000005;243.81672145450628;268.43790593516167;276.35288757459654;297.86;7580000.0;3790000.0;3829999.9999999995;1460000.0;3840000.0;3070000.0;7590000.000000001;0.0;0.0;0.2395;0.042499999999999996;0.007333333333333333;0.007333333333333333;-0.0024985058149785554;9905.7841796875;7965.958984375;1332.37170410156;21694.947265625;493436.4249982631;493338.85225976544;268699.53959778725;268292.6829926515;255141.08863178088;428830.04407018964;457174.12190416915;441507.3586842071;471499.95120613376;528963.3448891509;475159.5864008106;441357.27833241806;445468.1497532969;458286.5801864165;451905.9591293606;319677.5432412797;484945.8836808087;457458.0422380209;457031.91385993705;245852.32104278926;317459.4925940039;470009.608838954;207711.07745066923;268699.53959778725;276.268156904619;3170344.951036088;1048861.5321675325;245681.90025646225;1303337.1145104244;0;9;11;11;57;62;22;15;113;131;1431475645154.5376;551631282465.1487;1202082784399.761;55994.209355432315;11147.6875840021;-0.0;1381.1040779224318;4430264.658403838;992641.4287686823;0.0;760235.9931908831;3.568141592974534;0.3714178882315129
6603;2019-05-14 07:03:41.775;778;780;265;264;228;66;209;40;-12;39;749;264;-16;28;217;174;317;717;247;212;208;21;826;363;368;146;367;307;825;173.0;185.0;1112.0;69.0;62.0;0;99;40;1;0;0;1;0;1;0;1;0;0;0;0;39215.20703125;11050.68359375;24324.529296875;1335.86804199219;756.0;201960;580.0;-1.0;Calculated values ==>;1557810221.775;350.96000000000004;351.16;299.66;299.56;295.96000000000004;279.76000000000005;274.69669130483857;294.06;277.16;271.96000000000004;277.06;348.06000000000006;299.56;271.56;275.96000000000004;294.86;290.56;304.86;344.86;294.36;293.96000000000004;331.16;348.76;275.26000000000005;243.81672145450628;268.43790593516167;274.69669130483857;297.86;8259999.999999999;3629999.9999999995;3679999.9999999995;1460000.0;3670000.0000000005;3070000.0;8250000.0;0.028833333333333332;0.030833333333333334;0.18533333333333332;0.0115;0.010333333333333333;0.03916666666666667;-0.0024986599212665833;11050.68359375;24324.529296875;1335.86804199219;39215.20703125;485711.40369707847;486128.6797249602;267311.27285119;266945.786411632;254786.7126526887;429947.3805835815;459575.6909922959;438918.9086401352;471797.4602824029;528230.265241673;475159.5864008106;438297.7194993918;444891.802354063;460823.58251197264;455522.04257374874;290251.61424732057;475912.40988240426;459986.6564810051;459438.4217246144;243342.44575359824;317040.2365367038;470009.608838954;203710.83542112174;220490.5252962887;274.66154149477507;3170852.4595190203;1049036.143203904;245704.13225244504;1303606.1615504448;0;9;11;11;57;63;22;15;113;131;1431700911360.1965;551718869325.4049;1202266956770.2998;43591.89623659049;3062.435894305071;0.0;9358.792610109424;4431094.4181369;992759.8287020269;0.0;760325.4789053409;1.5257824972197496;0.12183425271827295
6604;2019-05-14 07:04:41.786;795;797;271;270;222;40;207;38;-30;41;741;263;-32;23;220;165;324;737;248;214;206;22;809;356;361;145;360;295;806;-2.0;75.0;530.0;22.0;58.0;0;100;9;1;0;0;1;0;1;0;1;0;0;0;0;36297.41796875;8419.521484375;23753.173828125;1281.9912109375;756.0;201961;574.0;-1.0;Calculated values ==>;1557810281.786;352.66;352.86;300.26000000000005;300.16;295.36;277.16;273.955091788801;293.86;276.96000000000004;270.16;277.26000000000005;347.26;299.46000000000004;269.96000000000004;275.46000000000004;295.16;289.66;305.56;346.86;294.56;293.76000000000005;330.56;348.76;275.36;243.61107973660833;266.98899913490544;273.955091788801;297.96000000000004;8090000.000000001;3560000.0;3610000.0;1450000.0;3600000.0;2950000.0;8059999.999999999;0.0;0.0125;0.08833333333333333;0.0036666666666666666;0.009666666666666665;0.009666666666666665;-0.0024986599212665833;8419.521484375;23753.173828125;1281.9912109375;36297.41796875;490062.8485568884;490663.8844580853;270625.5579723753;270232.6139809069;253506.87358392926;430412.23801567365;460398.2616888783;438824.7073392465;472127.72840069426;528320.1652367247;476570.1001597004;438520.37345905404;446528.9129034557;462298.19722436205;455429.6849068524;297629.1836686514;481309.28929315915;461342.3614177066;460262.8667298895;240832.718256323;317040.2365367038;470244.1503563232;201897.1886725237;270625.5579723753;273.92585136309253;3171481.8467596704;1049198.424658813;245725.95174569683;1304006.8825279851;0;9;11;11;57;63;22;15;113;131;1431919651454.8977;551806185330.2855;1202447589880.053;20928.597482227182;983.9388595072649;0.0;1833.1606513226368;4431632.187490132;992793.5546735573;0.0;760418.7622812095;0.7097868627889086;0.06208472456021841
6605;2019-05-14 07:05:41.786;822;822;265;263;214;36;205;35;-35;41;730;263;-37;24;222;162;329;725;247;216;205;22;775;352;357;145;356;291;774;-1.0;-1.0;28.0;6.0;63.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;33941.75390625;7508.375;22691.017578125;1268.09326171875;756.0;201962;568.0;-1.0;Calculated values ==>;1557810341.786;355.36;355.36;299.66;299.46000000000004;294.56;276.76000000000005;273.5264737036516;293.66;276.66;269.66;277.26000000000005;346.16;299.46000000000004;269.46000000000004;275.56;295.36;289.36;306.06;345.66;294.76000000000005;293.66;329.96000000000004;348.76;275.36;243.61107973660833;266.49643012054327;273.5264737036516;297.86;7750000.0;3520000.0000000005;3570000.0000000005;1450000.0;3560000.0;2910000.0;7740000.000000001;0.0;0.0;0.004666666666666667;0.001;0.0105;0.0105;-0.0024986599212665833;7508.375;22691.017578125;1268.09326171875;33941.75390625;497343.32344654395;497436.753864734;270196.6293388612;269382.65171949996;252007.8054533009;430671.36484660726;460749.12975072267;438955.35224907694;472127.72840069426;527485.6615084567;477073.4401761305;438653.51851114654;447432.46108212246;463165.68256596546;455679.82391596405;322919.836006472;482873.616641756;462219.8900438566;460749.12975072267;238323.1353838712;317040.2365367038;470244.1503563232;200588.0765146451;270196.6293388612;273.39619722084393;3172067.1731919623;1049331.1571295161;245747.20244963563;1304393.9174563705;0;9;11;11;57;63;22;15;113;131;1432135051454.8977;551893185330.2855;1202623389880.053;1112.3806200940153;269.6560738416781;-0.0;2000.8012543245454;4431815.862307651;992804.0012980019;0.0;760450.7119637565;0.10750264464970156;0.004517468237549229
6606;2019-05-14 07:06:41.797;828;826;268;267;217;32;204;31;-39;41;719;263;-41;25;223;161;325;710;247;217;204;22;758;347;352;144;351;289;756;613.0;-1.0;-1.0;83.0;61.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;33288.24609375;7379.09521484375;22135.9140625;1251.12805175781;758.0;201963;562.0;-1.0;Calculated values ==>;1557810401.797;355.96000000000004;355.76;299.96000000000004;299.86;294.86;276.36;272.9856168485579;293.56;276.26000000000005;269.26000000000005;277.26000000000005;345.06000000000006;299.46000000000004;269.06;275.66;295.46000000000004;289.26000000000005;305.66;344.16;294.86;293.56;329.36;348.96000000000004;275.36;243.40439225979637;266.24828229547654;272.9856168485579;297.86;7580000.0;3470000.0000000005;3520000.0000000005;1440000.0;3510000.0;2890000.0;7559999.999999999;0.10216666666666667;0.0;0.0;0.013833333333333333;0.010166666666666666;0.11233333333333334;-0.0024983515753521984;7379.09521484375;22135.9140625;1251.12805175781;33288.24609375;499777.8214374994;499677.6569039968;272733.4092319241;272291.74841459666;253593.30307706865;430988.63858405815;461385.765245253;438796.5983761049;472259.5391352755;526498.5734838675;477323.99867558316;438495.1878960245;447947.36882841843;464040.6454654783;456371.03265656426;360476.8318190171;482487.2759865097;463105.5069138693;461385.765245253;235813.6939595721;317878.7554427003;470378.9536012187;199374.788562519;206014.0702551506;272.89716625280994;3172627.5259036967;1049455.242125883;245768.1998093629;1304767.5437051218;0;9;11;11;57;63;22;15;113;131;1432347790449.607;551979901225.167;1202797421779.8152;0.0;3748.890949702012;-0.0;28686.7537372215;4431825.13384561;992837.4953292658;0.0;760706.488472101;1.0542644447030656;0.0186416631110295
6607;2019-05-14 07:07:41.777;825;822;274;273;222;26;203;25;-42;39;710;263;-45;22;225;159;320;709;249;218;202;23;748;342;347;143;346;284;746;-2.0;-2.0;179.0;23.0;76.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;33254.0546875;7291.9736328125;21877.12109375;1241.14990234375;761.0;201964;556.0;-1.0;Calculated values ==>;1557810461.777;355.66;355.36;300.56;300.46000000000004;295.36;275.76000000000005;272.43898195401505;293.46000000000004;275.66;268.96000000000004;277.06;344.16;299.46000000000004;268.66;275.36;295.66;289.06;305.16;344.06000000000006;294.96000000000004;293.36;328.76000000000005;349.26;275.46000000000004;243.1966462407574;265.62235894841564;272.43898195401505;298.06;7480000.0;3420000.0000000005;3470000.0000000005;1430000.0;3460000.0;2840000.0;7459999.999999999;0.0;0.0;0.029833333333333333;0.0038333333333333336;0.012666666666666666;0.012666666666666666;-0.002497888057346903;7291.9736328125;21877.12109375;1241.14990234375;33254.0546875;500270.4825642124;500030.85395387386;276376.77523723565;275887.4735524719;255640.75791380997;431298.55289687274;462016.90143306396;439451.4137471116;472193.81962526246;525956.7936361978;477947.201460865;439006.20571697084;448475.61866507615;465034.60747045826;456919.3867915262;367090.0818445009;483420.5382027536;463980.6089577358;461885.07605819695;233304.39079467155;319136.5849023705;470612.52513297374;198089.8652127561;276376.77523723565;272.3675161970433;3173181.8602373255;1049577.4602800165;245788.96186932604;1305134.1967397763;0;9;11;11;57;63;22;15;113;131;1432557420549.6736;552065972525.1943;1202969264479.8699;7200.61953127494;1044.6701963608343;-0.0;2349.771810398843;4431885.119006668;992877.4283567148;0.0;760965.0399725091;0.3484043508141843;0.027728331357672883
6608;2019-05-14 07:08:41.797;822;819;275;275;225;23;203;21;-35;37;702;263;-44;21;226;156;314;705;248;219;202;23;733;338;343;141;342;279;731;123.0;-1.0;33.0;0.0;84.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;32846.5546875;7135.3115234375;21454.548828125;1217.30187988281;768.0;201965;550.0;-1.0;Calculated values ==>;1557810521.797;355.36;355.06000000000006;300.66;300.66;295.66;275.46000000000004;271.99741764416325;293.46000000000004;275.26000000000005;269.66;276.86;343.36;299.46000000000004;268.76000000000005;275.26000000000005;295.76000000000005;288.76000000000005;304.56;343.66;295.06;293.36;328.16;349.96000000000004;275.46000000000004;242.77792619122317;264.9883086891361;271.99741764416325;297.96000000000004;7330000.0;3379999.9999999995;3429999.9999999995;1410000.0;3420000.0000000005;2790000.0;7309999.999999999;0.0205;0.0;0.0055000000000000005;0.0;0.014;0.0345;-0.002496801865261866;7135.3115234375;21454.548828125;1217.30187988281;32846.5546875;501220.9933861549;500985.10066824814;278429.1065095857;278429.1065095857;257299.50682454064;431541.1909327263;462622.50321984786;441543.69115116075;472260.1919623333;525522.4115288777;478565.9156530215;440244.1606773917;449266.5932145306;465743.9053458563;457166.314853319;378039.4186960033;484430.7302151415;464699.14967859775;462491.7852791992;230795.22267914342;322071.7610967587;470880.6574889378;197200.826366783;230163.02700444206;271.99741764416325;3173732.8822614127;1049697.7277320726;245809.45579653748;1305495.4143547602;0;9;11;11;57;63;22;15;113;131;1432764489549.6077;552151200925.1672;1203138220779.8162;1343.8857563140778;0.0;-0.0;8015.342160479122;4431956.346952112;992886.1368435434;0.0;761051.4447142222;0.31399258487343035;0.003025432516642525
6609;2019-05-14 07:09:41.788;816;796;271;269;239;39;204;21;-25;35;696;263;-31;18;223;165;295;622;249;217;204;23;677;358;363;140;363;285;678;-1.0;177.0;876.0;236.0;46.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17870.166015625;6606.830078125;6994.0869140625;1247.71728515625;779.0;201966;545.0;-1.0;Calculated values ==>;1557810581.788;354.76;352.76;300.26000000000005;300.06;297.06;277.06;274.1680685717883;293.56;275.26000000000005;270.66;276.66;342.76;299.46000000000004;270.06;274.96000000000004;295.46000000000004;289.66;302.66;335.36;294.86;293.56;327.66;351.06000000000006;275.46000000000004;242.56692532238324;265.74818594083865;274.1680685717883;298.06;6770000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2850000.0;6780000.0;0.0;0.029500000000000002;0.146;0.03933333333333333;0.007666666666666667;0.007666666666666667;-0.00249508189999347;6606.830078125;6994.0869140625;1247.71728515625;17870.166015625;505446.4400688009;502668.75871786714;284049.56379729375;282403.69681727025;265690.33712932054;430280.9020939914;459678.0956434374;441722.7429409973;472195.2020149266;524425.2310514323;477822.9229018673;440851.6450597007;447745.9647427169;462244.6568852205;455094.08618658455;403020.0030545193;477712.1335199631;461439.2131810104;459678.0956434374;228704.35009887922;326684.87348024134;471014.3812069224;202245.8170492659;284049.56379729375;274.07066561053875;3174155.4582059407;1049812.2284014102;245829.99454169892;1305732.450759177;0;9;11;11;57;63;22;15;113;131;1432976257780.227;552235488280.4138;1203307395400.311;34963.63118019278;10571.563523534489;0.0;1346.4854108204347;4432258.864209739;992974.2199920428;0.0;761129.4482419267;3.1573058665792866;0.34738402697291515
6610;2019-05-14 07:10:41.818;794;778;270;269;243;45;205;23;-14;34;695;263;-19;22;221;172;283;558;248;217;204;24;681;355;360;140;360;292;682;-2.0;0.0;600.0;121.0;37.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;17892.244140625;6507.048828125;7105.46533203125;1289.44006347656;786.0;201967;541.0;-1.0;Calculated values ==>;1557810641.818;352.56000000000006;350.96000000000004;300.16;300.06;297.46000000000004;277.66;273.8482719121499;293.66;275.46000000000004;271.76000000000005;276.56;342.66;299.46000000000004;271.26000000000005;275.36;295.26000000000005;290.36;301.46000000000004;328.96000000000004;294.86;293.56;327.26000000000005;351.76;275.56;242.56692532238324;266.62003547228215;273.8482719121499;297.96000000000004;6809999.999999999;3550000.0;3600000.0;1400000.0;3600000.0;2920000.0;6820000.0;0.0;0.0;0.1;0.020166666666666666;0.006166666666666667;0.006166666666666667;-0.0024939790906806864;6507.048828125;7105.46533203125;1289.44006347656;17892.244140625;502123.6006777524;499849.5796835819;282378.2755001592;281625.897768682;267179.5885470199;430477.46260093397;460283.3014425634;441852.4495109267;472096.9026672395;523762.70219615265;476947.88419679436;441119.9444453324;446965.7911181779;462431.52345146996;456569.29167028697;392782.1698878883;466956.06930855475;461897.48510764097;460147.9425315409;227031.71669481136;329620.94006798224;471112.8868819084;201544.6082016828;282378.2755001592;273.78384275924935;3174453.627300476;1049921.565366739;245851.14809108307;1305850.005775973;0;9;11;11;57;63;22;15;113;131;1433193266230.1235;552319530280.3738;1203480581950.2285;24030.78413092439;5436.293620051216;-0.0;1096.2462800268538;4432750.730147161;993107.6855009138;0.0;761149.8145173895;2.0509608050286783;0.2141710516970072
6611;2019-05-14 07:11:41.789;772;771;274;272;242;39;204;25;-6;34;702;263;-10;24;222;170;282;592;247;218;203;24;696;344;349;137;349;302;698;-1.0;-1.0;110.0;103.0;65.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;18551.357421875;6635.35595703125;7387.97509765625;1341.04638671875;789.0;201968;537.0;-1.0;Calculated values ==>;1557810701.789;350.36;350.26;300.56;300.36;297.36;277.06;272.6583383277491;293.56;275.66;272.56;276.56;343.36;299.46000000000004;272.16;275.56;295.36;290.16;301.36;332.36;294.96000000000004;293.46000000000004;326.86;352.06000000000006;275.56;241.92719264551067;267.8393353686513;272.6583383277491;297.86;6959999.999999999;3440000.0;3490000.0;1370000.0;3490000.0;3020000.0;6980000.0;0.0;0.0;0.018333333333333333;0.017166666666666667;0.010833333333333334;0.010833333333333334;-0.0024935044941430716;6635.35595703125;7387.97509765625;1341.04638671875;18551.357421875;497698.9675046904;497368.8156413309;282360.29849269456;280992.7774181579;265597.34268054704;431175.4696738307;461844.44640221214;440920.49340534693;472491.6353866644;523695.3460543105;475681.99311529554;440319.17732939526;445306.1102701376;464205.6311846254;458085.1365881673;289618.13162143546;470494.1349162561;463684.06007594336;461712.1760889852;225359.1397227605;330879.36315565393;471512.23439352604;198328.90955313118;282360.29849269456;272.47067235958934;3174757.1771932133;1050031.0324718491;245873.05821647047;1305970.7260697747;0;9;11;11;57;63;22;15;113;131;1433405863424.968;552402590115.313;1203658695820.0981;4447.512370623956;4689.647076426779;-0.0;1942.978673959815;4432987.934580251;993192.0275549504;0.0;761175.1291506648;0.7211576364396071;0.08240872858743101
6612;2019-05-14 07:12:41.779;760;765;279;275;242;40;203;25;-14;34;716;264;-12;29;224;162;286;639;247;219;203;25;702;342;347;136;347;310;705;250.0;-1.0;337.0;0.0;72.0;27;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16551.587890625;6690.06982421875;4700.47607421875;1375.5261230468802;789.0;201969;533.0;-1.0;Calculated values ==>;1557810761.779;349.16;349.66;301.06;300.66;297.36;277.16;272.43898195401505;293.46000000000004;275.66;271.76000000000005;276.56;344.76;299.56;271.96000000000004;276.06;295.56;289.36;301.76000000000005;337.06;295.06;293.46000000000004;326.46000000000004;352.06000000000006;275.66;241.71165711629368;268.7936212382143;272.43898195401505;297.86;7020000.0;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;3100000.0;7050000.0;0.041666666666666664;0.0;0.05616666666666667;0.0;0.012;0.05366666666666667;-0.0024935044941430716;6690.06982421875;4700.47607421875;1375.5261230468802;16551.587890625;495439.2197893715;495854.0468743453;284719.4880799243;281879.85170914273;265138.20225977915;431298.55289687274;462016.90143306396;437934.0026956884;472622.7809936826;524529.5575602452;474773.67827523086;438248.17528810265;444438.7475628198;464759.1894883885;457326.50524770265;292037.91790278757;477173.5704329932;464110.6385826896;462016.90143306396;223686.61821467688;330879.36315565393;471742.7696466962;198269.91359554144;217600.25323180095;272.43898195401505;3175049.65298344;1050142.0591791747;245895.69254770473;1306071.4463733742;0;9;11;11;57;63;22;15;113;131;1433614628625.0012;552484476465.326;1203842265220.1274;13461.133004458256;0.0;-0.0;13117.026786801116;4433137.148418615;993231.1014338615;0.0;761300.6082795168;2.081937164895376;0.09095770018177426
6613;2019-05-14 07:13:41.800;754;760;279;275;243;64;204;23;-13;33;732;263;-13;31;224;154;289;662;246;217;203;25;709;347;351;136;351;315;711;-2.0;-1.0;933.0;184.0;72.0;7;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16723.744140625;6735.04541015625;4032.57275390625;1400.24328613281;789.0;201970;528.0;-1.0;Calculated values ==>;1557810821.8;348.56000000000006;349.16;301.06;300.66;297.46000000000004;279.56;272.9856168485579;293.56;275.46000000000004;271.86;276.46000000000004;346.36;299.46000000000004;271.86;276.26000000000005;295.56;288.56;302.06;339.36;294.86;293.46000000000004;325.96000000000004;352.06000000000006;275.66;241.71165711629368;269.38090353596624;272.9856168485579;297.76000000000005;7090000.000000001;3470000.0000000005;3510000.0;1360000.0;3510000.0;3150000.0;7109999.999999999;0.0;0.0;0.1555;0.03066666666666667;0.012;0.012;-0.0024935044941430716;6735.04541015625;4032.57275390625;1400.24328613281;16723.744140625;493902.86228048784;494561.89565226645;283615.5353891954;280966.59116833884;265170.2627964772;430988.63858405815;461538.98635599064;436948.6013565401;472525.0707617092;525820.8870213991;474007.28377180675;436948.6013565401;443724.7102200229;464171.182377635;455406.17671928706;292942.5866280419;480059.8357002919;463255.1075124623;461406.14710451994;221596.04284303306;330879.36315565393;471742.7696466962;199470.18771698515;283615.5353891954;272.93480672392513;3175327.0444696625;1050253.9742958765;245918.8320554067;1306144.2472515567;0;9;11;11;57;63;22;15;113;131;1433824101914.6816;552566105025.2015;1204029830844.8413;36927.893320950796;8349.69251251114;-0.0;2133.487340583895;4433557.203938679;993300.7065579628;0.0;761427.7403777173;3.8964179012150746;0.39996907798141323
6614;2019-05-14 07:14:41.780;748;757;277;277;244;87;205;25;-9;33;748;263;-10;31;224;148;293;679;247;216;204;26;729;349;354;137;354;318;732;-2.0;0.0;750.0;145.0;72.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;17070.048828125;6978.150390625;3974.73217773438;1414.55725097656;789.0;201971;523.0;-1.0;Calculated values ==>;1557810881.78;347.96000000000004;348.86;300.86;300.86;297.56;281.86;273.20264511476705;293.66;275.66;272.26000000000005;276.46000000000004;347.96000000000004;299.46000000000004;272.16;276.26000000000005;295.56;287.96000000000004;302.46000000000004;341.06000000000006;294.76000000000005;293.56;325.46000000000004;352.06000000000006;275.76000000000005;241.92719264551067;269.7299932089509;273.20264511476705;297.86;7290000.000000001;3490000.0;3540000.0;1370000.0;3540000.0;3180000.0;7320000.0;0.0;0.0;0.125;0.024166666666666666;0.012;0.012;-0.0024935044941430716;6978.150390625;3974.73217773438;1414.55725097656;17070.048828125;491044.2007717985;492057.0148849198;279410.7297657681;279410.7297657681;264313.17016621196;430862.6128555636;461211.91220601037;436899.13996127737;472393.7743832905;527274.1451808234;473615.97209913254;436737.29309844685;443112.42477102263;463727.09145321214;454233.0602774565;290828.2554186257;480320.6375827222;462673.248417762;461078.3308605104;219505.55070137876;330879.36315565393;471708.256711685;200017.46866771064;279410.7297657681;273.15897288575945;3175608.565539511;1050368.2128353755;245942.28090766637;1306210.9525501612;0;9;11;11;57;63;22;15;113;131;1434035531414.7488;552647977725.2275;1204219667544.9016;29610.20891169584;6565.860711062713;-0.0;2180.011213136908;4434111.503296065;993424.9614027732;0.0;761463.6742170693;3.1013759837284547;0.3145662526819613
6615;2019-05-14 07:15:41.800;744;755;276;281;247;103;205;25;-6;33;760;262;-8;30;225;142;301;695;246;215;204;26;765;353;358;138;358;319;768;-1.0;79.0;880.0;246.0;68.0;1;100;11;1;0;0;1;0;0;0;1;0;0;0;0;18752.283203125;8105.98388671875;4248.705078125;1420.19775390625;788.0;201972;519.0;-1.0;Calculated values ==>;1557810941.8;347.56000000000006;348.66;300.76000000000005;301.26000000000005;297.86;283.46000000000004;273.6339639331285;293.66;275.66;272.56;276.46000000000004;349.16;299.36;272.36;276.16;295.66;287.36;303.26000000000005;342.66;294.66;293.56;325.06;351.96000000000004;275.76000000000005;242.14157278889297;269.84581860846123;273.6339639331285;297.76000000000005;7650000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3190000.0;7680000.0;0.0;0.013166666666666667;0.14666666666666667;0.041;0.011333333333333334;0.011333333333333334;-0.0024936628236709277;8105.98388671875;4248.705078125;1420.19775390625;18752.283203125;486761.31085291;488121.3849036732;275391.34567823616;277745.87331951066;263532.826992414;430607.02586249536;460594.19487161405;437152.6697122858;472262.261994151;528462.2222097272;473365.0822150877;436829.22223652044;442756.3549771962;463263.0670591279;452694.98417098843;289481.51133540296;478785.08828412346;461934.76558694645;460459.43622653774;217833.21561994078;330459.8814860452;471575.67402331997;201033.85694882242;275391.34567823616;273.57528639236256;3175907.1844794876;1050493.9558546864;245965.91174035234;1306279.5040368196;0;9;11;11;57;63;22;15;113;131;1434249202614.681;552730505225.2013;1204410831244.8408;34630.759205307964;11092.2145000544;0.0;2097.4383595474183;4434647.023144004;993572.1610796946;0.0;761499.331511968;3.471564815107913;0.3752441322423488
6616;2019-05-14 07:16:41.781;750;757;270;274;206;108;207;26;-11;34;768;261;-13;25;223;139;312;707;247;214;206;27;776;365;369;140;369;313;778;-2.0;-2.0;894.0;171.0;45.0;63;100;18;1;0;0;1;0;0;0;1;0;0;0;0;21503.37890625;8667.9443359375;6805.35888671875;1383.01171875;786.0;201973;515.0;-1.0;Calculated values ==>;1557811001.781;348.16;348.86;300.16;300.56;293.76000000000005;283.96000000000004;274.9066339382667;293.86;275.76000000000005;272.06;276.56;349.96000000000004;299.26000000000005;271.86;275.66;295.46000000000004;287.06;304.36;343.86;294.56;293.76000000000005;324.66;351.76;275.86;242.56692532238324;269.14681796795327;274.9066339382667;297.86;7759999.999999999;3650000.0;3690000.0;1400000.0;3690000.0;3130000.0;7780000.0;0.0;0.0;0.149;0.0285;0.007500000000000001;0.007500000000000001;-0.0024939790906806864;8667.9443359375;6805.35888671875;1383.01171875;21503.37890625;486534.05555732246;487397.97325560317;272007.6273833812;273718.9433885192;249374.8988337291;429811.8947417682;459142.8446520546;437726.80943762243;472096.9026672395;529762.785419662;474029.26173663005;437408.94190281845;443243.0154784615;461329.72936997085;450119.4616669766;295548.6016367042;479583.6309423234;460103.9485977768;459004.97428962355;216160.93158060662;329620.94006798224;471408.2891495208;204211.681364314;272007.6273833812;274.86409381933447;3176242.542099881;1050633.694325218;245989.26442191203;1306371.5920659981;0;9;11;11;57;63;22;15;113;131;1434467233549.4868;552813878815.1271;1204600371204.672;34793.754082922955;7615.103321878394;-0.0;1402.480101796818;4435225.377550648;993728.0060282055;0.0;761528.488263224;2.5991053002325533;0.2703909233198021
6617;2019-05-14 07:17:41.781;761;763;257;258;222;92;208;29;-16;34;767;260;-17;21;220;148;319;713;247;214;207;27;769;369;374;141;374;310;771;-2.0;-1.0;914.0;111.0;43.0;99;100;18;1;0;0;1;0;0;0;1;0;0;1;0;21315.423828125;8594.0478515625;8203.0419921875;1361.42041015625;783.0;201974;512.0;-1.0;Calculated values ==>;1557811061.781;349.26;349.46000000000004;298.86;298.96000000000004;295.36;282.36;275.3239800832674;293.96000000000004;276.06;271.56;276.56;349.86;299.16;271.46000000000004;275.26000000000005;295.16;287.96000000000004;305.06;344.46000000000004;294.56;293.86;324.36;351.46000000000004;275.86;242.77792619122317;268.7936212382143;275.3239800832674;297.86;7690000.000000001;3690000.0;3740000.0;1410000.0;3740000.0;3100000.0;7709999.999999999;0.0;0.0;0.15233333333333335;0.018500000000000003;0.007166666666666667;0.007166666666666667;-0.0024944525098359056;8594.0478515625;8203.0419921875;1361.42041015625;21315.423828125;488925.441867655;489023.77433863864;267177.45115536806;267569.7266730933;254699.61815186686;429537.3511455088;458485.8902098911;437618.5379703155;471964.88962738856;529886.28061756;474300.15919124807;437460.313363465;443264.6889134519;460146.3712190173;450728.3279684934;305447.0766440906;481313.95120803406;459318.75605871546;458346.55543011316;214906.75144652807;328362.5824867039;471275.1926151781;205284.9998948852;267177.45115536806;275.29540887907933;3176599.365456001;1050777.5442601137;246012.1346896529;1306496.6620733223;0;9;11;11;57;63;22;15;113;131;1434690133549.4868;552898178815.1271;1204787271204.672;35392.14230015722;4920.81856532542;-0.0;1370.04524730234;4435810.260020507;993832.4720439322;0.0;761551.5926411332;2.2955080306666757;0.22639364714032623
6618;2019-05-14 07:18:41.802;770;771;254;253;221;81;209;33;-18;36;762;260;-19;18;220;163;320;715;247;215;208;27;768;374;379;141;379;309;769;-2.0;-1.0;998.0;67.0;45.0;99;100;19;1;0;0;1;0;0;0;1;0;0;1;0;20493.029296875;8641.271484375;8136.64111328125;1362.60607910156;781.0;201975;509.0;-1.0;Calculated values ==>;1557811121.802;350.16;350.26;298.56;298.46000000000004;295.26000000000005;281.26000000000005;275.84098080016133;294.06;276.46000000000004;271.36;276.76000000000005;349.36;299.16;271.26000000000005;274.96000000000004;295.16;289.46000000000004;305.16;344.66;294.66;293.96000000000004;324.06;351.26;275.86;242.77792619122317;268.67533136820026;275.84098080016133;297.86;7680000.0;3740000.0;3790000.0;1410000.0;3790000.0;3090000.0;7690000.000000001;0.0;0.0;0.16633333333333333;0.011166666666666667;0.007500000000000001;0.007500000000000001;-0.0024947674673923997;8641.271484375;8136.64111328125;1362.60607910156;20493.029296875;490377.126234355;490426.4083366921;266125.6343127446;265741.37547077774;254442.71235446873;429187.4505931623;457822.7869465875;437530.6787186241;472161.77640367835;529438.6768622734;474429.72836305236;437372.52749135875;443026.34146199;459361.774172127;452050.7806283438;307593.96203539293;481848.44561732834;458664.53245334385;457681.9466780125;213652.59903751023;327523.71359711495;471275.1926151781;206594.97129092697;266125.6343127446;275.81979865824644;3176947.891174217;1050921.2221912795;246034.84285552957;1306632.8737569435;0;9;11;11;57;63;22;15;113;131;1434916112615.0398;552982808425.3341;1204973036200.1267;38412.30600214029;2955.595804787471;-0.0;1436.6723427395093;4436425.512354172;993898.1318033857;0.0;761574.9901407005;2.359611371228862;0.2215149757023838
6619;2019-05-14 07:19:41.772;773;774;258;257;224;77;209;38;-19;38;756;261;-20;17;219;174;319;711;246;215;208;27;760;376;381;141;381;308;761;-1.0;-1.0;983.0;87.0;36.0;99;100;22;1;0;0;1;0;0;0;1;0;0;0;0;20370.24609375;8807.5986328125;7971.1689453125;1352.05419921875;778.0;201976;507.0;-1.0;Calculated values ==>;1557811181.772;350.46000000000004;350.56000000000006;298.96000000000004;298.86;295.56;280.86;276.0463484220469;294.06;276.96000000000004;271.26000000000005;276.96000000000004;348.76;299.26000000000005;271.16;274.86;295.06;290.56;305.06;344.26;294.66;293.96000000000004;323.86;350.96000000000004;275.86;242.77792619122317;268.5567601203482;276.0463484220469;297.76000000000005;7600000.0;3760000.0;3810000.0;1410000.0;3810000.0;3080000.0;7609999.999999999;0.0;0.0;0.16383333333333333;0.0145;0.006;0.006;-0.002495238919224321;8807.5986328125;7971.1689453125;1352.05419921875;20370.24609375;491621.02166006;491669.7515640222;268168.88980586524;267766.99657525966;255735.61638491362;429045.3911783415;457499.22578343895;437601.09044165985;472358.58907936385;528886.6670609541;474677.1984412237;437443.34373287327;443083.93690773816;458905.66924145096;453312.34091072116;312325.77467107505;482096.7552173935;458344.9736729945;457357.7064699452;212816.51262364245;326265.46416910045;471275.1926151781;207077.35194354315;268168.88980586524;276.01298776504024;3177288.248205654;1051066.5567387;246057.45371344188;1306767.0383916206;0;9;11;11;57;63;22;15;113;131;1435143998615.1484;553067366125.3744;1205158043650.215;37767.47249060812;3830.868689738708;-0.0;1135.1328999844798;4437060.02642617;993954.657397265;0.0;761596.4111352116;2.356951858284272;0.22659860644701152
6620;2019-05-14 07:20:41.803;772;775;267;266;227;71;209;41;-20;41;752;261;-21;14;220;180;319;714;246;216;208;27;750;377;382;142;382;307;751;-2.0;-1.0;1171.0;106.0;20.0;99;100;24;1;0;0;1;0;0;0;1;0;0;1;0;20511.240234375;8859.392578125;7892.64208984375;1354.83154296875;775.0;201977;505.0;-1.0;Calculated values ==>;1557811241.803;350.36;350.66;299.86;299.76000000000005;295.86;280.26000000000005;276.14872888175563;294.06;277.26000000000005;271.16;277.26000000000005;348.36;299.26000000000005;271.06;274.56;295.16;291.16;305.06;344.56000000000006;294.76000000000005;293.96000000000004;323.66;350.66;275.86;242.98782864720522;268.43790593516167;276.14872888175563;297.76000000000005;7500000.0;3770000.0000000005;3820000.0000000005;1420000.0;3820000.0000000005;3070000.0;7509999.999999999;0.0;0.0;0.19516666666666668;0.017666666666666667;0.0033333333333333335;0.0033333333333333335;-0.0024957091876173024;8859.392578125;7892.64208984375;1354.83154296875;20511.240234375;492463.56373576494;492804.5018981523;272671.77864522446;272226.5870748817;257153.8057489517;428973.91024759493;457336.8679814604;437671.5478804793;472522.5091947854;528544.5012437449;474806.1818528707;437514.20447033056;442846.6802591378;458886.76301924535;454012.76534610963;358295.44180965517;483649.59439851437;458325.3749382557;457195.00552717614;211980.4382156667;325007.27902157017;471141.87126780767;207307.8240568448;272671.77864522446;276.10538648845517;3177629.1032753247;1051213.857731422;246080.0227492357;1306899.3051192106;0;9;11;11;57;63;22;15;113;131;1435373016879.7627;553152309990.2313;1205342638974.9043;44959.32009957934;4661.068167393677;-0.0;615.0774229398389;4437749.772548062;994025.4601001277;0.0;761611.0037568392;2.7743876331050585;0.2713265228343274
