;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6621;2019-05-14 07:21:41.803;769;772;271;271;235;65;209;44;-20;43;748;261;-22;13;221;184;316;703;249;217;208;27;754;372;377;141;377;306;756;-1.0;-1.0;1074.0;10.0;13.0;99;100;25;1;0;0;1;0;0;0;1;0;0;1;0;20992.671875;9005.5458984375;7955.13330078125;1344.07104492188;771.0;201978;504.0;-1.0;Calculated values ==>;1557811301.803;350.06000000000006;350.36;300.26000000000005;300.26000000000005;296.66;279.66;275.63479819532273;294.06;277.56;271.16;277.46000000000004;347.96000000000004;299.26000000000005;270.96000000000004;274.46000000000004;295.26000000000005;291.56;304.76000000000005;343.46000000000004;294.86;293.96000000000004;323.56;350.26;275.86;242.77792619122317;268.3187672390254;275.63479819532273;298.06;7540000.000000001;3720000.0000000005;3770000.0000000005;1410000.0;3770000.0000000005;3060000.0;7559999.999999999;0.0;0.0;0.179;0.0016666666666666668;0.0021666666666666666;0.0021666666666666666;-0.002496334367242299;9005.5458984375;7955.13330078125;1344.07104492188;20992.671875;491626.16432520153;491870.0575309297;274083.575397362;274083.575397362;259743.61797924817;429328.3091220336;458144.8258808794;437898.67151236854;472850.300935316;528202.6435094479;474934.9659881325;437585.1090581189;442905.06249663915;459815.03396777547;455433.44014290633;311175.275695572;481394.32012483367;459260.6831853077;458004.6551887551;211562.405474017;323329.7980282076;471275.1926151781;206120.54325719242;274083.575397362;275.6292647284932;3177974.9692095695;1051362.7322187265;246102.5136041348;1307031.3699141324;0;9;11;11;57;63;22;15;113;131;1435600716879.7627;553237209990.2313;1205526538974.9043;41488.28495767652;441.92441559664286;-0.0;398.49567288135165;4438470.1692568725;994067.9850383194;0.0;761619.4501993044;2.3124437362757235;0.21112706470049905
6622;2019-05-14 07:22:41.754;767;770;272;272;240;58;210;45;-21;45;746;262;-23;11;222;187;316;703;247;219;209;27;751;369;374;141;374;305;753;-2.0;-2.0;1141.0;60.0;0.0;99;100;25;1;0;0;1;0;0;0;1;0;0;0;0;21095.060546875;8968.49609375;7999.7666015625;1343.12438964844;764.0;201979;506.0;-1.0;Calculated values ==>;1557811361.754;349.86;350.16;300.36;300.36;297.16;278.96000000000004;275.3239800832674;294.16;277.66;271.06;277.66;347.76;299.36;270.86;274.26000000000005;295.36;291.86;304.76000000000005;343.46000000000004;295.06;294.06;323.76000000000005;349.56000000000006;275.86;242.77792619122317;268.19934244402924;275.3239800832674;297.86;7509999.999999999;3690000.0;3740000.0;1410000.0;3740000.0;3050000.0;7530000.0;0.0;0.0;0.19016666666666668;0.01;0.0;0.0;-0.0024974233425392725;8968.49609375;7999.7666015625;1343.12438964844;21095.060546875;491629.7559876771;491872.85063504794;274793.8456643911;274793.8456643911;261690.48746600724;429537.3511455088;458764.1072027726;437968.82056851813;473046.85946660035;528070.4398255501;475181.0500675642;437656.05685647397;442816.332836664;460421.10785355425;456356.8660826276;316335.70095462515;481725.2573209363;460008.79214780434;458625.0738315415;212398.47392691602;320394.4760798638;471275.1926151781;205271.17945016013;274083.575397362;275.2901204634577;3178325.413882539;1051512.3935785915;246124.8886115558;1307164.218831306;0;9;11;11;57;63;22;15;113;131;1435825832884.6697;553321740900.1964;1205709689279.8286;44251.33475267442;2660.0401316501802;-0.0;0.0;4439184.082581752;994093.8136322771;0.0;761622.7682845925;2.5618689980538227;0.2456307511797444
6623;2019-05-14 07:23:41.754;767;770;270;270;238;54;210;45;-22;47;744;262;-24;11;223;189;316;707;247;220;209;27;757;367;372;141;371;305;759;165.0;-1.0;955.0;0.0;0.0;100;100;25;1;0;0;1;0;0;0;1;0;0;0;0;21341.859375;9022.71484375;8099.2861328125;1339.80859375;756.0;201980;511.0;-1.0;Calculated values ==>;1557811421.754;349.86;350.16;300.16;300.16;296.96000000000004;278.56;275.1157276137837;294.16;277.66;270.96000000000004;277.86;347.56000000000006;299.36;270.76000000000005;274.26000000000005;295.46000000000004;292.06;304.76000000000005;343.86;295.16;294.06;324.26000000000005;348.76;275.86;242.77792619122317;268.19934244402924;275.1157276137837;297.86;7570000.0;3670000.0000000005;3720000.0000000005;1410000.0;3710000.0;3050000.0;7590000.000000001;0.0275;0.0;0.15916666666666668;0.0;0.0;0.0275;-0.0024986599212665833;9022.71484375;8099.2861328125;1339.80859375;21341.859375;491031.48329592287;491276.39492914657;273393.5809295002;273393.5809295002;260680.35566407786;429675.2189834977;459081.78368925885;437812.597326149;473243.34684981237;527861.0950701204;475181.0500675642;437499.1961693786;442816.332836664;461022.1446403203;456966.0945285834;308177.31386165915;481690.2370885527;460457.78071063303;458943.3939490466;214488.6975840042;317040.2365367038;471275.1926151781;204841.48948489994;204841.48948489994;275.1157276137837;3178679.054881888;1051662.320336404;246147.24638641745;1307298.3776040925;0;9;11;11;57;63;22;15;113;131;1436049632884.6697;553406340900.1964;1205892689279.8286;37081.23466473215;0.0;-0.0;6987.802372764034;4439861.853993564;994115.9806333742;0.0;761680.9999710323;2.387037785741294;0.18006637296457692
6624;2019-05-14 07:24:41.785;771;773;269;268;236;51;210;44;-22;48;743;262;-24;10;224;190;318;714;247;221;209;27;762;365;370;140;370;305;765;175.0;-1.0;948.0;0.0;0.0;100;100;25;1;0;0;1;0;0;0;1;0;0;0;0;21419.119140625;9092.583984375;8249.4765625;1347.65600585938;733.0;201981;530.0;-1.0;Calculated values ==>;1557811481.785;350.26;350.46000000000004;300.06;299.96000000000004;296.76000000000005;278.26000000000005;274.9066339382667;294.16;277.56;270.96000000000004;277.96000000000004;347.46000000000004;299.36;270.76000000000005;274.16;295.56;292.16;304.96000000000004;344.56000000000006;295.26000000000005;294.06;326.16;346.46000000000004;275.86;242.56692532238324;268.19934244402924;274.9066339382667;297.86;7620000.0;3650000.0;3700000.0;1400000.0;3700000.0;3050000.0;7650000.0;0.029166666666666667;0.0;0.158;0.0;0.0;0.029166666666666667;-0.0025021673522469356;9092.583984375;8249.4765625;1347.65600585938;21419.119140625;491125.75383904413;491123.9769740318;272500.63474664115;272068.0366006768;259699.50590426676;429811.8947417682;459398.01492848864;437812.597326149;473471.4621678974;527756.4078081092;475181.0500675642;437499.1961693786;442668.9074931304;461311.9274164422;457431.4281400766;308195.5190125898;482128.8714126761;460904.05326945195;459260.26013809856;222432.26289678228;307399.1840295507;471408.2891495208;204322.24747842658;204322.24747842658;274.9066339382667;3179035.5804801024;1051813.3591567427;246169.65349582693;1307434.687684038;0;9;11;11;57;63;22;15;113;131;1436272347895.1792;553490684455.3894;1206075783830.2476;36891.475275940145;0.0;-0.0;7435.692035907099;4440478.611738092;994115.9806333742;0.0;761801.2578592028;2.3717410152676717;0.1768487742984838
6625;2019-05-14 07:25:41.805;778;779;269;268;233;49;211;43;-23;48;742;262;-24;10;225;190;321;723;248;223;210;28;766;365;369;139;370;303;767;-1.0;-1.0;1509.0;107.0;0.0;100;100;24;1;0;0;1;0;0;0;1;0;0;1;0;21337.232421875;9027.5546875;8188.8984375;1339.54028320312;712.0;201982;580.0;-1.0;Calculated values ==>;1557811541.805;350.96000000000004;351.06000000000006;300.06;299.96000000000004;296.46000000000004;278.06;274.9066339382667;294.26000000000005;277.46000000000004;270.86;277.96000000000004;347.36;299.36;270.76000000000005;274.16;295.66;292.16;305.26000000000005;345.46000000000004;295.46000000000004;294.16;331.16;344.36;275.96000000000004;242.35481222062532;267.9596281332873;274.9066339382667;297.96000000000004;7659999.999999999;3650000.0;3690000.0;1390000.0;3700000.0;3030000.0;7670000.0;0.0;0.0;0.2515;0.017833333333333333;0.0;0.0;-0.0025053071697746093;9027.5546875;8188.8984375;1339.54028320312;21337.232421875;491766.8749104839;491816.22519609047;272355.33324531757;271925.4468642922;258566.08315995033;429811.8947417682;459692.8932557732;438109.25301780854;473601.1518756995;527806.5535311698;475437.27079258615;437953.82195464283;443080.6557621375;461447.62049138366;457431.4281400766;311027.0574709943;483316.9160979477;461329.72936997085;459555.5943475005;243342.44575359824;298599.4468028795;471639.4363266047;204192.3566592724;204322.24747842658;274.85665541498514;3179392.00217732;1051964.4106460123;246192.0542626628;1307571.7198044804;0;9;11;11;57;63;22;15;113;131;1436494121795.1086;553574412355.3628;1206258244630.1895;58830.09943417184;4769.472920734092;-0.0;0.0;4441276.5574203525;994155.7394895703;0.0;761863.2426141824;3.427440986629701;0.3358720037201576
6626;2019-05-14 07:26:41.816;784;783;266;265;234;51;211;43;-25;48;743;261;-26;9;226;191;321;719;247;223;210;28;752;366;371;139;371;302;753;-2.0;-1.0;1288.0;150.0;0.0;100;100;21;1;0;0;1;0;0;0;1;0;0;1;0;20602.771484375;8717.4892578125;8018.7646484375;1334.37573242188;700.0;201983;631.0;-1.0;Calculated values ==>;1557811601.816;351.56000000000006;351.46000000000004;299.76000000000005;299.66;296.56;278.26000000000005;275.0112864084945;294.26000000000005;277.46000000000004;270.66;277.96000000000004;347.46000000000004;299.26000000000005;270.56;274.06;295.76000000000005;292.26000000000005;305.26000000000005;345.06000000000006;295.46000000000004;294.16;336.26000000000005;343.16;275.96000000000004;242.35481222062532;267.8393353686513;275.0112864084945;297.86;7520000.0;3660000.0;3710000.0;1390000.0;3710000.0;3020000.0;7530000.0;0.0;0.0;0.21466666666666667;0.025;0.0;0.0;-0.0025070741461680726;8717.4892578125;8018.7646484375;1334.37573242188;20602.771484375;494020.52811141923;493777.5844816039;272076.0515553147;271637.91459212196;259521.925577046;429743.705733735;459378.0053511534;438024.4983934438;473601.1518756995;527988.4168575022;475448.1268577304;437869.15320432716;443139.33368828957;461430.10873998835;457408.11929247493;361054.92018485774;484203.938219444;461022.1446403203;459240.0788052831;264681.4149301396;293572.2367247113;471639.4363266047;204377.37036211265;204322.24747842658;274.93264091084734;3179741.5662844004;1052112.3131225049;246214.34098124536;1307706.8084250528;0;9;11;11;57;63;22;15;113;131;1436716162494.8052;553657827645.2488;1206439777904.9414;50156.25015072576;6681.551649112302;-0.0;0.0;4442184.943505908;994251.1821888094;0.0;761863.2426141824;3.1453138565909664;0.31985357555446087
6627;2019-05-14 07:27:41.786;785;784;266;265;233;51;212;43;-25;49;743;261;-27;9;227;192;318;711;248;223;211;28;753;365;370;139;369;302;755;185.0;0.0;924.0;98.0;0.0;100;100;18;1;0;0;1;0;0;0;1;0;0;0;0;20302.66796875;8441.23046875;8035.12646484375;1336.39819335938;692.0;201984;661.0;-1.0;Calculated values ==>;1557811661.786;351.66;351.56000000000006;299.76000000000005;299.66;296.46000000000004;278.26000000000005;274.9066339382667;294.36;277.46000000000004;270.66;278.06;347.46000000000004;299.26000000000005;270.46000000000004;274.06;295.86;292.36;304.96000000000004;344.26;295.46000000000004;294.26000000000005;339.26;342.36;275.96000000000004;242.35481222062532;267.8393353686513;274.9066339382667;297.96000000000004;7530000.0;3650000.0;3700000.0;1390000.0;3690000.0;3020000.0;7550000.0;0.030833333333333334;0.0;0.154;0.01633333333333333;0.0;0.030833333333333334;-0.002508241024374064;8441.23046875;8035.12646484375;1336.39819335938;20302.66796875;494068.980341823;493728.76191005914;271927.5544535813;271492.2869338215;259079.00998813624;429811.8947417682;459673.0960018505;438024.4983934438;473699.0552649324;527988.4168575022;475448.1268577304;437713.4967235476;443139.33368828957;461871.07198505895;457709.1576469882;324176.457024421;482751.7402015468;461176.10235696426;459535.626603062;277239.5186164033;290221.2356813373;471639.4363266047;204155.02075435358;204155.02075435358;274.84228145384236;3180082.2745073414;1052255.230958962;246236.5863024128;1307840.5239598476;0;9;11;11;57;63;22;15;113;131;1436938351344.9111;553741185945.2886;1206620887305.0278;36015.8995564199;4368.9121210134335;-0.0;7874.2353470018425;4442902.685703186;994343.2233433386;0.0;761928.8284327914;2.709241028717262;0.2276044330916524
6628;2019-05-14 07:28:41.787;784;782;268;267;236;51;211;43;-26;49;744;262;-28;10;228;192;316;706;249;224;209;28;738;367;371;139;371;301;740;-1.0;-2.0;739.0;122.0;0.0;100;100;14;1;0;0;1;0;0;0;1;0;0;0;0;19617.58984375;8045.47314453125;7801.73193359375;1328.57678222656;691.0;201985;673.0;-1.0;Calculated values ==>;1557811721.787;351.56000000000006;351.36;299.96000000000004;299.86;296.76000000000005;278.26000000000005;275.1157276137837;294.26000000000005;277.46000000000004;270.56;278.06;347.56000000000006;299.36;270.36;274.16;295.96000000000004;292.36;304.76000000000005;343.76;295.56;294.06;340.46000000000004;342.26;275.96000000000004;242.35481222062532;267.7187500070086;275.1157276137837;298.06;7380000.0;3670000.0000000005;3710000.0;1390000.0;3710000.0;3010000.0;7400000.0;0.0;0.0;0.12316666666666666;0.02033333333333333;0.0;0.0;-0.00250838625604425;8045.47314453125;7801.73193359375;1328.57678222656;19617.58984375;495374.6050866832;494893.86941771896;274026.51543831185;273557.72644270427;260851.41717665576;429675.2189834977;459378.0053511534;438095.2167564963;473699.0552649324;528170.1008694499;475692.7112549988;437785.01000687695;443489.2359988558;461701.42432542075;457384.9394250161;374846.8575363394;483610.2637650962;461158.26577235275;459102.0076133136;282264.0715131367;289802.386634966;471639.4363266047;204549.65033219845;204155.02075435358;275.00368925932503;3180414.948866524;1052392.6224453934;246258.79479731794;1307972.499979239;0;9;11;11;57;63;22;15;113;131;1437160655049.6426;553824587335.1879;1206801790319.8093;28765.02893125935;5430.8256485529255;-0.0;0.0;4443442.5357706165;994424.8891857277;0.0;761994.4481542476;1.990934378291664;0.21178714759214118
6629;2019-05-14 07:29:41.817;780;779;271;271;237;50;210;43;-27;49;744;262;-28;11;228;193;313;696;249;225;209;29;737;365;370;139;370;300;739;-2.0;-1.0;794.0;205.0;0.0;100;100;10;1;0;0;1;0;0;0;1;0;0;1;0;19503.6484375;7763.3798828125;7827.80712890625;1330.12109375;681.0;201986;678.0;-1.0;Calculated values ==>;1557811781.817;351.16;351.06000000000006;300.26000000000005;300.26000000000005;296.86;278.16;274.9066339382667;294.16;277.46000000000004;270.46000000000004;278.06;347.56000000000006;299.36;270.36;274.26000000000005;295.96000000000004;292.46000000000004;304.46000000000004;342.76;295.66;294.06;340.96000000000004;341.26;276.06;242.35481222062532;267.5978703862781;274.9066339382667;298.06;7370000.0;3650000.0;3700000.0;1390000.0;3700000.0;3000000.0;7390000.000000001;0.0;0.0;0.13233333333333333;0.034166666666666665;0.0;0.0;-0.00250983085755543;7763.3798828125;7827.80712890625;1330.12109375;19503.6484375;494895.9706639815;494558.08102183585;275557.62083645177;275557.62083645177;261269.97643714672;429811.8947417682;459398.01492848864;438165.9764317512;473699.0552649324;528247.2471435006;475820.14095762314;438011.42202021845;443837.0651105216;461853.91523743636;457847.79545119463;370102.2567661962;482179.9745325476;461447.62049138366;459260.26013809856;284357.86631585273;285614.20965156396;471737.69219339563;203919.76556684996;204155.02075435358;274.7516275059688;3180741.1221905383;1052524.4287574461;246280.96169084834;1308102.8112611105;0;9;11;11;57;63;22;15;113;131;1437383066199.5366;553908029035.1481;1206982180469.7234;30998.581904455266;9150.445826406976;-0.0;0.0;4443940.814875722;994546.4605365922;0.0;761994.4481542476;2.372690543817153;0.2680675186272398
6630;2019-05-14 07:30:41.767;776;776;273;272;240;48;211;43;-26;49;744;263;-28;12;229;193;310;689;248;226;210;29;735;362;367;138;367;301;737;147.0;-1.0;398.0;123.0;0.0;100;100;8;1;0;0;1;0;0;0;1;0;0;0;0;19345.244140625;7613.39404296875;7821.912109375;1333.26928710938;672.0;201987;675.0;-1.0;Calculated values ==>;1557811841.767;350.76;350.76;300.46000000000004;300.36;297.16;277.96000000000004;274.5913991737795;294.26000000000005;277.46000000000004;270.56;278.06;347.56000000000006;299.46000000000004;270.36;274.36;296.06;292.46000000000004;304.16;342.06000000000006;295.76000000000005;294.16;340.66;340.36;276.06;242.14157278889297;267.7187500070086;274.5913991737795;297.96000000000004;7350000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3010000.0;7370000.0;0.0245;0.0;0.06633333333333333;0.0205;0.0;0.0245;-0.002511118941259129;7613.39404296875;7821.912109375;1333.26928710938;19345.244140625;494513.9350300565;494319.4563164469;276747.95704315347;276243.31258794543;262496.4160438072;430014.67791919125;460006.3717091514;438095.2167564963;473828.3904477336;528170.1008694499;475809.4393646639;437785.01000687695;443779.4857613598;462443.7821703978;458330.2609335714;365460.75273644977;481316.757772775;462040.460215655;459869.6921084229;283101.5729112263;281845.32903042674;471870.034071972;203180.79384714912;203180.79384714912;274.4519638753;3181064.593178304;1052652.4617571104;246303.13811493994;1308233.116909594;0;9;11;11;57;63;22;15;113;131;1437603981949.7124;553991059785.2141;1207162330219.8667;15582.656719653362;5508.129424608869;-0.0;6288.878007401208;4444328.668383741;994668.5135347863;0.0;762046.8117982537;1.6327960744503391;0.14413647843959804
6631;2019-05-14 07:31:41.778;773;774;274;274;240;45;212;41;-26;49;745;263;-28;12;230;193;310;695;249;227;211;29;742;359;364;135;364;300;744;89.0;-1.0;339.0;5.0;0.0;100;100;3;1;0;0;1;0;0;0;1;0;0;0;0;19325.615234375;7335.66259765625;7943.14794921875;1333.59643554688;664.0;201988;673.0;-1.0;Calculated values ==>;1557811901.778;350.46000000000004;350.56000000000006;300.56;300.56;297.16;277.66;274.27422755570615;294.36;277.26000000000005;270.56;278.06;347.66;299.46000000000004;270.36;274.36;296.16;292.46000000000004;304.16;342.66;295.86;294.26000000000005;340.46000000000004;339.56000000000006;276.06;241.49495122638035;267.5978703862781;274.27422755570615;298.06;7420000.0;3590000.0;3640000.0;1350000.0;3640000.0;3000000.0;7440000.000000001;0.014833333333333334;0.0;0.0565;0.0008333333333333334;0.0;0.014833333333333334;-0.0025122542446540815;7335.66259765625;7943.14794921875;1333.59643554688;19325.615234375;493396.57487546344;493345.9224847726;276566.650456426;276566.650456426;262136.5050157151;430214.79039162316;460609.61753313727;438320.22817239247;474215.1651988832;528351.6062825853;475936.69299817114;438011.42202021845;443981.54984624276;463029.0030910028;458809.3534931262;308694.34905677976;481472.4601505561;462628.5810937282;460473.9852029322;282264.0715131367;278495.58437821403;472265.74392498133;202735.57052118776;202735.57052118776;274.265496807508;3181386.9094210817;1052777.060068277;246325.3660703982;1308364.5164959333;0;9;11;11;57;63;22;15;113;131;1437823322155.284;554072974800.4276;1207342663275.3367;13310.533157293066;224.60847783649467;-0.0;3823.1198177792094;4444569.48910905;994716.2951091141;0.0;762131.093895902;1.0448974354695322;0.07475621484673942
6632;2019-05-14 07:32:41.838;775;774;274;274;238;42;213;38;-20;48;750;263;-28;13;231;191;312;705;249;228;211;29;746;357;362;130;362;299;749;-2.0;-2.0;419.0;86.0;0.0;100;100;1;1;0;0;1;0;0;0;1;0;0;0;0;19307.2578125;7262.2607421875;8032.45068359375;1336.01110839844;657.0;201989;671.0;-1.0;Calculated values ==>;1557811961.838;350.66;350.56000000000006;300.56;300.56;296.96000000000004;277.36;274.0616903277293;294.46000000000004;276.96000000000004;271.16;277.96000000000004;348.16;299.46000000000004;270.36;274.46000000000004;296.26000000000005;292.26000000000005;304.36;343.66;295.96000000000004;294.26000000000005;340.26;338.86;276.06;240.39332010688793;267.47669482898436;274.0616903277293;298.06;7459999.999999999;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;2990000.0;7490000.000000001;0.0;0.0;0.06983333333333334;0.014333333333333333;0.0;0.0;-0.0025132401277426046;7262.2607421875;8032.45068359375;1336.01110839844;19307.2578125;493295.461351828;492854.91440697893;276098.1551657599;276098.1551657599;261150.60327684053;430346.717906069;461053.9582046509;439459.49257617816;474759.1401246877;528949.9875339867;476063.7548280008;438236.7768127522;444326.6069160107;463460.83753301925;458854.647995554;309548.6963251475;482475.66546624084;463062.42787711835;460784.0165094478;281426.5920051367;275564.83829863765;472920.9377354816;201921.44251534724;202735.57052118776;273.93983058410964;3181709.171970107;1052898.8310786874;246347.6350466394;1308497.7796144017;0;9;11;11;57;63;22;15;113;131;1438041339955.0762;554152554300.3518;1207522542975.1653;16588.073829248027;3884.3260981552594;-0.0;0.0;4444818.893322092;994750.5704716695;0.0;762162.9850870183;1.230998826739375;0.13458658600053852
6633;2019-05-14 07:33:41.779;780;777;272;271;237;41;213;35;-11;47;759;263;-18;13;231;189;314;713;250;229;212;29;747;356;361;128;361;297;749;-2.0;-2.0;534.0;69.0;0.0;100;100;1;1;0;0;1;0;0;0;1;0;0;0;0;19364.490234375;7267.60595703125;8017.953125;1338.79541015625;650.0;201990;668.0;-1.0;Calculated values ==>;1557812021.779;351.16;350.86;300.36;300.26000000000005;296.86;277.26000000000005;273.955091788801;294.46000000000004;276.66;272.06;277.86;349.06000000000006;299.46000000000004;271.36;274.46000000000004;296.26000000000005;292.06;304.56;344.46000000000004;296.06;294.36;339.96000000000004;338.16;276.06;239.943914813709;267.23344911666527;273.955091788801;298.16;7470000.0;3560000.0;3610000.0;1280000.0;3610000.0;2970000.0;7490000.000000001;0.0;0.0;0.089;0.0115;0.0;0.0;-0.0025142189607337806;7267.60595703125;8017.953125;1338.79541015625;19364.490234375;493925.20983281103;493293.0910649295;275138.2479384775;274666.32925872086;260785.64986512327;430412.23801567365;461207.877530726;441239.6023413219;474917.92334099754;530040.0361398318;476317.3062974673;440196.8050086357;444725.97564661124;463609.68473376584;458741.3219607375;315912.9494101672;483711.589565838;463344.7402771259;461073.2656927703;280170.41352433193;272634.34865687083;473181.52645050455;201773.5666304741;202735.57052118776;273.8776687857546;3182031.1196435913;1053019.7942369648;246369.90318240158;1308631.4014552971;0;9;11;11;57;63;22;15;113;131;1438258026670.021;554229878190.3322;1207701167155.1199;21312.477178265453;3121.1915379303505;-0.0;0.0;4445134.420673114;994808.8923789636;0.0;762162.9850870183;1.4697514256976556;0.15252453666020638
6634;2019-05-14 07:34:41.779;786;782;270;270;235;40;214;34;-4;46;766;263;-9;14;232;189;315;719;249;230;213;30;752;354;359;129;359;294;754;-1.0;-2.0;393.0;96.0;0.0;100;72;1;1;0;0;1;0;0;0;1;0;0;0;0;19268.568359375;7329.58984375;8163.64111328125;1151.90161132812;644.0;201991;663.0;-1.0;Calculated values ==>;1557812081.779;351.76;351.36;300.16;300.16;296.66;277.16;273.7412296467126;294.56;276.56;272.76000000000005;277.76000000000005;349.76;299.46000000000004;272.26000000000005;274.56;296.36;292.06;304.66;345.06000000000006;296.16;294.46000000000004;339.46000000000004;337.56000000000006;276.16;240.16925963744896;266.86631818009863;273.7412296467126;298.06;7520000.0;3540000.0;3590000.0;1290000.0;3590000.0;2940000.0;7540000.000000001;0.0;0.0;0.0655;0.016;0.0;0.0;-0.002515052317230158;7329.58984375;8163.64111328125;1151.90161132812;19268.568359375;494311.43435954186;493534.19191274315;273789.09914818325;273789.09914818325;259833.50545223997;430542.39183029096;461648.628002798;442890.4936208251;474693.8324563668;530994.8383364766;476696.21496012085;442164.05421810626;445460.6500641067;464038.2431886511;459059.1975581312;310778.7286117925;484096.5943827965;463774.604463236;461514.72384408844;278076.8904731985;270122.7006405761;473148.0712050766;201143.48620973938;202735.57052118776;273.62262222591426;3182353.0617985395;1053141.4375353046;246390.65899091394;1308766.2480739495;0;9;11;11;57;63;22;15;113;131;1438474026670.021;554306978190.3322;1207878467155.1199;15834.428985426117;4352.073359925395;-0.0;0.0;4445443.978224479;994871.1695864458;0.0;762162.9850870183;1.212757078530207;0.1355897583170089
6635;2019-05-14 07:35:41.800;793;787;269;269;233;38;215;32;0;46;768;263;-3;13;233;187;316;726;250;230;213;31;751;352;357;131;357;292;753;218.0;-1.0;459.0;95.0;0.0;100;53;1;1;0;0;1;0;0;0;1;0;0;0;0;18939.775390625;7276.79443359375;8205.291015625;1018.5596923828099;638.0;201992;657.0;-1.0;Calculated values ==>;1557812141.8;352.46000000000004;351.86;300.06;300.06;296.46000000000004;276.96000000000004;273.5264737036516;294.66;276.36;273.16;277.76000000000005;349.96000000000004;299.46000000000004;272.86;274.46000000000004;296.46000000000004;291.86;304.76000000000005;345.76;296.16;294.46000000000004;338.86;336.96000000000004;276.26000000000005;240.61611355647437;266.62003547228215;273.5264737036516;298.16;7509999.999999999;3520000.0000000005;3570000.0000000005;1310000.0;3570000.0000000005;2920000.0;7530000.0;0.036333333333333336;0.0;0.0765;0.01583333333333333;0.0;0.036333333333333336;-0.0025158804360917403;7276.79443359375;8205.291015625;1018.5596923828099;18939.775390625;495422.198109229;494359.9490704287;273414.979166326;273414.979166326;259166.88805205296;430671.36484660726;462086.8017432054;443872.89149950695;474437.7492251421;531353.1315628265;476947.88419679436;443443.5763627992;445711.84642783966;464464.4457187545;459105.38528210355;316335.70095462515;485276.69165743026;464070.7449757509;461820.26031341054;275564.83829863765;267611.2341011182;472984.3684616349;200741.62397103792;200741.62397103792;273.45641114229943;3182671.57610364;1053263.2000060508;246408.75249892942;1308902.703584201;0;9;11;11;57;63;22;15;113;131;1438688901849.6934;554385005490.2131;1208054328684.8516;18599.54196592788;4310.510121101119;-0.0;9485.85712043954;4445731.028414384;994943.3830478793;0.0;762242.061563318;1.9633116723292057;0.1502029117786003
6636;2019-05-14 07:36:41.790;800;792;269;268;233;38;215;31;4;46;762;263;0;14;234;187;316;729;250;231;214;32;752;351;356;134;356;290;755;-2.0;-2.0;485.0;58.0;0.0;100;49;1;1;0;0;1;0;0;0;1;0;0;0;0;18887.376953125;7259.73193359375;8084.3974609375;971.323608398438;633.0;201993;650.0;-1.0;Calculated values ==>;1557812201.79;353.16;352.36;300.06;299.96000000000004;296.46000000000004;276.96000000000004;273.4187578820637;294.66;276.26000000000005;273.56;277.76000000000005;349.36;299.46000000000004;273.16;274.56;296.56;291.86;304.76000000000005;346.06000000000006;296.26000000000005;294.56;338.16;336.46000000000004;276.36;241.2770596917726;266.37251300914875;273.4187578820637;298.16;7520000.0;3510000.0;3560000.0;1340000.0;3560000.0;2900000.0;7550000.0;0.0;0.0;0.08083333333333333;0.009666666666666665;0.0;0.0;-0.0025165665143360217;7259.73193359375;8084.3974609375;971.323608398438;18887.376953125;496336.10901348776;494893.14132285916;273257.21001794824;272809.88037313725;259079.00998813624;430735.4089219946;462238.51792549907;444840.5895828338;474052.113305266;530882.3020709013;477198.81141618843;444275.1623213946;446240.46318843873;464742.0383762814;459263.6713298943;314160.50714011514;485523.005016809;464349.45330830896;462105.5904936287;272634.34865687083;265518.4816520846;472689.592463476;200511.25514909354;200741.62397103792;273.3616750023921;3182986.7498355093;1053384.3175361766;246425.33209604508;1309038.4283636266;0;9;11;11;57;63;22;15;113;131;1438902766199.7273;554464492240.2258;1208228899584.8794;19749.954533394004;2631.0572607056965;-0.0;0.0;4446050.55428874;995001.2198016711;0.0;762321.0971978661;1.371767721685745;0.14102043945028417
6637;2019-05-14 07:37:41.791;805;796;269;269;232;36;216;29;8;45;753;263;5;16;235;187;317;734;250;232;215;34;751;350;354;136;354;290;753;-1.0;0.0;477.0;37.0;0.0;100;48;0;1;0;0;1;0;0;0;1;0;0;0;0;18754.775390625;7177.44482421875;8095.42529296875;968.8997192382809;626.0;201994;641.0;-1.0;Calculated values ==>;1557812261.791;353.66;352.76;300.06;300.06;296.36;276.76000000000005;273.3108153835814;294.76000000000005;276.06;273.96000000000004;277.66;348.46000000000004;299.46000000000004;273.66;274.76000000000005;296.66;291.86;304.86;346.56000000000006;296.36;294.66;337.26;335.76000000000005;276.56;241.71165711629368;266.37251300914875;273.3108153835814;298.16;7509999.999999999;3500000.0;3540000.0;1360000.0;3540000.0;2900000.0;7530000.0;0.0;0.0;0.07949999999999999;0.006166666666666667;0.0;0.0;-0.002517520850364189;7177.44482421875;8095.42529296875;968.8997192382809;18754.775390625;497148.7235101852;495664.1157456906;273414.979166326;273414.979166326;258813.5806185289;430799.1582183253;462673.248417762;445402.8413663014;473696.4923814395;529949.687784748;477198.81141618843;444981.44660324074;446518.1789312106;465164.4692349649;459421.59611363866;325125.2595190108;486494.41204003314;464773.75813807436;462540.9979189812;268866.9448851554;262588.8327430989;472622.7809936826;200315.5209495451;200741.62397103792;273.2804662667725;3183300.439666072;1053504.62934751;246441.5008932313;1309173.2624669438;0;9;11;11;57;63;22;15;113;131;1439115769749.47;554545493590.1279;1208402902484.6692;19484.44197313212;1679.2281036055144;-0.0;0.0;4446377.513041788;995037.139444981;0.0;762321.0971978661;1.3030396496121621;0.1291940016750384
6638;2019-05-14 07:38:41.791;811;799;270;269;233;36;217;29;11;44;745;263;8;20;236;187;316;734;250;232;216;35;744;350;355;138;355;291;746;348.0;-1.0;509.0;0.0;0.0;100;50;0;1;0;0;1;0;0;0;1;0;0;0;0;18575.708984375;7116.70166015625;8003.60791015625;987.8053588867191;671.0;201995;632.0;13.0;Calculated values ==>;1557812321.791;354.26;353.06000000000006;300.16;300.06;296.46000000000004;276.76000000000005;273.3108153835814;294.86;276.06;274.26000000000005;277.56;347.66;299.46000000000004;273.96000000000004;275.16;296.76000000000005;291.86;304.76000000000005;346.56000000000006;296.36;294.76000000000005;336.36;340.26;276.66;242.14157278889297;266.49643012054327;273.3108153835814;298.16;7440000.000000001;3500000.0;3550000.0;1380000.0;3550000.0;2910000.0;7459999.999999999;0.058;0.0;0.08483333333333333;0.0;0.0;0.058;0.03264639758564058;7116.70166015625;8003.60791015625;987.8053588867191;18575.708984375;498660.01706203946;496761.91769764764;274453.3971494835;273985.9035387834;259480.15832902782;430799.1582183253;462654.8538357037;445627.15488519217;473339.4428557924;529043.4748516987;477073.4401761305;445206.05492039956;446880.25607188925;465148.9974776233;459421.59611363866;363535.3059747773;487225.8043085621;464627.23559176613;462522.44405874936;265099.94585879904;281426.5920051367;472458.26935960614;200392.8114580023;200392.8114580023;273.3108153835814;3183611.5270358636;1053623.7472348798;246457.80676888235;1309307.42107697;0;9;11;11;57;63;22;15;113;131;1439328469749.47;554627693590.1279;1208577202484.6692;20804.04680073994;0.0;-0.0;15203.51869084333;4446713.250448237;995051.1330125111;0.0;762447.7931869564;2.235368052056313;0.11513040252251003
6639;2019-05-14 07:39:41.762;813;798;271;270;233;36;218;29;12;43;737;262;10;25;236;187;314;730;249;233;217;35;745;349;354;139;354;290;747;-2.0;-1.0;426.0;7.0;0.0;100;53;0;1;0;0;1;0;0;0;1;0;0;0;0;18517.939453125;7141.29638671875;8030.7060546875;996.195434570312;751.0;201996;621.0;-1.0;Calculated values ==>;1557812381.762;354.46000000000004;352.96000000000004;300.26000000000005;300.16;296.46000000000004;276.76000000000005;273.20264511476705;294.96000000000004;276.06;274.36;277.46000000000004;346.86;299.36;274.16;275.66;296.76000000000005;291.86;304.56;346.16;296.46000000000004;294.86;335.26000000000005;348.26;276.66;242.35481222062532;266.37251300914875;273.20264511476705;298.06;7450000.0;3490000.0;3540000.0;1390000.0;3540000.0;2900000.0;7470000.0;0.0;0.0;0.071;0.0011666666666666668;0.0;0.0;-0.00249942844944498;7141.29638671875;8030.7060546875;996.195434570312;18517.939453125;498850.5589634636;496523.7038534791;274838.75532360177;274368.09553808847;259434.85048770526;430862.6128555636;462937.3989142076;445962.0087519238;473111.3802909942;528290.0551583328;477083.977562001;445682.80507099075;447759.0303951192;465294.49394155305;459579.16196155606;335419.86709142185;486517.73208546673;464904.1018876158;462805.38187136047;260496.36997498586;314944.0575458753;472326.8440106818;200115.84715537136;200392.8114580023;273.1976593455161;3183920.491368872;1053742.506457608;246474.33211776713;1309440.9757777902;0;9;11;11;57;63;22;15;113;131;1439541066945.1597;554710753425.3973;1208751418240.2344;17455.07747335522;317.5794963311955;-0.0;0.0;4447031.922385638;995053.7782291828;0.0;762574.4279400628;1.0992354934060915;0.1021226383756875
6640;2019-05-14 07:40:41.752;815;796;272;271;234;35;219;28;7;43;731;262;7;28;237;186;314;732;251;233;217;36;743;349;354;139;354;290;745;249.0;-1.0;619.0;51.0;0.0;100;55;0;1;0;0;1;0;0;0;1;0;0;0;0;18545.947265625;7114.0859375;8081.4736328125;1002.8370361328099;782.0;201997;608.0;-1.0;Calculated values ==>;1557812441.752;354.66;352.76;300.36;300.26000000000005;296.56;276.66;273.20264511476705;295.06;275.96000000000004;273.86;277.46000000000004;346.26;299.36;273.86;275.96000000000004;296.86;291.76000000000005;304.56;346.36;296.46000000000004;294.86;333.96000000000004;351.36;276.76000000000005;242.35481222062532;266.37251300914875;273.20264511476705;298.26000000000005;7430000.0;3490000.0;3540000.0;1390000.0;3540000.0;2900000.0;7450000.0;0.0415;0.0;0.10316666666666667;0.0085;0.0;0.0415;-0.0024946100541914026;7114.0859375;8081.4736328125;1002.8370361328099;18545.947265625;499319.1851385913;496426.9582170453;275494.022089639;275013.98963417823;259885.58929050528;430862.6128555636;463069.30017575866;445262.5710722678;473111.3802909942;527667.1258714773;477083.977562001;445262.5710722678;448169.52448822395;465424.41340235074;459444.769709459;357031.77504146216;487028.9691639335;464904.1018876158;462805.38187136047;255056.51255035817;327943.14443680964;472424.9728513876;200090.43793810895;200090.43793810895;273.1876696624303;3184229.305613957;1053861.2815111866;246490.98794525833;1309575.2215638466;0;9;11;11;57;63;22;15;113;131;1439753431545.1934;554794139525.4106;1208925389240.262;25293.591735007387;2314.8435467628688;-0.0;10902.670173229939;4447388.101922613;995075.7114317357;0.0;762665.2683822567;2.377464041081492;0.16834704602893738
6641;2019-05-14 07:41:41.773;816;795;272;272;236;35;220;28;-30;42;726;262;-28;31;238;186;313;730;251;234;218;37;742;349;353;139;353;294;744;93.0;0.0;1091.0;26.0;12.0;100;57;0;1;0;0;1;0;0;0;1;0;0;0;0;18588.2109375;7088.61083984375;8005.453125;1040.50927734375;794.0;201998;596.0;-1.0;Calculated values ==>;1557812501.773;354.76;352.66;300.36;300.36;296.76000000000005;276.66;273.20264511476705;295.16;275.96000000000004;270.16;277.36;345.76;299.36;270.36;276.26000000000005;296.96000000000004;291.76000000000005;304.46000000000004;346.16;296.56;294.96000000000004;332.76000000000005;352.56000000000006;276.86;242.35481222062532;266.86631818009863;273.20264511476705;298.26000000000005;7420000.0;3490000.0;3529999.9999999995;1390000.0;3529999.9999999995;2940000.0;7440000.000000001;0.015500000000000002;0.0;0.18183333333333335;0.004333333333333333;0.002;0.0175;-0.002492710889566148;7088.61083984375;8005.453125;1040.50927734375;18588.2109375;499552.90905801434;496378.741025391;275584.84304502164;275584.84304502164;260658.76408036693;430862.6128555636;463350.48658631596;439046.29632798105;473013.37450241524;526836.04214384;476580.70295071555;439348.1850569723;447829.381680858;465698.93970120384;459444.769709459;354419.7854252918;486832.1856572437;465180.062080829;463087.3425671512;250035.78352995744;332976.8817968329;472523.0838727012;200117.99501937022;208742.77765087323;273.19850371008965;3184538.8652398055;1053979.6787420162;246508.02179093807;1309709.3262068268;0;9;11;11;57;63;22;15;113;131;1439965605779.8696;554877568715.2834;1209100650559.9946;43445.12945461574;1180.4220516977675;-0.0;4451.029886034865;4447961.125086255;995104.8488395364;0.0;762793.2606641805;3.0417030965545786;0.26043332962674187
6642;2019-05-14 07:42:41.773;815;796;273;272;235;37;221;29;-30;41;724;263;-31;26;239;187;312;731;250;234;220;37;737;353;357;139;357;299;740;-2.0;-2.0;1357.0;136.0;26.0;100;60;0;1;0;0;1;0;0;0;1;0;0;0;0;18399.00390625;7026.50634765625;7908.6484375;1077.79406738281;800.0;201999;585.0;-1.0;Calculated values ==>;1557812561.773;354.66;352.76;300.46000000000004;300.36;296.66;276.86;273.6339639331285;295.26000000000005;276.06;270.16;277.26000000000005;345.56000000000006;299.46000000000004;270.06;275.76000000000005;297.06;291.86;304.36;346.26;296.56;295.16;331.66;353.16;276.86;242.35481222062532;267.47669482898436;273.6339639331285;298.16;7370000.0;3529999.9999999995;3570000.0000000005;1390000.0;3570000.0000000005;2990000.0;7400000.0;0.0;0.0;0.22616666666666668;0.02266666666666667;0.004333333333333333;0.004333333333333333;-0.0024917542695589833;7026.50634765625;7908.6484375;1077.79406738281;18399.00390625;499873.72937348485;496901.79673185275;276453.273243611;275956.07991078706;260484.30881094385;430607.02586249536;462883.5339337955;437928.15255369636;472915.35137376806;526236.4267350426;476063.7548280008;437773.3837767312;446176.45202680735;465248.88870971405;458946.73561710375;367290.42566707404;487400.34238884813;464595.45822754485;462751.0426575283;245433.99809710225;335494.14909123123;472523.0838727012;201148.12518026572;276453.273243611;273.61999114442847;3184847.09203017;1054097.3047185787;246525.6743188108;1309841.9437198476;0;9;11;11;57;63;22;15;113;131;1440178605779.8696;554960968715.2834;1209278550559.9946;53551.7495242909;6151.165730361872;-0.0;807.290334126975;4448769.432411079;995165.945404387;0.0;762837.0799993485;3.778829630070608;0.3779423264074888
6643;2019-05-14 07:43:41.773;812;795;273;272;235;43;222;31;-19;41;726;263;-26;22;239;186;310;727;251;233;221;38;732;357;362;140;362;305;734;-1.0;-1.0;1184.0;79.0;31.0;100;64;0;1;0;0;1;0;0;0;1;0;0;0;0;18350.810546875;6995.8017578125;7812.580078125;1115.81762695312;805.0;202000;573.0;-1.0;Calculated values ==>;1557812621.773;354.36;352.66;300.46000000000004;300.36;296.66;277.46000000000004;274.0616903277293;295.36;276.26000000000005;271.26000000000005;277.26000000000005;345.76;299.46000000000004;270.56;275.36;297.06;291.76000000000005;304.16;345.86;296.46000000000004;295.26000000000005;330.46000000000004;353.66;276.96000000000004;242.56692532238324;268.19934244402924;274.0616903277293;298.26000000000005;7320000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;7340000.000000001;0.0;0.0;0.19733333333333333;0.013166666666666667;0.005166666666666667;0.005166666666666667;-0.002490953519246617;6995.8017578125;7812.580078125;1115.81762695312;18350.810546875;499913.98551526683;497327.6395162522;277051.18054732337;276538.62456948386;260775.576437057;430346.717906069;462262.3786986088;438280.32711488655;472784.61766108364;525975.1689179362;475298.4904652146;437184.50195927493;444422.66845152143;464518.1588243853;458171.54992489325;372036.2406402124;487427.2404932508;463725.85767764907;462128.61077188735;240414.4444865203;337592.078488485;472489.9908694221;202216.0541680325;277051.18054732337;274.0545232493348;3185153.340483946;1054214.1572861243;246543.95441626362;1309972.9539574778;0;9;11;11;57;63;22;15;113;131;1440394305779.8696;555044668715.2834;1209459750559.9946;46583.34986151253;3558.6068332349632;-0.0;956.2333894935806;4449603.891572627;995246.8601757502;0.0;762851.7760303786;3.2088388620928225;0.3106567401201531
6644;2019-05-14 07:44:41.774;803;751;274;274;235;45;222;32;2;41;731;264;-6;21;239;184;308;709;251;232;221;39;736;358;363;141;363;309;739;-2.0;0.0;1209.0;87.0;40.0;100;70;0;1;0;0;1;0;0;0;1;0;0;0;0;18466.556640625;7041.16552734375;7871.44482421875;1171.80517578125;599.0;202001;524.0;253.0;Calculated values ==>;1557812681.774;353.46000000000004;348.26;300.56;300.56;296.66;277.66;274.1680685717883;295.36;276.36;273.36;277.26000000000005;346.26;299.56;272.56;275.26000000000005;297.06;291.56;303.96000000000004;344.06000000000006;296.36;295.26000000000005;325.56;333.06;277.06;242.77792619122317;268.67533136820026;274.1680685717883;298.26000000000005;7359999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3090000.0;7390000.000000001;0.0;0.0;0.20149999999999998;0.0145;0.006666666666666667;0.006666666666666667;0.6378467992908998;7041.16552734375;7871.44482421875;1171.80517578125;18466.556640625;498273.8056650045;490475.66810368135;277056.80033326615;277056.80033326615;260532.31503611486;430280.9020939914;462110.72912221303;440628.4387781749;472653.6706096803;526186.3189326522;474902.5125155484;439403.6683789457;443468.83949473884;464371.1518808695;457735.83342595893;311413.51969193894;484177.45294400246;463444.52863536426;461976.67714593874;219923.6425635755;251290.9062238717;472456.96783784614;202483.2183199817;277056.80033326615;274.1629403074172;3185460.1569903274;1054331.133962938;246563.0182573221;1310103.6563431763;0;9;11;11;57;63;22;15;113;131;1440611809404.607;555128970120.1816;1209643953629.7722;47986.26192232593;3914.6193680090346;-0.0;1232.7991787511507;4450391.984804542;995309.1380986334;0.0;762870.0182724576;3.3034262500093994;0.31968106682706016
6645;2019-05-14 07:45:41.784;795;667;275;274;235;48;222;33;13;41;738;263;9;26;240;181;309;674;250;232;221;39;733;363;367;142;367;313;735;-1.0;-1.0;1344.0;112.0;42.0;100;78;0;1;0;0;1;0;0;0;1;0;0;0;0;18564.37890625;6990.27197265625;7814.07080078125;1229.98986816406;525.0;202002;497.0;1079.0;Calculated values ==>;1557812741.784;352.66;339.86;300.66;300.56;296.66;277.96000000000004;274.69669130483857;295.36;276.46000000000004;274.46000000000004;277.26000000000005;346.96000000000004;299.46000000000004;274.06;275.76000000000005;297.16;291.26000000000005;304.06;340.56000000000006;296.36;295.26000000000005;322.86;325.66;277.06;242.98782864720522;269.14681796795327;274.69669130483857;298.16;7330000.0;3629999.9999999995;3670000.0000000005;1420000.0;3670000.0000000005;3130000.0;7350000.0;0.0;0.0;0.224;0.018666666666666668;0.007;0.007;2.730366099770153;6990.27197265625;7814.07080078125;1229.98986816406;18564.37890625;497422.20262467506;478092.92371781415;277990.5816954906;277466.1103618822;260726.48667228103;429947.3805835815;461500.9224690353;441444.2932139741;472522.5091947854;526609.672784374;474267.1336806384;440836.3383662121;443391.28456942865;463913.1838744076;456504.1082933979;367164.2042843946;479197.87964986387;462845.98393238056;461365.71627760044;208636.25808486674;220341.7376933702;472325.50216173066;203786.79015478937;277990.5816954906;274.6908462409244;3185768.7995516905;1054448.0820968605;246583.0365518449;1310234.3907588022;0;9;11;11;57;63;22;15;113;131;1440830845904.572;555213884270.1681;1209830584729.7427;53235.28068525738;5012.722624129572;-0.0;1283.625942074769;4451235.6382449465;995383.5450143088;0.0;762890.9919768294;3.7127600245117223;0.36224306605829243
6646;2019-05-14 07:46:41.785;785;621;274;274;236;52;221;34;16;42;744;263;14;33;240;179;309;642;248;231;220;39;742;364;369;142;369;318;744;-3.0;-2.0;1172.0;61.0;54.0;100;86;0;1;0;0;1;0;0;0;1;0;0;0;0;18839.658203125;7051.724609375;7928.5576171875;1304.14990234375;535.0;202003;509.0;1162.0;Calculated values ==>;1557812801.785;351.66;335.26000000000005;300.56;300.56;296.76000000000005;278.36;274.8017692304317;295.26000000000005;276.56;274.76000000000005;277.36;347.56000000000006;299.46000000000004;274.56;276.46000000000004;297.16;291.06;304.06;337.36;296.26000000000005;295.16;324.06;326.66;277.06;242.98782864720522;269.7299932089509;274.8017692304317;297.96000000000004;7420000.0;3640000.0;3690000.0;1420000.0;3690000.0;3180000.0;7440000.000000001;0.0;0.0;0.19533333333333333;0.010166666666666666;0.009000000000000001;0.009000000000000001;2.9389888212698914;7051.724609375;7928.5576171875;1304.14990234375;18839.658203125;495133.1224925467;469472.5261764327;276566.650456426;276566.650456426;260658.76408036693;429879.7862731237;461058.27275558974;440837.44654813677;472620.9849758201;526852.1418500004;473615.97209913254;440529.46591001225;443411.345663806;463616.4740235952;456058.7596805061;306071.49709007854;472984.9298386173;462410.3593498618;460922.345510139;213652.59903751023;224522.8720964353;472325.50216173066;204047.61141618213;276566.650456426;274.79613878037435;3186080.5050568026;1054565.1006856451;246604.15473528806;1310365.581515791;0;9;11;11;57;63;22;15;113;131;1441051649585.1826;555299085690.4037;1210019887885.266;46252.94779577514;2727.4918892464098;-0.0;1659.201255483417;4452064.720635724;995448.0478771285;0.0;762915.5159456028;3.109696459762653;0.28879581609271093
6647;2019-05-14 07:47:41.755;778;606;275;274;232;53;220;36;15;42;752;263;15;39;241;176;312;618;248;230;219;40;751;367;372;143;372;321;753;-1.0;-1.0;1232.0;82.0;60.0;100;94;3;1;0;0;1;0;0;0;1;0;0;0;0;19336.416015625;7343.29638671875;8006.02978515625;1370.32592773438;537.0;202004;515.0;1179.0;Calculated values ==>;1557812861.755;350.96000000000004;333.76000000000005;300.66;300.56;296.36;278.46000000000004;275.1157276137837;295.16;276.76000000000005;274.66;277.36;348.36;299.46000000000004;274.66;277.06;297.26000000000005;290.76000000000005;304.36;334.96000000000004;296.16;295.06;324.66;326.86;277.16;243.1966462407574;270.0766712529157;275.1157276137837;297.96000000000004;7509999.999999999;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3210000.0;7530000.0;0.0;0.0;0.20533333333333334;0.013666666666666666;0.01;0.01;2.981698580971038;7343.29638671875;8006.02978515625;1370.32592773438;19336.416015625;493243.1972955632;465715.7768513984;276217.36520161876;275737.5694949206;258813.5806185289;429675.2189834977;460457.78071063303;440034.97709610284;472489.7604950056;527463.6736038643;473222.7943879995;440034.97709610284;443696.2399306883;463303.3912589615;455134.3998558905;305004.4085104732;467805.99561320955;461819.98520130385;460320.8148626427;216160.93158060662;225359.1397227605;472292.48545527144;204829.17856156797;276217.36520161876;275.11100589411717;3186398.479941801;1054684.9992147489;246626.43089023337;1310498.3033500928;0;9;11;11;57;63;22;15;113;131;1441273838435.2886;555384542940.4445;1210211492035.3574;48295.59063242449;3655.331860880614;-0.0;1841.0344966102398;4452852.231170759;995501.2114799726;0.0;762944.6699925686;3.217289251561167;0.30267480584740214
6648;2019-05-14 07:48:41.796;774;603;273;273;229;59;219;37;5;43;760;262;7;38;241;173;316;604;248;229;218;40;765;373;378;141;378;319;767;-2.0;-1.0;1326.0;102.0;58.0;100;95;29;1;0;0;1;1;0;0;1;0;0;0;0;41759.29296875;9435.4541015625;27439.52734375;1365.44140625;542.0;202005;520.0;1180.0;Calculated values ==>;1557812921.796;350.56000000000006;333.46000000000004;300.46000000000004;300.46000000000004;296.06;279.06;275.73799182748917;295.06;276.86;273.66;277.46000000000004;349.16;299.36;273.86;276.96000000000004;297.26000000000005;290.46000000000004;304.76000000000005;333.56;296.06;294.96000000000004;325.16;327.36;277.16;242.77792619122317;269.84581860846123;275.73799182748917;297.96000000000004;7650000.0;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3190000.0;7670000.0;0.0;0.0;0.221;0.017;0.009666666666666665;0.009666666666666665;2.9835049114615484;9435.4541015625;27439.52734375;1365.44140625;41759.29296875;491272.56687717035;463302.3739930054;274112.6748457072;274112.6748457072;257192.80630920627;429258.0297950786;459380.566344975;438907.037008296;472850.300935316;528462.2222097272;473365.0822150877;439221.75017087563;443952.5812817537;462402.1993972377;453684.3209866556;303271.89873791183;463483.00398910913;460762.3636086731;459241.588597443;218251.29456621417;227449.86971758792;472555.3283204977;206371.9644021041;274112.6748457072;275.72997959313057;3186907.9587551863;1054824.9176808891;246649.24452998297;1310793.884835045;0;9;11;11;58;63;22;15;113;131;1441498992184.8738;555469801160.2874;1210403623235.0034;51390.25104596841;4525.1171866126915;-0.0;1789.5794996001127;4453683.514172034;995569.4284716886;0.0;762974.9457834775;1.5090039133765332;0.1439320014715583
