;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6649;2019-05-14 07:49:41.796;775;625;271;271;226;43;216;39;-5;44;764;261;-9;31;241;163;323;607;248;229;215;40;845;357;362;140;361;311;844;-2.0;0.0;498.0;13.0;148.0;1;96;26;1;0;0;1;1;0;0;1;0;0;0;0;38674.87890625;10030.3466796875;24845.158203125;1338.92419433594;569.0;202006;534.0;1183.0;Calculated values ==>;1557812981.796;350.66;335.66;300.26000000000005;300.26000000000005;295.76000000000005;277.46000000000004;274.0616903277293;294.76000000000005;277.06;272.66;277.56;349.56000000000006;299.26000000000005;272.26000000000005;276.26000000000005;297.26000000000005;289.46000000000004;305.46000000000004;333.86;296.06;294.66;326.56;330.06;277.16;242.56692532238324;268.91163127593666;274.0616903277293;297.96000000000004;8450000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3110000.0;8440000.0;0.0;0.0;0.083;0.0021666666666666666;0.024666666666666667;0.024666666666666667;2.9870963171503933;10030.3466796875;24845.158203125;1338.92419433594;38674.87890625;483259.6531306156;456776.23565057176;268555.0924387073;268555.0924387073;253570.1298315693;430346.717906069;461457.9028561018;439117.1398541336;473079.08457772195;529495.6207309405;474289.0438646581;438493.52582273266;444530.4115356956;464927.5523835209;454981.4033238106;291183.82066782203;453123.9312587836;463195.3492027865;461323.382721853;224104.74344509715;238741.38928724395;472686.4266018815;202224.49358037082;268555.0924387073;274.05780550528897;3187578.243520811;1054987.1326873996;246671.78090998787;1311229.5905479358;0;9;11;11;58;63;22;15;113;131;1441720992184.8738;555554101160.2874;1210592623235.0034;19662.08964072231;586.0008548799399;-0.0;4754.951160317593;4454275.61701109;995612.0211220344;0.0;763029.4835389769;0.6904165630405297;0.05180801402606752
6650;2019-05-14 07:50:41.767;810;661;267;265;211;47;212;39;-18;45;764;261;-20;24;242;158;333;621;250;226;211;40;797;366;371;139;370;307;795;-2.0;-1.0;1592.0;180.0;137.0;1;94;18;1;0;0;1;1;0;0;1;0;0;1;0;35687.22265625;8920.3984375;23250.91796875;1315.91076660156;592.0;202007;558.0;1186.0;Calculated values ==>;1557813041.767;354.16;339.26;299.86;299.66;294.26000000000005;277.86;275.0112864084945;294.36;277.06;271.36;277.66;349.56000000000006;299.26000000000005;271.16;275.56;297.36;288.96000000000004;306.46000000000004;335.26000000000005;295.76000000000005;294.26000000000005;328.96000000000004;332.36;277.16;242.35481222062532;268.43790593516167;275.0112864084945;298.16;7970000.0;3660000.0;3710000.0;1390000.0;3700000.0;3070000.0;7950000.0;0.0;0.0;0.2653333333333333;0.030000000000000002;0.022833333333333334;0.022833333333333334;2.9911540363657276;8920.3984375;23250.91796875;1315.91076660156;35687.22265625;493495.317931854;469931.83802753786;269702.95891323395;268919.3638547106;250414.0360478176;429743.705733735;459515.7881035473;437985.2681005028;473307.3401624125;529800.5685820328;474806.1818528707;437671.5478804793;444312.00193913304;463734.9087906732;452724.82029402856;310628.10191102885;462794.47977348184;461430.10873998835;459378.0053511534;234140.81001818314;248362.34728340767;472817.310826017;204532.22269319574;269702.95891323395;274.9921655096369;3188197.6281860257;1055144.9792338707;246693.8938415609;1311630.1974621015;0;9;11;11;58;63;22;15;113;131;1441940785899.713;555637760705.2262;1210777933624.868;61942.8747147388;8048.552643984638;-0.0;4330.913560332494;4454955.32969356;995683.9409564097;0.0;763105.1624824163;2.219423559180493;0.21392527754138166
6651;2019-05-14 07:51:41.807;822;677;272;271;213;48;201;41;-20;45;762;262;-22;18;242;158;331;622;250;222;201;40;790;367;372;139;371;305;787;126.0;-1.0;1303.0;93.0;141.0;23;93;19;1;0;0;1;1;0;0;1;0;0;0;0;36262.92578125;8914.7802734375;23928.990234375;1297.13635253906;604.0;202008;573.0;1185.0;Calculated values ==>;1557813101.807;355.36;340.86;300.36;300.26000000000005;294.46000000000004;277.96000000000004;275.1157276137837;293.26000000000005;277.26000000000005;271.16;277.66;349.36;299.36;270.96000000000004;274.96000000000004;297.36;288.96000000000004;306.26000000000005;335.36;295.36;293.26000000000005;330.46000000000004;333.56;277.16;242.35481222062532;268.19934244402924;275.1157276137837;298.16;7900000.0;3670000.0000000005;3720000.0000000005;1390000.0;3710000.0;3050000.0;7870000.0;0.021;0.0;0.21716666666666665;0.015500000000000002;0.0235;0.0445;2.986760292329333;8914.7802734375;23928.990234375;1297.13635253906;36262.92578125;495935.3136967511;473629.9115728574;272233.57046805066;271818.4714516638;251278.3924756204;429675.2189834977;457830.9065929275;438124.7295301388;473307.3401624125;529743.8013911427;475181.0500675642;437812.597326149;443841.7334455326;463586.3527464136;452550.02064573544;311679.99933712656;464050.4744134156;460731.29959259875;457830.9065929275;240414.4444865203;253382.8652305231;472817.310826017;204811.54682505448;240416.43571517608;275.10424274351664;3188797.6124790036;1055293.7048073602;246715.683751135;1312023.6254741454;0;9;11;11;58;63;22;15;113;131;1442163834499.5713;555721216305.1732;1210961656024.7512;50667.846177454136;4154.089342014919;-0.0;9674.94395405994;4455894.377982181;995785.6974320172;0.0;763221.9557719482;1.8891378526453368;0.15772163810187873
6652;2019-05-14 07:52:41.798;819;684;279;278;222;46;191;43;-23;47;760;262;-25;16;243;157;330;630;250;219;191;41;773;365;370;145;369;303;770;-3.0;-1.0;1082.0;156.0;122.0;39;99;14;1;0;0;1;1;0;0;1;0;0;0;0;36113.99609375;8397.1796875;23924.880859375;1306.52612304688;612.0;202009;582.0;1187.0;Calculated values ==>;1557813161.798;355.06000000000006;341.56000000000006;301.06;300.96000000000004;295.36;277.76000000000005;274.9066339382667;292.26000000000005;277.46000000000004;270.86;277.86;349.16;299.36;270.66;274.76000000000005;297.46000000000004;288.86;306.16;336.16;295.06;292.26000000000005;331.36;334.36;277.26000000000005;243.61107973660833;267.9596281332873;274.9066339382667;298.16;7730000.0;3650000.0;3700000.0;1450000.0;3690000.0;3030000.0;7700000.0;0.0;0.0;0.18033333333333335;0.026000000000000002;0.02033333333333333;0.02033333333333333;2.990536994692746;8397.1796875;23924.880859375;1306.52612304688;36113.99609375;497096.402280178;476780.07079106144;276614.44857360545;276147.5109749301;254735.7223115082;429811.8947417682;456755.197826801;438109.25301780854;472721.04826189426;529687.3334219017;475437.27079258615;437798.07955487026;443955.1368504969;464016.3363585347;452754.6071615651;334368.1847103714;467697.50495044945;460631.4671354435;456755.197826801;244179.05427248686;256730.23209357203;472127.72840069426;204247.48342483432;276614.44857360545;274.8778720748679;3189400.6630252404;1055437.94950084;246737.3776839169;1312422.3479170874;0;9;11;11;58;63;22;15;113;131;1442386401110.2224;555806403525.4224;1211144028665.2847;42173.07244993302;6964.886369372359;-0.0;3662.8619014816422;4456667.93625519;995878.3416644968;0.0;763333.0874821455;1.5701171517866135;0.15323226857051636
6653;2019-05-14 07:53:41.788;810;684;280;279;225;42;186;43;-25;48;751;262;-27;18;243;158;324;622;250;220;185;41;752;362;367;150;365;302;749;-2.0;-1.0;476.0;66.0;114.0;40;99;9;1;0;0;1;1;0;0;1;0;0;1;0;35237.77734375;7844.41064453125;23297.080078125;1291.47009277344;614.0;202010;588.0;1188.0;Calculated values ==>;1557813221.788;354.16;341.56000000000006;301.16;301.06;295.66;277.36;274.5913991737795;291.76000000000005;277.46000000000004;270.66;277.96000000000004;348.26;299.36;270.46000000000004;274.96000000000004;297.46000000000004;288.96000000000004;305.56;335.36;295.16;291.66;331.96000000000004;334.56;277.26000000000005;244.62907804385475;267.8393353686513;274.5913991737795;298.16;7520000.0;3620000.0000000005;3670000.0000000005;1500000.0;3650000.0;3020000.0;7490000.000000001;0.0;0.0;0.07933333333333333;0.011000000000000001;0.019;0.019;2.992738293305989;7844.41064453125;23297.080078125;1291.47009277344;35237.77734375;497770.23326298734;479184.71594660176;279124.24003310164;278602.991740142;256546.60260513832;430014.67791919125;456545.83446345694;438024.4983934438;472162.9381508405;528824.1147818659;475565.08814119775;437713.4967235476;444445.26436519914;464605.36442852597;453419.23222524277;369711.73491231597;469006.0868400357;461230.37992798607;456405.4287182841;246688.97952812296;257567.11924055516;471465.3751313482;203456.44630904213;279124.24003310164;274.55858333139616;3189995.1620376287;1055573.2735291973;246759.0240440574;1312815.7986722388;0;9;11;11;58;63;22;15;113;131;1442607464260.2576;555894888775.4364;1211325498415.3135;18609.06546536253;2948.0982170453676;-0.0;3368.342585018467;4457174.369651595;995960.9361013626;0.0;763391.6710873139;0.7685239226006243;0.06920574527654877
6654;2019-05-14 07:54:41.788;799;680;278;277;228;38;187;40;-26;48;736;262;-28;21;243;159;316;606;249;221;186;41;739;358;363;148;361;301;737;-2.0;-2.0;469.0;21.0;123.0;25;1;5;1;0;0;1;1;0;0;1;1;0;0;0;35154.3671875;7435.5537109375;22364.95703125;2673.41918945312;615.0;202011;590.0;1188.0;Calculated values ==>;1557813281.788;353.06000000000006;341.16;300.96000000000004;300.86;295.96000000000004;276.96000000000004;274.1680685717883;291.86;277.16;270.56;277.96000000000004;346.76;299.36;270.36;275.26000000000005;297.46000000000004;289.06;304.76000000000005;333.76000000000005;295.26000000000005;291.76000000000005;332.16;334.66;277.26000000000005;244.22491754036054;267.7187500070086;274.1680685717883;298.06;7390000.000000001;3579999.9999999995;3629999.9999999995;1480000.0;3610000.0;3010000.0;7370000.0;0.0;0.0;0.07816666666666668;0.0035;0.0205;0.0205;2.9925789723409744;7435.5537109375;22364.95703125;2673.41918945312;35154.3671875;497423.9660723732;479912.87174464605;279381.0320939946;278838.5016496248;258099.4502992618;430280.9020939914;457339.7037190121;438095.2167564963;472426.3584738661;527334.374113208;475692.7112549988;437785.01000687695;445074.8090602398;465189.78860520123;454247.80245584727;373393.1492524828;467816.3973647518;461976.67714593874;457200.82393779146;247525.65490268572;257985.5697089033;471730.980663899;202466.6209980606;279381.0320939946;274.1564937796882;3190581.7632420557;1055700.606565493;246792.06478807598;1313196.3156481504;0;9;11;11;58;63;22;15;114;131;1442826464260.2576;555984288775.4364;1211506398415.3135;18418.30190178439;942.4252588304345;-0.0;3645.3057327978354;4457482.931046321;995993.3571303282;0.0;763450.118156629;0.70844621953184;0.056734972810704144
6655;2019-05-14 07:55:41.759;788;676;278;277;226;35;190;36;-26;45;698;263;-27;37;244;155;310;600;249;221;189;39;734;355;360;140;358;302;732;86.0;0.0;501.0;77.0;130.0;7;1;4;1;0;0;1;1;0;0;1;1;0;1;0;33870.046875;7281.6572265625;21447.099609375;2295.06909179688;615.0;202012;592.0;1190.0;Calculated values ==>;1557813341.759;351.96000000000004;340.76;300.96000000000004;300.86;295.76000000000005;276.66;273.8482719121499;292.16;276.76000000000005;270.56;277.66;342.96000000000004;299.46000000000004;270.46000000000004;276.86;297.56;288.66;304.16;333.16;295.26000000000005;292.06;332.36;334.66;277.06;242.56692532238324;267.8393353686513;273.8482719121499;298.06;7340000.000000001;3550000.0;3600000.0;1400000.0;3579999.9999999995;3020000.0;7320000.0;0.014333333333333333;0.0;0.08349999999999999;0.012833333333333334;0.021666666666666667;0.036000000000000004;2.9976169840789226;7281.6572265625;21447.099609375;2295.06909179688;33870.046875;496330.9193669418;479852.26919664483;279971.0805500281;279410.7297657681;257609.6910732433;430477.46260093397;458238.56606086175;437869.15320432716;473177.20506292465;523275.5435382259;475681.99311529554;437713.4967235476;447146.25206275086;465755.3386178344;454193.9961277671;367997.991630946;467441.01114902954;462431.52345146996;458101.12438257574;248362.34728340767;257985.5697089033;472588.21769833704;201641.44691451645;248784.28197292623;273.8216325270007;3191156.688677155;1055823.1907122273;246833.44884508944;1313561.2396546605;0;9;11;11;58;63;22;15;114;131;1443043259425.0989;556070647015.3733;1211687210980.1812;19725.013475199194;3477.150225059031;-0.0;7535.406326747383;4457800.638374765;996030.1691249324;0.0;763543.2457236336;0.9907730303349572;0.0780315521082323
6656;2019-05-14 07:56:41.809;780;672;277;276;230;38;193;35;-28;43;691;263;-29;40;244;156;306;594;248;218;192;37;719;359;364;136;362;298;716;-2.0;80.0;1052.0;324.0;121.0;23;1;1;1;0;0;1;1;0;0;1;1;0;1;0;33679.9375;6959.599609375;21503.55859375;2287.2705078125;614.0;202013;593.0;1188.0;Calculated values ==>;1557813401.809;351.16;340.36;300.86;300.76000000000005;296.16;276.96000000000004;274.27422755570615;292.46000000000004;276.66;270.36;277.46000000000004;342.26;299.46000000000004;270.26000000000005;277.16;297.56;288.76000000000005;303.76000000000005;332.56;294.96000000000004;292.36;332.46000000000004;334.56;276.86;241.71165711629368;267.35522164206344;274.27422755570615;297.96000000000004;7190000.000000001;3590000.0;3640000.0;1360000.0;3620000.0000000005;2980000.0;7159999.999999999;0.0;0.013333333333333334;0.1753333333333333;0.054000000000000006;0.020166666666666666;0.020166666666666666;2.992738293305989;6959.599609375;21503.55859375;2287.2705078125;33679.9375;496627.39665286563;481036.41299994383;281498.7742184842;280876.52272367483;259807.30503882855;430214.79039162316;458008.9962070331;438461.08877795865;473501.42000396166;522862.97272460745;476190.62566074665;438307.6172986034;448319.2958729872;465175.32018785755;453650.55769495555;382681.82029049407;468508.57700957643;461420.64936624526;457870.68847121065;248780.69988749037;257567.11924055516;472915.8103579757;202620.1905160683;281498.7742184842;274.2207264957252;3191720.0743102795;1055941.9667500493;246871.66683019194;1313919.4600745284;0;9;11;11;58;63;22;15;114;131;1443260640424.9263;556153516015.3075;1211867360980.038;41350.77082858477;14595.963471463001;0.0;3556.8336040966506;4458310.02738095;996180.903913351;0.0;763635.7580857611;1.9350484009018005;0.21014807449943268
6657;2019-05-14 07:57:41.770;769;668;282;281;233;36;193;36;-29;42;710;264;-31;42;245;159;300;573;248;217;192;36;714;356;361;135;359;299;711;140.0;80.0;328.0;148.0;116.0;12;1;1;1;0;0;1;1;0;0;1;1;0;1;0;33528.375;6903.96435546875;20904.7734375;2295.52709960938;614.0;202014;593.0;1192.0;Calculated values ==>;1557813461.77;350.06000000000006;339.96000000000004;301.36;301.26000000000005;296.46000000000004;276.76000000000005;273.955091788801;292.46000000000004;276.76000000000005;270.26000000000005;277.36;344.16;299.56;270.06;277.36;297.66;289.06;303.16;330.46000000000004;294.86;292.36;332.46000000000004;334.56;276.76000000000005;241.49495122638035;267.47669482898436;273.955091788801;297.96000000000004;7140000.000000001;3560000.0;3610000.0;1350000.0;3590000.0;2990000.0;7109999.999999999;0.02333333333333333;0.013333333333333334;0.05466666666666666;0.024666666666666667;0.01933333333333333;0.04266666666666666;3.00281485321611;6903.96435546875;20904.7734375;2295.52709960938;33528.375;495549.4361713552;480983.84188990545;285817.3084532074;285058.69106589566;261198.52423229895;430412.23801567365;458490.3299223953;438082.61597026663;473533.6025564079;524772.5037306059;476180.0771234233;437773.3837767312;448408.4276909712;465741.0905809244;454587.787147844;380080.2462538592;465597.8779157269;461745.05252366984;458352.99863763346;248780.69988749037;257567.11924055516;472948.7829819323;201831.75021291096;239887.7062905453;273.90035102312623;3192279.779535766;1056057.4213553853;246909.8319867449;1314272.6331294547;0;9;11;11;58;63;22;15;114;131;1443477999049.8018;556234763170.261;1212046344564.9355;12915.047328068775;6687.553474969193;0.0;9321.185806809093;4458761.948592148;996358.151268753;0.0;763743.0051581854;0.9607870085204405;0.07913923132567527
6658;2019-05-14 07:58:41.780;761;665;283;282;236;32;193;33;-27;41;732;264;-29;41;245;157;297;575;248;220;192;35;714;350;355;133;354;301;712;518.0;158.0;135.0;6.0;132.0;1;1;1;1;0;0;1;1;0;0;1;1;0;0;0;33850.33984375;6894.8896484375;20689.279296875;2326.11401367188;613.0;202015;593.0;1191.0;Calculated values ==>;1557813521.78;349.26;339.66;301.46000000000004;301.36;296.76000000000005;276.36;273.3108153835814;292.46000000000004;276.46000000000004;270.46000000000004;277.26000000000005;346.36;299.56;270.26000000000005;277.26000000000005;297.66;288.86;302.86;330.66;295.16;292.36;332.46000000000004;334.46000000000004;276.66;241.05796691057077;267.7187500070086;273.3108153835814;297.96000000000004;7140000.000000001;3500000.0;3550000.0;1330000.0;3540000.0;3010000.0;7120000.0;0.08633333333333333;0.026333333333333334;0.022500000000000003;0.001;0.022000000000000002;0.10833333333333334;3.0004552585365483;6894.8896484375;20689.279296875;2326.11401367188;33850.33984375;494410.99405628716;480409.3063999768;286391.63951913564;285616.67198239063;262305.2239703988;430799.1582183253;459443.0104646142;437940.2675631159;473695.32993624324;526916.2761726995;475926.1119437563;437629.4412208045;447894.6635423884;466460.0446877315;455319.5754400347;374518.4972284076;465806.8473450172;463051.38004137354;459307.5724470408;248780.69988749037;257148.6733736563;473112.1826642056;200387.50207464537;217852.95767875723;273.3087310543557;3192841.36240759;1056172.4309704746;246948.35208162878;1314619.308005037;0;9;11;11;58;63;22;15;114;131;1443692834849.7676;556315176570.2482;1212226374564.907;5344.937223490588;272.72468058956025;0.0;26157.583266564056;4458914.140491143;996416.1632537597;0.0;764038.7108431513;1.0623518745782923;0.014451697636068107
6659;2019-05-14 07:59:41.751;759;665;280;280;226;26;193;28;-19;39;753;264;-25;43;246;145;297;593;248;222;192;34;723;344;349;130;348;304;721;-2.0;76.0;0.0;67.0;154.0;1;1;1;1;0;0;1;1;0;0;1;1;0;0;0;34724.19921875;7012.75537109375;21026.73828125;2349.07983398438;614.0;202016;594.0;1190.0;Calculated values ==>;1557813581.751;349.06000000000006;339.66;301.16;301.16;295.76000000000005;275.76000000000005;272.6583383277491;292.46000000000004;275.96000000000004;271.26000000000005;277.06;348.46000000000004;299.56;270.66;277.46000000000004;297.76000000000005;287.66;302.86;332.46000000000004;295.36;292.36;332.56;334.56;276.56;240.39332010688793;268.0796299477929;272.6583383277491;297.96000000000004;7230000.0;3440000.0;3490000.0;1300000.0;3479999.9999999995;3040000.0;7209999.999999999;0.0;0.012666666666666666;0.0;0.011166666666666667;0.025666666666666667;0.025666666666666667;2.9977765732610493;7012.75537109375;21026.73828125;2349.07983398438;34724.19921875;493239.5289970715;479385.59350454016;282665.6411712713;282665.6411712713;258101.88811923383;431175.4696738307;460382.7997887241;438504.63750537357;473889.0705746373;528879.5811680062;475543.72344181413;437570.5891863215;447607.1325964645;467441.50306518085;454664.40548358764;297299.67558807315;467687.05922977405;464205.6311846254;460249.17977667664;249199.05678690012;257567.11924055516;473405.19094569265;198318.63697720648;282665.6411712713;272.4665959457106;3193412.540696355;1056288.2719953158;246987.29319968887;1314966.7734617519;0;9;11;11;58;63;22;15;114;131;1443903932769.6133;556394038435.1904;1212407786839.7742;0.0;3071.799852648095;0.0;4557.977490872071;4458958.66010642;996444.0208205148;0.0;764294.5501338231;0.25107388956420795;0.018243660445587985
6660;2019-05-14 08:00:41.781;762;668;276;276;212;22;191;22;-21;38;768;264;-23;31;246;129;300;612;249;222;191;35;732;340;345;139;344;304;731;35.0;-1.0;169.0;80.0;161.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;34096.75;7088.890625;21395.69140625;1358.85852050781;617.0;202017;597.0;1189.0;Calculated values ==>;1557813641.781;349.36;339.96000000000004;300.76000000000005;300.76000000000005;294.36;275.36;272.21867820750657;292.26000000000005;275.36;271.06;276.96000000000004;349.96000000000004;299.56;270.86;276.26000000000005;297.76000000000005;286.06;303.16;334.36;295.36;292.26000000000005;332.86;334.86;276.66;242.35481222062532;268.0796299477929;272.21867820750657;298.06;7320000.0;3400000.0;3450000.0;1390000.0;3440000.0;3040000.0;7309999.999999999;0.005833333333333333;0.0;0.028166666666666666;0.013333333333333334;0.026833333333333334;0.03266666666666666;2.994778535635643;7088.890625;21395.69140625;1358.85852050781;34096.75;492783.9265675873;478710.99098932743;278974.5742466017;278974.5742466017;252844.3951820975;431420.45991060114;460737.3870391195;438194.52980446257;472621.17715536855;530446.4994497097;475543.72344181413;437883.18805776763;445912.450752771;468004.6160503625;453121.506512095;297205.4884244305;469607.1487687943;464793.3777940636;460737.3870391195;250454.15340279948;258822.4845140824;472326.8440106818;197653.11309794892;264452.8847557709;272.18569349046777;3193986.3353601927;1056405.8444687522;247018.2081357047;1315320.4704691027;0;9;11;11;58;63;22;15;114;131;1444112236869.514;556474778785.152;1212590278039.6873;6775.249903900134;3662.3164121697723;-0.0;6411.96040792272;4459015.148752467;996500.1665148459;0.0;764386.0119910106;0.5645973256592284;0.04284219424256559
6661;2019-05-14 08:01:41.762;768;671;272;272;205;21;188;19;-16;36;769;264;-22;24;246;124;303;625;249;221;187;36;744;337;342;143;340;301;744;487.0;-1.0;183.0;12.0;148.0;1;100;0;1;0;0;1;1;0;0;1;0;0;0;0;34162.8671875;7153.1005859375;21829.771484375;1341.52294921875;621.0;202018;600.0;1192.0;Calculated values ==>;1557813701.762;349.96000000000004;340.26;300.36;300.36;293.66;275.26000000000005;271.8864255623528;291.96000000000004;275.06;271.56;276.76000000000005;350.06000000000006;299.56;270.96000000000004;275.56;297.76000000000005;285.56;303.46000000000004;335.66;295.26000000000005;291.86;333.16;335.26000000000005;276.76000000000005;243.1966462407574;267.7187500070086;271.8864255623528;298.06;7440000.000000001;3370000.0000000005;3420000.0000000005;1430000.0;3400000.0;3010000.0;7440000.000000001;0.08116666666666666;0.0;0.030500000000000003;0.002;0.024666666666666667;0.10583333333333333;3.0016921195924464;7153.1005859375;21829.771484375;1341.52294921875;34162.8671875;492470.8635568473;477690.09199314896;275584.84304502164;275584.84304502164;250114.64867629093;431601.1154718507;460804.44620873925;439628.3511256179;471897.7078724963;530777.8931341006;475926.1119437563;438711.9858211006;445502.79210206744;468563.6710217989;452944.0782498503;296151.4481080684;470148.97819679405;465102.72543223144;460672.2631923451;251709.28920128586;260496.36997498586;471897.7078724963;196932.73060853916;215264.24657798704;271.8864255623528;3194554.9853756307;1056524.490146177;247040.70418868185;1315680.568593775;0;9;11;11;58;63;22;15;114;131;1444318271605.1494;556559351995.4128;1212771720565.2468;7402.216425770903;549.9299545279143;-0.0;25972.34842501956;4459133.25689282;996535.2574523599;0.0;764655.7957735246;1.118719591387343;0.022527390301201697
6662;2019-05-14 08:02:41.782;777;673;269;268;200;25;186;18;-5;34;762;263;-11;23;245;124;305;623;252;217;186;37;714;347;352;145;352;301;717;-1.0;125.0;1487.0;321.0;77.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;19343.330078125;6841.986328125;7602.30712890625;1329.62133789062;618.0;202019;603.0;1193.0;Calculated values ==>;1557813761.782;350.86;340.46000000000004;300.06;299.96000000000004;293.16;275.66;272.9856168485579;291.76000000000005;274.96000000000004;272.66;276.56;349.36;299.46000000000004;272.06;275.46000000000004;297.66;285.56;303.66;335.46000000000004;294.86;291.76000000000005;333.46000000000004;334.96000000000004;276.86;243.61107973660833;267.7187500070086;272.9856168485579;298.36;7140000.000000001;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;3010000.0;7170000.0;0.0;0.020833333333333332;0.24783333333333332;0.0535;0.012833333333333334;0.012833333333333334;3.004692959052868;6841.986328125;7602.30712890625;1329.62133789062;19343.330078125;496681.7029143099;481078.03118028917;276745.8176496021;276214.05277021305;249397.06986142005;430988.63858405815;458970.0676224462;441282.59110265225;471434.6316277157;530048.2812349753;475809.4393646639;440384.28162507055;445360.3359981657;466745.737608159;451180.34371354856;386341.444560254;473176.89539352397;463105.5069138693;458970.0676224462;252964.46457616048;259240.94887492666;471731.79225593165;199651.8129516454;276745.8176496021;272.98561684855787;3195001.0189810283;1056641.1547456651;247062.97114424594;1315925.9176712483;0;9;11;11;58;63;22;15;114;131;1444526541005.0833;556645780795.3854;1212952380765.1895;59884.161185091194;14556.278892779314;0.0;2338.5445413181665;4459694.16361267;996661.1844877386;0.0;764891.7985228717;4.867465408390966;0.5234573054932076
6663;2019-05-14 08:03:41.793;777;659;269;268;211;35;188;19;4;32;752;264;0;28;241;128;301;588;250;215;187;38;728;344;349;148;349;306;731;-1.0;-1.0;539.0;108.0;69.0;87;100;0;1;0;0;1;0;0;0;1;0;0;0;0;19111.201171875;6956.72802734375;7369.5263671875;1338.15954589844;610.0;202020;596.0;1191.0;Calculated values ==>;1557813821.793;350.86;339.06000000000006;300.06;299.96000000000004;294.26000000000005;276.66;272.6583383277491;291.96000000000004;275.06;273.56;276.36;348.36;299.56;273.16;275.96000000000004;297.26000000000005;285.96000000000004;303.26000000000005;331.96000000000004;294.66;291.86;332.76000000000005;334.16;276.96000000000004;244.22491754036054;268.3187672390254;272.6583383277491;298.16;7280000.0;3440000.0;3490000.0;1480000.0;3490000.0;3060000.0;7309999.999999999;0.0;0.0;0.08983333333333333;0.018000000000000002;0.0115;0.0115;3.000932824827378;6956.72802734375;7369.5263671875;1338.15954589844;19111.201171875;495335.6439350024;477287.08524653816;275322.3702954739;274828.8032818074;252512.00358335505;431175.4696738307;459713.4236617705;441568.68745396176;470835.43282039254;528621.3905861635;475287.8277452267;440968.15519671026;445090.0235980121;466660.15642007784;452282.45263602666;300838.2284679055;465501.664924117;463291.72860536695;459579.16196155606;250035.78352995744;255893.36323571714;471432.6538135293;198902.20728197615;275322.3702954739;272.6583383277491;3195321.532157652;1056756.1651131727;247085.2067273568;1316050.7058238464;0;9;11;11;58;63;22;15;114;131;1444736879559.796;556733696910.2653;1213134514149.9404;21799.538802116705;4905.548037567958;-0.0;2118.953104159945;4460374.985906174;996823.3961119499;0.0;764928.951146599;1.8400969262852573;0.1855926201741616
6664;2019-05-14 08:04:41.783;772;650;274;272;212;37;191;20;10;30;740;264;6;39;241;127;304;594;249;216;190;37;747;345;350;142;350;310;750;-2.0;0.0;795.0;231.0;68.0;48;1;6;1;0;0;1;0;0;0;1;0;1;0;0;19360.728515625;7545.78076171875;5919.74267578125;2350.5810546875;605.0;202021;592.0;1190.0;Calculated values ==>;1557813881.783;350.36;338.16;300.56;300.36;294.36;276.86;272.7676641592781;292.26000000000005;275.16;274.16;276.16;347.16;299.56;273.76000000000005;277.06;297.26000000000005;285.86;303.56;332.56;294.76000000000005;292.16;332.36;333.66;276.86;242.98782864720522;268.7936212382143;272.7676641592781;298.06;7470000.0;3450000.0;3500000.0;1420000.0;3500000.0;3100000.0;7500000.0;0.0;0.0;0.1325;0.0385;0.011333333333333334;0.011333333333333334;2.999204853134698;7545.78076171875;5919.74267578125;2350.5810546875;19360.728515625;492759.41644998285;473576.34114949557;276006.86969074915;275051.11332145287;252168.8358514873;431113.4868728058;459959.07838641404;441625.1925414462;471438.0385572268;527053.7893385189;474773.67827523086;441021.3247816201;445886.2290529011;466517.27427466155;451964.38578876475;296209.443966901;463995.11850626394;463273.35756540485;459824.9031534897;248362.34728340767;253801.27034056993;472128.42060986464;199223.77896927766;276006.86969074915;272.7676641592781;3195642.07813853;1056876.9992107274;247115.94110911572;1316161.4312752374;0;9;11;11;58;63;22;15;114;132;1444946544609.8293;556820682410.279;1213319283349.9697;32118.187298312332;10506.8287031626;-0.0;2083.2710459110594;4460824.225404685;996951.8111787309;0.0;764963.963844766;2.8267571872372264;0.308793572299363
6665;2019-05-14 08:05:41.794;772;645;276;276;206;45;197;20;13;28;706;263;10;52;241;127;310;603;248;214;196;35;771;352;356;137;356;312;773;-1.0;-1.0;1172.0;297.0;64.0;50;1;18;1;0;0;1;0;0;0;1;0;1;0;0;21110.54296875;8618.9423828125;6150.58984375;2369.23901367188;603.0;202022;589.0;1187.0;Calculated values ==>;1557813941.794;350.36;337.66;300.76000000000005;300.76000000000005;293.76000000000005;277.66;273.5264737036516;292.86;275.16;274.46000000000004;275.96000000000004;343.76;299.46000000000004;274.16;278.36;297.26000000000005;285.86;304.16;333.46000000000004;294.56;292.76000000000005;332.06;333.46000000000004;276.66;241.92719264551067;269.02936301313275;273.5264737036516;297.96000000000004;7709999.999999999;3520000.0000000005;3560000.0;1370000.0;3560000.0;3120000.0;7730000.0;0.0;0.0;0.19533333333333333;0.0495;0.010666666666666666;0.010666666666666666;2.9919584643884796;8618.9423828125;6150.58984375;2369.23901367188;21110.54296875;490375.7025209753;469910.4434170729;274986.81528933276;274986.81528933276;249524.08994667453;430671.36484660726;459826.77920233493;441655.497424456;471904.2073218062;523315.6208055893;474396.75396250613;441201.7646664551;447357.67133166443;465654.29947270127;450715.18339636864;295080.5477400234;462484.19223933574;462105.5904936287;459691.5705057278;247107.31509690773;252964.46457616048;472589.4791058512;201059.0197605181;274986.81528933276;273.5264737036516;3195979.400564881;1057011.7299328526;247155.28015380117;1316262.035820215;0;9;11;11;58;63;22;15;114;132;1445158383439.5398;556904397755.1647;1213505917559.7146;46996.51197035587;13440.757737593989;-0.0;1970.1840556415468;4461483.635434036;997151.4109853882;0.0;764997.7488300115;3.6413026866877045;0.39477409562601634
6666;2019-05-14 08:06:41.774;779;644;269;271;206;58;204;20;15;28;709;263;13;53;237;131;317;608;248;213;203;32;782;361;366;136;366;311;784;-2.0;-1.0;1305.0;214.0;75.0;98;1;23;1;0;0;1;0;0;0;1;0;1;0;0;23575.044921875;9178.193359375;8446.6533203125;2367.87280273438;607.0;202023;590.0;1189.0;Calculated values ==>;1557814001.774;351.06000000000006;337.56000000000006;300.06;300.26000000000005;293.76000000000005;278.96000000000004;274.4858918419099;293.56;275.16;274.66;275.96000000000004;344.06000000000006;299.46000000000004;274.46000000000004;278.46000000000004;296.86;286.26000000000005;304.86;333.96000000000004;294.46000000000004;293.46000000000004;332.16;333.86;276.36;241.71165711629368;268.91163127593666;274.4858918419099;297.96000000000004;7820000.0;3610000.0;3660000.0;1360000.0;3660000.0;3110000.0;7840000.000000001;0.0;0.0;0.2175;0.035666666666666666;0.0125;0.0125;2.9963686341444467;9178.193359375;8446.6533203125;2367.87280273438;23575.044921875;490326.30329508433;468353.2466499931;271190.9167378978;272018.7547329029;249198.65859232837;430081.6785162784;459205.06791963393;442165.83327630756;472036.2627623985;523712.203299477;474526.17230967554;441865.84420653095;447689.1419628553;463662.6014702889;449664.84639329417;298350.4623446091;461894.82045071316;460434.9255865822;459067.71765648585;247525.65490268572;254638.09398592086;472427.34351167246;203335.65833853453;271190.9167378978;274.4858918419099;3196351.656337455;1057159.9899609298;247194.74292697318;1316383.63896539;0;9;11;11;58;63;22;15;114;132;1445374911239.6086;556986270455.1907;1213692755259.774;51945.56304896563;9597.603437841919;-0.0;2348.460011482351;4462307.877887028;997343.3333331301;0.0;765033.7255343487;3.195744658672628;0.32500127576003845
6667;2019-05-14 08:07:41.785;786;650;259;259;214;67;209;24;17;28;729;263;18;52;232;141;321;613;249;213;208;30;769;374;378;135;378;311;771;-2.0;-1.0;1315.0;265.0;97.0;99;1;31;1;0;0;1;0;0;0;1;0;1;0;0;22551.2109375;9564.859375;8187.6650390625;2380.77856445312;612.0;202024;595.0;1192.0;Calculated values ==>;1557814061.785;351.76;338.16;299.06;299.06;294.56;279.86;275.84098080016133;294.06;275.56;274.86;275.96000000000004;346.06000000000006;299.46000000000004;274.96000000000004;278.36;296.36;287.26000000000005;305.26000000000005;334.46000000000004;294.46000000000004;293.96000000000004;332.66;334.36;276.16;241.49495122638035;268.91163127593666;275.84098080016133;298.06;7690000.000000001;3740000.0;3779999.9999999995;1350000.0;3779999.9999999995;3110000.0;7709999.999999999;0.0;0.0;0.21916666666666668;0.04416666666666667;0.016166666666666666;0.016166666666666666;3.0031340334235486;9564.859375;8187.6650390625;2380.77856445312;22551.2109375;492655.28373984946;471012.04155699734;267964.5713370848;267964.5713370848;252106.1635662774;429187.4505931623;457983.99542935885;442464.8035857726;472168.09959432366;525819.09001313;474526.17230967554;442613.9118981167;447547.6811777081;461174.1496438134;448762.402320754;308654.1614381986;464563.1947861259;458544.45361967396;457843.4911192458;249617.41799618208;256730.23209357203;472363.3712700832;206683.49824673717;267964.5713370848;275.84098080016133;3196736.11227462;1057316.2107026763;247234.32227668693;1316522.2836989546;0;9;11;11;58;63;22;15;114;132;1445598152160.1904;557067585360.4026;1213879389470.2603;51675.40275347193;11734.194391864448;-0.0;3069.709203144936;4463171.544247442;997521.1309057544;0.0;765078.8852223469;3.3019572804036086;0.34237263152788755
6668;2019-05-14 08:08:41.775;786;655;257;256;212;78;213;31;9;31;750;264;17;53;225;154;320;609;249;214;211;27;757;389;394;136;394;314;758;-2.0;-1.0;1458.0;225.0;130.0;99;0;45;1;0;0;1;0;0;0;1;0;1;0;0;22719.0859375;10480.3525390625;7939.9609375;2391.158203125;615.0;202025;599.0;1189.0;Calculated values ==>;1557814121.775;351.76;338.66;298.86;298.76000000000005;294.36;280.96000000000004;277.3618629098277;294.46000000000004;276.26000000000005;274.06;276.26000000000005;348.16;299.56;274.86;278.46000000000004;295.66;288.56;305.16;334.06;294.56;294.26000000000005;333.06;334.66;275.86;241.71165711629368;269.2639976450953;277.3618629098277;298.06;7570000.0;3890000.0;3940000.0;1360000.0;3940000.0;3140000.0;7580000.0;0.0;0.0;0.243;0.0375;0.021666666666666667;0.021666666666666667;2.995097978209948;10480.3525390625;7939.9609375;2391.158203125;22719.0859375;493826.22408356244;473436.89273364376;267950.1129853769;267547.99020234076;251896.85169701872;428092.51987082884;455940.37564429763;440621.79525251605;472329.59916539915;527794.737170866;474256.339219896;441838.2919045499;447118.5929584351;457671.772228985;447951.8696095485;323206.6502485878;465581.1902990236;456085.63274847675;455649.31396983337;251290.9062238717;257985.5697089033;471938.4492427271;210436.0155787835;267950.1129853769;277.3424429156092;3197113.301873226;1057483.226294748;247274.0817887331;1316656.6581826336;0;9;11;11;58;63;22;15;114;132;1445829713560.2273;557148871810.4155;1214066858220.29;55935.14446071701;9806.341262397884;-0.0;4066.81602132989;4464068.149348609;997700.6054521578;0.0;765138.346354053;3.354318369160763;0.3324051960280793
6669;2019-05-14 08:09:44.795;775;667;268;267;220;67;203;41;-6;35;768;264;-10;47;223;156;321;620;251;215;203;25;833;375;380;135;378;311;831;-3.0;-1.0;1264.0;229.0;221.0;43;0;51;1;0;0;1;0;1;0;1;0;1;1;0;42884.93359375;12024.134765625;26332.75;2367.55493164062;633.0;202026;607.0;1190.0;Calculated values ==>;1557814184.795;350.66;339.86;299.96000000000004;299.86;295.16;279.86;275.94376602880345;293.46000000000004;277.26000000000005;272.56;276.66;349.96000000000004;299.56;272.16;277.86;295.46000000000004;288.76000000000005;305.26000000000005;335.16;294.66;293.46000000000004;333.86;336.46000000000004;275.66;241.49495122638035;268.91163127593666;275.94376602880345;298.26000000000005;8330000.0;3750000.0;3800000.0;1350000.0;3779999.9999999995;3110000.0;8309999.999999999;0.0;0.0;0.21066666666666667;0.03816666666666667;0.036833333333333336;0.036833333333333336;2.9947141520598666;12024.134765625;26332.75;2367.55493164062;42884.93359375;484512.28716567653;466483.2702003172;268110.4447970302;267743.42228021653;252115.58787536365;429116.5711722346;456811.6869265591;438961.69736309384;472851.2559263234;529915.0010087998;474644.64469345135;438336.84446586855;446837.4684301176;459935.009312581;450836.186814913;291616.3446347565;457630.02604307723;458504.93765575404;456811.6869265591;254638.09398592086;265518.4816520846;471875.0639052514;206758.48462065286;268110.4447970302;275.8869657597229;3197687.5192773384;1057680.2030710692;247315.7337472973;1316956.6396052206;0;9;11;11;58;64;22;15;114;132;1446073600960.1536;557234263910.3896;1214263795720.2305;48917.4768177409;10118.616109362178;-0.0;6950.495751770982;4464985.901041799;997875.0041762117;0.0;765234.7784356823;1.6203191294809793;0.15652037772908334
6670;2019-05-14 08:10:41.816;794;697;278;278;215;53;68;45;-16;40;781;265;-21;39;226;150;329;646;253;211;70;23;803;372;377;135;375;304;798;-1.0;-1.0;1298.0;143.0;134.0;87;0;40;1;0;0;1;0;1;0;1;0;1;1;0;42829.65625;10701.8994140625;27094.1796875;2322.490234375;652.0;202027;624.0;1193.0;Calculated values ==>;1557814241.816;352.56000000000006;342.86;300.96000000000004;300.96000000000004;294.66;278.46000000000004;275.63479819532273;279.96000000000004;277.66;271.56;277.16;351.26;299.66;271.06;277.06;295.76000000000005;288.16;306.06;337.76;294.26000000000005;280.16;335.56;338.36;275.46000000000004;241.49495122638035;268.0796299477929;275.63479819532273;298.46000000000004;8030000.0;3720000.0000000005;3770000.0000000005;1350000.0;3750000.0;3040000.0;7980000.0;0.0;0.0;0.21633333333333335;0.02383333333333333;0.022333333333333334;0.022333333333333334;2.99913043909123;10701.8994140625;27094.1796875;2322.490234375;42829.65625;490505.17869823513;475677.5213783605;273996.3474458825;273996.3474458825;251563.221727949;429328.3091220336;436188.40034451644;438967.53409683413;473338.7274854557;531802.8519403378;475660.87047310633;438194.52980446257;447045.31445274205;460814.52400799457;450483.5476028742;303482.37000040297;466921.71148507786;458424.70268454484;436544.4635857373;261751.83340796042;273471.60554148915;471679.62040862173;205970.42956301928;273996.3474458825;275.5720659437484;3198366.3431133986;1057860.1837923024;247352.876950767;1317379.7586264457;0;9;11;11;58;64;22;15;114;132;1446289425444.8071;557311242260.2661;1214439135294.949;50405.04028081529;6332.735715153524;-0.0;3630.2412604567567;4465772.493991574;998005.2920277227;0.0;765318.5734640441;1.5047400307555079;0.1459439543638514
6671;2019-05-14 08:11:41.786;807;710;273;272;226;49;93;46;-25;43;788;267;-26;32;227;158;327;631;253;197;92;20;758;369;374;129;372;301;753;-2.0;-1.0;1296.0;96.0;124.0;99;0;32;1;0;0;1;0;1;0;1;0;1;1;0;40348.46875;9532.025390625;25892.30078125;2309.00610351562;660.0;202028;637.0;1193.0;Calculated values ==>;1557814301.786;353.86;344.16;300.46000000000004;300.36;295.76000000000005;278.06;275.3239800832674;282.46000000000004;277.76000000000005;270.66;277.46000000000004;351.96000000000004;299.86;270.56;276.36;295.86;288.96000000000004;305.86;336.26000000000005;292.86;282.36;336.86;339.16;275.16;240.16925963744896;267.7187500070086;275.3239800832674;298.46000000000004;7580000.0;3690000.0;3740000.0;1290000.0;3720000.0000000005;3010000.0;7530000.0;0.0;0.0;0.21600000000000003;0.016;0.020666666666666667;0.020666666666666667;2.9977924314533655;9532.025390625;25892.30078125;2309.00610351562;40348.46875;496775.4054592811;482814.36351319187;275263.1326331479;274793.8456643911;256728.27498443634;429537.3511455088;441157.63461710047;438249.86041294545;474404.2798038372;532756.1529433371;476275.79884412925;438095.2167564963;446635.25890643254;461412.7253015732;452198.9587589245;366515.8666994726;470030.5194133138;456944.68830145325;440991.6048826933;267192.67376467976;276820.84063482966;472180.05118753103;205206.29395775744;275263.1326331479;275.26528519758614;3199059.147579875;1058028.7155244017;247391.45345569975;1317821.0918535604;0;9;11;11;58;64;22;15;114;132;1446514612794.9146;557390402660.3038;1214620544545.0354;50337.410354320615;4271.580115676377;-0.0;3425.0550931572725;4466611.594653723;998093.6171417058;0.0;765377.3382032842;1.538004784194573;0.1447262132841483
6672;2019-05-14 08:12:41.807;796;708;277;276;231;46;143;45;-27;46;790;267;-29;19;228;160;316;606;252;197;141;19;734;366;371;135;369;300;728;-2.0;-1.0;1232.0;37.0;125.0;99;100;25;1;0;0;1;0;1;0;1;0;0;1;0;37786.56640625;8762.435546875;24912.091796875;1347.90979003906;660.0;202029;640.0;1195.0;Calculated values ==>;1557814361.807;352.76;343.96000000000004;300.86;300.76000000000005;296.26000000000005;277.76000000000005;275.0112864084945;287.46000000000004;277.66;270.46000000000004;277.76000000000005;352.16;299.86;270.26000000000005;275.06;295.96000000000004;289.16;304.76000000000005;333.76000000000005;292.86;287.26000000000005;337.16;339.16;275.06;241.49495122638035;267.5978703862781;275.0112864084945;298.36;7340000.000000001;3660000.0;3710000.0;1350000.0;3690000.0;3000000.0;7280000.0;0.0;0.0;0.20533333333333334;0.006166666666666667;0.020833333333333332;0.020833333333333332;3.0028180683879055;8762.435546875;24912.091796875;1347.90979003906;37786.56640625;497469.6462435747;485207.22687382577;279892.91955752537;279326.9753127461;259593.0951544374;429743.705733735;449619.11925622757;438165.9764317512;473923.1613037276;533038.544445193;476402.35352122696;437856.56215164;444986.9139214678;462006.0847086673;453014.114268548;379796.7182607708;468980.2019623744;457433.55009270133;449318.5095145032;268448.3696465944;276820.84063482966;471288.5232524436;204505.18228163882;279892.91955752537;274.98177578690013;3199710.5007657027;1058181.2227241592;247421.9384207709;1318244.6099705438;0;9;11;11;58;64;22;15;114;132;1446738191019.5735;557469630380.183;1214800907649.7603;47978.349732156414;1645.1639359866297;-0.0;3529.699790770371;4467431.179407493;998142.9405992313;0.0;765435.3147785969;1.5176903096681436;0.1349998595506255
6673;2019-05-14 08:13:41.767;781;702;285;285;237;40;170;41;-28;47;788;267;-29;12;230;160;309;603;249;202;169;19;728;358;363;137;361;299;724;-2.0;77.0;373.0;60.0;120.0;98;100;19;1;0;0;1;0;1;0;1;0;0;1;0;38200.640625;8241.6015625;24845.427734375;1331.75036621094;657.0;202030;639.0;1195.0;Calculated values ==>;1557814421.767;351.26;343.36;301.66;301.66;296.86;277.16;274.1680685717883;290.16;277.26000000000005;270.36;277.86;351.96000000000004;299.86;270.26000000000005;274.36;296.16;289.16;304.06;333.46000000000004;293.36;290.06;337.06;338.86;275.06;241.92719264551067;267.47669482898436;274.1680685717883;298.06;7280000.0;3579999.9999999995;3629999.9999999995;1370000.0;3610000.0;2990000.0;7240000.000000001;0.0;0.012833333333333334;0.06216666666666667;0.01;0.02;0.02;3.003321952652412;8241.6015625;24845.427734375;1331.75036621094;38200.640625;495906.89495874;484730.5183326863;285556.65671300667;285556.65671300667;262039.41890522692;430280.9020939914;454957.25294993835;438236.7768127522;473762.2839209553;532905.0070289635;476528.7195081973;438082.61597026663;444182.85976177163;463477.27075599786;454389.27195503766;376313.7193913719;468989.1650111398;459405.1334793091;454815.634887687;268029.79939014546;275564.83829863765;471021.86055166635;202116.68756434676;285556.65671300667;274.0204150580409;3200343.3053402156;1058322.8285666213;247444.2540350863;1318658.9795362372;0;9;11;11;58;64;22;15;114;132;1446958244219.7134;557551175980.2349;1214980487849.8745;14678.798881609204;2689.051729873196;0.0;3385.1795634936066;4467952.97421767;998179.0349841604;0.0;765492.900357256;0.6029565945719332;0.05312699963023634
6674;2019-05-14 08:14:41.798;772;699;283;282;238;33;180;35;-29;46;784;266;-31;11;231;159;304;604;249;207;179;19;725;350;355;137;354;298;722;1028.0;161.0;98.0;49.0;122.0;52;100;12;1;0;0;1;0;1;0;1;0;0;0;0;36213.74609375;7760.13037109375;22966.30078125;1342.03833007812;656.0;202031;638.0;1195.0;Calculated values ==>;1557814481.798;350.36;343.06000000000006;301.46000000000004;301.36;296.96000000000004;276.46000000000004;273.3108153835814;291.16;276.66;270.26000000000005;277.76000000000005;351.56000000000006;299.76000000000005;270.06;274.26000000000005;296.26000000000005;289.06;303.56;333.56;293.86;291.06;336.96000000000004;338.76;275.06;241.92719264551067;267.35522164206344;273.3108153835814;298.06;7250000.0;3500000.0;3550000.0;1370000.0;3540000.0;2980000.0;7220000.0;0.1713333333333333;0.026833333333333334;0.01633333333333333;0.008166666666666666;0.02033333333333333;0.19166666666666665;3.0034895703984734;7760.13037109375;22966.30078125;1342.03833007812;36213.74609375;494910.8560624206;484492.9053451611;284504.0534652264;283823.58324035467;262531.7108020281;430799.1582183253;457671.52647964493;438307.6172986034;473664.6415601712;532563.8653181886;476538.90972533857;437999.7806145802;444239.97794932604;464643.3069250969;455597.1919293177;370392.3741059121;469414.2301297005;461325.3556324736;457534.26504509035;267611.2341011182;275146.1813398168;471021.86055166635;200282.60186700933;209217.39934090714;273.2675357168169;3200963.745626234;1058456.2452293856;247466.54711975215;1319057.616464166;0;9;11;11;58;64;22;15;114;132;1447173755510.2063;557633418450.423;1215159680385.2844;3887.7419187160363;2211.0372792580324;0.0;47594.065926635114;4468107.775330633;998219.8901569354;0.0;765917.946897953;1.6743189179652176;0.018526195097240128
6675;2019-05-14 08:15:41.768;770;697;281;281;228;27;186;27;-30;44;780;265;-31;10;232;151;303;615;249;212;185;18;724;344;349;137;348;298;722;373.0;144.0;120.0;0.0;123.0;1;100;4;1;0;0;1;0;1;0;1;0;0;0;0;33972.86328125;7197.56982421875;21015.712890625;1333.67822265625;654.0;202032;637.0;1200.0;Calculated values ==>;1557814541.768;350.16;342.86;301.26000000000005;301.26000000000005;295.96000000000004;275.86;272.6583383277491;291.76000000000005;275.86;270.16;277.56;351.16;299.66;270.06;274.16;296.36;288.26000000000005;303.46000000000004;334.66;294.36;291.66;336.86;338.56000000000006;274.96000000000004;241.92719264551067;267.35522164206344;272.6583383277491;298.06;7240000.000000001;3440000.0;3490000.0;1370000.0;3479999.9999999995;2980000.0;7220000.0;0.06216666666666667;0.024;0.02;0.0;0.0205;0.08266666666666667;3.0163925919717047;7197.56982421875;21015.712890625;1333.67822265625;33972.86328125;494721.7622068592;484190.3479799217;283160.9512323775;283160.9512323775;258780.95101258944;431175.4696738307;459444.769709459;438153.8488135099;473469.3076824459;532148.2255655776;476422.8685991859;437999.7806145802;444096.3187941164;465646.92061946914;455493.8744270994;369680.23681836476;471245.45427490247;462898.3910149112;459310.24615296075;267192.67376467976;274308.8830629234;470923.7305949869;198802.51660615116;219722.04777354197;272.6583383277491;3201548.3415914415;1058580.8304068265;247488.83360879467;1319423.949985093;0;9;11;11;58;64;22;15;114;132;1447384849909.4678;557715577350.1355;1215338390984.6592;4787.026644147175;0.0;0.0;19805.95773269862;4468180.028923535;998238.3062548762;0.0;766479.3329263849;0.8323354956493415;0.012332513021610399
6676;2019-05-14 08:16:41.779;772;696;278;277;219;23;191;21;-29;41;776;264;-30;13;233;143;303;627;250;215;190;18;731;338;343;136;342;299;729;405.0;75.0;174.0;47.0;134.0;1;100;2;1;0;0;1;0;1;0;1;0;0;0;0;34089.60546875;7146.423828125;21387.177734375;1335.6748046875;654.0;202033;636.0;1212.0;Calculated values ==>;1557814601.779;350.36;342.76;300.96000000000004;300.86;295.06;275.46000000000004;271.99741764416325;292.26000000000005;275.26000000000005;270.26000000000005;277.26000000000005;350.76;299.56;270.16;274.46000000000004;296.46000000000004;287.46000000000004;303.46000000000004;335.86;294.66;292.16;336.76000000000005;338.56000000000006;274.96000000000004;241.71165711629368;267.47669482898436;271.99741764416325;298.16;7309999.999999999;3379999.9999999995;3429999.9999999995;1360000.0;3420000.0000000005;2990000.0;7290000.000000001;0.06749999999999999;0.0125;0.029;0.007833333333333333;0.022333333333333334;0.08983333333333332;3.046556517891422;7146.423828125;21387.177734375;1335.6748046875;34089.60546875;494327.2463595731;483276.70915204;280342.36267343495;279770.1900423779;255291.2689581032;431541.1909327263;461046.31597295956;438082.61597026663;473306.2826088756;531657.3694284931;476180.0771234233;437928.15255369636;444326.6069160107;466637.4410764616;455399.0254274343;302489.374149215;472353.3190067857;464182.5473759096;460914.20479724783;266774.11836628895;274308.8830629234;471057.33072014985;197031.97534638346;217743.64863362818;271.93005378922913;3202115.6328168306;1058700.385602009;247511.0822955921;1319777.3721900831;0;9;11;11;58;64;22;15;114;132;1447592487970.009;557797492365.349;1215517523820.126;6990.468578092612;2146.5319504278364;0.0;21844.821628698497;4468278.192710705;998256.1973006002;0.0;766826.4863884364;1.0372471624807629;0.03245977849500258
