;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6677;2019-05-14 08:17:41.779;778;697;277;276;212;18;194;16;-27;38;775;264;-29;13;233;134;306;642;252;217;193;17;745;332;337;135;336;300;744;401.0;0.0;219.0;67.0;141.0;1;100;1;1;0;0;1;0;1;0;1;0;0;1;0;34571.3046875;7248.30517578125;21912.681640625;1346.69470214844;655.0;202034;637.0;1214.0;Calculated values ==>;1557814661.779;350.96000000000004;342.86;300.86;300.76000000000005;294.36;274.96000000000004;271.32779825182536;292.56;274.76000000000005;270.46000000000004;276.96000000000004;350.66;299.56;270.26000000000005;274.46000000000004;296.46000000000004;286.56;303.76000000000005;337.36;294.86;292.46000000000004;336.86;338.66;274.86;241.49495122638035;267.5978703862781;271.32779825182536;298.36;7450000.0;3320000.0000000005;3370000.0000000005;1350000.0;3360000.0;3000000.0;7440000.000000001;0.06683333333333333;0.0;0.0365;0.011166666666666667;0.0235;0.09033333333333332;3.051413905859874;7248.30517578125;21912.681640625;1346.69470214844;34571.3046875;493829.6254113039;481783.5120357603;278087.1945023596;277573.57400080696;252377.53095925547;431896.3278553544;462355.6847664004;438165.9764317512;473143.78782676667;531478.1602889443;476053.19004289835;437856.56215164;444125.8159805091;467489.49805643904;455176.53795872035;299259.19699318387;472984.9298386173;465318.2058479198;462225.6044731329;267192.67376467976;274727.5295995403;471092.8683005434;195387.1571484663;216901.3735080585;271.24738710854996;3202687.807068133;1058820.3416770415;247533.43537481572;1320138.2043515416;0;9;11;11;58;64;22;15;114;132;1447796487970.009;557878792365.349;1215697223820.126;8861.4269038399;3078.713774531527;-0.0;22160.955530511717;4468410.291839722;998299.7410149749;0.0;767193.2011980965;1.1177872100225954;0.04385952045741451
6678;2019-05-14 08:18:41.780;786;694;271;270;209;26;196;14;-20;35;776;264;-27;13;230;134;303;623;251;214;195;17;708;345;350;133;350;305;710;-2.0;-1.0;1648.0;317.0;85.0;99;89;3;1;0;0;1;0;0;0;1;0;0;0;0;19589.22265625;6974.22216796875;7583.6572265625;1289.89221191406;649.0;202035;637.0;1213.0;Calculated values ==>;1557814721.78;351.76;342.56000000000006;300.26000000000005;300.16;294.06;275.76000000000005;272.7676641592781;292.76000000000005;274.56;271.16;276.66;350.76;299.56;270.46000000000004;274.46000000000004;296.16;286.56;303.46000000000004;335.46000000000004;294.56;292.66;336.86;338.06000000000006;274.86;241.05796691057077;268.19934244402924;272.7676641592781;298.26000000000005;7080000.0;3450000.0;3500000.0;1330000.0;3500000.0;3050000.0;7100000.0;0.0;0.0;0.27466666666666667;0.05283333333333333;0.014166666666666666;0.014166666666666666;3.0499165160742554;6974.22216796875;7583.6572265625;1289.89221191406;19589.22265625;498514.55812781135;485035.7098420362;278683.08422994736;278106.42389822047;252622.89272753877;431113.4868728058;460628.03431206016;438124.7295301388;473112.1826642056;531206.0339399034;475415.8731472404;437026.66223005543;443110.4695693885;465098.031200596;452955.0417519932;389406.030429757;474033.1512306554;463010.93002433755;460494.49674625666;267192.67376467976;272215.72791638016;471359.25143505377;198785.5536776216;278683.08422994736;272.65581975491733;3203139.1523177475;1058938.8647134472;247555.407298599;1320384.0112718516;0;9;11;11;58;64;22;15;114;132;1448002591404.76;557959193705.2518;1215878726844.9067;65738.49363415806;14400.977031517667;-0.0;2575.6616773143814;4469031.968204554;998445.4075325842;0.0;767399.3431102206;5.219354139944177;0.5512956471381308
6679;2019-05-14 08:19:41.770;778;679;272;270;220;35;196;15;-7;33;779;265;-16;11;227;137;298;588;251;215;195;18;730;342;346;132;346;309;732;-3.0;-1.0;949.0;189.0;85.0;55;74;17;1;0;0;1;0;0;0;1;0;0;0;0;19035.515625;8166.216796875;6081.16015625;1209.43054199219;641.0;202036;629.0;1212.0;Calculated values ==>;1557814781.77;350.96000000000004;341.06000000000006;300.36;300.16;295.16;276.66;272.43898195401505;292.76000000000005;274.66;272.46000000000004;276.46000000000004;351.06000000000006;299.66;271.56;274.26000000000005;295.86;286.86;302.96000000000004;331.96000000000004;294.66;292.66;336.06;337.26;274.96000000000004;240.83765695389522;268.67533136820026;272.43898195401505;298.26000000000005;7300000.0;3420000.0000000005;3460000.0;1320000.0;3460000.0;3090000.0;7320000.0;0.0;0.0;0.15816666666666668;0.0315;0.014166666666666666;0.014166666666666666;3.048746044085252;8166.216796875;6081.16015625;1209.43054199219;19035.515625;495285.5644457518;480320.6375827222;276740.24896509224;275725.30922828557;255514.41732089536;431298.55289687274;461245.4949583849;439249.2726566992;473048.1168422736;531218.205575079;475020.5586097497;437845.99643053644;441985.3313433802;465292.57935857587;453893.15484366205;295570.58567888994;465367.4487968603;463738.48860894126;461113.1217133348;263844.3676079864;268866.9448851554;471589.48105234385;198027.66213306627;276740.24896509224;272.34280834196164;3203460.971491339;1059065.0140097868;247576.2315169366;1320497.8657711467;0;9;11;11;58;64;22;15;114;132;1448211356604.7932;558038680455.2645;1216062896144.936;38153.21806448794;8617.197295957243;-0.0;2611.949030600103;4469897.588174803;998637.1936823237;0.0;767442.5659944452;3.1948618371966653;0.3309835420466941
6680;2019-05-14 08:20:41.791;767;672;278;275;222;47;199;15;4;32;784;265;-1;11;227;134;303;606;252;214;198;19;754;349;353;135;354;309;756;-2.0;-1.0;1296.0;296.0;79.0;46;71;23;1;0;0;1;0;0;0;1;0;0;0;0;20042.728515625;8860.0234375;5909.47509765625;1193.54406738281;635.0;202037;624.0;1211.0;Calculated values ==>;1557814841.791;349.86;340.36;300.96000000000004;300.66;295.36;277.86;273.20264511476705;293.06;274.66;273.56;276.36;351.56000000000006;299.66;273.06;274.26000000000005;295.86;286.56;303.46000000000004;333.76000000000005;294.56;292.96000000000004;335.56;336.66;275.06;241.49495122638035;268.67533136820026;273.20264511476705;298.36;7540000.000000001;3490000.0;3529999.9999999995;1350000.0;3540000.0;3090000.0;7559999.999999999;0.0;0.0;0.21600000000000003;0.04933333333333333;0.013166666666666667;0.013166666666666667;3.047230245147106;8860.0234375;5909.47509765625;1193.54406738281;20042.728515625;491330.9276885785;476458.037665731;277402.33979314816;275948.51288335514;255254.3504909065;430862.6128555636;460563.8850680069;440931.8350112218;472558.57531478856;531741.088092698;475020.5586097497;440171.277620612;441985.3313433802;464120.4160747577;452255.5466972325;293291.0927380274;465317.2935661797;462559.6743059256;460429.8402662555;261751.83340796042;266355.56789118156;471288.5232524436;199892.38985672625;277402.33979314816;273.1097526744865;3203786.7375035593;1059206.9490047242;247596.26331399343;1320597.8227041296;0;9;11;11;58;64;22;15;114;132;1448421129999.4731;558118808490.1423;1216248361034.653;52064.52015337105;13388.875914188724;-0.0;2409.86208956258;4470649.665793874;998820.641809842;0.0;767484.4290673318;4.251273384832546;0.4582858624352293
6681;2019-05-14 08:21:41.771;765;668;279;280;204;59;204;16;11;31;786;265;7;14;224;131;310;620;251;213;202;20;784;356;361;139;361;308;787;-2.0;-2.0;1283.0;294.0;81.0;74;84;28;1;0;0;1;0;0;0;1;0;0;0;0;22967.033203125;9461.865234375;7263.50537109375;1267.13452148438;634.0;202038;621.0;1212.0;Calculated values ==>;1557814901.771;349.66;339.96000000000004;301.06;301.16;293.56;279.06;273.955091788801;293.56;274.76000000000005;274.26000000000005;276.26000000000005;351.76;299.66;273.86;274.56;295.56;286.26000000000005;304.16;335.16;294.46000000000004;293.36;335.26000000000005;336.56;275.16;242.35481222062532;268.5567601203482;273.955091788801;298.26000000000005;7840000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;3080000.0;7870000.0;0.0;0.0;0.21383333333333335;0.049;0.013500000000000002;0.013500000000000002;3.0499126654652398;9461.865234375;7263.50537109375;1267.13452148438;22967.033203125;488003.61806582793;472111.42247163365;275232.437832932;275675.41094048775;248501.05098632755;430412.23801567365;459991.67660371546;442194.31993339997;471934.1488268154;532025.0457396412;475149.01291201974;441596.2569172708;442640.22886263416;462680.31809272245;450575.1978509147;292338.0768782328;463687.2274818292;461207.877530726;459719.9477182808;260496.36997498586;265937.0223246507;470852.7170844846;201770.64756768334;275232.437832932;273.87653059762454;3204145.0327131026;1059359.5805162364;247616.76213368887;1320707.5609497917;0;9;11;11;58;64;22;15;114;132;1448635258599.5413;558200981090.1685;1216433399334.712;51410.59527420241;13185.021406323263;-0.0;2490.581383452209;4471511.670991835;999042.0171378686;0.0;767525.2524839436;3.728563509673893;0.3997134938397301
6682;2019-05-14 08:22:41.781;772;669;269;270;212;68;208;17;9;30;783;264;8;19;220;136;318;627;251;213;207;21;783;366;370;142;371;307;785;-2.0;-1.0;1400.0;242.0;85.0;99;98;28;1;0;0;1;0;0;0;1;0;0;0;0;23033.443359375;9495.0869140625;8430.998046875;1345.74951171875;638.0;202039;623.0;1212.0;Calculated values ==>;1557814961.781;350.36;340.06000000000006;300.06;300.16;294.36;279.96000000000004;275.0112864084945;293.96000000000004;274.86;274.06;276.16;351.46000000000004;299.56;273.96000000000004;275.06;295.16;286.76000000000005;304.96000000000004;335.86;294.46000000000004;293.86;335.46000000000004;336.96000000000004;275.26000000000005;242.98782864720522;268.43790593516167;275.0112864084945;298.26000000000005;7830000.0;3660000.0;3700000.0;1420000.0;3710000.0;3070000.0;7850000.0;0.0;0.0;0.23333333333333334;0.04033333333333333;0.014166666666666666;0.014166666666666666;3.049247088543189;9495.0869140625;8430.998046875;1345.74951171875;23033.443359375;489169.20791303087;472522.48461515317;271126.02409708133;271537.2949676006;251027.552384063;429743.705733735;459122.36138453893;442105.1117696454;471438.0385572268;531786.5888988876;475159.5864008106;441956.0545109249;443582.2324138357;460612.97347564064;449490.0504249662;298987.0372953887;465216.9809885552;459810.4239576509;458984.31781305023;261333.34086894934;267611.2341011182;470549.00337383006;204450.9728297014;271126.02409708133;274.9609411805417;3204528.43390728;1059517.5814465485;247638.53979630105;1320838.3702761754;0;9;11;11;58;64;22;15;114;132;1448854595149.5063;558285295140.155;1216617930084.6826;55452.63241932027;10732.620565279854;-0.0;2661.325827642893;4472402.34631029;999241.3640398808;0.0;767568.1921994559;3.5723936353815025;0.36856372896353284
6683;2019-05-14 08:23:41.772;779;673;261;261;218;74;211;23;-14;30;775;264;-15;23;215;148;321;631;252;213;210;22;780;378;382;142;382;309;782;-1.0;-1.0;1385.0;216.0;107.0;99;99;37;1;0;0;1;0;0;0;1;0;0;0;0;22426.62890625;10155.1767578125;8348.79296875;1363.82824707031;640.0;202040;626.0;1212.0;Calculated values ==>;1557815021.772;351.06000000000006;340.46000000000004;299.26000000000005;299.26000000000005;294.96000000000004;280.56;276.25090830309495;294.26000000000005;275.46000000000004;271.76000000000005;276.16;350.66;299.56;271.66;275.46000000000004;294.66;287.96000000000004;305.26000000000005;336.26000000000005;294.46000000000004;294.16;335.76000000000005;337.16;275.36;242.98782864720522;268.67533136820026;276.25090830309495;298.36;7800000.0;3779999.9999999995;3820000.0000000005;1420000.0;3820000.0000000005;3090000.0;7820000.0;0.0;0.0;0.23083333333333333;0.036000000000000004;0.017833333333333333;0.017833333333333333;3.0489132359043705;10155.1767578125;8348.79296875;1363.82824707031;22426.62890625;490525.8198051277;473555.3339823649;268108.0176314933;268108.0176314933;253021.15775559976;428902.12800615287;457620.10249704565;438160.0216932036;471438.0385572268;530799.7358532127;474902.5125155484;438003.16910024424;443762.66017274064;458184.6380869912;449083.9509535582;303053.1528093392;466322.6281155506;457902.68988377065;457478.5666326659;262588.8327430989;268448.3696465944;470647.8646651888;207572.56735291213;268108.0176314933;276.21065017715625;3204907.2110188445;1059681.3090814634;247661.11622405145;1320978.1808936426;0;9;11;11;58;64;22;15;114;132;1449080161310.166;558370482360.4042;1216802702365.2231;53227.27071021728;9470.71070324196;-0.0;3377.1081238542456;4473307.8763224725;999409.6998801135;0.0;767618.5049344898;3.3257379416180823;0.3364176820578003
6684;2019-05-14 08:24:41.752;779;676;261;260;214;83;212;31;-15;32;770;264;-16;16;210;159;322;633;251;214;211;22;807;384;389;144;388;311;806;0.0;1.0;1341.0;191.0;162.0;2;99;50;1;0;0;1;0;1;0;1;0;0;0;0;38579.40234375;11543.087890625;23526.01953125;1364.99584960938;644.0;202041;628.0;1210.0;Calculated values ==>;1557815081.752;351.06000000000006;340.76;299.26000000000005;299.16;294.56;281.46000000000004;276.8598123268743;294.36;276.26000000000005;271.66;276.36;350.16;299.56;271.56;274.76000000000005;294.16;289.06;305.36;336.46000000000004;294.56;294.26000000000005;335.96000000000004;337.56000000000006;275.36;243.40439225979637;268.91163127593666;276.8598123268743;298.26000000000005;8070000.0;3840000.0;3890000.0;1440000.0;3879999.9999999995;3110000.0;8059999.999999999;0.0;0.00016666666666666666;0.2235;0.03183333333333333;0.027000000000000003;0.027000000000000003;3.0432133038484914;11543.087890625;23526.01953125;1364.99584960938;38579.40234375;487809.74729897745;471175.7464576723;266799.4555589175;266428.58175127325;251012.0362334115;428465.0848360747;456621.28947230487;437548.62350390764;471369.63528795214;530124.6329787363;474644.64469345135;437389.9950341223;442315.4447309332;456498.2730363207;449653.2280492304;296545.9322515282;463527.6847697598;456908.38507022435;456477.48200108117;263425.85118522606;270122.7006405761;470378.9536012187;209091.27035432486;266799.4555589175;276.8135816121579;3205415.425151558;1059862.0676806339;247683.8488447974;1321243.7157900813;0;9;11;11;58;65;22;15;114;132;1449311384210.2395;558456253760.4314;1216988640365.2822;51060.21842893175;8317.657916692786;0.0;5121.30671393842;4474176.649044772;999557.8868731917;0.0;767689.3014514528;1.7702969818950935;0.17123531106477147
6685;2019-05-14 08:25:41.773;778;693;272;269;217;61;189;44;-18;36;765;264;-19;15;212;153;326;649;251;215;189;24;844;375;380;146;378;306;841;-2.0;-1.0;1554.0;183.0;189.0;66;99;45;1;0;0;1;0;1;0;1;0;0;0;0;43025.64453125;11621.4775390625;27614.517578125;1335.7939453125;661.0;202042;638.0;1211.0;Calculated values ==>;1557815141.773;350.96000000000004;342.46000000000004;300.36;300.06;294.86;279.26000000000005;275.94376602880345;292.06;277.56;271.36;276.76000000000005;349.66;299.56;271.26000000000005;274.66;294.36;288.46000000000004;305.76000000000005;338.06000000000006;294.66;292.06;336.96000000000004;339.26;275.56;243.81672145450628;268.3187672390254;275.94376602880345;298.26000000000005;8440000.0;3750000.0;3800000.0;1460000.0;3779999.9999999995;3060000.0;8410000.0;0.0;0.0;0.259;0.030500000000000003;0.0315;0.0315;3.042852605798542;11621.4775390625;27614.517578125;1335.7939453125;43025.64453125;483846.65605541266;469895.8553194021;269073.5587216363;267975.9426817255;250919.70592678234;429116.5711722346;454805.7914912788;438210.9650467479;471499.95120613376;529981.2530329811;475287.8277452267;438054.9754168444;443199.35914791975;458404.5710350236;450388.16956048884;293014.19112033723;461849.06756440055;458504.93765575404;454805.7914912788;267611.2341011182;277239.5186164033;470308.0586303965;206782.64462550665;269073.5587216363;275.8961349338903;3206095.705222532;1060055.1732889025;247706.36330369097;1321670.036091909;0;9;11;11;58;65;22;15;114;132;1449542164954.8875;558543284210.2986;1217173805149.9998;59939.93498910148;8037.525127149141;-0.0;5850.565332243738;4475101.9740722915;999694.2277676329;0.0;767780.7657196582;1.8196886840450595;0.17254302310110717
6686;2019-05-14 08:26:41.793;799;718;275;275;216;51;64;45;-26;41;755;263;-27;12;215;151;334;667;251;208;65;25;814;368;373;145;371;300;810;-2.0;-2.0;1591.0;180.0;140.0;95;99;28;1;0;0;1;0;1;0;1;0;0;0;0;41866.99609375;9856.525390625;27930.04296875;1309.24645996094;677.0;202043;653.0;1213.0;Calculated values ==>;1557815201.793;353.06000000000006;344.96000000000004;300.66;300.66;294.76000000000005;278.26000000000005;275.2199585193972;279.56;277.66;270.56;277.26000000000005;348.66;299.46000000000004;270.46000000000004;274.36;294.66;288.26000000000005;306.56;339.86;293.96000000000004;279.66;338.46000000000004;340.86;275.66;243.61107973660833;267.5978703862781;275.2199585193972;298.26000000000005;8140000.000000001;3679999.9999999995;3729999.9999999995;1450000.0;3710000.0;3000000.0;8100000.0;0.0;0.0;0.26516666666666666;0.030000000000000002;0.02333333333333333;0.02333333333333333;3.0451209675172626;9856.525390625;27930.04296875;1309.24645996094;41866.99609375;490177.94392600766;477779.7641274122;271971.5659286039;271971.5659286039;251509.37264546493;429606.4342157736;436419.0522577099;438320.22817239247;472127.72840069426;529394.6861480676;475936.69299817114;438165.9764317512;443981.54984624276;459928.2820158971;451350.37249910977;304890.1962293934;469118.6554673595;458645.55770072906;436595.7080262421;273890.2417152289;283939.0963198885;470542.0514489591;204939.5541885634;271971.5659286039;275.158201684205;3206803.379707073;1060234.2163077123;247728.4126543957;1322133.0617200986;0;9;11;11;58;65;22;15;114;132;1449768140254.8157;558630613310.2709;1217355665749.942;61884.775384712004;7968.07491781187;-0.0;3841.2299822782247;4476117.518393724;999827.6522279653;0.0;767861.5576022406;1.884960848759561;0.18344966600345447
6687;2019-05-14 08:27:41.784;812;729;273;272;219;45;107;44;-28;43;744;263;-30;13;217;153;333;665;252;206;104;26;778;364;369;146;367;299;774;-1.0;-1.0;1294.0;109.0;141.0;90;99;20;1;0;0;1;0;1;0;1;0;0;1;0;39214.03125;8865.5908203125;26453.525390625;1300.15344238281;683.0;202044;662.0;1213.0;Calculated values ==>;1557815261.784;354.36;346.06000000000006;300.46000000000004;300.36;295.06;277.66;274.8017692304317;283.86;277.56;270.36;277.46000000000004;347.56000000000006;299.46000000000004;270.16;274.46000000000004;294.86;288.46000000000004;306.46000000000004;339.66;293.76000000000005;283.56;339.36;341.46000000000004;275.76000000000005;243.81672145450628;267.47669482898436;274.8017692304317;298.36;7780000.0;3640000.0;3690000.0;1460000.0;3670000.0000000005;2990000.0;7740000.000000001;0.0;0.0;0.21566666666666665;0.018166666666666668;0.0235;0.0235;3.0440757343727993;8865.5908203125;26453.525390625;1300.15344238281;39214.03125;495606.88671277586;483498.6577974753;273579.46844927035;273144.4956200303;253614.13923852702;429879.7862731237;444459.40916752536;438236.7768127522;472193.8583601894;528324.3514537747;476063.7548280008;437928.15255369636;444326.6069160107;460823.58251197264;452350.433217933;335694.9551059564;473174.67012008076;459004.97428962355;443983.3681480882;277658.20189090865;286451.7998164319;470506.91766066244;203931.170246197;273579.46844927035;274.7512702510841;3207478.9535829443;1060390.2105399945;247750.15439180922;1322586.1901431575;0;9;11;11;58;65;22;15;114;132;1449990706864.5823;558717900215.1793;1217535338794.7534;50531.9091495204;4842.792744696122;-0.0;4004.49164292222;4477054.183576338;999934.3934447896;0.0;767926.9288085633;1.6215286131943583;0.15192882894835924
6688;2019-05-14 08:28:41.784;807;727;277;276;220;41;152;41;-29;45;736;263;-31;12;218;154;326;647;253;203;150;27;765;359;364;146;362;298;761;-2.0;-1.0;663.0;0.0;130.0;79;100;13;1;0;0;1;0;1;0;1;0;0;0;0;37661.6953125;8273.0380859375;25343.90234375;1303.28723144531;682.0;202045;664.0;1214.0;Calculated values ==>;1557815321.784;353.86;345.86;300.86;300.76000000000005;295.16;277.26000000000005;274.27422755570615;288.36;277.26000000000005;270.26000000000005;277.66;346.76;299.46000000000004;270.06;274.36;294.96000000000004;288.56;305.76000000000005;337.86;293.46000000000004;288.16;339.56000000000006;341.36;275.86;243.81672145450628;267.35522164206344;274.27422755570615;298.46000000000004;7650000.0;3590000.0;3640000.0;1460000.0;3620000.0000000005;2980000.0;7609999.999999999;0.0;0.0;0.1105;0.0;0.021666666666666667;0.021666666666666667;3.046760054808641;8273.0380859375;25343.90234375;1303.28723144531;37661.6953125;496112.9056592723;484579.28700445953;276457.97199232696;275983.79382815014;254402.23825019968;430214.79039162316;452205.3545344903;438307.6172986034;472391.9387022875;527567.2171867789;476190.62566074665;437999.7806145802;444383.4236514063;461726.5624587006;453365.2895126709;338781.0966695218;471736.9526960092;459384.05359044083;451914.6166339385;278495.58437821403;286033.001929769;470606.31521307136;202758.08115945454;276457.97199232696;274.27422755570615;3208119.5846376317;1060533.0324475467;247771.8497307578;1323017.8353742773;0;9;11;11;58;65;22;15;114;132;1450210606864.5823;558805500215.1793;1217714438794.7534;26028.22374337595;0.0;-0.0;3801.5606339015835;4477692.184683779;999974.7500509954;0.0;767991.9792442034;0.8542265149799959;0.06881396290387583
6689;2019-05-14 08:29:41.775;798;723;281;280;224;35;171;36;-30;45;728;264;-32;15;220;153;321;646;254;207;170;28;751;353;359;145;357;297;748;127.0;-2.0;809.0;49.0;99.0;49;100;4;1;0;0;1;0;1;0;1;0;0;1;0;35607.265625;7488.3330078125;23693.166015625;1294.69519042969;681.0;202046;664.0;1215.0;Calculated values ==>;1557815381.775;352.96000000000004;345.46000000000004;301.26000000000005;301.16;295.56;276.66;273.6339639331285;290.26000000000005;276.76000000000005;270.16;277.66;345.96000000000004;299.56;269.96000000000004;274.66;295.16;288.46000000000004;305.26000000000005;337.76;293.86;290.16;339.56000000000006;341.26;275.96000000000004;243.61107973660833;267.23344911666527;273.6339639331285;298.56;7509999.999999999;3529999.9999999995;3590000.0;1450000.0;3570000.0000000005;2970000.0;7480000.0;0.021166666666666667;0.0;0.13483333333333333;0.008166666666666666;0.0165;0.03766666666666667;3.0494444919298473;7488.3330078125;23693.166015625;1294.69519042969;35607.265625;496143.33656705765;485349.7808689381;279763.5217180067;279231.68149374804;256243.99906089323;430607.02586249536;455768.1312034748;438378.49729393894;472523.35196359537;526810.4546325646;476433.28142693685;438071.4457414646;445010.80839371757;462751.0426575283;454253.17960637755;363601.4971941335;473158.6256042248;460708.6424910782;455628.1233537539;278495.58437821403;285614.20965156396;470839.76368816046;201100.1054108354;235558.85857194138;273.6012084840833;3208730.067727695;1060664.3575053315;247793.49633685872;1323426.416315465;0;9;11;11;58;65;22;15;114;132;1450427474330.2166;558892787120.4347;1217892912020.2754;31993.036505571796;2202.873875931488;-0.0;8289.275640114938;4478175.622660693;999993.1045797562;0.0;768092.7210999029;1.3081947269387013;0.10394289697445667
6690;2019-05-14 08:30:41.785;792;719;279;278;227;30;180;31;-32;43;724;265;-33;17;221;153;316;633;254;211;179;28;741;347;352;144;350;296;740;670.0;-1.0;336.0;52.0;85.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;33329.265625;7207.59765625;21621.900390625;1297.68322753906;678.0;202047;662.0;1215.0;Calculated values ==>;1557815441.785;352.36;345.06000000000006;301.06;300.96000000000004;295.86;276.16;272.9856168485579;291.16;276.26000000000005;269.96000000000004;277.46000000000004;345.56000000000006;299.66;269.86;274.86;295.26000000000005;288.46000000000004;304.76000000000005;336.46000000000004;294.26000000000005;291.06;339.36;340.96000000000004;275.96000000000004;243.40439225979637;267.1113755279542;272.9856168485579;298.56;7409999.999999999;3470000.0000000005;3520000.0000000005;1440000.0;3500000.0;2960000.0;7400000.0;0.11166666666666666;0.0;0.056;0.008666666666666666;0.014166666666666666;0.12583333333333332;3.0499677133190906;7207.59765625;21621.900390625;1297.68322753906;33329.265625;496234.71322564245;485591.6149981195;279583.7296936369;279042.6613678882;257615.92065178617;430988.63858405815;458155.2844355901;438296.42880847026;472457.08239583095;526471.3363523984;476675.3502576204;438143.1473471288;445491.4411908183;463927.47094490804;455267.7258953789;370095.7986293564;471986.3317048679;462314.2591512738;458019.0001261181;277658.20189090865;284357.86631585273;470973.6072408108;199526.14196907278;208539.2478718383;272.9568736600483;3209304.634566536;1060786.844005194;247815.10309086394;1323804.1048063827;0;9;11;11;58;65;22;15;114;132;1450640809880.1826;558979501570.4209;1218070841670.247;13371.136063006259;2352.5446990217292;-0.0;31392.868825330203;4478553.720437833;1000031.0727281783;0.0;768423.4607511519;1.5639216014998587;0.053972516038640055
6691;2019-05-14 08:31:41.785;789;715;278;277;226;25;187;25;-26;41;720;264;-35;18;223;153;312;625;253;214;186;29;742;341;346;142;344;291;740;127.0;-1.0;308.0;48.0;86.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;33509.88671875;7223.9638671875;21744.126953125;1287.63232421875;676.0;202048;660.0;1213.0;Calculated values ==>;1557815501.785;352.06000000000006;344.66;300.96000000000004;300.86;295.76000000000005;275.66;272.3289490889957;291.86;275.66;270.56;277.26000000000005;345.16;299.56;269.66;274.96000000000004;295.46000000000004;288.46000000000004;304.36;335.66;294.56;291.76000000000005;339.16;340.76;276.06;242.98782864720522;266.49643012054327;272.3289490889957;298.46000000000004;7420000.0;3410000.0;3460000.0;1420000.0;3440000.0;2910000.0;7400000.0;0.021166666666666667;0.0;0.051333333333333335;0.008;0.014333333333333333;0.035500000000000004;3.045294573040781;7223.9638671875;21744.126953125;1287.63232421875;33509.88671875;495708.6729900083;484984.4540925705;279042.6613678882;278509.84826444864;257265.36691858264;431359.6534126046;460049.72880603187;440300.2381185638;472522.5091947854;526445.9970566287;477188.3920732839;438955.35224907694;446603.0801474466;465068.42955292604;456266.73555073503;322341.858089286;470652.0267545631;463608.28979284817;459916.24342206895;276820.84063482966;283520.3318566784;471339.3356437985;197885.54840295337;230653.2090366829;272.2822261025328;3209861.6275027343;1060907.1070178894;247836.64738712859;1324165.4883675806;0;9;11;11;58;65;22;15;114;132;1450850209880.1826;559065301570.4209;1218246941670.247;12443.954072068002;2187.630297926761;-0.0;8138.837720681206;4478768.846188959;1000068.9075198196;0.0;768752.8916390353;0.7525988383057948;0.05111007259256983
6692;2019-05-14 08:32:41.746;792;715;278;277;222;21;195;19;-15;38;717;264;-21;18;224;150;312;636;253;217;194;30;744;336;341;139;340;286;743;183.0;-1.0;36.0;44.0;107.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;33580.76953125;7248.4072265625;21844.744140625;1268.48913574219;677.0;202049;660.0;1216.0;Calculated values ==>;1557815561.746;352.36;344.66;300.96000000000004;300.86;295.36;275.26000000000005;271.77519066394296;292.66;275.06;271.66;276.96000000000004;344.86;299.56;271.06;274.96000000000004;295.56;288.16;304.36;336.76000000000005;294.86;292.56;339.16;340.86;276.16;242.35481222062532;265.87368984753493;271.77519066394296;298.46000000000004;7440000.000000001;3360000.0;3410000.0;1390000.0;3400000.0;2860000.0;7430000.0;0.030500000000000003;0.0;0.006;0.007333333333333333;0.017833333333333333;0.04833333333333334;3.0526521817815273;7248.4072265625;21844.744140625;1268.48913574219;33580.76953125;495948.235477556;484663.45483664394;278714.9989444088;278191.2679122207;255759.4459386961;431660.74602318485;461878.89145748457;442951.780356232;472621.17715536855;526525.7172663306;477812.5835796056;442090.91692739;447557.0686511686;465777.1772644089;456682.88298554433;312813.61841802706;472114.2549044223;464734.59050095244;461747.81751165166;276820.84063482966;283939.0963198885;471835.9296657252;196532.9277358029;226855.27814725402;271.72265154218934;3210420.3528967765;1061027.6317182581;247857.93455362483;1324528.4928534355;0;9;11;11;58;65;22;15;114;132;1451056175915.0647;559149546775.3727;1218419929155.148;1478.5131157225749;2018.8886808194304;-0.0;11353.139402612554;4478884.791335426;1000103.9390593113;0.0;768915.2192000938;0.4891218311382609;0.016175584211737117
6693;2019-05-14 08:33:41.776;799;718;277;276;219;20;202;16;-3;35;714;264;-8;20;225;148;312;648;253;217;201;30;730;339;344;137;342;278;728;162.0;-1.0;1547.0;479.0;116.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;33000.65234375;7083.87841796875;21300.353515625;1235.86315917969;679.0;202050;662.0;1215.0;Calculated values ==>;1557815621.776;353.06000000000006;344.96000000000004;300.86;300.76000000000005;295.06;275.16;272.10816812424576;293.36;274.76000000000005;272.86;276.66;344.56000000000006;299.56;272.36;275.16;295.66;287.96000000000004;304.36;337.96000000000004;294.86;293.26000000000005;339.36;341.06000000000006;276.16;241.92719264551067;264.86050150153983;272.10816812424576;298.46000000000004;7300000.0;3390000.0;3440000.0;1370000.0;3420000.0000000005;2780000.0;7280000.0;0.027000000000000003;0.0;0.25783333333333336;0.07983333333333334;0.01933333333333333;0.04633333333333334;3.049793477807957;7083.87841796875;21300.353515625;1235.86315917969;33000.65234375;498270.9620504195;486710.2642719452;279892.91955752537;279326.9753127461;255331.70320508827;431480.97241316177;462340.58691450674;446219.69806647394;472589.4791058512;526840.6528403828;478801.9521500731;445534.65322817134;449317.26101155125;465615.8680360872;455915.7324819504;378627.16491498146;475883.8696042413;464293.8524665779;462209.4808650593;277658.20189090865;284776.6418597092;472100.0868749512;197361.45146402845;231799.0424670703;272.065487072742;3210975.475501395;1061147.1271497624;247878.81459087378;1324888.215104973;0;9;11;11;58;65;22;15;114;132;1451261778664.9668;559232388175.3333;1218589213755.0674;64163.951248997204;21933.301060305334;-0.0;10675.683645773492;4479432.085381806;1000303.6404411828;0.0;769098.8845121722;3.2671379228180193;0.33937911360613615
6694;2019-05-14 08:34:41.767;800;713;273;272;226;27;206;18;4;33;711;263;0;24;225;155;302;603;256;216;205;31;689;355;359;132;359;276;690;-2.0;-1.0;1459.0;499.0;89.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18297.353515625;6704.779296875;7225.94873046875;1240.25;673.0;202051;662.0;1214.0;Calculated values ==>;1557815681.767;353.16;344.46000000000004;300.46000000000004;300.36;295.76000000000005;275.86;273.8482719121499;293.76000000000005;274.96000000000004;273.56;276.46000000000004;344.26;299.46000000000004;273.16;275.56;295.66;288.66;303.36;333.46000000000004;294.76000000000005;293.66;339.36;340.46000000000004;276.26000000000005;240.83765695389522;264.60387354146746;273.8482719121499;298.76000000000005;6890000.000000001;3550000.0;3590000.0;1320000.0;3590000.0;2760000.0;6900000.0;0.0;0.0;0.24316666666666667;0.08316666666666667;0.014833333333333334;0.014833333333333334;3.0483253346467043;6704.779296875;7225.94873046875;1240.25;18297.353515625;502206.7757902601;489934.4390558526;283100.5988368332;282354.20973126707;259625.0381711688;430477.46260093397;460573.8461640964;447550.7749593271;473048.1168422736;526687.4015310768;478935.02692598756;447011.39388903015;450210.48221916886;463113.4986451415;454193.9961277671;400765.1081346318;473281.12744440645;461916.06316538615;460438.91947669676;277658.20189090865;282264.0715131367;472853.8412306012;201660.23665335457;283100.5988368332;273.82896221065823;3211402.8947606003;1061262.0153947766;247899.44577203717;1325125.8986322298;0;9;11;11;58;65;22;15;114;132;1451472647029.7456;559313076070.2485;1218755388824.893;59792.38256473565;22554.268114007675;-0.0;2630.5184228246426;4480464.899883753;1000674.3145744517;0.0;769209.7528965416;5.601298014433048;0.651121668627847
6695;2019-05-14 08:35:41.767;789;689;274;272;240;46;207;20;10;32;711;264;6;29;220;164;287;492;253;215;206;31;684;359;364;129;364;289;686;-1.0;79.0;961.0;187.0;38.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;18096.8203125;6545.4990234375;7065.923828125;1306.35888671875;667.0;202052;657.0;-1.0;Calculated values ==>;1557815741.767;352.06000000000006;342.06000000000006;300.56;300.36;297.16;277.76000000000005;274.27422755570615;293.86;275.16;274.16;276.36;344.26;299.56;273.76000000000005;276.06;295.16;289.56;301.86;322.36;294.66;293.76000000000005;338.86;339.86;276.26000000000005;240.16925963744896;266.24828229547654;274.27422755570615;298.46000000000004;6840000.000000001;3590000.0;3640000.0;1290000.0;3640000.0;2890000.0;6859999.999999999;0.0;0.013166666666666667;0.16016666666666665;0.03116666666666667;0.006333333333333333;0.006333333333333333;-0.0025118295753951965;6545.4990234375;7065.923828125;1306.35888671875;18096.8203125;501167.4005751924;486866.70725081576;284752.4273409669;283125.81080710306;265560.11919111287;430214.79039162316;459930.11272889783;445877.9398040785;473341.49414492835;525667.135077442;477438.6154411072;445319.15895314;448492.64250104915;461689.9588020654;454784.6447233047;393812.8909993292;454705.7298142801;461015.7208579768;459793.8049284156;275564.83829863765;279751.69817897916;473244.79008953704;202742.32884381153;284752.4273409669;274.2681181572993;3211706.1795425015;1061372.4343807793;247920.66751275983;1325244.997570218;0;9;11;11;58;65;22;15;114;132;1451689547029.7456;559391376070.2485;1218924888824.893;38942.22035546942;8430.660042158446;0.0;1108.595391387175;4481287.688241421;1000932.5223090864;0.0;769240.9121783267;3.249911859522945;0.3481704411377019
6696;2019-05-14 08:36:41.788;771;708;276;274;242;52;206;22;13;32;723;265;10;36;220;161;284;487;252;216;206;32;693;359;364;130;364;301;695;-3.0;76.0;837.0;183.0;129.0;99;94;0;1;0;0;1;0;0;0;1;0;0;0;0;18225.7109375;6604.0693359375;7182.05517578125;1316.98193359375;667.0;202053;655.0;-1.0;Calculated values ==>;1557815801.788;350.26;343.96000000000004;300.76000000000005;300.56;297.36;278.36;274.27422755570615;293.76000000000005;275.36;274.46000000000004;276.36;345.46000000000004;299.66;274.16;276.76000000000005;295.16;289.26000000000005;301.56;321.86;294.76000000000005;293.76000000000005;338.66;339.86;276.36;240.39332010688793;267.7187500070086;274.27422755570615;298.36;6930000.0;3590000.0;3640000.0;1300000.0;3640000.0;3010000.0;6950000.0;0.0;0.012666666666666666;0.13949999999999999;0.030500000000000003;0.021500000000000002;0.021500000000000002;-0.0025118295753951965;6604.0693359375;7182.05517578125;1316.98193359375;18225.7109375;497845.3987035619;488691.9281285011;284417.6453143412;282897.5391360856;265800.42438686744;430214.79039162316;459793.8049284156;443924.276660834;473211.5349843978;525974.9692629381;476042.72922760056;443489.2359988558;447196.8515329987;461689.9588020654;454360.65208595496;382504.40404442104;452305.8050902285;461150.82657720096;459793.8049284156;274727.5295995403;279751.69817897916;473211.5349843978;202758.08115945454;284417.6453143412;274.27422755570615;3212008.973244375;1061482.0524702833;247942.53633772666;1325363.77228548;0;9;11;11;58;65;22;15;114;132;1451908023470.2803;559469103265.4387;1219101950775.3264;33642.68427244243;8248.83034166077;0.0;3770.5874317025996;4481892.774154106;1001071.5667111387;0.0;769281.5862662352;3.023358287988349;0.3075939307500361
6697;2019-05-14 08:37:41.788;755;729;279;275;243;74;207;23;15;32;739;266;13;39;220;145;285;545;251;215;206;33;698;367;372;134;372;309;700;-1.0;-1.0;1039.0;171.0;147.0;99;91;0;1;0;0;1;0;0;0;1;0;0;0;0;18530.896484375;6618.44482421875;7199.09912109375;1321.73620605469;673.0;202054;654.0;-1.0;Calculated values ==>;1557815861.788;348.66;346.06000000000006;301.06;300.66;297.46000000000004;280.56;275.1157276137837;293.86;275.46000000000004;274.66;276.36;347.06000000000006;299.76000000000005;274.46000000000004;277.06;295.16;287.66;301.66;327.66;294.66;293.76000000000005;338.56000000000006;340.46000000000004;276.46000000000004;241.2770596917726;268.67533136820026;275.1157276137837;298.26000000000005;6980000.0;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;3090000.0;7000000.0;0.0;0.0;0.17316666666666666;0.0285;0.0245;0.0245;-0.0025109763876826237;6618.44482421875;7199.09912109375;1321.73620605469;18530.896484375;495123.0639594579;491218.379228268;285760.49478015164;282717.5436144786;265887.76499610645;429675.2189834977;458666.17238325503;442581.67753276543;472689.592463476;527026.5884343204;475138.54524297616;442284.0055802907;446081.0773258971;460457.78071063303;450645.1742344354;292418.43437574763;462247.0469317567;459771.5566594404;458527.3387883445;274308.8830629234;282264.0715131367;472787.01963726926;204855.25811855172;285760.49478015164;275.1157276137837;3212315.278306224;1061592.2400882847;247964.52565555705;1325483.615237954;0;9;11;11;58;65;22;15;114;132;1452128823470.2803;559548303265.4387;1219284950775.3264;41166.29162856134;7636.055203283449;-0.0;4232.787678200726;4482516.182286615;1001203.9407573466;0.0;769348.2810588178;3.5031477045000745;0.3437462822052965
6698;2019-05-14 08:38:41.779;738;731;279;276;243;100;203;23;19;32;752;265;19;44;216;131;287;594;251;213;202;33;705;378;383;135;383;317;707;-1.0;133.0;1144.0;158.0;157.0;99;89;0;1;0;0;1;0;0;0;1;0;0;0;0;18885.904296875;6692.28662109375;7224.48388671875;1353.85095214844;705.0;202055;652.0;-1.0;Calculated values ==>;1557815921.779;346.96000000000004;346.26;301.06;300.76000000000005;297.46000000000004;283.16;276.25090830309495;293.46000000000004;275.46000000000004;275.06;276.36;348.36;299.66;275.06;277.56;294.76000000000005;286.26000000000005;301.86;332.56;294.46000000000004;293.36;338.36;343.66;276.46000000000004;241.49495122638035;269.6138998590099;276.25090830309495;298.26000000000005;7050000.0;3779999.9999999995;3829999.9999999995;1350000.0;3829999.9999999995;3170000.0;7070000.0;0.0;0.022166666666666668;0.19066666666666665;0.026333333333333334;0.026166666666666668;0.026166666666666668;-0.002506340327376235;6692.28662109375;7224.48388671875;1353.85095214844;18885.904296875;492008.8127272427;490796.5829100344;284336.0170570865;282228.3556362926;265425.58630153467;428902.12800615287;456318.3529010661;441509.19360787456;472558.57531478856;527773.319009623;473985.73643674154;441509.19360787456;445236.12408160313;458164.99867245305;446461.01236024173;292086.4656152877;469671.55751577346;457741.3083985173;456175.12906118156;273471.60554148915;295666.80309349706;472656.1521691498;207691.01532270593;284336.0170570865;276.25090830309495;3212627.038208073;1061703.1462117983;247986.81887070142;1325603.7937334143;0;9;11;11;58;65;22;15;114;132;1452355289495.0427;559628991160.354;1219472722605.1294;44581.332659705484;6977.415270289689;0.0;4496.456764107154;4483230.638637071;1001325.7014109938;0.0;769421.0138508718;3.670787390092617;0.35320613957024416
6699;2019-05-14 08:39:44.769;717;723;281;280;244;107;193;24;23;32;764;265;26;47;214;122;290;627;252;211;192;34;771;364;368;137;367;322;771;-1.0;-2.0;1108.0;72.0;211.0;0;91;7;1;0;0;1;1;0;0;1;0;0;0;0;35316.015625;7925.36962890625;22587.77734375;1372.46337890625;723.0;202056;651.0;-1.0;Calculated values ==>;1557815984.769;344.86;345.46000000000004;301.26000000000005;301.16;297.56;283.86;274.8017692304317;292.46000000000004;275.56;275.46000000000004;276.36;349.56000000000006;299.66;275.76000000000005;277.86;294.56;285.36;302.16;335.86;294.26000000000005;292.36;338.26;345.46000000000004;276.56;241.92719264551067;270.1917013154234;274.8017692304317;298.36;7709999.999999999;3640000.0;3679999.9999999995;1370000.0;3670000.0000000005;3220000.0000000005;7709999.999999999;0.0;0.0;0.18466666666666667;0.012;0.035166666666666666;0.035166666666666666;-0.0025036700173891374;7925.36962890625;22587.77734375;1372.46337890625;35316.015625;481944.2524636412;482885.01471128775;277473.2160060363;276998.1970861337;262286.1009313723;429879.7862731237;457361.8889194571;441060.0553046996;472295.8960165899;528653.673653884;473332.3501040679;441521.45538191346;444684.5070835557;460415.58670500614;447756.78441579134;282013.32175720093;467044.06060702744;459849.8075514734;457222.24678663525;273052.9745269728;303208.48990285693;472491.6353866644;204074.17320654867;277473.2160060363;274.8017692304317;3213101.2297270168;1061831.0304017048;248010.67033455407;1325864.609613302;0;9;11;11;59;65;22;15;114;132;1452591816945.0786;559714657560.367;1219673975655.16;43763.3928941252;3221.009546161389;-0.0;6321.174249117729;4484003.532284776;1001414.9234636724;0.0;769515.6530977644;1.6717753275433904;0.14513941421346513
6700;2019-05-14 08:40:41.780;726;729;276;278;201;69;161;25;11;33;774;264;14;45;217;126;297;662;253;209;162;34;800;359;364;139;363;315;798;-4.0;-1.0;1000.0;148.0;165.0;0;96;22;1;0;0;1;1;0;0;1;0;0;0;0;37621.03125;9260.080078125;23400.169921875;1376.9216308593802;727.0;202057;649.0;-1.0;Calculated values ==>;1557816041.78;345.76;346.06000000000006;300.76000000000005;300.96000000000004;293.26000000000005;280.06;274.27422755570615;289.26000000000005;275.66;274.26000000000005;276.46000000000004;350.56000000000006;299.56;274.56;277.66;294.86;285.76000000000005;302.86;339.36;294.06;289.36;338.06000000000006;345.86;276.56;242.35481222062532;269.38090353596624;274.27422755570615;298.46000000000004;8000000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3150000.0;7980000.0;0.0;0.0;0.16666666666666666;0.024666666666666667;0.0275;0.0275;-0.002503070584736157;9260.080078125;23400.169921875;1376.9216308593802;37621.03125;480196.2862160869;480898.06571552355;273157.4303039392;273996.3474458825;247294.04486218817;430214.79039162316;453504.26709067414;440713.3703373002;472130.5325463717;530240.6827027632;474126.49956179026;441171.8052605305;445774.8084121032;461439.2131810104;449291.6008762429;282548.7879956042;469733.7824971605;460202.31914416054;453647.6657075979;272215.72791638016;304884.691753025;472228.6972694908;202770.73654187756;273157.4303039392;274.27422755570615;3213678.7594455457;1061967.1081339046;248032.4404996327;1326228.7511213282;0;9;11;11;59;65;22;15;114;132;1452800477204.7783;559793332740.2538;1219855555689.8987;39657.105632570434;6646.629697947793;-0.0;4963.481473600615;4484664.072011813;1001493.0573498025;0.0;769605.0071958869;1.506212600744947;0.14440730641960883
6701;2019-05-14 08:41:41.780;762;766;268;267;212;53;115;28;-7;33;776;263;-10;36;219;142;305;694;254;195;115;34;816;352;358;137;357;315;814;144.0;-1.0;1154.0;52.0;135.0;0;88;27;1;0;0;1;1;0;0;1;0;0;0;0;38017.33984375;9822.36328125;23949.587890625;1328.41394042969;729.0;202058;648.0;-1.0;Calculated values ==>;1557816101.78;349.36;349.76;299.96000000000004;299.86;294.36;278.46000000000004;273.5264737036516;284.66;275.96000000000004;272.46000000000004;276.46000000000004;350.76;299.46000000000004;272.16;276.76000000000005;295.06;287.36;303.66;342.56000000000006;292.66;284.66;337.96000000000004;346.06000000000006;276.56;241.92719264551067;269.38090353596624;273.5264737036516;298.56;8159999.999999999;3520000.0000000005;3579999.9999999995;1370000.0;3570000.0000000005;3150000.0;8140000.000000001;0.024;0.0;0.19233333333333333;0.008666666666666666;0.022500000000000003;0.0465;-0.002502770050917563;9822.36328125;23949.587890625;1328.41394042969;38017.33984375;484225.2006195343;485065.2689490147;269006.8845740679;268627.5581928782;250167.67690493385;430671.36484660726;447835.7722650812;437907.07093667873;472393.7743832905;530450.6945909645;474007.28377180675;437429.3724414259;444461.9996668509;462618.4332792204;452869.380961343;284950.7078739596;473301.7826806294;459240.64650238265;447835.7722650812;271797.11229066993;305722.83045113535;472491.6353866644;200924.24210099305;233867.456200868;273.5264737036516;3214309.0792046604;1062126.1284952327;248054.98496272677;1326623.3324364324;0;9;11;11;59;65;22;15;114;132;1453017077204.7783;559876132740.2538;1220044555689.8987;45579.69741273021;2353.584075142485;-0.0;9949.526696985913;4485374.378703857;1001568.0591312449;0.0;769729.2822639751;1.6490657005891762;0.13289762671786495
6702;2019-05-14 08:42:41.761;797;800;272;271;204;41;144;30;-10;35;776;264;-16;26;221;142;315;728;254;191;143;34;825;353;358;138;357;307;823;-2.0;0.0;1382.0;224.0;104.0;0;89;23;1;0;0;1;1;0;0;1;0;0;0;0;38084.0390625;9617.890625;24160.255859375;1299.90124511719;729.0;202059;646.0;0.0;Calculated values ==>;1557816161.761;352.86;353.16;300.36;300.26000000000005;293.56;277.26000000000005;273.6339639331285;287.56;276.16;272.16;276.66;350.76;299.56;271.56;275.76000000000005;295.26000000000005;287.36;304.66;345.96000000000004;292.26000000000005;287.46000000000004;337.76;346.06000000000006;276.56;242.14157278889297;268.43790593516167;273.6339639331285;298.56;8250000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3070000.0;8230000.0;0.0;0.0;0.23033333333333333;0.037333333333333336;0.017333333333333333;0.017333333333333333;0.0;9617.890625;24160.255859375;1299.90124511719;38084.0390625;488777.33585426665;489439.31071493024;270034.49072826386;269653.64178287296;247529.56262901187;430607.02586249536;452104.5419279228;439227.691140826;472458.26935960614;531055.2783985363;475159.5864008106;438297.7194993918;444602.3403324462;462883.5339337955;452694.98417098843;289252.71618996793;477970.78517274506;458695.4232136809;451960.18914405763;270959.89632461156;305722.83045113535;472360.27449258295;201170.18949165355;270034.49072826386;273.62861955652465;3214943.0565385646;1062288.0793103038;248076.88065342174;1327024.1208441267;0;9;11;11;59;65;22;15;114;132;1453231809184.5872;559958606615.1803;1220231096599.7327;54832.57787985938;10124.4298400347;-0.0;3153.3787725404254;4486210.882687046;1001672.0096523532;0.0;769838.438565679;1.94168121948161;0.19972123561602298
6703;2019-05-14 08:43:41.771;825;824;268;267;217;41;168;29;-21;35;772;264;-24;20;222;150;323;737;254;188;167;35;790;353;358;138;357;303;788;0.0;-1.0;1175.0;87.0;57.0;0;88;14;1;0;0;1;1;0;0;1;0;0;1;0;35620.84375;8624.6904296875;23196.171875;1271.82482910156;727.0;202060;645.0;-1.0;Calculated values ==>;1557816221.771;355.66;355.56000000000006;299.96000000000004;299.86;294.86;277.26000000000005;273.6339639331285;289.96000000000004;276.06;271.06;276.66;350.36;299.56;270.76000000000005;275.16;295.36;288.16;305.46000000000004;346.86;291.96000000000004;289.86;337.66;345.86;276.66;242.14157278889297;267.9596281332873;273.6339639331285;298.56;7900000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3030000.0;7880000.0;0.0;0.0;0.19583333333333333;0.0145;0.0095;0.0095;-0.002503070584736157;8624.6904296875;23196.171875;1271.82482910156;35620.84375;496374.7220565574;496416.2813150501;270528.39196386177;270126.0269305827;252506.16047111666;430607.02586249536;455514.98661037174;438419.19255376846;472458.26935960614;530939.5217288226;475671.37945810385;437953.82195464283;444533.65563525405;463015.90774916107;453830.29482252937;301680.3146226064;483250.3263915745;458285.0314232081;455374.8496969889;270541.29595472733;304884.691753025;472458.26935960614;201183.85751793825;270528.39196386177;273.6339639331285;3215557.3662631307;1062440.126155987;248098.3152758786;1327418.8235146666;0;9;11;11;59;65;22;15;114;132;1453446644984.553;560041420415.1671;1220414127099.7036;46458.586444516746;3933.478971704185;-0.0;1756.0413484647074;4487055.116405121;1001789.1784173058;0.0;769879.3572186533;1.5758196532623117;0.15293147912811456
6704;2019-05-14 08:44:41.771;830;827;273;272;220;33;179;29;-26;36;766;264;-28;17;223;155;325;725;255;195;178;35;788;346;351;138;350;299;786;627.0;-1.0;543.0;87.0;55.0;0;87;5;1;0;0;1;1;0;0;1;0;0;1;0;34802.90625;7908.7548828125;23104.44921875;1254.03161621094;732.0;202061;643.0;-1.0;Calculated values ==>;1557816281.771;356.16;355.86;300.46000000000004;300.36;295.16;276.46000000000004;272.8767566201714;291.06;276.06;270.56;276.76000000000005;349.76;299.56;270.36;274.86;295.46000000000004;288.66;305.66;345.66;292.66;290.96000000000004;337.46000000000004;346.36;276.66;242.14157278889297;267.47669482898436;272.8767566201714;298.66;7880000.0;3460000.0;3510000.0;1380000.0;3500000.0;2990000.0;7859999.999999999;0.1045;0.0;0.0905;0.0145;0.009166666666666667;0.11366666666666667;-0.0025023182305484704;7908.7548828125;23104.44921875;1254.03161621094;34802.90625;497291.33864280226;497041.2047816444;272720.5241589624;272301.0963158551;253528.297547665;431051.2098666511;458179.81269409554;438544.20172432164;472556.2466753328;530616.7623302583;476180.0771234233;438236.7768127522;444899.4758313612;464188.3465130001;455711.33081271226;304525.8558273924;481570.8193150333;460338.988572523;458043.7097154469;269704.110367413;306980.0860723078;472458.26935960614;199327.0723710791;205245.89912816646;272.8740803557816;3216144.230846464;1062577.9048669245;248119.36407958952;1327804.6620237813;0;9;11;11;59;65;22;15;114;132;1453659344984.553;560124220415.1671;1220594727099.7036;21649.15020646845;3960.4023563336427;-0.0;28734.684470087544;4487622.680877212;1001854.9607617061;0.0;770133.4466004745;1.6841925198741379;0.08441929817097331
