;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6705;2019-05-14 08:45:41.762;832;827;276;275;226;28;187;25;-29;36;759;265;-31;18;224;159;323;714;255;201;186;35;763;342;347;138;346;298;762;-1.0;-1.0;560.0;39.0;57.0;0;85;1;1;0;0;1;1;0;0;1;0;0;1;0;33819.03125;7441.58984375;22362.783203125;1234.67443847656;751.0;202062;643.0;-1.0;Calculated values ==>;1557816341.762;356.36;355.86;300.76000000000005;300.66;295.76000000000005;275.96000000000004;272.43898195401505;291.86;275.66;270.26000000000005;276.76000000000005;349.06000000000006;299.66;270.06;274.96000000000004;295.56;289.06;305.46000000000004;344.56000000000006;293.26000000000005;291.76000000000005;337.46000000000004;348.26;276.66;242.14157278889297;267.35522164206344;272.43898195401505;298.66;7630000.0;3420000.0000000005;3470000.0000000005;1380000.0;3460000.0;2980000.0;7620000.0;0.0;0.0;0.09333333333333332;0.006500000000000001;0.0095;0.0095;-0.00249942844944498;7441.58984375;22362.783203125;1234.67443847656;33819.03125;499887.7951415711;499267.6845074709;275897.175865515;275429.97231696034;256371.48830508164;431298.55289687274;459893.22604025964;438307.6172986034;472556.2466753328;529963.9518579623;476422.8685991859;437999.7806145802;445239.70399650995;464905.46747730253;456919.3867915262;322721.07406316855;482456.210780112;461753.13320302847;459759.4403896919;269704.110367413;314944.0575458753;472458.26935960614;198263.5344380901;275897.175865515;272.43645122156164;3216715.994549881;1062705.8052187557;248140.10018589;1328183.4987943645;0;9;11;11;59;65;22;15;114;132;1453868713575.1653;560207007995.4093;1220773800235.2273;22404.11440031457;1782.2657769898544;-0.0;1746.6915129796805;4487989.736350095;1001902.8091512886;0.0;770387.419966023;0.8354983091063878;0.07818064898732652
6706;2019-05-14 08:46:41.772;830;825;278;277;227;26;196;21;-31;35;753;265;-33;16;225;161;319;702;255;204;194;36;748;342;347;137;346;295;746;264.0;0.0;989.0;0.0;79.0;0;80;1;1;0;0;1;1;0;0;1;0;0;1;0;33115.38671875;7248.40869140625;21839.12890625;1181.68811035156;768.0;202063;641.0;-1.0;Calculated values ==>;1557816401.772;356.16;355.66;300.96000000000004;300.86;295.86;275.76000000000005;272.43898195401505;292.76000000000005;275.26000000000005;270.06;276.66;348.46000000000004;299.66;269.86;274.76000000000005;295.66;289.26000000000005;305.06;343.36;293.56;292.56;337.26;349.96000000000004;276.76000000000005;241.92719264551067;266.98899913490544;272.43898195401505;298.66;7480000.0;3420000.0000000005;3470000.0000000005;1370000.0;3460000.0;2950000.0;7459999.999999999;0.044000000000000004;0.0;0.16483333333333333;0.0;0.013166666666666667;0.05716666666666667;-0.002496801865261866;7248.40869140625;21839.12890625;1181.68811035156;33115.38671875;500974.5771721885;500453.65264883765;278397.3064185;277882.0875499513;257361.41239035822;431298.55289687274;461091.6339084697;438672.6834563149;472589.4791058512;529568.425024188;476801.31006376306;438367.77478847804;445546.42809676647;465034.60747045826;457190.93998343224;364051.2552243637;482339.2700619689;462148.60996916407;460826.18879335455;268866.9448851554;322071.7610967587;472687.3056196521;198269.91359554144;216724.91077633947;272.43898195401505;3217273.8743306682;1062828.2422759717;248160.2398965195;1328551.9094534286;0;9;11;11;59;65;22;15;114;132;1454076948275.132;560289521745.3962;1220951729885.199;39626.38989871749;0.0;-0.0;13954.456393306029;4488506.74337265;1001917.6638414636;0.0;770518.2846723711;1.770142613124344;0.12150714401243161
6707;2019-05-14 08:47:41.763;823;820;278;277;230;28;204;22;-31;34;748;266;-33;15;226;161;313;691;255;205;203;36;719;349;354;137;354;295;717;-1.0;148.0;1891.0;489.0;112.0;99;77;1;1;0;0;1;0;0;0;1;0;0;0;0;17945.05859375;6944.01708984375;6719.36328125;1169.37353515625;779.0;202064;639.0;-1.0;Calculated values ==>;1557816461.763;355.46000000000004;355.16;300.96000000000004;300.86;296.16;275.96000000000004;273.20264511476705;293.56;275.36;270.06;276.56;347.96000000000004;299.76000000000005;269.86;274.66;295.76000000000005;289.26000000000005;304.46000000000004;342.26;293.66;293.46000000000004;337.06;351.06000000000006;276.76000000000005;241.92719264551067;266.98899913490544;273.20264511476705;298.66;7190000.000000001;3490000.0;3540000.0;1370000.0;3540000.0;2950000.0;7170000.0;0.0;0.024666666666666667;0.31516666666666665;0.08149999999999999;0.018666666666666668;0.018666666666666668;-0.00249508189999347;6944.01708984375;6719.36328125;1169.37353515625;17945.05859375;502630.53740125353;502398.0981219601;281985.2729910835;281354.3228792042;259757.80330028606;430862.6128555636;461078.3308605104;438672.6834563149;472491.6353866644;529048.4714717532;476916.83697976544;438367.77478847804;445405.29884126916;463989.4189834076;456040.21575561777;389926.6078516101;483825.3974682821;461211.91220601037;460944.6244486303;268029.79939014546;326684.87348024134;472687.3056196521;200168.73302351052;281985.2729910835;273.20264511476705;3217699.314215603;1062946.494750159;248179.8291380511;1328789.8611899596;0;9;11;11;59;65;22;15;114;132;1454287216729.9114;560371709415.31;1221128703335.0132;75168.49504473884;22210.26366658554;0.0;3340.5745605408742;4489463.223919236;1002102.7216089948;0.0;770662.3883113799;6.790332658955912;0.7561757657593755
6708;2019-05-14 08:48:41.783;805;788;275;273;244;56;212;26;-21;34;746;267;-22;13;221;171;293;578;255;209;210;37;684;373;378;138;378;311;685;-2.0;-1.0;919.0;124.0;43.0;99;80;2;1;0;0;1;0;0;0;1;0;0;0;0;17737.033203125;6580.09326171875;6995.88134765625;1249.92736816406;783.0;202065;637.0;-1.0;Calculated values ==>;1557816521.783;353.66;351.96000000000004;300.66;300.46000000000004;297.56;278.76000000000005;275.73799182748917;294.36;275.76000000000005;271.06;276.56;347.76;299.86;270.96000000000004;274.46000000000004;295.26000000000005;290.26000000000005;302.46000000000004;330.96000000000004;294.06;294.16;336.86;351.46000000000004;276.86;242.14157278889297;268.91163127593666;275.73799182748917;298.66;6840000.000000001;3729999.9999999995;3779999.9999999995;1380000.0;3779999.9999999995;3110000.0;6850000.0;0.0;0.0;0.15316666666666665;0.020666666666666667;0.007166666666666667;0.007166666666666667;-0.0024944525098359056;6580.09326171875;6995.88134765625;1249.92736816406;17737.033203125;503339.89588771824;500938.4127030769;285880.63902046595;284139.9162108828;267402.6007991307;429258.0297950786;458404.5710350236;436591.7550383527;472360.27449258295;527606.4334747927;474999.6976638897;436431.0640297307;441865.84420653095;459658.07969598105;453394.3832935136;398060.1724127025;469869.26606941735;457983.99542935885;458124.34288288234;267192.67376467976;328362.5824867039;472654.2065195329;206427.97881355736;285880.63902046595;275.7379918274891;3217996.7640974037;1063059.2332366928;248199.99669918598;1328904.1929930658;0;9;11;11;59;65;22;15;114;132;1454506889929.8416;560454236915.2838;1221310563934.9553;35253.41839176448;5502.008705923494;-0.0;1234.413211013984;4490383.713258452;1002333.73419056;0.0;770700.5259177635;2.832194653135823;0.2921357573595484
6709;2019-05-14 08:49:41.764;770;771;278;276;246;65;211;30;-11;35;749;268;-12;17;220;173;285;551;256;211;210;38;698;377;382;144;382;317;700;-2.0;-1.0;1014.0;158.0;148.0;99;99;31;1;0;0;1;0;0;0;1;0;0;0;0;20080.439453125;8618.44140625;7146.1767578125;1394.96667480469;784.0;202066;635.0;-1.0;Calculated values ==>;1557816581.764;350.16;350.26;300.96000000000004;300.76000000000005;297.76000000000005;279.66;276.14872888175563;294.26000000000005;276.16;272.06;276.66;348.06000000000006;299.96000000000004;271.96000000000004;274.86;295.16;290.46000000000004;301.66;328.26000000000005;294.26000000000005;294.16;336.66;351.56000000000006;276.96000000000004;243.40439225979637;269.6138998590099;276.14872888175563;298.76000000000005;6980000.0;3770000.0000000005;3820000.0000000005;1440000.0;3820000.0000000005;3170000.0;7000000.0;0.0;0.0;0.169;0.026333333333333334;0.024666666666666667;0.024666666666666667;-0.002494294834409806;8618.44140625;7146.1767578125;1394.96667480469;20080.439453125;497229.140801124;497177.73990688217;284956.08054036356;283437.8762794486;267181.61742812645;428973.91024759493;457620.10249704565;436807.67884266505;471666.44639072387;527457.1604752848;474343.9373291495;436645.889417906;441204.13964681985;458886.76301924535;452992.9189284422;292418.43437574763;463298.32903080387;457620.10249704565;457478.5666326659;266355.56789118156;328782.02776382567;471963.08021786925;207462.41661974695;284956.08054036356;276.14872888175563;3218311.8099064836;1063185.8475849023;248222.03050327627;1329022.0061578532;0;9;11;11;59;65;22;15;114;132;1454734817729.6387;560538810125.2085;1221498904274.7876;38759.349315673164;6965.18414141722;-0.0;4255.554656943458;4491000.291010661;1002437.5945646586;0.0;770746.2611625405;2.9126630150647244;0.28840018242459575
6710;2019-05-14 08:50:41.804;738;752;289;282;247;70;205;32;-9;36;753;267;-10;17;220;154;288;608;257;212;204;38;753;365;370;152;369;315;751;-2.0;-1.0;836.0;83.0;242.0;0;99;51;1;0;0;1;0;1;0;1;0;0;1;0;37824.51171875;10923.509765625;21814.18359375;1360.11315917969;782.0;202067;634.0;-1.0;Calculated values ==>;1557816641.804;346.96000000000004;348.36;302.06;301.36;297.86;280.16;274.9066339382667;293.66;276.36;272.26000000000005;276.76000000000005;348.46000000000004;299.86;272.16;274.86;295.16;288.56;301.96000000000004;333.96000000000004;294.36;293.56;336.56;351.36;276.96000000000004;245.02929689885198;269.38090353596624;274.9066339382667;298.86;7530000.0;3650000.0;3700000.0;1520000.0;3690000.0;3150000.0;7509999.999999999;0.0;0.0;0.13933333333333334;0.013833333333333333;0.04033333333333333;0.04033333333333333;-0.0024946100541914026;10923.509765625;21814.18359375;1360.11315917969;37824.51171875;487100.05439565494;489407.2069902592;283929.1746411123;279965.92721294047;264420.38253890595;429811.8947417682;458707.79275968665;437588.9422777453;470698.37529750436;528033.1254001431;474483.76858865056;437429.3724414259;441627.7701657954;460922.345510139;452319.8775088197;283069.44707670313;466330.4053954182;459673.0960018505;458569.3095304633;265937.0223246507;327943.14443680964;470898.6419580675;204340.33467410313;283929.1746411123;274.9066339382667;3218794.6728601158;1063348.8057442931;248245.0048078773;1329263.5033848537;0;9;11;11;59;66;22;15;114;132;1454960568129.495;560627669325.1521;1221688630674.667;32499.30599277414;3687.3899174281737;-0.0;7043.818773870491;4491594.509019272;1002526.4251960595;0.0;770840.4853820343;1.2678385825360485;0.11005455991657402
6711;2019-05-14 08:51:41.785;736;746;283;284;212;54;157;34;-14;37;740;267;-15;19;222;134;295;662;254;211;158;37;779;361;366;147;365;312;776;-2.0;-1.0;923.0;87.0;203.0;0;1;53;1;0;0;1;0;1;0;1;1;0;1;0;40344.11328125;11366.7529296875;22663.02734375;2350.08666992188;781.0;202068;633.0;0.0;Calculated values ==>;1557816701.785;346.76;347.76;301.46000000000004;301.56;294.36;278.56;274.4858918419099;288.86;276.56;271.76000000000005;276.86;347.16;299.86;271.66;275.06;295.36;286.56;302.66;339.36;294.26000000000005;288.96000000000004;336.46000000000004;351.26;276.86;244.02132995426717;269.02936301313275;274.4858918419099;298.56;7790000.000000001;3610000.0;3660000.0;1470000.0;3650000.0;3120000.0;7759999.999999999;0.0;0.0;0.15383333333333335;0.0145;0.03383333333333333;0.03383333333333333;0.0;11366.7529296875;22663.02734375;2350.08666992188;40344.11328125;484055.11018604785;485919.81175038475;277978.9653044308;278459.57741448516;251309.41143096017;430081.6785162784;452579.8890788796;437478.7579247441;471466.26734783495;526898.09038178;474871.0140584153;437319.724394416;442555.91306046274;461806.47128588706;450108.39359056647;283800.4166025087;472429.72161730874;460162.587924932;452724.82029402856;265518.4816520846;327523.71359711495;471466.26734783495;203280.56203811016;277978.9653044308;274.4858918419099;3219445.871792142;1063534.499112467;248275.9133490767;1329634.029440058;0;9;11;11;59;66;22;15;115;132;1455181298210.176;560717340920.4287;1221876671110.247;36027.48913389386;3888.6927269910097;-0.0;5912.23476048139;4492165.384812491;1002589.5392258507;0.0;770948.4183055678;1.259719192835904;0.11198229163876586
6712;2019-05-14 08:52:41.805;758;769;277;277;202;44;98;34;-18;37;705;267;-20;25;223;130;304;700;255;197;98;34;799;360;365;143;364;306;796;-3.0;0.0;922.0;172.0;157.0;0;1;49;1;0;0;1;0;1;0;1;1;0;1;0;40363.265625;11306.341796875;23438.41796875;2312.42553710938;778.0;202069;631.0;-1.0;Calculated values ==>;1557816761.805;348.96000000000004;350.06000000000006;300.86;300.86;293.36;277.56;274.38016830617;282.96000000000004;276.56;271.36;276.86;343.66;299.86;271.16;275.66;295.46000000000004;286.16;303.56;343.16;292.86;282.96000000000004;336.26000000000005;350.96000000000004;276.56;243.1966462407574;268.3187672390254;274.38016830617;298.66;7990000.000000001;3600000.0;3650000.0;1430000.0;3640000.0;3060000.0;7959999.999999999;0.0;0.0;0.15366666666666667;0.028666666666666667;0.026166666666666668;0.026166666666666668;-0.002495238919224321;11306.341796875;23438.41796875;2312.42553710938;40363.265625;485375.7370313046;487389.8723389547;273713.6761298026;273713.6761298026;247647.32826856602;430148.3826014536;443841.44342435757;438210.9650467479;471996.43091952;523690.63086221943;475640.1672774928;437898.67151236854;444657.03686278535;462092.9729319857;449700.19021006493;286359.4397499615;476405.1229050675;458400.8548651725;443841.44342435757;264681.4149301396;326265.46416910045;471700.2039591064;202972.88691777628;273713.6761298026;274.36212830979485;3220118.657469977;1063723.5045492803;248314.78056887907;1330018.3362104436;0;9;11;11;59;66;22;15;115;132;1455400671310.1062;560804369920.401;1222062132910.1882;36148.25133915197;7703.516421851465;-0.0;4451.676577540855;4492767.04980441;1002686.173169308;0.0;771034.8130219998;1.3034838977632783;0.1302294073848059
6713;2019-05-14 08:53:41.786;782;793;272;271;212;44;117;35;-24;38;706;269;-26;25;224;142;314;726;258;182;116;32;815;354;359;141;358;306;816;124.0;-1.0;358.0;156.0;134.0;0;1;43;1;0;0;1;0;1;0;1;1;0;0;0;40289.1875;11209.4541015625;24004.142578125;2310.3447265625;774.0;202070;630.0;0.0;Calculated values ==>;1557816821.786;351.36;352.46000000000004;300.36;300.26000000000005;294.36;277.56;273.7412296467126;284.86;276.66;270.76000000000005;276.96000000000004;343.76;300.06;270.56;275.66;295.56;287.36;304.56;345.76;291.36;284.76000000000005;336.16;350.56000000000006;276.36;242.77792619122317;268.3187672390254;273.7412296467126;298.96000000000004;8150000.0;3540000.0;3590000.0;1410000.0;3579999.9999999995;3060000.0;8159999.999999999;0.020666666666666667;0.0;0.059666666666666666;0.026000000000000002;0.022333333333333334;0.043;0.0;11209.4541015625;24004.142578125;2310.3447265625;40289.1875;487461.5414481827;489059.7328671043;270430.6107072948;270044.04268546874;250110.9025419111;430542.39183029096;447947.4875795486;437270.2536001789;472358.58907936385;523795.79149515723;475874.7734689628;436954.0803290252;444657.03686278535;463130.76999981416;452520.102295701;289990.9579947977;478422.85971186997;457297.8295178155;447797.0007832092;264262.8888514036;324587.8981780222;471767.92807864514;201302.52359439683;237206.2587615609;273.6848100945514;3220790.548412558;1063911.0767649165;248353.29145539828;1330413.56568567;0;9;11;11;59;66;22;15;115;132;1455617802529.9128;560889542940.3252;1222245674770.025;14079.407890344999;7032.100516590457;-0.0;9055.401906930878;4493185.481085738;1002808.9310913632;0.0;771147.3363655908;0.8039376777419689;0.0709753757858766
6714;2019-05-14 08:54:41.786;806;815;276;275;206;36;151;34;-27;38;720;270;-28;27;226;139;323;749;258;183;149;30;820;354;359;140;358;298;819;-1.0;-1.0;989.0;241.0;103.0;0;1;29;1;0;0;1;0;1;0;1;1;0;0;0;39396.38671875;10016.998046875;24114.572265625;2253.68408203125;773.0;202071;629.0;-1.0;Calculated values ==>;1557816881.786;353.76;354.66;300.76000000000005;300.66;293.76000000000005;276.76000000000005;273.7412296467126;288.26000000000005;276.56;270.46000000000004;276.96000000000004;345.16;300.16;270.36;275.86;295.76000000000005;287.06;305.46000000000004;348.06000000000006;291.46000000000004;288.06;336.06;350.46000000000004;276.16;242.56692532238324;267.35522164206344;273.7412296467126;298.96000000000004;8200000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;2980000.0;8190000.000000001;0.0;0.0;0.16483333333333333;0.04016666666666667;0.017166666666666667;0.017166666666666667;-0.0024960220412737996;10016.998046875;24114.572265625;2253.68408203125;39396.38671875;490655.3344847349;492121.1762409209;271818.5754231858;271425.1587324895;248226.5305564793;430542.39183029096;452936.0397022327;438614.2659217754;472489.9908694221;525896.9776626492;477002.54383551975;438461.08877795865;446510.5447193949;463395.24800137134;452090.2153152323;294824.41457634914;481832.8772011018;457435.97357383126;452648.96075887873;263844.3676079864;324168.52440917626;471703.5210853088;201292.8516161011;271818.5754231858;273.6810298859278;3221454.594864381;1064087.9638661535;248391.32502880323;1330814.5549760344;0;9;11;11;59;66;22;15;115;132;1455833202529.9128;560973842940.3252;1222426874770.025;39118.47979138532;10861.495223679844;-0.0;3104.254948262729;4493628.796816419;1002958.0443891988;0.0;771248.6668393841;1.4589489848752168;0.15836038322581197
6715;2019-05-14 08:55:41.776;829;834;273;271;215;33;172;32;-26;37;734;271;-33;29;226;147;329;757;258;187;170;29;805;350;355;138;354;294;803;-1.0;0.0;757.0;62.0;68.0;0;1;12;1;0;0;1;0;1;0;1;1;0;0;0;37198.62890625;8633.951171875;23645.32421875;2238.63720703125;774.0;202072;628.0;-1.0;Calculated values ==>;1557816941.776;356.06000000000006;356.56000000000006;300.46000000000004;300.26000000000005;294.66;276.46000000000004;273.3108153835814;290.36;276.36;270.56;276.86;346.56000000000006;300.26000000000005;269.86;276.06;295.76000000000005;287.86;306.06;348.86;291.86;290.16;335.96000000000004;350.56000000000006;276.06;242.14157278889297;266.86631818009863;273.3108153835814;298.96000000000004;8050000.0;3500000.0;3550000.0;1380000.0;3540000.0;2940000.0;8030000.0;0.0;0.0;0.12616666666666668;0.010333333333333333;0.011333333333333334;0.011333333333333334;-0.0024958656803633697;8633.951171875;23645.32421875;2238.63720703125;37198.62890625;495552.6097948541;496477.4227109162;271605.069122002;270805.8702574672;251410.86106343922;430799.1582183253;456569.29167028697;439648.97910631425;472654.2065195329;527668.9437443971;477618.4614007672;438591.3684654617;447553.43679322297;463989.4189834076;453921.8482460042;302864.2353085711;484801.061611247;458628.33589585364;456292.2259040405;263425.85118522606;324587.8981780222;471870.034071972;200333.4479760136;271605.069122002;273.2875068501831;3222092.7802793914;1064243.3625389049;248428.75480021624;1331212.4877802779;0;9;11;11;59;66;22;15;115;132;1456047366829.9468;561057229040.3385;1222604445170.0532;30193.642844272938;2805.878056324904;-0.0;2093.121110196437;4494206.301571637;1003071.9201840874;0.0;771291.9710879669;1.016650178701045;0.09808858568447922
6716;2019-05-14 08:56:41.777;837;840;273;272;219;29;182;28;-18;36;744;272;-24;40;227;154;329;743;259;194;180;28;787;345;350;136;348;292;785;-2.0;-1.0;328.0;22.0;58.0;0;0;1;1;0;0;1;0;1;0;1;1;0;0;0;35472.34375;7591.19091796875;23112.546875;2222.02709960938;774.0;202073;627.0;-1.0;Calculated values ==>;1557817001.777;356.86;357.16;300.46000000000004;300.36;295.06;276.06;272.7676641592781;291.36;275.96000000000004;271.36;276.76000000000005;347.56000000000006;300.36;270.76000000000005;277.16;295.86;288.56;306.06;347.46000000000004;292.56;291.16;335.86;350.56000000000006;275.96000000000004;241.71165711629368;266.62003547228215;272.7676641592781;299.06;7870000.0;3450000.0;3500000.0;1360000.0;3479999.9999999995;2920000.0;7850000.0;0.0;0.0;0.05466666666666666;0.0036666666666666666;0.009666666666666665;0.009666666666666665;-0.0024958656803633697;7591.19091796875;23112.546875;2222.02709960938;35472.34375;498399.80426882644;499017.0045344655;272789.6612633625;272369.02594782365;253241.33112515017;431113.4868728058;458746.76778394415;441266.9274597246;472818.15071447083;528862.9110898976;477982.162903629;440381.31451515557;449430.81994325155;465001.2614265554;455740.1701311428;310349.3101235955;484508.63646477024;460360.83308859565;458475.89088345267;263007.33956846996;324587.8981780222;472036.2627623985;199019.19483168382;272789.6612633625;272.74823994001093;3222698.3818106526;1064378.574309649;248465.92762226338;1331602.1431997372;0;9;11;11;59;66;22;15;115;132;1456258870354.6914;561139430410.2393;1222780248099.8408;13242.876050332894;1001.0625824126205;-0.0;1794.966886327538;4494568.278594838;1003103.6452181136;0.0;771324.3723612444;0.4871232474446909;0.04393506063508563
6717;2019-05-14 08:57:41.787;840;841;277;276;222;24;190;23;-8;34;751;273;-13;40;228;156;327;734;260;201;188;27;778;340;345;133;344;287;776;346.0;-2.0;92.0;12.0;56.0;0;0;1;1;0;0;1;0;1;0;1;1;0;0;0;35152.1171875;7533.1025390625;22796.982421875;2204.56176757812;774.0;202074;625.0;-1.0;Calculated values ==>;1557817061.787;357.16;357.26;300.86;300.76000000000005;295.36;275.56;272.21867820750657;292.16;275.46000000000004;272.36;276.56;348.26;300.46000000000004;271.86;277.16;295.96000000000004;288.76000000000005;305.86;346.56000000000006;293.26000000000005;291.96000000000004;335.66;350.56000000000006;275.86;241.05796691057077;265.9988726020314;272.21867820750657;299.16;7780000.0;3400000.0;3450000.0;1330000.0;3440000.0;2870000.0;7759999.999999999;0.057666666666666665;0.0;0.015333333333333334;0.002;0.009333333333333334;0.067;-0.0024958656803633697;7533.1025390625;22796.982421875;2204.56176757812;35152.1171875;499657.8100423741;499983.4519864209;275198.6999773211;274750.969448272;254520.8953390113;431420.45991060114;460604.695778379;443744.5337074634;473014.93639070686;529970.9908789803;478714.5225618828;443032.5499346992;450341.34149865;465711.1038106917;456839.4569364;313221.1381799279;484063.4943783801;462057.68729304615;460338.9438065274;262170.3306944222;324587.8981780222;472333.7623376517;197717.85920151632;208511.21015535976;272.21145308221077;3223287.0170745673;1064504.6310944005;248502.8220108575;1331984.7863737189;0;9;11;11;59;66;22;15;115;132;1456467405104.6582;561220143860.2264;1222953977049.8132;3772.409009091189;549.2318062722708;-0.0;16872.458154628235;4494710.096269318;1003116.5664912038;0.0;771479.9601635402;0.6514316613561296;0.014285490535970377
6718;2019-05-14 08:58:41.798;843;843;280;279;226;22;198;19;-1;31;756;273;-5;47;229;157;324;730;259;204;196;26;747;341;347;130;347;284;751;-2.0;-1.0;865.0;78.0;77.0;95;0;1;1;0;0;1;0;0;0;1;1;0;0;0;18557.794921875;7227.13671875;6073.68701171875;2182.40478515625;773.0;202075;624.0;-1.0;Calculated values ==>;1557817121.798;357.46000000000004;357.46000000000004;301.16;301.06;295.76000000000005;275.36;272.3289490889957;292.96000000000004;275.06;273.06;276.26000000000005;348.76;300.46000000000004;272.66;277.86;296.06;288.86;305.56;346.16;293.56;292.76000000000005;335.56;350.46000000000004;275.76000000000005;240.39332010688793;265.62235894841564;272.3289490889957;299.06;7470000.0;3410000.0;3470000.0000000005;1300000.0;3470000.0000000005;2840000.0;7509999.999999999;0.0;0.0;0.14416666666666667;0.013000000000000001;0.012833333333333334;0.012833333333333334;-0.0024960220412737996;7227.13671875;6073.68701171875;2182.40478515625;18557.794921875;502884.58094751515;502526.2988689407;278912.5865673475;278396.94866549067;256809.1857474414;431359.6534126046;461356.5932634558;445325.5182257898;473114.68441337737;530715.7127613961;479083.0325005707;444767.98305208597;451803.7400923867;465405.128768128;456811.36733914696;376594.79526829004;486097.3274786206;462148.60996916407;461091.6339084697;261751.83340796042;324168.52440917626;472630.20280472847;197963.05709726104;278912.5865673475;272.3130289103378;3223734.6817334555;1064627.6556389017;248539.3867678689;1332225.4193942598;0;9;11;11;59;66;22;15;115;132;1456675043165.1995;561299058325.4321;1223125308455.2598;35661.4214793629;3570.6728941970773;-0.0;2337.964440877735;4495038.771770375;1003150.9053247628;0.0;771640.0763681768;2.6848443638538964;0.2624231622827389
6719;2019-05-14 08:59:41.818;836;816;276;274;244;45;207;22;-4;30;760;274;-5;49;224;168;302;618;259;207;206;24;692;365;369;130;369;296;693;-1.0;-1.0;1287.0;247.0;66.0;99;0;1;1;0;0;1;0;0;0;1;1;0;0;0;18840.189453125;6676.4365234375;7169.955078125;2279.8447265625;772.0;202076;623.0;-1.0;Calculated values ==>;1557817181.818;356.76;354.76;300.76000000000005;300.56;297.56;277.66;274.9066339382667;293.86;275.36;272.76000000000005;276.16;349.16;300.56;272.66;278.06;295.56;289.96000000000004;303.36;334.96000000000004;293.86;293.76000000000005;335.46000000000004;350.36;275.56;240.39332010688793;267.1113755279542;274.9066339382667;299.06;6920000.0;3650000.0;3690000.0;1300000.0;3690000.0;2960000.0;6930000.0;0.0;0.0;0.2145;0.04116666666666667;0.011000000000000001;0.011000000000000001;-0.0024961782702622726;6676.4365234375;7169.955078125;2279.8447265625;18840.189453125;506797.2324923815;504016.43294924387;284844.09368145774;283275.28341421636;266808.472456039;429811.8947417682;459142.8446520546;442477.748538518;473017.81868751155;530220.0550491629;477714.7658810393;442331.81246340467;449919.52377522737;461465.2602404992;454334.3249770602;399143.63423118065;475298.2767621841;459142.8446520546;459004.97428962355;261333.34086894934;323749.15769815433;472436.3020657052;204228.61344610184;284844.09368145774;274.87061046640315;3224046.435486438;1064743.5573702534;248576.58457559228;1332335.8198662014;0;9;11;11;59;66;22;15;115;132;1456889914765.131;561377084325.4073;1223299366455.2043;51104.43947732326;11041.216514840338;-0.0;1915.769686689824;4495762.061627731;1003272.711658381;0.0;771675.5359684901;3.9724970151359464;0.4311763656191706
6720;2019-05-14 09:00:41.759;810;800;280;278;248;56;213;26;-21;31;767;275;-15;53;222;176;290;548;260;210;212;23;698;370;375;140;375;306;700;-1.0;123.0;778.0;194.0;77.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18146.04296875;6689.30908203125;7210.21728515625;1358.36254882812;771.0;202077;622.0;-1.0;Calculated values ==>;1557817241.759;354.16;353.16;301.16;300.96000000000004;297.96000000000004;278.76000000000005;275.4277932560699;294.46000000000004;275.76000000000005;271.06;276.26000000000005;349.86;300.66;271.66;278.46000000000004;295.36;290.76000000000005;302.16;327.96000000000004;294.16;294.36;335.36;350.26;275.46000000000004;242.56692532238324;268.3187672390254;275.4277932560699;299.16;6980000.0;3700000.0;3750000.0;1400000.0;3750000.0;3060000.0;7000000.0;0.0;0.0205;0.12966666666666668;0.03233333333333333;0.012833333333333334;0.012833333333333334;-0.002496334367242299;6689.30908203125;7210.21728515625;1358.36254882812;18146.04296875;502749.8041606068;501198.01504370914;286600.711600452;284956.08054036356;268064.6333806969;429467.9694778635;459021.8945046417;437742.05038880615;471801.8942764967;530190.3213035207;476577.23656929575;438677.07709952706;448627.68014227727;460265.501748743;454628.09955475514;384794.7924577646;462773.9360914642;458604.72113249707;458882.9861683954;260914.8530628454;323329.7980282076;471014.3812069224;205461.22508355812;286600.711600452;275.36773544118745;3224354.3510082485;1064854.8290587442;248606.87315645875;1332455.5367983414;0;9;11;11;59;66;22;15;115;132;1457112895285.0742;561458004675.3867;1223479788865.1584;30119.08034791383;8586.218714655444;0.0;2210.9558569552732;4496438.258711148;1003436.1127826576;0.0;771709.8915317885;2.6816458780596006;0.2955475985371693
6721;2019-05-14 09:01:41.829;781;790;286;282;249;63;214;28;-13;33;766;275;-14;44;221;170;290;595;261;212;213;22;711;371;376;147;376;316;713;-3.0;-1.0;795.0;188.0;120.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;18777.609375;6735.1767578125;7364.98583984375;1380.61120605469;767.0;202078;621.0;-1.0;Calculated values ==>;1557817301.829;351.26;352.16;301.76000000000005;301.36;298.06;279.46000000000004;275.5313989812953;294.56;275.96000000000004;271.86;276.46000000000004;349.76;300.66;271.76000000000005;277.56;295.26000000000005;290.16;302.16;332.66;294.36;294.46000000000004;335.26000000000005;349.86;275.36;244.02132995426717;269.49753711883926;275.5313989812953;299.26000000000005;7109999.999999999;3710000.0;3760000.0;1470000.0;3760000.0;3160000.0;7130000.0;0.0;0.0;0.1325;0.03133333333333333;0.02;0.02;-0.002496957433337149;6735.1767578125;7364.98583984375;1380.61120605469;18777.609375;497530.86383019516;498602.97538272804;288663.3980413702;285420.50168251497;267563.98912939534;429398.2889081932;459002.1934722725;436716.74332067836;471068.7543314603;529323.8647627549;475305.74497336184;436555.01315091987;445433.3214321905;459971.63891134167;453594.3991694253;293371.01197240385;469065.0952173425;458723.8815851006;458863.1124548948;260496.36997498586;321652.42942325486;469973.84253148653;205667.46116938442;288663.3980413702;275.4514858492244;3224662.407090724;1064966.8302897864;248629.72456663556;1332577.1385276117;0;9;11;11;59;66;22;15;115;132;1457338458134.8235;561544205125.2909;1223666606564.951;30614.02988504645;8281.599949345866;-0.0;3403.9942882704922;4496944.95842332;1003576.8419307161;0.0;771756.7373727397;2.732397272836778;0.2915884347634574
6722;2019-05-14 09:02:41.760;759;776;288;284;250;81;211;29;-3;34;765;275;-6;43;222;153;293;643;260;213;210;21;718;376;380;149;380;323;721;-2.0;-2.0;998.0;168.0;145.0;99;100;3;1;0;0;1;0;0;0;1;0;0;0;0;19807.572265625;6982.6259765625;7423.52978515625;1409.35656738281;761.0;202079;621.0;-1.0;Calculated values ==>;1557817361.76;349.06000000000006;350.76;301.96000000000004;301.56;298.16;281.26000000000005;276.0463484220469;294.26000000000005;276.06;272.86;276.56;349.66;300.66;272.56;277.46000000000004;295.36;288.46000000000004;302.46000000000004;337.46000000000004;294.46000000000004;294.16;335.26000000000005;349.26;275.26000000000005;244.42749628697553;270.30646906291605;276.0463484220469;299.16;7180000.0;3760000.0;3800000.0;1490000.0;3800000.0;3229999.9999999995;7209999.999999999;0.0;0.0;0.16633333333333333;0.028;0.024166666666666666;0.024166666666666666;-0.002497888057346903;6982.6259765625;7423.52978515625;1409.35656738281;19807.572265625;493732.359187559;495868.0982878328;288465.97753811325;285384.57479952014;267441.7618755078;429045.3911783415;457943.0752294746;436713.6589687924;470900.7917309485;528682.5069259091;474404.1307469442;436221.82679391984;443888.4513755566;459482.28359190567;450206.64263572777;294255.50231185014;475914.72003390145;458224.3192412681;457802.2162216891;260496.36997498586;319136.5849023705;469602.59536633204;206978.39402816546;288465.97753811325;275.97548594144564;3224983.5804963745;1065081.013850286;248652.9475608875;1332700.2344345336;0;9;11;11;59;66;22;15;115;132;1457564997314.8018;561632903005.2825;1223858086109.9326;38212.63240179095;7353.477637468665;-0.0;4092.2924348530823;4497517.854353475;1003706.9844077668;0.0;771819.1345893453;3.1398541786558525;0.31896097369257115
6723;2019-05-14 09:03:41.810;743;763;290;291;245;83;202;29;1;34;748;274;-3;47;221;130;297;676;261;214;201;18;800;363;368;140;366;319;798;0.0;-2.0;824.0;151.0;257.0;0;0;39;1;0;0;1;1;0;0;1;0;1;0;0;40685.390625;10565.2021484375;23370.17578125;2415.43188476562;754.0;202080;621.0;-1.0;Calculated values ==>;1557817421.81;347.46000000000004;349.46000000000004;302.16;302.26000000000005;297.66;281.46000000000004;274.69669130483857;293.36;276.06;273.26000000000005;276.56;347.96000000000004;300.56;272.86;277.86;295.26000000000005;286.16;302.86;340.76;294.56;293.26000000000005;335.26000000000005;348.56000000000006;274.96000000000004;242.56692532238324;269.84581860846123;274.69669130483857;299.26000000000005;8000000.0;3629999.9999999995;3679999.9999999995;1400000.0;3660000.0;3190000.0;7980000.0;0.0;0.0;0.13733333333333334;0.025166666666666667;0.04283333333333333;0.04283333333333333;-0.0024989677334642997;10565.2021484375;23370.17578125;2415.43188476562;40685.390625;482912.5900155768;486257.1862776077;279334.82762659906;279807.35964580387;261420.27592276552;429947.3805835815;458611.7995580637;438273.76281497243;472096.9026672395;527196.4954666113;474801.2609602339;437635.1944214589;445279.99462167366;461518.9443161543;449147.6275590263;282548.7879956042;472143.51198569976;460259.9396827633;458473.52012050984;260496.36997498586;316201.74473053816;470521.56202125014;203557.96870856857;279334.82762659906;274.6025176574682;3225488.1086100824;1065227.3676111288;248684.8473589943;1332957.0624925606;0;9;11;11;60;66;22;15;115;133;1457789584314.6235;561719675255.2136;1224050846609.7795;32234.302390612796;6718.583765035819;-0.0;7673.107328489177;4498105.401357771;1003824.3493086764;0.0;771917.2612914603;1.2826672561665806;0.120246406859585
6724;2019-05-14 09:04:41.771;764;777;279;279;207;62;133;31;-12;34;723;273;-14;40;223;135;305;710;261;203;136;14;817;365;370;136;369;311;814;-3.0;124.0;1070.0;157.0;160.0;0;0;39;1;0;0;1;1;0;0;1;0;1;0;0;40441.71484375;10774.9169921875;23925.337890625;2348.6279296875;746.0;202081;621.0;-1.0;Calculated values ==>;1557817481.771;349.56000000000006;350.86;301.06;301.06;293.86;279.36;274.9066339382667;286.46000000000004;276.26000000000005;271.96000000000004;276.56;345.46000000000004;300.46000000000004;271.76000000000005;277.16;295.46000000000004;286.66;303.66;344.16;293.46000000000004;286.76000000000005;335.26000000000005;347.76;274.56;241.71165711629368;268.91163127593666;274.9066339382667;299.26000000000005;8170000.0;3650000.0;3700000.0;1360000.0;3690000.0;3110000.0;8140000.000000001;0.0;0.020666666666666667;0.17833333333333332;0.026166666666666668;0.02666666666666667;0.02666666666666667;-0.0025001936304317;10774.9169921875;23925.337890625;2348.6279296875;40441.71484375;484436.7243865922;486786.4727239474;273333.72009680135;273333.72009680135;248659.11635936992;429811.8947417682;448294.8327243374;438022.5279696608;472622.7809936826;525187.5055288632;475708.1881780494;437706.9197206977;445834.76706432813;461329.72936997085;449524.75139369577;284844.79837574996;475999.24189432844;458430.6779884332;448749.5401098886;260496.36997498586;312848.0458788934;470665.25215363293;204071.77312806976;273333.72009680135;274.8102189227888;3226163.728383447;1065405.086344887;248724.52205210135;1333350.9355889016;0;9;11;11;60;66;22;15;115;133;1458010840404.4968;561802421435.1663;1224239723759.6714;41721.2179467504;6975.862701168903;0.0;4677.755200348994;4498721.296767828;1003938.3955175778;0.0;772020.1182453029;1.4406597931276905;0.14375809924238428
6725;2019-05-14 09:05:41.761;793;805;277;275;214;46;113;33;-13;36;730;273;-16;35;225;143;314;739;263;191;112;11;850;359;364;131;362;308;849;-2.0;-1.0;821.0;133.0;173.0;0;0;40;1;0;0;1;1;0;0;1;0;1;0;0;41458.47265625;11252.0810546875;25067.251953125;2354.99096679688;739.0;202082;630.0;-1.0;Calculated values ==>;1557817541.761;352.46000000000004;353.66;300.86;300.66;294.56;277.76000000000005;274.27422755570615;284.46000000000004;276.46000000000004;271.86;276.76000000000005;346.16;300.46000000000004;271.56;276.66;295.66;287.46000000000004;304.56;347.06000000000006;292.26000000000005;284.36;336.16;347.06000000000006;274.26000000000005;240.61611355647437;268.5567601203482;274.27422755570615;299.46000000000004;8500000.0;3590000.0;3640000.0;1310000.0;3620000.0000000005;3080000.0;8490000.0;0.0;0.0;0.13683333333333333;0.022166666666666668;0.028833333333333332;0.028833333333333332;-0.002501259238371072;11252.0810546875;25067.251953125;2354.99096679688;41458.47265625;485624.9176018631;487624.0377534719;270509.7874890593;269768.5262736761;249807.35604881178;430214.79039162316;446382.18353905436;438540.82570523745;473469.2039465459;526159.6317994132;476089.8308607796;438072.3853947394;445702.7690767803;462662.94749955734;451783.23495743994;285982.6724089589;476898.61456299457;457732.2313946309;446228.190886408;264262.8888514036;309913.9067706182;471041.0630420859;202419.5667566315;270509.7874890593;274.1427992046545;3226846.116195795;1065588.6140689207;248763.71234344094;1333759.139125734;0;9;11;11;60;66;22;15;115;133;1458231003704.5317;561882508085.179;1224425392809.701;32309.258932800913;5954.443167660906;-0.0;5066.547297956886;4499338.114588482;1004046.1301077437;0.0;772101.3072323815;1.1203880235079493;0.1102196058335207
6726;2019-05-14 09:06:41.752;823;832;276;275;213;48;153;34;-24;37;747;274;-25;30;226;148;323;763;264;180;152;8;824;364;369;131;368;300;822;-2.0;88.0;1012.0;124.0;106.0;0;100;22;1;0;0;1;1;0;0;1;0;0;0;0;37806.03125;9561.1005859375;24120.025390625;1356.57629394531;728.0;202083;645.0;-1.0;Calculated values ==>;1557817601.752;355.46000000000004;356.36;300.76000000000005;300.66;294.46000000000004;277.96000000000004;274.8017692304317;288.46000000000004;276.56;270.76000000000005;276.86;347.86;300.56;270.66;276.16;295.76000000000005;287.96000000000004;305.46000000000004;349.46000000000004;291.16;288.36;337.66;345.96000000000004;273.96000000000004;240.61611355647437;267.5978703862781;274.8017692304317;299.56;8240000.000000001;3640000.0;3690000.0;1310000.0;3679999.9999999995;3000000.0;8220000.0;0.0;0.014666666666666666;0.16866666666666666;0.020666666666666667;0.017666666666666667;0.017666666666666667;-0.0025029203858685785;9561.1005859375;24120.025390625;1356.57629394531;37806.03125;492849.0459188413;494393.8146726821;271639.3023110261;271248.5707216954;250244.48483647185;429879.7862731237;451466.1927043094;438627.8345891578;473566.1253818903;528560.296384009;477215.1862376899;438474.17998885084;446546.43397511006;461888.35613947245;451623.09577240044;294160.44471275824;483753.4279244465;455366.78467102646;451319.03338085645;270541.29595472733;305303.7579410727;470748.996002173;203754.72622830403;271639.3023110261;274.68321396915155;3227506.554649649;1065762.0312332895;248794.63743124518;1334168.9716207008;0;9;11;11;60;66;22;15;115;133;1458450870720.1748;561961096295.4088;1224607765450.2344;39615.264276864;5517.881575326625;0.0;3174.341915567003;4499937.395711329;1004141.718473809;0.0;772169.9710082503;1.3787287589465977;0.13979837628220085
6727;2019-05-14 09:07:41.802;836;842;276;275;221;43;171;36;-26;39;763;275;-30;19;226;154;329;762;262;185;169;8;805;359;364;135;362;297;803;-2.0;-1.0;810.0;57.0;75.0;0;100;8;1;0;0;1;1;0;0;1;0;0;0;0;35928.83984375;8277.0166015625;23576.8828125;1321.40014648438;708.0;202084;668.0;-1.0;Calculated values ==>;1557817661.802;356.76;357.36;300.76000000000005;300.66;295.26000000000005;277.46000000000004;274.27422755570615;290.26000000000005;276.76000000000005;270.56;277.06;349.46000000000004;300.66;270.16;275.06;295.76000000000005;288.56;306.06;349.36;291.66;290.06;339.96000000000004;343.96000000000004;273.96000000000004;241.49495122638035;267.23344911666527;274.27422755570615;299.36;8050000.0;3590000.0;3640000.0;1350000.0;3620000.0000000005;2970000.0;8030000.0;0.0;0.0;0.13499999999999998;0.0095;0.0125;0.0125;-0.002505898374047233;8277.0166015625;23576.8828125;1321.40014648438;35928.83984375;496584.9008603839;497650.4185426654;272824.3202591331;272415.08215563267;253287.69829592085;430214.79039162316;454930.2705150204;438989.0907281145;473241.2657668606;530456.1301704913;477705.5455525489;438378.49729393894;445578.0381609218;462796.2276784706;453365.2895126709;302864.2353085711;485583.0972663583;456898.30145361554;454646.46748895606;280170.41352433193;296923.61432157;470211.52306949627;202558.89392329563;272824.3202591331;274.196928166803;3228121.5239559915;1065910.8060855477;248816.97249862298;1334566.77708394;0;9;11;11;60;66;22;15;115;133;1458670953970.0;562040962795.3453;1224787014700.092;31918.07656865054;2542.699976888906;-0.0;2272.776840372787;4500534.003643879;1004208.9459629515;0.0;772215.4014917272;1.1072561174277065;0.10707878913397596
6728;2019-05-14 09:08:41.783;836;839;279;279;225;37;181;36;-19;40;771;275;-26;18;227;158;330;746;263;193;180;9;786;354;359;136;357;295;785;83.0;-1.0;0.0;104.0;63.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;34597.63671875;7594.72265625;22976.857421875;1309.44409179688;692.0;202085;694.0;-1.0;Calculated values ==>;1557817721.783;356.76;357.06000000000006;301.06;301.06;295.66;276.86;273.7412296467126;291.26000000000005;276.76000000000005;271.26000000000005;277.16;350.26;300.66;270.56;274.96000000000004;295.86;288.96000000000004;306.16;347.76;292.46000000000004;291.16;342.56000000000006;342.36;274.06;241.71165711629368;266.98899913490544;273.7412296467126;299.46000000000004;7859999.999999999;3540000.0;3590000.0;1360000.0;3570000.0000000005;2950000.0;7850000.0;0.013833333333333333;0.0;0.0;0.017333333333333333;0.0105;0.024333333333333332;-0.002508241024374064;7594.72265625;22976.857421875;1309.44409179688;34597.63671875;498347.34832080686;498872.79818631284;275386.4695575312;275386.4695575312;255182.16861181206;430542.39183029096;457159.53534223116;440478.7846046306;473208.68934220774;531438.4957164275;477954.2767996941;439429.99169588764;445828.09891910193;463676.0370021611;454785.8334167292;312687.71640730987;484975.33980828454;458809.3534931262;457021.0901305305;291058.95107146574;290221.2356813373;470174.7356409916;199759.61600156722;232393.12130311335;273.0788672885657;3228709.058481954;1066043.0286954886;248838.8892580835;1334954.6020687334;0;9;11;11;60;66;22;15;115;133;1458887785284.807;562122237050.273;1224964558459.934;0.0;4687.195407083355;-0.0;5465.94724146715;4500799.903386789;1004269.176012207;0.0;772279.8704373855;0.31846977670590265;0.02845800815255832
6729;2019-05-14 09:09:41.763;834;836;282;282;227;32;191;32;-8;41;770;274;-12;22;228;160;327;734;263;199;189;9;777;349;354;137;353;291;775;-2.0;-1.0;134.0;23.0;79.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;34299.7734375;7519.05224609375;22750.123046875;1294.37744140625;679.0;202086;714.0;-1.0;Calculated values ==>;1557817781.763;356.56000000000006;356.76;301.36;301.36;295.86;276.36;273.20264511476705;292.26000000000005;276.36;272.36;277.26000000000005;350.16;300.56;271.96000000000004;275.36;295.96000000000004;289.16;305.86;346.56000000000006;293.06;292.06;344.56000000000006;341.06000000000006;274.06;241.92719264551067;266.49643012054327;273.20264511476705;299.46000000000004;7770000.0;3490000.0;3540000.0;1370000.0;3529999.9999999995;2910000.0;7750000.0;0.0;0.0;0.022333333333333334;0.0038333333333333336;0.013166666666666667;0.013166666666666667;-0.0025101180887308282;7519.05224609375;22750.123046875;1294.37744140625;34299.7734375;498888.3734509561;499359.1909948264;277592.1146878592;277592.1146878592;256209.20525947012;430862.6128555636;459330.1300862276;442929.4523811377;473176.1828425327;531635.6159207788;478335.1856079424;442351.73364694254;447156.7130801016;464398.57556835364;455902.1451604942;314128.8941937463;484170.08263039007;460408.5339665152;459059.1975581312;299437.39939995663;284776.6418597092;470039.7140759448;199669.04750437496;277592.1146878592;273.02176978832523;3229283.012185077;1066168.9348370067;248860.58053802952;1335335.5332200374;0;9;11;11;60;66;22;15;115;133;1459101613984.875;562204109750.299;1225140299859.99;5432.815708914368;1036.420888524351;-0.0;2389.3165911252477;4500845.16175989;1004316.8569157515;0.0;772345.3091491673;0.2806576706720457;0.022973634242384116
6730;2019-05-14 09:10:41.773;833;835;284;283;231;31;201;29;2;40;765;274;-1;25;229;160;324;732;264;202;199;10;762;349;354;137;352;288;760;229.0;-1.0;655.0;116.0;103.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;33785.4140625;7410.5927734375;22183.3046875;1265.54528808594;677.0;202087;729.0;-1.0;Calculated values ==>;1557817841.773;356.46000000000004;356.66;301.56;301.46000000000004;296.26000000000005;276.26000000000005;273.20264511476705;293.26000000000005;276.06;273.36;277.16;349.66;300.56;273.06;275.66;296.06;289.16;305.56;346.36;293.36;293.06;346.06000000000006;340.86;274.16;241.92719264551067;266.1237361191953;273.20264511476705;299.56;7620000.0;3490000.0;3540000.0;1370000.0;3520000.0000000005;2880000.0;7600000.0;0.03816666666666667;0.0;0.10916666666666666;0.01933333333333333;0.017166666666666667;0.05533333333333333;-0.0025104047547545457;7410.5927734375;22183.3046875;1265.54528808594;33785.4140625;500121.3977972083;500587.4509758683;280044.7296327822;279525.6554654158;258165.26722783525;430862.6128555636;460676.8336032137;444955.5918554471;473078.44118532055;531343.791516768;478705.309391691;444533.60884173674;448135.0934165701;464675.8134892198;455902.1451604942;336332.2507208065;485453.15306608955;460810.79226618685;460408.5339665152;305722.83045113535;283939.0963198885;470138.0144479632;199787.4406883926;224686.53936692313;273.0684243696809;3229850.4833102473;1066293.369281101;248881.9167828868;1335710.0408586361;0;9;11;11;60;66;22;15;115;133;1459314049384.8413;562286323450.2859;1225314028809.9624;26764.18983573678;5226.777759351698;-0.0;13043.283701177428;4501113.514857449;1004369.0589366958;0.0;772473.9355857498;1.4593345596848484;0.11708245251638544
6731;2019-05-14 09:11:41.774;828;830;286;285;230;31;208;27;5;39;757;274;3;32;230;159;320;726;265;205;206;10;752;348;354;137;352;291;750;152.0;-1.0;1662.0;51.0;150.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;33468.09765625;7263.70556640625;21922.271484375;1294.78088378906;675.0;202088;734.0;-1.0;Calculated values ==>;1557817901.774;355.96000000000004;356.16;301.76000000000005;301.66;296.16;276.26000000000005;273.0942459734351;293.96000000000004;275.86;273.66;277.06;348.86;300.56;273.46000000000004;276.36;296.16;289.06;305.16;345.76;293.66;293.76000000000005;346.56000000000006;340.66;274.16;241.92719264551067;266.49643012054327;273.0942459734351;299.66;7520000.0;3479999.9999999995;3540000.0;1370000.0;3520000.0000000005;2910000.0;7500000.0;0.025333333333333333;0.0;0.277;0.0085;0.025;0.050333333333333334;-0.002510690854711812;7263.70556640625;21922.271484375;1294.78088378906;33468.09765625;500327.67810644436;500792.39634935843;282297.6180930837;281728.64410428156;258240.01415916847;430925.7729439634;461611.91280062776;444783.1931477316;472980.6827117325;530288.3375313263;478335.1856079424;444500.28727059055;448528.55423287593;464805.9631696903;455930.2288962042;356385.8583872772;485594.6150564102;461211.91220601037;461345.36918359256;307818.28838856175;283101.5729112263;470138.0144479632;199786.20997510408;240768.6974509218;273.06364123848954;3230410.9385813256;1066415.657138549;248903.2531898942;1336077.5934520655;0;9;11;11;60;66;22;15;115;133;1459526452924.5847;562368524820.1866;1225487731704.7527;67864.16433881783;2297.9903380193027;-0.0;11102.35914387776;4501902.097617445;1004431.7663825381;0.0;772675.1526294437;2.6660922932151654;0.23126727976038805
6732;2019-05-14 09:12:44.774;817;820;286;284;238;39;207;29;-11;38;752;274;-9;35;230;162;312;700;265;208;205;11;731;357;363;137;361;292;728;-2.0;0.0;1493.0;204.0;155.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;32326.6015625;7088.10791015625;21053.6796875;1288.08520507812;669.0;202089;739.0;-1.0;Calculated values ==>;1557817964.774;354.86;355.16;301.76000000000005;301.56;296.96000000000004;277.06;274.0616903277293;293.86;276.06;272.06;276.96000000000004;348.36;300.56;272.26000000000005;276.66;296.16;289.36;304.36;343.16;293.96000000000004;293.66;347.06000000000006;340.06000000000006;274.26000000000005;241.92719264551067;266.62003547228215;274.0616903277293;299.66;7309999.999999999;3570000.0000000005;3629999.9999999995;1370000.0;3610000.0;2920000.0;7280000.0;0.0;0.0;0.24883333333333332;0.034;0.025833333333333333;0.025833333333333333;-0.0025115457489578667;7088.10791015625;21053.6796875;1288.08520507812;32326.6015625;500705.87713757454;501398.35331804794;285551.5181270628;284188.13859657536;262209.2754801028;430346.717906069;460086.50895382016;442289.1142366968;472882.9073446267;529693.5169184038;478211.45823071344;442579.07251461333;448751.5396386482;463477.27075599786;454840.80745482986;377380.2937722062;483995.19484285114;460222.37524275546;459814.3699412001;309913.9067706182;280589.13426710566;470236.29553865286;201916.3280557407;285551.5181270628;273.93783759444534;3230986.6421994898;1066541.235506469;248925.85326817178;1336453.6330248194;0;9;11;11;60;66;22;15;115;133;1459752307924.5847;562454834820.1866;1225671376704.7527;59812.7616280279;9122.878894419013;-0.0;4501.790338531879;4503019.270719655;1004531.6989883219;0.0;772811.6889374148;2.495336332345807;0.2573838719400734
