;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6733;2019-05-14 09:13:41.755;799;804;292;291;240;39;196;31;-29;39;750;275;-30;36;230;159;307;698;264;207;195;12;730;357;362;137;360;300;728;-3.0;79.0;1096.0;146.0;168.0;0;100;0;1;0;0;1;1;0;0;1;0;0;0;0;32840.90625;7012.03369140625;20999.294921875;1329.29772949219;663.0;202090;741.0;-1.0;Calculated values ==>;1557818021.755;353.06000000000006;353.56000000000006;302.36;302.26000000000005;297.16;277.06;274.0616903277293;292.76000000000005;276.26000000000005;270.26000000000005;277.06;348.16;300.66;270.16;276.76000000000005;296.16;289.06;303.86;342.96000000000004;293.86;292.66;347.26;339.46000000000004;274.36;241.92719264551067;267.5978703862781;274.0616903277293;299.56;7300000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;3000000.0;7280000.0;0.0;0.013166666666666667;0.18266666666666667;0.024333333333333332;0.028;0.028;-0.002512395515160507;7012.03369140625;20999.294921875;1329.29772949219;32840.90625;498270.9620504195;499162.01599504834;290200.5380770739;289352.09885185544;262977.33487433306;430346.717906069;458742.35651751276;437856.56215164;472980.6827117325;528873.2616124821;477331.0933916131;437701.3939996297;447387.1986165429;463626.08760426834;454418.0184064888;367955.8708329675;483690.8113078204;460242.557883941;458605.1351167978;310752.19949742197;278076.8904731985;470334.5574354778;201923.4247174448;290200.5380770739;273.9406029859784;3231502.379668201;1066652.8244191366;248946.5673094883;1336786.4414350968;0;9;11;11;60;66;22;15;115;133;1459958864050.2554;562532898790.4401;1225840040465.3003;43097.119771312995;6531.337562805469;0.0;4715.328717112269;4503833.702382302;1004655.586892606;0.0;772884.6334738891;1.8521685739205613;0.18514677622210435
6734;2019-05-14 09:14:41.775;786;792;292;292;238;31;184;32;-17;39;753;276;-22;33;231;145;307;711;263;209;183;13;741;348;353;136;352;309;740;452.0;-1.0;256.0;35.0;184.0;0;100;0;1;0;0;1;1;0;0;1;0;0;0;0;34045.35546875;7078.22265625;21575.447265625;1372.37072753906;655.0;202091;744.0;-1.0;Calculated values ==>;1557818081.775;351.76;352.36;302.36;302.36;296.96000000000004;276.26000000000005;273.0942459734351;291.56;276.36;271.46000000000004;277.06;348.46000000000004;300.76000000000005;270.96000000000004;276.46000000000004;296.26000000000005;287.66;303.86;344.26;294.06;291.46000000000004;347.56000000000006;338.66;274.46000000000004;241.71165711629368;268.67533136820026;273.0942459734351;299.46000000000004;7409999.999999999;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;3090000.0;7400000.0;0.07533333333333332;0.0;0.042666666666666665;0.005833333333333333;0.03066666666666667;0.10599999999999998;-0.002513520515535316;7078.22265625;21575.447265625;1372.37072753906;34045.35546875;495373.39236165606;496330.0849146153;287650.3047408362;287650.3047408362;261591.7995703445;430925.7729439634;458539.4322372223;437688.5006598165;473111.07959547755;528495.4506134242;476315.196732189;436896.06622444035;445218.16594836477;464936.0064030323;453983.499597099;302855.8950538023;484375.1010274819;461897.4489342795;458403.38794786204;312009.6876057385;274727.5295995403;470567.18631662737;199744.11167406532;225176.09205816255;273.0470607849251;3232059.950977518;1066770.2823615973;248969.08871792434;1337141.349216386;0;9;11;11;60;66;22;15;115;133;1460173435550.1873;562614826090.4141;1226022801365.2422;10152.293930058717;1579.8012687482785;-0.0;24722.09336430814;4504277.595411377;1004723.202247122;0.0;773130.0270951065;1.2140857660440996;0.043541464158772615
6735;2019-05-14 09:15:41.786;783;790;291;291;221;27;178;27;2;39;762;276;-7;32;232;123;311;729;263;209;177;15;760;344;350;136;348;313;759;224.0;-1.0;558.0;120.0;196.0;0;96;0;1;0;0;1;1;0;0;1;0;0;0;0;34938.23046875;7260.435546875;22186.912109375;1354.53088378906;649.0;202092;742.0;-1.0;Calculated values ==>;1557818141.786;351.46000000000004;352.16;302.26000000000005;302.26000000000005;295.26000000000005;275.86;272.6583383277491;290.96000000000004;275.86;273.36;277.06;349.36;300.76000000000005;272.46000000000004;276.36;296.36;285.46000000000004;304.26000000000005;346.06000000000006;294.06;290.86;347.36;338.06000000000006;274.66;241.71165711629368;269.14681796795327;272.6583383277491;299.46000000000004;7600000.0;3440000.0;3500000.0;1360000.0;3479999.9999999995;3130000.0;7590000.000000001;0.037333333333333336;0.0;0.093;0.02;0.03266666666666666;0.07;-0.002514358216054621;7260.435546875;22186.912109375;1354.53088378906;34938.23046875;493094.4869804749;494216.0894914816;284037.06441528635;284037.06441528635;254807.54358074613;431175.4696738307;458204.46411352506;439761.6589827608;473111.07959547755;529132.904506066;475807.3207344992;438358.5854627292;444275.9125448123;465646.92061946914;451572.3782420665;299263.7917539445;485099.3157737745;462352.8632100253;458068.5424962497;311171.3556482807;272215.72791638016;470763.29942817445;198490.173346643;238412.05584534322;272.5346329476706;3232634.919584468;1066889.7930860766;248991.81706408737;1337506.1024031725;0;9;11;11;60;66;22;15;115;133;1460384374214.899;562696441050.3025;1226209435574.987;22438.248164158955;5445.462521630629;-0.0;15375.954065563457;4504549.233052897;1004781.7568450037;0.0;773464.2387508046;1.4044489103195517;0.10469050810626848
6736;2019-05-14 09:16:41.786;788;795;287;288;205;25;175;23;7;37;771;275;2;31;232;112;317;742;264;207;174;16;785;340;345;136;344;314;785;187.0;-2.0;378.0;0.0;172.0;0;90;0;1;0;0;1;1;0;0;1;0;0;0;0;35800.3359375;7507.6494140625;23112.755859375;1335.52758789062;644.0;202093;740.0;0.0;Calculated values ==>;1557818201.786;351.96000000000004;352.66;301.86;301.96000000000004;293.66;275.66;272.21867820750657;290.66;275.46000000000004;273.86;276.86;350.26;300.66;273.36;276.26000000000005;296.36;284.36;304.86;347.36;293.86;290.56;347.16;337.56000000000006;274.76000000000005;241.71165711629368;269.2639976450953;272.21867820750657;299.56;7850000.0;3400000.0;3450000.0;1360000.0;3440000.0;3140000.0;7850000.0;0.03116666666666667;0.0;0.063;0.0;0.028666666666666667;0.059833333333333336;0.0;7507.6494140625;23112.755859375;1335.52758789062;35800.3359375;491379.57696376956;492425.18158854736;279077.91349472955;279561.16260157153;248863.23716859403;431420.45991060114;458599.17868273624;440314.901596438;472915.8103579757;530001.6114771593;475561.5791846509;439542.6058175214;443927.2631235656;466223.4527813042;450719.0966027465;297558.2766432839;484352.7746437347;462844.27348250285;458464.43444099964;310333.04987691523;270122.7006405761;470861.32822474994;197736.0238429311;236707.62557025516;272.21867820750657;3233224.4076378536;1067012.860460751;249014.23421801804;1337883.5996362455;0;9;11;11;60;66;22;15;115;133;1460592874214.899;562778041050.3025;1226397535574.987;15282.469298470935;0.0;-0.0;13268.449064099545;4504863.572365086;1004827.1356993506;0.0;773702.9421102185;0.893446562379086;0.046808151804927735
6737;2019-05-14 09:17:41.797;800;806;283;283;197;26;175;20;6;36;778;275;3;32;232;110;325;753;267;205;174;18;757;350;355;136;355;314;759;-1.0;-1.0;2005.0;435.0;79.0;100;86;0;1;0;0;1;0;0;0;1;0;0;0;0;20417.298828125;7208.52001953125;8231.359375;1293.06079101562;639.0;202094;737.0;-1.0;Calculated values ==>;1557818261.797;353.16;353.76;301.46000000000004;301.46000000000004;292.86;275.76000000000005;273.3108153835814;290.66;275.16;273.76000000000005;276.76000000000005;350.96000000000004;300.66;273.46000000000004;276.36;296.36;284.16;305.66;348.46000000000004;293.66;290.56;346.86;337.06;274.96000000000004;241.71165711629368;269.2639976450953;273.3108153835814;299.86;7570000.0;3500000.0;3550000.0;1360000.0;3550000.0;3140000.0;7590000.000000001;0.0;0.0;0.33416666666666667;0.0725;0.013166666666666667;0.013166666666666667;-0.0025157427811677816;7208.52001953125;8231.359375;1293.06079101562;20417.298828125;495860.33898226055;496536.76473165787;279630.06070169277;279630.06070169277;247159.57336665626;430799.1582183253;456983.74854416;440161.0260143484;472818.15071447083;530736.2539802032;475561.5791846509;439697.6537546098;444074.6508066414;464627.23559176613;448594.3896613376;362860.765742778;488741.09174718865;461057.9863477555;456845.7472488624;309075.640036128;268029.79939014546;471057.33072014985;200078.8947786869;279630.06070169277;273.1874610160071;3233692.97381498;1067135.5176889;249036.14313704456;1338144.8484830176;0;9;11;11;60;66;22;15;115;133;1460802912714.6118;562859656010.1909;1226585970114.7295;80227.4455212502;19645.936605756066;-0.0;2333.3398728710667;4505659.634238754;1004990.8818521335;0.0;773832.9808539152;6.108114943729896;0.6968813329488341
6738;2019-05-14 09:18:41.787;806;805;278;278;213;39;180;22;5;35;782;275;4;34;226;118;321;711;268;202;179;20;775;351;355;138;355;318;777;-2.0;-2.0;906.0;198.0;55.0;100;88;0;1;0;0;1;0;0;0;1;0;0;0;0;20236.2421875;7396.3056640625;8447.78125;1322.88098144531;635.0;202095;732.0;-1.0;Calculated values ==>;1557818321.787;353.76;353.66;300.96000000000004;300.96000000000004;294.46000000000004;277.06;273.4187578820637;291.16;275.36;273.66;276.66;351.36;300.66;273.56;276.56;295.76000000000005;284.96000000000004;305.26000000000005;344.26;293.36;291.06;346.36;336.66;275.16;242.14157278889297;269.7299932089509;273.4187578820637;299.96000000000004;7750000.0;3510000.0;3550000.0;1380000.0;3550000.0;3180000.0;7770000.0;0.0;0.0;0.151;0.033;0.009166666666666667;0.009166666666666667;-0.002516292522829981;7396.3056640625;8447.78125;1322.88098144531;20236.2421875;495015.2778663265;494677.37765586923;275569.9426821842;275569.9426821842;251593.5030956957;430735.4089219946;457671.52647964493;439128.9596457036;472458.26935960614;530854.2421649978;475049.1297622305;438971.8199402647;443560.43588655425;463841.32483867806;449585.57046002086;305206.80089796503;480334.0903006034;460655.98800483014;457534.26504509035;306980.0860723078;266355.56789118156;470986.4579689568;200392.82527194702;275569.9426821842;273.31518550979735;3234031.696860246;1067257.204285136;249057.93901856607;1338283.8181561083;0;9;11;11;60;66;22;15;115;133;1461015877214.6458;562941842310.204;1226775538514.7595;36049.15629043725;8929.589879001323;-0.0;1668.0062883266394;4506628.444425392;1005228.9715513132;0.0;773866.3198478386;2.717238870701888;0.3074634091961462
6739;2019-05-14 09:19:41.778;805;807;284;284;219;39;185;23;-7;34;786;276;-6;33;227;124;326;725;265;204;183;22;809;350;355;136;355;314;811;-3.0;-2.0;999.0;234.0;43.0;100;81;14;1;0;0;1;0;0;0;1;0;0;0;0;22133.583984375;8741.775390625;8847.697265625;1262.80163574219;632.0;202096;728.0;0.0;Calculated values ==>;1557818381.778;353.66;353.86;301.56;301.56;295.06;277.06;273.3108153835814;291.66;275.46000000000004;272.46000000000004;276.56;351.76;300.76000000000005;272.56;276.46000000000004;295.86;285.56;305.76000000000005;345.66;293.56;291.46000000000004;345.96000000000004;336.36;275.36;241.71165711629368;269.2639976450953;273.3108153835814;299.66;8090000.000000001;3500000.0;3550000.0;1360000.0;3550000.0;3140000.0;8109999.999999999;0.0;0.0;0.1665;0.039;0.007166666666666667;0.007166666666666667;0.0;8741.775390625;8847.697265625;1262.80163574219;22133.583984375;491581.0953536929;491688.2748858343;275621.1804136783;275621.1804136783;252408.75864744603;430799.1582183253;458355.6712287806;438133.3540863325;472622.7809936826;531575.2695037355;475679.8737900357;438291.20036355284;444221.8054069463;463972.5866278886;450641.233185457;299193.7279381302;478816.1003382164;460924.1135309303;458082.44237734104;305303.7579410727;265099.94585879904;471449.11765258067;200170.07242976397;275621.1804136783;273.22331434563955;3234384.7257837616;1067391.668121717;249079.48314166904;1338427.925524812;0;9;11;11;60;66;22;15;115;133;1461228845265.2688;563024029980.4443;1226965110075.314;39620.88639581866;10579.882763689851;-0.0;1307.6390440729165;4507258.933528735;1005391.526103637;0.0;773891.1131727911;2.7322119021714246;0.3124859869953164
6740;2019-05-14 09:20:41.788;812;812;280;281;228;44;191;24;-5;34;788;275;-10;27;226;134;333;740;263;203;189;23;799;358;362;135;362;310;802;-1.0;-1.0;1234.0;303.0;41.0;100;73;13;1;0;0;1;0;0;0;1;0;0;0;0;21563.53515625;8630.23828125;8719.8662109375;1206.11743164062;629.0;202097;722.0;-1.0;Calculated values ==>;1557818441.788;354.36;354.36;301.16;301.26000000000005;295.96000000000004;277.56;274.1680685717883;292.26000000000005;275.56;272.66;276.56;351.96000000000004;300.66;272.16;275.86;295.76000000000005;286.56;306.46000000000004;347.16;293.46000000000004;292.06;345.36;336.06;275.46000000000004;241.49495122638035;268.7936212382143;274.1680685717883;299.46000000000004;7990000.000000001;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;3100000.0;8020000.0;0.0;0.0;0.20566666666666666;0.050499999999999996;0.006833333333333333;0.006833333333333333;-0.0025171127334972865;8630.23828125;8719.8662109375;1206.11743164062;21563.53515625;493600.74268580106;493312.07668539265;274561.82324652805;274987.75755024113;255559.79639009407;430280.9020939914;458054.80583079654;439337.9440247078;472753.7123474745;532084.4481294733;476070.9308943632;438561.0797399928;444146.6137790267;462796.2276784706;450652.27371114545;309600.14101446257;482221.414658444;459698.9584401166;457778.76280914614;302789.4550866088;263844.3676079864;471679.62040862173;202284.67934045944;274561.82324652805;274.08578059770446;3234748.9291336522;1067536.4590300897;249100.06089628156;1338574.346286487;0;9;11;11;60;66;22;15;115;133;1461443981115.2346;563105343530.4314;1227152341275.2842;48753.95477006041;13604.444523942197;-0.0;1251.9824203445569;4507995.513281168;1005593.0957536786;0.0;773912.4469066877;3.427981297888274;0.3941641678027914
6741;2019-05-14 09:21:41.798;819;815;274;274;232;52;198;27;1;35;788;274;-2;23;223;149;333;735;263;204;196;25;797;365;369;137;369;311;799;-1.0;-1.0;1412.0;246.0;62.0;100;72;19;1;0;0;1;0;0;0;1;0;0;0;0;21126.064453125;8978.9404296875;8673.3369140625;1195.07006835938;627.0;202098;715.0;-1.0;Calculated values ==>;1557818501.798;355.06000000000006;354.66;300.56;300.56;296.36;278.36;274.9066339382667;292.96000000000004;275.86;273.26000000000005;276.66;351.96000000000004;300.56;272.96000000000004;275.46000000000004;295.46000000000004;288.06;306.46000000000004;346.66;293.56;292.76000000000005;344.66;335.86;275.66;241.92719264551067;268.91163127593666;274.9066339382667;299.46000000000004;7970000.0;3650000.0;3690000.0;1370000.0;3690000.0;3110000.0;7990000.000000001;0.0;0.0;0.2353333333333333;0.041;0.010333333333333333;0.010333333333333333;-0.0025173849590539223;8978.9404296875;8673.3369140625;1195.07006835938;21126.064453125;494830.8522890843;494047.08060508897;272265.71223540255;272265.71223540255;256974.68469830844;429811.8947417682;457896.71826946054;440043.5321553938;472589.4791058512;532009.625379593;475826.06350627926;439581.66198225284;443355.7655438798;461329.72936997085;451591.4542851326;310628.10191102885;481748.6462039794;458728.7977386057;457618.15118734963;299856.38484229014;263007.33956846996;471610.25455702154;204176.95843197778;272265.71223540255;274.8507276847348;3235104.735088118;1067683.2266431835;249120.07412709435;1338719.3138030656;0;9;11;11;60;66;22;15;115;133;1461663317665.1997;563186957130.4185;1227338672325.2546;55507.267016243895;10964.765141126794;-0.0;1915.3085358367866;4508864.501603168;1005797.8732914239;0.0;773938.8453970002;3.6284862372340396;0.3956850165552088
6742;2019-05-14 09:22:41.769;819;817;274;273;228;61;208;31;-13;36;785;274;-13;22;219;161;333;739;264;206;206;27;793;378;382;144;382;313;794;-2.0;0.0;1739.0;279.0;101.0;100;98;32;1;0;0;1;0;0;0;1;0;0;0;0;21907.658203125;9977.3603515625;8535.2421875;1358.08703613281;656.0;202099;709.0;-1.0;Calculated values ==>;1557818561.769;355.06000000000006;354.86;300.56;300.46000000000004;295.96000000000004;279.26000000000005;276.25090830309495;293.96000000000004;276.26000000000005;271.86;276.76000000000005;351.66;300.56;271.86;275.36;295.06;289.26000000000005;306.46000000000004;347.06000000000006;293.76000000000005;293.76000000000005;344.06000000000006;338.76;275.86;243.40439225979637;269.14681796795327;276.25090830309495;299.56;7930000.0;3779999.9999999995;3820000.0000000005;1440000.0;3820000.0000000005;3130000.0;7940000.000000001;0.0;0.0;0.28983333333333333;0.0465;0.016833333333333332;0.016833333333333332;-0.0025133803936388897;9977.3603515625;8535.2421875;1358.08703613281;21907.658203125;495210.6692158281;494820.6103550199;272595.29137521045;272182.04385953996;255842.14813690796;428902.12800615287;457195.00552717614;437408.94190281845;471765.34391292307;531545.5445524799;475571.0310585749;437408.94190281845;442796.7452417347;458746.64800815086;451042.9788011271;313024.4685270329;482922.5482319258;456910.78509696526;456910.78509696526;297342.5633918147;275146.1813398168;470874.54964527197;207556.01681517603;272595.29137521045;276.20439738932146;3235463.1761130528;1067841.119464478;249141.34015273346;1338862.6493164746;0;9;11;11;60;66;22;15;115;133;1461888508770.035;563271216385.3568;1227525781845.1177;66619.03945456837;12244.311776599463;-0.0;3102.6441443162057;4509881.728925391;1005991.1887845927;0.0;773980.641458106;4.124969848947901;0.44314346043346586
6743;2019-05-14 09:23:41.789;812;814;283;281;231;71;215;37;-12;38;778;273;-13;19;215;167;333;746;265;210;214;28;832;383;388;150;386;308;827;-1.0;-1.0;1677.0;288.0;141.0;7;99;39;1;0;0;1;0;1;0;1;0;0;0;0;38865.89453125;10947.0439453125;24554.755859375;1321.57604980469;726.0;202100;703.0;0.0;Calculated values ==>;1557818621.789;354.36;354.56000000000006;301.46000000000004;301.26000000000005;296.26000000000005;280.26000000000005;276.758820704277;294.66;276.86;271.96000000000004;276.96000000000004;350.96000000000004;300.46000000000004;271.86;275.06;294.66;289.86;306.46000000000004;347.76;294.16;294.56;343.46000000000004;345.76;275.96000000000004;244.62907804385475;268.5567601203482;276.758820704277;299.66;8320000.0;3829999.9999999995;3879999.9999999995;1500000.0;3860000.0;3080000.0;8270000.0;0.0;0.0;0.27949999999999997;0.048;0.0235;0.0235;0.0;10947.0439453125;24554.755859375;1321.57604980469;38865.89453125;490396.5714054942;491191.7529659821;274118.74794749275;273314.0917663535;255671.44347381347;428538.6833535345;457214.6821487867;438696.35173092526;471166.1005109422;531188.9547695365;476089.8308607796;438540.82570523745;443378.5454736212;457539.53042639396;451044.6099607641;299539.81625326996;480482.9774528264;456498.2730363207;457071.74136237963;294828.9587717387;304465.6318710359;470167.09449909057;208812.99801112505;274118.74794749275;276.70392878320416;3235969.7912011025;1068015.5476235752;249163.6781219511;1339138.491216772;0;9;11;11;60;67;22;15;115;133;1462119585769.9614;563359445785.3287;1227712143945.0583;64252.397364684155;12544.996631422346;-0.0;4299.395345249842;4510972.687763641;1006197.8352137839;0.0;774042.3456817203;2.2023181595791446;0.23534768543618093
6744;2019-05-14 09:24:41.780;814;817;293;292;224;55;209;45;-16;41;764;273;-18;18;217;159;339;762;269;212;208;29;864;375;380;154;378;307;861;-1.0;-1.0;1696.0;240.0;191.0;56;99;42;1;0;0;1;0;1;0;1;0;0;0;0;43310.390625;11620.6201171875;27945.197265625;1304.36975097656;767.0;202101;696.0;-1.0;Calculated values ==>;1557818681.78;354.56000000000006;354.86;302.46000000000004;302.36;295.56;278.66;275.94376602880345;294.06;277.66;271.56;277.26000000000005;349.56000000000006;300.46000000000004;271.36;274.96000000000004;294.86;289.06;307.06;349.36;294.36;293.96000000000004;342.76;349.86;276.06;245.4256646245625;268.43790593516167;275.94376602880345;300.06;8640000.0;3750000.0;3800000.0;1540000.0;3779999.9999999995;3070000.0;8610000.0;0.0;0.0;0.2826666666666667;0.04;0.03183333333333333;0.03183333333333333;-0.002496957433337149;11620.6201171875;27945.197265625;1304.36975097656;43310.390625;487544.94253268285;488316.26500280155;275971.2831246316;275575.0782893659;252466.596057841;429116.5711722346;457661.1979135269;438297.7194993918;470931.46763589507;529800.5685820328;476216.6633118149;437985.2681005028;443435.5918674444;459102.46229502873;451282.2681923283;297869.07137008384;479426.7087009634;458083.77591343404;457520.0193194767;291896.6896268761;321652.42942325486;469725.40667158144;206758.70365613018;275971.2831246316;275.8870488948491;3236654.49085633;1068203.5832809852;249185.55772116905;1339575.9252007466;0;9;11;11;60;67;22;15;115;133;1462349951209.7197;563450632105.233;1227896616269.8647;65448.361811695286;10518.668120618051;-0.0;5779.301435535901;4512053.365296361;1006390.0035902683;0.0;774126.322223101;2.0001457566184273;0.2083138369634454
6745;2019-05-14 09:25:41.760;838;843;292;291;232;54;163;46;-22;44;730;276;-24;29;219;159;346;780;270;208;164;28;835;374;379;144;377;304;830;-1.0;-1.0;1483.0;225.0;129.0;99;1;36;1;0;0;1;0;1;0;1;0;1;1;0;44659.92578125;10730.642578125;28932.5;2265.82690429688;787.0;202102;689.0;0.0;Calculated values ==>;1557818741.76;356.96000000000004;357.46000000000004;302.36;302.26000000000005;296.36;278.56;275.84098080016133;289.46000000000004;277.76000000000005;270.96000000000004;277.56;346.16;300.76000000000005;270.76000000000005;276.06;295.06;289.06;307.76000000000005;351.16;293.96000000000004;289.56;342.06000000000006;351.86;275.96000000000004;243.40439225979637;268.0796299477929;275.84098080016133;300.16;8350000.0;3740000.0;3790000.0;1440000.0;3770000.0000000005;3040000.0;8300000.0;0.0;0.0;0.24716666666666667;0.0375;0.021500000000000002;0.021500000000000002;0.0;10730.642578125;28932.5;2265.82690429688;44659.92578125;494065.6576044825;495287.1752228479;277659.5726881382;277232.73656929674;255889.58127260604;429187.4505931623;451162.34367066;438039.0146135774;472555.8254779879;526472.7720350736;476945.7995336487;437727.04723144654;445627.2469483674;459538.1508343095;451460.6394377177;309873.7899447728;485614.95004667254;457681.9466780125;451311.4906751911;288964.7057630673;330040.4071292106;470973.6072408108;206442.31659627668;277659.5726881382;275.76178168872343;3237387.332464625;1068389.7817166646;249215.29944275954;1340049.7480178406;0;9;11;11;60;67;22;15;115;134;1462577575309.792;563540002305.2615;1228079855169.923;57242.983859942826;9919.923399170031;-0.0;3733.516236721637;4513075.452367989;1006560.2684124553;0.0;774205.5692792349;1.6908696867819948;0.18146840123280322
6746;2019-05-14 09:26:41.781;846;848;288;287;237;50;150;48;-23;46;711;280;-25;31;220;166;343;766;270;206;148;27;806;368;373;141;372;304;802;-2.0;-1.0;1340.0;190.0;131.0;99;1;35;1;0;0;1;0;1;0;1;0;1;0;0;42888.328125;10367.9140625;27766.2890625;2272.45336914062;796.0;202103;682.0;0.0;Calculated values ==>;1557818801.781;357.76;357.96000000000004;301.96000000000004;301.86;296.86;278.16;275.2199585193972;288.16;277.96000000000004;270.86;277.76000000000005;344.26;301.16;270.66;276.26000000000005;295.16;289.76000000000005;307.46000000000004;349.76;293.76000000000005;287.96000000000004;341.36;352.76;275.86;242.77792619122317;268.0796299477929;275.2199585193972;300.16;8059999.999999999;3679999.9999999995;3729999.9999999995;1410000.0;3720000.0000000005;3040000.0;8020000.0;0.0;0.0;0.22333333333333333;0.03166666666666666;0.021833333333333333;0.021833333333333333;0.0;10367.9140625;27766.2890625;2272.45336914062;42888.328125;497958.55634766986;498617.4142196389;278070.4184181243;277618.4021189564;258523.99854180892;429606.4342157736;450302.2984849711;437883.18805776763;473145.1120115388;524480.4282661186;477411.40728836687;437570.5891863215;445912.450752771;460457.78071063303;453533.7828092065;321643.0235174908;486309.37259399606;458367.3899514374;450002.9953740732;286033.001929769;333815.9410454577;471275.1926151781;204868.50620593346;278070.4184181243;275.1309550313586;3238117.156595138;1068565.6645591918;249253.1316816313;1340522.4032974418;0;9;11;11;60;67;22;15;115;134;1462803254269.4478;563625532230.131;1228262319009.6448;52039.945613576296;8436.211736292746;-0.0;3753.8612635382174;4513986.462187423;1006713.2897437449;0.0;774267.9859298262;1.5895900375405045;0.16840845705028992
6747;2019-05-14 09:27:41.771;840;842;293;292;236;45;173;45;-24;47;718;281;-26;32;222;163;339;759;270;206;172;26;796;366;371;137;369;303;791;-2.0;-1.0;1189.0;29.0;140.0;99;1;32;1;0;0;1;0;1;0;1;0;1;1;0;42256.0625;9985.0400390625;27466.42578125;2280.82153320312;805.0;202104;677.0;-1.0;Calculated values ==>;1557818861.771;357.16;357.36;302.46000000000004;302.36;296.76000000000005;277.66;275.0112864084945;290.46000000000004;277.66;270.76000000000005;277.86;344.96000000000004;301.26000000000005;270.56;276.36;295.36;289.46000000000004;307.06;349.06000000000006;293.76000000000005;290.36;340.86;353.66;275.76000000000005;241.92719264551067;267.9596281332873;275.0112864084945;300.16;7959999.999999999;3660000.0;3710000.0;1370000.0;3690000.0;3030000.0;7909999.999999999;0.0;0.0;0.19816666666666669;0.004833333333333333;0.02333333333333333;0.02333333333333333;-0.002490953519246617;9985.0400390625;27466.42578125;2280.82153320312;42256.0625;498005.0057815798;498755.3722071999;281447.03930729534;280948.94309864857;258617.28922339698;429743.705733735;454027.24762457574;437953.82195464283;473762.2839209553;525293.8663315836;477652.3882107465;437642.0229114993;446248.92018464074;461194.0671242244;453446.6530995133;322934.2677631772;486362.65593380015;458686.9175220289;453883.1487310549;283939.0963198885;337592.078488485;471708.256711685;204533.09452981193;281447.03930729534;274.9925004632303;3238826.574927694;1068735.2442420733;249291.06931516394;1340982.5992091089;0;9;11;11;60;67;22;15;115;134;1463026417069.4832;563708918330.1443;1228444388659.6738;46256.20748468733;1291.3466172123863;-0.0;4023.509219887723;4514805.460274271;1006794.3392195393;0.0;774332.7865486282;1.297963614904348;0.12180400324036161
6748;2019-05-14 09:28:41.792;833;835;295;294;239;43;186;43;-24;47;734;282;-26;31;223;164;334;750;270;206;185;25;785;363;368;133;366;302;780;-2.0;0.0;824.0;0.0;138.0;99;1;30;1;0;0;1;0;1;0;1;0;1;1;0;41870.19140625;9688.841796875;26968.853515625;2288.607421875;813.0;202105;671.0;-1.0;Calculated values ==>;1557818921.792;356.46000000000004;356.66;302.66;302.56;297.06;277.46000000000004;274.69669130483857;291.76000000000005;277.46000000000004;270.76000000000005;277.86;346.56000000000006;301.36;270.56;276.26000000000005;295.46000000000004;289.56;306.56;348.16;293.76000000000005;291.66;340.26;354.46000000000004;275.66;241.05796691057077;267.8393353686513;274.69669130483857;300.16;7850000.0;3629999.9999999995;3679999.9999999995;1330000.0;3660000.0;3020000.0;7800000.0;0.0;0.0;0.13733333333333334;0.0;0.023;0.023;-0.0024896655999169415;9688.841796875;26968.853515625;2288.607421875;41870.19140625;498005.49445661745;498756.056561224;283682.39701881126;283140.37499517;260101.82116878207;429947.3805835815;456381.08230527566;438179.53515710204;474277.9221395622;527047.5158797987;477892.7993446067;437869.15320432716;446301.07743510534;461788.64601299;454104.9658933827;323505.4167079557;486117.7179782071;459163.4570647147;456240.3270666567;281426.5920051367;340949.162051476;472138.9942397944;203801.94454194742;283682.39701881126;274.69669130483857;3239527.872413536;1068899.2506399294;249329.16121738392;1341436.3853072578;0;9;11;11;60;67;22;15;115;134;1463248194665.026;563789946680.3425;1228625952185.1182;32187.85577781457;0.0;-0.0;3968.832391100446;4515459.389598243;1006805.1042078034;0.0;774399.4127065459;0.9283728012775447;0.08206797594346642
6749;2019-05-14 09:29:41.782;825;829;294;293;238;39;189;40;-26;47;751;282;-27;32;224;161;331;751;269;209;188;24;781;358;363;147;361;301;777;-1.0;-2.0;304.0;303.0;142.0;99;1;25;1;0;0;1;0;1;0;1;0;1;0;0;41353.61328125;9262.7724609375;27009.927734375;2226.27294921875;819.0;202106;666.0;-1.0;Calculated values ==>;1557818981.782;355.66;356.06000000000006;302.56;302.46000000000004;296.96000000000004;277.06;274.1680685717883;292.06;277.16;270.56;277.86;348.26;301.36;270.46000000000004;276.36;295.56;289.26000000000005;306.26000000000005;348.26;294.06;291.96000000000004;339.76;355.06000000000006;275.56;244.02132995426717;267.7187500070086;274.1680685717883;300.06;7809999.999999999;3579999.9999999995;3629999.9999999995;1470000.0;3610000.0;3010000.0;7770000.0;0.0;0.0;0.050666666666666665;0.050499999999999996;0.023666666666666666;0.023666666666666666;-0.0024886942542675806;9262.7724609375;27009.927734375;2226.27294921875;41353.61328125;497217.4963244832;498168.4048041096;283488.35866572795;282944.64786468504;259881.44592617571;430280.9020939914;457617.00745002116;438095.2167564963;472458.61828419764;528900.8604430988;478016.9845538143;437940.2675631159;446635.25890643254;462680.31809272245;454530.5711204003;319913.9007704643;486583.46517533873;460358.10709178087;457478.43124816316;279332.9882161641;343467.2996937194;470173.1121333911;201355.5524533052;283488.35866572795;273.72337264667283;3240221.2885307577;1069057.1544370833;249366.77894981517;1341886.133513883;0;9;11;11;60;67;22;15;115;134;1463467458115.0608;563873932680.3558;1228806822035.147;11994.809658028349;13575.286763844335;-0.0;4117.765051117633;4515827.51711212;1006918.2127429551;0.0;774466.7897871898;0.7711338523637339;0.09968916093670337
6750;2019-05-14 09:30:41.783;823;828;294;293;234;35;190;35;-27;45;757;283;-29;38;225;156;330;758;268;211;189;21;783;355;360;156;358;300;780;128.0;-1.0;605.0;304.0;151.0;100;75;19;1;0;0;1;0;1;0;1;0;1;1;0;41588.4453125;8899.3017578125;27119.228515625;2614.2685546875;821.0;202107;660.0;0.0;Calculated values ==>;1557819041.783;355.46000000000004;355.96000000000004;302.56;302.46000000000004;296.56;276.66;273.8482719121499;292.16;276.66;270.46000000000004;277.66;348.86;301.46000000000004;270.26000000000005;276.96000000000004;295.66;288.76000000000005;306.16;348.96000000000004;294.26000000000005;292.06;339.16;355.26;275.26000000000005;245.81826849250206;267.5978703862781;273.8482719121499;299.96000000000004;7830000.0;3550000.0;3600000.0;1560000.0;3579999.9999999995;3000000.0;7800000.0;0.021333333333333333;0.0;0.10083333333333333;0.050666666666666665;0.025166666666666667;0.0465;0.0;8899.3017578125;27119.228515625;2614.2685546875;41588.4453125;496739.57844392775;497745.46983658045;283140.37499517;282606.14131229394;258376.7891752558;430477.46260093397;458238.56606086175;438165.9764317512;471065.71578928886;529603.1922923975;478256.48628198815;437856.56215164;447665.9719958352;463263.0670591279;454335.0270582032;315132.04268905363;487344.84150917333;461092.6986229182;458101.12438257574;276820.84063482966;344306.74156575615;468644.4716499158;200999.95238540336;245455.88003441686;273.57086502934607;3240912.4838712676;1069208.5075779003;249407.11746792975;1342337.2173333599;0;9;11;11;60;67;22;15;115;134;1463684361729.7988;563964834195.246;1228987125039.9292;23914.24075800674;13560.655642735297;-0.0;9888.003862189387;4516126.764185927;1007144.349364951;0.0;774583.5064732387;1.2259764164032256;0.1296681658706611
6751;2019-05-14 09:31:41.803;824;831;291;290;233;33;191;33;-16;41;747;284;-26;37;227;156;329;762;264;212;190;12;777;352;357;155;355;298;773;95.0;0.0;302.0;301.0;141.0;100;99;11;1;0;0;1;0;1;0;1;0;1;0;0;40778.29296875;8223.8955078125;26928.35546875;2745.4453125;822.0;202108;654.0;0.0;Calculated values ==>;1557819101.803;355.56000000000006;356.26;302.26000000000005;302.16;296.46000000000004;276.46000000000004;273.5264737036516;292.26000000000005;276.46000000000004;271.56;277.26000000000005;347.86;301.56;270.56;276.86;295.86;288.76000000000005;306.06;349.36;294.36;292.16;338.56000000000006;355.36;274.36;245.62243170879464;267.35522164206344;273.5264737036516;299.56;7770000.0;3520000.0000000005;3570000.0000000005;1550000.0;3550000.0;2980000.0;7730000.0;0.01583333333333333;0.0;0.050333333333333334;0.050166666666666665;0.0235;0.03933333333333333;0.0;8223.8955078125;26928.35546875;2745.4453125;40778.29296875;497445.9727920747;498825.9701201985;282323.7321828203;281790.98560619145;258318.3625162774;430671.36484660726;458854.647995554;440280.51620166586;470797.422470408;528714.0841532777;478618.75382634596;438767.1513630838;447904.5904251493;463972.5866278886;454843.65025127376;319440.52359675895;488669.48394114344;461686.8058337108;458718.309999043;274308.8830629234;344726.4743306794;467871.90125147114;199658.89400559512;249047.6320691068;273.0305864814812;3241599.1021532216;1069351.2484528387;249451.7966382362;1342787.7639985976;0;9;11;11;60;67;22;15;115;134;1463899533429.7305;564058165295.2163;1229166584839.872;12111.288317202227;13455.352530168113;-0.0;8247.046665244157;4516427.076999039;1007369.5578107875;0.0;774734.682269393;0.892235962173071;0.09963320108743996
6752;2019-05-14 09:32:41.773;827;833;290;289;225;29;191;29;0;37;735;285;-6;64;228;150;328;769;265;214;190;4;778;347;352;147;350;297;776;145.0;-1.0;242.0;254.0;137.0;66;0;1;1;0;0;1;0;1;0;1;1;1;0;0;39641.2890625;7563.3798828125;25447.365234375;3963.30639648438;823.0;202109;649.0;0.0;Calculated values ==>;1557819161.773;355.86;356.46000000000004;302.16;302.06;295.66;276.06;272.9856168485579;292.26000000000005;276.06;273.16;276.86;346.66;301.66;272.56;279.56;295.96000000000004;288.16;305.96000000000004;350.06000000000006;294.56;292.16;338.06000000000006;355.46000000000004;273.56;244.02132995426717;267.23344911666527;272.9856168485579;299.66;7780000.0;3470000.0000000005;3520000.0000000005;1470000.0;3500000.0;2970000.0;7759999.999999999;0.024166666666666666;0.0;0.04033333333333333;0.042333333333333334;0.022833333333333334;0.047;0.0;7563.3798828125;25447.365234375;3963.30639648438;39641.2890625;497786.7746375856;498836.7252761028;281465.78875712305;280948.90296762466;255507.46259851815;430988.63858405815;459645.3148129146;442853.8054685152;471466.26734783495;527540.4929136183;478856.8062096249;441976.9197830647;451760.3458349767;464838.65123271244;454851.4308136506;315455.89499490446;489422.39786633075;462710.40465551656;459510.5320478229;272215.72791638016;345146.215005415;468176.3496724134;198295.40466576265;238700.87495128173;272.4697650359669;3242268.930255543;1069482.7433008426;249507.67494937227;1343224.0101058288;0;9;11;11;60;67;22;15;116;134;1464112127079.8318;564148719995.2595;1229344995589.9573;9863.855499044354;11424.96000528155;-0.0;10378.053883537435;4516610.111634497;1007576.7900807129;0.0;774889.8138361212;0.8564619805366445;0.08605377780536122
6753;2019-05-14 09:33:41.764;830;838;289;288;224;28;193;26;9;33;716;289;4;92;229;148;328;773;266;214;192;1;774;345;350;141;349;295;772;-2.0;-1.0;321.0;314.0;119.0;28;0;1;1;0;0;1;0;1;0;1;1;1;0;0;37709.0703125;7504.8779296875;23828.80859375;3719.21752929688;822.0;202110;643.0;0.0;Calculated values ==>;1557819221.764;356.16;356.96000000000004;302.06;301.96000000000004;295.56;275.96000000000004;272.7676641592781;292.46000000000004;275.76000000000005;274.06;276.46000000000004;344.76;302.06;273.56;282.36;296.06;287.96000000000004;305.96000000000004;350.46000000000004;294.56;292.36;337.46000000000004;355.36;273.26000000000005;242.77792619122317;266.98899913490544;272.7676641592781;299.76000000000005;7740000.000000001;3450000.0;3500000.0;1410000.0;3490000.0;2950000.0;7720000.0;0.0;0.0;0.0535;0.052333333333333336;0.01983333333333333;0.01983333333333333;0.0;7504.8779296875;23828.80859375;3719.21752929688;37709.0703125;498590.01080404915;499919.77356954996;281373.3591734389;280852.3861059543;255323.41534814518;431113.4868728058;460227.04262423;444554.3181376856;471866.4182417926;525715.3677379118;479560.10142567323;443839.4948927071;455784.28266348096;465114.2551547031;454911.3689918846;320853.72992900404;490425.2849925825;463010.93002433755;460093.12463240925;269704.110367413;344726.4743306794;468704.9404502916;197505.02864677718;281373.3591734389;272.1469834531885;3242913.4198950427;1069608.2932804928;249571.68637886504;1343634.5832920817;0;9;11;11;60;67;22;15;116;134;1464322695489.6108;564235107035.169;1229522568949.771;13217.1369877636;14192.795384383924;-0.0;3544.608681602911;4516802.424387111;1007790.2393532086;0.0;775005.8186207141;0.8830806431096757;0.11530682318798731
6754;2019-05-14 09:34:41.794;833;839;288;286;235;30;197;25;12;30;718;290;10;119;230;154;325;766;267;213;195;-6;752;349;354;136;353;289;750;-2.0;0.0;1236.0;431.0;90.0;20;0;1;1;0;0;1;0;1;0;1;1;1;0;0;36152.48828125;7295.99267578125;22576.0625;3664.49731445312;820.0;202111;639.0;0.0;Calculated values ==>;1557819281.794;356.46000000000004;357.06000000000006;301.96000000000004;301.76000000000005;296.66;276.16;273.20264511476705;292.86;275.66;274.36;276.16;344.96000000000004;302.16;274.16;285.06;296.16;288.56;305.66;349.76;294.46000000000004;292.66;337.06;355.16;272.56;241.71165711629368;266.24828229547654;273.20264511476705;299.86;7520000.0;3490000.0;3540000.0;1360000.0;3529999.9999999995;2890000.0;7500000.0;0.0;0.0;0.206;0.07183333333333333;0.015000000000000001;0.015000000000000001;0.0;7295.99267578125;22576.0625;3664.49731445312;36152.48828125;501032.8383768311;502056.39626653015;283466.64733760734;282297.6180930837;260015.52639256525;430862.6128555636;460139.7197406941;446156.2020469016;472231.8376443816;526394.6762880872;480401.9592635863;445877.9398040785;460175.81490519794;464659.4996513457;455070.4682098209;371783.0877225733;491582.0226996892;462276.143222953;459870.38503119553;268029.79939014546;343887.0166927713;468700.2933942656;199215.4554617917;283466.64733760734;272.84271145175853;3243529.2406395245;1069731.695539107;249633.24810134547;1344021.4839046414;0;9;11;11;60;67;22;15;116;134;1464534001089.5103;564318248585.1293;1229697856549.6875;50869.79379653264;19357.994191482707;-0.0;2646.056065403823;4517336.74917227;1008069.9690611641;0.0;775057.4332880178;2.1729676619157434;0.2604629426095192
6755;2019-05-14 09:35:41.775;828;833;292;291;241;27;200;23;15;30;729;291;13;116;230;160;318;727;268;215;199;-28;753;344;349;135;348;288;752;459.0;-1.0;610.0;307.0;89.0;1;0;1;1;0;0;1;0;1;0;1;1;1;0;0;35674.3515625;7322.72216796875;22033.990234375;3664.23022460938;818.0;202112;634.0;-1.0;Calculated values ==>;1557819341.775;355.96000000000004;356.46000000000004;302.36;302.26000000000005;297.26000000000005;275.86;272.6583383277491;293.16;275.46000000000004;274.66;276.16;346.06000000000006;302.26000000000005;274.46000000000004;284.76000000000005;296.16;289.16;304.96000000000004;345.86;294.66;293.06;336.56;354.96000000000004;270.36;241.49495122638035;266.1237361191953;272.6583383277491;299.96000000000004;7530000.0;3440000.0;3490000.0;1350000.0;3479999.9999999995;2880000.0;7520000.0;0.0765;0.0;0.10166666666666666;0.051166666666666666;0.014833333333333334;0.09133333333333334;-0.0024888564661766873;7322.72216796875;22033.990234375;3664.23022460938;35674.3515625;500236.16609998577;501032.8383768311;285640.7298001808;285011.7042186539;262108.03650619058;431175.4696738307;461314.64659979986;446764.3592158739;472363.3712700832;527614.6340591057;480635.83328465105;446488.1153317866;459957.90774450364;465388.9643184882;456727.81672313693;324176.457024421;485535.27251664986;463291.72860536695;461181.8950349183;265937.0223246507;343047.5905507172;466670.3434457354;197532.34252034102;211841.91636688434;272.15383431904763;3244127.6080970187;1069853.4795860164;249694.3014913283;1344393.1166242682;0;9;11;11;60;67;22;15;116;134;1464744834305.1606;564399522840.38;1229870901735.2212;25338.588364045838;13770.894380682677;-0.0;22773.051385013772;4517971.617920114;1008345.9557099941;0.0;775269.1921058908;1.8740389948538618;0.1582327067199863
6756;2019-05-14 09:36:41.795;826;831;295;295;242;22;205;11;19;27;740;293;20;133;231;159;317;731;269;218;204;-165;753;339;344;134;343;291;753;195.0;-1.0;547.0;364.0;118.0;1;0;1;1;0;0;1;0;1;0;1;1;1;0;0;36217.79296875;7307.07861328125;22132.52734375;3704.86157226562;816.0;202113;631.0;0.0;Calculated values ==>;1557819401.795;355.76;356.26;302.66;302.66;297.36;275.36;272.10816812424576;293.66;274.26000000000005;275.06;275.86;347.16;302.46000000000004;275.16;286.46000000000004;296.26000000000005;289.06;304.86;346.26;294.96000000000004;293.56;336.26000000000005;354.76;256.66;241.2770596917726;266.49643012054327;272.10816812424576;300.06;7530000.0;3390000.0;3440000.0;1340000.0;3429999.9999999995;2910000.0;7530000.0;0.0325;0.0;0.09116666666666666;0.06066666666666667;0.019666666666666666;0.05216666666666667;0.0;7307.07861328125;22132.52734375;3704.86157226562;36217.79296875;499953.23511713184;500659.8886213285;287446.6875322031;287446.6875322031;262428.88053800486;431480.97241316177;462733.2244726581;446741.7586016796;472202.2088784924;528524.4225734663;480500.9874180158;446880.25607188925;461606.74688156025;466239.2057295333;457408.5104626101;316561.74433018506;486038.7832517856;464423.2082292254;462602.45810612256;264681.4149301396;342208.19576138764;453054.1924212535;191166.71105714902;227463.95458448568;269.5535544947563;3244726.909001657;1069975.4352308235;249755.73105931553;1344761.2936220733;0;9;11;11;60;67;22;15;116;134;1464952803605.0945;564480249740.3544;1230044659635.166;23299.925167809703;15887.840536089005;-0.0;12266.391933712057;4518377.073973066;1008593.1942195967;0.0;775561.2847985744;1.5524207046660112;0.16373242004075597
6757;2019-05-14 09:37:44.776;831;836;294;293;234;19;208;3;25;23;751;294;27;117;232;148;318;749;270;219;208;-250;763;336;341;131;340;297;762;-2.0;0.0;794.0;366.0;160.0;1;0;1;1;0;0;1;0;1;0;1;1;1;0;0;36725.671875;7434.93701171875;22488.76953125;3803.44091796875;813.0;202114;627.0;-1.0;Calculated values ==>;1557819464.776;356.26;356.76;302.56;302.46000000000004;296.56;275.06;271.77519066394296;293.96000000000004;273.46000000000004;275.66;275.46000000000004;348.26;302.56;275.86;284.86;296.36;287.96000000000004;304.96000000000004;348.06000000000006;295.06;293.96000000000004;335.86;354.46000000000004;248.16000000000003;240.61611355647437;267.23344911666527;271.77519066394296;300.16;7630000.0;3360000.0;3410000.0;1310000.0;3400000.0;2970000.0;7620000.0;0.0;0.0;0.13233333333333333;0.061000000000000006;0.02666666666666667;0.02666666666666667;-0.0024896655999169415;7434.93701171875;22488.76953125;3803.44091796875;36725.671875;499745.5269427347;500547.0149447082;285420.8529787823;284818.1349304317;259126.76693250387;431660.74602318485;463572.6479362492;446422.9685661995;472207.82270811964;529207.4310226231;479888.76569107326;446703.0798258108;458663.9808458961;466795.63454504084;456412.2037757349;307471.582767213;487830.6030173173;464991.6647990197;463572.6479362492;263007.33956846996;340949.162051476;444735.91864875925;187996.44055514695;285420.8529787823;268.2272138454876;3245364.9718287997;1070104.3889648917;249821.40889247338;1345151.612218754;0;9;11;11;60;67;22;15;116;134;1465168513529.9116;564563699565.2836;1230229823775.009;34198.44387346262;15661.108163710353;-0.0;4750.7145321991175;4518880.032969943;1008869.1642663158;0.0;775710.1395737717;1.6191783379433804;0.1913545524934641
6758;2019-05-14 09:38:41.786;838;844;291;290;225;20;205;1;34;21;763;295;32;129;233;136;321;769;268;218;205;-240;750;342;347;135;347;303;749;-2.0;83.0;1406.0;529.0;159.0;100;100;0;1;0;0;1;0;0;0;1;1;0;0;0;20504.783203125;7142.46630859375;6981.64208984375;2945.93286132812;813.0;202115;623.0;-1.0;Calculated values ==>;1557819521.786;356.96000000000004;357.56000000000006;302.26000000000005;302.16;295.66;275.16;272.43898195401505;293.66;273.26000000000005;276.56;275.26000000000005;349.46000000000004;302.66;276.36;286.06;296.46000000000004;286.76000000000005;305.26000000000005;350.06000000000006;294.96000000000004;293.66;335.46000000000004;354.46000000000004;249.16000000000003;241.49495122638035;267.9596281332873;272.43898195401505;299.96000000000004;7500000.0;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;3030000.0;7490000.000000001;0.0;0.013833333333333333;0.23433333333333334;0.08816666666666667;0.026500000000000003;0.026500000000000003;-0.0024896655999169415;7142.46630859375;6981.64208984375;2945.93286132812;20504.783203125;501916.29724536045;502845.0989948093;285459.6594138501;284827.4922411521;256546.60260513832;431298.55289687274;462280.2023029789;446531.9673155462;471484.10707214737;530000.5021584429;479272.3661394319;446248.92018464074;459240.2276860752;465920.0447355602;453753.8033934807;365826.29201346997;492122.4155377711;463980.6089577358;462280.2023029789;261333.34086894934;340949.162051476;445032.64230869204;191038.47955943402;285459.6594138501;269.5107057273098;3245818.1257515023;1070219.8136542183;249874.8508090141;1345384.9605751757;0;9;11;11;60;67;22;15;116;134;1465364627929.879;564639522865.2709;1230400853774.9805;59870.640630848946;22393.818682392917;0.0;4685.744386561913;4519624.877206984;1009170.4852911955;0.0;775784.8579797257;5.093731314214623;0.5999523806652237
6759;2019-05-14 09:39:41.807;840;840;287;285;218;44;198;-8;39;21;776;295;36;98;226;135;313;727;271;214;198;-233;740;357;361;152;361;319;742;-2.0;-1.0;840.0;429.0;123.0;100;100;0;1;0;0;1;0;0;0;1;1;0;0;0;20870.7109375;7035.29296875;7951.62109375;3010.21508789062;811.0;202116;620.0;0.0;Calculated values ==>;1557819581.807;357.16;357.16;301.86;301.66;294.96000000000004;277.56;274.0616903277293;292.96000000000004;272.36;277.06;275.26000000000005;350.76;302.66;276.76000000000005;282.96000000000004;295.76000000000005;286.66;304.46000000000004;345.86;294.56;292.96000000000004;335.16;354.26;249.86;245.02929689885198;269.84581860846123;274.0616903277293;300.26000000000005;7400000.0;3570000.0000000005;3610000.0;1520000.0;3610000.0;3190000.0;7420000.0;0.0;0.0;0.14;0.0715;0.0205;0.0205;0.0;7035.29296875;7951.62109375;3010.21508789062;20870.7109375;503093.5933197714;502914.5518783611;283978.3770202079;282757.60513268266;254441.97552854236;430346.717906069;459174.84848194243;444101.0079605766;469193.43033950194;530147.4605453191;477293.0565064519;443655.0052578702;452491.0024667233;462946.4434952612;450978.18160896865;362963.70781024557;486589.6309051855;461342.3614177066;459174.84848194243;260077.89159075968;340109.845020078;442470.83784161;193200.60413451854;283978.3770202079;270.4513442105812;3246163.042214006;1070338.0029998138;249924.50274728006;1345509.4479902;0;9;11;11;60;67;22;15;116;134;1465577102269.5547;564725653000.1395;1230587519084.6958;35126.05653564814;17822.82171005704;-0.0;3591.5276649655584;4520416.79342253;1009505.7412591557;0.0;775853.85938876;3.141634726194291;0.38809820683013024
6760;2019-05-14 09:40:41.757;830;837;293;286;219;67;195;-53;42;10;777;295;39;117;223;124;314;731;270;211;195;-216;768;359;364;157;364;328;769;-1.0;-1.0;1056.0;360.0;124.0;100;16;27;1;0;0;1;0;0;0;1;1;1;0;0;24665.162109375;9179.6162109375;8317.16015625;4162.7978515625;808.0;202117;617.0;-1.0;Calculated values ==>;1557819641.757;356.16;356.86;302.46000000000004;301.76000000000005;295.06;279.86;274.27422755570615;292.66;267.86;277.36;274.16;350.86;302.66;277.06;284.86;295.46000000000004;285.56;304.56;346.26;294.26000000000005;292.66;334.86;353.96000000000004;251.56000000000003;246.01318540288656;270.87642091645444;274.27422755570615;300.16;7680000.0;3590000.0;3640000.0;1570000.0;3640000.0;3279999.9999999995;7690000.000000001;0.0;0.0;0.17600000000000002;0.060000000000000005;0.020666666666666667;0.020666666666666667;-0.0024904715169983844;9179.6162109375;8317.16015625;4162.7978515625;24665.162109375;499143.426393356;500051.0232945517;283902.75266075705;280135.66746255325;253787.9991964203;430214.79039162316;458285.16724151495;442713.9701876011;467390.06159036944;529568.6725210231;476159.4195949705;442254.94542403636;453532.9550516297;462092.9729319857;448994.4748392721;299700.56966128625;484344.16942619055;460473.9852029322;458285.16724151495;258822.4845140824;338850.9272812574;443386.85738688125;196655.57161619482;283902.75266075705;271.86203437768853;3246542.1916016913;1070473.0146395492;249984.22804256648;1345644.9081897435;0;9;11;11;60;67;22;15;116;135;1465794421019.7275;564818275750.2133;1230781457334.85;43306.27814856751;14803.877146241188;-0.0;3603.9032346689964;4521069.851543094;1009777.40384221;0.0;775913.7713447011;2.8492738548874064;0.33164561592541386
