;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6761;2019-05-14 09:41:44.797;823;833;298;295;217;83;199;-64;41;8;769;298;39;106;222;117;322;755;268;210;199;-224;822;366;371;150;370;324;823;-1.0;-1.0;1047.0;385.0;121.0;100;61;81;1;0;0;1;0;0;0;1;1;1;0;0;31751.802734375;14472.01171875;9044.09765625;4440.5791015625;805.0;202118;615.0;-1.0;Calculated values ==>;1557819704.797;355.46000000000004;356.46000000000004;302.96000000000004;302.66;294.86;281.46000000000004;275.0112864084945;293.06;266.76000000000005;277.26000000000005;273.96000000000004;350.06000000000006;302.96000000000004;277.06;283.76000000000005;295.36;284.86;305.36;348.66;294.16;293.06;334.66;353.66;250.76000000000002;244.62907804385475;270.42097587401844;275.0112864084945;299.96000000000004;8220000.0;3660000.0;3710000.0;1500000.0;3700000.0;3240000.0;8230000.0;0.0;0.0;0.17450000000000002;0.06416666666666666;0.020166666666666666;0.020166666666666666;-0.002490953519246617;14472.01171875;9044.09765625;4440.5791015625;31751.802734375;493040.98704927263;494448.9713481188;280881.8193793662;279515.8165202779;251432.2083489337;429743.705733735;457713.1471252446;443384.9654014971;468162.18021999474;529028.3639039232;477021.57139554725;443083.3163901718;452714.95659865503;461040.14456079;446610.4118461461;293842.9891434765;482368.8172396798;459240.0788052831;457713.1471252446;257985.5697089033;337592.078488485;443870.0040231866;198050.9330151353;280881.8193793662;272.44955648196935;3247036.1534713577;1070680.0977817415;250059.55538739936;1345796.9156469433;0;9;11;11;60;67;22;15;116;135;1466026093019.5874;564915042150.1547;1230986967734.7258;42810.78865142014;15773.390389683289;-0.0;3566.098442875215;4521823.854305287;1010045.1248066959;0.0;775976.5486926843;2.2230915344670508;0.26029840858392334
6762;2019-05-14 09:42:41.778;834;840;288;290;216;88;205;-52;0;12;767;301;6;65;216;127;332;776;268;210;204;-232;832;380;385;147;385;318;832;0.0;-1.0;1335.0;432.0;93.0;100;77;98;1;0;0;1;0;0;0;1;1;1;0;0;32968.2734375;16171.443359375;9030.3974609375;4486.3857421875;801.0;202119;613.0;-1.0;Calculated values ==>;1557819761.778;356.56000000000006;357.16;301.96000000000004;302.16;294.76000000000005;281.96000000000004;276.4546675782219;293.66;267.96000000000004;273.16;274.36;349.86;303.26000000000005;273.76000000000005;279.66;294.76000000000005;285.86;306.36;350.76;294.16;293.56;334.46000000000004;353.26;249.96000000000004;244.02132995426717;269.7299932089509;276.4546675782219;299.96000000000004;8320000.0;3800000.0;3850000.0;1470000.0;3850000.0;3180000.0;8320000.0;0.0;0.0;0.2225;0.07200000000000001;0.015500000000000002;0.015500000000000002;-0.002491594378541043;16171.443359375;9030.3974609375;4486.3857421875;32968.2734375;493746.3954439389;494649.7291879697;275834.7363282228;276668.000772554;250870.0990717489;428757.65804586536;456274.8013262246;438340.07238198275;468976.15522503597;529276.2755410053;478124.25530062953;439285.7863390883;448069.9643739508;457843.1210800766;445439.719832795;298817.4459116462;484775.07255841413;456990.1917993729;456131.2067919546;257148.6733736563;335913.7198600519;443574.2921410725;201981.6610049943;275834.7363282228;274.0663115603611;3247548.349953625;1070922.6109372242;250130.20363537344;1345939.9577038344;0;9;11;11;60;67;22;15;116;135;1466241481200.2869;564999658935.4294;1231169876745.3198;52589.74653137993;17394.669441797632;-0.0;2794.595292187843;4522578.856793189;1010307.6177543895;0.0;776026.887399753;2.4514435415045823;0.2879895192564802
6763;2019-05-14 09:43:41.788;845;853;277;276;239;81;208;-39;-10;21;769;302;-13;71;210;157;340;791;270;211;207;-235;842;383;389;145;387;305;835;-3.0;-2.0;1448.0;411.0;91.0;92;89;88;1;0;0;1;1;0;0;1;1;1;0;0;50497.63671875;15212.068359375;28764.380859375;4384.84326171875;799.0;202120;610.0;-1.0;Calculated values ==>;1557819821.788;357.66;358.46000000000004;300.86;300.76000000000005;297.06;281.26000000000005;276.758820704277;293.96000000000004;269.26000000000005;272.16;275.26000000000005;350.06000000000006;303.36;271.86;280.26000000000005;294.16;288.86;307.16;352.26;294.26000000000005;293.86;334.16;353.06000000000006;249.66000000000003;243.61107973660833;268.19934244402924;276.758820704277;300.16;8420000.0;3829999.9999999995;3890000.0;1450000.0;3870000.0000000005;3050000.0;8350000.0;0.0;0.0;0.24133333333333334;0.0685;0.015166666666666667;0.015166666666666667;-0.0024919140308959638;15212.068359375;28764.380859375;4384.84326171875;50497.63671875;494462.12058902066;496315.22690307273;271274.7426840485;270892.6562721358;257964.31366977483;428538.6833535345;456045.00752502575;439667.1524928011;470144.8075853309;530475.1397970697;479835.96159521485;439207.5311587726;451283.2480341371;456662.64421588444;449532.04524658254;302651.2782017452;486835.73613566754;456477.48200108117;455900.4949013517;255893.36323571714;335074.5858427641;443636.9499153598;203098.8849361767;271274.7426840485;274.5169217232777;3248244.0151296915;1071184.1837897163;250204.14286487896;1346254.9666825347;0;9;11;11;61;67;22;15;116;135;1466473719900.25;565087273535.4155;1231356807895.29;57091.80857033202;16476.857451074044;-0.0;2800.157241962432;4523493.022087718;1010589.9275222393;0.0;776073.5181080197;1.5791311469645049;0.18341566420758812
6764;2019-05-14 09:44:41.819;847;853;284;282;239;64;210;-29;-17;33;765;303;-25;45;212;168;342;792;272;213;209;-237;817;380;385;144;382;300;808;-2.0;-1.0;1585.0;394.0;130.0;4;98;75;1;0;0;1;0;0;1;1;1;1;1;0;54465.875;13554.7763671875;34158.95703125;4387.75634765625;794.0;202121;609.0;-1.0;Calculated values ==>;1557819881.819;357.86;358.46000000000004;301.56;301.36;297.06;279.56;276.4546675782219;294.16;270.26000000000005;271.46000000000004;276.46000000000004;349.66;303.46000000000004;270.66;277.66;294.36;289.96000000000004;307.36;352.36;294.46000000000004;294.06;334.06;352.56000000000006;249.46000000000004;243.40439225979637;267.5978703862781;276.4546675782219;300.36;8170000.0;3800000.0;3850000.0;1440000.0;3820000.0000000005;3000000.0;8080000.0;0.0;0.0;0.26416666666666666;0.06566666666666666;0.021666666666666667;0.021666666666666667;-0.002492710889566148;13554.7763671875;34158.95703125;4387.75634765625;54465.875;497090.7248491824;498796.8431310536;275838.6792136245;274985.3208568295;258962.3143677371;428757.65804586536;456990.1917993729;439695.3144293359;471468.59216682916;530436.8597464686;480556.03043156874;438474.17998885084;448636.04472110956;457761.4765815156;451728.88616568164;312642.19031477266;489704.48770930216;457417.3991987089;456847.45436449524;255474.93562877487;332976.8817968329;443613.84127377823;202646.3488122582;275838.6792136245;274.32663522765665;3249119.1629854385;1071424.0313526152;250277.28563241556;1346779.5987506667;0;9;11;11;61;67;23;15;116;135;1466706039869.859;565174018330.2694;1231538401669.9841;62620.435083844684;15823.532004973149;-0.0;3921.8567949355324;4524491.139544205;1010859.2365050408;0.0;776129.563833571;1.5808727213971585;0.17953953150279392
6765;2019-05-14 09:45:41.779;838;840;299;299;256;54;207;-24;-25;39;759;305;-29;73;215;170;337;775;273;215;207;-240;784;372;378;143;374;299;774;0.0;-1.0;1338.0;335.0;172.0;60;98;67;1;0;0;1;0;0;1;1;1;1;0;0;54729.01953125;12515.126953125;34987.15234375;4381.380859375;789.0;202122;608.0;-1.0;Calculated values ==>;1557819941.779;356.96000000000004;357.16;303.06;303.06;298.76000000000005;278.56;275.63479819532273;293.86;270.76000000000005;270.66;277.06;349.06000000000006;303.66;270.26000000000005;280.46000000000004;294.66;290.16;306.86;350.66;294.66;293.86;333.96000000000004;352.06000000000006;249.16000000000003;243.1966462407574;267.47669482898436;275.63479819532273;300.46000000000004;7840000.000000001;3720000.0000000005;3779999.9999999995;1430000.0;3740000.0;2990000.0;7740000.000000001;0.0;0.0;0.223;0.05583333333333333;0.028666666666666667;0.028666666666666667;-0.0024935044941430716;12515.126953125;34987.15234375;4381.380859375;54729.01953125;498820.43676822603;500022.8739028075;286760.4339501293;286760.4339501293;266619.3277141165;429328.3091220336;457702.8289879699;438697.47117191745;472193.81962526246;529887.827313735;480905.08116260427;438082.61597026663;452610.2891412839;459457.0515158399;453421.99818746815;339006.1645880728;490524.7777344637;458823.76045810163;457702.8289879699;255056.51255035817;330879.36315565393;443481.8232190328;200385.80970258056;286760.4339501293;273.40297537265207;3250028.513802141;1071641.135714293;250350.31305842503;1347355.432184106;0;9;11;11;61;67;23;15;116;135;1466934787270.0044;565260060930.3241;1231717981870.0984;53143.50050766213;13572.860754668582;-0.0;4900.34865775143;4525455.195875105;1011104.0431315671;0.0;776203.0332001377;1.3803326462397827;0.15418513187541932
6766;2019-05-14 09:46:41.790;843;847;305;305;243;37;172;-34;-24;37;756;306;-26;41;218;159;333;775;273;217;172;-244;792;353;359;139;356;302;786;94.0;-1.0;1009.0;281.0;188.0;1;94;72;1;0;0;1;0;0;1;1;1;1;1;0;55000.4609375;13180.373046875;33320.09765625;4418.2158203125;784.0;202123;607.0;-1.0;Calculated values ==>;1557820001.79;357.46000000000004;357.86;303.66;303.66;297.46000000000004;276.86;273.6339639331285;290.36;269.76000000000005;270.76000000000005;276.86;348.76;303.76000000000005;270.56;277.26000000000005;294.96000000000004;289.06;306.46000000000004;350.66;294.86;290.36;333.86;351.56000000000006;248.76000000000002;242.35481222062532;267.8393353686513;273.6339639331285;300.46000000000004;7920000.0;3529999.9999999995;3590000.0;1390000.0;3560000.0;3020000.0;7859999.999999999;0.015666666666666666;0.0;0.16816666666666666;0.04683333333333333;0.03133333333333333;0.047;-0.002494294834409806;13180.373046875;33320.09765625;4418.2158203125;55000.4609375;498808.3482621254;499932.8538187959;288701.22790272295;288701.22790272295;261242.80691282128;430607.02586249536;455907.9783805216;438179.53515710204;472523.0838727012;529346.1196232733;480658.84408562654;437869.15320432716;447705.9326627795;462636.5820206667;455094.4432237686;313714.9820735175;489321.2777460338;462049.59554772783;455907.9783805216;254638.09398592086;328782.02776382567;443830.0584089044;195358.1782149564;257586.87800680075;271.3155359518303;3250943.0937803923;1071855.304137681;250423.65647448378;1347924.7636249599;0;9;11;11;61;67;23;15;116;135;1467155927804.7021;565344676440.2085;1231898314924.852;40834.458192437494;11636.766389083232;-0.0;9321.09171756488;4526238.489107306;1011314.161872186;0.0;776321.5669303039;1.213548905481744;0.12585246394037058
6767;2019-05-14 09:47:41.820;855;862;291;290;236;30;145;-42;-26;31;758;305;-28;70;220;153;331;788;272;215;144;-248;791;345;351;138;348;301;785;681.0;-2.0;934.0;310.0;198.0;1;89;67;1;0;0;1;0;0;1;1;1;1;0;0;53513.58984375;12572.80078125;33411.859375;4379.55859375;779.0;202124;607.0;0.0;Calculated values ==>;1557820061.82;358.66;359.36;302.26000000000005;302.16;296.76000000000005;276.16;272.7676641592781;287.66;268.96000000000004;270.56;276.26000000000005;348.96000000000004;303.66;270.36;280.16;295.16;288.46000000000004;306.26000000000005;351.96000000000004;294.66;287.56;333.86;351.06000000000006;248.36;242.14157278889297;267.7187500070086;272.7676641592781;300.36;7909999.999999999;3450000.0;3510000.0;1380000.0;3479999.9999999995;3010000.0;7850000.0;0.11349999999999999;0.0;0.15566666666666668;0.051666666666666666;0.033;0.1465;0.0;12572.80078125;33411.859375;4379.55859375;53513.58984375;500628.3040354276;502165.5725357587;281044.6691619568;280544.3126025599;258857.76411398398;431113.4868728058;453468.0288138592;438095.2167564963;472066.18378088326;529631.1645758075;480664.6235965525;437785.01000687695;451857.8982047447;464092.9599811011;455602.4218440765;311062.2216882573;491379.57696376956;462992.3648214444;453326.6255803453;254638.09398592086;326684.87348024134;443592.7599753338;194483.01148751783;213981.54188517304;270.93110987541894;3251847.8296783497;1072070.0212243705;250497.00791862607;1348481.1413164428;0;9;11;11;61;67;23;15;116;135;1467369034304.6006;565427817990.1688;1232079305374.7659;37922.29995353765;12870.67033853716;-0.0;35064.05476134273;4526895.123578035;1011518.4926258052;0.0;776691.6280888955;1.70472266192787;0.12789519448322376
6768;2019-05-14 09:48:41.771;862;871;292;291;220;29;160;-50;-26;26;761;304;-28;40;221;146;332;803;273;205;159;-251;793;347;352;136;350;301;789;-3.0;-1.0;754.0;341.0;155.0;100;80;64;1;0;0;1;1;0;0;1;1;1;1;0;47469.12109375;12336.15234375;27656.05078125;4342.01318359375;773.0;202125;608.0;-1.0;Calculated values ==>;1557820121.771;359.36;360.26;302.36;302.26000000000005;295.16;276.06;272.9856168485579;289.16;268.16;270.56;275.76000000000005;349.26;303.56;270.36;277.16;295.26000000000005;287.76000000000005;306.36;353.46000000000004;293.66;289.06;333.96000000000004;350.46000000000004;248.06000000000003;241.71165711629368;267.7187500070086;272.9856168485579;300.46000000000004;7930000.0;3470000.0000000005;3520000.0000000005;1360000.0;3500000.0;3010000.0;7890000.000000001;0.0;0.0;0.12566666666666668;0.05683333333333333;0.025833333333333333;0.025833333333333333;-0.0024960220412737996;12336.15234375;27656.05078125;4342.01318359375;47469.12109375;501451.34170526237;503088.3082836726;281146.10971643723;280649.23351430503;253428.06628669912;430988.63858405815;455401.7370921357;438095.2167564963;471840.61823089625;529944.0155375585;480550.0394963485;437785.01000687695;447755.4656965252;463927.47094490804;454294.13401412894;311413.493651008;493226.4391756825;461518.7692375384;455262.4560349168;255056.51255035817;324168.52440917626;443660.4843126936;190823.32258951242;281146.10971643723;269.4383726681405;3252688.6650256985;1072277.4263143954;250569.62832826597;1348989.6249664794;0;9;11;11;62;67;23;15;116;135;1467579762069.5134;565509950860.1349;1232259757884.6912;31073.834700317642;14369.578691267463;-0.0;4498.0056132273885;4527469.621809552;1011745.3093159316;0.0;777021.0426834142;1.1264757373219167;0.13415799539606904
6769;2019-05-14 09:49:41.771;865;872;291;290;230;28;167;-58;-26;23;765;304;-28;68;221;150;332;811;269;203;166;-253;791;343;348;135;347;301;788;378.0;-1.0;679.0;386.0;108.0;51;73;60;1;0;0;1;1;0;0;1;1;1;0;0;44465.92578125;12135.5703125;25251.404296875;4278.9501953125;766.0;202126;609.0;-1.0;Calculated values ==>;1557820181.771;359.66;360.36;302.26000000000005;302.16;296.16;275.96000000000004;272.5487779782249;289.86;267.36;270.56;275.46000000000004;349.66;303.56;270.36;279.96000000000004;295.26000000000005;288.16;306.36;354.26;293.46000000000004;289.76000000000005;334.06;349.76;247.86;241.49495122638035;267.7187500070086;272.5487779782249;300.06;7909999.999999999;3429999.9999999995;3479999.9999999995;1350000.0;3470000.0000000005;3010000.0;7880000.0;0.063;0.0;0.11316666666666667;0.06433333333333333;0.018000000000000002;0.081;-0.0024971128689672915;12135.5703125;25251.404296875;4278.9501953125;44465.92578125;502058.1716031999;503318.1396312401;280746.786707274;280253.4235570957;256720.39022090146;431237.1583312671;457029.0511715114;438095.2167564963;471679.62040862173;530361.0249238308;480550.0394963485;437785.01000687695;451588.8606706062;464370.3767142529;455523.34867213835;312681.9551230213;494507.2377449127;461864.7007350538;456892.2160557466;255474.93562877487;321233.1047070471;443640.94000824814;191036.07621163237;210971.7896551083;269.5130490607534;3253454.7904163236;1072481.3573365307;250641.46968975686;1349430.5204254638;0;9;11;11;62;67;23;15;116;135;1467789762069.5134;565591250860.1349;1232440357884.6912;27958.859404993767;16250.912904248946;-0.0;19919.554538451703;4527961.560927097;1012000.4800792276;0.0;777224.5223513448;1.5391312480955597;0.14351766594176285
6770;2019-05-14 09:50:41.772;870;877;293;292;229;21;177;-69;-28;20;768;303;-30;46;222;152;334;815;270;207;176;-254;808;337;342;135;341;299;807;142.0;-1.0;784.0;439.0;92.0;1;68;53;1;0;0;1;1;0;0;1;1;1;0;0;42815.67578125;11741.0986328125;23888.42578125;4243.828125;759.0;202127;615.0;-1.0;Calculated values ==>;1557820241.772;360.16;360.86;302.46000000000004;302.36;296.06;275.26000000000005;271.8864255623528;290.86;266.26000000000005;270.36;275.16;349.96000000000004;303.46000000000004;270.16;277.76000000000005;295.36;288.36;306.56;354.66;293.86;290.76000000000005;334.66;349.06000000000006;247.76000000000002;241.49495122638035;267.47669482898436;271.8864255623528;300.16;8080000.0;3370000.0000000005;3420000.0000000005;1350000.0;3410000.0;2990000.0;8070000.0;0.023666666666666666;0.0;0.13066666666666665;0.07316666666666666;0.015333333333333334;0.039;-0.0024981972024780085;11741.0986328125;23888.42578125;4243.828125;42815.67578125;501259.5967002285;502354.0069460976;279949.6708783201;279484.3770947408;255709.55365479388;431601.1154718507;459343.66283655516;438236.7768127522;471386.32401312795;530824.951552773;480676.48876919365;437928.15255369636;448959.28394498833;465376.52081771067;456789.25815752614;306950.79107528226;493279.4733174329;463293.79140635376;459210.1103118536;257985.5697089033;318298.0250993184;443533.4570946943;187974.92212707957;224135.93445662712;268.2212625210499;3254182.1492204675;1072680.332894496;250712.49402634177;1349840.0258355571;0;9;11;11;62;67;23;15;116;135;1467996765520.086;565672252210.3589;1232620360885.189;32700.882345594553;18698.36614179714;-0.0;9167.892858353833;4528467.067201381;1012291.72892615;0.0;777466.9217869118;1.518987932765625;0.17338322122244132
6771;2019-05-14 09:51:41.802;883;889;292;292;233;17;188;-74;-29;16;768;303;-31;64;224;155;337;824;273;211;187;-254;831;329;334;135;333;301;833;268.0;-1.0;452.0;304.0;84.0;1;61;45;1;0;0;1;1;0;0;1;1;1;0;0;43408.94921875;11487.0869140625;24611.99609375;4227.80810546875;750.0;202128;627.0;-1.0;Calculated values ==>;1557820301.802;361.46000000000004;362.06000000000006;302.36;302.36;296.46000000000004;274.86;270.9896433162861;291.96000000000004;265.76000000000005;270.26000000000005;274.76000000000005;349.96000000000004;303.46000000000004;270.06;279.56;295.56;288.66;306.86;355.56000000000006;294.26000000000005;291.86;335.86;348.16;247.76000000000002;241.49495122638035;267.7187500070086;270.9896433162861;300.46000000000004;8309999.999999999;3290000.0;3340000.0;1350000.0;3329999.9999999995;3010000.0;8330000.0;0.04466666666666667;0.0;0.07533333333333332;0.050666666666666665;0.014;0.058666666666666666;-0.002499581753787056;11487.0869140625;24611.99609375;4227.80810546875;43408.94921875;501095.6222835529;501790.75050969113;277441.1757275401;277441.1757275401;256107.58281470637;432069.9255137471;462031.0090770221;437629.4412208045;470995.0139456755;530673.689201687;480435.40851404687;437317.3582810305;451048.973418161;466781.58499687427;458485.5865598936;302851.0687341383;492134.879546787;464989.85048381647;461901.0883281531;263007.33956846996;314524.84189198195;443533.4570946943;186623.0297542284;208295.54186149593;267.63018811601614;3254901.047031062;1072873.9978914007;250783.12629337964;1350244.3981027473;0;9;11;11;62;67;23;15;116;135;1468199666919.9893;565753292710.3203;1232800450885.103;18909.1496638154;13016.794985250273;-0.0;14878.192059377221;4528897.365843054;1012556.1540819207;0.0;777667.4060198178;1.1606185207028872;0.11187071321647256
6772;2019-05-14 09:52:41.762;897;894;289;288;232;22;198;-67;-18;14;769;304;-20;52;221;157;336;802;275;211;197;-254;803;348;352;136;353;311;806;-3.0;-2.0;801.0;412.0;43.0;1;57;73;1;0;0;0;0;0;0;1;1;1;1;0;20608.138671875;13472.921875;0.0;4346.00048828125;742.0;202129;642.0;-1.0;Calculated values ==>;1557820361.762;362.86;362.56000000000006;302.06;301.96000000000004;296.36;275.36;273.0942459734351;292.96000000000004;266.46000000000004;271.36;274.56;350.06000000000006;303.56;271.16;278.36;295.26000000000005;288.86;306.76000000000005;353.36;294.26000000000005;292.86;337.36;347.36;247.76000000000002;241.71165711629368;268.91163127593666;273.0942459734351;300.66;8030000.0;3479999.9999999995;3520000.0000000005;1360000.0;3529999.9999999995;3110000.0;8059999.999999999;0.0;0.0;0.1335;0.06866666666666667;0.007166666666666667;0.007166666666666667;-0.002500803357439323;13472.921875;0.0;4346.00048828125;20608.138671875;505545.8918842384;504863.22001314716;278196.04356775887;277746.2880103487;256720.08304231486;430925.7729439634;460585.14549566834;437071.7284734032;470665.25215363293;530019.821811998;479336.28326964827;436752.093818078;447547.6811777081;463481.8882278805;455654.0168554676;311661.4956609592;491421.11503518093;462314.2591512738;460451.26972238143;269285.52512055053;311171.3556482807;443337.1888199126;190581.8659197244;278196.04356775887;269.3416791845781;3255434.167113335;1073081.8592980597;250854.527066103;1350449.361337014;0;9;11;11;62;67;23;15;116;135;1468405329720.12;565834538510.372;1232983928485.2197;32906.396650916126;17355.865505812922;-0.0;1306.1624541081285;4529328.874198472;1012809.0908491712;0.0;777802.1857277686;2.8940259999730507;0.3783697637049026
6773;2019-05-14 09:53:41.783;902;895;293;292;232;45;205;-71;-14;13;774;305;-16;28;217;160;338;798;275;211;204;-251;836;363;368;137;369;313;839;-2.0;0.0;921.0;423.0;45.0;1;59;87;1;0;0;0;0;0;0;1;1;1;0;0;22577.078125;15014.46875;0.0;4354.15869140625;734.0;202130;664.0;-1.0;Calculated values ==>;1557820421.783;363.36;362.66;302.46000000000004;302.36;296.36;277.66;274.69669130483857;293.66;266.06;271.76000000000005;274.46000000000004;350.56000000000006;303.66;271.56;275.96000000000004;294.86;289.16;306.96000000000004;352.96000000000004;294.26000000000005;293.56;339.56000000000006;346.56000000000006;248.06000000000003;241.92719264551067;269.14681796795327;274.69669130483857;300.66;8359999.999999999;3629999.9999999995;3679999.9999999995;1370000.0;3690000.0;3130000.0;8390000.0;0.0;0.0;0.15350000000000003;0.07050000000000001;0.007500000000000001;0.007500000000000001;-0.002502016338352135;15014.46875;0.0;4354.15869140625;22577.078125;503409.6164138933;502134.7766274682;277435.1141248065;277016.0785742486;255593.73179610114;429947.3805835815;459025.7599915035;437249.5021140777;470432.8002255166;530392.3111994447;479208.0174135152;436929.5940270328;443687.10287830833;460513.7588782444;453533.268337165;302462.3812844354;487529.40542417485;459849.8075514734;458887.9186232276;278495.58437821403;307818.28838856175;443464.5659813663;195314.17438921263;277435.1141248065;271.3350448751708;3255794.1698763086;1073319.3373077952;250927.05376795406;1350449.361337014;0;9;11;11;62;67;23;15;116;135;1468621405319.7905;565916467175.247;1233171194004.934;37137.072805766795;17494.602607246838;-0.0;1360.8960337381586;4529912.77406984;1013099.6130635355;0.0;777824.418994054;2.89089000323538;0.3715211775084591
6774;2019-05-14 09:54:41.793;906;897;288;290;248;69;211;-72;-10;12;778;305;-13;52;214;165;342;807;276;213;211;-248;817;375;380;139;380;319;819;-2.0;78.0;1073.0;370.0;43.0;1;66;99;1;0;0;0;0;0;0;1;1;1;0;0;23257.4375;15817.6572265625;0.0;4479.54150390625;726.0;202131;678.0;-1.0;Calculated values ==>;1557820481.793;363.76;362.86;301.96000000000004;302.16;297.96000000000004;280.06;275.94376602880345;294.26000000000005;265.96000000000004;272.16;274.36;350.96000000000004;303.66;271.86;278.36;294.56;289.66;307.36;353.86;294.46000000000004;294.26000000000005;340.96000000000004;345.76;248.36;242.35481222062532;269.84581860846123;275.94376602880345;300.76000000000005;8170000.0;3750000.0;3800000.0;1390000.0;3800000.0;3190000.0;8190000.000000001;0.0;0.013000000000000001;0.17883333333333334;0.06166666666666667;0.007166666666666667;0.007166666666666667;-0.0025032206474213383;15817.6572265625;0.0;4479.54150390625;23257.4375;505618.36092520773;504165.31461736833;276751.50516810286;277617.0136886247;261569.61845603207;429116.5711722346;457943.0752294746;436504.3302994169;470064.77147337084;530357.9293969602;478470.5739800925;436014.2196675178;446009.5224509143;458364.7061719342;452168.78586057626;312642.19031477266;490905.9991306609;458224.3192412681;457943.0752294746;284357.86631585273;304465.6318710359;443396.5059848855;200070.1985540018;276751.50516810286;273.29074067900444;3256176.1878321725;1073576.3145132896;251000.68020526468;1350449.361337014;0;9;11;11;62;67;23;15;116;135;1468845842719.755;565999280975.2338;1233360825604.904;42282.30389380507;15005.122291571162;0.0;1298.5395854398307;4530574.712513587;1013370.4892428227;0.0;777846.5846512042;2.886406471592105;0.35693919363357585
6775;2019-05-14 09:55:41.784;904;896;280;281;246;75;217;-70;0;17;782;306;2;38;213;168;341;795;275;215;216;-246;811;380;384;140;384;331;813;-2.0;77.0;1056.0;508.0;104.0;0;71;99;1;0;0;0;0;0;0;1;1;1;0;0;22593.46484375;15752.69140625;0.0;4675.3828125;719.0;202132;675.0;-1.0;Calculated values ==>;1557820541.784;363.56000000000006;362.76;301.16;301.26000000000005;297.76000000000005;280.66;276.4546675782219;294.86;266.16;273.16;274.86;351.36;303.76000000000005;273.36;276.96000000000004;294.46000000000004;289.96000000000004;307.26000000000005;352.66;294.66;294.76000000000005;340.66;345.06000000000006;248.56000000000003;242.56692532238324;271.215330690691;276.4546675782219;300.66;8109999.999999999;3800000.0;3840000.0;1400000.0;3840000.0;3310000.0;8130000.0;0.0;0.012833333333333334;0.17600000000000002;0.08466666666666667;0.017333333333333333;0.017333333333333333;-0.0025042672647410244;15752.69140625;0.0;4675.3828125;22593.46484375;505848.4267896239;504542.0275543862;273808.7033328276;274221.5678286674;261132.93388304932;428757.65804586536;458145.4938442237;435322.6727653187;470422.9394058528;529869.7502064906;477096.1897365081;435659.4439450678;441469.6026926129;457579.54568713333;451728.88616568164;314424.98336591676;489665.61407672224;457862.8423019432;458004.24821023666;283101.5729112263;301532.38793589;443417.16685071756;199420.2677494339;273808.7033328276;273.0531915406689;3256558.2213710085;1073839.3612886847;251076.9597974993;1350449.361337014;0;9;11;11;62;67;23;15;116;135;1469075008339.5144;566082968420.146;1233555796354.6995;41518.82328279573;20658.404123908684;0.0;3192.7227778750903;4531272.950487917;1013667.6407165653;0.0;777884.006223448;3.200005516162625;0.40483968316051183
6776;2019-05-14 09:56:41.784;890;892;282;281;229;84;221;-58;0;23;790;306;-1;75;212;173;341;804;277;218;220;-246;862;393;398;140;397;317;860;-1.0;-1.0;1233.0;485.0;147.0;99;72;0;1;0;1;1;0;0;0;1;1;1;0;0;44207.58984375;28729.451171875;9380.185546875;4465.1162109375;713.0;202133;666.0;-1.0;Calculated values ==>;1557820601.784;362.16;362.36;301.36;301.26000000000005;296.06;281.56;277.76006397333236;295.26000000000005;267.36;273.16;275.46000000000004;352.16;303.76000000000005;273.06;280.66;294.36;290.46000000000004;307.26000000000005;353.56000000000006;294.96000000000004;295.16;339.76;344.46000000000004;248.56000000000003;242.56692532238324;269.6138998590099;277.76006397333236;300.86;8620000.0;3929999.9999999995;3979999.9999999995;1400000.0;3970000.0000000005;3170000.0;8600000.0;0.0;0.0;0.2055;0.08083333333333333;0.0245;0.0245;-0.0025051590241931977;28729.451171875;9380.185546875;4465.1162109375;44207.58984375;499367.25065246434;499841.74849493266;271789.57773567387;271416.230978052;254012.28199921414;427788.9520696689;456442.0650934663;438564.48068516277;471014.3812069224;531769.8778590997;478834.19043119234;438406.44440914417;449666.26997210644;455294.18380838336;450148.91856400453;299460.23920423485;486359.66794072563;456005.18708750437;456296.6212772417;279332.9882161641;299018.4200587347;443417.16685071756;203712.46692798968;271789.57773567387;274.80186292815296;3257114.8968267376;1074210.045810169;251153.13062269462;1350527.5295499046;0;9;12;12;62;67;23;15;116;135;1469309608339.5144;566166968420.146;1233750196354.6995;48262.08882709907;19376.129910420503;-0.0;4520.422566768411;4532021.1247555;1014001.261833518;0.0;777948.2824346534;1.6948692908085334;0.20568406132952335
6777;2019-05-14 09:57:41.785;879;882;289;288;239;88;217;-31;-10;35;793;307;-13;34;211;180;346;818;276;219;216;-245;873;395;400;141;398;315;864;-3.0;-1.0;1519.0;452.0;148.0;1;77;0;1;0;1;1;1;0;0;1;1;1;1;0;60897.46875;29060.35546875;25657.14453125;4455.341796875;705.0;202134;655.0;0.0;Calculated values ==>;1557820661.785;361.06000000000006;361.36;302.06;301.96000000000004;297.06;281.96000000000004;277.95803584570336;294.86;270.06;272.16;276.66;352.46000000000004;303.86;271.86;276.56;294.26000000000005;291.16;307.76000000000005;354.96000000000004;295.06;294.76000000000005;338.66;343.66;248.66000000000003;242.77792619122317;269.38090353596624;277.95803584570336;300.76000000000005;8730000.0;3950000.0;4000000.0;1410000.0;3979999.9999999995;3150000.0;8640000.0;0.0;0.0;0.25316666666666665;0.07533333333333332;0.024666666666666667;0.024666666666666667;0.0;29060.35546875;25657.14453125;4455.341796875;60897.46875;496729.30463715724;497995.75830212556;274224.5132176731;273839.99052993464;256983.9383640896;427635.31824824464;455526.17181609664;437429.3724414259;472063.34231996303;532234.2450562532;479196.39896608196;436948.6013565401;444167.78488492937;454979.3016971059;450857.5172006868;300821.22028853046;488176.67398170684;455819.45361808233;455379.2472758792;274727.5295995403;295666.80309349706;443329.28316699906;205420.11933034658;274224.5132176731;275.4735649323168;3257990.786915366;1074691.6355598683;251227.46901191783;1350819.5121676591;0;9;12;12;63;67;23;15;116;135;1469549012330.1765;566251269825.3792;1233939799515.2239;58737.00924595491;17922.49034236115;-0.0;4468.483440102416;4532912.798769561;1014312.0888501814;0.0;778023.191233377;1.3710340853141678;0.16057094761600343
6778;2019-05-14 09:58:41.785;890;895;296;295;252;70;193;-17;-20;46;789;307;-23;37;214;178;350;832;275;218;193;-245;817;391;397;140;393;306;801;-2.0;85.0;1475.0;352.0;112.0;99;79;0;1;0;1;1;0;0;1;1;1;1;1;0;42811.19140625;27677.603515625;18350.3125;4441.90283203125;733.0;202135;640.0;-1.0;Calculated values ==>;1557820721.785;362.16;362.66;302.76000000000005;302.66;298.36;280.16;277.5613417927498;292.46000000000004;271.46000000000004;271.16;277.76000000000005;352.06000000000006;303.86;270.86;276.86;294.56;290.96000000000004;308.16;356.36;294.96000000000004;292.46000000000004;337.16;346.46000000000004;248.66000000000003;242.56692532238324;268.3187672390254;277.5613417927498;300.66;8170000.0;3910000.0;3970000.0000000005;1400000.0;3929999.9999999995;3060000.0;8009999.999999999;0.0;0.014166666666666666;0.24583333333333332;0.058666666666666666;0.018666666666666668;0.018666666666666668;-0.0025021673522469356;27677.603515625;18350.3125;4441.90283203125;42811.19140625;503338.0377368686;505435.8421879063;281949.4693270476;281456.9985220694;263759.60957381094;427941.3511905804;452472.14259306;437898.67151236854;473275.3081037601;532487.6948089948;480291.21596911066;437427.84448784514;446377.6748942886;456250.98847155843;451270.4762841565;326045.7794684113;496370.3454576;456170.71249417745;452472.14259306;268448.3696465944;307399.1840295507;443525.871472747;205264.5269922398;281949.4693270476;275.3943622348483;3258855.0257500014;1075164.4518847382;251301.6127171587;1351186.2409762528;0;9;12;12;63;67;24;15;116;135;1469788112330.1765;566335569825.3792;1234126099515.2239;57189.22719453165;13977.998876189757;0.0;3183.089900965565;4533878.850739898;1014577.9262603361;0.0;778086.9543445526;1.4731639159655854;0.16903853583726894
6779;2019-05-14 09:59:41.786;881;881;308;309;272;55;147;-14;-29;50;781;309;-32;10;217;177;342;795;280;217;147;-249;794;374;380;138;375;294;776;-2.0;85.0;1629.0;298.0;158.0;49;73;0;1;0;1;1;0;0;1;1;1;1;1;0;68557.328125;26636.66015625;35013.90625;4170.12841796875;808.0;202136;628.0;-1.0;Calculated values ==>;1557820781.786;361.26;361.26;303.96000000000004;304.06;300.36;278.66;275.84098080016133;287.86;271.76000000000005;270.26000000000005;278.16;351.26;304.06;269.96000000000004;274.16;294.86;290.86;307.36;352.66;294.86;287.86;335.96000000000004;353.96000000000004;248.26000000000002;242.14157278889297;266.86631818009863;275.84098080016133;301.16;7940000.000000001;3740000.0;3800000.0;1380000.0;3750000.0;2940000.0;7759999.999999999;0.0;0.014166666666666666;0.27149999999999996;0.049666666666666665;0.026333333333333334;0.026333333333333334;-0.0024904715169983844;26636.66015625;35013.90625;4170.12841796875;68557.328125;504065.45270793204;505630.6869850988;292424.1670865032;293169.9040739257;272999.4723280558;429187.4505931623;448559.09418324515;439197.37871814374;473926.13026871055;532550.9163242364;481956.99697053997;438743.29367333796;444895.3071150428;459576.05396648473;454091.3636080055;336570.50406892644;493301.8288400725;458784.93804158794;448559.09418324515;263425.85118522606;338850.9272812574;443484.55737992754;201943.12439989072;292424.1670865032;274.02458958528746;3259783.112212824;1075617.0782917715;251373.3808402708;1351630.9502103294;0;9;12;12;63;67;24;15;116;135;1470021216214.895;566418971215.2784;1234306102515.0063;64414.530047405686;11996.557838008495;0.0;4111.553080214206;4534892.232271767;1014794.3845069369;0.0;778147.7440491338;1.2233635816314725;0.1370659683772581
6780;2019-05-14 10:00:41.776;872;869;310;309;281;46;164;-18;-40;47;772;308;-42;15;219;180;332;770;281;217;162;-254;778;363;368;135;365;284;764;214.0;-1.0;1315.0;338.0;188.0;38;59;0;1;0;1;1;0;0;1;1;1;1;0;0;67907.9140625;26083.10546875;33921.43359375;3960.31005859375;852.0;202137;619.0;-1.0;Calculated values ==>;1557820841.776;360.36;360.06000000000006;304.16;304.06;301.26000000000005;277.76000000000005;274.69669130483857;289.56;271.36;269.16;277.86;350.36;303.96000000000004;268.96000000000004;274.66;295.06;291.16;306.36;350.16;294.86;289.36;335.06;358.36;247.76000000000002;241.49495122638035;265.62235894841564;274.69669130483857;301.26000000000005;7780000.0;3629999.9999999995;3679999.9999999995;1350000.0;3650000.0;2840000.0;7640000.000000001;0.035666666666666666;0.0;0.21916666666666668;0.05633333333333333;0.03133333333333333;0.067;-0.0024832697731715834;26083.10546875;33921.43359375;3960.31005859375;67907.9140625;504196.8062981357;505002.44609953323;296938.11883991404;296004.3123694657;278120.3056288572;429947.3805835815;453245.1519232265;439746.9275209705;474020.51154441346;532367.0942433333;483024.0379047012;439451.4137471116;447526.48589990253;461402.2117313213;456364.2951047695;330090.630223753;490777.4829983848;460668.8397657055;452955.77374129853;259659.41789560125;357322.216966979;443533.4570946943;198282.59563782043;244420.00449850096;272.5300467544899;3260920.133029509;1076056.336450153;251441.12320197726;1352205.3156322576;0;9;12;12;63;67;24;15;116;135;1470245578814.9307;566500857565.2915;1234479473615.034;52920.93273772373;13815.798528737228;-0.0;13971.896539267438;4535869.8648292115;1015009.451626199;0.0;778298.4143467512;1.261765311959644;0.12977793085570058
6781;2019-05-14 10:01:41.777;867;867;304;302;259;39;166;-23;-43;42;762;306;-45;10;221;172;326;773;284;214;166;-256;761;357;362;136;360;287;753;374.0;0.0;1195.0;450.0;208.0;12;51;93;1;0;0;1;0;0;1;1;1;1;1;0;54411.21875;14340.939453125;32259.693359375;3966.1865234375;863.0;202138;612.0;0.0;Calculated values ==>;1557820901.777;359.86;359.86;303.56;303.36;299.06;277.06;274.0616903277293;289.76000000000005;270.86;268.86;277.36;349.36;303.76000000000005;268.66;274.16;295.26000000000005;290.36;305.76000000000005;350.46000000000004;294.56;289.76000000000005;334.36;359.46000000000004;247.56000000000003;241.71165711629368;265.9988726020314;274.0616903277293;301.56;7609999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;2870000.0;7530000.0;0.06233333333333334;0.0;0.19916666666666666;0.075;0.034666666666666665;0.097;0.0;14340.939453125;32259.693359375;3966.1865234375;54411.21875;504986.5137084979;505684.62360599794;294431.2399287956;292685.5223927794;269086.0688156077;430346.717906069;454559.59357896424;438639.9352766927;473403.85947104497;531108.9286985924;482446.82624242944;438338.961769722;446266.17105506244;462431.52345146996;456239.458526686;356234.0641296742;492314.072378556;461188.73474552366;454559.59357896424;256730.23209357203;361942.53728597105;443121.3391817785;195485.03560663507;230847.25295888487;271.3819077597595;3261939.476123817;1076393.2091052125;251507.17844098335;1352756.8342146906;0;9;12;12;63;67;24;15;116;135;1470464582464.666;566582158920.1932;1234650776469.827;48428.35085095314;18572.722768135754;-0.0;21700.0970401477;4536714.456267719;1015279.3604684193;0.0;778595.6859139975;1.754137828403956;0.17678883570870285
6782;2019-05-14 10:02:41.787;856;858;298;297;247;34;168;-31;-39;37;755;303;-41;29;222;162;321;767;292;211;167;-254;771;351;356;136;353;290;764;-2.0;-1.0;925.0;491.0;218.0;1;49;67;1;0;0;1;0;0;1;1;1;1;0;0;51963.55078125;12341.19140625;32417.169921875;3979.49462890625;866.0;202139;605.0;0.0;Calculated values ==>;1557820961.787;358.76;358.96000000000004;302.96000000000004;302.86;297.86;276.56;273.4187578820637;289.96000000000004;270.06;269.26000000000005;276.86;348.66;303.46000000000004;269.06;276.06;295.36;289.36;305.26000000000005;349.86;294.26000000000005;289.86;333.66;359.76;247.76000000000002;241.71165711629368;266.37251300914875;273.4187578820637;302.36;7709999.999999999;3510000.0;3560000.0;1360000.0;3529999.9999999995;2900000.0;7640000.000000001;0.0;0.0;0.15416666666666667;0.08183333333333334;0.036333333333333336;0.036333333333333336;0.0;12341.19140625;32417.169921875;3979.49462890625;51963.55078125;502563.80610781856;503466.8656984913;287636.75911951315;286993.2981111238;263735.36775264493;430735.4089219946;455848.44397559477;438574.09084898385;472915.8103579757;530156.9918811341;481753.35275503;438271.34667919594;448306.0189877753;463613.17710080923;455846.3461254813;307359.07649843866;490330.3730093556;461706.0807142488;455709.01711372373;253801.27034056993;363202.8056056646;443337.1888199126;190400.3626492326;287636.75911951315;269.27617624537123;3262826.080279172;1076615.597254187;251573.40348624394;1353295.8979042587;0;9;12;12;63;67;24;15;116;135;1470680018364.6318;566663772520.1803;1234823905319.7993;38260.11643079499;20698.663608300652;-0.0;6106.625373789651;4537436.980562268;1015606.6765650964;0.0;778827.4472211913;1.3350075446537675;0.1718883730960603
6783;2019-05-14 10:03:41.798;852;856;299;299;235;29;158;-46;-38;32;750;302;-40;34;223;149;324;785;295;210;157;-252;779;344;349;137;346;291;773;130.0;-1.0;521.0;362.0;179.0;1;49;43;1;0;0;1;0;0;1;1;1;1;1;0;50879.62109375;10602.130859375;32937.48046875;3989.2763671875;868.0;202140;597.0;-1.0;Calculated values ==>;1557821021.798;358.36;358.76;303.06;303.06;296.66;276.06;272.6583383277491;288.96000000000004;268.56;269.36;276.36;348.16;303.36;269.16;276.56;295.46000000000004;288.06;305.56;351.66;294.16;288.86;332.86;359.96000000000004;247.96000000000004;241.92719264551067;266.49643012054327;272.6583383277491;302.66;7790000.000000001;3440000.0;3490000.0;1370000.0;3460000.0;2910000.0;7730000.0;0.021666666666666667;0.0;0.08683333333333333;0.060333333333333336;0.029833333333333333;0.051500000000000004;-0.0024805902300945315;10602.130859375;32937.48046875;3989.2763671875;50879.62109375;501280.73103648453;502385.44505815994;286904.159963195;286904.159963195;259007.94021714645;431175.4696738307;455625.543053966;438502.1823925872;472295.8960165899;529562.3137796705;481521.1998320933;438198.6592380364;448800.8989365732;464776.2240736418;455218.0067134962;307363.7594269849;492114.5893051727;462635.59894138284;455487.00962965307;250454.15340279948;364043.02807740064;443356.5175731506;188460.9025918125;245487.90281665866;268.44602254931453;3263683.2638352104;1076806.826659197;251639.82208589575;1353840.6198396494;0;9;12;12;63;67;24;15;116;135;1470891557140.183;566745687535.3938;1234998237275.2537;21711.917796033933;15378.702103874064;-0.0;10814.954000869213;4537936.839139402;1015907.3763983458;0.0;778968.4862354272;1.0079254159676423;0.11838441209206255
6784;2019-05-14 10:04:44.768;854;858;297;296;233;22;160;-53;-35;26;747;303;-36;38;225;146;324;790;300;209;159;-252;777;338;343;137;342;294;775;188.0;-1.0;393.0;323.0;152.0;26;46;36;1;0;0;1;1;0;0;1;1;1;0;0;40931.078125;9952.689453125;23625.677734375;4025.51440429688;865.0;202141;589.0;-1.0;Calculated values ==>;1557821084.768;358.56000000000006;358.96000000000004;302.86;302.76000000000005;296.46000000000004;275.36;271.99741764416325;289.16;267.86;269.66;275.76000000000005;347.86;303.46000000000004;269.56;276.96000000000004;295.66;287.76000000000005;305.56;352.16;294.06;289.06;332.06;359.66;247.96000000000004;241.92719264551067;266.86631818009863;271.99741764416325;303.16;7770000.0;3379999.9999999995;3429999.9999999995;1370000.0;3420000.0000000005;2940000.0;7750000.0;0.03133333333333333;0.0;0.0655;0.05383333333333333;0.025333333333333333;0.056666666666666664;-0.0024810950860628036;9952.689453125;23625.677734375;4025.51440429688;40931.078125;501744.5541727513;502489.6831177441;285431.8202902711;284853.97733539966;258237.01833657394;431541.1909327263;456891.72622130346;438286.6576737402;471708.256711685;529021.1617162018;481276.34810882714;438133.8669386556;448789.76673252665;465615.8680360872;455809.03524857044;308506.2027649452;492659.76872317406;463404.4787160039;456755.54683214973;247107.31509690773;362782.70746645995;443356.5175731506;187070.72488255;231043.92047659005;267.84499133238836;3264486.224906119;1076986.5956912478;251709.91810995113;1354335.3117924526;0;9;12;12;64;67;24;15;116;135;1471109433339.4573;566831956435.1063;1235182424524.64;16454.643597822957;13796.718506510662;-0.0;12790.325493481714;4538270.637523147;1016162.5397635839;0.0;779174.9340749837;1.1446075717673965;0.1286140724626337
6785;2019-05-14 10:05:41.798;861;865;296;296;226;19;177;-59;-33;21;747;304;-35;63;226;138;326;798;301;211;175;-253;786;334;339;136;338;295;785;95.0;-1.0;348.0;280.0;119.0;1;40;26;1;0;0;1;1;0;0;1;1;1;1;0;39895.9765625;9391.0625;23106.685546875;3997.43310546875;865.0;202142;582.0;-1.0;Calculated values ==>;1557821141.798;359.26;359.66;302.76000000000005;302.76000000000005;295.76000000000005;275.06;271.55198750734434;290.86;267.26000000000005;269.86;275.26000000000005;347.86;303.56;269.66;279.46000000000004;295.76000000000005;286.96000000000004;305.76000000000005;352.96000000000004;294.26000000000005;290.66;331.36;359.66;247.86;241.71165711629368;266.98899913490544;271.55198750734434;303.26000000000005;7859999.999999999;3340000.0;3390000.0;1360000.0;3379999.9999999995;2950000.0;7850000.0;0.01583333333333333;0.0;0.058;0.04666666666666666;0.01983333333333333;0.035666666666666666;-0.0024810950860628036;9391.0625;23106.685546875;3997.43310546875;39895.9765625;501934.1899553654;502591.4859152421;283644.810938537;283644.810938537;255509.80670386367;431779.12508338504;459815.81035293516;438367.77478847804;471351.1979698544;528944.4544422339;481270.4016605866;438061.7010123639;451979.8756865327;466319.7294183994;455385.8991181322;306605.39294538216;492871.53420924954;464256.3531902463;459550.392653758;244179.05427248686;362782.70746645995;443445.0175510017;185319.05030330614;239995.52467523358;267.09442144916204;3265126.442537478;1077139.8143270735;251773.46654025186;1354705.471054638;0;9;12;12;64;67;24;15;116;135;1471303905640.1726;566909802385.3927;1235350377875.2578;14676.826020139972;12045.878471559125;-0.0;7830.790291234038;4538517.22470632;1016367.2346679007;0.0;779338.2704968627;0.9467960890150037;0.1157631026298407
6786;2019-05-14 10:06:41.779;872;870;291;291;225;22;190;-50;-29;17;747;303;-30;42;224;138;326;787;306;211;189;-254;741;349;354;135;354;303;744;-2.0;-1.0;487.0;329.0;46.0;1;34;33;1;0;0;0;0;0;0;1;1;1;0;0;16590.146484375;9337.6796875;0.0;4069.17944335938;862.0;202143;575.0;-1.0;Calculated values ==>;1557821201.779;360.36;360.16;302.26000000000005;302.26000000000005;295.66;275.36;273.20264511476705;292.16;268.16;270.26000000000005;274.86;347.86;303.46000000000004;270.16;277.36;295.56;286.96000000000004;305.76000000000005;351.86;294.26000000000005;292.06;330.66;359.36;247.76000000000002;241.49495122638035;267.9596281332873;273.20264511476705;303.76000000000005;7409999.999999999;3490000.0;3540000.0;1350000.0;3540000.0;3030000.0;7440000.000000001;0.0;0.0;0.08116666666666666;0.05483333333333333;0.007666666666666667;0.007666666666666667;-0.0024815988170881864;9337.6796875;0.0;4069.17944335938;16590.146484375;507409.6728186943;506877.6982273379;286253.82980372093;286253.82980372093;256750.51823328043;430862.6128555636;459194.73155988165;437171.9378037978;471092.8683005434;528329.302319711;480193.67146545666;437014.5942484492;447656.4881179867;463727.09145321214;452824.03457400465;384968.283586618;495228.72201915324;462010.81260629336;459059.1975581312;241250.99604349316;361522.46520663094;443533.4570946943;189016.95385815602;286253.82980372093;268.69387369336823;3265597.011168514;1077295.8377554275;251840.66702453804;1354897.9657913814;0;9;12;12;64;67;24;15;116;135;1471511739804.9875;566991076640.3203;1235529721065.0981;20141.91286358792;13955.988260803515;-0.0;1324.841152783812;4538807.288980643;1016583.8482744403;0.0;779414.5432648008;2.64213578522956;0.387937923714321
6787;2019-05-14 10:07:41.779;877;855;289;288;223;37;197;-58;-20;15;750;304;-18;68;218;141;317;697;303;210;196;-254;764;355;359;136;360;309;767;-2.0;-1.0;577.0;429.0;42.0;1;31;50;1;0;0;0;0;0;0;1;1;1;1;0;17860.240234375;10917.40625;0.0;4131.662109375;860.0;202144;569.0;-1.0;Calculated values ==>;1557821261.779;360.86;358.66;302.06;301.96000000000004;295.46000000000004;276.86;273.8482719121499;292.86;267.36;271.16;274.66;348.16;303.56;271.36;279.96000000000004;294.96000000000004;287.26000000000005;304.86;342.86;294.16;292.76000000000005;330.06;359.16;247.76000000000002;241.71165711629368;268.67533136820026;273.8482719121499;303.46000000000004;7640000.000000001;3550000.0;3590000.0;1360000.0;3600000.0;3090000.0;7670000.0;0.0;0.0;0.09616666666666666;0.0715;0.007;0.007;-0.002481934011934272;10917.40625;0.0;4131.662109375;17860.240234375;506113.0890028945;502779.35902547;281928.4122735694;281392.6310723676;255176.14017470655;430477.46260093397;459354.7222566133;437214.0438153077;470763.29942817445;528180.8629909446;479580.373181458;437530.6787186241;450153.2215199647;462031.17872931756;452201.2192164777;305204.8192050664;479218.0661033849;461112.25666892657;459218.5880301819;238741.38928724395;360682.3469749009;443337.1888199126;190014.12047527338;281928.4122735694;269.12850371367625;3265884.0977245034;1077464.63013824;251909.0073708108;1354897.9657913814;0;9;12;12;64;67;24;15;116;135;1471725639804.9875;567072376640.3203;1235713321065.0981;23772.392627866637;18112.599386641705;-0.0;1241.0312302962875;4539173.241526405;1016851.0865048356;0.0;779435.9255346598;2.8656938898107103;0.42715617995932803
6788;2019-05-14 10:08:41.810;874;856;294;294;226;55;203;-63;-15;13;757;303;-14;31;215;144;322;715;302;210;202;-253;799;363;368;137;368;312;802;-2.0;-1.0;619.0;450.0;44.0;1;30;65;1;0;0;0;0;0;0;1;1;1;0;0;19692.025390625;12560.546875;0.0;4162.8359375;858.0;202145;563.0;-1.0;Calculated values ==>;1557821321.81;360.56000000000006;358.76;302.56;302.56;295.76000000000005;278.66;274.69669130483857;293.46000000000004;266.86;271.66;274.46000000000004;348.86;303.46000000000004;271.76000000000005;276.26000000000005;294.66;287.56;305.36;344.66;294.16;293.36;329.46000000000004;358.96000000000004;247.86;241.92719264551067;269.02936301313275;274.69669130483857;303.36;7990000.000000001;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3120000.0;8020000.0;0.0;0.0;0.10316666666666667;0.075;0.007333333333333333;0.007333333333333333;-0.0024822687054969804;12560.546875;0.0;4162.8359375;19692.025390625;502631.9430364439;499777.9765304896;280876.4269494393;280876.4269494393;254914.2947154413;429947.3805835815;458749.9321009194;437319.724394416;470432.8002255166;528684.5470802392;479097.5917706235;437478.7579247441;444330.10568784666;460396.3755515339;451216.75786615635;298307.8216156668;478187.81063018827;459712.81932707026;458611.7995580637;236231.924509345;359842.2631860435;443248.4045214495;192358.56000796222;280876.4269494393;270.12595620114655;3266197.194954217;1077660.3808329168;251978.1639001738;1354897.9657913814;0;9;12;12;64;67;24;15;116;135;1471943852489.62;567154318955.1824;1235899717319.7842;25271.82679253582;18816.738338511546;-0.0;1303.3927324632455;4539582.154516831;1017158.9899866753;0.0;779457.1400228058;2.7142808588691816;0.4021354288832057
