;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6789;2019-05-14 10:09:41.810;874;862;300;300;237;67;208;-62;-12;13;763;302;-3;64;213;147;331;753;305;211;207;-253;830;369;374;137;374;316;833;-2.0;-1.0;1042.0;455.0;56.0;1;27;85;1;0;0;0;0;0;0;1;1;1;0;0;22311.62109375;14813.8291015625;0.0;4195.78125;854.0;202146;557.0;-1.0;Calculated values ==>;1557821381.81;360.56000000000006;359.36;303.16;303.16;296.86;279.86;275.3239800832674;293.96000000000004;266.96000000000004;271.96000000000004;274.46000000000004;349.46000000000004;303.36;272.86;279.56;294.46000000000004;287.86;306.26000000000005;348.46000000000004;294.26000000000005;293.86;328.86;358.56000000000006;247.86;241.92719264551067;269.49753711883926;275.3239800832674;303.66;8300000.0;3690000.0;3740000.0;1370000.0;3740000.0;3160000.0;8330000.0;0.0;0.0;0.17366666666666666;0.07583333333333334;0.009333333333333334;0.009333333333333334;-0.0024829365866503835;14813.8291015625;0.0;4195.78125;22311.62109375;499871.9257266059;497835.56956595724;280949.17593589163;280949.17593589163;257388.28408255443;429537.3511455088;458485.8902098911;436878.1151619385;470432.8002255166;529008.3428131073;478488.91438373085;438314.9035921415;448303.56310953817;459180.3147711967;450580.12721338694;298495.2794573403;480972.9113420429;458902.9912232653;458346.55543011316;233722.59852315116;358162.1983326704;443248.4045214495;197097.23075461682;280949.17593589163;272.07864065906324;3266547.225341587;1077888.5006327215;252047.81904340297;1354897.9657913814;0;9;12;12;64;67;24;15;116;135;1472166452489.62;567236518955.1824;1236088117319.7842;41641.94692540486;18666.46401065148;-0.0;1655.7088752794011;4540139.769297814;1017471.3500062517;0.0;779481.7992028703;3.2596207215916233;0.45129742058911093
6790;2019-05-14 10:10:41.781;881;868;287;290;244;77;216;-49;-4;13;770;304;35;49;209;151;337;774;303;214;215;-253;800;380;384;137;384;326;803;-1.0;-1.0;1515.0;258.0;104.0;0;22;98;1;0;0;0;0;0;0;1;1;1;0;0;22477.78515625;15534.09375;0.0;4290.12841796875;853.0;202147;551.0;-1.0;Calculated values ==>;1557821441.781;361.26;359.96000000000004;301.86;302.16;297.56;280.86;276.4546675782219;294.76000000000005;268.26000000000005;272.76000000000005;274.46000000000004;350.16;303.56;276.66;278.06;294.06;288.26000000000005;306.86;350.56000000000006;294.56;294.66;328.26000000000005;358.46000000000004;247.86;241.92719264551067;270.64921214262944;276.4546675782219;303.46000000000004;8000000.0;3800000.0;3840000.0;1370000.0;3840000.0;3260000.0;8030000.0;0.0;0.0;0.2525;0.043000000000000003;0.017333333333333333;0.017333333333333333;-0.0024831032428049484;15534.09375;0.0;4290.12841796875;22477.78515625;503540.6335334013;501417.97687418765;277538.10553044564;278901.9868732476;260861.50673236558;428757.65804586536;458004.24821023666;435844.5132980033;470432.8002255166;528980.9819921638;477483.5746716176;442059.6594866322;444180.1617023385;457010.9849191402;449170.6965164798;315030.13958651875;487445.258553563;457721.2751278025;457862.8423019432;231213.40812182956;357742.2034104033;443248.4045214495;204236.19714529868;277538.10553044564;274.944844273367;3266920.2899916223;1078141.2777549436;252118.50077789262;1354897.9657913814;0;9;12;12;64;67;24;15;116;135;1472393742579.4539;567318679225.1223;1236280624229.6433;58481.09982855792;10277.524917174487;-0.0;3125.628770705958;4540973.724746771;1017712.4333338519;0.0;779521.624425059;3.6260819167264122;0.43759552645438016
6791;2019-05-14 10:11:41.781;877;871;281;281;236;83;221;-25;1;18;779;304;11;81;207;159;336;776;306;217;220;-252;841;388;393;137;392;328;842;-2.0;-2.0;1945.0;258.0;155.0;86;22;99;1;0;0;1;0;0;0;1;1;1;0;0;30909.001953125;16330.7001953125;8343.412109375;4319.185546875;852.0;202148;545.0;-1.0;Calculated values ==>;1557821501.781;360.86;360.26;301.26000000000005;301.26000000000005;296.76000000000005;281.46000000000004;277.2618376815202;295.26000000000005;270.66;273.26000000000005;274.96000000000004;351.06000000000006;303.56;274.26000000000005;281.26000000000005;293.86;289.06;306.76000000000005;350.76;294.86;295.16;327.66;358.36;247.96000000000004;241.92719264551067;270.87642091645444;277.2618376815202;303.76000000000005;8410000.0;3879999.9999999995;3929999.9999999995;1370000.0;3920000.0000000005;3279999.9999999995;8420000.0;0.0;0.0;0.32416666666666666;0.043000000000000003;0.025833333333333333;0.025833333333333333;-0.0024832697731715834;16330.7001953125;8343.412109375;4319.185546875;30909.001953125;499324.6347192039;498348.42862718133;272413.686434857;272413.686434857;256760.7651589001;428167.64408090734;457260.29118567565;436202.44490513066;470923.7305949869;529780.2476676954;477233.53499697836;437842.23051286105;448481.4518168077;455400.4397574439;448914.96550154925;299902.08502945077;483734.33066754736;456684.5977182893;457116.62721764983;228704.35009887922;357322.216966979;443356.5175731506;207005.5560607999;272413.686434857;276.04680720541484;3267365.1798842005;1078406.8177044878;252190.245060933;1354967.494225626;0;9;12;13;64;67;24;15;116;135;1472626842579.4539;567400879225.1223;1236476824229.6433;74297.99146703722;10163.09134503108;-0.0;4771.492636888815;4542080.217174235;1017882.7718027036;0.0;779587.4337701222;3.0776966423689607;0.3631360502792307
6792;2019-05-14 10:12:41.772;870;873;291;289;226;84;216;-9;0;27;788;304;10;53;206;164;342;800;309;218;215;-252;913;395;401;135;400;318;912;-3.0;-2.0;2145.0;93.0;182.0;99;14;1;1;1;0;1;0;0;0;1;1;1;0;0;46166.0234375;30295.041015625;10028.103515625;4136.71240234375;851.0;202149;541.0;-1.0;Calculated values ==>;1557821561.772;360.16;360.46000000000004;302.26000000000005;302.06;295.76000000000005;281.56;277.95803584570336;294.76000000000005;272.26000000000005;273.16;275.86;351.96000000000004;303.56;274.16;278.46000000000004;293.76000000000005;289.56;307.36;353.16;294.96000000000004;294.66;327.26000000000005;358.26;247.96000000000004;241.49495122638035;269.7299932089509;277.95803584570336;304.06;9130000.0;3950000.0;4010000.0;1350000.0;4000000.0;3180000.0;9120000.0;0.0;0.0;0.3575;0.015500000000000002;0.030333333333333334;0.030333333333333334;-0.0024834361776826194;30295.041015625;10028.103515625;4136.71240234375;46166.0234375;491642.5455184581;492207.8690873331;272417.47188389726;271708.0967738056;251698.65982030425;427635.31824824464;455211.7340329112;438340.07238198275;472070.4381999017;531484.8015360014;478476.58159962506;439910.0195232583;446348.8581641352;453899.2954814759;448386.2611901537;293324.5587680691;480351.06552901707;455506.14626684657;455064.239215404;227031.71669481136;356902.238983675;443748.360514232;210832.64084215666;272417.47188389726;277.52310086731825;3268007.375420552;1078795.3072668721;252260.70030751012;1355120.567225221;0;10;12;13;64;67;24;15;116;135;1472865006850.1504;567482466985.361;1236670595160.2102;81333.90677548782;3610.1936549171683;-0.0;5540.285275722372;4543376.955123509;1017997.5319614327;0.0;779673.3523632563;2.035192912142675;0.22616681775661687
6793;2019-05-14 10:13:41.782;891;897;298;298;244;74;185;16;-17;37;794;304;-13;31;208;171;351;828;307;216;185;-278;892;393;399;116;395;302;872;-1.0;-1.0;2140.0;66.0;129.0;99;73;1;1;1;0;1;1;0;0;1;1;0;0;0;65180.984375;29444.07421875;30840.6328125;2798.90673828125;852.0;202150;535.0;-1.0;Calculated values ==>;1557821621.782;362.26;362.86;302.96000000000004;302.96000000000004;297.56;280.56;277.76006397333236;291.66;274.76000000000005;271.46000000000004;276.86;352.56000000000006;303.56;271.86;276.26000000000005;293.96000000000004;290.26000000000005;308.26000000000005;355.96000000000004;294.76000000000005;291.66;326.66;358.36;245.36;237.13273582259043;267.8393353686513;277.76006397333236;303.86;8920000.0;3929999.9999999995;3990000.0;1160000.0;3950000.0;3020000.0;8720000.0;0.0;0.0;0.35666666666666663;0.011000000000000001;0.021500000000000002;0.021500000000000002;-0.0024832697731715834;29444.07421875;30840.6328125;2798.90673828125;65180.984375;496825.3346441315;499518.4494708603;277267.7203633535;277267.7203633535;258295.27375220106;427788.9520696689;450903.015146954;439256.3889309822;475486.468966604;533306.1214778391;480429.41022006515;439865.3636856337;446301.07743510534;455043.3379557725;449841.92296591256;300861.1030472316;488963.95524087077;455546.3403455389;450903.015146954;224522.8720964353;357322.216966979;444690.41297081887;210581.9298317322;277267.7203633535;277.4188542007455;3268935.4218007973;1079293.2161980728;252318.50676647716;1355461.196790035;0;10;12;13;65;67;24;15;116;135;1473105046850.1123;567557779535.349;1236856626160.1807;81560.5570787325;2575.1933145299536;-0.0;3733.1588378474107;4544734.635231056;1018049.0854436518;0.0;779750.6439439739;1.392895935735845;0.15485831570525105
6794;2019-05-14 10:14:41.793;902;904;303;302;260;60;164;33;-30;45;806;302;-31;-6;211;173;349;802;310;212;163;-265;827;380;385;114;381;292;809;-2.0;78.0;1610.0;63.0;163.0;63;99;1;1;1;0;1;0;0;1;1;0;0;1;0;68344.671875;27697.95703125;37258.484375;1215.89379882812;852.0;202151;530.0;-1.0;Calculated values ==>;1557821681.793;363.36;363.56000000000006;303.46000000000004;303.36;299.16;279.16;276.4546675782219;289.56;276.46000000000004;270.16;277.66;353.76;303.36;270.06;272.56;294.26000000000005;290.46000000000004;308.06;353.36;294.36;289.46000000000004;326.16;358.36;246.66000000000003;236.6435482795268;266.62003547228215;276.4546675782219;304.16;8270000.0;3800000.0;3850000.0;1140000.0;3810000.0;2920000.0;8090000.000000001;0.0;0.013000000000000001;0.26833333333333337;0.0105;0.027166666666666665;0.027166666666666665;-0.0024832697731715834;27697.95703125;37258.484375;1215.89379882812;68344.671875;504188.59519790846;506019.4094652364;284670.46796269936;284155.3264070133;266277.16409962234;428757.65804586536;450230.9162684832;439486.50853756786;476495.0864905042;535286.8341425209;481401.87726142164;439336.4473106853;443012.3184851908;457781.77931122447;452469.3988279712;316894.6004563024;491126.94160674675;457275.16316679225;450079.10138248286;222432.26289678228;357322.216966979;446393.53968303715;207058.43264312504;284670.46796269936;276.02628270607823;3270048.33959889;1079769.4870914973;252351.96957129706;1356028.7934728065;0;10;12;13;65;67;25;15;116;135;1473340289969.7908;567626792185.2546;1237034858829.937;62368.20036500883;2513.0186239190775;0.0;4493.601207904118;4545934.261432605;1018091.4949834046;0.0;779819.212846256;1.0483961308276173;0.11615389394451703
6795;2019-05-14 10:15:41.783;890;887;314;314;281;47;174;42;-43;49;814;300;-46;-34;215;177;339;773;299;214;173;-251;770;363;368;125;365;280;755;88.0;77.0;824.0;43.0;168.0;55;19;1;1;1;0;1;0;0;1;1;0;0;1;0;78507.609375;25974.64453125;34286.55078125;802.18115234375;852.0;202152;526.0;-1.0;Calculated values ==>;1557821741.783;362.16;361.86;304.56;304.56;301.26000000000005;277.86;274.69669130483857;290.56;277.36;268.86;278.06;354.56000000000006;303.16;268.56;269.76000000000005;294.66;290.86;307.06;350.46000000000004;294.56;290.46000000000004;325.76000000000005;358.36;248.06000000000003;239.25999513918347;265.11578078379944;274.69669130483857;303.06;7700000.0;3629999.9999999995;3679999.9999999995;1250000.0;3650000.0;2800000.0;7550000.0;0.014666666666666666;0.012833333333333334;0.13733333333333334;0.007166666666666667;0.028;0.042666666666666665;-0.0024832697731715834;25974.64453125;34286.55078125;802.18115234375;78507.609375;507395.7878196313;508261.6221101335;305841.21750906424;305841.21750906424;279013.31394732604;429947.3805835815;454681.0290992668;440174.11974024615;475491.36408039456;536982.8061455621;482600.2464541051;439735.6131631189;441476.7904657485;460861.3903087613;455943.89776123053;373023.21112277044;492116.3915220354;460259.9396827633;454538.2475738145;220759.83610629753;357322.216966979;445771.93830537936;202463.7923866326;270305.22762322833;274.17830068950036;3271271.9046479994;1080216.684225976;252368.78405967762;1356624.902731099;0;10;12;13;65;67;25;15;116;135;1473566152319.8267;567698480235.266;1237206430229.9644;32645.551623229596;1743.708379084352;0.0;7860.608851225008;4546725.910735755;1018126.9617963145;0.0;779922.14743814;0.6919019435137792;0.06612545647691108
6796;2019-05-14 10:16:41.784;869;866;296;295;250;33;162;32;-45;50;806;298;-47;-34;217;162;322;724;288;216;162;-238;750;349;354;134;351;285;743;241.0;0.0;239.0;82.0;238.0;1;15;66;1;0;0;1;0;0;1;1;0;0;1;0;61373.4375;11945.24609375;31518.77734375;776.027465820312;851.0;202153;523.0;-1.0;Calculated values ==>;1557821801.784;360.06000000000006;359.76;302.76000000000005;302.66;298.16;276.46000000000004;273.20264511476705;289.36;276.36;268.66;278.16;353.76;302.96000000000004;268.46000000000004;269.76000000000005;294.86;289.36;305.36;345.56000000000006;294.76000000000005;289.36;325.46000000000004;358.26;249.36;241.2770596917726;265.74818594083865;273.20264511476705;301.96000000000004;7500000.0;3490000.0;3540000.0;1340000.0;3510000.0;2850000.0;7430000.0;0.04016666666666667;0.0;0.03983333333333334;0.013666666666666666;0.03966666666666666;0.07983333333333334;-0.0024834361776826194;11945.24609375;31518.77734375;776.027465820312;61373.4375;506221.1039534127;506416.17993002204;290066.73144378094;289291.7503249446;266048.70779835334;430862.6128555636;455345.50774349156;438784.80134693766;474440.8424865319;535797.5871355856;481784.4314711399;438485.37400440284;440412.8898940945;463255.1075124623;456178.13397284126;368480.986574996;486031.1024789265;462673.248417762;455345.50774349156;219505.55070137876;356902.238983675;445436.1012213689;195896.5216779272;242686.73028810084;271.5177698152949;3272437.5994651397;1080532.6885807875;252381.9360173421;1357173.2896044403;0;10;12;13;65;67;25;15;116;135;1473782755929.565;567776181530.1721;1237375933054.7595;9675.049806815585;3410.3742537603694;-0.0;16977.25906685536;4547078.5882917745;1018169.9132007144;0.0;780129.1331202445;0.6795354551722509;0.04226670443253298
6797;2019-05-14 10:17:41.774;850;852;286;285;219;25;159;23;-40;50;787;296;-41;-27;219;139;318;740;289;213;159;-224;752;341;347;137;345;291;749;359.0;79.0;436.0;43.0;219.0;100;24;43;1;0;0;1;1;0;0;1;0;0;1;0;48794.64453125;10267.71484375;25168.791015625;851.1353149414059;848.0;202154;519.0;-1.0;Calculated values ==>;1557821861.774;358.16;358.36;301.76000000000005;301.66;295.06;275.66;272.3289490889957;289.06;275.46000000000004;269.16;278.16;351.86;302.76000000000005;269.06;270.46000000000004;295.06;287.06;304.96000000000004;347.16;294.46000000000004;289.06;325.06;357.96000000000004;250.76000000000002;241.92719264551067;266.49643012054327;272.3289490889957;302.06;7520000.0;3410000.0;3470000.0000000005;1370000.0;3450000.0;2910000.0;7490000.000000001;0.05983333333333333;0.013166666666666667;0.07266666666666667;0.007166666666666667;0.0365;0.09633333333333333;-0.0024839346354032124;10267.71484375;25168.791015625;851.1353149414059;48794.64453125;503414.18629335583;503958.61331022554;282424.7282653286;281851.7669533018;254513.2004277658;431359.6534126046;456096.1179101076;438198.6592380364;474055.1135888039;533395.47545342;480841.4530167855;438046.4671319281;440151.85596433026;464405.47859721724;454341.76131565263;333203.343242391;487816.6179196956;463328.8324430222;456096.1179101076;217833.21561994078;355642.35560766177;446358.50119316386;196581.94431274018;229107.15138128147;271.7620470360671;3273355.513804321;1080717.7657372947;252395.4934472356;1357645.6072747763;0;10;12;13;66;67;25;15;116;135;1473993020879.5984;567857467980.185;1237548704254.787;17557.481284571524;1790.065324309703;0.0;21866.60377561025;4547305.488227946;1018213.2429743725;0.0;780452.778027507;1.1357627294237562;0.0670707607635167
6798;2019-05-14 10:18:41.805;840;846;284;283;209;22;133;14;-33;48;772;293;-34;-20;220;127;318;760;290;208;132;-209;776;333;338;140;337;297;774;336.0;-1.0;183.0;76.0;189.0;1;33;42;1;0;0;1;1;0;0;1;0;0;0;0;44108.73828125;10474.689453125;22868.337890625;919.2085571289059;845.0;202155;516.0;-1.0;Calculated values ==>;1557821921.805;357.16;357.76;301.56;301.46000000000004;294.06;275.36;271.4400167685773;286.46000000000004;274.56;269.86;277.96000000000004;350.36;302.46000000000004;269.76000000000005;271.16;295.16;285.86;304.96000000000004;349.16;293.96000000000004;286.36;324.76000000000005;357.66;252.26000000000002;242.56692532238324;267.23344911666527;271.4400167685773;302.16;7759999.999999999;3329999.9999999995;3379999.9999999995;1400000.0;3370000.0000000005;2970000.0;7740000.000000001;0.056;0.0;0.030500000000000003;0.012666666666666666;0.0315;0.0875;-0.0024844319579692825;10474.689453125;22868.337890625;919.2085571289059;44108.73828125;499840.44277341367;500878.09018680383;278645.59806491097;278160.773226386;250428.979596672;431837.87352777255;454022.4525911885;437917.4719433092;473471.4621678974;531391.846720942;479774.2941131479;437763.19581502484;439896.51200335834;465700.668304617;454049.2394779698;301197.847898254;488264.6534535642;464017.7181123073;453883.93520106975;216578.99785978085;354382.54770086217;447397.3422986524;192526.4956383916;223529.3725119386;270.0910515673294;3274130.10866354;1080890.708414405;252410.25393518386;1358046.123509772;0;10;12;13;66;67;25;15;116;135;1474198627055.0688;567940610915.3752;1237725195395.191;7484.424777299986;3228.3640576966363;-0.0;20156.024235298974;4547514.278598256;1018255.0848264447;0.0;780803.1475258257;0.9009573443951374;0.04825698211054896
6799;2019-05-14 10:19:41.785;845;855;290;289;202;20;159;9;-33;44;762;291;-35;-14;222;110;324;784;294;205;157;-193;833;329;334;143;333;294;832;147.0;-1.0;238.0;84.0;166.0;1;48;29;1;0;0;1;1;0;0;1;0;0;0;0;45776.15625;10125.314453125;24593.9453125;992.7512817382809;842.0;202156;514.0;-1.0;Calculated values ==>;1557821981.785;357.66;358.66;302.16;302.06;293.36;275.16;270.9896433162861;289.06;274.06;269.86;277.56;349.36;302.26000000000005;269.66;271.76000000000005;295.36;284.16;305.56;351.56000000000006;293.66;288.86;324.56;357.36;253.86;243.1966462407574;266.86631818009863;270.9896433162861;302.56;8330000.0;3290000.0;3340000.0;1430000.0;3329999.9999999995;2940000.0;8320000.0;0.0245;0.0;0.03966666666666666;0.014;0.027666666666666666;0.05216666666666667;-0.0024849281435202013;10125.314453125;24593.9453125;992.7512817382809;45776.15625;495305.812424886;496889.9568282295;276668.000772554;276249.8760470337;246716.2192090297;432069.9255137471;458215.89269584103;438591.3684654617;472686.96060398995;530579.5790692873;479910.252149199;438286.6576737402;441431.7709548714;466529.39329028124;452392.99013111426;293394.147169929;486040.45757572324;464223.23020044906;457948.95221963734;215742.86842915416;353122.8147616358;448552.5603036042;190453.1002860854;236177.29671021894;269.2257877173006;3274878.899771276;1081062.3178914452;252426.1816228466;1358441.5106969147;0;10;12;13;66;67;25;15;116;135;1474400159855.1328;568025482615.4022;1237902436295.2473;9842.817971115259;3613.392440245263;-0.0;11569.088029074659;4547658.624156643;1018312.0804590666;0.0;781067.4353361343;0.7007529877621627;0.054079991428316314
6800;2019-05-14 10:20:41.775;859;858;280;282;185;28;177;10;-29;40;754;289;-30;-8;213;106;325;751;293;201;176;-175;762;352;357;150;357;301;766;-2.0;-1.0;1019.0;251.0;44.0;1;87;31;1;0;0;0;0;0;0;1;0;0;0;0;18514.908203125;9448.7705078125;0.0;1239.38415527344;834.0;202157;516.0;-1.0;Calculated values ==>;1557822041.775;359.06000000000006;358.96000000000004;301.16;301.36;291.66;275.96000000000004;273.5264737036516;290.86;274.16;270.26000000000005;277.16;348.56000000000006;302.06;270.16;272.36;294.46000000000004;283.76000000000005;305.66;348.26;293.26000000000005;290.76000000000005;324.76000000000005;356.56000000000006;255.66000000000003;244.62907804385475;267.7187500070086;273.5264737036516;302.46000000000004;7620000.0;3520000.0000000005;3570000.0000000005;1500000.0;3570000.0000000005;3010000.0;7659999.999999999;0.0;0.0;0.16983333333333334;0.04183333333333333;0.007333333333333333;0.007333333333333333;-0.0024862457319068474;9448.7705078125;0.0;1239.38415527344;18514.908203125;503783.71719833463;503289.6148896283;277446.1047885359;278422.5794060168;243375.00124622323;430671.36484660726;456932.86928524286;437629.4412208045;471365.6384454818;529213.9030116784;478825.5445298075;437473.55829604797;440834.61030177056;461820.26031341054;447623.4738459107;346082.7441788617;487721.194092946;460210.5064603235;456794.493534906;216578.99785978085;349763.88963852916;449215.68698094576;196542.8050672101;277446.1047885359;271.7894734501681;3275414.569348659;1081225.4080799166;252444.77965130322;1358646.4260829608;0;10;12;13;66;67;25;15;116;135;1474607425305.1658;568113367965.4161;1238080906545.2756;40944.547040085454;10570.148893391273;-0.0;1315.2215174733806;4548081.781660463;1018430.2569375027;0.0;781174.7866874982;4.942847396605392;0.6144687268103278
6801;2019-05-14 10:21:41.796;853;853;279;283;186;45;184;8;-22;35;747;287;-14;2;206;109;325;716;297;200;183;-153;801;359;364;153;364;305;805;-1.0;-1.0;876.0;184.0;35.0;1;99;41;1;0;0;0;0;0;0;1;0;0;0;0;18327.705078125;10704.11328125;0.0;1331.01770019531;811.0;202158;534.0;-1.0;Calculated values ==>;1557822101.796;358.46000000000004;358.46000000000004;301.06;301.46000000000004;291.76000000000005;277.66;274.27422755570615;291.56;273.96000000000004;270.96000000000004;276.66;347.86;301.86;271.76000000000005;273.36;293.76000000000005;284.06;305.66;344.76;293.16;291.46000000000004;326.56;354.26;257.86;245.2279566241654;268.19934244402924;274.27422755570615;302.86;8009999.999999999;3590000.0;3640000.0;1530000.0;3640000.0;3050000.0;8050000.0;0.0;0.0;0.146;0.03066666666666667;0.005833333333333333;0.005833333333333333;-0.0024899883532851544;10704.11328125;0.0;1331.01770019531;18327.705078125;499434.4494073273;499070.39303633326;273932.50662030134;275628.0291293174;242737.19380150083;430214.79039162316;456758.77315419767;437812.597326149;470463.6507367046;528175.0973908444;478100.2952344844;439053.74313918926;441480.6793942096;459793.8049284156;446736.9255336155;300348.38413316855;478014.0683196125;458973.0432833828;456619.08803079533;224104.74344509715;340109.845020078;451046.25130959594;199387.51371173002;273932.50662030134;272.9529259846016;3275721.6985831563;1081393.4075571469;252466.2071637382;1358646.4260829608;0;10;12;13;66;67;25;15;116;135;1474823801009.8357;568204299780.2775;1238262770174.9983;34810.06220770517;7717.534619667889;-0.0;1065.671724894548;4548713.291020841;1018582.7076389559;0.0;781194.6344087597;3.6221681857451995;0.4477246891295577
6802;2019-05-14 10:22:41.787;844;854;284;286;207;60;189;9;-12;31;741;286;-3;9;204;112;332;741;294;200;188;-131;833;363;368;145;368;308;836;-2.0;-1.0;766.0;117.0;29.0;1;99;49;1;0;0;0;0;0;0;1;0;0;0;0;18880.291015625;11716.134765625;0.0;1370.69409179688;788.0;202159;608.0;-1.0;Calculated values ==>;1557822161.787;357.56000000000006;358.56000000000006;301.56;301.76000000000005;293.86;279.16;274.69669130483857;292.06;274.06;271.96000000000004;276.26000000000005;347.26;301.76000000000005;272.86;274.06;293.56;284.36;306.36;347.26;293.16;291.96000000000004;333.96000000000004;351.96000000000004;260.06;243.61107973660833;268.5567601203482;274.69669130483857;302.56;8330000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3080000.0;8359999.999999999;0.0;0.0;0.12766666666666668;0.0195;0.004833333333333333;0.004833333333333333;-0.0024936628236709277;11716.134765625;0.0;1370.69409179688;18880.291015625;495155.99541025225;496371.82342824445;273950.683740999;274753.23624732636;248079.3675217828;429947.3805835815;456802.38005965634;438696.35173092526;471137.28958763636;527314.227224225;477610.944301767;440082.6566914647;441895.7978633896;458887.9186232276;446422.39673651004;298622.8433789979;478676.8601995388;458335.0929063802;456662.1077966673;255056.51255035817;330459.8814860452;454728.9073833906;201627.7874435366;273950.683740999;273.8521463999979;3276031.7187069505;1081580.2149320315;252488.71805150813;1358646.4260829608;0;10;12;13;66;67;25;15;116;135;1475043368069.6052;568293686370.1837;1238446642589.8054;30265.75337402329;4935.471838827153;-0.0;883.1052162690632;4549255.508138684;1018688.1335430747;0.0;781210.8717806145;2.757301315868828;0.326974289930955
6803;2019-05-14 10:23:41.797;843;852;282;284;235;69;194;10;0;29;743;286;12;14;201;116;339;755;296;201;193;-106;829;369;374;152;374;313;832;-1.0;-1.0;613.0;205.0;30.0;1;99;67;1;0;0;0;0;0;0;1;1;0;0;0;21015.109375;13198.64453125;0.0;2481.705078125;778.0;202160;678.0;-1.0;Calculated values ==>;1557822221.797;357.46000000000004;358.36;301.36;301.56;296.66;280.06;275.3239800832674;292.56;274.16;273.16;276.06;347.46000000000004;301.76000000000005;274.36;274.56;293.26000000000005;284.76000000000005;307.06;348.66;293.26000000000005;292.46000000000004;340.96000000000004;350.96000000000004;262.56;245.02929689885198;269.14681796795327;275.3239800832674;302.76000000000005;8290000.000000001;3690000.0;3740000.0;1520000.0;3740000.0;3130000.0;8320000.0;0.0;0.0;0.10216666666666667;0.034166666666666665;0.005;0.005;-0.002495238919224321;13198.64453125;0.0;2481.705078125;21015.109375;495380.77701535064;496443.93017248256;273402.4992789615;274202.5402483278;256779.90617878136;429537.3511455088;456521.0196676313;439451.9958300971;469996.7229879037;527135.8500137671;476985.2740182259;441292.71172936825;441595.6070332459;457507.3205629624;445872.1246985591;305082.3448402269;481405.4379140094;457507.3205629624;456379.46862901305;284357.86631585273;326265.46416910045;456190.8777302018;201899.78893959874;273402.4992789615;273.985339257253;3276364.235787098;1081787.8726966658;252520.82672847345;1358646.4260829608;0;10;12;13;66;67;25;15;117;135;1475266005169.5698;568382801220.1696;1238632973639.776;24269.917137312586;8688.278867012272;-0.0;914.8848467502577;4549710.047803526;1018801.6837208146;0.0;781225.8575283457;2.160224847972969;0.2823497545418776
6804;2019-05-14 10:24:41.778;846;849;278;279;242;70;200;12;5;28;733;286;31;38;200;120;341;759;298;203;199;-71;838;374;378;143;378;319;842;-1.0;-1.0;572.0;214.0;67.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;21815.74609375;16184.8017578125;0.0;2422.83251953125;773.0;202161;707.0;-1.0;Calculated values ==>;1557822281.778;357.76;358.06000000000006;300.96000000000004;301.06;297.36;280.16;275.84098080016133;293.16;274.36;273.66;275.96000000000004;346.46000000000004;301.76000000000005;276.26000000000005;276.96000000000004;293.16;285.16;307.26000000000005;349.06000000000006;293.46000000000004;293.06;343.86;350.46000000000004;266.06;243.1966462407574;269.84581860846123;275.84098080016133;302.96000000000004;8380000.0;3740000.0;3779999.9999999995;1430000.0;3779999.9999999995;3190000.0;8420000.0;0.0;0.0;0.09533333333333333;0.035666666666666666;0.011166666666666667;0.011166666666666667;-0.0024960220412737996;16184.8017578125;0.0;2422.83251953125;21815.74609375;494987.9669160669;495065.01184133906;271264.8010332401;271645.6113749927;258688.21524774167;429187.4505931623;456713.69217327517;438907.037008296;471107.22338200803;525612.0580419677;476228.3828653733;442906.758621433;443952.5812817537;456713.69217327517;445516.357383788;304404.1555550075;480982.29780357314;457138.5826489435;456571.7316668634;296504.67125881097;324168.52440917626;461203.1609443293;203954.22107923962;271264.8010332401;274.8075031374956;3276721.046557903;1082032.6572101798;252561.68493271683;1358646.4260829608;0;10;12;13;66;67;25;15;117;135;1475491533730.2654;568471273195.4425;1238822513600.3606;22398.83511857004;9175.212188521531;-0.0;2069.2607254087934;4550098.830919872;1018950.4990069683;0.0;781250.7175333617;1.8080379015973957;0.23450573429826463
6805;2019-05-14 10:25:41.788;850;851;279;279;230;74;211;18;-10;29;731;289;-4;49;197;132;344;773;301;206;210;-41;842;385;390;141;390;314;843;-1.0;-2.0;870.0;229.0;80.0;32;1;99;1;0;0;1;0;0;0;1;1;0;0;0;27116.375;16332.8359375;6090.455078125;2386.68920898438;771.0;202162;702.0;-1.0;Calculated values ==>;1557822341.788;358.16;358.26;301.06;301.06;296.16;280.56;276.9606089950914;294.26000000000005;274.96000000000004;272.16;276.06;346.26;302.06;272.76000000000005;278.06;292.86;286.36;307.56;350.46000000000004;293.76000000000005;294.16;343.36;350.26;269.06;242.77792619122317;269.2639976450953;276.9606089950914;303.26000000000005;8420000.0;3850000.0;3900000.0;1410000.0;3900000.0;3140000.0;8430000.0;0.0;0.0;0.145;0.03816666666666667;0.013333333333333334;0.013333333333333334;-0.002496334367242299;16332.8359375;6090.455078125;2386.68920898438;27116.375;495215.4425261096;495272.55811075;271589.5712200513;271589.5712200513;254839.46700724252;428391.1821097931;456312.66383848776;437657.84923729487;471472.3440730569;525794.013130777;477212.38284654263;438605.9282769091;446545.99598913855;454275.28226008295;445248.62015723996;305893.04474399233;483147.18574462784;455589.16712083353;456168.3221299357;294410.04551340896;323329.7980282076;464521.2044774392;208021.50683571116;271589.5712200513;276.4166162812777;3277128.8821948986;1082303.68268765;252601.77096033937;1358697.188334236;0;10;12;14;66;67;25;15;117;135;1475721972130.2288;568556487395.429;1239012445250.3303;33297.26964822964;9789.73845999262;-0.0;2461.0500121317923;4550563.042481889;1019108.5666025567;0.0;781288.4764149335;1.835876437949526;0.231176403251483
6806;2019-05-14 10:26:41.778;855;857;285;284;233;78;219;29;-11;33;740;292;-9;43;194;157;346;787;302;210;218;-19;836;389;394;139;394;315;837;-1.0;-1.0;890.0;237.0;97.0;99;1;98;1;0;0;1;0;0;0;1;1;0;0;0;29905.859375;16250.5546875;9004.2548828125;2397.41821289062;763.0;202163;694.0;-1.0;Calculated values ==>;1557822401.778;358.66;358.86;301.66;301.56;296.46000000000004;280.96000000000004;277.3618629098277;295.06;276.06;272.06;276.46000000000004;347.16;302.36;272.26000000000005;277.46000000000004;292.56;288.86;307.76000000000005;351.86;294.16;294.96000000000004;342.56000000000006;349.46000000000004;271.26000000000005;242.35481222062532;269.38090353596624;277.3618629098277;303.36;8359999.999999999;3890000.0;3940000.0;1390000.0;3940000.0;3150000.0;8370000.0;0.0;0.0;0.14833333333333334;0.0395;0.016166666666666666;0.016166666666666666;-0.002497578380304119;16250.5546875;9004.2548828125;2397.41821289062;29905.859375;496520.90250492544;496726.5998514183;274287.5667527281;273888.54719721247;255974.92177258572;428092.51987082884;456809.2277821448;437269.4612400554;472130.5325463717;526664.2188465026;477439.83711701643;437588.9422777453;445484.6151463718;453144.476167588;448418.8998503982;309531.31486137846;486002.10560981726;455503.5070056792;456664.86366905895;291058.95107146574;319975.17213553557;466999.04030564794;209409.1924121476;274287.5667527281;276.9595451768282;3277603.9882838847;1082575.1656881922;252641.63187760103;1358822.9566190555;0;10;12;14;66;67;25;15;117;135;1475957132930.266;568640473395.4423;1239201113800.3604;33799.273209472994;10174.798991793265;-0.0;2948.432966814016;4551122.087149482;1019274.9100194905;0.0;781333.5479265944;1.6968797427808893;0.21317705499850761
6807;2019-05-14 10:27:41.769;857;861;290;289;234;76;222;42;-7;38;751;294;-8;41;195;171;345;788;298;213;221;-5;860;384;389;139;387;319;858;86.0;76.0;810.0;203.0;152.0;1;1;98;1;0;0;1;0;1;0;1;1;0;0;0;46411.078125;16739.685546875;25216.94140625;2433.83227539062;756.0;202164;683.0;-1.0;Calculated values ==>;1557822461.769;358.86;359.26;302.16;302.06;296.56;280.76000000000005;276.8598123268743;295.36;277.36;272.46000000000004;276.96000000000004;348.26;302.56;272.36;277.26000000000005;292.66;290.26000000000005;307.66;351.96000000000004;294.46000000000004;295.26000000000005;341.46000000000004;348.76;272.66;242.35481222062532;269.84581860846123;276.8598123268743;302.96000000000004;8600000.0;3840000.0;3890000.0;1390000.0;3870000.0000000005;3190000.0;8580000.0;0.014333333333333333;0.012666666666666666;0.13499999999999998;0.03383333333333333;0.025333333333333333;0.03966666666666667;-0.0024986599212665833;16739.685546875;25216.94140625;2433.83227539062;46411.078125;494594.37264082883;495386.5121550065;274970.9786514544;274579.14864000044;255614.01846020098;428465.0848360747;458050.0010093993;436991.12473680306;472621.17715536855;527513.0759074037;477174.9925940629;436829.22223652044;444397.14810876874;454492.3227633264;451465.59110996197;302540.7082290464;484001.4882056341;456764.92346161493;457907.880022805;286451.7998164319;317040.2365367038;468386.10659383785;208432.50805547895;250927.66574702627;276.5662900014788;3278239.8673662124;1082850.0431187234;252681.88625923137;1359108.090478003;0;10;12;14;66;68;25;15;117;135;1476191997695.0198;568723860885.3547;1239391285270.161;30855.413251978753;8795.09675054781;0.0;8210.215166272557;4551660.795384404;1019432.9687714746;0.0;781426.522712629;1.0781759414206347;0.1190863085634569
6808;2019-05-14 10:28:44.779;857;863;299;299;226;61;208;47;-15;43;763;294;-17;39;199;161;348;801;300;215;208;3;901;381;386;138;384;307;895;-2.0;-1.0;1103.0;228.0;157.0;82;0;98;1;0;0;1;0;1;0;1;1;0;1;0;52661.33203125;17249.357421875;30504.14453125;2335.10595703125;751.0;202165;667.0;-1.0;Calculated values ==>;1557822524.779;358.86;359.46000000000004;303.06;303.06;295.76000000000005;279.26000000000005;276.55624918942954;293.96000000000004;277.86;271.66;277.46000000000004;349.46000000000004;302.56;271.46000000000004;277.06;293.06;289.26000000000005;307.96000000000004;353.26;294.66;293.96000000000004;339.86;348.26;273.46000000000004;242.14157278889297;268.43790593516167;276.55624918942954;303.16;9010000.0;3810000.0;3860000.0;1380000.0;3840000.0;3070000.0;8950000.0;0.0;0.0;0.18383333333333332;0.038;0.026166666666666668;0.026166666666666668;-0.00249942844944498;17249.357421875;30504.14453125;2335.10595703125;52661.33203125;490730.0805442574;492238.58822375216;276263.1983873859;276263.1983873859;252136.47054061905;428684.9695293014;456540.26775466226;438453.4767200345;473241.6031071014;529695.9489754178;478665.70747812476;438141.6509260687;446468.7530850537;455577.71237912175;450502.67337821034;297841.59582853824;482291.5170287594;457539.53042639396;456540.26775466226;279751.69817897916;314944.0575458753;469313.27648880874;207775.08865001518;276263.1983873859;276.3027334037775;3279106.888555518;1083147.494451659;252723.62109228407;1359595.7273702794;0;10;12;14;66;68;25;15;117;135;1476436161444.983;568811129735.3416;1239588506570.131;42406.37700687188;9938.451137874155;-0.0;4717.249981777064;4552301.9378015585;1019596.9133342899;0.0;781539.6559874701;1.1392226797134217;0.13536802487707644
6809;2019-05-14 10:29:41.760;881;888;296;295;234;56;158;49;-25;47;769;295;-27;28;201;164;353;819;297;212;159;8;872;376;381;137;379;299;866;-1.0;77.0;1067.0;227.0;165.0;99;0;98;1;0;0;1;0;1;0;1;1;0;0;0;51661.953125;16707.673828125;30266.0078125;2278.2744140625;743.0;202166;649.0;-1.0;Calculated values ==>;1557822581.76;361.26;361.96000000000004;302.76000000000005;302.66;296.56;278.76000000000005;276.0463484220469;288.96000000000004;278.06;270.66;277.86;350.06000000000006;302.66;270.46000000000004;275.96000000000004;293.26000000000005;289.56;308.46000000000004;355.06000000000006;294.36;289.06;338.06000000000006;347.46000000000004;273.96000000000004;241.92719264551067;267.47669482898436;276.0463484220469;302.86;8720000.0;3760000.0;3810000.0;1370000.0;3790000.0;2990000.0;8660000.0;0.0;0.012833333333333334;0.17783333333333334;0.03783333333333334;0.0275;0.0275;-0.002500651127544423;16707.673828125;30266.0078125;2278.2744140625;51661.953125;497121.867348233;498712.11369478685;276851.21738436894;276452.39767957915;255366.39432359597;429045.3911783415;450049.93543360115;438697.47117191745;473762.2839209553;530929.0333387898;479760.2563344991;438390.63782803225;446458.05325531313;456691.5416846961;451844.7877955834;305849.6280678506;488136.3621524872;457922.815517854;450201.0744191546;272215.72791638016;311590.51834565785;469941.3943347461;206495.16148546254;276851.21738436894;275.79197758047894;3279932.5059313397;1083416.2313399706;252760.13151265614;1360076.6640435369;0;10;12;14;66;68;25;15;117;135;1476654683579.778;568889478610.2681;1239761158999.9692;41293.310739241235;9967.049142797898;0.0;4767.121068456606;4552964.339454751;1019754.4460162941;0.0;781614.715563346;1.1375686457667784;0.13405882693596902
6810;2019-05-14 10:30:41.790;888;895;298;298;239;52;172;50;-34;49;769;295;-36;19;204;165;352;820;297;206;171;11;863;373;379;125;376;291;855;-2.0;91.0;1143.0;144.0;186.0;14;0;100;1;0;0;1;0;0;1;1;1;0;1;0;58211.09765625;16740.95703125;37053.21875;2241.4951171875;789.0;202167;634.0;18.0;Calculated values ==>;1557822641.79;361.96000000000004;362.66;302.96000000000004;302.96000000000004;297.06;278.36;275.73799182748917;290.36;278.16;269.76000000000005;278.06;350.06000000000006;302.66;269.56;275.06;293.56;289.66;308.36;355.16;293.76000000000005;290.26000000000005;336.56;352.06000000000006;274.26000000000005;239.25999513918347;266.49643012054327;275.73799182748917;302.86;8630000.0;3729999.9999999995;3790000.0;1250000.0;3760000.0;2910000.0;8550000.0;0.0;0.015166666666666667;0.1905;0.024;0.031000000000000003;0.031000000000000003;0.04488308089457529;16740.95703125;37053.21875;2241.4951171875;58211.09765625;498980.6802604158;500727.2888527304;278402.73904305964;278402.73904305964;257278.99471908275;429258.0297950786;452497.107140131;439105.8547355798;475491.36408039456;531532.0264699052;480728.0087590693;438804.5743133056;446741.7586016796;457604.52988696285;452519.98893644;307150.4617314051;489377.9216010718;457399.7865327986;452349.6263704651;265937.0223246507;330879.36315565393;471837.6987650832;205984.23216098984;278402.73904305964;275.5823221378557;3280848.5724917916;1083695.1092996278;252797.81509110497;1360637.9380947342;0;10;12;14;66;68;26;15;117;135;1476882797579.6694;568968117910.2306;1239938247499.8848;44409.66910045939;6380.483198498241;0.0;5392.35350714957;4553678.888048825;1019890.7435671247;0.0;781699.4201825798;1.0026203827903808;0.11083877877606689
6811;2019-05-14 10:31:41.791;885;885;304;303;246;48;178;49;-41;51;769;294;-42;1;206;167;350;815;297;206;178;14;840;367;372;141;369;287;832;-2.0;141.0;441.0;58.0;181.0;36;100;58;1;0;0;1;0;0;1;1;0;0;0;0;53093.046875;12481.4482421875;36904.10546875;1262.65637207031;852.0;202168;620.0;-1.0;Calculated values ==>;1557822701.791;361.66;361.66;303.56;303.46000000000004;297.76000000000005;277.96000000000004;275.1157276137837;290.96000000000004;278.06;269.06;278.26000000000005;350.06000000000006;302.56;268.96000000000004;273.26000000000005;293.76000000000005;289.86;308.16;354.66;293.76000000000005;290.96000000000004;335.16;358.36;274.56;242.77792619122317;265.9988726020314;275.1157276137837;302.86;8400000.0;3670000.0000000005;3720000.0000000005;1410000.0;3690000.0;2870000.0;8320000.0;0.0;0.0235;0.0735;0.009666666666666665;0.030166666666666668;0.030166666666666668;-0.0024832697731715834;12481.4482421875;36904.10546875;1262.65637207031;53093.046875;500588.5206464745;501297.92858976277;282887.11242698634;282416.9414032023;260374.97767623802;429675.2189834977;454575.6967648418;438939.81103614205;473636.11072967097;531832.5876295206;481095.0746563344;438790.00918341696;445013.1966159986;459004.97428962355;453849.54240808694;312234.0992799429;490856.9701074636;458527.3387883445;454575.6967648418;260077.89159075968;357322.216966979;469991.7955662279;204417.90175047168;282887.11242698634;274.953037629729;3281776.1224873406;1083938.6334019464;252827.0168401679;1361254.2594009966;0;10;12;14;66;68;26;15;117;135;1477108101334.3972;569047919240.1342;1240111650389.6753;17237.360332496773;2567.2143068856435;0.0;5179.272294191973;4554192.621855566;1019965.3089556486;0.0;781787.5185324326;0.4932819322267881;0.04872191974087046
6812;2019-05-14 10:32:41.781;884;884;309;309;248;42;168;44;-41;52;763;294;-43;0;209;164;346;809;300;208;167;20;818;362;367;149;364;288;812;-2.0;83.0;908.0;21.0;176.0;23;100;21;1;0;0;1;0;0;1;1;0;0;1;0;48734.0859375;9390.2822265625;35336.64453125;1241.16088867188;868.0;202169;610.0;-1.0;Calculated values ==>;1557822761.781;361.56000000000006;361.56000000000006;304.06;304.06;297.96000000000004;277.36;274.5913991737795;289.96000000000004;277.56;269.06;278.36;349.46000000000004;302.56;268.86;273.16;294.06;289.56;307.76000000000005;354.06000000000006;293.96000000000004;289.86;334.16;359.96000000000004;275.16;244.42749628697553;266.1237361191953;274.5913991737795;303.16;8180000.0;3620000.0000000005;3670000.0000000005;1490000.0;3640000.0;2880000.0;8120000.0;0.0;0.013833333333333333;0.15133333333333335;0.0035;0.029333333333333333;0.029333333333333333;-0.0024805902300945315;9390.2822265625;35336.64453125;1241.16088867188;48734.0859375;502389.01107757434;502916.4073076514;287535.51102607563;287535.51102607563;261862.83577497583;430014.67791919125;453993.01258992124;438718.0047853262;472692.2884273717;531136.8888377215;480975.1794377368;438416.81106759136;444674.4674320142;460202.31914416054;454275.5563783949;317787.18323184794;491893.22117836657;459595.91619260935;453849.54240808694;255893.36323571714;364043.02807740064;469502.5761687537;203469.2861162577;287535.51102607563;274.5635448886857;3282624.5405010064;1084120.8674451448;252847.87850648677;1361856.1653167172;0;10;12;14;66;68;26;15;117;135;1477329764384.4324;569134904740.148;1240284121639.7026;35600.9727585857;931.116515183736;0.0;4878.544920538999;4554632.867911488;1019994.4568537109;0.0;781871.3197067115;0.9008561442184663;0.09070569736931731
6813;2019-05-14 10:33:41.802;877;877;308;307;247;37;172;39;-37;49;737;295;-39;19;211;162;340;785;297;209;171;24;799;355;361;140;358;292;794;-2.0;82.0;632.0;81.0;174.0;1;0;4;1;0;0;1;0;0;1;1;0;1;0;0;46369.33203125;7930.2646484375;33684.09375;2186.00952148438;872.0;202170;599.0;-1.0;Calculated values ==>;1557822821.802;360.86;360.86;303.96000000000004;303.86;297.86;276.86;273.8482719121499;290.36;277.06;269.46000000000004;278.06;346.86;302.66;269.26000000000005;275.06;294.26000000000005;289.36;307.16;351.66;294.06;290.26000000000005;333.06;360.36;275.56;242.56692532238324;266.62003547228215;273.8482719121499;302.86;7990000.000000001;3550000.0;3610000.0;1400000.0;3579999.9999999995;2920000.0;7940000.000000001;0.0;0.013666666666666666;0.10533333333333333;0.013500000000000002;0.029;0.029;-0.0024799153419048023;7930.2646484375;33684.09375;2186.00952148438;46369.33203125;503059.4483075305;503498.93330461986;289370.7590166984;288760.1685150998;262298.9304445757;430477.46260093397;455574.8276367245;438430.3070074864;473569.51334814675;528135.6767868628;480607.6169359303;438126.0023570898;446549.4747731176;461400.04798587883;455177.70759846305;321974.8331839527;490034.8483643803;460668.655203527;455434.2692257803;251290.9062238717;365723.5783296823;471112.8868819084;201430.6643680115;289370.7590166984;273.73934804223654;3283417.3463709885;1084265.2558543847;252876.44825588833;1362431.5394476221;0;10;12;14;66;68;26;15;117;136;1477548240824.967;569221635085.3602;1240458182540.1287;24963.96235802469;3640.7100039376082;0.0;4815.841796063376;4555137.752353089;1020032.5687426243;0.0;781952.1345381754;0.7630190280393718;0.08046972597945899
6814;2019-05-14 10:34:41.782;870;871;306;305;240;30;182;32;-31;45;704;295;-36;32;213;154;336;780;294;211;181;27;805;348;354;133;351;294;801;420.0;80.0;443.0;88.0;195.0;1;0;1;1;0;0;1;0;0;1;1;0;1;0;0;46776.4296875;7800.33837890625;34083.5546875;2236.015625;873.0;202171;585.0;-1.0;Calculated values ==>;1557822881.782;360.16;360.26;303.76000000000005;303.66;297.16;276.16;273.0942459734351;291.36;276.36;270.06;277.66;343.56000000000006;302.66;269.56;276.36;294.46000000000004;288.56;306.76000000000005;351.16;294.26000000000005;291.26000000000005;331.66;360.46000000000004;275.86;241.05796691057077;266.86631818009863;273.0942459734351;302.56;8050000.0;3479999.9999999995;3540000.0;1330000.0;3510000.0;2940000.0;8009999.999999999;0.07;0.013333333333333334;0.07383333333333333;0.014666666666666666;0.0325;0.10250000000000001;-0.002479746308337725;7800.33837890625;34083.5546875;2236.015625;46776.4296875;501527.02679077204;502026.1557658235;287231.5625931025;286669.6336418858;259575.34655686954;430925.7729439634;458106.5989019855;438894.9354646668;474083.7854598241;524542.3821215008;480366.3416492774;438133.8669386556;447967.09241426544;462729.1656969621;455238.5384220354;310638.4327168669;488570.83579609945;462010.81260629336;457969.9520314306;245433.99809710225;366143.7379439427;472333.7623376517;199702.00819436257;227455.28154030454;273.03047398459415;3284193.302313998;1084396.300516868;252913.28618205088;1362996.0816079797;0;10;12;14;66;68;26;15;117;136;1477762669325.0352;569303507785.3862;1240633923940.1846;17660.41113012413;3998.59906076824;0.0;23627.753725340426;4555492.837064565;1020096.2084312141;0.0;782189.0854909415;1.0264473626404813;0.0677547014683135
6815;2019-05-14 10:35:41.773;872;875;308;307;234;27;185;27;-20;41;703;295;-29;40;215;146;337;798;297;211;184;28;811;345;350;127;347;291;807;250.0;82.0;840.0;84.0;186.0;1;0;1;1;0;0;1;0;0;1;1;0;1;0;0;47105.86328125;7775.80322265625;34368.0;2229.5234375;874.0;202172;573.0;-1.0;Calculated values ==>;1557822941.773;360.36;360.66;303.96000000000004;303.86;296.56;275.86;272.7676641592781;291.66;275.86;271.16;277.26000000000005;343.46000000000004;302.66;270.26000000000005;277.16;294.66;287.76000000000005;306.86;352.96000000000004;294.26000000000005;291.56;330.46000000000004;360.56000000000006;275.96000000000004;239.71726792356844;266.49643012054327;272.7676641592781;302.86;8109999.999999999;3450000.0;3500000.0;1270000.0;3470000.0000000005;2910000.0;8070000.0;0.041666666666666664;0.013666666666666666;0.14;0.014;0.031000000000000003;0.07266666666666667;-0.0024795771502897695;7775.80322265625;34368.0;2229.5234375;47105.86328125;501280.3702156273;502067.2642821957;287599.7239210096;287042.0071449578;257339.8948268798;431113.4868728058;459152.06610744115;441185.2475961688;474467.8779583086;524676.3959448836;480728.0087590693;439854.3178005391;449614.04556556174;463589.8710328895;454633.8510839444;309172.0048162866;490716.99947131803;462616.43553779763;459017.101218469;240414.4444865203;366563.90641716385;473215.0499880337;198978.7019129689;236784.91772373853;272.73223176081973;3284975.537401717;1084526.082226568;252950.49342560885;1363566.4256653339;0;10;12;14;66;68;26;15;117;136;1477973837644.8135;569381496085.3044;1240809397615.0005;33908.91639564798;3839.3088730509076;0.0;16148.87200061708;4555922.516998503;1020161.5145332091;0.0;782520.5076508613;1.2146282761736527;0.10544553509953859
6816;2019-05-14 10:36:41.793;875;880;304;302;245;27;184;25;-8;40;721;295;-14;31;217;151;336;801;298;209;183;30;789;344;350;133;347;282;784;267.0;89.0;1188.0;69.0;153.0;1;100;1;1;0;0;1;0;0;1;1;0;0;0;0;44897.30859375;7569.79443359375;33328.27734375;1247.06713867188;875.0;202173;563.0;-1.0;Calculated values ==>;1557823001.793;360.66;361.16;303.56;303.36;297.66;275.86;272.6583383277491;291.56;275.66;272.36;277.16;345.26;302.66;271.76000000000005;276.26000000000005;294.86;288.26000000000005;306.76000000000005;353.26;294.06;291.46000000000004;329.46000000000004;360.66;276.16;241.05796691057077;265.3697278774862;272.6583383277491;302.96000000000004;7890000.000000001;3440000.0;3500000.0;1330000.0;3470000.0000000005;2820000.0;7840000.000000001;0.0445;0.014833333333333334;0.198;0.0115;0.025500000000000002;0.07;-0.0024794078678241358;7569.79443359375;33328.27734375;1247.06713867188;44897.30859375;503654.6704025839;504796.3355202369;288377.9756202575;287163.2482995753;262040.95670661307;431175.4696738307;459017.101218469;444746.29311719193;473598.1776897576;527252.1328165972;481804.27026970003;443906.6188066308;450048.5428048954;463850.4715391851;455493.8744270994;323786.16051866085;493413.6550371407;462352.8632100253;458882.002038489;236231.924509345;366984.0837685546;472625.7912797831;198758.49123719562;231405.5891195967;272.6409159535066;3285742.486064798;1084654.0048336561;252979.47467093045;1364130.7493549006;0;10;12;14;66;68;26;15;117;136;1478183907644.7468;569459522085.2797;1240981354914.9458;48705.58477223927;3149.473950489756;0.0;15923.348904322462;4556611.200659409;1020219.7738033391;0.0;782787.86524782;1.6082141231546618;0.14635028963652705
