;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6817;2019-05-14 10:37:41.813;868;872;305;304;244;25;189;24;2;38;740;294;-2;31;218;155;331;771;300;210;188;32;777;341;346;137;345;285;776;127.0;-1.0;994.0;36.0;140.0;60;100;1;1;0;0;1;1;0;0;1;0;0;0;0;36666.0234375;7525.66796875;25223.31640625;1258.76916503906;873.0;202174;554.0;-1.0;Calculated values ==>;1557823061.813;359.96000000000004;360.36;303.66;303.56;297.56;275.66;272.3289490889957;292.06;275.56;273.36;276.96000000000004;347.16;302.56;272.96000000000004;276.26000000000005;294.96000000000004;288.66;306.26000000000005;350.26;294.16;291.96000000000004;328.56;360.46000000000004;276.36;241.92719264551067;265.74818594083865;272.3289490889957;303.16;7770000.0;3410000.0;3460000.0;1370000.0;3450000.0;2850000.0;7759999.999999999;0.021166666666666667;0.0;0.16566666666666666;0.006;0.02333333333333333;0.0445;-0.002479746308337725;7525.66796875;25223.31640625;1258.76916503906;36666.0234375;503722.41951708705;504372.00968543335;290303.7296841766;289631.24181139295;262051.16122550596;431359.6534126046;460316.3211732597;445546.21708966256;472882.9073446267;528985.671581703;481334.38198092615;444989.02963446296;449501.5698378318;464275.9694518947;456539.3396464094;327580.35844165966;489723.7200416216;463086.39889513375;460183.0878186048;232467.98657752166;366143.7379439427;472295.8960165899;197984.86603808045;246391.76083378633;272.32169345927883;3286422.407062987;1084779.8422854757;253000.3636007778;1364618.841945978;0;10;12;14;67;68;26;15;117;136;1478392777244.6804;569540549085.2539;1241151511614.8918;41012.6638242121;1645.8661798710566;-0.0;9513.714050824421;4557359.101948165;1020259.7482914687;0.0;782999.9114308871;1.534127915667306;0.14626896087683833
6818;2019-05-14 10:38:41.774;864;866;308;307;244;20;198;20;9;36;745;295;5;35;220;149;328;765;297;214;197;33;785;336;341;140;339;292;784;308.0;77.0;428.0;18.0;138.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;34764.40625;7621.7509765625;23101.90625;1282.33422851562;871.0;202175;546.0;-1.0;Calculated values ==>;1557823121.774;359.56000000000006;359.76;303.96000000000004;303.86;297.56;275.16;271.77519066394296;292.96000000000004;275.16;274.06;276.76000000000005;347.66;302.66;273.66;276.66;295.16;288.06;305.96000000000004;349.66;294.56;292.86;327.76000000000005;360.26;276.46000000000004;242.56692532238324;266.62003547228215;271.77519066394296;302.86;7850000.0;3360000.0;3410000.0;1400000.0;3390000.0;2920000.0;7840000.000000001;0.051333333333333335;0.012833333333333334;0.07133333333333333;0.003;0.023;0.07433333333333333;-0.002480084250927712;7621.7509765625;23101.90625;1282.33422851562;34764.40625;502449.60366935737;502821.89160229574;290958.4227063135;290292.42102326674;261685.27049248773;431660.74602318485;462271.42832239304;445149.6110370882;472293.48310962116;528966.7667921892;480607.6169359303;444584.2177949234;448751.5396386482;465410.92180996225;456547.6138721864;309987.6425459822;488003.61806582793;464348.21314709936;462140.69624347467;229122.51738040973;365303.4275551246;471998.58498376724;196657.2599310839;225835.64661938365;271.7723762000096;3287017.273728548;1084905.988728095;253021.5256980686;1365021.290372927;0;10;12;14;67;68;26;15;117;136;1478598743279.5625;569623595070.2063;1241324499099.7927;17725.787712228306;826.0239751580501;0.0;17565.342022057433;4557848.27087741;1020280.3339866771;0.0;783225.4235531449;1.128449770416763;0.07235877211100333
6819;2019-05-14 10:39:41.774;870;873;310;310;237;15;204;13;12;34;747;294;9;43;221;133;330;784;295;217;203;35;808;330;334;139;333;298;808;181.0;-1.0;209.0;6.0;160.0;1;100;0;1;0;0;1;1;0;0;1;0;0;0;0;35811.29296875;7717.96142578125;23850.388671875;1316.78491210938;868.0;202176;539.0;-1.0;Calculated values ==>;1557823181.774;360.16;360.46000000000004;304.16;304.16;296.86;274.66;271.1026128081217;293.56;274.46000000000004;274.36;276.56;347.86;302.56;274.06;277.46000000000004;295.26000000000005;286.46000000000004;306.16;351.56000000000006;294.86;293.46000000000004;327.06;359.96000000000004;276.66;242.35481222062532;267.35522164206344;271.1026128081217;302.66;8080000.0;3300000.0;3340000.0;1390000.0;3329999.9999999995;2980000.0;8080000.0;0.030166666666666668;0.0;0.034833333333333334;0.001;0.02666666666666667;0.05683333333333333;-0.0024805902300945315;7717.96142578125;23850.388671875;1316.78491210938;35811.29296875;501259.5967002285;501691.3137851364;288608.3896542384;288608.3896542384;258294.8829807924;432012.3539207929;464095.10976832046;444383.4236514063;472228.6972694908;528714.0841532777;479767.22419251566;443952.4445614765;448732.44069121097;466403.16015422886;455376.08325807273;302912.1478510188;488478.69105342333;465752.9460256157;463966.887836911;226195.42121513622;364043.02807740064;472326.8440106818;195048.01789845023;238947.31256392272;271.1026128081217;3287605.404555371;1085033.8196647812;253043.1850242405;1365412.5594972759;0;10;12;14;67;68;26;15;117;136;1478801243279.5625;569707295070.2063;1241501499099.7927;8685.183300394638;277.27882611223157;-0.0;12788.612528014835;4558068.362302515;1020289.5281766877;0.0;783478.3731743955;0.661425736827976;0.0348252256410788
6820;2019-05-14 10:40:41.805;880;880;300;303;224;27;208;13;12;31;751;294;11;46;218;126;331;780;298;217;207;36;773;344;349;138;349;310;776;-2.0;-1.0;1741.0;449.0;128.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;19800.97265625;7385.640625;8372.1689453125;1374.70068359375;866.0;202177;532.0;-1.0;Calculated values ==>;1557823241.805;361.16;361.16;303.16;303.46000000000004;295.56;275.86;272.6583383277491;293.96000000000004;274.46000000000004;274.36;276.26000000000005;348.26;302.56;274.26000000000005;277.76000000000005;294.96000000000004;285.76000000000005;306.26000000000005;351.16;294.86;293.86;326.36;359.76;276.76000000000005;242.14157278889297;268.7936212382143;272.6583383277491;302.96000000000004;7730000.0;3440000.0;3490000.0;1380000.0;3490000.0;3100000.0;7759999.999999999;0.0;0.0;0.2901666666666667;0.07483333333333334;0.021333333333333333;0.021333333333333333;-0.0024809269256472364;7385.640625;8372.1689453125;1374.70068359375;19800.97265625;505751.0153743756;505491.1603415171;287084.07251851715;288973.9755184105;255177.34642522072;431175.4696738307;462372.34750612703;441925.55079813005;472066.18378088326;528208.6580177817;478295.4259625505;441775.5011475913;446886.9935722994;463684.06007594336;451998.9629188441;341071.33828420384;491073.550346077;463553.39371655026;462240.547963088;223268.49639005636;363202.8056056646;472556.2466753328;198902.99068816387;287084.07251851715;272.6583383277491;3288069.079545006;1085159.7480448901;253065.62565926346;1365681.219547379;0;10;12;14;67;68;26;15;117;136;1479006249145.0315;569790438005.3965;1241683993340.2102;70517.04619190852;20478.385323039805;-0.0;3736.671476150845;4558728.721892728;1020462.5814096582;0.0;783616.1550252738;5.529376698869919;0.6985501782107614
6821;2019-05-14 10:41:41.775;876;877;300;301;224;56;210;14;13;29;761;294;12;53;213;124;328;757;298;217;209;37;803;351;356;142;356;321;805;-1.0;-2.0;1529.0;294.0;127.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;20199.451171875;7702.28662109375;8726.2470703125;1417.15466308594;864.0;202178;527.0;-1.0;Calculated values ==>;1557823301.775;360.76;360.86;303.16;303.26000000000005;295.56;278.76000000000005;273.4187578820637;294.16;274.56;274.46000000000004;276.06;349.26;302.56;274.36;278.46000000000004;294.46000000000004;285.56;305.96000000000004;348.86;294.86;294.06;325.86;359.56000000000006;276.86;242.98782864720522;270.0766712529157;273.4187578820637;302.96000000000004;8030000.0;3510000.0;3560000.0;1420000.0;3560000.0;3210000.0;8050000.0;0.0;0.0;0.2548333333333333;0.049;0.021166666666666667;0.021166666666666667;-0.0024812631214849077;7702.28662109375;8726.2470703125;1417.15466308594;20199.451171875;502564.20915512816;502530.6289846675;283553.60527404293;284066.3448335878;254173.69898763933;430735.4089219946;461572.66604716954;439722.5143049425;471339.3356437985;528413.88021859;476924.0173375873;439565.82417700754;445764.57994383085;461972.54226096225;450460.4646887586;302517.28682954056;484591.2862707562;462504.01303383906;461439.12787311134;221177.93781777218;362362.6180328724;472128.42060986464;200784.04925109746;283553.60527404293;273.4187578820637;3288402.249741967;1085285.4179056373;253088.87948776627;1365823.635104177;0;10;12;14;67;68;26;15;117;136;1479217643395.1323;569874396005.4365;1241873198690.3005;60889.48551122151;13295.87419657959;-0.0;3765.2435616802813;4559823.228796894;1020743.8928463745;0.0;783678.6397259729;4.368035668955259;0.5287494694935541
6822;2019-05-14 10:42:41.776;865;873;305;304;222;80;213;14;14;28;770;294;15;57;209;118;333;778;300;217;212;38;829;361;366;150;366;324;831;-1.0;0.0;1607.0;296.0;124.0;99;100;24;1;0;0;1;0;0;0;1;0;0;0;0;22607.044921875;9745.4208984375;9022.6865234375;1407.87390136719;861.0;202179;522.0;-1.0;Calculated values ==>;1557823361.776;359.66;360.46000000000004;303.66;303.56;295.36;281.16;274.4858918419099;294.46000000000004;274.56;274.56;275.96000000000004;350.16;302.56;274.66;278.86;294.06;284.96000000000004;306.46000000000004;350.96000000000004;294.86;294.36;325.36;359.26;276.96000000000004;244.62907804385475;270.42097587401844;274.4858918419099;303.16;8290000.000000001;3610000.0;3660000.0;1500000.0;3660000.0;3240000.0;8309999.999999999;0.0;0.0;0.2678333333333333;0.04933333333333333;0.020666666666666667;0.020666666666666667;-0.0024817664771386648;9745.4208984375;9022.6865234375;1407.87390136719;22607.044921875;498642.1824378059;499635.7445678668;283455.1693413065;282978.4233986859;252729.53856815287;430081.6785162784;460434.9255865822;439219.78519190225;470167.09449909057;529133.9913245054;476546.1718020442;439377.88752875227;445762.9656334961;459889.70471773524;447719.8343900519;300167.5831159168;485195.6830611876;460977.98918730504;460298.8245555552;219087.46209138638;361102.401775943;471166.1005109422;203435.95130742603;283455.1693413065;274.48589184190985;3288758.976487664;1085430.817891417;253112.42178480668;1365971.545349076;0;10;12;14;67;68;26;15;117;136;1479434247004.8706;569961997465.3307;1242066701915.067;63150.77017539221;13208.020694040133;-0.0;3654.768874427806;4560856.914820847;1020964.7623179595;0.0;783740.474193423;3.9657828019342323;0.48187751009139235
6823;2019-05-14 10:43:41.796;859;869;307;307;202;89;216;15;8;26;761;294;12;56;203;122;340;797;298;218;215;37;860;376;380;145;380;321;862;-2.0;-1.0;1605.0;321.0;124.0;99;0;64;1;0;0;1;0;0;0;1;0;1;0;0;27682.177734375;13364.6806640625;9263.2001953125;2414.93334960938;859.0;202180;517.0;-1.0;Calculated values ==>;1557823421.796;359.06000000000006;360.06000000000006;303.86;303.86;293.36;282.06;276.0463484220469;294.76000000000005;274.66;273.96000000000004;275.76000000000005;349.26;302.56;274.36;278.76000000000005;293.46000000000004;285.36;307.16;352.86;294.96000000000004;294.66;324.86;359.06000000000006;276.86;243.61107973660833;270.0766712529157;276.0463484220469;302.96000000000004;8600000.0;3760000.0;3800000.0;1450000.0;3800000.0;3210000.0;8620000.0;0.0;0.0;0.2675;0.0535;0.020666666666666667;0.020666666666666667;-0.00248210142140906;13364.6806640625;9263.2001953125;2414.93334960938;27682.177734375;494897.99703641585;496225.5633761815;281723.912344398;281723.912344398;246000.89661995784;429045.3911783415;458645.0146345179;438935.9396347477;470641.3097209141;528413.88021859;476924.0173375873;439565.82417700754;446202.009973402;456811.6869265591;445437.3250008828;299152.01476392837;485037.9323134649;458924.7088020001;458504.93765575404;216997.06728235667;360262.30078455864;471731.79225593165;207347.1882779316;281723.912344398;276.0463484220469;3289178.1930352845;1085623.46626577;253144.28913079706;1366123.97853248;0;10;12;14;67;68;26;15;117;137;1479658121604.7996;570050526965.3026;1242260266415.0054;61949.99098794831;14144.576312823003;-0.0;3653.4745231013585;4561899.768665658;1021192.7766057136;0.0;783801.3965223925;3.1844680537246566;0.38834660193495935
6824;2019-05-14 10:44:41.777;861;869;301;301;233;95;218;21;-1;25;734;295;-4;48;197;142;345;807;298;219;216;35;891;386;392;143;390;311;885;-2.0;-1.0;1924.0;303.0;142.0;20;0;76;1;0;0;1;0;1;0;1;0;1;1;0;46030.3828125;14690.134765625;26828.037109375;2339.48974609375;856.0;202181;513.0;-1.0;Calculated values ==>;1557823481.777;359.26;360.06000000000006;303.26000000000005;303.26000000000005;296.46000000000004;282.66;277.0612115527968;294.96000000000004;275.26000000000005;273.06;275.66;346.56000000000006;302.66;272.76000000000005;277.96000000000004;292.86;287.36;307.66;353.86;295.06;294.76000000000005;324.46000000000004;358.76;276.66;243.1966462407574;268.91163127593666;277.0612115527968;302.96000000000004;8910000.0;3860000.0;3920000.0000000005;1430000.0;3900000.0;3110000.0;8850000.0;0.0;0.0;0.32066666666666666;0.050499999999999996;0.023666666666666666;0.023666666666666666;-0.0024826028972466923;14690.134765625;26828.037109375;2339.48974609375;46030.3828125;492303.6754027843;494102.39635680686;277638.73419296305;277638.73419296305;254497.50217183187;428316.9747201074;456992.30445713125;439735.90987091843;470810.46499630326;526345.1042883811;478288.3485842775;439272.27964313584;446979.90345957945;454275.28226008295;446641.89452109864;297493.5609491616;484304.33489133243;457135.96180059;456704.4710987193;215324.80838970217;359002.21368891856;471798.96558121993;209859.33893117442;277638.73419296305;277.0612115527968;3289792.269853371;1085857.1823606018;253183.8967768317;1366424.6436023198;0;10;12;14;67;69;26;15;117;137;1479889648264.5935;570136899605.2257;1242449806374.8367;73713.75374801124;13227.951145827297;-0.0;4237.889106769564;4563029.9418692365;1021420.8087679408;0.0;783867.1370614844;2.078988952679466;0.24687754714924529
6825;2019-05-14 10:45:41.767;875;884;302;301;237;72;212;38;-10;30;729;296;-15;36;199;163;352;824;300;219;211;32;922;387;392;142;390;308;917;-2.0;-1.0;1782.0;310.0;195.0;99;0;75;1;0;0;1;0;1;0;1;0;1;1;0;51330.88671875;15090.6806640625;32149.78125;2309.70166015625;853.0;202182;510.0;-1.0;Calculated values ==>;1557823541.767;360.66;361.56000000000006;303.36;303.26000000000005;296.86;280.36;277.16162083772156;294.36;276.96000000000004;272.16;276.16;346.06000000000006;302.76000000000005;271.66;276.76000000000005;293.06;289.46000000000004;308.36;355.56000000000006;295.06;294.26000000000005;324.16;358.46000000000004;276.36;242.98782864720522;268.5567601203482;277.16162083772156;303.16;9220000.0;3870000.0000000005;3920000.0000000005;1420000.0;3900000.0;3080000.0;9170000.0;0.0;0.0;0.297;0.051666666666666666;0.0325;0.0325;-0.0024831032428049484;15090.6806640625;32149.78125;2309.70166015625;51330.88671875;491586.75969899225;493465.21880014107;276159.73641585856;275789.35814016435;254795.55743566534;428242.4622021849;456126.69852010196;439006.489614467;471438.0385572268;526054.6047620476;478774.8074490494;438228.8454132642;445846.1973067729;454568.57881080057;449713.7186657142;297382.5903675614;483839.65259099146;457135.96180059;455981.8100337544;214070.64678622372;357742.2034104033;471635.3862721799;210008.7928032033;276159.73641585856;277.16162083772156;3290603.4785422753;1086105.3144603118;253222.63358134634;1366916.0435084228;0;10;12;14;67;69;26;15;117;137;1480124809064.6309;570222385355.2393;1242635475424.8662;68012.31595294533;13517.373995897124;-0.0;5844.217392581615;4564210.795608502;1021643.6493312058;0.0;783951.1406127333;1.7633424602231837;0.20887688872145932
6826;2019-05-14 10:46:41.778;895;905;308;307;251;63;173;50;-22;38;732;297;-24;32;200;170;357;841;300;217;173;29;902;380;385;142;382;302;893;-2.0;-1.0;1763.0;250.0;166.0;95;0;64;1;0;0;1;0;0;1;1;0;1;0;0;60616.2890625;13945.263671875;42695.9453125;2270.92944335938;850.0;202183;507.0;-1.0;Calculated values ==>;1557823601.778;362.66;363.66;303.96000000000004;303.86;298.26000000000005;279.46000000000004;276.4546675782219;290.46000000000004;278.16;270.96000000000004;276.96000000000004;346.36;302.86;270.76000000000005;276.36;293.16;290.16;308.86;357.26;294.86;290.46000000000004;323.86;358.16;276.06;242.98782864720522;267.8393353686513;276.4546675782219;303.16;9020000.0;3800000.0;3850000.0;1420000.0;3820000.0000000005;3020000.0;8930000.0;0.0;0.0;0.29383333333333334;0.041666666666666664;0.027666666666666666;0.027666666666666666;-0.0024836024562703164;13945.263671875;42695.9453125;2270.92944335938;60616.2890625;496532.5113615241;498853.9608742434;279917.4790314262;279515.0709536249;259804.96702698348;428757.65804586536;451587.1002672962;438488.69466843555;472226.9707426428;526838.317763066;479624.89094449393;438179.53515710204;446442.42112733104;456054.08385549986;452025.7111437614;302954.67638313555;488969.6448407309;457984.7030227883;451587.1002672962;212816.51262364245;356482.2694418079;471339.3356437985;208081.72585306573;279917.4790314262;276.4131603870256;3291536.542706625;1086347.3250242125;253260.8125054949;1367539.8722457073;0;10;12;14;67;69;27;15;117;137;1480357951800.2385;570307600975.4613;1242818508975.3433;67701.2476702495;10969.067074613866;-0.0;4749.5261875257365;4565341.949315143;1021847.7404171658;0.0;784039.4379943503;1.4160042931511905;0.16589640304105177
6827;2019-05-14 10:47:41.808;904;910;312;311;254;51;167;51;-27;44;735;298;-29;30;204;168;355;834;295;217;166;26;811;368;373;140;370;300;802;-2.0;121.0;591.0;74.0;164.0;99;0;53;1;0;0;1;0;0;1;1;0;1;1;0;70089.0;11859.7373046875;38369.734375;2255.67138671875;846.0;202184;505.0;-1.0;Calculated values ==>;1557823661.808;363.56000000000006;364.16;304.36;304.26000000000005;298.56;278.26000000000005;275.2199585193972;289.86;278.26000000000005;270.46000000000004;277.56;346.66;302.96000000000004;270.26000000000005;276.16;293.56;289.96000000000004;308.66;356.56000000000006;294.86;289.76000000000005;323.66;357.76;275.76000000000005;242.56692532238324;267.5978703862781;275.2199585193972;302.66;8109999.999999999;3679999.9999999995;3729999.9999999995;1400000.0;3700000.0;3000000.0;8020000.0;0.0;0.020166666666666666;0.0985;0.012333333333333333;0.02733333333333333;0.02733333333333333;-0.0024842663100233197;11859.7373046875;38369.734375;2255.67138671875;70089.0;505848.4267896239;507457.5373267844;290652.9078534336;290035.5401724491;264432.17300028773;429606.4342157736;452812.22766082233;438165.9764317512;473079.08457772195;527307.5859527251;479982.95328927063;437856.56215164;446546.43397511006;458569.3095304633;453821.67632953107;347960.55462662235;496570.80477444927;459890.0117690401;452666.20614286227;211980.4382156667;354802.47531532554;471309.8407669174;204903.8401599075;290652.9078534336;275.14450713203263;3292626.298053664;1086562.474219752;253298.55303989767;1368215.7573497798;0;10;12;14;67;69;27;15;117;137;1480585465500.1301;570392243275.421;1242999199275.257;22976.320422776607;3285.674007486455;0.0;4428.363486577718;4566097.973538758;1021966.5893208812;0.0;784115.9586494718;0.584743722199826;0.06112408672249486
6828;2019-05-14 10:48:41.809;890;890;293;291;236;40;172;41;-28;45;738;298;-29;30;206;158;341;767;297;215;171;23;789;359;364;139;361;298;780;-1.0;118.0;529.0;97.0;196.0;82;0;47;1;0;0;1;0;0;1;1;0;1;0;0;66733.2265625;11048.9453125;36448.16015625;2237.91162109375;839.0;202185;505.0;-1.0;Calculated values ==>;1557823721.809;362.16;362.16;302.46000000000004;302.26000000000005;296.76000000000005;277.16;274.27422755570615;290.36;277.26000000000005;270.36;277.66;346.96000000000004;302.96000000000004;270.26000000000005;276.16;293.76000000000005;288.96000000000004;307.26000000000005;349.86;294.66;290.26000000000005;323.66;357.06000000000006;275.46000000000004;242.35481222062532;267.35522164206344;274.27422755570615;302.86;7890000.000000001;3590000.0;3640000.0;1390000.0;3610000.0;2980000.0;7800000.0;0.0;0.019666666666666666;0.08816666666666667;0.016166666666666666;0.03266666666666666;0.03266666666666666;-0.002485423190177681;11048.9453125;36448.16015625;2237.91162109375;66733.2265625;505766.3719207863;506540.046085615;282606.14131229394;281559.63151627104;259062.2456391005;430214.79039162316;455071.91614935885;438461.08877795865;473307.3401624125;527775.8227761798;480225.2727107709;438307.6172986034;446930.69166243967;460262.8667298895;453935.118180479;344142.1143768177;488715.0705577619;461015.7208579768;454930.2705150204;211980.4382156667;351863.15629032685;471147.87813747115;202423.46803418407;282606.14131229394;274.14431552842416;3293766.502276728;1086753.3830897594;253336.0001890263;1368839.250194828;0;10;12;14;67;69;27;15;117;137;1480806569184.863;570475944670.32;1243178602265.0403;20810.65022890946;4344.377963336475;0.0;5629.254887289064;4566462.871041939;1022030.1741469573;0.0;784199.7735327109;0.6189659696693133;0.06490042721504329
6829;2019-05-14 10:49:41.749;869;872;286;284;222;34;178;35;-29;43;740;298;-30;28;209;149;332;752;295;214;177;21;788;351;357;138;354;299;781;-2.0;86.0;798.0;36.0;213.0;37;0;43;1;0;0;1;0;0;1;1;0;1;1;0;56335.66015625;10749.427734375;34600.60546875;2255.97607421875;820.0;202186;519.0;-1.0;Calculated values ==>;1557823781.749;360.06000000000006;360.36;301.76000000000005;301.56;295.36;276.56;273.4187578820637;290.96000000000004;276.66;270.26000000000005;277.46000000000004;347.16;302.96000000000004;270.16;275.96000000000004;294.06;288.06;306.36;348.36;294.56;290.86;325.06;355.16;275.26000000000005;242.14157278889297;267.47669482898436;273.4187578820637;302.66;7880000.0;3510000.0;3570000.0000000005;1380000.0;3540000.0;2990000.0;7809999.999999999;0.0;0.014333333333333333;0.133;0.006;0.0355;0.0355;-0.002488531914147588;10749.427734375;34600.60546875;2255.97607421875;56335.66015625;502893.0521823396;503933.67032181605;278964.3529863622;278007.74370446475;254345.0976936448;430735.4089219946;457071.09370510135;438082.61597026663;473241.6031071014;527907.0743836513;480104.19607274944;437928.15255369636;446458.05325531313;461745.00080896105;454031.92599691753;314916.3464474072;486321.37833281443;461953.5920572434;456932.86928524286;217833.21561994078;343887.0166927713;471084.70712553355;200563.6880216052;278964.3529863622;273.3822464565706;3294791.0507596396;1086934.8545455479;253373.4118041255;1369430.7311692208;0;10;12;14;67;69;27;15;117;137;1481022652885.0693;570558961570.3992;1243357523165.2112;31590.017417171974;1623.1261146235702;0.0;6317.882328610263;4566899.106600509;1022079.8536184538;0.0;784299.2334501281;0.8303789051106009;0.08023949389742456
6830;2019-05-14 10:50:41.790;859;866;287;286;217;28;169;29;-25;40;743;298;-27;29;211;141;331;775;297;213;169;18;813;346;351;134;348;302;808;207.0;-1.0;492.0;0.0;209.0;1;0;45;1;0;0;1;0;0;1;1;0;1;0;0;54741.03515625;11179.2294921875;34434.6484375;2306.56787109375;792.0;202187;595.0;-1.0;Calculated values ==>;1557823841.79;359.06000000000006;359.76;301.86;301.76000000000005;294.86;275.96000000000004;272.8767566201714;290.06;276.06;270.66;277.16;347.46000000000004;302.96000000000004;270.46000000000004;276.06;294.26000000000005;287.26000000000005;306.26000000000005;350.66;294.46000000000004;290.06;332.66;352.36;274.96000000000004;241.2770596917726;267.8393353686513;272.8767566201714;302.86;8130000.0;3460000.0;3510000.0;1340000.0;3479999.9999999995;3020000.0;8080000.0;0.034499999999999996;0.0;0.082;0.0;0.034833333333333334;0.06933333333333333;-0.0024930287224567567;11179.2294921875;34434.6484375;2306.56787109375;54741.03515625;499216.082450575;500682.64938173536;277144.8149054226;276705.81760215235;251879.19610680573;431051.2098666511;456812.3516013391;438024.4983934438;473468.5566066367;527988.4168575022;479739.96674382244;437713.4967235476;446017.8014079234;462917.3566618822;453765.76622826525;302403.2713970596;487089.34360328654;462729.1656969621;456812.3516013391;249617.41799618208;332137.8522128359;471323.8536851003;199333.85361727496;238426.37984136835;272.8767566201714;3295717.3224056074;1087117.7182269527;253411.45898475268;1370006.4180681303;0;10;12;14;67;69;27;15;117;137;1481235198024.6777;570640617330.2488;1243537946369.8787;19572.63287164585;0.0;-0.0;15141.427375357973;4567325.753361666;1022093.3889121856;0.0;784478.1832295117;0.7244102108590541;0.04834384604241565
6831;2019-05-14 10:51:41.800;866;874;291;291;211;23;155;23;-28;37;749;298;-30;28;213;134;336;802;295;212;154;16;834;339;345;130;342;298;830;360.0;-1.0;427.0;143.0;189.0;1;0;35;1;0;0;1;0;0;1;1;0;1;0;0;54722.08984375;10579.9541015625;35463.9296875;2274.72998046875;775.0;202188;690.0;-1.0;Calculated values ==>;1557823901.8;359.76;360.56000000000006;302.26000000000005;302.26000000000005;294.26000000000005;275.46000000000004;272.10816812424576;288.66;275.46000000000004;270.36;276.86;348.06000000000006;302.96000000000004;270.16;275.96000000000004;294.46000000000004;286.56;306.76000000000005;353.36;294.36;288.56;342.16;350.66;274.76000000000005;240.39332010688793;267.35522164206344;272.10816812424576;302.66;8340000.000000001;3390000.0;3450000.0;1300000.0;3420000.0000000005;2980000.0;8300000.0;0.060000000000000005;0.0;0.07116666666666666;0.02383333333333333;0.0315;0.0915;-0.0024957091876173024;10579.9541015625;35463.9296875;2274.72998046875;54722.08984375;498335.3863550536;499871.9257266059;277232.73656929674;277232.73656929674;249422.79783901328;431480.97241316177;455877.7665408579;438461.08877795865;473695.5629922598;528922.4852633635;480225.2727107709;438153.8488135099;446650.78172399435;464071.5642146986;453989.9507526615;301360.7491254717;489052.3007744834;463496.67692964146;455740.1701311428;289383.54333396035;325007.27902157017;471660.0667768931;197155.60498924428;224723.14209057385;271.98340784691794;3296629.667145914;1087299.0749779602;253449.64282975666;1370589.003300438;0;10;12;14;67;69;27;15;117;137;1481444032824.6445;570719830530.2362;1243717976369.85;17172.90692963017;6542.356339272297;-0.0;21138.058065712055;4567632.017228766;1022147.9176349435;0.0;784780.5626629802;0.9282824533947646;0.07130011715440189
6832;2019-05-14 10:52:41.770;877;885;287;287;212;23;169;20;-20;34;757;298;-29;25;215;136;338;810;290;208;168;14;819;339;344;131;343;297;818;83.0;78.0;1132.0;142.0;141.0;27;100;25;1;0;0;1;0;1;0;1;0;0;0;0;40901.43359375;9707.7080078125;25274.57421875;1334.82067871094;771.0;202189;722.0;-1.0;Calculated values ==>;1557823961.77;360.86;361.66;301.86;301.86;294.36;275.46000000000004;272.10816812424576;290.06;275.16;271.16;276.56;348.86;302.96000000000004;270.26000000000005;275.66;294.66;286.76000000000005;306.96000000000004;354.16;293.96000000000004;289.96000000000004;345.36;350.26;274.56;240.61611355647437;267.23344911666527;272.10816812424576;302.16;8190000.000000001;3390000.0;3440000.0;1310000.0;3429999.9999999995;2970000.0;8180000.0;0.013833333333333333;0.013000000000000001;0.18866666666666668;0.023666666666666666;0.0235;0.03733333333333333;-0.002496334367242299;9707.7080078125;25274.57421875;1334.82067871094;40901.43359375;501290.60360320687;502532.8580798496;276396.1561457483;276396.1561457483;250054.43563654332;431480.97241316177;457950.0317343636;439896.51200335834;473275.31562819314;529831.9373855694;480346.18383394054;438531.5804257387;446422.9685661995;464182.5473759096;454266.92260152317;307234.7601288303;491460.1883828278;463124.853902195;457814.78971540614;302789.4550866088;323329.7980282076;471332.97713222547;197265.33855261593;247075.36212686443;272.0271753623739;3297426.131410259;1087468.0542970267;253479.70737880308;1371094.9044227984;0;10;12;14;67;70;27;15;117;137;1481650629474.7432;570798091380.2736;1243896387119.9353;45776.414724373404;6486.267446384093;0.0;7867.60529663889;4568156.332620626;1022256.4352139432;0.0;785022.1556675177;1.6557016572669718;0.17232272608990273
6833;2019-05-14 10:53:41.781;887;894;287;286;214;23;186;19;-10;33;771;297;-15;14;216;139;339;816;292;208;185;15;830;338;343;137;341;297;829;334.0;-1.0;483.0;20.0;110.0;1;100;18;1;0;0;1;0;1;0;1;0;0;0;0;38262.4140625;9216.33984375;24498.23828125;1318.68493652344;760.0;202190;734.0;-1.0;Calculated values ==>;1557824021.781;361.86;362.56000000000006;301.86;301.76000000000005;294.56;275.46000000000004;271.99741764416325;291.76000000000005;275.06;272.16;276.46000000000004;350.26;302.86;271.66;274.56;294.76000000000005;287.06;307.06;354.76;293.96000000000004;291.66;346.56000000000006;349.16;274.66;241.92719264551067;267.23344911666527;271.99741764416325;302.36;8300000.0;3379999.9999999995;3429999.9999999995;1370000.0;3410000.0;2970000.0;8290000.000000001;0.05566666666666666;0.0;0.0805;0.0033333333333333335;0.018333333333333333;0.074;-0.0024980426964462204;9216.33984375;24498.23828125;1318.68493652344;38262.4140625;501765.027539671;502864.99632488156;275624.47761785664;275211.826268205;250350.44633035894;431541.1909327263;460384.55026300723;441387.5573368277;472393.7743832905;531287.9115517918;480231.8991466411;440645.26347702654;444868.49476210645;464605.90070032683;454850.24555414286;304804.6121377756;491302.35113488097;463274.4241432388;460251.83077344135;307818.28838856175;318717.3015803363;470629.2288316383;197158.66279326682;216598.39169125078;271.98060255000047;3298085.951084593;1087625.7836073139;253501.8239795334;1371509.7539015284;0;10;12;14;67;70;27;15;117;137;1481856767259.4614;570878506120.1637;1244074619789.6917;19660.42601075665;911.5685534612383;-0.0;18030.3544920821;4568701.739598958;1022318.0951494405;0.0;785238.0115651228;1.1018770643347933;0.07084073328853914
6834;2019-05-14 10:54:41.771;898;905;292;292;220;18;198;16;0;32;778;296;-4;18;218;144;342;829;291;213;197;16;846;334;339;140;338;297;846;145.0;0.0;521.0;57.0;110.0;1;100;11;1;0;0;1;0;1;0;1;0;0;0;0;38140.0859375;8875.587890625;25002.919921875;1303.17639160156;760.0;202191;732.0;-1.0;Calculated values ==>;1557824081.771;362.96000000000004;363.66;302.36;302.36;295.16;274.96000000000004;271.55198750734434;292.96000000000004;274.76000000000005;273.16;276.36;350.96000000000004;302.76000000000005;272.76000000000005;274.96000000000004;294.96000000000004;287.56;307.36;356.06000000000006;294.46000000000004;292.86;346.36;349.16;274.76000000000005;242.56692532238324;267.23344911666527;271.55198750734434;302.26000000000005;8460000.0;3340000.0;3390000.0;1400000.0;3379999.9999999995;2970000.0;8460000.0;0.024166666666666666;0.0;0.08683333333333333;0.0095;0.018333333333333333;0.042499999999999996;-0.0024980426964462204;8875.587890625;25002.919921875;1303.17639160156;38140.0859375;501958.02973292704;502976.05180433876;276538.5568875673;276538.5568875673;251683.55517122403;431779.12508338504;462573.79888257565;442853.8054685152;471900.24888135743;532015.2860271278;480117.5680188683;442270.1541372306;445436.5314668903;465300.5629158512;456200.74481151253;303291.46245754586;491646.15808436193;464513.63175637735;462443.6151696553;306980.0860723078;318717.3015803363;470324.29699050833;196002.17790980733;230743.3609982528;271.50217408659694;3298722.532470111;1087776.5245441135;253523.66918246384;1371922.1948016782;0;10;12;14;67;70;27;15;117;137;1482061333159.494;570961592270.1769;1244252790089.72;21434.949659681133;2606.0601312666595;-0.0;9847.260802284605;4569044.143986022;1022347.4038362225;0.0;785470.286307036;0.9632361656319347;0.08291447881232492
6835;2019-05-14 10:55:41.772;913;918;293;293;219;20;209;15;6;30;774;296;2;26;219;145;345;841;303;216;207;17;800;345;350;142;350;300;803;-2.0;93.0;2463.0;645.0;74.0;100;100;6;1;0;0;1;0;0;0;1;0;0;0;0;20979.51171875;8085.3515625;8735.3671875;1320.59069824219;751.0;202192;730.0;-1.0;Calculated values ==>;1557824141.772;364.46000000000004;364.96000000000004;302.46000000000004;302.46000000000004;295.06;275.16;272.7676641592781;294.06;274.66;273.76000000000005;276.16;350.56000000000006;302.76000000000005;273.36;275.76000000000005;295.06;287.66;307.66;357.26;294.76000000000005;293.86;346.16;348.26;274.86;242.98782864720522;267.5978703862781;272.7676641592781;303.46000000000004;8000000.0;3450000.0;3500000.0;1420000.0;3500000.0;3000000.0;8030000.0;0.0;0.015500000000000002;0.4105;0.1075;0.012333333333333333;0.012333333333333333;-0.00249942844944498;8085.3515625;8735.3671875;1320.59069824219;20979.51171875;508045.3239341785;508490.55659077375;280305.9511793765;280305.9511793765;252658.06933127917;431113.4868728058;462352.8632100253;443111.3028367894;471438.0385572268;531374.0685954686;479753.3906999797;442526.58117228496;445982.11402675457;463666.15784065425;454494.85314754205;335710.2780598727;497504.1605373752;463273.35756540485;462088.8242006048;306141.9092990094;314944.0575458753;470153.35528917355;198801.73309501153;280305.9511793765;272.66222397956415;3299215.2039963305;1087917.8680623;253545.5342726851;1372203.351880907;0;10;12;14;67;70;27;15;117;137;1482268036605.0657;571046193680.4109;1244431893075.2153;100289.07837899981;29170.299385872415;0.0;2241.9887672618156;4570058.5277952645;1022612.2112463142;0.0;785571.0317327899;7.259749739007693;0.9501238915211052
6836;2019-05-14 10:56:41.782;912;910;294;292;235;37;216;17;9;29;769;297;6;32;214;155;338;772;301;218;215;18;823;352;357;146;357;308;825;-2.0;79.0;1099.0;211.0;79.0;100;100;29;1;0;0;1;0;0;0;1;0;0;0;0;22618.451171875;10019.595703125;9032.515625;1350.34252929688;741.0;202193;724.0;-1.0;Calculated values ==>;1557824201.782;364.36;364.16;302.56;302.36;296.66;276.86;273.5264737036516;294.76000000000005;274.86;274.06;276.06;350.06000000000006;302.86;273.76000000000005;276.36;294.56;288.66;306.96000000000004;350.36;294.96000000000004;294.66;345.56000000000006;347.26;274.96000000000004;243.81672145450628;268.5567601203482;273.5264737036516;303.26000000000005;8230000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3080000.0;8250000.0;0.0;0.013166666666666667;0.18316666666666667;0.035166666666666666;0.013166666666666667;0.013166666666666667;-0.0025009554526053655;10019.595703125;9032.515625;1350.34252929688;22618.451171875;505957.6330254783;505502.77440711367;278910.17265388416;278032.78274167964;257021.8503881243;430671.36484660726;462219.8900438566;441895.7978633896;470805.04686564376;530247.6594984549;478890.90586711053;441446.09905818984;445271.23071639397;461953.5920572434;454703.7240561074;305928.55574961996;484867.7323864744;462485.70515263407;462086.8017432054;303627.53096179874;310752.19949742197;469710.96323701047;200744.25000986157;278910.17265388416;273.4574404433752;3299578.580906421;1088068.7677685828;253567.7957592072;1372351.4422486026;0;10;12;14;67;70;27;15;117;137;1482480171955.032;571132608080.3972;1244614323475.1863;44170.92518183788;9458.662748488068;0.0;2411.8256163427295;4571262.561796974;1022934.1729153857;0.0;785609.8199829449;2.746797710623533;0.3364664985477113
6837;2019-05-14 10:57:41.783;899;904;302;301;236;52;222;19;9;29;763;298;7;36;210;158;339;784;303;220;221;19;826;365;370;147;370;311;828;-2.0;-1.0;1396.0;215.0;99.0;100;0;40;1;0;0;1;0;0;0;1;1;0;0;0;25075.5703125;10921.8759765625;9052.1328125;2772.380859375;732.0;202194;731.0;-1.0;Calculated values ==>;1557824261.783;363.06000000000006;363.56000000000006;303.36;303.26000000000005;296.76000000000005;278.36;274.9066339382667;295.36;275.06;274.06;276.06;349.46000000000004;302.96000000000004;273.86;276.76000000000005;294.16;288.96000000000004;307.06;351.56000000000006;295.16;295.26000000000005;346.26;346.36;275.06;244.02132995426717;268.91163127593666;274.9066339382667;303.46000000000004;8259999.999999999;3650000.0;3700000.0;1470000.0;3700000.0;3110000.0;8280000.0;0.0;0.0;0.2326666666666667;0.035833333333333335;0.0165;0.0165;-0.0025023182305484704;10921.8759765625;9052.1328125;2772.380859375;25075.5703125;503845.095065432;504388.76255964837;282305.9308102211;281837.5646233497;257240.0652561929;429811.8947417682;461040.14456079;441262.74136931915;470670.90525822196;529390.7512191903;478638.1327121062;440959.59226609033;445257.21813696023;459398.01492848864;452899.1375264246;305956.16772435344;486449.51416551945;460767.82771810255;460904.05326945195;306560.99450073834;306980.0860723078;469674.7724563722;204189.3061051195;282305.9308102211;274.8554811168137;3299976.0377091467;1088243.2829409072;253602.1523600051;1372502.150163823;0;10;12;14;67;70;27;15;118;137;1482698275589.7686;571220509545.291;1244800026569.962;55159.08593813713;9513.22921091989;-0.0;2946.8690205773087;4572090.325684476;1023092.2746498415;0.0;785654.4765157951;2.972743596444952;0.35806123252631306
6838;2019-05-14 10:58:41.763;887;895;301;301;243;70;226;23;0;28;734;298;1;42;205;161;340;796;305;223;225;16;831;382;387;143;387;315;833;-1.0;-1.0;1846.0;215.0;137.0;100;0;59;1;0;0;1;0;0;0;1;1;0;0;0;26063.130859375;12604.6611328125;8977.611328125;2378.71166992188;722.0;202195;747.0;-1.0;Calculated values ==>;1557824321.763;361.86;362.66;303.26000000000005;303.26000000000005;297.46000000000004;280.16;276.6576332772354;295.76000000000005;275.46000000000004;273.16;275.96000000000004;346.56000000000006;302.96000000000004;273.26000000000005;277.36;293.66;289.26000000000005;307.16;352.76;295.46000000000004;295.66;347.86;345.36;274.76000000000005;243.1966462407574;269.38090353596624;276.6576332772354;303.66;8309999.999999999;3820000.0000000005;3870000.0000000005;1430000.0;3870000.0000000005;3150000.0;8330000.0;0.0;0.0;0.3076666666666667;0.035833333333333335;0.022833333333333334;0.022833333333333334;-0.002503819534349876;12604.6611328125;8977.611328125;2378.71166992188;26063.130859375;501676.81698258827;502659.8974294342;281404.62962856;281404.62962856;259342.99096826705;428611.97810654406;458935.0611927392;439010.2351277006;471107.22338200803;526031.7877357347;478143.9329386901;439166.56400958967;445339.1930858735;455943.6907366965;450321.51041501306;305411.86139273766;487820.2804617496;458512.13919843;458794.2441148807;313267.23492439475;302789.4550866088;469919.0881636273;208579.88299182532;281404.62962856;276.6111014910132;3300402.0515004336;1088439.272065389;253645.06382250585;1372652.3479490867;0;10;12;14;67;70;27;15;118;137;1482925299889.8408;571307480545.3187;1244987763970.0217;70895.73834047097;9364.654851989571;-0.0;4050.396197437656;4573140.432401508;1023249.5379118489;0.0;785712.7676224493;3.518669722806345;0.41475097727589605
6839;2019-05-14 10:59:41.774;874;886;307;307;240;72;222;32;-11;30;721;300;-13;43;204;163;343;812;307;225;221;13;934;377;383;142;381;316;928;-1.0;0.0;1728.0;146.0;249.0;53;0;77;1;0;0;1;1;0;0;1;1;0;0;0;50102.13671875;15737.6240234375;30021.181640625;2386.3759765625;712.0;202196;762.0;-1.0;Calculated values ==>;1557824381.774;360.56000000000006;361.76;303.86;303.86;297.16;280.36;276.14872888175563;295.36;276.36;272.06;276.16;345.26;303.16;271.86;277.46000000000004;293.56;289.46000000000004;307.46000000000004;354.36;295.66;295.26000000000005;349.36;344.36;274.46000000000004;242.98782864720522;269.49753711883926;276.14872888175563;303.86;9340000.0;3770000.0000000005;3829999.9999999995;1420000.0;3810000.0;3160000.0;9280000.0;0.0;0.0;0.28800000000000003;0.024333333333333332;0.0415;0.0415;-0.0025053071697746093;15737.6240234375;30021.181640625;2386.3759765625;50102.13671875;490299.53998973826;492762.83799726196;277416.424571541;277416.424571541;255383.39016023633;428973.91024759493;459008.12364080135;437039.1322159168;471438.0385572268;524580.7990746541;478254.53807487723;436716.74332067836;445287.6128020028;456789.9885413815;451519.24070305726;291763.9131090575;480707.2586514793;459427.6094369556;458867.99048243626;319555.8750819185;298599.4468028795;469757.3781218893;207291.4894760969;277416.424571541;276.09920589281734;3301036.8784263204;1088675.501075415;253684.7801661673;1372977.397471538;0;10;12;14;68;70;27;15;118;137;1483156342239.5251;571392996220.2019;1245177098674.763;66167.32110906814;6386.669957047614;-0.0;7530.2399853021525;4574282.833963922;1023380.8230162688;0.0;785809.2906164789;1.6633903606221454;0.18481788425231627
6840;2019-05-14 11:00:41.754;892;902;310;309;241;65;166;42;-17;35;729;303;-19;35;206;164;350;835;307;217;167;10;919;383;389;141;385;307;911;-2.0;-1.0;1903.0;178.0;157.0;2;0;67;1;0;0;1;0;0;1;1;1;0;1;0;59921.45703125;14429.8779296875;40996.19921875;2303.4033203125;698.0;202197;770.0;-1.0;Calculated values ==>;1557824441.754;362.36;363.36;304.16;304.06;297.26000000000005;279.66;276.758820704277;289.76000000000005;277.36;271.46000000000004;276.66;346.06000000000006;303.46000000000004;271.26000000000005;276.66;293.76000000000005;289.56;308.16;356.66;294.86;289.86;350.16;342.96000000000004;274.16;242.77792619122317;268.43790593516167;276.758820704277;303.86;9190000.0;3829999.9999999995;3890000.0;1410000.0;3850000.0;3070000.0;9110000.0;0.0;0.0;0.3171666666666667;0.029666666666666668;0.026166666666666668;0.026166666666666668;-0.002507366701671634;14429.8779296875;40996.19921875;2303.4033203125;59921.45703125;494527.6531431097;496793.7404818366;279557.6221965618;279166.9976594018;256161.3021293342;428538.6833535345;449806.4197957641;438141.6509260687;472063.34231996303;526133.0213909347;479708.2069816971;437828.56808052456;445898.2057857615;456418.22225025896;450593.21904702176;296695.71849457745;486240.9770488878;457337.7464688498;449959.3730549665;322910.4453824919;292734.4514702754;469596.2179012159;208748.3897517679;279557.6221965618;276.67968849424915;3301953.4360867683;1088926.8131264877;253723.84863315563;1373569.0117083853;0;10;12;14;68;70;28;15;118;137;1483387865039.5989;571477867920.2289;1245363936374.8223;72755.89600244908;7738.4855684336235;-0.0;4458.845814128257;4575440.141542395;1023498.4934091421;0.0;785909.1663618231;1.4715744312127954;0.17104244990828008
6841;2019-05-14 11:01:41.785;904;913;311;310;245;55;153;50;-23;41;738;304;-25;32;208;169;355;844;308;211;152;7;902;376;382;141;378;302;894;-1.0;-1.0;1677.0;196.0;200.0;79;0;56;1;0;0;1;0;0;1;1;1;0;1;0;59252.88671875;13173.765625;41884.390625;2281.34033203125;686.0;202198;764.0;-1.0;Calculated values ==>;1557824501.785;363.56000000000006;364.46000000000004;304.26000000000005;304.16;297.66;278.66;276.0463484220469;288.46000000000004;278.16;270.86;277.26000000000005;346.96000000000004;303.56;270.66;276.36;293.96000000000004;290.06;308.66;357.56000000000006;294.26000000000005;288.36;349.56000000000006;341.76;273.86;242.77792619122317;267.8393353686513;276.0463484220469;303.96000000000004;9020000.0;3760000.0;3820000.0000000005;1410000.0;3779999.9999999995;3020000.0;8940000.0;0.0;0.0;0.27949999999999997;0.03266666666666666;0.03333333333333333;0.03333333333333333;-0.002509110313032386;13173.765625;41884.390625;2281.34033203125;59252.88671875;497903.1094611342;499967.2535408953;281070.7400665376;280661.7415544662;257896.46025320815;429045.3911783415;449105.9255098245;438334.26632045925;472653.6706096803;527465.7924713183;480429.41022006515;438024.4983934438;446442.42112733104;457843.4911192458;452581.04893639707;301735.60926269874;489348.30306064436;457620.10249704565;448952.91472052765;320394.4760798638;287708.2272785495;469299.3162826378;206814.42493243507;281070.7400665376;275.9132888011254;3302947.0687320493;1089156.9623389908;253762.07457021446;1374260.0401389815;0;10;12;14;68;70;28;15;118;137;1483619284545.1282;571562511630.4225;1245546730770.2405;64709.795667952756;8574.506450773288;-0.0;5596.072488466336;4576586.280841776;1023634.5052461068;0.0;785993.0006398791;1.3756726045605272;0.16030688155980644
6842;2019-05-14 11:02:41.795;910;914;310;308;251;48;168;49;-25;46;745;305;-27;31;210;167;352;823;303;210;167;5;801;370;375;140;371;301;790;-1.0;90.0;1406.0;49.0;179.0;99;0;53;1;0;0;1;0;0;1;1;1;0;1;0;68957.8125;11673.404296875;37661.05078125;2263.43823242188;676.0;202199;757.0;-1.0;Calculated values ==>;1557824561.795;364.16;364.56000000000006;304.16;303.96000000000004;298.26000000000005;277.96000000000004;275.4277932560699;289.96000000000004;278.06;270.66;277.76000000000005;347.66;303.66;270.46000000000004;276.26000000000005;294.16;289.86;308.36;355.46000000000004;294.16;289.86;348.86;340.76;273.66;242.56692532238324;267.7187500070086;275.4277932560699;303.46000000000004;8009999.999999999;3700000.0;3750000.0;1400000.0;3710000.0;3010000.0;7900000.0;0.0;0.015000000000000001;0.23433333333333334;0.008166666666666666;0.029833333333333333;0.029833333333333333;-0.0025105478755488714;11673.404296875;37661.05078125;2263.43823242188;68957.8125;507542.0699514745;509023.523936183;291279.5265804978;289978.1898260995;263919.85148272687;429467.9694778635;452609.30025343644;438249.86041294545;473275.3081037601;528274.5234267008;480664.6235965525;437940.2675631159;446494.38541508396;459240.0788052831;453332.9919044801;356352.16229123285;496081.8892068582;458604.72113249707;452462.6616677294;317459.4925940039;283520.3318566784;469237.8977156437;205482.4358454997;291279.5265804978;275.3758438732951;3304015.6692957846;1089364.056598265;253799.95403710468;1374923.0292970412;0;10;12;14;68;70;28;15;118;137;1483846422395.092;571646825680.409;1245727660920.2117;54545.166490304786;2154.002938606176;0.0;4808.630196769075;4577580.237824829;1023723.9243917116;0.0;786079.7209465516;1.1920602892736225;0.12734059801365327
6843;2019-05-14 11:03:41.816;887;885;299;297;237;39;165;43;-25;47;750;305;-27;30;212;159;337;753;304;212;164;3;804;359;364;139;360;302;796;-2.0;85.0;813.0;-1.0;233.0;73;0;51;1;0;0;1;0;0;1;1;1;0;1;0;67558.7265625;11540.0009765625;36896.3125;2287.27099609375;666.0;202200;746.0;-1.0;Calculated values ==>;1557824621.816;361.86;361.66;303.06;302.86;296.86;277.06;274.27422755570615;289.66;277.46000000000004;270.66;277.86;348.16;303.66;270.46000000000004;276.16;294.36;289.06;306.86;348.46000000000004;294.36;289.56;347.76;339.76;273.46000000000004;242.35481222062532;267.8393353686513;274.27422755570615;303.56;8040000.000000001;3590000.0;3640000.0;1390000.0;3600000.0;3020000.0;7959999.999999999;0.0;0.014166666666666666;0.1355;0.0;0.03883333333333334;0.03883333333333334;-0.002511971274652698;11540.0009765625;36896.3125;2287.27099609375;67558.7265625;504043.7587139959;504456.7103654145;284003.1947144104;282962.63465174113;258757.96310458018;430214.79039162316;454076.78323915164;438024.4983934438;473503.23161362135;528719.6857768083;480544.1507189166;437713.4967235476;446159.5380015785;461227.1456847587;454077.13592351135;312546.04936177685;484909.3304734949;460609.61753313727;453933.9225991938;312848.0458788934;279332.9882161641;469176.81040622573;202758.08115945454;284003.1947144104;274.27422755570615;3305153.7052928084;1089557.5693476805;253837.88988685302;1375544.5581157466;0;10;12;14;68;70;28;15;118;137;1484068199989.7537;571730554975.2814;1245908624234.9355;31878.59953520555;0.0;0.0;6598.976599525757;4578300.68794326;1023741.8806986811;0.0;786174.8176085622;0.7585736799707749;0.071886671168566
6844;2019-05-14 11:04:41.776;871;874;296;295;222;32;154;35;-22;45;755;305;-24;29;214;144;335;777;301;213;154;0;800;350;355;137;352;306;794;-2.0;88.0;30.0;54.0;226.0;22;0;58;1;0;0;1;0;0;1;1;1;0;1;0;66124.8203125;12125.7880859375;34734.94921875;2324.16284179688;653.0;202201;732.0;-1.0;Calculated values ==>;1557824681.776;360.26;360.56000000000006;302.76000000000005;302.66;295.36;276.36;273.3108153835814;288.56;276.66;270.96000000000004;277.66;348.66;303.66;270.76000000000005;276.06;294.56;287.56;306.66;350.86;294.46000000000004;288.56;346.36;338.46000000000004;273.16;241.92719264551067;268.3187672390254;273.3108153835814;303.26000000000005;8000000.0;3500000.0;3550000.0;1370000.0;3520000.0000000005;3060000.0;7940000.000000001;0.0;0.014666666666666666;0.005;0.009000000000000001;0.03766666666666666;0.03766666666666666;-0.0025138003268398348;12125.7880859375;34734.94921875;2324.16284179688;66124.8203125;502114.91391407396;503073.1270129831;282659.81070073764;282150.6798870956;253901.05625237475;430799.1582183253;454052.7954130459;437585.1090581189;473566.98283907154;528935.3484124116;480060.6175612946;437270.2536001789;445233.9253261885;462710.40465551656;453499.2941070498;311869.46739649464;488818.81712114473;462124.50259435363;454052.7954130459;306980.0860723078;273890.2417152289;469154.1284428507;197555.97648900322;282659.81070073764;272.1874652751101;3306266.9921644367;1089754.6527800541;253876.29288311634;1376141.0873456616;0;10;12;14;68;70;28;15;118;137;1484283756189.8909;571813299775.334;1246090902635.0515;1200.1456628455783;2444.3833675846276;0.0;6455.80242416361;4578576.160382613;1023762.236980183;0.0;786283.5349072786;0.20535431452564945;0.014804647110963453
