;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6845;2019-05-14 11:05:41.807;868;875;292;292;216;23;138;26;-20;40;763;305;-22;26;217;128;335;796;296;211;137;-1;874;341;346;131;343;305;871;454.0;-1.0;291.0;430.0;257.0;1;0;63;1;0;0;1;0;0;1;1;1;0;1;0;60014.9453125;13535.076171875;37282.4296875;2333.15673828125;729.0;202202;722.0;17.0;Calculated values ==>;1557824741.807;359.96000000000004;360.66;302.36;302.36;294.76000000000005;275.46000000000004;272.3289490889957;286.96000000000004;275.76000000000005;271.16;277.16;349.46000000000004;303.66;270.96000000000004;275.76000000000005;294.86;285.96000000000004;306.66;352.76;294.26000000000005;286.86;345.36;346.06000000000006;273.06;240.61611355647437;268.19934244402924;272.3289490889957;302.76000000000005;8740000.0;3410000.0;3460000.0;1310000.0;3429999.9999999995;3050000.0;8710000.0;0.07566666666666667;0.0;0.0485;0.07166666666666667;0.04283333333333333;0.1185;0.04254709086559859;13535.076171875;37282.4296875;2333.15673828125;60014.9453125;494968.44711834856;496307.18706504576;274972.9321985854;274972.9321985854;249824.70734406722;431359.6534126046;453344.702664442;438124.7295301388;473856.7996405058;529848.3059433332;480181.74833911326;437812.597326149;445000.09919413156;464441.0566038812;452807.53025202366;294146.58413372666;483953.00781940756;463217.0371347437;453204.00941393146;302789.4550866088;305722.83045113535;469871.8556297344;196544.81093179094;224893.65364004154;271.74717175486404;3307318.699977976;1089968.6037994523;253915.1239318998;1376741.5422436951;0;10;12;14;68;70;28;15;118;137;1484494164844.5366;571893741315.1985;1246274297339.7427;11716.62605201987;19588.438203352616;-0.0;27054.777159205954;4578683.8557606;1023945.9386898355;0.0;786562.9340183316;1.098007786965047;0.1057730995267924
6846;2019-05-14 11:06:41.787;890;898;291;291;204;26;138;22;-25;36;773;303;-27;23;218;125;342;826;303;196;137;0;873;344;349;127;347;300;871;-2.0;0.0;1550.0;98.0;174.0;94;100;50;1;0;0;1;1;0;0;1;0;0;1;0;49067.2890625;12327.4326171875;30217.83984375;1352.39685058594;824.0;202203;709.0;16.0;Calculated values ==>;1557824801.787;362.16;362.96000000000004;302.26000000000005;302.26000000000005;293.56;275.76000000000005;272.6583383277491;286.96000000000004;275.36;270.66;276.76000000000005;350.46000000000004;303.46000000000004;270.46000000000004;275.46000000000004;294.96000000000004;285.66;307.36;355.76;292.76000000000005;286.86;344.06000000000006;355.56000000000006;273.16;239.71726792356844;267.5978703862781;272.6583383277491;303.46000000000004;8730000.0;3440000.0;3490000.0;1270000.0;3470000.0000000005;3000000.0;8710000.0;0.0;0.0;0.25833333333333336;0.01633333333333333;0.029;0.029;0.039806100368881665;12327.4326171875;30217.83984375;1352.39685058594;49067.2890625;498383.7967570308;499755.9177689265;274587.6805700387;274587.6805700387;246363.62834666003;431175.4696738307;452824.03457400465;438474.17998885084;473986.2994277851;531269.9684629661;480556.03043156874;438165.9764317512;445556.8106898908;463980.6089577358;451856.9492475513;298317.2071718336;488747.0764743192;460782.9056653087;452682.1802438396;297342.5633918147;345565.9636080181;470508.18620455376;198595.6870576823;274587.6805700387;272.57644835153513;3308227.41559185;1090184.0528657942;253945.82664083462;1377303.856989219;0;10;12;14;69;70;28;15;118;137;1484702595344.6028;571971115515.2231;1246455736839.8003;61968.61067388521;4441.237486065566;-0.0;5164.740490540228;4579297.694718965;1024146.1192382118;0.0;786831.3405001713;1.6304872165890179;0.17941195917837066
6847;2019-05-14 11:07:41.797;911;912;293;293;215;24;161;22;-30;36;785;302;-31;9;218;135;347;839;302;196;160;0;883;341;346;131;345;296;882;198.0;-2.0;1002.0;50.0;139.0;19;83;36;1;0;0;1;1;0;0;1;0;0;1;0;43379.49609375;11165.083984375;26847.830078125;1214.6298828125;868.0;202204;688.0;15.0;Calculated values ==>;1557824861.797;364.26;364.36;302.46000000000004;302.46000000000004;294.66;275.56;272.3289490889957;289.26000000000005;275.36;270.16;276.76000000000005;351.66;303.36;270.06;274.06;294.96000000000004;286.66;307.86;357.06000000000006;292.76000000000005;289.16;341.96000000000004;359.96000000000004;273.16;240.61611355647437;267.1113755279542;272.3289490889957;303.36;8830000.0;3410000.0;3460000.0;1310000.0;3450000.0;2960000.0;8820000.0;0.033;0.0;0.16699999999999998;0.008333333333333333;0.023166666666666665;0.05616666666666667;0.037208853451417966;11165.083984375;26847.830078125;1214.6298828125;43379.49609375;500632.4969856043;500868.5659869482;274721.93617454654;274721.93617454654;249258.20491777858;431359.6534126046;456535.82378903864;438602.1121803833;473469.2039465459;532816.7399324347;480922.9872936081;438449.4162088901;444354.4352571944;464275.9694518947;453786.1585694171;299822.0725601746;489720.9003826552;461245.4949583849;456398.7815805787;288545.87390705565;364043.02807740064;469969.38643410977;197863.13816715026;229564.54149957778;272.27331737962373;3308997.933866342;1090379.856465938;253967.22209559113;1377779.4834963675;0;10;12;14;69;70;28;15;118;137;1484911130094.5696;572048528415.2108;1246634566639.772;40203.40866020991;2267.5520688913293;-0.0;12740.523151216219;4580149.270118863;1024202.0351355908;0.0;786980.5758989173;1.4074672622198405;0.12993744448958489
6848;2019-05-14 11:08:41.788;929;925;294;293;219;25;184;21;-34;35;793;302;-35;7;220;141;350;850;308;198;183;0;884;341;345;132;344;293;883;-2.0;-1.0;988.0;90.0;97.0;1;68;17;1;0;0;1;1;0;0;1;0;0;0;0;39920.71484375;9654.1435546875;25995.376953125;1121.36730957031;897.0;202205;666.0;16.0;Calculated values ==>;1557824921.788;366.06000000000006;365.66;302.56;302.46000000000004;295.06;275.66;272.3289490889957;291.56;275.26000000000005;269.76000000000005;276.66;352.46000000000004;303.36;269.66;273.86;295.16;287.26000000000005;308.16;358.16;292.96000000000004;291.46000000000004;339.76;362.86;273.16;240.83765695389522;266.74333088950624;272.3289490889957;303.96000000000004;8840000.0;3410000.0;3450000.0;1320000.0;3440000.0;2930000.0;8830000.0;0.0;0.0;0.16466666666666668;0.015000000000000001;0.016166666666666666;0.016166666666666666;0.03961043681750179;9654.1435546875;25995.376953125;1121.36730957031;39920.71484375;503207.55312447756;502704.63869201165;275045.4175054612;274665.51914266363;250395.7342117533;431359.6534126046;459805.94249866816;438662.4006545466;473242.3297776949;533868.4209078714;481282.39531603095;438510.57582547225;444668.6123976786;464681.6066373522;454618.60417715047;301526.0931750543;491348.02506656025;461662.8410481829;459672.37607806444;279332.9882161641;376230.27103398804;469834.1033386381;197718.58506104743;275045.4175054612;272.2158247962566;3309691.998167588;1090553.3240052366;253986.68581892143;1378219.7775022404;0;10;12;14;69;70;28;15;118;137;1485118399000.1758;572127416580.4415;1246811240135.2888;39675.414967729535;4081.7327741638596;-0.0;2984.802496923752;4580814.827135847;1024254.937906165;0.0;787111.6006230447;1.2711673014520113;0.1463512268493747
6849;2019-05-14 11:09:41.798;941;931;297;297;228;22;198;19;-34;35;793;302;-36;5;221;150;351;850;304;206;197;1;871;338;343;133;342;294;871;186.0;-1.0;987.0;58.0;91.0;1;57;4;1;0;0;1;1;0;0;1;0;0;0;0;37922.40234375;8529.255859375;25699.88671875;1056.01062011719;922.0;202206;643.0;16.0;Calculated values ==>;1557824981.798;367.26;366.26;302.86;302.86;295.96000000000004;275.36;271.99741764416325;292.96000000000004;275.06;269.76000000000005;276.66;352.46000000000004;303.36;269.56;273.66;295.26000000000005;288.16;308.26000000000005;358.16;293.76000000000005;292.86;337.46000000000004;365.36;273.26000000000005;241.05796691057077;266.86631818009863;271.99741764416325;303.56;8710000.0;3379999.9999999995;3429999.9999999995;1330000.0;3420000.0000000005;2940000.0;8710000.0;0.031000000000000003;0.0;0.16449999999999998;0.009666666666666665;0.015166666666666667;0.04616666666666667;0.03954099784164025;8529.255859375;25699.88671875;1056.01062011719;37922.40234375;506056.78221102396;504607.34116818313;276932.6564093229;276932.6564093229;253388.98892987988;431541.1909327263;461967.78083822364;438439.1573181969;473112.1826642056;533794.528853359;481162.7534039293;438133.8669386556;444184.07038373634;465102.72543223144;456353.66160076036;304601.1951183269;492488.6339063936;463013.9871481441;461836.49346927885;269704.110367413;386742.795110529;469796.4158913733;197044.6001500289;223289.41285615077;271.93509281547205;3310340.7989261546;1090704.8775883846;254004.83365913527;1378650.6431650815;0;10;12;14;69;70;28;15;118;137;1485324833400.143;572206929830.4288;1246987369485.2607;39709.40465416363;2636.6008854996617;-0.0;11012.923554972747;4581476.477555951;1024310.9333510057;0.0;787228.2677814114;1.5122204173197193;0.14548426706559292
6850;2019-05-14 11:10:41.779;948;932;299;298;231;20;208;17;-27;34;788;303;-34;8;222;153;350;839;302;211;207;3;860;338;343;135;342;295;859;272.0;83.0;1729.0;142.0;106.0;1;55;1;1;0;0;1;1;0;0;1;0;0;0;0;36857.41796875;8218.4052734375;25366.408203125;1037.48010253906;938.0;202207;619.0;15.0;Calculated values ==>;1557825041.779;367.96000000000004;366.36;303.06;302.96000000000004;296.26000000000005;275.16;271.99741764416325;293.96000000000004;274.86;270.46000000000004;276.56;351.96000000000004;303.46000000000004;269.76000000000005;273.96000000000004;295.36;288.46000000000004;308.16;357.06000000000006;294.26000000000005;293.86;335.06;366.96000000000004;273.46000000000004;241.49495122638035;266.98899913490544;271.99741764416325;303.36;8600000.0;3379999.9999999995;3429999.9999999995;1350000.0;3420000.0000000005;2950000.0;8590000.0;0.04533333333333334;0.013833333333333333;0.2881666666666666;0.023666666666666666;0.017666666666666667;0.063;0.03702742287354419;8218.4052734375;25366.408203125;1037.48010253906;36857.41796875;507977.6370820101;505767.0635645566;278539.85546208726;278125.99029585806;254655.57111380898;431541.1909327263;463274.4241432388;439279.0873707672;472753.7123474745;533202.2665061108;481156.69853925926;438214.884849924;444411.7732431085;465231.1611078258;456760.62217117293;306285.2814509094;491935.3219772147;463664.2629044625;463144.26048159803;259659.41789560125;393474.0163711559;469721.2362203577;196999.88767800533;219865.5929296262;271.91724473863314;3310963.766759234;1090844.3972358168;254022.27389065246;1379076.0608641068;0;10;12;14;69;70;28;15;118;137;1485530568229.96;572287304370.3573;1247164013530.1035;69816.78937813087;6454.405248835673;0.0;15326.556055774225;4582388.906811285;1024386.667745236;0.0;787447.6939376788;2.6456291947691843;0.268009306550229
6851;2019-05-14 11:11:41.779;949;932;303;302;234;23;217;18;-22;33;783;302;-26;9;224;156;349;830;304;214;216;6;851;342;347;137;346;298;850;128.0;89.0;1876.0;258.0;137.0;1;58;1;1;0;0;1;1;0;0;1;0;0;0;0;36378.98828125;8197.1552734375;25229.78515625;1059.84387207031;946.0;202208;596.0;-1.0;Calculated values ==>;1557825101.779;368.06000000000006;366.36;303.46000000000004;303.36;296.56;275.46000000000004;272.43898195401505;294.86;274.96000000000004;270.96000000000004;276.46000000000004;351.46000000000004;303.36;270.56;274.06;295.56;288.76000000000005;308.06;356.16;294.56;294.76000000000005;332.76000000000005;367.76;273.76000000000005;241.92719264551067;267.35522164206344;272.43898195401505;303.56;8510000.0;3420000.0000000005;3470000.0000000005;1370000.0;3460000.0;2980000.0;8500000.0;0.021333333333333333;0.014833333333333334;0.3126666666666667;0.043000000000000003;0.022833333333333334;0.04416666666666667;-0.0024670744955557575;8197.1552734375;25229.78515625;1059.84387207031;36378.98828125;508862.37493296294;506524.54938781867;280911.97501144046;280474.45609609864;255867.39511690693;431298.55289687274;463850.4715391851;439375.8275022078;472393.7743832905;532459.9673767688;480682.574122023;438767.1513630838;443952.4445614765;464905.46747730253;456510.98759261303;307759.97879805363;491414.1282912318;463459.40678997175;463720.2257560294;250035.78352995744;396840.5977068294;469744.696391452;197967.76411636622;240848.35616400838;272.3190074261186;3311574.0701446505;1090981.1935737075;254039.75159044086;1379497.6958087683;0;10;12;14;69;70;28;15;118;137;1485737568229.96;572368904370.3573;1247341913530.1035;75480.25448530646;11686.40808782869;0.0;9843.507573647596;4583599.715510147;1024537.8411897082;0.0;787657.444467924;2.812966535179045;0.318588882900903
6852;2019-05-14 11:12:41.790;943;940;311;309;237;31;221;20;-20;33;778;302;-22;12;220;158;347;834;307;218;220;9;839;350;355;140;354;303;837;-2.0;86.0;1677.0;262.0;171.0;1;68;1;1;0;0;1;1;0;0;1;0;0;0;0;36001.49609375;8071.9755859375;24730.236328125;1133.22021484375;950.0;202209;577.0;-1.0;Calculated values ==>;1557825161.79;367.46000000000004;367.16;304.26000000000005;304.06;296.86;276.26000000000005;273.3108153835814;295.26000000000005;275.16;271.16;276.46000000000004;350.96000000000004;303.36;270.96000000000004;274.36;295.16;288.96000000000004;307.86;356.56000000000006;294.96000000000004;295.16;330.86;368.16;274.06;242.56692532238324;267.9596281332873;273.3108153835814;303.86;8390000.0;3500000.0;3550000.0;1400000.0;3540000.0;3030000.0;8370000.0;0.0;0.014333333333333333;0.27949999999999997;0.043666666666666666;0.0285;0.0285;-0.0024663614231761116;8071.9755859375;24730.236328125;1133.22021484375;36001.49609375;509002.8813262703;508744.95657613693;285799.5990939497;284815.23220469564;257249.89375002048;430799.1582183253;463183.32317938417;438573.70663450175;471998.58498376724;531565.1381811216;480078.67820920073;438264.37560948916;443373.06176112994;463201.08628054545;455458.4622119091;309519.7871139679;493271.02055716596;462787.14600039157;463051.38004137354;242087.5637286956;398524.13576120755;469633.2381088445;200073.2029581417;285799.5990939497;273.1852221771022;3312177.3514282466;1091116.7945196335;254058.03047498807;1379914.1056483795;0;10;12;14;69;70;28;15;118;137;1485948206839.672;572452019605.2437;1247522246584.8572;66660.89077754263;11770.78820158069;0.0;5051.67575700158;4584784.442212468;1024733.3536625693;0.0;787781.5937520398;2.4600645843850524;0.29598997472332256
6853;2019-05-14 11:13:41.790;928;932;311;311;238;36;214;23;-18;33;775;302;-19;15;217;152;344;828;305;220;213;11;807;350;355;142;354;313;806;-1.0;91.0;1228.0;59.0;220.0;0;79;23;1;0;0;1;1;0;0;1;0;0;0;0;52242.6328125;9469.7841796875;23736.83203125;1240.42443847656;950.0;202210;559.0;-1.0;Calculated values ==>;1557825221.79;365.96000000000004;366.36;304.26000000000005;304.26000000000005;296.96000000000004;276.76000000000005;273.3108153835814;294.56;275.46000000000004;271.36;276.46000000000004;350.66;303.36;271.26000000000005;274.66;294.86;288.36;307.56;355.96000000000004;295.16;294.46000000000004;329.06;368.16;274.26000000000005;242.98782864720522;269.14681796795327;273.3108153835814;303.66;8070000.0;3500000.0;3550000.0;1420000.0;3540000.0;3130000.0;8059999.999999999;0.0;0.015166666666666667;0.20466666666666666;0.009833333333333333;0.03666666666666667;0.03666666666666667;-0.0024663614231761116;9469.7841796875;23736.83203125;1240.42443847656;52242.6328125;509549.22058277426;510187.1771081656;289464.0897738601;289464.0897738601;258704.67351336766;430799.1582183253;462257.26908921276;436608.2920388048;471734.03124744946;530497.1981711765;478858.34890781844;436447.10967422544;441746.65543393826;462805.38187136047;454622.75094037293;322855.1421085842;495310.3743283008;463051.38004137354;462124.50259435363;234559.02529450474;398524.13576120755;469559.26427123055;200293.11351581357;289464.0897738601;273.27166496001536;3312912.719169132;1091262.9758510138;254077.81084709908;1380317.9978847078;0;10;12;14;69;70;28;15;118;137;1486161206839.672;572536619605.2437;1247707046584.8572;48365.83987103887;2647.7838157615997;0.0;6330.881803418096;4585742.998301206;1024853.5084293805;0.0;787876.4483983767;1.6647150062568288;0.175671159863412
6854;2019-05-14 11:14:41.771;905;912;306;311;237;50;189;25;-12;33;776;302;-13;16;217;118;340;813;303;218;190;12;851;351;356;143;354;315;848;-1.0;-2.0;1276.0;190.0;260.0;0;91;43;1;0;0;1;1;0;0;1;0;0;1;0;55158.140625;11553.62109375;25089.0234375;1322.97119140625;945.0;202211;542.0;-1.0;Calculated values ==>;1557825281.771;363.66;364.36;303.76000000000005;304.26000000000005;296.86;278.16;273.4187578820637;292.06;275.66;271.96000000000004;276.46000000000004;350.76;303.36;271.86;274.76000000000005;294.86;284.96000000000004;307.16;354.46000000000004;294.96000000000004;292.16;327.36;367.66;274.36;243.1966462407574;269.38090353596624;273.4187578820637;303.46000000000004;8510000.0;3510000.0;3560000.0;1430000.0;3540000.0;3150000.0;8480000.0;0.0;0.0;0.21266666666666667;0.03166666666666666;0.043333333333333335;0.043333333333333335;-0.0024672524627880883;11553.62109375;25089.0234375;1322.97119140625;55158.140625;502541.6257811929;503817.3399882857;282413.2768198302;284732.65549190965;256878.04062395555;430735.4089219946;458741.3219607375;437109.2053401759;471601.4229191921;530450.6945909645;478612.2329564765;436948.6013565401;441476.05242402817;462805.38187136047;449585.57046002086;300778.82132732926;488975.9756160737;462636.5820206667;458877.4831168434;227449.86971758792;396419.7390862683;469522.3774010839;200387.33806979895;282413.2768198302;273.31303068180074;3313807.44219494;1091438.1154163727;254099.16571281286;1380724.7511672443;0;10;12;14;69;70;28;15;118;137;1486374439294.4822;572622092530.1676;1247895386924.6895;50342.850439500166;8522.609578824022;-0.0;7646.782272870572;4586565.310238462;1024946.5655634921;0.0;787992.8920467397;1.7519073779041363;0.1967979178547575
6855;2019-05-14 11:15:41.791;894;905;293;296;201;48;152;25;-12;33;778;302;-13;13;215;112;344;833;300;201;152;14;888;355;360;144;359;314;886;-2.0;-1.0;1573.0;175.0;239.0;0;99;53;1;0;0;1;1;0;0;1;0;0;0;0;57715.75;12928.759765625;26175.537109375;1381.64123535156;944.0;202212;529.0;-1.0;Calculated values ==>;1557825341.791;362.56000000000006;363.66;302.46000000000004;302.76000000000005;293.26000000000005;277.96000000000004;273.8482719121499;288.36;275.66;271.96000000000004;276.46000000000004;350.96000000000004;303.36;271.86;274.46000000000004;294.66;284.36;307.56;356.46000000000004;293.26000000000005;288.36;326.06;367.56000000000006;274.56;243.40439225979637;269.2639976450953;273.8482719121499;303.16;8880000.0;3550000.0;3600000.0;1440000.0;3590000.0;3140000.0;8860000.0;0.0;0.0;0.26216666666666666;0.029166666666666667;0.03983333333333334;0.03983333333333334;-0.0024674303095774484;12928.759765625;26175.537109375;1381.64123535156;57715.75;497640.28215731523;499473.34216721903;274497.8116078057;275636.66740367754;245183.25475983656;430477.46260093397;452905.4805194307;437339.1761139985;471468.59216682916;530736.2539802032;478735.3775716056;437179.3288687813;441232.22130140173;461782.40754588926;447952.83282031305;297333.80657838547;488382.7293260246;459741.0631315469;452905.4805194307;222014.15119762826;395998.89078040665;469584.9093677517;201521.16435585322;274497.8116078057;273.77469065297504;3314748.3714884343;1091642.2032634162;254121.71166250765;1381152.0982398896;0;10;12;14;69;70;28;15;118;137;1486589310894.4138;572708221230.1403;1248084149824.6294;61823.622082593756;7818.525896180372;-0.0;7106.57214497973;4587500.34241605;1025082.7870844502;0.0;788115.8776483894;1.8956883230558148;0.21011533487600229
6856;2019-05-14 11:16:41.772;897;912;287;287;200;49;154;27;-15;34;778;302;-17;11;211;124;350;849;298;187;153;16;906;365;370;145;369;309;903;-2.0;-1.0;1854.0;185.0;170.0;0;99;54;1;0;0;1;1;0;0;1;0;0;0;0;47557.80859375;13134.4267578125;26664.533203125;1339.88171386719;941.0;202213;518.0;-1.0;Calculated values ==>;1557825401.772;362.86;364.36;301.86;301.86;293.16;278.06;274.9066339382667;288.56;275.86;271.66;276.56;350.96000000000004;303.36;271.46000000000004;274.26000000000005;294.26000000000005;285.56;308.16;358.06000000000006;291.86;288.46000000000004;324.96000000000004;367.26;274.76000000000005;243.61107973660833;268.67533136820026;274.9066339382667;302.96000000000004;9060000.0;3650000.0;3700000.0;1450000.0;3690000.0;3090000.0;9030000.0;0.0;0.0;0.309;0.030833333333333334;0.028333333333333332;0.028333333333333332;-0.0024679631267934513;13134.4267578125;26664.533203125;1339.88171386719;47557.80859375;496477.7682626483;499025.4578880067;271428.4739951194;271428.4739951194;244545.89599212207;429811.8947417682;451435.20588761574;438003.16910024424;471434.6316277157;531113.6018872296;479348.5148874206;437688.5006598165;441985.3313433802;459692.8932557732;447870.78749936516;298293.0824445545;489272.0793007339;456191.64879011153;451287.82620076486;217415.1398638553;394736.4075397757;469647.7713854179;204160.12430784045;271428.4739951194;274.84424648561804;3315625.3733408633;1091859.3277072613;254144.38383869105;1381592.2927214438;0;10;12;14;69;70;28;15;118;137;1486808241545.089;572794893775.4076;1248270990640.2058;72257.50084085276;8185.869118225304;-0.0;5096.014979159954;4588617.331285339;1025216.1148094947;0.0;788217.533673466;2.079285207260132;0.23431232589379117
6857;2019-05-14 11:17:41.752;903;917;286;285;220;51;170;33;-6;35;773;301;-13;9;208;144;352;851;304;184;169;19;890;367;372;146;370;308;888;-2.0;-1.0;1820.0;98.0;144.0;0;99;53;1;0;0;1;1;0;0;1;0;0;0;0;44524.25390625;12827.728515625;26296.6328125;1336.81665039062;938.0;202214;510.0;-1.0;Calculated values ==>;1557825461.752;363.46000000000004;364.86;301.76000000000005;301.66;295.16;278.26000000000005;275.1157276137837;290.16;276.46000000000004;272.56;276.66;350.46000000000004;303.26000000000005;271.86;274.06;293.96000000000004;287.56;308.36;358.26;291.56;290.06;324.16;366.96000000000004;275.06;243.81672145450628;268.5567601203482;275.1157276137837;303.56;8900000.0;3670000.0000000005;3720000.0000000005;1460000.0;3700000.0;3080000.0;8880000.0;0.0;0.0;0.30333333333333334;0.01633333333333333;0.024;0.024;-0.0024684948582362792;12827.728515625;26296.6328125;1336.81665039062;44524.25390625;498819.0193704491;501088.3843027542;271805.8460133675;271444.0438757013;250560.44833043157;429675.2189834977;453421.99818746815;439623.1850327762;471400.74093632615;530666.1049808121;479354.78677744325;438540.82570523745;441895.7978633896;459122.36138453893;450497.2150574152;301795.7973729357;491027.2672694037;455433.44014290633;453276.9520106924;214070.64678622372;393474.0163711559;469810.5336897695;204760.2380197474;271805.8460133675;275.0845571720694;3316392.4680784335;1092075.6068841773;254166.68222312705;1382033.4886573644;0;10;12;14;69;70;28;15;118;137;1487030767345.16;572882164675.4353;1248456028940.2646;71241.76059395207;4329.154829277028;-0.0;4355.306543935797;4589812.7598552825;1025320.3719118016;0.0;788296.2684325125;1.9753804995397004;0.21993955226660974
6858;2019-05-14 11:18:41.793;907;921;296;296;215;43;191;37;-17;37;765;302;-18;9;210;147;354;856;308;191;190;21;929;366;371;147;370;306;927;-2.0;-1.0;1940.0;161.0;148.0;0;99;56;1;0;0;1;1;0;0;1;0;0;0;0;46148.3828125;13463.341796875;27361.80078125;1318.34289550781;936.0;202215;504.0;-1.0;Calculated values ==>;1557825521.793;363.86;365.26;302.76000000000005;302.76000000000005;294.66;277.46000000000004;275.0112864084945;292.26000000000005;276.86;271.46000000000004;276.86;349.66;303.36;271.36;274.06;294.16;287.86;308.56;358.76;292.26000000000005;292.16;323.56;366.76;275.26000000000005;244.02132995426717;268.3187672390254;275.0112864084945;303.96000000000004;9290000.0;3660000.0;3710000.0;1470000.0;3700000.0;3060000.0;9270000.0;0.0;0.0;0.3233333333333333;0.026833333333333334;0.024666666666666667;0.024666666666666667;-0.0024688487419884638;13463.341796875;27361.80078125;1318.34289550781;46148.3828125;495948.3581203368;498279.0190079368;273468.29212502256;273468.29212502256;248206.77338967833;429743.705733735;456590.9731116423;438366.6433039444;471466.26734783495;529981.2530329811;479714.3525666072;438210.9650467479;442313.58979942015;459398.01492848864;451119.8406210487;297601.1813680826;488076.0108126237;456590.9731116423;456449.9811544118;211562.405474017;392632.4731292244;469874.17469448753;204459.9975991524;273468.29212502256;274.96441024905863;3317148.5897133225;1092294.8488494167;254188.82367229392;1382480.9478247904;0;10;12;14;69;70;28;15;118;137;1487253819659.749;572970124740.2732;1248640354809.925;75629.8154445494;7121.947085391492;-0.0;4513.548329391601;4591037.526005377;1025415.8629685782;0.0;788370.226059522;2.070671418811106;0.23967647195767958
6859;2019-05-14 11:19:41.803;921;935;297;296;231;51;202;39;-24;39;757;303;-26;11;208;157;357;864;315;197;201;22;889;373;378;148;377;303;886;-1.0;81.0;1737.0;143.0;118.0;0;99;46;1;0;0;1;1;0;0;1;0;0;1;0;42812.7734375;12203.3037109375;26141.662109375;1305.84631347656;932.0;202216;499.0;-1.0;Calculated values ==>;1557825581.803;365.26;366.66;302.86;302.76000000000005;296.26000000000005;278.26000000000005;275.73799182748917;293.36;277.06;270.76000000000005;277.06;348.86;303.46000000000004;270.56;274.26000000000005;293.96000000000004;288.86;308.86;359.56000000000006;292.86;293.26000000000005;323.06;366.36;275.36;244.22491754036054;267.9596281332873;275.73799182748917;304.66;8890000.0;3729999.9999999995;3779999.9999999995;1480000.0;3770000.0000000005;3030000.0;8860000.0;0.0;0.013500000000000002;0.28950000000000004;0.02383333333333333;0.019666666666666666;0.019666666666666666;-0.0024695550583629035;12203.3037109375;26141.662109375;1305.84631347656;42812.7734375;501595.7096889269;503918.11347337434;276020.35406214156;275636.66740367754;253866.8554296288;429258.0297950786;456997.11663087;437953.82195464283;471532.1168906075;529374.0820662462;480193.67146545666;437642.0229114993;443226.97429043637;458004.6551887551;451343.0419966532;305234.9353038355;493238.34342062793;456287.3088587096;456855.48681519245;209472.28574929133;390949.507979702;469838.3355584004;206264.1983796413;276020.35406214156;275.6889800714782;3317890.056239116;1092508.7732100666;254210.69556040587;1382926.8843258398;0;10;12;14;69;70;28;15;118;137;1487478557109.7134;573058639490.2592;1248823085259.896;67074.14602496295;6281.850269427091;0.0;3556.424277476667;4592226.923884047;1025527.5798962358;0.0;788437.4870395305;1.9397438900456863;0.23054876781332717
6860;2019-05-14 11:20:41.793;915;919;296;295;251;60;208;45;-24;42;746;305;-26;10;206;170;351;803;310;202;207;24;818;380;385;148;383;304;815;-2.0;83.0;1897.0;111.0;100.0;0;99;46;1;0;0;1;1;0;0;1;0;0;0;0;38830.91015625;11337.1259765625;23760.087890625;1300.20666503906;927.0;202217;495.0;-1.0;Calculated values ==>;1557825641.793;364.66;365.06000000000006;302.76000000000005;302.66;298.26000000000005;279.16;276.4546675782219;293.96000000000004;277.66;270.76000000000005;277.36;347.76;303.66;270.56;274.16;293.76000000000005;290.16;308.26000000000005;353.46000000000004;293.36;293.86;322.66;365.86;275.56;244.22491754036054;268.0796299477929;276.4546675782219;304.16;8180000.0;3800000.0;3850000.0;1480000.0;3829999.9999999995;3040000.0;8150000.0;0.0;0.013833333333333333;0.31616666666666665;0.018500000000000003;0.016666666666666666;0.016666666666666666;-0.002470435228722947;11337.1259765625;23760.087890625;1300.20666503906;38830.91015625;506806.74776068167;507623.2685036561;280649.2501167205;280184.64317768207;262775.60435130174;428757.65804586536;456704.547679445;437727.04723144654;471830.38154423045;528147.6268721176;480302.71370895987;437413.810930519;442875.1821116291;456746.9968082216;452025.7111437614;327237.2974832761;490689.33471959445;455843.49241731403;456561.4706696285;207800.24178383037;388846.02732287615;470037.93151524;208092.8790563955;280649.2501167205;276.41736135443307;3318570.306875167;1092704.9107624523;254232.4090490456;1383342.6629345864;0;10;12;14;69;70;28;15;118;137;1487707418959.7498;573147424690.2733;1249005154909.925;72602.66950467863;4845.983470488623;0.0;2931.870342548467;4593390.703351402;1025620.2963887586;0.0;788491.5471498524;2.2084126331575114;0.2559062793448767
6861;2019-05-14 11:21:41.784;884;885;307;306;248;55;213;49;-22;45;720;306;-24;22;206;175;342;749;307;206;212;24;831;377;382;137;380;305;827;-2.0;86.0;1750.0;102.0;151.0;63;0;49;1;0;0;1;1;0;0;1;0;1;1;0;43316.25390625;11856.3759765625;27011.447265625;2320.01538085938;922.0;202218;492.0;-1.0;Calculated values ==>;1557825701.784;361.56000000000006;361.66;303.86;303.76000000000005;297.96000000000004;278.66;276.14872888175563;294.46000000000004;278.06;270.96000000000004;277.66;345.16;303.76000000000005;270.76000000000005;275.36;293.76000000000005;290.66;307.36;348.06000000000006;293.76000000000005;294.36;322.36;365.36;275.56;241.92719264551067;268.19934244402924;276.14872888175563;303.86;8309999.999999999;3770000.0000000005;3820000.0000000005;1370000.0;3800000.0;3050000.0;8270000.0;0.0;0.014333333333333333;0.2916666666666667;0.017;0.025166666666666667;0.025166666666666667;-0.0024713123651025157;11856.3759765625;27011.447265625;2320.01538085938;43316.25390625;501241.06654323766;501739.9288033086;284820.9536744727;284325.61120655155;261243.5813345003;428973.91024759493;457902.68988377065;437812.597326149;473566.98283907154;525345.7743471956;480296.91339241684;437499.1961693786;444422.66845152143;457237.1772861932;453285.26239828975;307254.1827831517;480970.6701355267;456910.78509696526;457761.4765815156;206546.2383541025;386742.795110529;471512.23439352604;207309.26024413868;284820.9536744727;276.1059298710572;3319254.7638910147;1092898.1609533147;254262.57304078553;1383765.6955960258;0;10;12;14;69;70;28;15;118;138;1487937484444.5083;573232911865.1836;1249187827504.7334;67230.13998225301;4491.450560539585;0.0;4352.33649316058;4594555.8019715585;1025698.0966671429;0.0;788552.2397681611;1.8469997353390033;0.20806600711819653
6862;2019-05-14 11:22:41.784;868;874;313;312;255;54;214;50;-21;48;700;306;-22;24;208;175;341;773;307;209;213;24;835;376;381;130;379;307;830;91.0;79.0;1680.0;78.0;194.0;99;0;55;1;0;0;1;1;0;0;1;0;1;0;0;46347.6015625;12363.7080078125;28937.095703125;2339.2666015625;916.0;202219;490.0;-1.0;Calculated values ==>;1557825761.784;359.96000000000004;360.56000000000006;304.46000000000004;304.36;298.66;278.56;276.0463484220469;294.56;278.16;271.06;277.96000000000004;343.16;303.76000000000005;270.96000000000004;275.56;293.96000000000004;290.66;307.26000000000005;350.46000000000004;294.06;294.46000000000004;322.16;364.76;275.56;240.39332010688793;268.43790593516167;276.0463484220469;303.86;8350000.0;3760000.0;3810000.0;1300000.0;3790000.0;3070000.0;8300000.0;0.015166666666666667;0.013166666666666667;0.28;0.013000000000000001;0.03233333333333333;0.0475;-0.002472360914561638;12363.7080078125;28937.095703125;2339.2666015625;46347.6015625;498539.6828537437;499871.9257266059;287573.37160722783;287049.4853984329;263516.3503299586;429045.3911783415;458204.4117295066;437514.20447033056;474759.1401246877;523084.33177731483;480054.8034700085;437356.53477473935;444312.00193913304;457681.9466780125;453458.01782558113;305188.14686606755;484506.34008281335;457499.22578343895;458063.69266606844;205710.24989127388;384219.24077208963;472436.3020657052;207067.45234690118;261867.97282586037;276.00923733284776;3320001.9626865876;1093099.9949865178;254301.40039063906;1384231.9334540986;0;10;12;14;69;70;28;15;118;138;1488166384444.5083;573313011865.1836;1249371427504.7334;64525.090594560235;3449.795046344452;0.0;9319.296692409884;4595653.7622263655;1025764.273713867;0.0;788666.1700447075;1.7711745599817443;0.1861878022455893
6863;2019-05-14 11:23:41.795;861;869;313;313;244;47;199;50;-18;50;712;307;-20;20;209;162;340;782;311;213;198;25;824;367;372;133;370;309;819;-1.0;132.0;332.0;2.0;239.0;99;100;63;1;0;0;1;1;0;0;1;0;0;1;0;60029.90625;12867.1689453125;28619.568359375;1387.11328125;912.0;202220;488.0;-1.0;Calculated values ==>;1557825821.795;359.26;360.06000000000006;304.46000000000004;304.46000000000004;297.56;277.86;275.1157276137837;293.06;278.16;271.36;278.16;344.36;303.86;271.16;275.16;294.06;289.36;307.16;351.36;294.46000000000004;292.96000000000004;321.96000000000004;364.36;275.66;241.05796691057077;268.67533136820026;275.1157276137837;304.26000000000005;8240000.000000001;3670000.0000000005;3720000.0000000005;1330000.0;3700000.0;3090000.0;8190000.000000001;0.0;0.022000000000000002;0.05533333333333333;0.0003333333333333333;0.03983333333333334;0.03983333333333334;-0.002473057509285023;12867.1689453125;28619.568359375;1387.11328125;60029.90625;498508.81878283486;500130.1546009332;288891.1439212129;288891.1439212129;260211.94397756597;429675.2189834977;457551.25985115726;437530.6787186241;474569.0148898081;524187.8641609985;479927.7823896719;437214.0438153077;443321.5776185104;459260.26013809856;453129.4528381488;307563.6959394822;487054.70878401026;459496.0791932368;457411.20259979833;204874.27233412856;382537.0657193194;472138.9942397944;204826.93846304357;288891.1439212129;275.1101466861958;3320888.6044418616;1093310.2908421818;254332.4592494905;1384711.6602563288;0;10;12;14;69;70;28;15;118;138;1488392325860.0972;573391926330.3893;1249556261385.215;12876.273627475457;89.10401859225026;0.0;6712.715670696988;4596298.891848648;1025793.7699461363;0.0;788799.7946414339;0.45897658007930486;0.03731950334669497
6864;2019-05-14 11:24:41.775;856;867;304;304;231;41;170;45;-16;51;743;308;-18;7;211;145;339;792;310;212;171;27;866;361;366;137;364;310;862;-2.0;83.0;745.0;67.0;276.0;99;100;72;1;0;0;1;1;0;0;1;0;0;1;0;62867.734375;14199.1103515625;30229.76171875;1376.5041503906198;906.0;202221;486.0;-1.0;Calculated values ==>;1557825881.775;358.76;359.86;303.56;303.56;296.26000000000005;277.26000000000005;274.4858918419099;290.16;277.66;271.56;278.26000000000005;347.46000000000004;303.96000000000004;271.36;273.86;294.26000000000005;287.66;307.06;352.36;294.36;290.26000000000005;321.76000000000005;363.76;275.86;241.92719264551067;268.7936212382143;274.4858918419099;304.16;8660000.0;3610000.0;3660000.0;1370000.0;3640000.0;3100000.0;8620000.0;0.0;0.013833333333333333;0.12416666666666668;0.011166666666666667;0.046;0.046;-0.002474098735189806;14199.1103515625;30229.76171875;1376.5041503906198;62867.734375;493881.1480134449;495923.77039453015;280429.1518252995;280429.1518252995;254565.03544785516;430081.6785162784;454449.53887161263;437618.5379703155;474152.6912541529;527368.8785067851;479922.1686783965;437301.7563972805;441172.6911716514;460473.9852029322;451718.7949141741;297560.43720911816;484233.4702586826;460298.8245555552;454592.097523412;204038.30555042345;380014.09164345806;471806.2409394271;203086.9509899739;280429.1518252995;274.4109641113518;3321912.4100650605;1093535.7679856182;254355.4817180464;1385201.9078701078;0;10;12;14;69;70;28;15;118;138;1488613652060.1675;573472899330.415;1249741899485.2742;29121.005383392414;3000.6987377688943;0.0;8011.495502113176;4596648.752514741;1025819.509719662;0.0;788922.4555006596;0.876167885400646;0.08893187280540726
6865;2019-05-14 11:25:41.806;868;884;300;300;210;40;126;41;-19;50;766;309;-20;4;214;130;345;817;308;200;127;28;897;360;365;139;363;307;893;137.0;-1.0;1340.0;64.0;214.0;99;100;72;1;0;0;1;1;0;0;1;0;0;1;0;64484.23046875;14545.2099609375;31329.916015625;1361.96472167969;902.0;202222;484.0;-1.0;Calculated values ==>;1557825941.806;359.96000000000004;361.56000000000006;303.16;303.16;294.16;277.16;274.38016830617;285.76000000000005;277.26000000000005;271.26000000000005;278.16;349.76;304.06;271.16;273.56;294.56;286.16;307.66;354.86;293.16;285.86;321.56;363.36;275.96000000000004;242.35481222062532;268.43790593516167;274.38016830617;303.96000000000004;8970000.0;3600000.0;3650000.0;1390000.0;3629999.9999999995;3070000.0;8930000.0;0.022833333333333334;0.0;0.22333333333333333;0.010666666666666666;0.035666666666666666;0.058499999999999996;-0.0024747904364454502;14545.2099609375;31329.916015625;1361.96472167969;64484.23046875;492829.5796560994;495666.99505627295;276763.5333740221;276763.5333740221;247563.78958995172;430148.3826014536;448173.5932766671;437828.56808052456;473796.9418580429;530009.779551569;480400.95739200833;437671.5478804793;441357.27833241806;461034.77648449154;449700.19021006493;296708.4018229391;485117.8516787194;458814.1079061644;448324.64168240636;203202.34940748036;378332.2993749013;471639.4363266047;202929.85569503836;247945.2603198319;274.3454553609445;3322974.2247579303;1093775.4277480869;254378.3140825717;1385715.170232309;0;10;12;14;69;70;28;15;118;138;1488833065364.798;573555742110.2755;1249927095119.9624;52460.712432758584;2866.2355267367075;-0.0;11722.193809710605;4597328.951416682;1025868.426098862;0.0;789086.9878758101;1.41941725830505;0.1420173390545932
6866;2019-05-14 11:26:41.766;888;905;293;292;214;40;148;39;-22;50;774;308;-24;2;216;140;349;838;304;190;147;29;900;362;368;139;365;302;895;-3.0;-2.0;2102.0;382.0;204.0;99;100;64;1;0;0;1;1;0;0;1;0;0;1;0;63662.76171875;13750.65234375;31354.46484375;1332.42956542969;897.0;202223;483.0;-1.0;Calculated values ==>;1557826001.766;361.96000000000004;363.66;302.46000000000004;302.36;294.56;277.16;274.5913991737795;287.96000000000004;277.06;270.96000000000004;278.16;350.56000000000006;303.96000000000004;270.76000000000005;273.36;294.76000000000005;287.16;308.06;356.96000000000004;292.16;287.86;321.46000000000004;362.86;276.06;242.35481222062532;267.8393353686513;274.5913991737795;303.56;9000000.0;3620000.0000000005;3679999.9999999995;1390000.0;3650000.0;3020000.0;8950000.0;0.0;0.0;0.35033333333333333;0.06366666666666666;0.034;0.034;-0.0024756523010938617;13750.65234375;31354.46484375;1332.42956542969;63662.76171875;495641.9493492651;498676.64515246416;274008.0316296641;273638.69300346397;248656.86521567873;430014.67791919125;450908.32438996685;438488.69466843555;473796.9418580429;531223.4586501896;480888.090177466;438179.53515710204;442110.7359169888;460996.79165053053;450810.0737372844;298533.04889995867;488297.5973773342;456942.4933256349;450760.5597493276;202784.37528459195;376230.27103398804;471737.69219339563;203224.7093059496;274008.0316296641;274.46896292384594;3324041.4044324374;1094011.0694015408;254400.75239945474;1386237.1918265757;0;10;12;14;69;70;28;15;118;138;1489052818764.938;573639086510.3285;1250109673320.0786;82420.81620532424;17095.326577167398;-0.0;6009.5859560685585;4598452.214814222;1026034.6615522663;0.0;789234.654197398;2.272422557117592;0.276328526837348
6867;2019-05-14 11:27:41.827;903;919;290;289;219;42;171;40;-25;49;774;307;-27;1;216;147;351;849;308;188;169;29;897;361;366;140;364;302;893;-2.0;-1.0;629.0;0.0;170.0;100;100;60;1;0;0;1;1;0;0;1;0;0;0;0;51145.8984375;13523.33203125;31461.52734375;1330.87231445312;891.0;202224;483.0;-1.0;Calculated values ==>;1557826061.827;363.46000000000004;365.06000000000006;302.16;302.06;295.06;277.36;274.4858918419099;290.26000000000005;277.16;270.66;278.06;350.56000000000006;303.86;270.46000000000004;273.26000000000005;294.76000000000005;287.86;308.26000000000005;358.06000000000006;291.96000000000004;290.06;321.46000000000004;362.26;276.06;242.56692532238324;267.8393353686513;274.4858918419099;303.96000000000004;8970000.0;3610000.0;3660000.0;1400000.0;3640000.0;3020000.0;8930000.0;0.0;0.0;0.10483333333333333;0.0;0.028333333333333332;0.028333333333333332;-0.0024766824782891904;13523.33203125;31461.52734375;1330.87231445312;51145.8984375;498196.8601305156;500951.1464666883;273008.44352005573;272643.0432557102;250144.4147725635;430081.6785162784;454592.097523412;438024.4983934438;473569.51334814675;531223.4586501896;480773.4905091532;437713.4967235476;441962.8318392794;461150.82657720096;452009.00334685703;300106.7922306988;490234.5421771567;456989.8252837285;454306.80485811527;202784.37528459195;373708.1446590356;471605.12922355125;203280.56203811016;273008.44352005573;274.4858918419099;3324999.1159494864;1094238.583675431;254422.9691458245;1386761.1906180514;0;10;12;14;69;70;28;15;118;138;1489273242634.462;573722871605.1476;1250291057539.687;24608.98932791748;0.0;-0.0;5136.786904578354;4599345.036638701;1026177.2674421738;0.0;789327.6350722504;0.6422391517409505;0.06171486018485832
6868;2019-05-14 11:28:41.807;912;927;295;294;219;37;184;40;-25;49;770;306;-26;1;218;146;352;860;308;194;183;29;947;356;361;141;360;302;945;-2.0;-1.0;630.0;70.0;193.0;100;100;58;1;0;0;1;1;0;0;1;0;0;0;0;52163.28515625;13935.1142578125;33113.55859375;1321.06689453125;888.0;202225;483.0;-1.0;Calculated values ==>;1557826121.807;364.36;365.86;302.66;302.56;295.06;276.86;273.955091788801;291.56;277.16;270.66;278.06;350.16;303.76000000000005;270.56;273.26000000000005;294.96000000000004;287.76000000000005;308.36;359.16;292.56;291.46000000000004;321.46000000000004;361.96000000000004;276.06;242.77792619122317;267.8393353686513;273.955091788801;303.96000000000004;9470000.0;3560000.0;3610000.0;1410000.0;3600000.0;3020000.0;9450000.0;0.0;0.0;0.105;0.011666666666666665;0.03216666666666666;0.03216666666666666;-0.002477195902112699;13935.1142578125;33113.55859375;1321.06689453125;52163.28515625;495110.2029506527;497617.8063878064;272279.4574623408;271935.8536022543;248928.11772338024;430412.23801567365;457249.07238962216;438024.4983934438;473439.7637257255;530806.5203589969;480658.84408562654;437869.15320432716;441962.8318392794;462031.17872931756;452742.6736727521;294719.92519017175;486984.1546244868;458627.51755640097;457110.4087228969;202784.37528459195;372447.206072691;471472.3440730569;201775.51684670642;272279.4574623408;273.8784291936135;3325859.738843087;1094467.3277877842;254445.0612727419;1387299.1369591297;0;10;12;14;69;70;28;15;118;138;1489491269934.5312;573807143505.1744;1250472197139.7446;24806.143062407427;3146.4629843074213;-0.0;5945.3955988812195;4599756.692144495;1026203.4792268764;0.0;789419.9558093016;0.7008100896042885;0.07350099159227345
6869;2019-05-14 11:29:41.767;932;948;295;295;220;40;195;38;-27;48;765;306;-33;3;220;148;356;877;304;198;194;28;915;361;366;141;364;294;912;-1.0;79.0;1246.0;209.0;138.0;100;100;33;1;0;0;1;1;0;0;1;0;0;1;0;47688.95703125;11278.865234375;31994.607421875;1286.36791992188;884.0;202226;482.0;-1.0;Calculated values ==>;1557826181.767;366.36;367.96000000000004;302.66;302.66;295.16;277.16;274.4858918419099;292.66;276.96000000000004;270.46000000000004;277.96000000000004;349.66;303.76000000000005;269.86;273.46000000000004;295.16;287.96000000000004;308.76000000000005;360.86;292.96000000000004;292.56;321.36;361.56000000000006;275.96000000000004;242.77792619122317;266.86631818009863;274.4858918419099;303.56;9150000.0;3610000.0;3660000.0;1410000.0;3640000.0;2940000.0;9120000.0;0.0;0.013166666666666667;0.2076666666666667;0.034833333333333334;0.023;0.023;-0.002477878737152343;11278.865234375;31994.607421875;1286.36791992188;47688.95703125;500990.729787807;503633.6573479461;273854.8618927301;273854.8618927301;249969.10293926238;430081.6785162784;457963.6984928254;439498.7177338488;473341.5640613463;530891.0358131296;481616.8685059467;438591.3684654617;443898.1185026897;461689.9588020654;452153.818075147;300433.82013998076;492834.4730268127;458378.80557116074;457825.0308446583;202366.40377179522;370766.08264445094;471373.7779470034;202997.90410141074;273854.8618927301;274.37647072525056;3326691.2861271664;1094677.304206022;254466.77541046054;1387841.3432975714;0;10;12;14;69;70;28;15;118;138;1489709224534.67;573891687105.2283;1250650877939.8584;49113.33563100298;9348.426272288143;0.0;4231.3138858943485;4600372.277136895;1026307.5338880295;0.0;789504.7051844537;1.4069412048729417;0.16788733355668706
6870;2019-05-14 11:30:41.788;940;952;298;297;229;39;200;39;-16;47;757;306;-22;9;221;155;355;866;309;202;199;28;893;359;364;141;362;293;890;-3.0;85.0;1221.0;104.0;132.0;100;100;17;1;0;0;1;1;0;0;1;0;0;0;0;44719.40625;9791.0615234375;31136.564453125;1285.57336425781;879.0;202227;482.0;-1.0;Calculated values ==>;1557826241.788;367.16;368.36;302.96000000000004;302.86;296.06;277.06;274.27422755570615;293.16;277.06;271.56;277.86;348.86;303.76000000000005;270.96000000000004;274.06;295.26000000000005;288.66;308.66;359.76;293.36;293.06;321.36;361.06000000000006;275.96000000000004;242.77792619122317;266.74333088950624;274.27422755570615;304.06;8930000.0;3590000.0;3640000.0;1410000.0;3620000.0000000005;2930000.0;8900000.0;0.0;0.014166666666666666;0.20350000000000001;0.017333333333333333;0.022000000000000002;0.022000000000000002;-0.0024787294950399793;9791.0615234375;31136.564453125;1285.57336425781;44719.40625;504058.6344567749;506064.79326482466;276170.66672474187;275788.0922989166;253158.09306886946;430214.79039162316;458973.0432833828;441349.102344393;473243.34684981237;530136.3651756978;481735.9037231009;440462.89495718613;444951.8983562006;462128.61077188735;453508.0126488679;303192.2276344412;493173.6861707457;459247.19113531715;458835.75621896185;202366.40377179522;368664.88234281715;471373.7779470034;202611.3376380265;276170.66672474187;274.2172899643849;3327461.6253474546;1094852.9483833867;254488.21575604324;1388367.620530402;0;10;12;14;69;70;28;15;118;138;1489928301185.206;573976316715.4353;1250827039575.2896;48583.13511774558;4658.548965355599;0.0;4018.63196887284;4601186.699343167;1026424.29953564;0.0;789573.4787957538;1.3564552544256718;0.15504885846911212
6871;2019-05-14 11:31:41.798;938;947;306;305;237;39;208;38;-14;47;749;307;-16;17;222;161;352;847;311;206;206;28;867;359;365;142;363;294;864;-2.0;0.0;1164.0;37.0;139.0;100;100;5;1;0;0;1;1;0;0;1;0;0;0;0;42634.73828125;8616.39453125;30238.33984375;1277.30554199219;875.0;202228;483.0;-1.0;Calculated values ==>;1557826301.798;366.96000000000004;367.86;303.76000000000005;303.66;296.86;277.06;274.27422755570615;293.96000000000004;276.96000000000004;271.76000000000005;277.86;348.06000000000006;303.86;271.56;274.86;295.36;289.26000000000005;308.36;357.86;293.76000000000005;293.76000000000005;321.46000000000004;360.66;275.96000000000004;242.98782864720522;266.86631818009863;274.27422755570615;304.26000000000005;8670000.0;3590000.0;3650000.0;1420000.0;3629999.9999999995;2940000.0;8640000.0;0.0;0.0;0.194;0.006166666666666667;0.023166666666666665;0.023166666666666665;-0.0024794078678241358;8616.39453125;30238.33984375;1277.30554199219;42634.73828125;505959.0316340426;507503.40119775943;281136.5898621574;280707.60301179235;256358.648549335;430214.79039162316;459909.8450383343;441431.7709548714;473113.08983516775;529229.0620962781;481730.2879789916;441137.1681081991;445882.5917576949;462110.72912221303;454360.65208595496;306207.63302217016;492690.10215084883;459636.7508791465;459636.7508791465;202784.37528459195;366984.0837685546;471240.6132432691;202700.39453672327;281136.5898621574;274.2518512297775;3328189.6978769666;1095006.369416396;254509.57663981264;1388879.1633090507;0;10;12;14;69;70;28;15;118;138;1490147037635.1714;574061230865.4218;1251003168925.2615;46313.88702512073;1655.9980153570325;-0.0;4135.253730226914;4601977.639662319;1026476.929530675;0.0;789641.4391680767;1.2983426428977263;0.14192340409948517
6872;2019-05-14 11:32:41.789;928;934;309;309;240;38;212;38;-22;47;742;308;-21;27;224;161;348;818;309;209;211;27;851;359;364;143;362;296;848;-1.0;76.0;1097.0;108.0;167.0;100;100;1;1;0;0;1;1;0;0;1;0;0;0;0;41527.30859375;8207.013671875;29661.7265625;1291.42370605469;871.0;202229;483.0;-1.0;Calculated values ==>;1557826361.789;365.96000000000004;366.56000000000006;304.06;304.06;297.16;276.96000000000004;274.27422755570615;294.36;276.96000000000004;270.96000000000004;277.86;347.36;303.96000000000004;271.06;275.86;295.56;289.26000000000005;307.96000000000004;354.96000000000004;294.06;294.26000000000005;321.46000000000004;360.26;275.86;243.1966462407574;267.1113755279542;274.27422755570615;304.06;8510000.0;3590000.0;3640000.0;1430000.0;3620000.0000000005;2960000.0;8480000.0;0.0;0.012666666666666666;0.18283333333333335;0.018000000000000002;0.02783333333333333;0.02783333333333333;-0.002480084250927712;8207.013671875;29661.7265625;1291.42370605469;41527.30859375;505867.07309437986;506978.07206524396;283792.02359188;283792.02359188;257833.64002497296;430214.79039162316;460609.61753313727;439813.4926484056;472982.62173735606;528347.1728445907;481605.7239607436;439963.6784130522;446894.96081018454;462529.5463882496;454360.65208595496;306907.2062173452;489753.82932587864;460202.31914416054;460473.9852029322;202784.37528459195;365303.4275551246;471008.3239875013;202581.13165158374;283792.02359188;274.20556303804443;3328890.943064297;1095146.543455348;254530.9795059457;1389378.2556534961;0;10;12;14;69;70;28;15;118;138;1490365704829.942;574146718040.332;1251180142375.0757;43373.9833355856;4831.689462046517;0.0;4917.647931507619;4602724.926471369;1026530.9854833207;0.0;789716.8686990517;1.3565653302665117;0.15339224662611353
