;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6873;2019-05-14 11:33:41.799;914;920;312;311;251;47;212;40;-32;47;737;308;-33;30;223;165;344;798;322;212;211;27;819;369;374;144;372;296;815;-3.0;129.0;1231.0;153.0;161.0;100;100;1;1;0;0;1;1;0;0;1;0;0;0;0;39964.7265625;7897.38330078125;28401.7890625;1293.92907714844;867.0;202230;484.0;-1.0;Calculated values ==>;1557826421.799;364.56000000000006;365.16;304.36;304.26000000000005;298.26000000000005;277.86;275.3239800832674;294.36;277.16;269.96000000000004;277.86;346.86;303.96000000000004;269.86;276.16;295.46000000000004;289.66;307.56;352.96000000000004;294.36;294.26000000000005;321.56;359.86;275.86;243.40439225979637;267.1113755279542;275.3239800832674;305.36;8190000.000000001;3690000.0;3740000.0;1440000.0;3720000.0000000005;2960000.0;8150000.0;0.0;0.021500000000000002;0.20516666666666666;0.025500000000000002;0.026833333333333334;0.026833333333333334;-0.0024807586403029066;7897.38330078125;28401.7890625;1293.92907714844;39964.7265625;506580.7751754728;507763.76275844895;288838.3711113701;288275.2354824271;262775.60435130174;429537.3511455088;459041.72678476904;438296.42880847026;472851.94155074406;527826.4120056079;481605.7239607436;438143.1473471288;447312.36265009013;460867.85420776764;453216.59507709363;314287.6993841454;489926.1111055453;459041.72678476904;458902.9912232653;203202.34940748036;363622.9124696232;470874.54964527197;205141.0900740958;288838.3711113701;275.24031690336994;3329570.15654054;1095280.76913065;254552.52770323673;1389862.1989273992;0;10;12;14;69;70;28;15;118;138;1490587141729.9067;574232832390.3184;1251357771975.0474;47835.70366366916;6776.203219064993;0.0;4563.400639669188;4603485.133876363;1026627.7340443877;0.0;789795.8906052553;1.5741001741017029;0.1914757536070757
6874;2019-05-14 11:34:41.790;890;889;313;312;251;38;205;41;-24;47;733;309;-25;30;223;162;336;730;317;215;205;27;791;356;361;145;359;308;789;-2.0;87.0;91.0;224.0;231.0;100;100;9;1;0;0;1;1;0;0;1;0;0;0;0;54473.03125;8235.2802734375;27565.830078125;1343.09289550781;863.0;202231;484.0;-1.0;Calculated values ==>;1557826481.79;362.16;362.06000000000006;304.46000000000004;304.36;298.26000000000005;276.96000000000004;273.955091788801;293.66;277.26000000000005;270.76000000000005;277.86;346.46000000000004;304.06;270.66;276.16;295.46000000000004;289.36;306.76000000000005;346.16;294.66;293.66;321.56;359.46000000000004;275.86;243.61107973660833;268.5567601203482;273.955091788801;304.86;7909999.999999999;3560000.0;3610000.0;1450000.0;3590000.0;3080000.0;7890000.000000001;0.0;0.0145;0.015166666666666667;0.037333333333333336;0.0385;0.0385;-0.002481431031848443;8235.2802734375;27565.830078125;1343.09289550781;54473.03125;505593.9921391376;505626.17589268775;293535.45301904745;292822.93476525735;263968.12148515234;430412.23801567365;460127.33862395975;436809.0314453242;472721.04826189426;526474.6484863175;480280.1304233117;436649.6058148263;444982.47805338737;462848.23961327464;455009.4752306659;321073.03624434065;482037.63204963226;461476.7180717267;460127.33862395975;203202.34940748036;361942.53728597105;470740.5471029485;200563.90243227853;293535.45301904745;273.40418983202056;3330357.0198076214;1095415.187827798;254574.49959004167;1390328.525793558;0;10;12;14;69;70;28;15;118;138;1490807608654.6755;574319519385.2274;1251538944794.8572;3583.051123364526;10086.594734371678;0.0;6413.787595789124;4603913.559225695;1026768.2362820215;0.0;789887.3534523029;0.5406882285221551;0.07256746531543398
6875;2019-05-14 11:35:41.780;870;874;307;312;249;39;182;35;-13;46;732;311;-14;32;224;119;333;740;315;216;182;26;844;350;356;137;354;315;841;89.0;74.0;325.0;0.0;285.0;100;1;35;1;0;0;1;1;0;0;1;1;0;0;0;59938.39453125;10831.1396484375;29573.919921875;2419.44555664062;859.0;202232;484.0;-1.0;Calculated values ==>;1557826541.78;360.16;360.56000000000006;303.86;304.36;298.06;277.06;273.3108153835814;291.36;276.66;271.86;277.76000000000005;346.36;304.26000000000005;271.76000000000005;276.36;295.56;285.06;306.46000000000004;347.16;294.76000000000005;291.36;321.56;359.06000000000006;275.76000000000005;241.92719264551067;269.38090353596624;273.3108153835814;304.66;8440000.0;3500000.0;3560000.0;1370000.0;3540000.0;3150000.0;8410000.0;0.014833333333333334;0.012333333333333333;0.05416666666666667;0.0;0.0475;0.06233333333333334;-0.00248210142140906;10831.1396484375;29573.919921875;2419.44555664062;59938.39453125;498018.74858282955;498882.3042541348;283484.60498176044;285891.9267678771;261027.440612684;430799.1582183253;457784.2476305463;436948.6013565401;473664.6415601712;525820.8870213991;479662.78167219064;436787.6458509821;443872.63789196475;463727.09145321214;449914.8418680354;297314.51320928853;477957.4981871096;462371.3252196394;457784.2476305463;203202.34940748036;360262.30078455864;471708.256711685;200392.8114580023;263711.424169957;273.3108153835814;3331310.289451192;1095574.0481793669;254605.84885140005;1390804.6110162032;0;10;12;14;69;70;28;15;119;138;1491022672804.7097;574404105285.2408;1251725813644.887;12813.438619504132;0.0;0.0;12097.205995710066;4604050.173867338;1026852.2772289952;0.0;790041.5860225433;0.5816913596868584;0.03971902401967526
6876;2019-05-14 11:36:41.771;873;885;298;302;204;40;123;30;-13;43;713;311;-15;37;226;103;339;792;304;202;124;24;900;349;354;129;352;312;897;144.0;-1.0;764.0;64.0;257.0;90;1;42;1;0;0;1;1;0;0;1;1;0;0;0;62292.19140625;11980.568359375;30952.37890625;2407.73461914062;856.0;202233;484.0;-1.0;Calculated values ==>;1557826601.771;360.46000000000004;361.66;302.96000000000004;303.36;293.56;277.16;273.20264511476705;285.46000000000004;276.16;271.86;277.46000000000004;344.46000000000004;304.26000000000005;271.66;276.86;295.76000000000005;283.46000000000004;307.06;352.36;293.36;285.56;321.56;358.76;275.56;240.16925963744896;269.02936301313275;273.20264511476705;303.56;9000000.0;3490000.0;3540000.0;1290000.0;3520000.0000000005;3120000.0;8970000.0;0.024;0.0;0.12733333333333333;0.010666666666666666;0.04283333333333333;0.06683333333333333;-0.0024826028972466923;11980.568359375;30952.37890625;2407.73461914062;62292.19140625;493326.8800442904;495455.1840987358;275769.0876824049;277297.85612409934;245784.44798442244;430862.6128555636;449768.27664317505;437637.45612594887;474404.2798038372;524054.284578728;480027.28599039116;437319.724394416;445204.7030323925;464284.72016130394;447745.018585307;293211.7847695615;480584.99073510576;460810.79226618685;449914.9000606128;203202.34940748036;359002.21368891856;472567.4425401675;200007.5861725651;248562.9624519387;273.1550853771631;3332328.724878037;1095764.1172312642;254646.06931884747;1391308.9211813682;0;10;12;14;69;70;28;15;119;138;1491235640854.4863;574483893315.1571;1251913885429.6897;30258.203440730867;2907.3051345877584;-0.0;13457.021163513053;4604409.050377911;1026876.5011376266;0.0;790254.5059725294;1.0282714727873725;0.09205300551615803
6877;2019-05-14 11:37:41.791;892;909;292;291;198;37;140;31;-19;41;725;309;-21;29;227;116;347;829;303;185;139;24;900;352;357;132;355;305;897;139.0;-1.0;1061.0;84.0;201.0;92;100;34;1;0;0;1;1;0;0;1;0;0;0;0;60445.19921875;11204.9580078125;31036.490234375;1367.17468261719;852.0;202234;485.0;-1.0;Calculated values ==>;1557826661.791;362.36;364.06000000000006;302.36;302.26000000000005;292.96000000000004;276.86;273.5264737036516;287.16;276.26000000000005;271.26000000000005;277.26000000000005;345.66;304.06;271.06;276.06;295.86;284.76000000000005;307.86;356.06000000000006;291.66;287.06;321.66;358.36;275.56;240.83765695389522;268.19934244402924;273.5264737036516;303.46000000000004;9000000.0;3520000.0000000005;3570000.0000000005;1320000.0;3550000.0;3050000.0;8970000.0;0.023166666666666665;0.0;0.17683333333333331;0.014;0.033499999999999995;0.05666666666666666;-0.0024832697731715834;11204.9580078125;31036.490234375;1367.17468261719;60445.19921875;496254.60693432123;499102.456217345;273533.80362572905;273167.55751953204;244117.13077145224;430671.36484660726;451703.66768845107;438280.32711488655;473824.5983165287;525870.2965494684;480642.11970262945;437968.82056851813;445430.935595598;463972.5866278886;449107.43840066146;297419.9273825125;486658.38840987376;458034.50368877524;451558.9602677456;203620.32615720207;357322.216966979;472173.3745042847;200812.44865240544;243803.60262192914;273.4841655990988;3333351.8774034497;1095957.3943551693;254677.53738221127;1391825.6672820123;0;10;12;14;69;70;28;15;119;138;1491449011954.4185;574562219415.1322;1252099047129.6309;41992.236508115406;3799.05296192631;-0.0;11772.803599929597;4605011.33807296;1026932.4060838523;0.0;790464.8245950046;1.320016299740314;0.12888609766241962
6878;2019-05-14 11:38:41.762;910;925;286;286;207;36;166;32;-15;41;751;306;-24;20;228;130;350;847;306;184;165;25;902;353;357;135;356;301;899;145.0;-1.0;957.0;-1.0;161.0;89;100;21;1;0;0;1;1;0;0;1;0;0;0;0;46658.5859375;10313.2841796875;31040.7578125;1342.26257324219;849.0;202235;485.0;-1.0;Calculated values ==>;1557826721.762;364.16;365.66;301.76000000000005;301.76000000000005;293.86;276.76000000000005;273.6339639331285;289.76000000000005;276.36;271.66;277.26000000000005;348.26;303.76000000000005;270.76000000000005;275.16;295.96000000000004;286.16;308.16;357.86;291.56;289.66;321.66;358.06000000000006;275.66;241.49495122638035;267.7187500070086;273.6339639331285;303.76000000000005;9020000.0;3529999.9999999995;3570000.0000000005;1350000.0;3560000.0;3010000.0;8990000.0;0.024166666666666666;0.0;0.1595;0.0;0.026833333333333334;0.051000000000000004;-0.0024837686088665673;10313.2841796875;31040.7578125;1342.26257324219;46658.5859375;498811.65435871;501325.2197177617;271264.88268903166;271264.88268903166;246581.4652723616;430607.02586249536;455402.2042817116;439780.08636155893;473436.17305719486;528900.8604430988;480779.1610025326;438404.20131815126;444931.73517570685;463955.8763240681;450970.15323592996;298825.4943079905;489340.5486377061;457897.313261683;455262.1006954997;203620.32615720207;356062.3083226806;471875.0639052514;201183.85751793825;238056.5537680887;273.6339639331285;3334243.977559067;1096136.6263699487;254700.10511307215;1392342.7276507202;0;10;12;14;69;70;28;15;119;138;1491663108425.113;574642280700.392;1252280759260.2205;38056.0985005575;0.0;-0.0;11077.482893297962;4605678.085116624;1026964.0495568966;0.0;790655.1516138561;1.1507689457892312;0.10388222336708394
6879;2019-05-14 11:39:41.792;919;932;285;284;212;34;185;32;-26;41;766;304;-27;19;228;138;350;853;305;190;184;26;886;352;356;137;355;298;884;-2.0;75.0;1192.0;31.0;146.0;71;100;10;1;0;0;1;1;0;0;1;0;0;0;0;42467.296875;9212.291015625;29519.30859375;1322.74792480469;846.0;202236;485.0;-1.0;Calculated values ==>;1557826781.792;365.06000000000006;366.36;301.66;301.56;294.36;276.56;273.5264737036516;291.66;276.36;270.56;277.26000000000005;349.76;303.56;270.46000000000004;275.06;295.96000000000004;286.96000000000004;308.16;358.46000000000004;292.16;291.56;321.66;357.76;275.76000000000005;241.92719264551067;267.35522164206344;273.5264737036516;303.66;8860000.0;3520000.0000000005;3560000.0;1370000.0;3550000.0;2980000.0;8840000.0;0.0;0.0125;0.19866666666666666;0.005166666666666667;0.024333333333333332;0.024333333333333332;-0.0024842663100233197;9212.291015625;29519.30859375;1322.74792480469;42467.296875;501559.04517669196;503648.16632256267;271644.36327733967;271281.7348807543;248345.26238888936;430671.36484660726;458195.27633761574;438767.1513630838;473176.1828425327;530692.4565218826;480910.9483944027;438614.2659217754;445381.69947755703;464103.7369688208;452299.02209537284;301197.4101881734;491720.40516848466;458877.4831168434;458058.41051450267;203620.32615720207;354802.47531532554;471708.256711685;200883.26437351867;271644.36327733967;273.5119041660001;3334987.064606662;1096299.420853062;254722.32463808902;1392847.6472041416;0;10;12;14;69;70;28;15;119;138;1491877115375.011;574723921500.353;1252460549110.1348;47259.59888192694;1399.2624604138593;0.0;4536.075149437633;4606389.404743211;1026975.7159076547;0.0;790785.3296539753;1.3280689804367791;0.1408009625855962
6880;2019-05-14 11:40:41.793;923;934;291;290;216;31;198;30;-29;41;767;302;-30;21;230;142;350;853;309;197;197;27;884;350;355;139;353;299;882;-1.0;-1.0;1273.0;0.0;130.0;46;100;7;1;0;0;1;1;0;0;1;0;0;0;0;40621.3828125;8944.4345703125;28111.287109375;1318.15869140625;842.0;202237;486.0;-1.0;Calculated values ==>;1557826841.793;365.46000000000004;366.56000000000006;302.26000000000005;302.16;294.76000000000005;276.26000000000005;273.3108153835814;292.96000000000004;276.16;270.26000000000005;277.26000000000005;349.86;303.36;270.16;275.26000000000005;296.16;287.36;308.16;358.46000000000004;292.86;292.86;321.76000000000005;357.36;275.86;242.35481222062532;267.47669482898436;273.3108153835814;304.06;8840000.0;3500000.0;3550000.0;1390000.0;3529999.9999999995;2990000.0;8820000.0;0.0;0.0;0.21216666666666667;0.0;0.021666666666666667;0.021666666666666667;-0.0024849281435202013;8944.4345703125;28111.287109375;1318.15869140625;40621.3828125;502323.6647903544;504111.2950100153;273966.58586984174;273591.82828772767;249547.92112550893;430799.1582183253;460118.19716840395;438082.61597026663;472915.35137376806;530720.8612273515;480562.1233695044;437928.15255369636;445469.0283512164;464659.4996513457;453216.7345341935;301526.0931750543;491910.26181821874;459983.4243893901;459983.4243893901;204038.30555042345;353122.8147616358;471541.1619817675;200392.8114580023;273966.58586984174;273.3108153835814;3335679.4818099826;1096450.7294211963;254744.3325599901;1393327.9101720036;0;10;12;14;69;70;28;15;119;138;1492090418929.7534;574806722880.253;1252639652094.9185;50429.85352401875;0.0;-0.0;4030.3648345902147;4607203.497080257;1026987.376622486;0.0;790856.7178435393;1.4192001911704692;0.15043714929074076
6881;2019-05-14 11:41:41.803;925;936;301;300;225;31;207;29;-26;40;764;302;-28;23;231;149;350;852;314;203;206;28;881;350;355;141;354;302;879;160.0;77.0;1335.0;66.0;137.0;32;100;7;1;0;0;1;1;0;0;1;0;0;0;0;39688.296875;8929.26171875;27375.5703125;1327.63745117188;839.0;202238;486.0;-1.0;Calculated values ==>;1557826901.803;365.66;366.76;303.26000000000005;303.16;295.66;276.26000000000005;273.3108153835814;293.86;276.06;270.56;277.16;349.56000000000006;303.36;270.36;275.46000000000004;296.26000000000005;288.06;308.16;358.36;293.46000000000004;293.76000000000005;321.76000000000005;357.06000000000006;275.96000000000004;242.77792619122317;267.8393353686513;273.3108153835814;304.56;8810000.0;3500000.0;3550000.0;1410000.0;3540000.0;3020000.0;8790000.0;0.02666666666666667;0.012833333333333334;0.2225;0.011000000000000001;0.022833333333333334;0.0495;-0.002485423190177681;8929.26171875;27375.5703125;1327.63745117188;39688.296875;502876.4249072113;504657.6338859414;278018.43938066583;277619.7140757104;252268.15077444384;430799.1582183253;461325.3556324736;437869.15320432716;472555.3283204977;530180.8496845886;480199.7870651151;437557.52604302316;445163.16002712236;464643.3069250969;454202.7070667396;302034.9728957504;492039.5922848304;460790.1143214629;461191.73348062916;204038.30555042345;351863.15629032685;471373.7779470034;200342.8548118456;236173.00661631825;273.2912009353427;3336348.840681827;1096599.7017148263;254766.38453589162;1393790.3777155255;0;10;12;14;69;70;28;15;119;138;1492303454429.7195;574890736880.2397;1252819982144.89;52849.601392327146;2981.340154486736;0.0;11138.426979783391;4608064.30264811;1027012.2252645197;0.0;790983.1455097387;1.7795634846094448;0.18369029851996596
6882;2019-05-14 11:42:41.773;927;938;312;312;237;33;213;30;-24;40;760;303;-26;23;232;154;349;855;328;208;212;28;873;352;357;143;356;303;871;272.0;84.0;1571.0;154.0;138.0;27;100;9;1;0;0;1;1;0;0;1;0;0;0;0;39914.08203125;9049.2275390625;26956.078125;1331.27197265625;836.0;202239;486.0;-1.0;Calculated values ==>;1557826961.773;365.86;366.96000000000004;304.36;304.36;296.86;276.46000000000004;273.5264737036516;294.46000000000004;276.16;270.76000000000005;277.16;349.16;303.46000000000004;270.56;275.46000000000004;296.36;288.56;308.06;358.66;293.96000000000004;294.36;321.76000000000005;356.76;275.96000000000004;243.1966462407574;267.9596281332873;273.5264737036516;305.96000000000004;8730000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;3030000.0;8710000.0;0.04533333333333334;0.014;0.26183333333333336;0.025666666666666667;0.023;0.06833333333333333;-0.0024859170960452627;9049.2275390625;26956.078125;1331.27197265625;39914.08203125;503854.3348232;505622.9106016053;283205.76392916637;283205.76392916637;256138.91782531465;430671.36484660726;461820.26031341054;437953.82195464283;472292.48545527144;529687.3334219017;480193.67146545666;437642.0229114993;444965.2754471953;464480.4244350529;454563.63400504214;302810.08544785675;493258.52238726965;461151.7468027471;461686.8058337108;204038.30555042345;350603.57178935205;471107.22338200803;200829.07035705645;228555.8599008398;273.4906774446086;3337011.8621631167;1096749.447548341;254788.53103564482;1394242.915070852;0;10;12;14;69;70;28;15;119;138;1492516947629.8213;574975894280.2804;1253001391394.9763;62087.16412663471;6937.139260973758;0.0;15930.614638746185;4609021.630124702;1027094.8379326904;0.0;791208.6080689939;2.275380428623044;0.25000470549788656
6883;2019-05-14 11:43:41.784;923;928;312;311;241;30;215;31;-19;39;756;307;-20;23;233;155;345;811;330;213;213;29;831;347;352;143;350;311;829;806.0;122.0;202.0;45.0;187.0;1;100;28;1;0;0;1;1;0;0;1;0;0;0;0;53443.53125;10071.5908203125;24544.900390625;1369.29296875;832.0;202240;486.0;-1.0;Calculated values ==>;1557827021.784;365.46000000000004;365.96000000000004;304.36;304.26000000000005;297.26000000000005;276.16;272.9856168485579;294.66;276.26000000000005;271.26000000000005;277.06;348.76;303.86;271.16;275.46000000000004;296.46000000000004;288.66;307.66;354.26;294.46000000000004;294.46000000000004;321.76000000000005;356.36;276.06;243.1966462407574;268.91163127593666;272.9856168485579;306.16;8309999.999999999;3470000.0000000005;3520000.0000000005;1430000.0;3500000.0;3110000.0;8290000.000000001;0.13433333333333333;0.02033333333333333;0.033666666666666664;0.007500000000000001;0.03116666666666667;0.1655;-0.002486573859328543;10071.5908203125;24544.900390625;1369.29296875;53443.53125;506840.9984068832;507716.7232402259;287160.56672003795;286640.45882140106;258833.16528838756;430988.63858405815;462842.2204873615;436912.08382788545;472193.81962526246;528656.3869025569;479684.6612480641;436752.093818078;443355.7655438798;465486.31992542575;455544.4720709531;310264.1156883546;490537.20960318693;462578.4729107597;462578.4729107597;204038.30555042345;348924.2399968048;471206.1028288316;199556.84367193113;216054.22152691195;272.9689784098194;3337789.9849024173;1096908.8169134795;254811.0398693222;1394672.1685732794;0;10;12;14;69;70;28;15;119;138;1492729686624.5305;575061710010.1631;1253185625164.7246;7990.959751917128;2037.3694436767537;0.0;40799.763604026804;4609605.721553359;1027169.6392161819;0.0;791681.447891782;1.412449220109286;0.06580419718072054
6884;2019-05-14 11:44:41.774;910;917;298;302;226;33;210;28;-14;39;756;309;-16;19;233;133;342;800;335;216;209;29;859;352;357;144;355;312;857;-1.0;-1.0;1460.0;191.0;239.0;1;100;38;1;0;0;1;1;0;0;1;0;0;0;0;55237.65234375;11164.6982421875;25350.0859375;1375.05847167969;830.0;202241;487.0;-1.0;Calculated values ==>;1557827081.774;364.16;364.86;302.96000000000004;303.36;295.76000000000005;276.46000000000004;273.5264737036516;294.16;275.96000000000004;271.76000000000005;277.06;348.76;304.06;271.56;275.06;296.46000000000004;286.46000000000004;307.36;353.16;294.76000000000005;294.06;321.86;356.16;276.06;243.40439225979637;269.02936301313275;273.5264737036516;306.66;8590000.0;3520000.0000000005;3570000.0000000005;1440000.0;3550000.0;3120000.0;8570000.0;0.0;0.0;0.24333333333333332;0.03183333333333333;0.03983333333333334;0.03983333333333334;-0.0024869014777349906;11164.6982421875;25350.0859375;1375.05847167969;55237.65234375;502576.1430559843;503768.169331194;278263.57482949883;279945.8203518708;253185.9849670073;430671.36484660726;461419.5259271944;437478.7579247441;472061.9191754798;528579.544455758;479795.16929827794;437160.35228701105;442555.91306046274;464757.83745873196;451581.9437194132;300651.8572975653;486026.7042519226;462219.8900438566;461285.69911667117;204456.2876039246;348084.6227182084;471072.6445122798;200806.02596497323;278263.57482949883;273.48164921552257;3338695.5104864207;1097085.7564941826;254833.90565306353;1395087.8908274877;0;10;12;14;69;70;28;15;119;138;1492942351174.5642;575147795660.1768;1253372494014.7544;57590.36477687758;8603.487357089256;-0.0;7290.381284105699;4610152.141506013;1027258.2982439013;0.0;792082.1323073789;1.9394177509317523;0.24148343370322842
6885;2019-05-14 11:45:41.765;902;914;291;291;203;40;190;31;-5;39;756;307;-14;17;232;121;344;830;343;212;190;29;898;360;365;145;363;310;895;-1.0;0.0;1424.0;255.0;216.0;22;100;46;1;0;0;1;1;0;0;1;0;0;0;0;49899.05859375;12281.7705078125;27484.21484375;1357.2998046875;826.0;202242;486.0;-1.0;Calculated values ==>;1557827141.765;363.36;364.56000000000006;302.26000000000005;302.26000000000005;293.46000000000004;277.16;274.38016830617;292.16;276.26000000000005;272.66;277.06;348.76;303.86;271.76000000000005;274.86;296.36;285.26000000000005;307.56;356.16;294.36;292.16;321.76000000000005;355.76;276.06;243.61107973660833;268.7936212382143;274.38016830617;307.46000000000004;8980000.0;3600000.0;3650000.0;1450000.0;3629999.9999999995;3100000.0;8950000.0;0.0;0.0;0.23733333333333334;0.042499999999999996;0.036000000000000004;0.036000000000000004;-0.0024875551851826763;12281.7705078125;27484.21484375;1357.2998046875;49899.05859375;497956.3747597074;500029.39762680634;273271.12755197077;273271.12755197077;245548.17788229452;430148.3826014536;457431.4281400766;439337.9440247078;471929.7997510953;528733.1881184353;479806.3054500905;437934.0026956884;442671.98866168805;463444.52863536426;448359.9133019282;296042.12582587765;487017.4029514812;460454.39186355175;457431.4281400766;204038.30555042345;346405.4846687502;470938.95956923306;202868.97511878706;273271.12755197077;274.32185841910086;3339571.5183259067;1097281.1144262515;254856.67188998533;1395528.1106257432;0;10;12;14;69;70;28;15;119;138;1493158918685.1978;575234482655.4303;1253559066025.3;56121.96862033852;11392.974339143953;-0.0;6629.77082117181;4611099.602146679;1027424.9104296135;0.0;792198.116175072;1.8029861548983186;0.23801536900057635
6886;2019-05-14 11:46:41.795;903;917;293;292;208;45;169;34;2;39;754;306;-1;17;230;131;349;850;340;201;169;29;904;365;370;147;368;305;901;-2.0;-1.0;1428.0;239.0;174.0;62;100;39;1;0;0;1;1;0;0;1;0;0;0;0;49107.0546875;11708.4443359375;29679.1328125;1326.12487792969;825.0;202243;486.0;-1.0;Calculated values ==>;1557827201.795;363.46000000000004;364.86;302.46000000000004;302.36;293.96000000000004;277.66;274.9066339382667;290.06;276.56;273.36;277.06;348.56000000000006;303.76000000000005;273.06;274.86;296.16;286.26000000000005;308.06;358.16;293.26000000000005;290.06;321.76000000000005;355.66;276.06;244.02132995426717;268.19934244402924;274.9066339382667;307.16;9040000.0;3650000.0;3700000.0;1470000.0;3679999.9999999995;3050000.0;9010000.0;0.0;0.0;0.238;0.03983333333333334;0.029;0.029;-0.002487718293001033;11708.4443359375;29679.1328125;1326.12487792969;49107.0546875;497572.7828629891;499954.0438948083;273692.03908449534;273326.6765843915;246818.23750891525;429811.8947417682;453622.07462878566;441480.6793942096;471664.89969118324;528907.4271763442;480296.91339241684;441030.91413852724;443695.9394408292;462427.0073949389;448926.51321116486;298002.3972012687;489623.61006961396;458152.96638546156;453622.07462878566;204038.30555042345;345985.720156464;470670.90525822196;204179.73717879987;273692.03908449534;274.8517974417458;3340396.9817949957;1097481.132842416;254879.044943266;1396004.7100366;0;10;12;14;69;70;28;15;119;138;1493379528935.0925;575322126455.3885;1253743658275.2122;56477.62424726751;10615.23152849698;-0.0;5217.97103078442;4612038.401251765;1027608.4038459476;0.0;792296.8967227157;1.6929187444794975;0.22332671343151608
6887;2019-05-14 11:47:41.786;909;922;295;294;220;43;180;37;3;40;735;307;1;26;231;143;350;856;346;197;179;28;891;364;369;139;367;305;888;-3.0;75.0;1562.0;180.0;177.0;77;0;38;1;0;0;1;1;0;0;1;0;1;0;0;48592.51171875;11546.05859375;29704.845703125;2326.14721679688;821.0;202244;486.0;-1.0;Calculated values ==>;1557827261.786;364.06000000000006;365.36;302.66;302.56;295.16;277.46000000000004;274.8017692304317;291.16;276.86;273.46000000000004;277.16;346.66;303.86;273.26000000000005;275.76000000000005;296.26000000000005;287.46000000000004;308.16;358.76;292.86;291.06;321.76000000000005;355.26;275.96000000000004;242.35481222062532;268.19934244402924;274.8017692304317;307.76000000000005;8910000.0;3640000.0;3690000.0;1390000.0;3670000.0000000005;3050000.0;8880000.0;0.0;0.0125;0.2603333333333333;0.030000000000000002;0.029500000000000002;0.029500000000000002;-0.0024883694458916424;11546.05859375;29704.845703125;2326.14721679688;48592.51171875;499631.53024481;501830.5057128614;275141.49940122524;274763.4101362322;250560.44833043157;429879.7862731237;455366.78467102646;441630.0847411902;472817.310826017;526918.5477024466;480412.03017476125;441331.01728135947;445000.09919413156;462712.0400004629;450890.79610542645;300409.7197107923;491808.3369775079;457757.51125268615;455224.672278144;204038.30555042345;344306.74156575615;471639.4363266047;203940.52059683288;275141.49940122524;274.7548745364983;3341211.022723069;1097674.891298498;254909.47597868333;1396499.5022937378;0;10;12;14;69;70;28;15;119;139;1493601195679.8599;575407913585.2986;1253926630825.0203;61878.51653224768;8030.967471893156;0.0;5312.4535998691035;4613024.554478717;1027763.7655297058;0.0;792384.6370981816;1.7261823595478865;0.22497032171461687
6888;2019-05-14 11:48:41.796;911;922;295;294;230;48;194;39;-24;41;705;309;-24;39;231;149;350;854;345;199;193;26;872;368;373;134;371;304;869;-1.0;74.0;1378.0;194.0;150.0;99;0;33;1;0;0;1;1;0;0;1;0;1;0;0;46917.234375;10984.697265625;30447.673828125;2322.46801757812;817.0;202245;486.0;-1.0;Calculated values ==>;1557827321.796;364.26;365.36;302.66;302.56;296.16;277.96000000000004;275.2199585193972;292.56;277.06;270.76000000000005;277.26000000000005;343.66;304.06;270.76000000000005;277.06;296.26000000000005;288.06;308.16;358.56000000000006;293.06;292.46000000000004;321.76000000000005;354.86;275.76000000000005;241.2770596917726;268.0796299477929;275.2199585193972;307.66;8720000.0;3679999.9999999995;3729999.9999999995;1340000.0;3710000.0;3040000.0;8690000.0;0.0;0.012333333333333333;0.22966666666666666;0.03233333333333333;0.025;0.025;-0.0024890185497996585;10984.697265625;30447.673828125;2322.46801757812;46917.234375;501592.98145248205;503466.4549742043;276265.13980685215;275871.47071550175;254052.3238549907;429606.4342157736;456685.40636197594;437727.04723144654;473565.85517348704;523850.4489662542;480762.45627174195;437727.04723144654;447045.31445274205;462107.4218045173;451055.8804169774;303691.3074526793;493293.1008071149;457388.9862979285;456544.2055774953;204038.30555042345;342627.88924589846;472104.6820821746;204920.39553069425;276265.13980685215;275.15085570820986;3342007.0699261487;1097862.6788900127;254948.22089537367;1397000.856834918;0;10;12;14;69;70;28;15;119;139;1493823832779.8245;575489827235.2855;1254109361274.9912;53467.92767393944;8638.958598497862;0.0;4506.976644266078;4613985.935050344;1027902.7047329454;0.0;792466.479321634;1.5224341871584455;0.20174231783627217
6889;2019-05-14 11:49:41.797;909;919;306;305;228;41;199;41;-20;43;710;311;-23;39;231;151;349;847;355;205;198;24;887;363;369;131;367;305;882;-2.0;76.0;1514.0;224.0;168.0;99;0;40;1;0;0;1;1;0;0;1;0;1;1;0;48104.0390625;11636.5556640625;30937.169921875;2340.07934570312;815.0;202246;486.0;-1.0;Calculated values ==>;1557827381.797;364.06000000000006;365.06000000000006;303.76000000000005;303.66;295.96000000000004;277.26000000000005;274.69669130483857;293.06;277.26000000000005;271.16;277.46000000000004;344.16;304.26000000000005;270.86;277.06;296.26000000000005;288.26000000000005;308.06;357.86;293.66;292.96000000000004;321.76000000000005;354.66;275.56;240.61611355647437;268.19934244402924;274.69669130483857;308.66;8870000.0;3629999.9999999995;3690000.0;1310000.0;3670000.0000000005;3050000.0;8820000.0;0.0;0.012666666666666666;0.25233333333333335;0.037333333333333336;0.028;0.028;-0.0024893423318849872;11636.5556640625;30937.169921875;2340.07934570312;48104.0390625;499983.48299727205;501905.61138684966;279843.53238846816;279435.17527211993;253080.07705508222;429947.3805835815;458035.7731655658;438124.7295301388;474147.34029804735;524295.9126545562;480872.0184646302;437656.05685647397;446853.7789523966;462712.0400004629;452236.2547372325;300420.66212800035;490975.2331710798;458866.95893993904;457896.71826946054;204038.30555042345;341788.5100793522;472304.9464017478;203564.48986256245;279843.53238846816;274.6050367868842;3342798.927067904;1098051.1924727063;254987.07610426343;1397512.4057245562;0;10;12;14;69;70;28;15;119;139;1494046436489.5557;575569328560.1895;1254292064319.7705;59187.3671427851;10032.977044129588;0.0;4985.489204667787;4614924.744819252;1028058.3067897704;0.0;792545.584522011;1.652183187430339;0.2259967300297293
6890;2019-05-14 11:50:41.797;912;924;305;305;233;41;202;41;-21;43;728;312;-22;36;232;153;348;851;354;208;201;22;886;363;368;132;366;306;882;-2.0;74.0;1424.0;200.0;184.0;99;100;42;1;0;0;1;1;0;0;1;0;0;1;0;46943.578125;11808.765625;30850.451171875;1384.75500488281;810.0;202247;486.0;-1.0;Calculated values ==>;1557827441.797;364.36;365.56000000000006;303.66;303.66;296.46000000000004;277.26000000000005;274.69669130483857;293.36;277.26000000000005;271.06;277.46000000000004;345.96000000000004;304.36;270.96000000000004;276.76000000000005;296.36;288.46000000000004;307.96000000000004;358.26;293.96000000000004;293.26000000000005;321.76000000000005;354.16;275.36;240.83765695389522;268.3187672390254;274.69669130483857;308.56;8860000.0;3629999.9999999995;3679999.9999999995;1320000.0;3660000.0;3060000.0;8820000.0;0.0;0.012333333333333333;0.23733333333333334;0.03333333333333333;0.03066666666666667;0.03066666666666667;-0.0024901495367785505;11808.765625;30850.451171875;1384.75500488281;46943.578125;500518.77862563735;502643.3097842112;279435.17527211993;279435.17527211993;254584.17619031324;429947.3805835815;458611.7995580637;437742.05038880615;474018.5663130017;526106.4876914303;480866.86622007546;437585.1090581189;446235.4177501;462996.0789934827;452525.7912912428;299966.9597245434;491599.1210523333;459438.4217246144;458473.52012050984;204038.30555042345;339690.1980837097;471978.8095216074;203550.74296665256;279435.17527211993;274.5997262173825;3343590.9905444663;1098246.570150115;255018.11639051832;1398027.302567004;0;10;12;14;69;70;28;15;119;139;1494267536489.5557;575648228560.1895;1254475364319.7705;55581.40362819112;8947.602218498496;0.0;5490.509242017291;4615881.151242344;1028216.4782836256;0.0;792632.8845090667;1.5897638706124229;0.21395352733928802
6891;2019-05-14 11:51:41.778;915;926;308;307;234;43;202;41;-21;45;750;312;-23;20;233;154;349;859;355;209;201;23;892;365;370;139;368;306;889;-3.0;76.0;1339.0;238.0;197.0;99;100;43;1;0;0;1;1;0;0;1;0;0;0;0;46874.64453125;11971.0771484375;31151.333984375;1359.62805175781;808.0;202248;485.0;-1.0;Calculated values ==>;1557827501.778;364.66;365.76;303.96000000000004;303.86;296.56;277.46000000000004;274.9066339382667;293.36;277.26000000000005;271.06;277.66;348.16;304.36;270.86;275.16;296.46000000000004;288.56;308.06;359.06000000000006;294.06;293.26000000000005;321.66;353.96000000000004;275.46000000000004;242.35481222062532;268.3187672390254;274.9066339382667;308.66;8920000.0;3650000.0;3700000.0;1390000.0;3679999.9999999995;3060000.0;8890000.0;0.0;0.012666666666666666;0.22316666666666668;0.03966666666666666;0.03283333333333333;0.03283333333333333;-0.0024904715169983844;11971.0771484375;31151.333984375;1359.62805175781;46874.64453125;500441.51764239796;502336.34868397994;280185.2914868006;279778.91639135;254684.36915230795;429811.8947417682;458291.8972404618;437742.05038880615;473307.3401624125;528412.0366864651;480866.86622007546;437427.84448784514;443931.0220281237;462829.68046980636;452319.8775088197;299662.4910651429;492181.0124936285;459260.26013809856;458152.96638546156;203620.32615720207;338850.9272812574;471147.87813747115;203996.34261987486;280185.2914868006;274.781151643508;3344372.561493147;1098444.6727548086;255040.97900727222;1398543.820495744;0;10;12;14;69;70;28;15;119;139;1494488866380.2383;575729502815.4402;1254658906180.3367;52164.25045043317;10597.010908864651;0.0;5843.2719925060355;4616778.747366958;1028379.2984841267;0.0;792727.302777723;1.5422973993422726;0.21118142068590307
6892;2019-05-14 11:52:41.778;916;928;313;313;237;46;199;42;-22;46;763;312;-23;13;234;154;349;866;352;209;198;23;850;368;373;143;371;305;845;-2.0;91.0;1304.0;268.0;176.0;99;100;44;1;0;0;1;1;0;0;1;0;0;0;0;60398.2578125;11561.6484375;29508.271484375;1354.45178222656;807.0;202249;486.0;-1.0;Calculated values ==>;1557827561.778;364.76;365.96000000000004;304.46000000000004;304.46000000000004;296.86;277.76000000000005;275.2199585193972;293.06;277.36;270.96000000000004;277.76000000000005;349.46000000000004;304.36;270.86;274.46000000000004;296.56;288.56;308.06;359.76;294.06;292.96000000000004;321.76000000000005;353.86;275.46000000000004;243.1966462407574;268.19934244402924;275.2199585193972;308.36;8500000.0;3679999.9999999995;3729999.9999999995;1430000.0;3710000.0;3050000.0;8450000.0;0.0;0.015166666666666667;0.21733333333333332;0.04466666666666667;0.029333333333333333;0.029333333333333333;-0.002490632313569838;11561.6484375;29508.271484375;1354.45178222656;60398.2578125;504223.88933681493;506373.2239040366;285985.496541289;285985.496541289;256978.21695674534;429606.4342157736;457388.9862979285;437812.597326149;472884.08645268116;529848.3059433332;480986.89678585605;437656.05685647397;443110.4695693885;462512.2655921543;451790.5822981293;308036.7182668568;497332.9406911469;458784.4168089009;457248.5901723117;204038.30555042345;338431.30337983277;470612.52513297374;204713.45478389593;285985.496541289;275.071447491749;3345266.502346012;1098640.778801358;255063.5963392221;1399049.3172079837;0;10;12;14;69;70;28;15;119;139;1494711766380.2383;575814102815.4402;1254842206180.3367;50660.21364584967;11876.82514225881;0.0;5023.717413176667;4617635.617901094;1028566.5804512193;0.0;792817.8610227703;1.5924986861915837;0.2213443379248741
6893;2019-05-14 11:53:41.769;906;912;306;306;229;40;191;42;-19;47;765;311;-21;9;234;145;344;821;349;211;190;24;862;362;367;146;365;307;858;-2.0;79.0;753.0;150.0;238.0;100;100;53;1;0;0;1;1;0;0;1;0;0;1;0;61201.42578125;12442.4873046875;30151.140625;1357.68151855469;803.0;202250;487.0;-1.0;Calculated values ==>;1557827621.769;363.76;364.36;303.76000000000005;303.76000000000005;296.06;277.16;274.5913991737795;292.26000000000005;277.36;271.26000000000005;277.86;349.66;304.26000000000005;271.06;274.06;296.56;287.66;307.56;355.26;294.26000000000005;292.16;321.86;353.46000000000004;275.56;243.81672145450628;268.43790593516167;274.5913991737795;308.06;8620000.0;3620000.0000000005;3670000.0000000005;1460000.0;3650000.0;3070000.0;8580000.0;0.0;0.013166666666666667;0.1255;0.025;0.03966666666666666;0.03966666666666666;-0.002491274207780164;12442.4873046875;30151.140625;1357.68151855469;61201.42578125;501729.3205315923;502954.594659985;281599.77325003786;281599.77325003786;254071.71889934357;430014.67791919125;457245.4800888884;437828.56808052456;472589.9408494799;529905.1787626159;480631.48344060744;437514.20447033056;442105.1117696454;463412.2849837685;451541.149871606;301457.4524475124;489239.3994252372;460006.3717091514;457105.86544280197;204456.2876039246;336752.88402864704;470308.0586303965;203162.33920485116;281599.77325003786;274.44481887710043;3346279.6810419587;1098840.7832604968;255086.1940598716;1399546.4044007752;0;10;12;14;69;70;28;15;119;139;1494933733080.0054;575900789810.3492;1255025778640.144;29450.61172389701;6678.642985638633;0.0;6961.741656979642;4618303.107973277;1028721.1861577878;0.0;792917.7248664263;0.9804257690492697;0.12478941949680225
6894;2019-05-14 11:54:41.789;895;904;295;294;217;42;180;42;-20;48;761;311;-22;8;234;141;343;828;337;207;180;23;857;363;368;147;366;307;854;98.0;79.0;1158.0;193.0;224.0;100;100;53;1;0;0;1;1;0;0;1;0;0;0;0;60916.72265625;12470.134765625;29911.6875;1354.17028808594;801.0;202251;487.0;-1.0;Calculated values ==>;1557827681.789;362.66;363.56000000000006;302.66;302.56;294.86;277.36;274.69669130483857;291.16;277.36;271.16;277.96000000000004;349.26;304.26000000000005;270.96000000000004;273.96000000000004;296.56;287.26000000000005;307.46000000000004;355.96000000000004;293.86;291.16;321.86;353.26;275.46000000000004;244.02132995426717;268.43790593516167;274.69669130483857;306.86;8570000.0;3629999.9999999995;3679999.9999999995;1470000.0;3660000.0;3070000.0;8540000.0;0.01633333333333333;0.013166666666666667;0.193;0.03216666666666666;0.037333333333333336;0.05366666666666667;-0.002491594378541043;12470.134765625;29911.6875;1354.17028808594;60916.72265625;500550.61967914033;502134.4520050595;277231.70807011117;276823.53358314163;250564.53707788212;429947.3805835815;455534.08488986484;437671.5478804793;472557.74337227154;529486.681345978;480631.48344060744;437356.53477473935;441956.0545109249;463263.04696767486;450776.83510836185;301719.3141768296;490718.5388955955;459301.0106943719;455534.08488986484;204456.2876039246;335913.7198600519;470073.4883118012;203471.0534262326;254782.81317849597;274.56893176107593;3347297.6714956933;1099048.457646078;255108.80035784145;1400047.0948095138;0;10;12;14;69;70;28;15;119;139;1495154306579.9353;575988719110.3213;1255210040040.0854;45200.69542966962;8575.71165548579;0.0;10773.651581843464;4618925.409564101;1028848.3481529641;0.0;793065.5690750175;1.4759024523732203;0.1773880172873408
6895;2019-05-14 11:55:41.790;892;904;294;294;208;39;170;40;-21;48;755;311;-22;7;235;132;344;840;344;205;169;23;901;360;365;148;363;306;898;-1.0;76.0;1139.0;154.0;211.0;100;100;54;1;0;0;1;1;0;0;1;0;0;1;0;63301.26171875;13069.4423828125;31462.892578125;1345.66650390625;798.0;202252;486.0;-1.0;Calculated values ==>;1557827741.79;362.36;363.56000000000006;302.56;302.56;293.96000000000004;277.06;274.38016830617;290.16;277.16;271.06;277.96000000000004;348.66;304.26000000000005;270.96000000000004;273.86;296.66;286.36;307.56;357.16;293.66;290.06;321.76000000000005;352.96000000000004;275.46000000000004;244.22491754036054;268.3187672390254;274.38016830617;307.56;9010000.0;3600000.0;3650000.0;1480000.0;3629999.9999999995;3060000.0;8980000.0;0.0;0.012666666666666666;0.18983333333333335;0.025666666666666667;0.035166666666666666;0.035166666666666666;-0.002492073662472253;13069.4423828125;31462.892578125;1345.66650390625;63301.26171875;496164.08394583315;498259.15867491;274218.11031485;274218.11031485;246884.99497585595;430148.3826014536;454619.2177209517;437742.05038880615;472426.3584738661;528935.3484124116;480751.8320527603;437585.1090581189;442016.3825157325;463842.3458870584;449995.63183530286;295678.23320605594;488323.65478395246;459499.9958173634;454476.85857668356;204038.30555042345;334655.03009724553;469938.1447158781;202723.10669915949;274218.11031485;274.2652823777476;3348332.8386167325;1099261.2910025546;255131.29937272487;1400558.5581671277;0;10;12;14;69;70;28;15;119;139;1495374210244.6697;576077220585.2144;1255393943104.8633;44614.429477084595;6858.519309095778;0.0;6339.09931387448;4619673.881411742;1028976.9688878235;0.0;793208.1777090805;1.2601256866944421;0.15996713089417416
6896;2019-05-14 11:56:41.830;904;919;293;292;209;37;163;39;-21;46;734;310;-23;20;236;133;348;857;351;201;162;20;959;355;361;136;359;306;957;311.0;-2.0;293.0;-1.0;200.0;100;0;58;1;0;0;1;1;0;0;1;1;0;0;0;54194.34765625;14026.41796875;33387.41015625;2346.97875976562;796.0;202253;487.0;-1.0;Calculated values ==>;1557827801.83;363.56000000000006;365.06000000000006;302.46000000000004;302.36;294.06;276.86;273.8482719121499;289.46000000000004;277.06;271.06;277.76000000000005;346.56000000000006;304.16;270.86;275.16;296.76000000000005;286.46000000000004;307.96000000000004;358.86;293.26000000000005;289.36;321.86;352.76;275.16;241.71165711629368;268.3187672390254;273.8482719121499;308.26000000000005;9590000.0;3550000.0;3610000.0;1360000.0;3590000.0;3060000.0;9570000.0;0.05183333333333333;0.0;0.04883333333333333;0.0;0.03333333333333333;0.08516666666666667;-0.0024923925360223224;14026.41796875;33387.41015625;2346.97875976562;54194.34765625;492762.2092252523;495310.8855997509;271078.1717103812;270742.6050031763;245920.11627020634;430477.46260093397;454303.793856829;437742.05038880615;473794.00437491824;526735.7672569884;480636.7501368235;437427.84448784514;443931.0220281237;464564.1698029545;451046.30872507975;291826.46405927953;485320.9144389962;459583.8792856106;454161.71719194663;204456.2876039246;333815.9410454577;471253.26030847814;201709.7481601087;228859.81608585134;273.8482719121499;3349312.6214476204;1099487.2403712315;255162.09193126514;1401099.3376356969;0;10;12;14;69;70;28;15;120;139;1495592155444.5312;576162477385.1602;1255577665504.7466;11526.244092168059;0.0;-0.0;19188.211910869115;4620142.032250486;1029034.161318248;0.0;793421.0471208805;0.6172419204166979;0.04151643879778444
6897;2019-05-14 11:57:41.791;930;947;294;293;218;40;180;38;-25;44;725;311;-27;24;237;142;352;876;354;200;179;17;926;360;365;130;363;301;922;172.0;74.0;1056.0;212.0;158.0;100;0;47;1;0;0;1;1;0;0;1;1;0;1;0;50422.25390625;12622.142578125;32320.0390625;2319.01977539062;792.0;202254;486.0;-1.0;Calculated values ==>;1557827861.791;366.16;367.86;302.56;302.46000000000004;294.96000000000004;277.16;274.38016830617;291.16;276.96000000000004;270.66;277.56;345.66;304.26000000000005;270.46000000000004;275.56;296.86;287.36;308.36;360.76;293.16;291.06;321.76000000000005;352.36;274.86;240.39332010688793;267.7187500070086;274.38016830617;308.56;9260000.0;3600000.0;3650000.0;1300000.0;3629999.9999999995;3010000.0;9220000.0;0.028666666666666667;0.012333333333333333;0.17600000000000002;0.035333333333333335;0.026333333333333334;0.055;-0.0024930287224567567;12622.142578125;32320.0390625;2319.01977539062;50422.25390625;499736.70354484307;502638.96714226156;273000.16602535517;272645.8800483407;249164.97504064828;430148.3826014536;456033.45726211835;438249.86041294545;474372.5853179056;526184.2197016921;481351.1541263178;437940.2675631159;445502.79210206744;464106.9778253677;451460.40364669124;296920.0226757589;491744.7135892877;458814.1079061644;455892.78231350397;204038.30555042345;332137.8522128359;471757.1522973397;202634.41021655334;236324.68117955542;274.2308544643556;3350183.859786884;1099709.1673626255;255200.94997821047;1401646.5437968564;0;10;12;14;69;70;28;15;120;139;1495809813874.4067;576242225515.1145;1255759647139.6423;41468.31923456502;9509.00355352112;0.0;12076.24556236717;4620583.366557405;1029113.3515073794;0.0;793681.4149171971;1.334150771907505;0.16777594103591564
6898;2019-05-14 11:58:41.761;943;957;298;296;227;38;192;38;-27;44;740;311;-29;22;238;150;352;871;357;202;191;15;916;359;364;133;362;298;913;133.0;-1.0;1351.0;143.0;142.0;100;100;38;1;0;0;1;1;0;0;1;0;0;0;0;47449.97265625;11740.779296875;32089.37890625;1335.13684082031;790.0;202255;486.0;-1.0;Calculated values ==>;1557827921.761;367.46000000000004;368.86;302.96000000000004;302.76000000000005;295.86;276.96000000000004;274.27422755570615;292.36;276.96000000000004;270.46000000000004;277.56;347.16;304.26000000000005;270.26000000000005;275.36;296.96000000000004;288.16;308.36;360.26;293.36;292.26000000000005;321.76000000000005;352.16;274.66;241.05796691057077;267.35522164206344;274.27422755570615;308.86;9160000.0;3590000.0;3640000.0;1330000.0;3620000.0000000005;2980000.0;9130000.0;0.022166666666666668;0.0;0.22516666666666665;0.02383333333333333;0.023666666666666666;0.04583333333333334;-0.0024933460340433623;11740.779296875;32089.37890625;1335.13684082031;47449.97265625;502551.43519063824;504880.0569697313;274897.3293514412;274166.8127613735;251963.82557745418;430214.79039162316;457870.68847121065;438614.2659217754;473986.6944556456;527984.3905649491;481708.8319841555;438307.6172986034;445806.48513717233;464386.3924891542;452792.59228542744;298107.43497037166;491799.94238233747;459247.19113531715;457732.2313946309;204038.30555042345;331298.85215519386;471164.1450065859;202510.0021359662;239888.18564359326;274.17793917051995;3350999.0538743497;1099912.0901995061;255231.3860577075;1402183.020574277;0;10;12;14;69;70;28;15;120;139;1496028404524.511;576321086065.1521;1255939257289.728;53162.81006243804;6402.923738416436;-0.0;9984.518763589227;4621371.565005551;1029245.884601845;0.0;793865.1627001497;1.5399047542315865;0.1936344084951284
6899;2019-05-14 11:59:41.781;946;957;306;305;238;39;202;38;-31;45;757;311;-32;14;239;157;351;869;366;206;201;16;889;359;364;137;363;297;885;257.0;81.0;1276.0;51.0;131.0;100;100;26;1;0;0;1;1;0;0;1;0;0;1;0;45207.92578125;10455.853515625;31106.46875;1321.94006347656;787.0;202256;486.0;-1.0;Calculated values ==>;1557827981.781;367.76;368.86;303.76000000000005;303.66;296.96000000000004;277.06;274.27422755570615;293.36;276.96000000000004;270.06;277.66;348.86;304.26000000000005;269.96000000000004;274.56;297.06;288.86;308.26000000000005;360.06000000000006;293.76000000000005;293.26000000000005;321.76000000000005;351.86;274.76000000000005;241.92719264551067;267.23344911666527;274.27422755570615;309.76000000000005;8890000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;2970000.0;8850000.0;0.04283333333333333;0.013500000000000002;0.21266666666666667;0.0085;0.021833333333333333;0.06466666666666666;-0.00249382102254439;10455.853515625;31106.46875;1321.94006347656;45207.92578125;505274.1288303599;507204.29768060753;279640.5962537515;279235.2966176875;256018.06126993906;430214.79039162316;459247.19113531715;438225.1199557825;473566.98283907154;529831.9373855694;481827.74221958587;438071.4457414646;444868.49476210645;464371.1518808695;453792.92581969226;301335.06777607184;494102.39635680686;459793.8049284156;459110.1879763642;204038.30555042345;330040.4071292106;470727.4148199725;202666.65567399113;228655.2799418999;274.2387601941782;3351771.460410801;1100097.1237968649;255253.53574600545;1402709.828181933;0;10;12;14;69;70;28;15;120;139;1496246877324.4417;576402113065.1263;1256117816789.6714;50095.43340392763;2278.5164527408415;0.0;14902.750719562026;4622232.3371959515;1029318.25405186;0.0;794072.6257437475;1.568796964721859;0.1812908546471003
6900;2019-05-14 12:00:41.772;943;951;314;313;241;37;210;37;-29;45;765;312;-30;12;240;160;349;850;358;211;209;17;888;358;363;137;361;299;885;139.0;79.0;1101.0;83.0;146.0;100;100;24;1;0;0;1;1;0;0;1;0;0;0;0;45360.4375;10315.9375;31055.962890625;1325.50817871094;786.0;202257;486.0;-1.0;Calculated values ==>;1557828041.772;367.46000000000004;368.26;304.56;304.46000000000004;297.26000000000005;276.86;274.1680685717883;294.16;276.86;270.26000000000005;277.66;349.66;304.36;270.16;274.36;297.16;289.16;308.06;358.16;294.26000000000005;294.06;321.76000000000005;351.76;274.86;241.92719264551067;267.47669482898436;274.1680685717883;308.96000000000004;8880000.0;3579999.9999999995;3629999.9999999995;1370000.0;3610000.0;2990000.0;8850000.0;0.023166666666666665;0.013166666666666667;0.1835;0.013833333333333333;0.024333333333333332;0.0475;-0.0024939790906806864;10315.9375;31055.962890625;1325.50817871094;45360.4375;504920.0708275972;506335.63739532034;282981.0322186506;282553.32440628106;256940.7031851051;430280.9020939914;460493.7052714807;438082.61597026663;473566.98283907154;530512.6548291343;481703.72047495906;437928.15255369636;444182.85976177163;464796.26975366054;454389.27195503766;300265.50707101566;491157.223693328;460629.17054598924;460358.10709178087;204038.30555042345;329620.94006798224;470825.5820460267;202324.43782043582;243643.25459987216;274.10124020622186;3352526.0835632314;1100270.196091096;255275.59450544458;1403227.7707440802;0;10;12;14;69;70;28;15;120;139;1496464944610.0796;576484300735.3667;1256296589970.1943;43261.62569049395;3714.2658284540066;0.0;10293.955493365664;4623010.195994357;1029368.1864133715;0.0;794282.5668002531;1.3412956179603648;0.16076215705950506
