;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6901;2019-05-14 12:01:41.762;932;929;302;301;244;37;214;38;-26;45;769;313;-30;13;239;161;341;760;347;215;213;18;804;355;360;137;358;301;801;418.0;85.0;368.0;21.0;169.0;100;100;20;1;0;0;1;1;0;0;1;0;0;0;0;55930.83984375;9155.783203125;28024.619140625;1340.01477050781;783.0;202258;486.0;-1.0;Calculated values ==>;1557828101.762;366.36;366.06000000000006;303.36;303.26000000000005;297.56;276.86;273.8482719121499;294.56;276.96000000000004;270.56;277.66;350.06000000000006;304.46000000000004;270.16;274.46000000000004;297.06;289.26000000000005;307.26000000000005;349.16;294.66;294.46000000000004;321.76000000000005;351.46000000000004;274.96000000000004;241.92719264551067;267.7187500070086;273.8482719121499;307.86;8040000.000000001;3550000.0;3600000.0;1370000.0;3579999.9999999995;3010000.0;8009999.999999999;0.06966666666666667;0.014166666666666666;0.06133333333333334;0.0035;0.028166666666666666;0.09783333333333333;-0.0024944525098359056;9155.783203125;28024.619140625;1340.01477050781;55930.83984375;510352.05651533674;510184.40266507043;285032.80690375745;284502.31538920006;260945.41641256507;430477.46260093397;461495.6585078262;438095.2167564963;473566.98283907154;530777.8931341006;481579.63098311535;437473.55829604797;443924.276660834;465103.311480244;455037.6728021549;319315.19761269377;485479.1906643929;461629.7256903882;461361.4654085356;204038.30555042345;328362.5824867039;470923.7305949869;201640.96464446335;225649.85960497567;273.8214443868046;3353370.0368589005;1100432.4333862578;255297.8034945764;1403720.0268713883;0;10;12;14;69;70;28;15;120;139;1496681808460.114;576566487035.3798;1256476559970.223;14502.527462871354;942.4896808268325;0.0;23060.452101114945;4623491.4837093875;1029406.9862415723;0.0;794560.4738713519;0.9996119494396869;0.07079673533226524
6902;2019-05-14 12:02:41.783;904;904;293;293;222;32;213;34;-17;45;770;312;-23;12;240;144;334;738;332;220;212;20;838;353;358;141;356;306;835;254.0;79.0;869.0;146.0;253.0;100;100;31;1;0;0;1;1;0;0;1;0;0;0;0;58289.515625;10442.130859375;29270.767578125;1354.21142578125;781.0;202259;486.0;-1.0;Calculated values ==>;1557828161.783;363.56000000000006;363.56000000000006;302.46000000000004;302.46000000000004;295.36;276.36;273.6339639331285;294.46000000000004;276.56;271.46000000000004;277.66;350.16;304.36;270.86;274.36;297.16;287.56;306.56;346.96000000000004;295.16;294.36;321.76000000000005;351.26;275.16;242.77792619122317;268.3187672390254;273.6339639331285;306.36;8380000.0;3529999.9999999995;3579999.9999999995;1410000.0;3560000.0;3060000.0;8350000.0;0.042333333333333334;0.013166666666666667;0.14483333333333331;0.024333333333333332;0.042166666666666665;0.08449999999999999;-0.0024947674673923997;10442.130859375;29270.767578125;1354.21142578125;58289.515625;503524.8540719702;503784.4378146047;277721.6070744087;277721.6070744087;252610.25643843232;430607.02586249536;461667.65482352895;438366.6433039444;473046.85946660035;530503.8545830504;480866.86622007546;437427.84448784514;442757.55712985963;465524.29463401274;452979.8712078796;299070.54878089426;478290.58356954134;462600.4079176935;461533.9137599592;204038.30555042345;327523.71359711495;470584.5501933917;200900.56582850683;239235.32605575176;273.52309854189264;3354322.2062957245;1100595.8064971121;255320.26323767094;1404197.6555381939;0;10;12;14;69;70;28;15;120;139;1496897283849.7854;576649916225.2524;1256658723704.945;34393.0035543592;6562.310286212198;0.0;18784.230661005528;4623899.089079208;1029469.5481302021;0.0;794909.3016074955;1.454681001425693;0.14797412772272897
6903;2019-05-14 12:03:41.783;892;900;293;293;204;35;180;33;-13;44;769;311;-16;13;241;125;336;792;338;216;181;21;866;354;359;147;357;306;863;90.0;0.0;685.0;94.0;231.0;100;100;35;1;0;0;1;1;0;0;1;0;0;0;0;59907.12109375;11034.197265625;30344.03515625;1339.20788574219;779.0;202260;486.0;-1.0;Calculated values ==>;1557828221.783;362.36;363.16;302.46000000000004;302.46000000000004;293.56;276.66;273.7412296467126;291.16;276.46000000000004;271.86;277.56;350.06000000000006;304.26000000000005;271.56;274.46000000000004;297.26000000000005;285.66;306.76000000000005;352.36;294.76000000000005;291.26000000000005;321.76000000000005;351.06000000000006;275.26000000000005;244.02132995426717;268.3187672390254;273.7412296467126;306.96000000000004;8660000.0;3540000.0;3590000.0;1470000.0;3570000.0000000005;3060000.0;8630000.0;0.015000000000000001;0.0;0.11416666666666667;0.015666666666666666;0.0385;0.0535;-0.00249508189999347;11034.197265625;30344.03515625;1339.20788574219;59907.12109375;499307.884525347;500758.6074642878;275846.6126858024;275846.6126858024;246548.82201018944;430542.39183029096;457021.0901305305;438986.2991974235;472161.1242600225;530399.3526615865;480751.8320527603;438522.0130485024;442905.06249663915;465509.5098274704;450061.3165606151;295774.20282568765;484130.3565722701;461916.06316538615;457159.53534223116;204038.30555042345;326684.87348024134;469874.17469448753;201199.5684962174;254917.53487563838;273.64455906266954;3355307.178268381;1100774.775898154;255342.7083986003;1404694.4455609804;0;10;12;14;69;70;28;15;120;139;1497112383849.7854;576736316225.2524;1256842323704.945;27147.31842172103;4209.235497106231;-0.0;10819.947024962714;4624411.9250956755;1029559.3110117298;0.0;795156.0030882119;0.9873368029560807;0.10717148178895143
6904;2019-05-14 12:04:41.784;894;907;294;294;200;35;162;33;-10;44;761;309;-12;15;242;120;340;827;344;206;161;21;900;355;360;151;358;305;898;239.0;-1.0;918.0;135.0;220.0;100;100;36;1;0;0;1;1;0;0;1;0;0;0;0;61454.73046875;11504.4951171875;31580.005859375;1316.04650878906;777.0;202261;486.0;-1.0;Calculated values ==>;1557828281.784;362.56000000000006;363.86;302.56;302.56;293.16;276.66;273.8482719121499;289.36;276.46000000000004;272.16;277.56;349.26;304.06;271.96000000000004;274.66;297.36;285.16;307.16;355.86;293.76000000000005;289.26000000000005;321.76000000000005;350.86;275.26000000000005;244.82967444194236;268.19934244402924;273.8482719121499;307.56;9000000.0;3550000.0;3600000.0;1510000.0;3579999.9999999995;3050000.0;8980000.0;0.03983333333333334;0.0;0.153;0.022500000000000003;0.03666666666666667;0.07650000000000001;-0.002495395806962116;11504.4951171875;31580.005859375;1316.04650878906;61454.73046875;496560.2156401473;498712.48601436085;274218.11031485;274218.11031485;244649.78087935664;430477.46260093397;454332.15923965833;439667.1524928011;471631.7930084223;529639.2875359172;480642.11970262945;439361.0270025769;443403.66687243717;465494.84668458975;449142.3933010323;293718.3233839143;486236.3328229413;460418.5278520168;454190.28494814504;204038.30555042345;325846.0620002231;469330.05980911775;201469.24198216278;236337.98061656623;273.75441610338584;3356318.543885993;1100962.6014648243;255364.83588731335;1405210.4878360485;0;10;12;14;69;70;28;15;120;139;1497328087444.525;576825717715.1444;1257025626759.7236;36444.28030812766;6026.868401106488;-0.0;16665.701281365782;4624941.863916617;1029644.6132991263;0.0;795385.0539746057;1.3318946125632822;0.14444094468821386
6905;2019-05-14 12:05:41.774;907;922;294;294;205;36;165;34;-9;42;742;310;-11;31;243;126;345;850;349;198;164;19;898;356;361;142;359;303;894;319.0;-1.0;933.0;158.0;181.0;100;0;34;1;0;0;1;1;0;0;1;1;0;0;0;62154.7265625;11268.865234375;31458.314453125;2292.71044921875;773.0;202262;486.0;-1.0;Calculated values ==>;1557828341.774;363.86;365.36;302.56;302.56;293.66;276.76000000000005;273.955091788801;289.66;276.56;272.26000000000005;277.36;347.36;304.16;272.06;276.26000000000005;297.46000000000004;285.76000000000005;307.66;358.16;292.96000000000004;289.56;321.76000000000005;350.46000000000004;275.06;242.98782864720522;267.9596281332873;273.955091788801;308.06;8980000.0;3560000.0;3610000.0;1420000.0;3590000.0;3030000.0;8940000.0;0.05316666666666667;0.0;0.1555;0.026333333333333334;0.030166666666666668;0.08333333333333334;-0.0024960220412737996;11268.865234375;31458.314453125;2292.71044921875;62154.7265625;498712.48601436085;501311.1810141493;274433.33666793053;274433.33666793053;246129.9784748734;430412.23801567365;454587.42908880144;440254.13072146993;472620.9849758201;527806.5535311698;480997.29216081527;439951.1449090409;446107.1014639255;465480.30547409743;449842.829519452;296581.9921670241;490296.14169538557;459174.84848194243;454445.6974495171;204038.30555042345;324168.52440917626;470351.2200979448;201717.9163646653;228040.89851444727;273.855966208973;3357348.451014949;1101152.347838117;255394.90384980576;1405735.719618847;0;10;12;14;69;70;28;15;121;139;1497544351394.5593;576913603065.1583;1257207996359.7527;37092.38133248312;7074.010331643026;-0.0;18867.066577922487;4625554.567296133;1029753.7690929183;0.0;795681.1110224137;1.4001246571376638;0.15338772873854062
6906;2019-05-14 12:06:41.775;917;931;292;292;212;34;181;34;-13;41;734;313;-14;38;243;135;346;861;344;200;179;17;905;357;363;140;358;300;899;254.0;79.0;1542.0;140.0;181.0;100;0;32;1;0;0;1;1;0;0;1;1;0;1;0;46703.5859375;10895.2119140625;31506.7421875;2255.56323242188;771.0;202263;486.0;-1.0;Calculated values ==>;1557828401.775;364.86;366.26;302.36;302.36;294.36;276.56;274.0616903277293;291.26000000000005;276.56;271.86;277.26000000000005;346.56000000000006;304.46000000000004;271.76000000000005;276.96000000000004;297.46000000000004;286.66;307.76000000000005;359.26;293.16;291.06;321.76000000000005;350.26;274.86;242.56692532238324;267.5978703862781;274.0616903277293;307.56;9050000.0;3570000.0000000005;3629999.9999999995;1400000.0;3579999.9999999995;3000000.0;8990000.0;0.042333333333333334;0.013166666666666667;0.257;0.02333333333333333;0.030166666666666668;0.07250000000000001;-0.002496334367242299;10895.2119140625;31506.7421875;2255.56323242188;46703.5859375;499603.7657610976;502218.0035398842;273429.80325882643;273429.80325882643;247993.56511397066;430346.717906069;456504.1082933979;440299.1568695582;472784.61766108364;527203.1308472293;481698.71025838924;440148.60326349793;447665.9719958352;465625.14543771395;450978.18160896865;296256.5575725532;491548.5344664519;459131.61449609476;456224.3229510757;204038.30555042345;323329.7980282076;470422.9394058528;202063.70040376516;231758.56159173316;273.9952389839744;3358255.6187408348;1101337.0515598755;255432.8067622956;1406260.4371707833;0;10;12;14;69;70;28;15;121;139;1497761555015.16;576998204475.3923;1257388899375.253;61226.512311708815;6261.715576715377;0.0;16273.767698552334;4626373.9050675025;1029864.9019946461;0.0;795973.9561895323;1.875652758762602;0.2144526310128154
6907;2019-05-14 12:07:41.785;932;949;297;296;213;35;195;34;-11;40;743;313;-13;43;245;138;350;880;344;204;194;15;952;358;364;138;362;302;949;-2.0;-1.0;1875.0;321.0;154.0;100;0;29;1;0;0;1;1;0;0;1;1;0;0;0;48417.47265625;11367.443359375;33214.9453125;2291.8037109375;768.0;202264;486.0;-1.0;Calculated values ==>;1557828461.785;366.36;368.06000000000006;302.86;302.76000000000005;294.46000000000004;276.66;274.1680685717883;292.66;276.56;272.06;277.16;347.46000000000004;304.46000000000004;271.86;277.46000000000004;297.66;286.96000000000004;308.16;361.16;293.56;292.56;321.76000000000005;349.96000000000004;274.66;242.14157278889297;267.8393353686513;274.1680685717883;307.56;9520000.0;3579999.9999999995;3640000.0;1380000.0;3620000.0000000005;3020000.0;9490000.0;0.0;0.0;0.3125;0.0535;0.025666666666666667;0.025666666666666667;-0.002496801865261866;11367.443359375;33214.9453125;2291.8037109375;48417.47265625;497776.00294536946;500642.3424826558;272788.6187630773;272444.3764400854;247177.9789338378;430280.9020939914;458285.16724151495;440168.1791668574;472947.9820155742;527988.4168575022;481460.39370145986;439865.3636856337;447984.6736389261;465306.4224800408;451235.5386775235;293328.1548967314;489848.37245406205;459520.7761648076;458147.1555003571;204038.30555042345;322071.7610967587;470494.9286190506;202137.8481590818;272788.6187630773;274.0286525458466;3359048.4263415714;1101522.6046074792;255470.707802605;1406799.8744577635;0;10;12;14;69;70;28;15;121;139;1497979691365.1252;577081618375.379;1257569529475.224;74384.47843992987;14357.103804608329;-0.0;4757.535776256848;4627504.185005519;1030036.7541267122;0.0;796149.2462619382;1.994682217822672;0.27155704300022543
6908;2019-05-14 12:08:41.785;954;969;312;312;240;42;201;36;-10;40;755;312;-12;46;245;154;352;890;350;206;200;14;914;363;368;137;366;299;910;-2.0;76.0;1912.0;175.0;113.0;100;0;18;1;0;0;1;1;0;0;1;1;0;0;0;46304.5234375;10094.193359375;32000.091796875;2279.5986328125;765.0;202265;485.0;-1.0;Calculated values ==>;1557828521.785;368.56000000000006;370.06000000000006;304.36;304.36;297.16;277.36;274.69669130483857;293.26000000000005;276.76000000000005;272.16;277.16;348.66;304.36;271.96000000000004;277.76000000000005;297.66;288.56;308.36;362.16;293.76000000000005;293.16;321.66;349.66;274.56;241.92719264551067;267.47669482898436;274.69669130483857;308.16;9140000.0;3629999.9999999995;3679999.9999999995;1370000.0;3660000.0;2990000.0;9100000.0;0.0;0.012666666666666666;0.3186666666666667;0.029166666666666667;0.01883333333333333;0.01883333333333333;-0.0024972681720641034;10094.193359375;32000.091796875;2279.5986328125;46304.5234375;504353.5707622559;506888.7044877426;280409.5986181945;280409.5986181945;255888.92364953496;429947.3805835815;458473.52012050984;440962.88685121783;473078.44118532055;529471.0994095542;481703.72047495906;440664.32944313687;448959.28394498833;464722.9366227796;452670.27477815334;298357.9373550519;495038.88373850705;459163.4570647147;458335.0929063802;203620.32615720207;320813.78693149507;470531.02399546513;203588.33744648757;280409.5986181945;274.61424820639706;3359837.7763090194;1101701.4515801354;255508.80282213626;1407343.3331003417;0;10;12;14;69;70;28;15;121;139;1498199291365.1252;577164118375.379;1257749829475.224;75643.35641030739;7785.8283576785125;0.0;3350.9301424274963;4628754.416962604;1030221.2785613979;0.0;796216.8168112607;1.9556574160363083;0.2605944079879077
6909;2019-05-14 12:09:41.766;951;952;312;311;252;40;207;38;-6;41;764;313;-8;50;244;165;346;805;344;210;206;13;813;360;364;136;363;301;809;-1.0;92.0;1352.0;65.0;114.0;100;0;16;1;0;0;1;1;0;0;1;1;0;0;0;56973.74609375;8973.6845703125;28317.083984375;2287.56909179688;764.0;202266;486.0;-1.0;Calculated values ==>;1557828581.766;368.26;368.36;304.36;304.26000000000005;298.36;277.16;274.38016830617;293.86;276.96000000000004;272.56;277.26000000000005;349.56000000000006;304.46000000000004;272.36;278.16;297.56;289.66;307.76000000000005;353.66;294.16;293.76000000000005;321.76000000000005;349.56000000000006;274.46000000000004;241.71165711629368;267.7187500070086;274.38016830617;307.56;8130000.0;3600000.0;3640000.0;1360000.0;3629999.9999999995;3010000.0;8090000.000000001;0.0;0.015333333333333334;0.22533333333333333;0.010833333333333334;0.019;0.019;-0.0024974233425392725;8973.6845703125;28317.083984375;2287.56909179688;56973.74609375;512242.3416585786;512703.0764004373;289639.814862002;289053.8017874639;263392.7071686835;430148.3826014536;459930.11272889783;441133.5214113407;473306.2826088756;530256.7858949634;481579.63098311535;440834.61030177056;449139.50056535646;465029.61547741666;454756.7536004463;321473.1338383432;491581.0953536929;460338.21932957764;459793.8049284156;204038.30555042345;320394.4760798638;470567.18631662737;202893.81345900396;289639.814862002;274.33148674800367;3360698.156014469;1101860.3002447302;255546.85050089264;1407845.8170610797;0;10;12;14;69;70;28;15;121;139;1498418821824.9297;577245992440.3062;1257929772475.064;53683.34752525987;2899.7948726242535;0.0;3232.925811261858;4629831.798215639;1030310.2972233988;0.0;796271.6649034283;1.5113335164156207;0.18962258196063075
6910;2019-05-14 12:10:41.786;921;917;302;301;240;31;214;35;-21;42;772;313;-21;52;244;159;335;739;339;217;213;11;830;351;356;134;354;305;827;243.0;76.0;739.0;58.0;188.0;100;0;23;1;0;0;1;1;0;0;1;1;0;0;0;58253.58203125;9721.9970703125;29043.525390625;2340.4873046875;763.0;202267;486.0;-1.0;Calculated values ==>;1557828641.786;365.26;364.86;303.36;303.26000000000005;297.16;276.26000000000005;273.4187578820637;294.56;276.66;271.06;277.36;350.36;304.46000000000004;271.06;278.36;297.56;289.06;306.66;347.06000000000006;294.86;294.46000000000004;321.76000000000005;349.46000000000004;274.26000000000005;241.2770596917726;268.19934244402924;273.4187578820637;307.06;8300000.0;3510000.0;3560000.0;1340000.0;3540000.0;3050000.0;8270000.0;0.0405;0.012666666666666666;0.12316666666666666;0.009666666666666665;0.03133333333333333;0.07183333333333333;-0.002497578380304119;9721.9970703125;29043.525390625;2340.4873046875;58253.58203125;506641.56394544244;506327.6072441606;282396.28855593485;281926.0914482801;258578.33409339038;430735.4089219946;462105.5904936287;437968.82056851813;473663.1379967309;530788.4338752198;481101.72798652935;437968.82056851813;448674.77612511296;466330.9479421416;455430.03789196967;301485.8091354288;479338.8677944381;462504.01303383906;461972.54226096225;204038.30555042345;319975.17213553557;470639.7110939334;200488.177252614;236216.0773106751;273.35261850528843;3361658.7038244503;1102016.1495241348;255585.43049322997;1408323.9814740787;0;10;12;14;69;70;28;15;121;139;1498634893824.861;577327019440.2804;1258111633075.006;29249.699235075524;2611.4648271327537;0.0;16216.839398928962;4630523.137307996;1030356.2396966036;0.0;796433.800307254;1.169610082206096;0.11291133569859374
6911;2019-05-14 12:11:41.807;905;910;296;296;218;31;213;31;-19;40;780;314;-20;48;245;141;334;783;340;219;212;9;839;352;357;129;355;310;836;253.0;79.0;1748.0;104.0;246.0;100;0;36;1;0;0;1;1;0;0;1;1;0;1;0;59727.87109375;10909.576171875;29355.0;2375.38989257812;760.0;202268;486.0;-1.0;Calculated values ==>;1557828701.807;363.66;364.16;302.76000000000005;302.76000000000005;294.96000000000004;276.26000000000005;273.5264737036516;294.46000000000004;276.26000000000005;271.26000000000005;277.16;351.16;304.56;271.16;277.96000000000004;297.66;287.26000000000005;306.56;351.46000000000004;295.06;294.36;321.76000000000005;349.16;274.06;240.16925963744896;268.7936212382143;273.5264737036516;307.16;8390000.0;3520000.0000000005;3570000.0000000005;1290000.0;3550000.0;3100000.0;8359999.999999999;0.042166666666666665;0.013166666666666667;0.29133333333333333;0.017333333333333333;0.041;0.08316666666666667;-0.0024980426964462204;10909.576171875;29355.0;2375.38989257812;59727.87109375;503582.6094372865;504560.7546003462;278936.54416301573;278936.54416301573;251362.0668877658;430671.36484660726;461820.26031341054;437142.86386454466;474114.60106150573;531247.5305483975;480616.3020961965;436983.6325089788;447171.1259212027;466316.7963488316;452727.06166862155;298880.4683704052;485472.01931752416;462618.4332792204;461686.8058337108;204038.30555042345;318717.3015803363;471113.4222737492;200772.19587341134;239306.1230863225;273.46839303917443;3362642.2267115633;1102188.1394763126;255624.7432244557;1408810.8061806238;0;10;12;14;69;70;28;15;121;139;1498848868689.5347;577405947055.16;1258296197649.7246;68862.65460808351;4685.91459093919;0.0;18494.660115157796;4631341.026416473;1030417.0724756847;0.0;796723.1640446369;2.15861403770939;0.23720348164624883
6912;2019-05-14 12:12:41.787;899;910;293;293;205;33;181;31;-16;40;790;313;-18;33;245;125;336;819;342;215;182;9;871;353;358;134;356;310;867;308.0;81.0;1525.0;134.0;241.0;100;100;44;1;0;0;1;1;0;0;1;0;0;0;0;60795.54296875;11862.4267578125;30437.16796875;1385.17565917969;758.0;202269;486.0;-1.0;Calculated values ==>;1557828761.787;363.06000000000006;364.16;302.46000000000004;302.46000000000004;293.66;276.46000000000004;273.6339639331285;291.26000000000005;276.26000000000005;271.56;277.16;352.16;304.46000000000004;271.36;276.46000000000004;297.66;285.66;306.76000000000005;355.06000000000006;294.66;291.36;321.76000000000005;348.96000000000004;274.06;241.2770596917726;268.7936212382143;273.6339639331285;307.36;8710000.0;3529999.9999999995;3579999.9999999995;1340000.0;3560000.0;3100000.0;8670000.0;0.051333333333333335;0.013500000000000002;0.25416666666666665;0.022333333333333334;0.04016666666666667;0.0915;-0.0024983515753521984;11862.4267578125;30437.16796875;1385.17565917969;60795.54296875;499904.5537295698;501881.10775307345;275601.05052146973;275601.05052146973;246741.40423133346;430607.02586249536;457322.39786825684;437618.5379703155;473468.5566066367;532293.5878646602;480500.73670672375;437301.7563972805;445020.3376677628;466173.27820480464;450243.2801924596;295090.9259391419;488037.33437301085;461934.76558694645;457460.35787645925;204038.30555042345;317878.7554427003;470444.08031532593;200977.817953609;233735.92186773365;273.55335063794564;3363646.2537084753;1102377.84291189;255656.0708247149;1409308.908157833;0;10;12;14;69;70;28;15;121;139;1499063297189.6028;577484820755.185;1258482135649.7837;60146.18300424623;6018.079859411679;0.0;20470.78589479839;4632415.741705702;1030506.2426961481;0.0;797047.767857473;1.9831865428948712;0.2161297621598147
6913;2019-05-14 12:13:41.778;903;918;293;293;198;36;159;33;-18;40;797;313;-20;19;246;121;341;845;350;201;159;10;908;357;362;137;360;308;905;-1.0;0.0;1744.0;262.0;209.0;100;100;46;1;0;0;1;1;0;0;1;0;0;1;0;49730.171875;12443.6708984375;31746.248046875;1370.61071777344;755.0;202270;485.0;-1.0;Calculated values ==>;1557828821.778;363.46000000000004;364.96000000000004;302.46000000000004;302.46000000000004;292.96000000000004;276.76000000000005;274.0616903277293;289.06;276.46000000000004;271.36;277.16;352.86;304.46000000000004;271.16;275.06;297.76000000000005;285.26000000000005;307.26000000000005;357.66;293.26000000000005;289.06;321.66;348.66;274.16;241.92719264551067;268.5567601203482;274.0616903277293;308.16;9080000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;3080000.0;9050000.0;0.0;0.0;0.2906666666666667;0.043666666666666666;0.034833333333333334;0.034833333333333334;-0.0024988138941255404;12443.6708984375;31746.248046875;1370.61071777344;49730.171875;497215.30750843143;499754.37504718854;273485.7998860114;273485.7998860114;243953.78280998926;430346.717906069;453562.39847631933;437758.51091407164;473078.44118532055;533173.7563382549;480741.6190717718;437443.34373287327;443378.5454736212;465726.964571486;448919.77604721463;293354.77980082826;488440.6261049526;459426.34033382544;453562.39847631933;203620.32615720207;316620.98725437425;470138.0144479632;201850.43915094197;273485.7998860114;273.91215631350605;3364567.1631777235;1102580.3633436623;255679.0322665237;1409827.025563542;0;10;12;14;69;70;28;15;121;139;1499279264790.2344;577566108560.4229;1258667507840.326;68570.6128591497;11715.224121303261;-0.0;6272.66818422906;4633488.220778372;1030653.998063123;0.0;797270.5965461324;1.8998573064178723;0.2554188539120679
6914;2019-05-14 12:14:41.758;915;931;297;296;218;40;166;35;-22;41;799;313;-24;15;246;136;345;864;352;193;165;11;906;360;365;139;363;304;902;-2.0;-1.0;1814.0;142.0;164.0;100;100;40;1;0;0;1;1;0;0;1;0;0;1;0;48143.8203125;11913.47265625;31696.921875;1341.49011230469;753.0;202271;486.0;-1.0;Calculated values ==>;1557828881.758;364.66;366.26;302.86;302.76000000000005;294.96000000000004;277.16;274.38016830617;289.76000000000005;276.66;270.96000000000004;277.26000000000005;353.06000000000006;304.46000000000004;270.76000000000005;274.66;297.76000000000005;286.76000000000005;307.66;359.56000000000006;292.46000000000004;289.66;321.76000000000005;348.46000000000004;274.26000000000005;242.35481222062532;268.0796299477929;274.38016830617;308.36;9060000.0;3600000.0;3650000.0;1390000.0;3629999.9999999995;3040000.0;9020000.0;0.0;0.0;0.30233333333333334;0.023666666666666666;0.02733333333333333;0.02733333333333333;-0.0024991214391915963;11913.47265625;31696.921875;1341.49011230469;48143.8203125;499214.3183713518;501960.39074375754;275116.4383739312;274744.69257251616;249635.89766575128;430148.3826014536;454048.7298407423;438039.0146135774;472915.35137376806;533678.499032407;481221.4427898432;437727.04723144654;443607.19622175704;465292.22471119097;450583.99260880315;295612.17336187896;491735.4500937417;457847.79545119463;453905.6659906444;204038.30555042345;315782.5089487807;469966.18980854325;202805.35939168645;275116.4383739312;274.29719127876655;3365382.507904104;1102783.2718804772;255701.6255730783;1410355.542413264;0;10;12;14;69;70;28;15;121;139;1499497292089.437;577648880960.1201;1258851046639.6548;71118.97509541837;6322.806319865611;-0.0;4886.905554856828;4634651.912647105;1030804.2648772764;0.0;797363.5619948022;1.8314846557149924;0.23932760995624894
6915;2019-05-14 12:15:41.799;924;937;304;303;228;38;184;37;-24;42;794;313;-25;14;247;146;346;869;362;195;183;11;892;362;367;141;365;301;890;-3.0;81.0;2130.0;374.0;157.0;100;100;30;1;0;0;1;1;0;0;1;0;0;0;0;46337.30859375;10856.58984375;31187.318359375;1321.03674316406;751.0;202272;485.0;-1.0;Calculated values ==>;1557828941.799;365.56000000000006;366.86;303.56;303.46000000000004;295.96000000000004;276.96000000000004;274.5913991737795;291.56;276.86;270.76000000000005;277.36;352.56000000000006;304.46000000000004;270.66;274.56;297.86;287.76000000000005;307.76000000000005;360.06000000000006;292.66;291.46000000000004;321.66;348.26;274.26000000000005;242.77792619122317;267.7187500070086;274.5913991737795;309.36;8920000.0;3620000.0000000005;3670000.0000000005;1410000.0;3650000.0;3010000.0;8900000.0;0.0;0.013500000000000002;0.35500000000000004;0.06233333333333334;0.026166666666666668;0.026166666666666668;-0.00249942844944498;10856.58984375;31187.318359375;1321.03674316406;46337.30859375;501781.4715985236;503872.10424295184;278511.1449609507;278115.47914027044;252860.90230116982;430014.67791919125;456264.8617806247;438404.20131815126;472751.9947874012;533380.2496362561;481579.63098311535;438249.86041294545;444068.8471814032;465132.6551254336;451686.7665824193;297924.0620374189;493637.635128715;457802.39502634533;456124.13263812446;203620.32615720207;314944.0575458753;469695.1433260035;203084.8149478668;278511.1449609507;274.41479468242585;3366170.388664206;1102973.1520645707;255723.82845853237;1410879.935840479;0;10;12;14;69;70;28;15;121;139;1499717042149.9048;577732938360.2991;1259032670665.0413;83538.382161451;16618.710468903857;0.0;4647.53984421938;4635941.604648053;1030995.5748234495;0.0;797443.0700000001;2.416805385188039;0.34785306456243725
6916;2019-05-14 12:16:41.789;927;939;308;308;237;37;199;37;-24;43;785;314;-26;14;248;153;346;868;364;200;197;11;887;358;363;142;361;303;884;90.0;83.0;1234.0;78.0;149.0;100;100;34;1;0;0;1;1;0;0;1;0;0;1;0;46199.3515625;11194.4228515625;31108.7890625;1328.85949707031;749.0;202273;485.0;-1.0;Calculated values ==>;1557829001.789;365.86;367.06000000000006;303.96000000000004;303.96000000000004;296.86;276.86;274.1680685717883;293.06;276.86;270.76000000000005;277.46000000000004;351.66;304.56;270.56;274.56;297.96000000000004;288.46000000000004;307.76000000000005;359.96000000000004;293.16;292.86;321.66;348.06000000000006;274.26000000000005;242.98782864720522;267.9596281332873;274.1680685717883;309.56;8870000.0;3579999.9999999995;3629999.9999999995;1420000.0;3610000.0;3030000.0;8840000.0;0.015000000000000001;0.013833333333333333;0.20566666666666666;0.013000000000000001;0.024833333333333332;0.03983333333333333;-0.002499734924149622;11194.4228515625;31108.7890625;1328.85949707031;46199.3515625;502655.93740275956;504672.88154408324;280528.35736312665;280528.35736312665;255742.1881739137;430280.9020939914;458994.64414827694;437953.82195464283;472719.4423773052;532294.6338887725;481455.4739977509;437642.0229114993;443664.5507289629;465843.48631744814;453395.3457919151;298626.2993390737;494041.492723072;459131.61449609476;458720.27757983824;203620.32615720207;314105.63291466556;469559.26427123055;202320.60700386408;251077.7400730278;274.09975081265407;3366941.398975825;1103156.879877321;255745.90724679307;1411398.983546706;0;10;12;14;69;70;28;15;121;139;1499936005649.9397;577817824210.3126;1259213840465.07;48461.89787487683;3474.1025444757647;0.0;8271.094410687949;4637041.423648141;1031162.9870252361;0.0;797550.7073429271;1.379881653170346;0.17316636753825243
6917;2019-05-14 12:17:41.789;928;939;313;313;240;36;206;36;-24;43;777;316;-25;14;249;157;345;868;349;206;205;11;843;356;361;143;359;305;838;300.0;87.0;896.0;61.0;146.0;100;100;36;1;0;0;1;1;0;0;1;0;0;0;0;59687.90625;10885.5087890625;29439.392578125;1342.66223144531;747.0;202274;485.0;-1.0;Calculated values ==>;1557829061.789;365.96000000000004;367.06000000000006;304.46000000000004;304.46000000000004;297.16;276.76000000000005;273.955091788801;293.76000000000005;276.76000000000005;270.76000000000005;277.46000000000004;350.86;304.76000000000005;270.66;274.56;298.06;288.86;307.66;359.96000000000004;293.76000000000005;293.66;321.66;347.86;274.26000000000005;243.1966462407574;268.19934244402924;273.955091788801;308.06;8430000.0;3560000.0;3610000.0;1430000.0;3590000.0;3050000.0;8380000.0;0.05;0.0145;0.14933333333333335;0.010166666666666666;0.024333333333333332;0.07433333333333333;-0.0025000408625650496;10885.5087890625;29439.392578125;1342.66223144531;59687.90625;506541.6574518069;508520.9774576478;286700.20425866207;286700.20425866207;258182.0344235764;430412.23801567365;460262.8667298895;437499.1961693786;472588.3698738022;531310.4117884313;481445.94074272347;437342.01223029394;443257.1847228264;466261.3989570346;454305.82633570756;306483.92132103;498267.44811281085;460262.8667298895;460127.33862395975;203620.32615720207;313267.23492439475;469423.14637040184;201818.6560803047;229604.99247949795;273.89524715693625;3367823.7927909293;1103340.8793076596;255768.16992786404;1411903.5517270444;0;10;12;14;69;70;28;15;121;139;1500153205649.9397;577903324210.3126;1259396240465.07;35194.9606533017;2720.645651282654;0.0;17135.494396738326;4637738.5641358765;1031214.6099268674;0.0;797762.4289163223;1.3211979762389803;0.1349961909178359
6918;2019-05-14 12:18:41.780;921;928;303;305;230;28;209;32;-19;43;771;316;-20;11;250;145;341;823;331;213;208;12;868;350;355;143;353;308;865;155.0;76.0;456.0;126.0;220.0;99;100;49;1;0;0;1;1;0;0;1;0;0;1;0;61254.3125;12236.599609375;30344.1953125;1351.94750976562;745.0;202275;485.0;-1.0;Calculated values ==>;1557829121.78;365.26;365.96000000000004;303.46000000000004;303.66;296.16;275.96000000000004;273.3108153835814;294.06;276.36;271.26000000000005;277.46000000000004;350.26;304.76000000000005;271.16;274.26000000000005;298.16;287.66;307.26000000000005;355.46000000000004;294.46000000000004;293.96000000000004;321.66;347.66;274.36;243.1966462407574;268.5567601203482;273.3108153835814;306.26000000000005;8680000.0;3500000.0;3550000.0;1430000.0;3529999.9999999995;3080000.0;8650000.0;0.025833333333333333;0.012666666666666666;0.076;0.021;0.03666666666666667;0.0625;-0.0025003462639464004;12236.599609375;30344.1953125;1351.94750976562;61254.3125;503406.2189029994;504681.09876652627;279787.17155725317;280633.3471099562;254169.74939576373;430799.1582183253;461592.22777629585;437601.09044165985;472588.3698738022;530456.9008031462;481087.2282812088;437443.34373287327;442194.31993339997;467245.80361557176;453640.31573522795;298478.5883473992;488864.7882717781;462124.50259435363;461458.8535005051;203620.32615720207;312428.86344474956;469522.3774010839;199868.6390678225;246754.1781282885;273.1047059709051;3368831.4934350154;1103533.5346414756;255790.62164075507;1412401.6735627921;0;10;12;14;69;70;28;15;121;139;1500367973429.7144;577989111340.2227;1259580112879.8772;18067.666304411636;5662.7285049984885;0.0;13419.042210763537;4638182.3527817745;1031284.4608988788;0.0;798017.0118612803;0.8455979518687734;0.08539396937617955
6919;2019-05-14 12:19:41.790;918;929;292;292;210;31;202;30;-19;42;769;314;-21;9;250;133;341;845;312;214;201;12;882;351;356;143;354;307;879;271.0;-1.0;1142.0;241.0;237.0;94;100;50;1;0;0;1;1;0;0;1;0;0;1;0;61458.67578125;12458.3271484375;30600.55859375;1350.96875;743.0;202276;485.0;-1.0;Calculated values ==>;1557829181.79;364.96000000000004;366.06000000000006;302.36;302.36;294.16;276.26000000000005;273.4187578820637;293.36;276.16;271.26000000000005;277.36;350.06000000000006;304.56;271.06;274.06;298.16;286.46000000000004;307.26000000000005;357.66;294.56;293.26000000000005;321.66;347.46000000000004;274.36;243.1966462407574;268.43790593516167;273.4187578820637;304.36;8820000.0;3510000.0;3560000.0;1430000.0;3540000.0;3070000.0;8790000.0;0.04516666666666667;0.0;0.19033333333333333;0.04016666666666667;0.0395;0.08466666666666667;-0.002500651127544423;12458.3271484375;30600.55859375;1350.96875;61458.67578125;501757.76920759206;503634.71270927857;274511.8020502538;274511.8020502538;247890.54591185212;430735.4089219946;460500.8437552981;437828.56808052456;472489.7604950056;530323.525911165;480976.91156326956;437514.20447033056;442105.1117696454;467104.03116414114;451759.4600026878;296445.6653174105;490950.285678808;462105.5904936287;460366.2921931374;203620.32615720207;311590.51834565785;469522.3774010839;200224.4218408957;234882.11693856868;273.2490197789422;3369854.272105236;1103739.3599962674;255813.14969696657;1412909.6311574217;0;10;12;14;69;70;28;15;121;139;1500581308979.6804;578074925640.209;1259764643629.848;45223.98916760936;10816.801215000893;-0.0;19090.993504886817;4638709.871149034;1031421.813201426;0.0;798287.9739783617;1.6917818071372903;0.1754445828352742
6920;2019-05-14 12:20:41.761;920;933;286;286;198;37;186;32;-20;41;766;311;-23;9;250;127;343;864;315;209;186;13;913;358;363;143;361;304;910;-1.0;-1.0;1454.0;373.0;210.0;99;100;49;1;0;0;1;1;0;0;1;0;0;0;0;50356.47265625;12707.294921875;31870.63671875;1326.58837890625;740.0;202277;484.0;-1.0;Calculated values ==>;1557829241.761;365.16;366.46000000000004;301.76000000000005;301.76000000000005;292.96000000000004;276.86;274.1680685717883;291.76000000000005;276.36;271.16;277.26000000000005;349.76;304.26000000000005;270.86;274.06;298.16;285.86;307.46000000000004;359.56000000000006;294.06;291.76000000000005;321.56;347.16;274.46000000000004;243.1966462407574;268.0796299477929;274.1680685717883;304.66;9130000.0;3579999.9999999995;3629999.9999999995;1430000.0;3610000.0;3040000.0;9100000.0;0.0;0.0;0.24233333333333332;0.06216666666666667;0.035;0.035;-0.002501107412947685;12707.294921875;31870.63671875;1326.58837890625;50356.47265625;499355.7812810662;501571.1552381851;270746.9714282904;270746.9714282904;243853.0746914609;430280.9020939914;457200.82393779146;438349.7364941574;472391.1323836129;530237.6965692197;480992.04327980086;437883.18805776763;442728.0766999201;466104.2199880029;449623.6896413091;293817.7286215758;490979.5115584047;460358.10709178087;457200.82393779146;203202.34940748036;310333.04987691523;469621.5870000597;201930.99300378314;270746.9714282904;273.948078873109;3370785.6146416306;1103948.9721518334;255835.45188841937;1413429.9728312197;0;10;12;14;69;70;28;15;121;139;1500796904724.5227;578160684170.1462;1259947855034.7139;57292.142172500695;16641.43192676853;-0.0;6525.884837832537;4639563.759330715;1031650.5212151122;0.0;798501.3447853016;1.7527567852330932;0.22383243673056433
6921;2019-05-14 12:21:41.761;927;942;293;291;212;36;177;34;-5;41;762;309;-13;9;249;135;346;879;322;205;177;14;960;356;361;143;359;305;957;-1.0;-1.0;951.0;155.0;212.0;99;100;50;1;0;0;1;1;0;0;1;0;0;0;0;51234.3125;13395.4423828125;33405.875;1332.50500488281;739.0;202278;484.0;-1.0;Calculated values ==>;1557829301.761;365.86;367.36;302.46000000000004;302.26000000000005;294.36;276.76000000000005;273.955091788801;290.86;276.56;272.66;277.26000000000005;349.36;304.06;271.86;274.06;298.06;286.66;307.76000000000005;361.06000000000006;293.66;290.86;321.56;347.06000000000006;274.56;243.1966462407574;268.19934244402924;273.955091788801;305.36;9600000.0;3560000.0;3610000.0;1430000.0;3590000.0;3050000.0;9570000.0;0.0;0.0;0.1585;0.025833333333333333;0.035333333333333335;0.035333333333333335;-0.002501259238371072;13395.4423828125;33405.875;1332.50500488281;51234.3125;496295.87326823425;498883.27369835693;271078.1717103812;270408.2055685728;246738.82873179557;430412.23801567365;456275.1894504466;440427.53025024605;472391.1323836129;529743.8013911427;480642.11970262945;439207.5311587726;442521.2416164823;466261.3989570346;451157.4465316285;290874.4637063472;488931.4031371695;460127.33862395975;456275.1894504466;203202.34940748036;309913.9067706182;469720.77526323247;201598.02250667586;271078.1717103812;273.8091835256909;3371632.2045179326;1104166.4949627058;255857.61099995094;1413973.9437622093;0;10;12;14;69;70;28;15;121;139;1501014104724.5227;578246484170.1462;1260130555034.7139;37854.47697735588;6926.504446211045;-0.0;6543.627960148976;4640356.647823631;1031846.920684887;0.0;798610.2573919514;1.066289915027323;0.12662042160091194
6922;2019-05-14 12:22:41.762;943;959;299;299;218;40;187;35;6;42;757;309;2;15;249;140;350;893;332;202;187;15;923;362;367;144;365;299;920;-1.0;0.0;1301.0;235.0;159.0;99;100;36;1;0;0;1;1;0;0;1;0;0;0;0;48067.0546875;11629.5029296875;32109.39453125;1305.44470214844;736.0;202279;484.0;-1.0;Calculated values ==>;1557829361.762;367.46000000000004;369.06000000000006;303.06;303.06;294.96000000000004;277.16;274.5913991737795;291.86;276.66;273.76000000000005;277.36;348.86;304.06;273.36;274.66;298.06;287.16;308.16;362.46000000000004;293.36;291.86;321.56;346.76;274.66;243.40439225979637;267.47669482898436;274.5913991737795;306.36;9230000.0;3620000.0000000005;3670000.0000000005;1440000.0;3650000.0;2990000.0;9200000.0;0.0;0.0;0.21683333333333332;0.03916666666666667;0.026500000000000003;0.026500000000000003;-0.002501713904171311;11629.5029296875;32109.39453125;1305.44470214844;48067.0546875;501955.27289640333;504591.3621702409;274897.67087067355;274897.67087067355;249211.10395329987;430014.67791919125;456686.0800191835;443315.7996292801;472358.32031004626;529679.4811607535;481361.71746490715;442733.2750669633;444613.46213006455;465395.6337934009;450810.0737372844;296240.0787304808;494591.77943073725;458771.19548852823;456686.0800191835;203202.34940748036;308656.51637580903;469684.23962315626;203132.2689897661;274897.67087067355;274.4331748702973;3372459.729705307;1104375.0396499068;255879.59428061888;1414519.9134424892;0;10;12;14;69;70;28;15;121;139;1501232508365.1267;578332585605.3844;1260311758055.215;52079.79556033462;10439.952183141115;-0.0;4817.3928424355145;4641106.112587722;1031991.6435692064;0.0;798704.9341434877;1.494907847518625;0.19409876543114787
6923;2019-05-14 12:23:41.772;948;961;300;299;228;41;195;37;10;43;749;309;7;25;249;150;349;882;337;203;194;17;909;361;366;145;364;299;906;-1.0;-1.0;1270.0;162.0;146.0;99;100;29;1;0;0;1;1;0;0;1;0;0;0;0;46216.78515625;10931.37109375;31684.318359375;1301.35095214844;734.0;202280;484.0;-1.0;Calculated values ==>;1557829421.772;367.96000000000004;369.26;303.16;303.06;295.96000000000004;277.26000000000005;274.4858918419099;292.66;276.86;274.16;277.46000000000004;348.06000000000006;304.06;273.86;275.66;298.06;288.16;308.06;361.36;293.46000000000004;292.56;321.56;346.56000000000006;274.86;243.61107973660833;267.47669482898436;274.4858918419099;306.86;9090000.0;3610000.0;3660000.0;1450000.0;3640000.0;2990000.0;9060000.0;0.0;0.0;0.21166666666666664;0.027000000000000003;0.024333333333333332;0.024333333333333332;-0.002502016338352135;10931.37109375;31684.318359375;1301.35095214844;46216.78515625;503886.63801262307;506049.3745729392;276018.2516279123;275643.8065811793;252435.66601453075;430081.6785162784;457963.6984928254;443894.718236925;472325.57890635525;528845.737889843;481361.71746490715;443460.8629688132;446035.36104078725;465540.6161959158;452442.8751106011;297367.46778112283;494167.79872862133;459067.71765648585;457825.0308446583;203202.34940748036;307818.28838856175;469747.2219256856;202988.8764020288;276018.2516279123;274.3729726092003;3373245.5593203246;1104563.078267953;255901.3211982841;1415051.6163188722;0;10;12;14;69;70;28;15;121;139;1501452445015.0918;578419300055.3706;1260491187955.1865;50991.73652171969;7202.475329138735;-0.0;4423.96496094082;4641965.1851765085;1032138.6883018236;0.0;798781.9582937228;1.4258287041646875;0.18226783396386598
6924;2019-05-14 12:24:41.783;947;958;305;304;232;40;204;38;9;43;742;309;8;34;250;154;347;878;342;206;203;18;902;363;368;146;366;299;898;-1.0;74.0;1143.0;252.0;147.0;99;100;24;1;0;0;1;1;0;0;1;0;0;0;0;45145.9296875;10485.2763671875;31530.82421875;1290.44836425781;730.0;202281;484.0;-1.0;Calculated values ==>;1557829481.783;367.86;368.96000000000004;303.66;303.56;296.36;277.16;274.69669130483857;293.56;276.96000000000004;274.06;277.46000000000004;347.36;304.06;273.96000000000004;276.56;298.16;288.56;307.86;360.96000000000004;293.76000000000005;293.46000000000004;321.56;346.16;274.96000000000004;243.81672145450628;267.47669482898436;274.69669130483857;307.36;9020000.0;3629999.9999999995;3679999.9999999995;1460000.0;3660000.0;2990000.0;8980000.0;0.0;0.012333333333333333;0.1905;0.042;0.0245;0.0245;-0.0025026195799816766;10485.2763671875;31530.82421875;1290.44836425781;45145.9296875;504328.6332349698;506274.0049853925;278404.4864126977;278013.63109354937;253831.529620603;429947.3805835815;458887.9186232276;443750.3205605084;472193.8583601894;528115.7317380243;481361.71746490715;443605.7027051416;447298.3091029478;465381.95360251743;452670.27477815334;297164.0764477226;494286.2594550484;459163.4570647147;458749.9321009194;203202.34940748036;306141.9092990094;469710.96323701047;203353.4215519538;278404.4864126977;274.52344549279616;3374007.0548582408;1104741.5830497614;255922.9234855847;1415578.5057516599;0;10;12;14;69;70;28;15;121;139;1501672685384.7908;578506616060.2512;1260670620844.9414;45795.609261129655;11187.01675077238;0.0;4418.463419361432;4642771.894259819;1032291.962164004;0.0;798855.6587060569;1.417824576644927;0.19305607003764566
6925;2019-05-14 12:25:41.763;944;954;316;316;243;43;211;39;5;43;720;309;4;49;251;161;346;874;354;210;210;18;880;366;371;136;369;302;873;-3.0;81.0;1017.0;242.0;140.0;100;1;26;1;0;0;1;1;0;0;1;0;1;0;0;60071.16015625;10350.08203125;30610.88671875;2298.39184570312;731.0;202282;483.0;-1.0;Calculated values ==>;1557829541.763;367.56000000000006;368.56000000000006;304.76000000000005;304.76000000000005;297.46000000000004;277.46000000000004;275.0112864084945;294.26000000000005;277.06;273.66;277.46000000000004;345.16;304.06;273.56;278.06;298.26000000000005;289.26000000000005;307.76000000000005;360.56000000000006;294.16;294.16;321.46000000000004;346.26;274.96000000000004;241.71165711629368;267.8393353686513;275.0112864084945;308.56;8800000.0;3660000.0;3710000.0;1360000.0;3690000.0;3020000.0;8730000.0;0.0;0.013500000000000002;0.1695;0.04033333333333333;0.02333333333333333;0.02333333333333333;-0.0025024689731593104;10350.08203125;30610.88671875;2298.39184570312;60071.16015625;505737.2968352025;507762.6947390176;284828.49011243606;284828.49011243606;257947.0604239403;429743.705733735;459378.0053511534;442552.9904358224;473501.42000396166;525582.2730755364;481002.6432775527;442405.8132597088;448816.61916108726;465077.5055398138;453158.4795750986;299677.5044937418;495972.69770907494;459240.0788052831;459240.0788052831;202784.37528459195;306560.99450073834;471057.33072014985;204112.20676506683;284828.49011243606;274.83056846958425;3374883.571670857;1104915.1531604747;255952.8205183433;1416096.1807271065;0;10;12;14;69;70;28;15;121;140;1501894311484.8613;578591187860.2781;1260850860744.9988;40415.71283219307;10766.786666188349;0.0;4069.6037361664307;4643490.082468264;1032474.8495430829;0.0;798926.3690210778;1.2772288465131858;0.1809665359016379
6926;2019-05-14 12:26:41.774;926;924;307;306;250;41;213;41;-3;44;702;313;-3;54;247;165;338;766;341;213;212;18;805;361;366;132;364;306;801;158.0;120.0;551.0;0.0;180.0;100;1;33;1;0;0;1;1;0;0;1;0;1;0;0;57705.890625;10134.32421875;28036.001953125;2328.01586914062;727.0;202283;483.0;0.0;Calculated values ==>;1557829601.774;365.76;365.56000000000006;303.86;303.76000000000005;298.16;277.26000000000005;274.4858918419099;294.46000000000004;277.26000000000005;272.86;277.56;343.36;304.46000000000004;272.86;278.56;297.86;289.66;306.96000000000004;349.76;294.46000000000004;294.36;321.46000000000004;345.86;274.96000000000004;240.83765695389522;268.3187672390254;274.4858918419099;307.26000000000005;8050000.0;3610000.0;3660000.0;1320000.0;3640000.0;3060000.0;8009999.999999999;0.026333333333333334;0.02;0.09183333333333334;0.0;0.030000000000000002;0.05633333333333333;0.0;10134.32421875;28036.001953125;2328.01586914062;57705.890625;509437.17187530256;509491.72696825035;287802.31938895123;287231.5625931025;263046.24404554674;430081.6785162784;460434.9255865822;440514.97524299513;474115.52784487547;523375.07957423845;480981.8528300697;440514.97524299513;448766.74113503785;465278.15030523995;454587.42908880144;313450.2940891396;486412.5776944273;460434.9255865822;460298.8245555552;202784.37528459195;304884.691753025;471589.48105234385;203280.56203811016;248292.14879299595;274.4858918419099;3375865.227029853;1105085.8878412787;255991.38098403718;1416584.9943981173;0;10;12;14;69;70;28;15;121;140;1502115452019.559;578671602600.1682;1261033294184.7495;21786.026945981936;0.0;0.0;11943.04273462417;4644008.525329476;1032564.5892144359;0.0;799059.8322052507;0.8328506299454486;0.07517194511055504
6927;2019-05-14 12:27:41.794;897;898;293;295;226;36;209;38;-14;44;715;313;-14;52;248;142;331;750;319;218;209;17;841;356;362;127;360;311;837;217.0;75.0;865.0;51.0;265.0;100;0;51;1;0;0;1;1;0;0;1;0;1;0;0;61130.9609375;12067.12890625;29397.111328125;2380.39892578125;726.0;202284;483.0;-1.0;Calculated values ==>;1557829661.794;362.86;362.96000000000004;302.46000000000004;302.66;295.76000000000005;276.76000000000005;273.955091788801;294.06;276.96000000000004;271.76000000000005;277.56;344.66;304.46000000000004;271.76000000000005;278.36;297.96000000000004;287.36;306.26000000000005;348.16;294.96000000000004;294.06;321.46000000000004;345.76;274.86;239.71726792356844;268.91163127593666;273.955091788801;305.06;8410000.0;3560000.0;3620000.0000000005;1270000.0;3600000.0;3110000.0;8370000.0;0.036166666666666666;0.0125;0.14416666666666667;0.0085;0.04416666666666667;0.08033333333333334;-0.0025032206474213383;12067.12890625;29397.111328125;2380.39892578125;61130.9609375;502250.1905899848;502744.63835329225;277577.49880222307;278429.7970077141;253782.8231670648;430412.23801567365;460513.55173570686;437706.9197206977;474756.66226843774;524344.7553853809;480380.0507780365;437706.9197206977;447547.6811777081;465987.6186816921;452168.8677412129;296520.3463049725;480049.7475647598;461726.5624587006;460513.55173570686;202784.37528459195;304465.6318710359;472153.07077982114;201855.06272554837;243486.69251874086;273.9094367738678;3376855.864228258;1105270.961621298;256030.63085291238;1417063.7632117346;0;10;12;14;69;70;28;15;121;140;1502333924819.4897;578749328500.1436;1261218455884.6907;34001.97605013403;2297.5330684613186;0.0;17434.491023762937;4644473.580320971;1032583.7417053699;0.0;799304.7265907533;1.225554621309074;0.10970085635795129
