;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6928;2019-05-14 12:28:41.774;889;900;289;289;200;39;163;37;-17;44;742;310;-18;29;248;121;334;801;324;210;164;19;901;359;364;134;362;309;897;252.0;-1.0;1301.0;167.0;239.0;100;100;53;1;0;0;1;1;0;0;1;0;0;0;0;51845.90625;12928.46484375;31478.900390625;1378.8869628906198;724.0;202285;484.0;-1.0;Calculated values ==>;1557829721.774;362.06000000000006;363.16;302.06;302.06;293.16;277.06;274.27422755570615;289.46000000000004;276.86;271.46000000000004;277.56;347.36;304.16;271.36;276.06;297.96000000000004;285.26000000000005;306.56;353.26;294.16;289.56;321.56;345.56000000000006;275.06;241.2770596917726;268.67533136820026;274.27422755570615;305.56;9010000.0;3590000.0;3640000.0;1340000.0;3620000.0000000005;3090000.0;8970000.0;0.042;0.0;0.21683333333333332;0.02783333333333333;0.03983333333333334;0.08183333333333334;-0.002503520363847499;12928.46484375;31478.900390625;1378.8869628906198;51845.90625;495704.3902754308;497742.5377279622;272440.1802465178;272440.1802465178;244670.6913482649;430214.79039162316;453790.8838142899;437688.5006598165;473857.65670332924;527341.5147954363;480274.74261071405;437530.6787186241;444638.62758169504;465699.07969398145;448547.12472752633;290654.5491916271;482084.0086806628;460338.21932957764;453933.9225991938;203202.34940748036;303627.53096179874;471421.5176682964;202521.5490554717;236555.26159042082;274.18242440391913;3377797.0242971554;1105479.1888037426;256061.94779286714;1417570.8942095195;0;10;12;14;69;70;28;15;121;140;1502551652219.559;578827602400.1685;1261404393884.7498;50992.03400620876;7484.38245972362;-0.0;17788.82042588459;4645181.62764386;1032665.2304961431;0.0;799598.1563437285;1.6656798325234312;0.1758815159923791
6929;2019-05-14 12:29:41.765;901;916;289;288;203;42;147;39;-21;45;767;308;-22;18;249;128;340;838;325;192;146;20;904;363;368;135;366;305;901;-2.0;76.0;1494.0;249.0;198.0;100;100;48;1;0;0;1;1;0;0;1;0;0;1;0;49364.78125;12556.4052734375;31638.1796875;1353.91479492188;453.0;202286;427.0;910.0;Calculated values ==>;1557829781.765;363.26;364.76;302.06;301.96000000000004;293.46000000000004;277.36;274.69669130483857;287.86;277.06;271.06;277.66;349.86;303.96000000000004;270.96000000000004;274.96000000000004;298.06;285.96000000000004;307.16;356.96000000000004;292.36;287.76000000000005;315.86;318.46000000000004;275.16;241.49495122638035;268.19934244402924;274.69669130483857;305.66;9040000.0;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;3050000.0;9010000.0;0.0;0.012666666666666666;0.249;0.0415;0.033;0.033;2.310193265328398;12556.4052734375;31638.1796875;1353.91479492188;49364.78125;497268.29743587086;499803.7955861562;272240.63175857556;271881.86954565893;245419.70102871154;429947.3805835815;450760.5597493276;437968.82056851813;473825.7953575257;530266.2318028542;480527.098880417;437812.597326149;443841.7334455326;465250.37265374704;448848.5733682798;293282.4565780202;487710.3219756607;457222.24678663525;450612.58500815433;179381.48055642567;190246.288480595;471386.32401312795;203453.44863560487;272240.63175857556;274.56212653955055;3378640.320182096;1105691.5308659193;256084.71772491332;1418096.7909820254;0;10;12;14;69;70;28;15;121;140;1502771219280.2014;578908290295.4044;1261588566255.2886;58394.327611295404;11119.214328167209;0.0;5886.2744572361;4646093.043927053;1032820.2372153329;0.0;799795.4192077962;1.6553743109178747;0.2083812478048077
6930;2019-05-14 12:30:41.776;911;921;295;294;220;43;171;40;-22;46;779;307;-23;13;249;142;343;849;331;188;170;21;903;364;369;136;367;305;898;0.0;75.0;1686.0;152.0;178.0;100;100;47;1;0;0;1;1;0;0;1;0;0;0;0;48355.27734375;12450.17578125;31611.998046875;1352.95361328125;520.0;202287;502.0;170.0;Calculated values ==>;1557829841.776;364.26;365.26;302.66;302.56;295.16;277.46000000000004;274.8017692304317;290.26000000000005;277.16;270.96000000000004;277.76000000000005;351.06000000000006;303.86;270.86;274.46000000000004;298.06;287.36;307.46000000000004;358.06000000000006;291.96000000000004;290.16;323.36;325.16;275.26000000000005;241.71165711629368;268.19934244402924;274.8017692304317;306.26000000000005;9030000.0;3640000.0;3690000.0;1360000.0;3670000.0000000005;3050000.0;8980000.0;0.0;0.0125;0.28099999999999997;0.025333333333333333;0.029666666666666668;0.029666666666666668;0.4302799293356416;12450.17578125;31611.998046875;1352.95361328125;48355.27734375;498874.420827189;500814.8813151132;274588.99667196785;274218.11031485;250309.9400763868;429879.7862731237;454081.51243468764;437812.597326149;473794.00437491824;531519.1411140322;480412.03017476125;437656.05685647397;443110.4695693885;465104.8312706036;450743.7253278342;294920.32151125337;489753.9389780123;456497.64675692306;453937.81769967073;210726.34883551928;218251.29456621417;471351.1979698544;203860.2131532066;274588.99667196785;274.7239110192967;3379454.803297132;1105899.957245589;256107.2790971109;1418623.972427974;0;10;12;14;69;70;28;15;121;140;1502992359814.8992;578989605200.2933;1261771599805.0383;65740.61995259681;6776.438282021745;0.0;5320.681690488519;4647127.691472619;1032969.3949941277;0.0;799888.8276306381;1.713916580450685;0.21099126729902332
6931;2019-05-14 12:31:41.776;915;887;300;300;228;42;188;41;-22;47;783;307;-23;11;250;149;343;840;342;192;187;22;902;363;368;138;367;305;899;-2.0;76.0;1568.0;146.0;175.0;100;100;48;1;0;0;1;1;0;0;1;0;0;0;0;47978.6796875;12530.6259765625;31643.271484375;1350.11254882812;531.0;202288;498.0;0.0;Calculated values ==>;1557829901.776;364.66;361.86;303.16;303.16;295.96000000000004;277.36;274.69669130483857;291.96000000000004;277.26000000000005;270.96000000000004;277.86;351.46000000000004;303.86;270.86;274.26000000000005;298.16;288.06;307.46000000000004;357.16;292.36;291.86;322.96000000000004;326.26000000000005;275.36;242.14157278889297;268.19934244402924;274.69669130483857;307.36;9020000.0;3629999.9999999995;3679999.9999999995;1380000.0;3670000.0000000005;3050000.0;8990000.0;0.0;0.012666666666666666;0.2613333333333333;0.024333333333333332;0.029166666666666667;0.029166666666666667;0.0;12530.6259765625;31643.271484375;1350.11254882812;47978.6796875;499565.68828136765;495579.60124258744;276413.9905251987;276413.9905251987;252619.61233041922;429947.3805835815;456662.1077966673;437812.597326149;473632.86133578786;531936.4951910102;480412.03017476125;437656.05685647397;442816.332836664;465236.6699430183;451945.9500721777;295035.8387275301;488226.05096700735;457222.24678663525;456521.675545363;209054.2704885073;222850.3779558165;471182.93757713656;203593.25792073208;276413.9905251987;274.6161486176306;3380257.5862723924;1106108.1305935709;256129.8046484618;1419151.0996740677;0;10;12;14;69;70;28;15;121;140;1503213459814.8992;579071805200.2933;1261954599805.0383;61209.32069794895;6511.348871639175;0.0;5253.1408130881255;4648185.607644707;1033080.1265537415;0.0;799976.942818168;1.6029741309480914;0.2035736380724458
6932;2019-05-14 12:32:41.796;908;884;312;310;236;35;197;40;-21;47;781;308;-23;9;249;149;343;831;354;201;196;22;962;355;360;138;358;304;958;235.0;-1.0;499.0;61.0;209.0;0;100;50;1;0;0;1;0;0;1;1;0;0;0;0;57933.3515625;13306.603515625;40653.98828125;1333.79479980469;583.0;202289;492.0;31.0;Calculated values ==>;1557829961.796;363.96000000000004;361.56000000000006;304.36;304.16;296.76000000000005;276.66;273.8482719121499;292.86;277.16;271.06;277.86;351.26;303.96000000000004;270.86;274.06;298.06;288.06;307.46000000000004;356.26;293.26000000000005;292.76000000000005;322.36;331.46000000000004;275.36;242.14157278889297;268.0796299477929;273.8482719121499;308.56;9620000.0;3550000.0;3600000.0;1380000.0;3579999.9999999995;3040000.0;9580000.0;0.03916666666666667;0.0;0.08316666666666667;0.010166666666666666;0.034833333333333334;0.07400000000000001;0.07821989801984153;13306.603515625;40653.98828125;1333.79479980469;57933.3515625;493124.74661913916;489647.4244316661;277647.1576216546;276927.49893038307;253437.28690902508;430477.46260093397;459196.6552382944;438194.52980446257;473632.86133578786;531802.8519403378;480647.5919849584;437883.18805776763;442728.0766999201;466404.73984073254;453344.2061168296;289439.5542701551;480845.55997309147;459741.0631315469;459060.2083140158;206546.2383541025;244597.3647265701;471182.93757713656;201521.76658869017;237355.56552087388;273.77492577229026;3381140.480732615;1106323.5126093526;256152.17799832483;1419753.7776643112;0;10;12;14;69;70;29;15;121;140;1503431932614.8298;579154632800.267;1262137360704.9802;19683.28480744507;2741.555238382538;-0.0;16406.143566692506;4648859.937392053;1033157.2597904786;0.0;800157.4970192875;0.702259053812378;0.06681353131030117
6933;2019-05-14 12:33:41.787;929;893;303;301;236;39;200;38;-29;47;778;309;-31;10;247;150;344;805;337;205;199;23;844;357;362;139;359;298;839;229.0;91.0;716.0;60.0;159.0;0;100;29;1;0;0;1;0;0;1;1;0;0;0;0;64682.43359375;10247.072265625;35685.6171875;1299.224609375;844.0;202290;479.0;39.0;Calculated values ==>;1557830021.787;366.06000000000006;362.46000000000004;303.46000000000004;303.26000000000005;296.76000000000005;277.06;274.0616903277293;293.16;276.96000000000004;270.26000000000005;277.86;350.96000000000004;304.06;270.06;274.16;297.86;288.16;307.56;353.66;293.66;293.06;321.06;357.56000000000006;275.46000000000004;242.35481222062532;267.35522164206344;274.0616903277293;306.86;8440000.0;3570000.0000000005;3620000.0000000005;1390000.0;3590000.0;2980000.0;8390000.0;0.03816666666666667;0.015166666666666667;0.11933333333333333;0.01;0.026500000000000003;0.06466666666666668;0.09689930170363223;10247.072265625;35685.6171875;1299.224609375;64682.43359375;506600.21576801967;501844.0699535566;281808.9482647435;280905.1525510054;256861.72959985654;430346.717906069;459289.8238943861;438307.6172986034;473503.23161362135;531940.3573943052;481481.0895522333;437999.7806145802;444096.3187941164;466001.4536310495;453140.38140994735;305372.2370761844;488622.44869679946;459971.0288534705;459153.1681162232;201112.50472608567;353962.6284160805;471147.87813747115;202093.86480424282;234760.6129233655;274.0069812652727;3382162.1256714473;1106519.7637985623;256174.11653543738;1420389.8456180433;0;10;12;14;69;70;29;15;121;140;1503648500124.6025;579237720335.1798;1262317933614.7908;28188.17446432703;2690.540133332283;0.0;14510.718569138133;4649258.806379575;1033202.5204617429;0.0;800415.0988907382;0.9609907637182674;0.09420664061664279
6934;2019-05-14 12:34:41.789;924;820;291;289;220;30;201;34;-29;46;770;310;-30;12;247;146;337;739;342;212;200;23;846;349;354;139;352;299;842;365.0;124.0;1093.0;38.0;201.0;0;100;25;1;0;0;1;0;0;1;1;0;0;1;0;55796.25;9989.498046875;35935.48828125;1313.77661132812;632.0;202291;541.0;1043.0;Calculated values ==>;1557830081.789;365.56000000000006;355.16;302.26000000000005;302.06;295.16;276.16;273.20264511476705;293.26000000000005;276.56;270.26000000000005;277.76000000000005;350.16;304.16;270.16;274.36;297.86;287.76000000000005;306.86;347.06000000000006;294.36;293.16;327.26000000000005;336.36;275.46000000000004;242.35481222062532;267.47669482898436;273.20264511476705;307.36;8460000.0;3490000.0;3540000.0;1390000.0;3520000.0000000005;2990000.0;8420000.0;0.06083333333333333;0.020666666666666667;0.18216666666666667;0.006333333333333333;0.033499999999999995;0.09433333333333332;2.6249215312652385;9989.498046875;35935.48828125;1313.77661132812;55796.25;505716.21248133597;490649.8656803826;276396.38750310114;275579.36876695644;251797.04920032085;430862.6128555636;460676.8336032137;438082.61597026663;473405.2944016503;531033.1066175749;481475.7633325043;437928.15255369636;444182.85976177163;467002.66106950067;453952.61264858925;299642.9799043834;477679.56702387007;462143.5377314872;460542.747743898;227031.71669481136;265099.94585879904;471147.87813747115;200071.18940246696;227176.07424032467;273.18010101319345;3383166.14816926;1106688.4075060321;256195.8922714775;1420986.7080592974;0;10;12;14;69;70;29;15;121;140;1503863307284.937;579321123115.3097;1262497039585.0698;43357.748206434175;1716.8190286550264;0.0;22014.25620050375;4649855.042276627;1033239.2496790831;0.0;800719.4838267857;1.4202070346673146;0.1358766581836391
6935;2019-05-14 12:35:41.788;920;759;287;286;210;28;203;29;-28;44;765;310;-30;14;247;136;336;720;332;214;202;24;860;348;353;139;350;299;856;170.0;76.0;1193.0;77.0;232.0;0;100;20;1;0;0;1;0;0;1;1;0;0;0;0;52672.62890625;9728.421875;36527.32421875;1313.37414550781;634.0;202292;586.0;1175.0;Calculated values ==>;1557830141.788;365.16;349.06000000000006;301.86;301.76000000000005;294.16;275.96000000000004;273.0942459734351;293.46000000000004;276.06;270.36;277.56;349.66;304.16;270.16;274.56;297.86;286.76000000000005;306.76000000000005;345.16;294.56;293.36;331.76000000000005;336.56;275.56;242.35481222062532;267.47669482898436;273.0942459734351;306.36;8600000.0;3479999.9999999995;3529999.9999999995;1390000.0;3500000.0;2990000.0;8560000.0;0.028333333333333332;0.012666666666666666;0.19883333333333333;0.012833333333333334;0.03866666666666666;0.06699999999999999;2.956804770562423;9728.421875;36527.32421875;1313.37414550781;52672.62890625;503946.5274679538;479470.5210315063;273919.4451593616;273532.6851122229;248451.2826511481;430925.7729439634;461098.7985866576;438236.7768127522;473209.3688182048;530512.6548291343;481475.7633325043;437928.15255369636;444470.14050354663;467286.333210204;452714.9645073046;296646.5956334204;472847.9486912473;462559.6743059256;460965.25863777025;245852.32104278926;265937.0223246507;471246.2272376559;199758.97159657284;242558.05086664;273.05291387064574;3384070.0404294487;1106852.7207669795;256217.78482959553;1421590.5547665807;0;10;12;14;69;70;29;15;121;140;1504075403750.193;579404521725.4104;1262676436595.2866;47417.33693715033;3484.0864473938996;0.0;14633.282920665724;4650611.488712754;1033282.5898357546;0.0;801024.8748965617;1.3776732883768052;0.14470861691283732
6936;2019-05-14 12:36:41.778;921;758;289;288;202;28;187;28;-21;42;762;309;-28;16;248;130;337;721;329;212;187;24;866;347;352;139;350;299;863;186.0;77.0;1257.0;143.0;232.0;0;100;15;1;0;0;1;0;0;1;1;0;0;0;0;50877.1015625;9480.8486328125;36775.734375;1313.81457519531;651.0;202293;608.0;1221.0;Calculated values ==>;1557830201.778;365.26;348.96000000000004;302.06;301.96000000000004;293.36;275.96000000000004;272.9856168485579;291.86;275.96000000000004;271.06;277.36;349.36;304.06;270.36;274.76000000000005;297.96000000000004;286.16;306.86;345.26;294.36;291.86;333.96000000000004;338.26;275.56;242.35481222062532;267.47669482898436;272.9856168485579;306.06;8660000.0;3470000.0000000005;3520000.0000000005;1390000.0;3500000.0;2990000.0;8630000.0;0.031000000000000003;0.012833333333333334;0.2095;0.02383333333333333;0.03866666666666666;0.06966666666666667;3.0696911435844254;9480.8486328125;36775.734375;1313.81457519531;50877.1015625;503577.8122651663;478541.5331056981;274282.90063538594;273897.5612082138;245977.91021468642;430988.63858405815;459105.38528210355;439307.656594583;473013.37450241524;530200.2803765697;481361.71746490715;438236.7768127522;444756.5733829062;467414.17195512063;452038.08830754133;296360.874962015;472205.07440997433;462446.4246215312;459105.38528210355;255056.51255035817;273052.9745269728;471246.2272376559;199439.72084133545;240979.47613372706;272.9227881753444;3384932.8110310887;1107012.7713416943;256239.67442006498;1422201.3117784888;0;10;12;14;69;70;29;15;121;140;1504286868500.2268;579487907825.4237;1262855806695.3152;50252.33254030536;6478.055069112303;0.0;15196.105004003562;4651425.266972877;1033365.593845431;0.0;801273.4116996013;1.512001081931538;0.16442790465205245
6937;2019-05-14 12:37:41.789;925;767;295;294;203;26;177;26;-14;41;760;307;-19;19;249;126;339;728;340;210;176;25;895;345;350;139;347;299;892;211.0;0.0;1323.0;21.0;219.0;0;100;10;1;0;0;1;0;0;1;1;0;0;0;0;51127.21875;9341.064453125;38068.0390625;1317.16735839844;666.0;202294;624.0;1223.0;Calculated values ==>;1557830261.789;365.66;349.86;302.66;302.56;293.46000000000004;275.76000000000005;272.7676641592781;290.86;275.76000000000005;271.76000000000005;277.26000000000005;349.16;303.86;271.26000000000005;275.06;298.06;285.76000000000005;307.06;345.96000000000004;294.16;290.76000000000005;335.56;339.76;275.66;242.35481222062532;267.47669482898436;272.7676641592781;307.16;8950000.0;3450000.0;3500000.0;1390000.0;3470000.0000000005;2990000.0;8920000.0;0.035166666666666666;0.0;0.2205;0.0035;0.0365;0.07166666666666666;3.0721408689002496;9341.064453125;38068.0390625;1317.16735839844;51127.21875;501670.92817734386;476889.78224335343;274917.5135263965;274542.37891040515;245613.049720073;431113.4868728058;458068.5424962497;440364.72933819855;472915.35137376806;529991.9871238747;481133.49024155684;439611.04937426426;445184.6605037301;467964.0682465227;451822.1503776881;293766.1376864191;470038.986472816;462484.7073916963;457932.4809600286;261751.83340796042;279332.9882161641;471344.5575217925;199047.12878120772;237688.0921746876;272.75928084829803;3385783.0028724647;1107169.6493728966;256261.60328903736;1422825.1242342694;0;10;12;14;69;70;29;15;121;140;1504497507109.939;579571323115.3097;1263035239585.07;53210.53092281648;953.0410005920467;-0.0;15784.181196282769;4652287.615568821;1033427.5309989906;0.0;801531.6280819103;1.4355244484137464;0.14900459254307358
6938;2019-05-14 12:38:41.809;936;779;305;304;218;25;182;25;-4;39;757;307;-8;25;250;132;341;737;344;208;181;26;890;344;349;139;346;298;886;183.0;76.0;1016.0;41.0;189.0;0;100;3;1;0;0;1;0;0;1;1;0;0;0;0;50313.01953125;8690.775390625;37778.23828125;1312.98376464844;679.0;202295;638.0;1226.0;Calculated values ==>;1557830321.809;366.76;351.06000000000006;303.66;303.56;294.96000000000004;275.66;272.6583383277491;291.36;275.66;272.76000000000005;277.06;348.86;303.86;272.36;275.66;298.16;286.36;307.26000000000005;346.86;293.96000000000004;291.26000000000005;336.96000000000004;341.06000000000006;275.76000000000005;242.35481222062532;267.35522164206344;272.6583383277491;307.56;8900000.0;3440000.0;3490000.0;1390000.0;3460000.0;2980000.0;8860000.0;0.030500000000000003;0.012666666666666666;0.16933333333333334;0.006833333333333333;0.0315;0.062;3.077404776783996;8690.775390625;37778.23828125;1312.98376464844;50313.01953125;503725.16084464366;479574.6265667712;279169.3799912451;278767.5718978887;250028.80749619915;431175.4696738307;458905.8800365434;442061.7325267553;472719.2527797885;529755.7295085861;481253.1683888832;441472.00489615026;446229.49991872185;468230.99527489167;452847.3146336558;295413.93962939497;472346.6332852015;462372.34750612703;458770.8236096388;267611.2341011182;284776.6418597092;471442.86907493527;198760.3135965552;239613.30700676056;272.641637216836;3386628.619969646;1107319.9647933242;256283.5285210311;1423457.3872293702;0;10;12;14;69;70;29;15;121;140;1504707277009.8723;579654750915.2832;1263214399285.0132;41199.04027218055;1863.3307957689303;0.0;13587.76602937845;4653074.624244005;1033451.0085872079;0.0;801776.4758974554;1.185595833924387;0.12537248636742443
6939;2019-05-14 12:39:41.780;935;780;305;304;226;26;190;25;1;38;755;308;-1;31;249;138;340;729;343;208;189;26;858;345;350;139;348;301;857;124.0;0.0;1160.0;72.0;160.0;94;100;1;1;0;0;1;0;1;0;1;0;0;0;0;41622.24609375;8274.76953125;29661.55078125;1325.69653320312;678.0;202296;644.0;1227.0;Calculated values ==>;1557830381.78;366.66;351.16;303.66;303.56;295.76000000000005;275.76000000000005;272.7676641592781;292.16;275.66;273.26000000000005;276.96000000000004;348.66;303.96000000000004;273.06;276.26000000000005;298.06;286.96000000000004;307.16;346.06000000000006;293.96000000000004;292.06;337.56000000000006;340.96000000000004;275.76000000000005;242.35481222062532;267.7187500070086;272.7676641592781;307.46000000000004;8580000.0;3450000.0;3500000.0;1390000.0;3479999.9999999995;3010000.0;8570000.0;0.020666666666666667;0.0;0.19333333333333333;0.012;0.02666666666666667;0.04733333333333334;3.080090851228415;8274.76953125;29661.55078125;1325.69653320312;41622.24609375;506282.74167974637;482810.9325802739;281240.43986367533;280805.59505060443;253185.9849670073;431113.4868728058;459824.9031534897;442171.7392844028;472621.17715536855;529318.2321055314;481008.0964784129;441876.3466884435;446494.38541508396;467823.60612095526;453517.3108807604;299495.67219845095;474289.8849430455;462220.9023591974;459690.5981947787;270122.7006405761;284357.86631585273;471442.86907493527;199005.77704356605;245335.164547853;272.74293588489235;3387394.3768878076;1107461.2760007917;256305.50689547925;1424019.113838663;0;10;12;14;69;71;29;15;121;140;1504916875654.719;579738110605.2222;1263394012429.8818;47012.086033228436;3269.245104376431;-0.0;10146.157192621153;4653809.361667865;1033493.759380136;0.0;801974.1629958589;1.5390826346924986;0.1762508618757074
6940;2019-05-14 12:40:44.790;933;773;311;310;227;26;200;25;1;37;754;309;0;38;248;142;339;716;352;211;199;27;871;345;350;140;349;302;870;239.0;-1.0;1156.0;134.0;150.0;58;100;3;1;0;0;1;0;1;0;1;0;0;0;0;40132.55078125;8555.5791015625;28201.142578125;1319.56945800781;681.0;202297;645.0;1228.0;Calculated values ==>;1557830444.79;366.46000000000004;350.46000000000004;304.26000000000005;304.16;295.86;275.76000000000005;272.7676641592781;293.16;275.66;273.26000000000005;276.86;348.56000000000006;304.06;273.16;276.96000000000004;297.96000000000004;287.36;307.06;344.76;294.26000000000005;293.06;337.66;341.26;275.86;242.56692532238324;267.8393353686513;272.7676641592781;308.36;8710000.0;3450000.0;3500000.0;1400000.0;3490000.0;3020000.0;8700000.0;0.03983333333333334;0.0;0.19266666666666668;0.022333333333333334;0.025;0.06483333333333334;3.082072293078068;8555.5791015625;28201.142578125;1319.56945800781;40132.55078125;504897.9658496773;480285.35374065913;282845.4092961166;282407.8556767954;253115.93632002824;431113.4868728058;461160.9377506379;441962.8318392794;472391.7460337592;529137.3455859039;481002.6432775527;441814.68150891823;447286.45025618136;467555.3807712752;454076.89121931745;296820.3452544642;470495.94322557293;462616.43553779763;461027.8975196058;270541.29595472733;285614.20965156396;471408.2891495208;198982.15291644703;231320.16951529135;272.73359620935435;3388109.8449086845;1107608.5649267908;256328.6566468794;1424525.4927703328;0;10;12;14;69;71;29;15;121;140;1505137410654.6855;579826009555.2089;1263583987579.853;46814.27747246571;6084.183709205315;-0.0;14892.71769894639;4654630.472662809;1033575.6148731158;0.0;802193.2879273421;1.7804039431115846;0.20692563210423942
6941;2019-05-14 12:41:41.771;941;774;312;312;234;24;209;25;3;36;754;311;1;40;248;147;338;705;356;215;208;27;830;339;344;141;343;308;829;1038.0;86.0;224.0;121.0;161.0;1;100;14;1;0;0;1;0;1;0;1;0;0;0;0;52759.73046875;9038.0908203125;24516.0234375;1359.90600585938;682.0;202298;649.0;1229.0;Calculated values ==>;1557830501.771;367.26;350.56000000000006;304.36;304.36;296.56;275.56;272.10816812424576;294.06;275.66;273.46000000000004;276.76000000000005;348.56000000000006;304.26000000000005;273.26000000000005;277.16;297.96000000000004;287.86;306.96000000000004;343.66;294.66;293.96000000000004;338.06000000000006;341.36;275.86;242.77792619122317;268.5567601203482;272.10816812424576;308.76000000000005;8300000.0;3390000.0;3440000.0;1410000.0;3429999.9999999995;3080000.0;8290000.000000001;0.17300000000000001;0.014333333333333333;0.037333333333333336;0.020166666666666666;0.026833333333333334;0.19983333333333336;3.0844053602634425;9038.0908203125;24516.0234375;1359.90600585938;52759.73046875;509463.663123792;484769.05423417053;287160.56672003795;287160.56672003795;256561.8649941715;431480.97241316177;463255.17580798146;440994.04979356076;472161.77640367835;528677.1384999253;480510.9720209018;440691.34818141814;446417.86147193075;468397.26956142136;455779.161525756;303939.1418217994;473415.05964925763;464034.8250846341;463124.853902195;272215.72791638016;286033.001929769;471275.1926151781;197391.02182291343;209445.14753470413;272.07726979792477;3388844.997002149;1107747.8017191351;256349.86209011043;1424942.6978861552;0;10;12;14;69;71;29;15;121;140;1505335134724.5002;579906067860.1338;1263757779629.6902;9094.513044237501;5523.330777644004;0.0;50693.661322436936;4655072.936383566;1033667.4770651095;0.0;802712.3403522747;1.8706383467467713;0.11689006691391682
6942;2019-05-14 12:42:41.771;940;773;305;309;225;23;213;20;3;35;756;312;2;41;249;124;335;691;328;220;212;28;866;340;345;141;343;310;866;159.0;76.0;1010.0;32.0;204.0;1;100;27;1;0;0;1;0;1;0;1;0;0;0;0;54671.98828125;10412.98828125;25610.736328125;1355.23303222656;685.0;202299;651.0;1229.0;Calculated values ==>;1557830561.771;367.16;350.46000000000004;303.66;304.06;295.66;275.46000000000004;272.21867820750657;294.46000000000004;275.16;273.46000000000004;276.66;348.76;304.36;273.36;277.26000000000005;298.06;285.56;306.66;342.26;295.16;294.36;338.26;341.66;275.96000000000004;242.77792619122317;268.7936212382143;272.21867820750657;305.96000000000004;8660000.0;3400000.0;3450000.0;1410000.0;3429999.9999999995;3100000.0;8660000.0;0.026500000000000003;0.012666666666666666;0.16833333333333333;0.005333333333333333;0.034;0.060500000000000005;3.0838740304556285;10412.98828125;25610.736328125;1355.23303222656;54671.98828125;506331.2629964332;480712.6747549493;280559.5390504167;282284.76484628057;252626.87643895517;431420.45991060114;463626.8282235099;440565.5958305782;472063.34231996303;528733.1881184353;480385.12217796606;440413.13510061556;446173.179037303;468523.3921275684;452420.1914644135;295195.81675820623;466460.1534894009;464534.8826719188;463496.67692964146;273052.9745269728;287289.4124756198;471373.7779470034;197717.65077054585;244273.42269642366;272.2113701726756;3389740.2613250655;1107909.8940449816;256372.48824876113;1425360.420884202;0;10;12;14;69;71;29;15;121;140;1505541834724.5002;579990667860.1338;1263943179629.6902;40879.404085105445;1459.499344941107;0.0;13263.006881109677;4655489.385692977;1033725.6673161311;0.0;803245.3125873043;1.4875190165622252;0.1479644995594789
6943;2019-05-14 12:43:41.802;940;776;285;288;203;30;210;21;-8;33;758;310;-6;37;244;115;337;710;320;219;209;29;878;346;351;142;350;310;878;-1.0;79.0;1496.0;187.0;212.0;1;100;32;1;0;0;1;0;1;0;1;0;0;0;0;45822.35546875;10869.4404296875;26010.28125;1361.87805175781;688.0;202300;655.0;1228.0;Calculated values ==>;1557830621.802;367.16;350.76;301.66;301.96000000000004;293.46000000000004;276.16;272.8767566201714;294.16;275.26000000000005;272.36;276.46000000000004;348.96000000000004;304.16;272.56;276.86;297.56;284.66;306.86;344.16;295.06;294.06;338.66;341.96000000000004;276.06;242.98782864720522;268.7936212382143;272.8767566201714;305.16;8780000.0;3460000.0;3510000.0;1420000.0;3500000.0;3100000.0;8780000.0;0.0;0.013166666666666667;0.24933333333333335;0.03116666666666667;0.035333333333333335;0.035333333333333335;3.080832324249333;10869.4404296875;26010.28125;1361.87805175781;45822.35546875;505324.2196926735;479928.7067768256;271951.1983019283;273061.50766220805;245921.53967211337;431051.2098666511;462333.5003207398;438872.73935059755;471734.03124744946;528942.9299062806;480153.74490638665;439183.176753574;445598.44716816605;466902.2408945324;450063.3509840419;294738.7392276652;468456.68670750764;463517.398655582;462201.3782193536;274727.5295995403;288545.87390705565;471339.3356437985;199289.99855020264;271951.1983019283;272.85944695922706;3390578.146875546;1108087.3392506577;256395.1425398522;1425790.8182888299;0;10;12;14;69;71;29;15;121;140;1505750742604.978;580075611725.3281;1264129275730.116;59735.96337289847;8478.871006083738;0.0;6722.173023749028;4656328.280295434;1033808.5298594515;0.0;803411.9418008616;1.9595677986533606;0.23426837293910463
6944;2019-05-14 12:44:41.772;939;781;280;280;191;35;202;22;-15;33;759;307;-15;32;239;115;339;726;321;217;201;29;908;355;360;143;358;308;908;-2.0;-2.0;1324.0;256.0;200.0;1;100;36;1;0;0;1;0;1;0;1;0;0;0;0;43211.34765625;11578.1552734375;26904.515625;1344.81604003906;695.0;202301;661.0;1230.0;Calculated values ==>;1557830681.772;367.06000000000006;351.26;301.16;301.16;292.26000000000005;276.66;273.8482719121499;293.36;275.36;271.66;276.46000000000004;349.06000000000006;303.86;271.66;276.36;297.06;284.66;307.06;345.76;294.86;293.26000000000005;339.26;342.66;276.06;243.1966462407574;268.5567601203482;273.8482719121499;305.26000000000005;9080000.0;3550000.0;3600000.0;1430000.0;3579999.9999999995;3080000.0;9080000.0;0.0;0.0;0.22066666666666668;0.042666666666666665;0.03333333333333333;0.03333333333333333;3.0845995236839245;11578.1552734375;26904.515625;1344.81604003906;43211.34765625;502636.92642611056;477546.30700246495;268759.1392250073;268759.1392250073;241984.7624830217;430477.46260093397;459876.824148246;438228.8454132642;471601.4229191921;529200.8864691086;480049.09270230634;438228.8454132642;445271.23071639397;465103.311480244;448400.58874310774;292371.20397203026;467766.78478412045;461897.48510764097;459741.0631315469;277239.5186164033;291477.81744585035;471206.1028288316;201645.69629736673;268759.1392250073;273.8232902447068;3391319.723428178;1108274.3090166242;256417.68704606922;1426231.5544513448;0;10;12;14;69;71;29;15;121;140;1505963935955.0798;580161068975.3689;1264314583030.2043;52206.01490490804;11501.244012009169;-0.0;6366.064130217986;4657260.663689951;1033974.9475675357;0.0;803520.9559095419;1.7594211544248533;0.2195720870073819
6945;2019-05-14 12:45:41.782;941;787;284;282;201;44;196;26;-9;33;756;304;-13;27;231;128;342;737;335;213;195;30;902;364;369;145;367;307;901;-1.0;82.0;1557.0;201.0;165.0;1;100;34;1;0;0;1;0;1;0;1;0;0;0;0;41569.921875;11299.1982421875;26631.578125;1334.14624023438;701.0;202302;668.0;1230.0;Calculated values ==>;1557830741.782;367.26;351.86;301.56;301.36;293.26000000000005;277.56;274.8017692304317;292.76000000000005;275.76000000000005;272.26000000000005;276.46000000000004;348.76;303.56;271.86;275.86;296.26000000000005;285.96000000000004;307.36;346.86;294.46000000000004;292.66;339.96000000000004;343.26;276.16;243.61107973660833;268.43790593516167;274.8017692304317;306.66;9020000.0;3640000.0;3690000.0;1450000.0;3670000.0000000005;3070000.0;9010000.0;0.0;0.013666666666666666;0.2595;0.033499999999999995;0.0275;0.0275;3.0835210216941826;11299.1982421875;26631.578125;1334.14624023438;41569.921875;503443.541838613;479319.9298157104;270462.3718299605;269761.604377627;244864.22962638925;429879.7862731237;457618.15118734963;439381.6388549594;471335.537891427;528963.3448891509;479823.78865126695;438764.06849357975;444747.180057976;462712.0400004629;448662.30875118816;294518.08341237914;470602.94475334557;459967.0695638515;457478.6371371813;280170.41352433193;293991.1381695566;471038.1348384378;204028.22636662342;270462.3718299605;274.78867153067233;3392026.3517592563;1108464.9854033263;256440.01545251557;1426677.7629215429;0;10;12;14;69;71;29;15;121;140;1506182672405.0452;580247483375.3552;1264499113780.175;61074.21054072319;8944.831933805779;0.0;5142.947295948572;4658204.822902162;1034145.3599310514;0.0;803616.8803228162;1.9142273759701838;0.24445997234046096
6946;2019-05-14 12:46:41.793;937;789;293;292;218;47;199;32;-3;35;750;303;-6;26;227;143;342;739;334;210;198;30;898;368;373;146;371;306;897;-2.0;82.0;1316.0;161.0;146.0;1;100;36;1;0;0;1;0;1;0;1;0;0;0;0;41367.734375;11489.0244140625;26381.349609375;1328.79125976562;704.0;202303;672.0;1229.0;Calculated values ==>;1557830801.793;366.86;352.06000000000006;302.46000000000004;302.36;294.96000000000004;277.86;275.2199585193972;293.06;276.36;272.86;276.66;348.16;303.46000000000004;272.56;275.76000000000005;295.86;287.46000000000004;307.36;347.06000000000006;294.16;292.96000000000004;340.36;343.56000000000006;276.16;243.81672145450628;268.3187672390254;275.2199585193972;306.56;8980000.0;3679999.9999999995;3729999.9999999995;1460000.0;3710000.0;3060000.0;8970000.0;0.0;0.013666666666666666;0.21933333333333332;0.026833333333333334;0.024333333333333332;0.024333333333333332;3.080472975795491;11489.0244140625;26381.349609375;1328.79125976562;41367.734375;503192.2385202119;480082.01168432034;273901.7955326733;273533.80362572905;249757.0824966012;429606.4342157736;457388.9862979285;440514.97524299513;471400.74093632615;528412.0366864651;479829.8234809501;440059.3432352877;444801.58097852516;461565.83208262455;450167.3850708354;294980.51429085876;471427.8335311252;458923.12726756633;457248.5901723117;281845.32903042674;295247.87795992935;470904.38115382055;205046.61284984427;273901.7955326733;275.19923330709014;3392717.6256040363;1108654.9220738758;256462.2106666953;1427119.6183106983;0;10;12;14;69;71;29;15;121;140;1506405313214.741;580334799380.2358;1264683047494.9236;51646.06081823109;7133.850116156697;0.0;4461.4386695645335;4659144.330707061;1034279.3735126044;0.0;803696.9315457869;1.6133340888014087;0.20412272501573722
6947;2019-05-14 12:47:41.783;931;789;302;301;229;48;206;36;-18;37;743;304;-19;27;227;153;342;739;332;211;205;31;870;375;381;148;379;301;864;-1.0;79.0;1561.0;246.0;131.0;44;100;29;1;0;0;1;0;1;0;1;0;0;0;0;41229.78515625;10455.2509765625;27307.66796875;1297.88317871094;708.0;202304;676.0;1229.0;Calculated values ==>;1557830861.783;366.26;352.06000000000006;303.36;303.26000000000005;296.06;277.96000000000004;275.94376602880345;293.76000000000005;276.76000000000005;271.36;276.86;347.46000000000004;303.56;271.26000000000005;275.86;295.86;288.46000000000004;307.36;347.06000000000006;294.26000000000005;293.66;340.76;343.96000000000004;276.26000000000005;244.22491754036054;267.7187500070086;275.94376602880345;306.36;8700000.0;3750000.0;3810000.0;1480000.0;3790000.0;3010000.0;8640000.0;0.0;0.013166666666666667;0.26016666666666666;0.041;0.021833333333333333;0.021833333333333333;3.07974910170405;10455.2509765625;27307.66796875;1297.88317871094;41229.78515625;504692.1703211696;483541.5511919556;279439.2451800323;279022.40192524367;253894.38395966118;429116.5711722346;457074.1776936225;439324.04009634076;471333.16981940134;528065.6687750703;480550.0394963485;439171.4593555984;445928.9489011945;460331.7055886019;450388.16956048884;298782.65917215747;475210.8152321518;457781.77931122447;456932.16618253605;283520.3318566784;296923.61432157;470735.8213545205;206826.89397217418;279439.2451800323;275.91292431117137;3393405.823548129;1108837.7605573332;256484.09597219378;1427566.9522225072;0;10;12;14;69;71;29;15;121;140;1506631475514.7769;580422984680.2499;1264865117144.9526;60488.007516637335;10820.266022676202;0.0;3875.2621085546657;4660078.625534905;1034428.966210846;0.0;803766.3924735312;1.9247821744456273;0.25156246548735156
6948;2019-05-14 12:48:41.794;922;788;308;307;236;48;211;41;-19;39;716;305;-20;33;225;159;340;722;340;214;210;28;892;370;375;138;373;308;889;-2.0;-1.0;1322.0;134.0;180.0;71;0;43;1;0;0;1;0;1;0;1;0;1;0;0;45734.6953125;11932.59765625;29716.90625;2326.1455078125;710.0;202305;679.0;1230.0;Calculated values ==>;1557830921.794;365.36;351.96000000000004;303.96000000000004;303.86;296.76000000000005;277.96000000000004;275.4277932560699;294.26000000000005;277.26000000000005;271.26000000000005;277.06;344.76;303.66;271.16;276.46000000000004;295.66;289.06;307.16;345.36;294.56;294.16;341.06000000000006;344.16;275.96000000000004;242.14157278889297;268.5567601203482;275.4277932560699;307.16;8920000.0;3700000.0;3750000.0;1380000.0;3729999.9999999995;3080000.0;8890000.0;0.0;0.0;0.22033333333333335;0.022333333333333334;0.030000000000000002;0.030000000000000002;3.0818917487070667;11932.59765625;29716.90625;2326.1455078125;45734.6953125;501484.43344982434;480760.86970519525;280185.2914868006;279778.91639135;255289.5330899117;429467.9694778635;458743.9286767682;437601.09044165985;472850.0741107318;524688.2561813996;479817.85726433457;437443.34373287327;445415.2873379444;460986.5309069771;452169.0574990603;294636.47293749574;469310.85744209844;459160.65457486856;458604.72113249707;284776.6418597092;297761.5184850505;471771.9322026706;205519.179019339;280185.2914868006;275.38988720849386;3394130.660413445;1109024.3601660093;256514.30174791734;1428042.2441278913;0;10;12;14;69;71;29;15;121;141;1506858317094.4668;580508800410.1326;1265047850639.703;51135.38115005136;5946.3114877610715;-0.0;5352.582889370895;4661008.990974922;1034568.7133055131;0.0;803843.3052798386;1.4197465269772263;0.17819669440997066
6949;2019-05-14 12:49:41.774;920;793;312;311;238;49;211;43;-18;41;707;307;-19;37;226;160;340;732;338;216;210;26;832;369;374;133;372;310;828;-2.0;75.0;1426.0;112.0;172.0;99;0;51;1;0;0;1;0;1;0;1;0;1;0;0;61104.19140625;12042.818359375;28706.015625;2358.23974609375;716.0;202306;684.0;1230.0;Calculated values ==>;1557830981.774;365.16;352.46000000000004;304.36;304.26000000000005;296.96000000000004;278.06;275.3239800832674;294.26000000000005;277.46000000000004;271.36;277.26000000000005;343.86;303.86;271.26000000000005;276.86;295.76000000000005;289.16;307.16;346.36;294.76000000000005;294.16;341.56000000000006;344.76;275.76000000000005;241.05796691057077;268.7936212382143;275.3239800832674;306.96000000000004;8320000.0;3690000.0;3740000.0;1330000.0;3720000.0000000005;3100000.0;8280000.0;0.0;0.0125;0.23766666666666666;0.018666666666666668;0.028666666666666667;0.028666666666666667;3.080797927594857;12042.818359375;28706.015625;2358.23974609375;61104.19140625;506330.4131354667;487855.9708320863;287272.70939026884;286749.91427556425;257888.57411442467;429537.3511455088;458902.9912232653;437301.7563972805;473695.32993624324;523581.28788495314;479806.3054500905;437142.86386454466;445598.44716816605;461276.7080979507;452490.6768276049;305133.42249508156;478074.49166269286;459595.2020035206;458764.1072027726;286870.6033266602;300275.376401361;472236.3865531139;205253.4460835669;287272.70939026884;275.283334024648;3395020.6876950325;1109224.0887011585;256553.32527953104;1428528.9395244436;0;10;12;14;69;71;29;15;121;141;1507082942194.5383;580590073310.1584;1265233188839.7617;55150.1484178926;4983.6815554315435;0.0;4916.086737291774;4661894.40848402;1034659.7662198102;0.0;803928.8490026724;1.5090311422516631;0.18702711227901964
6950;2019-05-14 12:50:41.795;907;788;298;300;226;42;200;43;-14;43;724;308;-16;31;226;144;334;694;317;218;200;25;845;365;370;130;368;312;842;-2.0;77.0;1590.0;165.0;255.0;99;0;64;1;0;0;1;0;1;0;1;0;1;1;0;62174.65234375;13235.0712890625;29295.744140625;2387.7919921875;715.0;202307;686.0;1229.0;Calculated values ==>;1557831041.795;363.86;351.96000000000004;302.96000000000004;303.16;295.76000000000005;277.36;274.9066339382667;293.16;277.46000000000004;271.76000000000005;277.46000000000004;345.56000000000006;303.96000000000004;271.56;276.26000000000005;295.76000000000005;287.56;306.56;342.56000000000006;294.96000000000004;293.16;341.76;344.66;275.66;240.39332010688793;269.02936301313275;274.9066339382667;304.86;8450000.0;3650000.0;3700000.0;1300000.0;3679999.9999999995;3120000.0;8420000.0;0.0;0.012833333333333334;0.265;0.0275;0.042499999999999996;0.042499999999999996;3.0784757916967553;13235.0712890625;29295.744140625;2387.7919921875;62174.65234375;503352.60214179393;485648.7163275304;279348.672577356;280221.3724086354;253630.47055933365;429811.8947417682;458013.8845142973;437478.7579247441;474275.9111487288;525213.8717642998;479679.0347576149;437160.35228701105;444330.10568784666;461888.35613947245;450858.0416590267;297798.83941384597;469951.4693579041;460494.97074365144;458013.8845142973;287708.2272785495;299856.38484229014;472533.2602288536;204158.4085030537;279348.672577356;274.8435858532759;3396048.370958758;1109434.811509256;256592.88938670608;1429012.4566954728;0;10;12;14;69;71;29;15;121;141;1507306220315.0847;580669000925.3516;1265419854150.2185;61829.89259674796;7380.308422459498;0.0;7593.271507320005;4662869.583353315;1034762.8355315157;0.0;804033.1301405942;1.7098364560857866;0.198160574482127
6951;2019-05-14 12:51:41.805;894;788;287;287;208;44;168;42;-14;45;748;306;-16;21;225;135;334;714;319;211;168;24;898;364;370;133;368;311;895;-2.0;-1.0;1506.0;86.0;256.0;99;100;72;1;0;0;1;0;1;0;1;0;0;1;0;54776.34765625;14699.7861328125;31409.265625;1398.93310546875;717.0;202308;687.0;1231.0;Calculated values ==>;1557831101.805;362.56000000000006;351.96000000000004;301.86;301.86;293.96000000000004;277.56;274.8017692304317;289.96000000000004;277.36;271.76000000000005;277.66;347.96000000000004;303.76000000000005;271.56;275.26000000000005;295.66;286.66;306.56;344.56000000000006;294.26000000000005;289.96000000000004;341.86;344.86;275.56;241.05796691057077;268.91163127593666;274.8017692304317;305.06;8980000.0;3640000.0;3700000.0;1330000.0;3679999.9999999995;3110000.0;8950000.0;0.0;0.0;0.251;0.014333333333333333;0.042666666666666665;0.042666666666666665;3.083119597373016;14699.7861328125;31409.265625;1398.93310546875;54776.34765625;496740.6344708507;480126.10961775476;271817.97767009406;271817.97767009406;246952.2010111156;429879.7862731237;453477.62639778724;437706.9197206977;474083.7854598241;527816.5067094351;479568.5863453466;437389.9950341223;443059.7537681832;461753.3754652989;449708.3507984093;290950.4588674117;467123.4017117546;459535.626603062;453477.62639778724;288127.0477506168;300694.37409284414;472041.5853210863;203951.90993061682;271817.97767009406;274.7592644848333;3397023.1250572144;1109667.6407861477;256624.45068852196;1429518.416089286;0;10;12;14;69;71;29;15;121;141;1507528257315.0493;580747914075.339;1265606785300.1887;58672.5074573103;3842.6186805967295;-0.0;7750.811679048243;4663873.937384716;1034856.375511425;0.0;804161.0188116869;1.479034272221122;0.16486087132408
6952;2019-05-14 12:52:41.786;899;796;281;280;205;46;146;43;-18;46;768;305;-20;8;226;135;338;737;317;195;146;25;906;367;373;137;371;307;902;-2.0;75.0;1613.0;140.0;209.0;99;100;71;1;0;0;1;0;1;0;1;0;0;1;0;51599.64453125;14555.65625;31631.97265625;1366.32824707031;724.0;202309;692.0;1229.0;Calculated values ==>;1557831161.786;363.06000000000006;352.76;301.26000000000005;301.16;293.66;277.76000000000005;275.1157276137837;287.76000000000005;277.46000000000004;271.36;277.76000000000005;349.96000000000004;303.66;271.16;273.96000000000004;295.76000000000005;286.66;306.96000000000004;346.86;292.66;287.76000000000005;342.36;345.56000000000006;275.66;241.92719264551067;268.43790593516167;275.1157276137837;304.86;9060000.0;3670000.0000000005;3729999.9999999995;1370000.0;3710000.0;3070000.0;9020000.0;0.0;0.0125;0.2688333333333333;0.02333333333333333;0.034833333333333334;0.034833333333333334;3.076826527168576;14555.65625;31631.97265625;1366.32824707031;51599.64453125;496783.6934312691;480728.74284582183;269368.46649683965;269022.1706396172;245955.7977131606;429675.2189834977;449702.803357742;437985.2681005028;473664.6415601712;530218.9530916922;479939.3207471287;437671.5478804793;441956.0545109249;461430.10873998835;449155.8582219967;292087.4433617308;470485.97198003955;456826.4442034697;449702.803357742;290221.2356813373;303627.53096179874;471610.25455702154;204677.41978698724;269368.46649683965;275.0527679018187;3397909.310943564;1109911.3589372588;256647.4872358885;1430043.593382339;0;10;12;14;69;71;29;15;121;141;1507751086729.8508;580828888425.2668;1265792126590.0237;62720.92655495009;6228.4328113008;0.0;6281.646067321433;4664885.228990134;1034940.2743640635;0.0;804277.9189293724;1.5820135681036493;0.18364751138858362
6953;2019-05-14 12:53:41.796;913;807;286;286;204;46;166;44;-18;47;778;303;-20;4;227;139;341;753;323;191;165;26;933;369;374;139;372;307;929;-1.0;75.0;1754.0;167.0;185.0;99;100;75;1;0;0;1;0;1;0;1;0;0;1;0;52060.34765625;15387.466796875;32521.6484375;1361.85974121094;733.0;202310;699.0;1230.0;Calculated values ==>;1557831221.796;364.46000000000004;353.86;301.76000000000005;301.76000000000005;293.56;277.76000000000005;275.3239800832674;289.76000000000005;277.56;271.36;277.86;350.96000000000004;303.46000000000004;271.16;273.56;295.86;287.06;307.26000000000005;348.46000000000004;292.26000000000005;289.66;343.06000000000006;346.46000000000004;275.76000000000005;242.35481222062532;268.43790593516167;275.3239800832674;305.46000000000004;9330000.0;3690000.0;3740000.0;1390000.0;3720000.0000000005;3070000.0;9290000.0;0.0;0.0125;0.29233333333333333;0.02783333333333333;0.030833333333333334;0.030833333333333334;3.0776658432637305;15387.466796875;32521.6484375;1361.85974121094;52060.34765625;496518.34518642916;479754.3677022976;269901.25091785745;269901.25091785745;245115.30462252523;429537.3511455088;452491.2582283222;437985.2681005028;473503.23161362135;531264.2688581708;479708.2069816971;437671.5478804793;441357.27833241806;461412.7253015732;449386.7309066384;290943.3476200917;470246.5268645301;456095.86808110506;452344.63225184305;293153.3411634106;307399.1840295507;471442.86907493527;205180.57370733097;269901.25091785745;275.25543756799993;3398773.288183867;1110160.9265502808;256670.2259249372;1430578.29599362;0;10;12;14;69;71;29;15;121;141;1507975224079.8152;580911702225.2537;1265976357289.9944;68056.57232760389;7410.967221064986;0.0;5625.337591131222;4665975.2231160635;1035053.954974593;0.0;804377.1603306545;1.645854931427318;0.19832014193947084
6954;2019-05-14 12:54:41.766;927;817;291;290;221;50;177;45;-25;49;779;301;-27;2;226;151;343;763;330;190;176;27;926;370;375;140;372;300;920;-3.0;-1.0;1628.0;79.0;152.0;0;100;59;1;0;0;1;0;0;1;1;0;0;1;0;56379.90625;13565.166015625;39272.5859375;1323.4853515625;740.0;202311;706.0;1231.0;Calculated values ==>;1557831281.766;365.86;354.86;302.26000000000005;302.16;295.26000000000005;278.16;275.4277932560699;290.86;277.66;270.66;278.06;351.06000000000006;303.26000000000005;270.46000000000004;273.36;295.76000000000005;288.26000000000005;307.46000000000004;349.46000000000004;292.16;290.76000000000005;343.76;347.16;275.86;242.56692532238324;267.5978703862781;275.4277932560699;306.16;9260000.0;3700000.0;3750000.0;1400000.0;3720000.0000000005;3000000.0;9200000.0;0.0;0.0;0.27133333333333337;0.013166666666666667;0.025333333333333333;0.025333333333333333;3.0788632253386;13565.166015625;39272.5859375;1323.4853515625;56379.90625;499281.1473280327;482372.39444315375;272035.4099857945;271684.4184410005;250064.2869425601;429467.9694778635;453920.30942875793;438474.17998885084;473569.51334814675;531894.4433080523;480326.94079180044;438165.9764317512;442526.58117228496;461276.7080979507;450992.4459802804;292509.4148449743;473076.24377883266;455787.6031899191;453775.402811265;296085.73418796173;310333.04987691523;471408.2891495208;205518.38211146425;272035.4099857945;275.3895826661338;3399676.5051324586;1110402.07785453;256692.5926117831;1431176.2821377204;0;10;12;14;69;71;30;15;121;141;1508199811729.9224;580995360375.2936;1266158366240.0813;63208.67315739757;3500.8837760010774;-0.0;4604.079818245253;4667068.553223771;1035144.8416002328;0.0;804462.3628532008;1.3166914254647561;0.15718662152933943
6955;2019-05-14 12:55:41.787;928;820;299;298;234;45;191;46;-30;50;773;301;-32;3;227;156;343;761;323;197;190;27;893;368;373;141;370;296;889;-1.0;74.0;1668.0;53.0;149.0;17;100;44;1;0;0;1;0;0;1;1;0;0;0;0;53977.08203125;12051.5693359375;38604.09765625;1309.39819335938;745.0;202312;711.0;1227.0;Calculated values ==>;1557831341.787;365.96000000000004;355.16;303.06;302.96000000000004;296.56;277.66;275.2199585193972;292.26000000000005;277.76000000000005;270.16;278.16;350.46000000000004;303.26000000000005;269.96000000000004;273.46000000000004;295.86;288.76000000000005;307.46000000000004;349.26;292.86;292.16;344.26;347.66;275.86;242.77792619122317;267.1113755279542;275.2199585193972;305.46000000000004;8930000.0;3679999.9999999995;3729999.9999999995;1410000.0;3700000.0;2960000.0;8890000.0;0.0;0.012333333333333333;0.27799999999999997;0.008833333333333334;0.024833333333333332;0.024833333333333332;3.067924865862234;12051.5693359375;38604.09765625;1309.39819335938;53977.08203125;502288.3889988294;486005.3781260119;276614.57311232854;276229.11588046484;254684.36915230795;429606.4342157736;456261.311072651;438602.1121803833;473537.94592219684;531570.964415538;480809.04107562674;438296.42880847026;443492.9014857251;461718.61366517685;452083.05306988035;296124.08374744013;476190.5796205546;457108.03510769765;456119.6152747727;298180.4796168596;312428.86344474956;471275.1926151781;205031.0345572681;276614.57311232854;275.1932645944761;3400596.4685746147;1110615.6253642787;256714.54098720098;1431825.4816403384;0;10;12;14;69;71;30;15;121;141;1508424290269.58;581079689880.1649;1266337228819.8086;64932.75957922601;2351.8233961782053;0.0;4457.70854703403;4668136.772240792;1035193.6312303224;0.0;804537.9041863456;1.380586962919697;0.15940086891148397
