;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6956;2019-05-14 12:56:44.777;931;823;307;306;242;42;203;44;-31;50;764;302;-33;5;230;159;340;748;332;204;201;27;866;363;369;142;366;296;860;-2.0;77.0;1359.0;67.0;148.0;17;100;36;1;0;0;1;0;0;1;1;0;0;1;0;51787.07421875;10920.9765625;37272.76171875;1297.55944824219;748.0;202313;716.0;1228.0;Calculated values ==>;1557831404.777;366.26;355.46000000000004;303.86;303.76000000000005;297.36;277.36;274.69669130483857;293.46000000000004;277.56;270.06;278.16;349.56000000000006;303.36;269.86;273.66;296.16;289.06;307.16;347.96000000000004;293.56;293.26000000000005;344.76;347.96000000000004;275.86;242.98782864720522;267.1113755279542;274.69669130483857;306.36;8660000.0;3629999.9999999995;3690000.0;1420000.0;3660000.0;2960000.0;8600000.0;0.0;0.012833333333333334;0.2265;0.011166666666666667;0.024666666666666667;0.024666666666666667;3.069862415420241;10920.9765625;37272.76171875;1297.55944824219;51787.07421875;505031.13819792174;489355.74996049295;281881.00483656203;281443.41647525615;258063.3881177805;429947.3805835815;458590.48981361865;438449.4162088901;473408.136457304;530635.8695464459;480922.9872936081;438143.1473471288;443780.9409385016;462728.6262450802;453389.8950399728;298174.0556912967;477190.5002651927;458728.7977386057;458313.4302660672;300275.376401361;313686.43059754226;471141.87126780767;203695.46504145916;281881.00483656203;274.65560950864807;3401521.758047281;1110816.6032346068;256737.34824579395;1432489.2987754433;0;10;12;14;69;71;30;15;121;141;1508657983169.6155;581168820730.1785;1266523679219.837;53171.76993942311;2986.484869527558;0.0;4351.999827261127;4669170.022840168;1035240.3340133374;0.0;804614.9768989263;1.2226443316751692;0.14600772382376617
6957;2019-05-14 12:57:41.758;926;820;312;311;245;39;207;41;-32;50;755;303;-33;7;232;161;337;724;338;211;207;27;853;360;365;142;362;296;848;-3.0;0.0;1354.0;0.0;165.0;7;100;26;1;0;0;1;0;0;1;1;0;0;1;0;49943.1328125;10125.185546875;36413.94921875;1301.03515625;746.0;202314;717.0;1229.0;Calculated values ==>;1557831461.758;365.76;355.16;304.36;304.26000000000005;297.66;277.06;274.38016830617;293.86;277.26000000000005;269.96000000000004;278.16;348.66;303.46000000000004;269.86;273.86;296.36;289.26000000000005;306.86;345.56000000000006;294.26000000000005;293.86;344.86;347.76;275.86;242.98782864720522;267.1113755279542;274.38016830617;306.96000000000004;8530000.0;3600000.0;3650000.0;1420000.0;3620000.0000000005;2960000.0;8480000.0;0.0;0.0;0.22566666666666665;0.0;0.0275;0.0275;3.072737971800559;10125.185546875;36413.94921875;1301.03515625;49943.1328125;505410.3928417674;490064.01574938826;285209.8289121927;284732.65549190965;259447.85734535064;430148.3826014536;459773.3670170544;438296.42880847026;473408.136457304;529700.0950098718;481036.8884212638;438143.1473471288;444068.11450643884;463593.40581284417;454190.28494814504;298392.93149212986;474464.3179751513;460318.4583724024;459773.3670170544;300694.37409284414;312848.0458788934;471141.87126780767;203019.46007791444;285209.8289121927;274.38016830617;3402326.853730811;1110983.163146;256757.91359565782;1433072.4574521093;0;10;12;14;69;71;30;15;121;141;1508867103439.4194;581249733750.1027;1266692342979.6787;53094.16927686209;0.0;-0.0;4800.497297883697;4670011.014434169;1035263.9691375305;0.0;804687.4100153429;1.210168497923193;0.13999168015413452
6958;2019-05-14 12:58:41.778;915;808;305;304;247;36;209;39;-31;49;748;305;-33;11;233;162;331;671;329;215;208;27;783;355;360;142;357;298;777;-1.0;4.0;518.0;92.0;188.0;1;100;19;1;0;0;1;0;0;1;1;0;0;0;0;60672.74609375;8849.5380859375;32898.96484375;1316.56372070312;740.0;202315;715.0;1228.0;Calculated values ==>;1557831521.778;364.66;353.96000000000004;303.66;303.56;297.86;276.76000000000005;273.8482719121499;294.06;277.06;270.06;278.06;347.96000000000004;303.66;269.86;274.26000000000005;296.46000000000004;289.36;306.26000000000005;340.26;294.66;293.96000000000004;344.66;347.16;275.86;242.98782864720522;267.35522164206344;273.8482719121499;306.06;7830000.0;3550000.0;3600000.0;1420000.0;3570000.0000000005;2980000.0;7770000.0;0.0;0.0006666666666666666;0.08633333333333333;0.015333333333333334;0.03133333333333333;0.03133333333333333;3.0713599030997574;8849.5380859375;32898.96484375;1316.56372070312;60672.74609375;509746.076309899;495117.05274105805;290132.12479026336;289466.2437453493;263090.136932819;430477.46260093397;460823.4196012535;437999.7806145802;473309.80541858333;528818.2892612962;481025.0670660004;437690.7340488345;444239.97794932604;464464.4457187545;455177.70759846305;317450.29169080255;473817.5536966934;461629.7256903882;460688.5861845942;299856.38484229014;310333.04987691523;471141.87126780767;201382.78104228678;290132.12479026336;273.72064010458485;3403248.9599913964;1111141.3385510838;256779.73419082016;1433650.2576072807;0;10;12;14;69;71;30;15;121;141;1509084675940.2146;581334962150.4142;1266870602380.33;20427.934296408;4136.306050124654;0.0;5344.102457022366;4670623.902860918;1035298.4498444799;0.0;804771.9765263866;0.6944919659908094;0.08101704599026206
6959;2019-05-14 12:59:41.779;889;793;295;295;224;28;205;32;-25;47;744;306;-27;12;235;141;323;637;335;221;204;27;809;347;352;142;350;303;805;-1.0;-1.0;137.0;183.0;278.0;1;100;29;1;0;0;1;0;0;1;1;0;0;0;0;62784.09765625;9938.078125;34345.35546875;1336.60913085938;733.0;202316;709.0;1224.0;Calculated values ==>;1557831581.779;362.06000000000006;352.46000000000004;302.66;302.66;295.56;275.96000000000004;272.9856168485579;293.66;276.36;270.66;277.86;347.56000000000006;303.76000000000005;270.46000000000004;274.36;296.66;287.26000000000005;305.46000000000004;336.86;295.26000000000005;293.56;344.06000000000006;346.46000000000004;275.86;242.98782864720522;267.9596281332873;272.9856168485579;306.66;8090000.000000001;3470000.0000000005;3520000.0000000005;1420000.0;3500000.0;3030000.0;8050000.0;0.0;0.0;0.022833333333333334;0.030500000000000003;0.04633333333333333;0.04633333333333333;3.0626528391502488;9938.078125;34345.35546875;1336.60913085938;62784.09765625;503892.7715278466;490155.0911316448;281078.8511101486;281078.8511101486;254173.69898763933;430988.63858405815;461518.7692375384;437798.07955487026;473113.08983516775;528015.6822171278;480538.3642541033;437485.64907481754;443373.06176112994;465744.66450271517;453593.8257205251;296878.12329719996;464392.2397935111;463630.7160577749;461385.765245253;297342.5633918147;307399.1840295507;471141.87126780767;198471.76317322766;281078.8511101486;272.53978725504817;3404277.7841681875;1111297.9046287104;256801.8443330527;1434210.6362820303;0;10;12;14;69;71;30;15;121;141;1509298279499.9565;581420163570.3113;1267050905385.1123;5464.61755738084;8316.438296884691;-0.0;8354.220354926503;4670839.677722294;1035402.2244434608;0.0;804886.131118893;0.48520945810625754;0.05958462704882496
6960;2019-05-14 13:00:41.779;879;792;295;294;204;25;158;27;-22;45;746;307;-23;12;236;117;324;691;324;219;159;27;842;343;348;140;345;305;839;342.0;88.0;757.0;57.0;275.0;100;100;34;1;0;0;1;0;1;0;1;0;0;0;0;58174.20703125;10609.736328125;29584.140625;1352.64892578125;732.0;202317;706.0;1226.0;Calculated values ==>;1557831641.779;361.06000000000006;352.36;302.66;302.56;293.56;275.66;272.5487779782249;288.96000000000004;275.86;270.96000000000004;277.66;347.76;303.86;270.86;274.36;296.76000000000005;284.86;305.56;342.26;295.06;289.06;343.76;346.36;275.86;242.56692532238324;268.19934244402924;272.5487779782249;305.56;8420000.0;3429999.9999999995;3479999.9999999995;1400000.0;3450000.0;3050000.0;8390000.0;0.057;0.014666666666666666;0.12616666666666668;0.0095;0.04583333333333333;0.10283333333333333;3.067842150652425;10609.736328125;29584.140625;1352.64892578125;58174.20703125;499529.3769948265;486586.92596885056;278282.4625396033;277857.2145498956;247125.79015109144;431237.1583312671;455792.1995951874;437812.597326149;473177.20506292465;528070.4398255501;480412.03017476125;437656.05685647397;442963.5195641987;466591.4925844098;450894.22187345545;292132.9440538558;469785.01747630717;463962.77610603505;455930.2288962042;296085.73418796173;306980.0860723078;471408.2891495208;198449.15300926162;234031.2601743248;272.5142119249292;3405285.7700405833;1111469.1364158196;256824.25481685804;1434743.3820828116;0;10;12;14;69;72;30;15;121;141;1509508279499.9565;581504763570.3113;1267233305385.1123;30199.68789131396;2593.1117933324626;0.0;22818.610616899932;4671136.880267699;1035493.1373608793;0.0;805145.904710325;1.3385333460524322;0.11153760061190789
6961;2019-05-14 13:01:41.760;879;792;286;289;192;27;142;25;-21;42;751;306;-23;11;237;102;327;720;316;200;142;27;875;346;351;137;349;305;873;231.0;-1.0;1021.0;159.0;249.0;81;100;37;1;0;0;1;0;1;0;1;0;0;1;0;46893.32421875;11262.9541015625;29646.546875;1361.77038574219;732.0;202318;706.0;1225.0;Calculated values ==>;1557831701.76;361.06000000000006;352.36;301.76000000000005;302.06;292.36;275.86;272.8767566201714;287.36;275.66;271.06;277.36;348.26;303.76000000000005;270.86;274.26000000000005;296.86;283.36;305.86;345.16;293.16;287.36;343.76;346.36;275.86;241.92719264551067;268.19934244402924;272.8767566201714;304.76000000000005;8750000.0;3460000.0;3510000.0;1370000.0;3490000.0;3050000.0;8730000.0;0.0385;0.0;0.1701666666666667;0.026500000000000003;0.0415;0.08;3.065339832421876;11262.9541015625;29646.546875;1361.77038574219;46893.32421875;496547.21213279857;483095.58054046234;272584.6940752101;273711.3264710503;242951.88313586963;431051.2098666511;453043.29649086215;437968.82056851813;473273.90776018414;528593.6297361357;480296.91339241684;437656.05685647397;442816.332836664;466146.4616583788;448163.1593369095;289857.8866498494;470852.31646468665;461006.8955048023;453043.29649086215;296085.73418796173;306980.0860723078;471806.2409394271;199168.46805774246;237253.13530430378;272.81145443667947;3406161.05553868;1111651.351116305;256846.8678147163;1435236.814841669;0;10;12;14;69;72;30;15;121;141;1509717913094.7698;581587837255.2373;1267416247434.9495;40635.859985583666;7224.900981364644;-0.0;17263.21289492467;4671726.989572341;1035574.9282252842;0.0;805479.8141344808;1.5406201839471318;0.1553891188722657
6962;2019-05-14 13:02:41.790;893;798;285;284;188;32;164;27;-25;40;758;304;-27;11;236;108;333;740;322;191;163;28;902;351;356;132;354;300;900;-2.0;0.0;1419.0;235.0;203.0;82;100;27;1;0;0;1;0;1;0;1;0;0;0;0;45405.37890625;10747.2060546875;30539.515625;1344.88842773438;737.0;202319;709.0;192.0;Calculated values ==>;1557831761.79;362.46000000000004;352.96000000000004;301.66;301.56;291.96000000000004;276.36;273.4187578820637;289.56;275.86;270.66;277.16;348.96000000000004;303.56;270.46000000000004;274.26000000000005;296.76000000000005;283.96000000000004;306.46000000000004;347.16;292.26000000000005;289.46000000000004;344.06000000000006;346.86;275.96000000000004;240.83765695389522;267.5978703862781;273.4187578820637;305.36;9020000.0;3510000.0;3560000.0;1320000.0;3540000.0;3000000.0;9000000.0;0.0;0.0;0.2365;0.03916666666666667;0.03383333333333333;0.03383333333333333;0.4802999969431235;10747.2060546875;30539.515625;1344.88842773438;45405.37890625;496226.636870073;481272.64679402363;270862.21386894735;270509.0650080637;241324.04749625848;430735.4089219946;455289.7775501878;438474.17998885084;473727.59171134117;529707.431855792;480670.50520918245;438165.9764317512;443837.0651105216;465294.49394155305;448110.63272363134;290082.91961309366;471258.37149610557;459013.50581512303;455149.7080012845;297342.5633918147;309075.640036128;472562.30901117553;200491.22830467817;270862.21386894735;273.353815909741;3406930.595975618;1111834.8608265202;256869.4345825629;1435738.6161375237;0;10;12;14;69;72;30;15;121;141;1509930119144.6687;581668577605.1989;1267597838184.863;56282.96807330683;10656.117327671147;-0.0;6235.060218144074;4672535.050300896;1035724.0112153648;0.0;805675.7309864676;1.7164293216873578;0.2126695056064265
6963;2019-05-14 13:03:41.771;909;853;288;288;208;34;179;28;-28;39;766;302;-32;11;234;126;336;770;325;191;178;29;894;352;357;132;356;296;892;-2.0;-1.0;1297.0;114.0;158.0;83;89;10;1;0;0;1;0;1;0;1;0;0;0;0;42830.76171875;9287.171875;30341.072265625;1248.09228515625;739.0;202320;709.0;19.0;Calculated values ==>;1557831821.771;364.06000000000006;358.46000000000004;301.96000000000004;301.96000000000004;293.96000000000004;276.56;273.5264737036516;291.06;275.96000000000004;270.36;277.06;349.76;303.36;269.96000000000004;274.26000000000005;296.56;285.76000000000005;306.76000000000005;350.16;292.26000000000005;290.96000000000004;344.06000000000006;347.06000000000006;276.06;240.83765695389522;267.1113755279542;273.5264737036516;305.66;8940000.0;3520000.0000000005;3570000.0000000005;1320000.0;3560000.0;2960000.0;8920000.0;0.0;0.0;0.21616666666666667;0.019;0.026333333333333334;0.026333333333333334;0.04752392552905037;9287.171875;30341.072265625;1248.09228515625;42830.76171875;499367.16486788203;490959.0062195492;272329.95829299465;272329.95829299465;247019.86106269542;430671.36484660726;457209.1677149482;438906.64018323726;473630.5699406402;530843.7263248528;480922.9872936081;438296.42880847026;444639.9159599528;464742.0383762814;450570.0402466172;292350.08231616666;477402.8531647516;458854.647995554;457071.09370510135;297342.5633918147;309913.9067706182;472659.50235634967;200842.0164355801;272329.95829299465;273.49574882631214;3407665.664301467;1112001.7611072883;256891.03591256312;1436245.793712387;0;10;12;14;69;72;30;15;121;141;1510143951409.4783;581747752525.1284;1267776581564.7039;51461.636166785225;5164.532232494622;-0.0;4864.849899185477;4673432.637676058;1035855.8082126458;0.0;805768.2009459335;1.5043182358114198;0.1798519924554737
6964;2019-05-14 13:04:41.791;919;894;298;297;221;33;194;30;-33;40;768;302;-34;14;235;139;337;797;326;197;193;30;883;352;357;137;355;295;881;-2.0;25.0;1029.0;59.0;125.0;72;99;1;1;0;0;1;0;1;0;1;0;0;0;0;40910.54296875;8443.1728515625;29179.92578125;1299.31176757812;828.0;202321;708.0;26.0;Calculated values ==>;1557831881.791;365.06000000000006;362.56000000000006;302.96000000000004;302.86;295.26000000000005;276.46000000000004;273.5264737036516;292.56;276.16;269.86;277.16;349.96000000000004;303.36;269.76000000000005;274.56;296.66;287.06;306.86;352.86;292.86;292.46000000000004;343.96000000000004;355.96000000000004;276.16;241.92719264551067;266.98899913490544;273.5264737036516;305.76000000000005;8830000.0;3520000.0000000005;3570000.0000000005;1370000.0;3550000.0;2950000.0;8810000.0;0.0;0.004166666666666667;0.17149999999999999;0.009833333333333333;0.020833333333333332;0.020833333333333332;0.06466794325022696;8443.1728515625;29179.92578125;1299.31176757812;40910.54296875;501819.02473043767;498267.60667069076;276706.9622960618;276316.9836829362;251032.90918307798;430671.36484660726;459262.8302995626;438367.77478847804;473078.44118532055;531127.003989975;481042.95092952764;438214.884849924;445263.9717830113;465018.71783975384;452441.88344128046;294119.6536893907;483083.54803409585;459669.781954241;459126.9073351851;296923.61432157;347245.03765724396;472100.0868749512;200867.4185001299;276706.9622960618;273.50569840228377;3408363.74112171;1112149.5632309204;256912.27135578488;1436741.9673653925;0;10;12;14;69;72;30;15;121;141;1510358222809.4102;581828479425.1028;1267953940664.6475;40731.311103451706;2667.1212390190763;0.0;3800.415521648402;4674201.168327919;1035921.0937461474;0.0;805840.4355612658;1.2126393863738076;0.1419906324689725
6965;2019-05-14 13:05:41.782;923;903;308;307;230;29;205;31;-32;40;763;303;-33;18;237;146;337;803;334;205;204;31;871;349;354;142;353;296;870;84.0;77.0;802.0;51.0;131.0;39;99;1;1;0;0;1;0;1;0;1;0;0;0;0;39143.74609375;8340.78125;27400.7109375;1289.84973144531;895.0;202322;707.0;22.0;Calculated values ==>;1557831941.782;365.46000000000004;363.46000000000004;303.96000000000004;303.86;296.16;276.06;273.20264511476705;293.66;276.26000000000005;269.96000000000004;277.16;349.46000000000004;303.46000000000004;269.86;274.96000000000004;296.86;287.76000000000005;306.86;353.46000000000004;293.66;293.56;343.86;362.66;276.26000000000005;242.98782864720522;267.1113755279542;273.20264511476705;306.56;8710000.0;3490000.0;3540000.0;1420000.0;3529999.9999999995;2960000.0;8700000.0;0.014;0.012833333333333334;0.13366666666666666;0.0085;0.021833333333333333;0.035833333333333335;0.05447191609653292;8340.78125;27400.7109375;1289.84973144531;39143.74609375;503441.0773211488;500586.0234017485;281542.71800702723;281114.9623182981;254023.16645901214;430862.6128555636;461211.91220601037;438296.42880847026;472424.0149512065;530531.9285876651;481036.8884212638;438143.1473471288;445632.6607213546;465569.37634313264;453952.61264858925;295659.50275410904;485185.914604878;461211.91220601037;461078.3308605104;296504.67125881097;375389.52513885277;471536.72207099956;200080.2357001816;249715.5156173759;273.18365818893;3409030.7601313205;1112289.4085355664;256933.8444652213;1437213.4019469651;0;10;12;14;69;72;30;15;121;141;1510571490815.034;581912166870.3475;1268131214070.166;31841.564478807915;2307.380134151953;0.0;7573.834212878987;4674805.851576779;1035962.5417062517;0.0;805935.2067581853;1.1266882771129985;0.12398503827054645
6966;2019-05-14 13:06:41.772;924;904;311;310;239;29;214;30;-31;39;753;304;-32;23;238;152;335;790;328;209;212;31;843;349;354;145;353;297;842;162.0;-1.0;961.0;133.0;133.0;23;99;1;1;0;0;1;0;1;0;1;0;0;0;0;37415.89453125;8145.576171875;25837.541015625;1289.39685058594;913.0;202323;705.0;17.0;Calculated values ==>;1557832001.772;365.56000000000006;363.56000000000006;304.26000000000005;304.16;297.06;276.06;273.20264511476705;294.56;276.16;270.06;277.06;348.46000000000004;303.56;269.96000000000004;275.46000000000004;296.96000000000004;288.36;306.66;352.16;294.06;294.36;343.66;364.46000000000004;276.26000000000005;243.61107973660833;267.23344911666527;273.20264511476705;305.96000000000004;8430000.0;3490000.0;3540000.0;1450000.0;3529999.9999999995;2970000.0;8420000.0;0.027000000000000003;0.0;0.16016666666666665;0.022166666666666668;0.022166666666666668;0.04916666666666667;0.042039020243223944;8145.576171875;25837.541015625;1289.39685058594;37415.89453125;505970.1829325101;503178.1939757897;285302.80344925367;284818.5904239346;257719.59596922196;430862.6128555636;462408.6297355585;438225.1199557825;471929.7997510953;529415.6350909121;481030.9270824074;438071.4457414646;446142.09852666856;465698.93970120384;454791.9797414716;298825.4181019127;485965.61922776065;461745.00080896105;462143.5377314872;295666.80309349706;382957.5949863415;471137.28958763636;200044.60992580184;238483.04971773096;273.169648303;3409668.650803796;1112426.7719497185;256955.33460445472;1437656.9801046285;0;10;12;14;69;72;30;15;121;141;1510783855415.0676;581998252520.3612;1268309084420.1943;38148.57835646856;6009.2210658373315;-0.0;10996.640660676348;4675389.005558634;1036031.8351654276;0.0;806089.9349231633;1.5636662593266968;0.17418833943912224
6967;2019-05-14 13:07:41.783;917;901;307;306;235;29;218;29;-28;39;742;305;-29;25;239;152;332;766;328;214;217;31;846;349;354;146;353;301;845;229.0;-1.0;1088.0;155.0;174.0;1;99;1;1;0;0;1;0;1;0;1;0;0;0;0;36224.1484375;8186.7685546875;24980.654296875;1299.365234375;919.0;202324;703.0;13.0;Calculated values ==>;1557832061.783;364.86;363.26;303.86;303.76000000000005;296.66;276.06;273.20264511476705;294.96000000000004;276.06;270.36;277.06;347.36;303.66;270.26000000000005;275.66;297.06;288.36;306.36;349.76;294.56;294.86;343.46000000000004;365.06000000000006;276.26000000000005;243.81672145450628;267.7187500070086;273.20264511476705;305.96000000000004;8460000.0;3490000.0;3540000.0;1460000.0;3529999.9999999995;3010000.0;8450000.0;0.03816666666666667;0.0;0.18133333333333335;0.025833333333333333;0.029;0.06716666666666667;0.032133883442269584;8186.7685546875;24980.654296875;1299.365234375;36224.1484375;504710.50570914673;502482.12052376085;283128.8232829419;282668.4111812326;256344.2491615408;430862.6128555636;462937.3989142076;437785.01000687695;471797.4602824029;527961.227108462;480664.6235965525;437629.4412208045;445645.04530121887;465828.39991936815;454791.9797414716;296344.8577482583;481802.5064354395;462408.6297355585;462805.38187136047;294828.9587717387;385480.9739628175;471003.6945412344;200044.94752016987;235917.390157198;273.1697810770034;3410282.430333318;1112562.899774447;256976.9115768531;1438080.5427038965;0;10;12;14;69;72;30;15;121;141;1510996294354.7773;582085568525.2418;1268488517309.9492;43110.19799758955;6999.7676313775;-0.0;15239.310110134578;4676066.286172679;1036140.2632792668;0.0;806308.6079286571;1.8960071236160307;0.2046257263420786
6968;2019-05-14 13:08:41.793;910;901;311;309;228;36;218;30;-25;39;733;305;-26;27;237;146;332;787;334;218;217;31;860;357;362;151;360;303;859;-1.0;81.0;1310.0;368.0;206.0;26;99;1;1;0;0;1;0;1;0;1;0;0;0;0;37804.09375;8299.4921875;26469.451171875;1303.17041015625;920.0;202325;701.0;-1.0;Calculated values ==>;1557832121.793;364.16;363.26;304.26000000000005;304.06;295.96000000000004;276.76000000000005;274.0616903277293;294.96000000000004;276.16;270.66;277.06;346.46000000000004;303.66;270.56;275.86;296.86;287.76000000000005;306.36;351.86;294.96000000000004;294.86;343.26;365.16;276.26000000000005;244.82967444194236;267.9596281332873;274.0616903277293;306.56;8600000.0;3570000.0000000005;3620000.0000000005;1510000.0;3600000.0;3030000.0;8590000.0;0.0;0.013500000000000002;0.21833333333333332;0.06133333333333334;0.034333333333333334;0.034333333333333334;-0.002471662368658865;8299.4921875;26469.451171875;1303.17041015625;37804.09375;502489.3972593552;501257.4332890461;283752.56224416575;282848.9606983958;253736.47401732314;430346.717906069;461726.5624587006;437798.07955487026;471132.4242332644;526864.984858283;480423.5142953391;437642.0229114993;445537.8252269786;464548.7096429471;452567.920861922;294292.11851919076;483736.44918909366;461726.5624587006;461592.2958648185;293991.1381695566;385901.571211729;470332.2866128888;202059.0057802087;283752.56224416575;273.9934112733839;3410899.4351684526;1112700.3081781946;256998.60298852026;1438509.3650412145;0;10;12;14;69;72;30;15;121;141;1511211130154.7432;582174683375.2277;1268669747509.9204;51469.69777413444;16454.09455773771;0.0;6105.830854309078;4676854.5833316175;1036335.7447056202;0.0;806486.5137493616;2.0522674013273723;0.2793537650493033
6969;2019-05-14 13:09:41.773;904;898;312;312;229;35;207;31;-17;38;713;307;-18;43;233;140;331;784;324;220;206;28;806;351;356;145;354;314;805;223.0;74.0;31.0;30.0;229.0;1;0;16;1;0;0;1;0;1;0;1;0;1;0;0;52490.34375;8933.4189453125;23692.296875;2351.65625;917.0;202326;699.0;-1.0;Calculated values ==>;1557832181.773;363.56000000000006;362.96000000000004;304.36;304.36;296.06;276.66;273.4187578820637;293.86;276.26000000000005;271.46000000000004;276.96000000000004;344.46000000000004;303.86;271.36;277.46000000000004;296.46000000000004;287.16;306.26000000000005;351.56000000000006;295.16;293.76000000000005;343.06000000000006;364.86;275.96000000000004;243.61107973660833;269.2639976450953;273.4187578820637;305.56;8059999.999999999;3510000.0;3560000.0;1450000.0;3540000.0;3140000.0;8050000.0;0.03716666666666667;0.012333333333333333;0.005166666666666667;0.005;0.03816666666666667;0.07533333333333334;-0.0024721864608725197;8933.4189453125;23692.296875;2351.65625;52490.34375;506275.5907229313;505515.1366853475;290207.47261744767;290207.47261744767;255779.10637176115;430735.4089219946;461171.6782371525;436536.4568064347;471830.8059033014;523894.8111305354;479318.7186526669;436374.8506632309;445680.9202930856;464904.1018876158;452759.26288427605;304502.0873947678;488780.7676642688;462901.36609670473;461037.7653776629;293153.3411634106;384639.8087634594;470839.76368816046;200552.10388733257;245974.8460094484;273.3777021320291;3411651.6379966433;1112843.867901816;257029.0497250683;1438927.2402702156;0;10;12;14;69;72;30;15;121;142;1511426458354.8115;582263453775.2559;1268854785809.9792;1219.2524900820279;1351.4382990041393;0.0;16201.406592405492;4677293.511559097;1036484.0746863268;0.0;806672.3454302616;0.5366926178374825;0.022431689944667592
6970;2019-05-14 13:10:41.744;887;886;298;307;227;50;191;32;-11;37;705;308;-12;44;233;109;327;763;322;217;191;25;847;354;359;142;358;316;846;-2.0;-1.0;1275.0;332.0;265.0;1;0;38;1;0;0;1;0;1;0;1;0;1;0;0;55706.859375;11084.0517578125;24981.55859375;2372.22998046875;914.0;202327;696.0;-1.0;Calculated values ==>;1557832241.744;361.86;361.76;302.96000000000004;303.86;295.86;278.16;273.7412296467126;292.26000000000005;276.36;272.06;276.86;343.66;303.96000000000004;271.96000000000004;277.56;296.46000000000004;284.06;305.86;349.46000000000004;294.86;292.26000000000005;342.76;364.56000000000006;275.66;242.98782864720522;269.49753711883926;273.7412296467126;305.36;8470000.0;3540000.0;3590000.0;1420000.0;3579999.9999999995;3160000.0;8460000.0;0.0;0.0;0.2125;0.05533333333333333;0.04416666666666667;0.04416666666666667;-0.002472709456039772;11084.0517578125;24981.55859375;2372.22998046875;55706.859375;500259.7212916313;500201.6937876845;279049.614556075;283041.50263221056;253817.6348855235;430542.39183029096;458535.8290576415;437039.1322159168;472128.42060986464;522888.7163756681;479190.7471992474;436878.1151619385;445433.3214321905;464317.31521373475;447692.9617745428;293182.7273476765;481206.76493913244;462049.59554772783;458535.8290576415;291896.6896268761;383378.13390389836;470944.3282388252;201202.3196257956;279049.614556075;273.6456349786037;3412552.8455610685;1113010.5995316298;257068.39641686276;1439332.659684685;0;10;12;14;69;72;30;15;121;142;1511640854679.6548;582349512160.1929;1269043694459.841;50115.32267540076;14925.724476587638;-0.0;7927.30780715252;4677721.092920902;1036619.6521485631;0.0;806873.3208650112;1.898346897974247;0.2418414400982645
6971;2019-05-14 13:11:41.784;879;886;286;291;192;48;160;31;-10;37;721;307;-11;41;230;105;330;798;315;203;160;22;905;359;364;140;363;314;903;-1.0;-1.0;1562.0;395.0;232.0;21;0;55;1;0;0;1;0;1;0;1;0;1;0;0;51026.58984375;13212.8310546875;27723.568359375;2366.33374023438;911.0;202328;694.0;-1.0;Calculated values ==>;1557832301.784;361.06000000000006;361.76;301.76000000000005;302.26000000000005;292.36;277.96000000000004;274.27422755570615;289.16;276.26000000000005;272.16;276.86;345.26;303.86;272.06;277.26000000000005;296.16;283.66;306.16;352.96000000000004;293.46000000000004;289.16;342.56000000000006;364.26;275.36;242.56692532238324;269.2639976450953;274.27422755570615;304.66;9050000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;3140000.0;9030000.0;0.0;0.0;0.2603333333333333;0.06583333333333334;0.03866666666666666;0.03866666666666666;-0.002473231352682387;13212.8310546875;27723.568359375;2366.33374023438;51026.58984375;493794.8465557506;495060.89547593537;271073.98994168936;272861.9978301968;242352.271158155;430214.79039162316;453360.68676331674;437657.84923729487;472391.7460337592;524739.3704126948;479318.7186526669;437498.6818074642;445390.86433637445;463178.7302339447;446125.76505605865;288417.1879825884;480958.74475148745;459384.05359044083;453360.68676331674;291058.95107146574;382116.546082559;470915.85626126267;202460.18823143403;271073.98994168936;274.1585858182857;3413442.883934266;1113213.208537621;257107.9107731975;1439772.1618819428;0;10;12;14;69;72;30;15;121;142;1511857899279.5168;582434168560.139;1269232820459.721;61229.7910818591;17673.33147863039;-0.0;7048.418943769591;4678649.587452255;1036891.4920538836;0.0;806998.2017863381;1.984898763733813;0.25307040580653617
6972;2019-05-14 13:12:41.805;889;899;280;280;201;48;154;34;-16;37;741;305;-18;35;225;122;335;826;318;189;153;20;907;365;370;139;368;309;904;-1.0;-1.0;1565.0;327.0;189.0;61;0;52;1;0;0;1;0;1;0;1;0;1;0;0;48621.06640625;12977.896484375;29639.361328125;2334.046875;909.0;202329;693.0;-1.0;Calculated values ==>;1557832361.805;362.06000000000006;363.06000000000006;301.16;301.16;293.26000000000005;277.96000000000004;274.9066339382667;288.56;276.56;271.56;276.86;347.26;303.66;271.36;276.66;295.66;285.36;306.66;355.76;292.06;288.46000000000004;342.46000000000004;364.06000000000006;275.16;242.35481222062532;268.67533136820026;274.9066339382667;304.96000000000004;9070000.0;3650000.0;3700000.0;1390000.0;3679999.9999999995;3090000.0;9040000.0;0.0;0.0;0.26083333333333336;0.0545;0.0315;0.0315;-0.002473578672748953;12977.896484375;29639.361328125;2334.046875;48621.06640625;495158.08740425424;496963.3441689189;268933.8527984829;268933.8527984829;244801.65319560617;429811.8947417682;451435.20588761574;437845.99643053644;472523.0838727012;527236.5498040328;479696.2264766937;437530.6787186241;445506.6431651295;461753.3754652989;447567.024376769;290552.07524521026;485475.2601319634;456473.7484945126;451287.82620076486;290640.09048841946;381275.5356186903;470852.7170844846;204033.5530071016;268933.8527984829;274.7954925701459;3414273.5717107127;1113431.5409906027;257147.09432119713;1440250.3536057202;0;10;12;14;69;72;30;15;121;142;1512078176350.056;582517897855.3439;1269419785875.1785;60986.07899294593;14541.644442217374;-0.0;5744.150162171881;4679668.40950166;1037160.044147561;0.0;807104.8438408085;1.8079981028878824;0.22979038069460309
6973;2019-05-14 13:13:41.775;904;915;286;285;202;44;179;37;-16;39;756;306;-18;34;226;132;339;846;323;190;178;18;943;365;371;138;369;308;939;-1.0;75.0;1635.0;249.0;171.0;77;0;56;1;0;0;1;0;1;0;1;0;1;0;0;50472.1796875;13656.52734375;31427.2578125;2334.6083984375;907.0;202330;692.0;-1.0;Calculated values ==>;1557832421.775;363.56000000000006;364.66;301.76000000000005;301.66;293.36;277.56;274.9066339382667;291.06;276.86;271.56;277.06;348.76;303.76000000000005;271.36;276.56;295.76000000000005;286.36;307.06;357.76;292.16;290.96000000000004;342.36;363.86;274.96000000000004;242.14157278889297;268.5567601203482;274.9066339382667;305.46000000000004;9430000.0;3650000.0;3710000.0;1380000.0;3690000.0;3080000.0;9390000.0;0.0;0.0125;0.2725;0.0415;0.0285;0.0285;-0.0024739255034722674;13656.52734375;31427.2578125;2334.6083984375;50472.1796875;494217.86108441296;496293.0155523021;269478.6735037846;269143.4750887107;244371.22048533268;429811.8947417682;454888.0541996231;438072.3853947394;472850.0741107318;528886.6670609541;479933.49979820376;437758.51091407164;445559.1329363517;461735.93081570824;449076.409183834;289218.9852164206;485271.5770164854;456449.9811544118;454745.03135887464;290221.2356813373;380434.5634326986;470789.9032000179;204049.96374341185;269478.6735037846;274.8018161497737;3415098.9358733622;1113653.3835458437;257185.98032909737;1440758.987654555;0;10;12;14;69;72;30;15;121;142;1512300365200.1619;582600956305.3835;1269604793325.2668;63771.10989998676;11069.707487449152;0.0;5280.091198870066;4680707.53292131;1037373.3653664435;0.0;807196.666584522;1.689658855564197;0.2119096820083747
6974;2019-05-14 13:14:41.786;924;933;288;287;220;48;194;39;-23;40;767;307;-25;32;223;145;341;858;322;194;193;16;916;369;374;137;372;302;909;-2.0;-1.0;1668.0;241.0;142.0;99;0;43;1;0;0;1;0;1;0;1;0;1;1;0;48368.87109375;12243.02734375;31837.861328125;2287.7197265625;903.0;202331;689.0;-1.0;Calculated values ==>;1557832481.786;365.56000000000006;366.46000000000004;301.96000000000004;301.86;295.16;277.96000000000004;275.3239800832674;292.56;277.06;270.86;277.16;349.86;303.86;270.66;276.36;295.46000000000004;287.66;307.26000000000005;358.96000000000004;292.56;292.46000000000004;342.06000000000006;363.46000000000004;274.76000000000005;241.92719264551067;267.8393353686513;275.3239800832674;305.36;9160000.0;3690000.0;3740000.0;1370000.0;3720000.0000000005;3020000.0;9090000.0;0.0;0.0;0.27799999999999997;0.04016666666666667;0.023666666666666666;0.023666666666666666;-0.002474617695087476;12243.02734375;31837.861328125;2287.7197265625;48368.87109375;499698.5052998568;501657.10980368813;271496.9313476194;271144.3073285693;250041.19876469573;429537.3511455088;456521.0196676313;438334.26632045925;473078.44118532055;530493.7248521174;480773.4905091532;438024.4983934438;446442.42112733104;460867.85420776764;450283.0858763809;292534.2249625252;490125.2409441616;456521.0196676313;456379.46862901305;288964.7057630673;378752.73324896954;470727.4148199725;205062.88581104114;271496.9313476194;275.210355681115;3415922.7623025742;1113869.2527367086;257224.50679197657;1441286.2936350491;0;10;12;14;69;72;30;15;121;142;1512523906174.8564;582683471430.2708;1269787826875.0166;64849.443781618225;10670.858581858743;-0.0;4375.553382326317;4681779.567370815;1037554.5699648604;0.0;807277.1450409346;1.7230591666515391;0.2165514141926304
6975;2019-05-14 13:15:44.756;926;933;297;296;232;46;201;43;-25;43;774;307;-27;33;223;155;339;842;326;199;200;13;899;367;372;138;370;301;895;-2.0;0.0;1888.0;300.0;132.0;99;0;37;1;0;0;1;0;1;0;1;0;1;1;0;46909.53125;11543.7294921875;31268.494140625;2271.3466796875;901.0;202332;689.0;-1.0;Calculated values ==>;1557832544.756;365.76;366.46000000000004;302.86;302.76000000000005;296.36;277.76000000000005;275.1157276137837;293.26000000000005;277.46000000000004;270.66;277.46000000000004;350.56000000000006;303.86;270.46000000000004;276.46000000000004;295.46000000000004;288.66;307.06;357.36;293.06;293.16;342.06000000000006;363.26;274.46000000000004;242.14157278889297;267.7187500070086;275.1157276137837;305.76000000000005;8990000.0;3670000.0000000005;3720000.0000000005;1380000.0;3700000.0;3010000.0;8950000.0;0.0;0.0;0.31466666666666665;0.05;0.022000000000000002;0.022000000000000002;-0.0024749630550708187;11543.7294921875;31268.494140625;2271.3466796875;46909.53125;501474.2764410704;502856.88250879274;275503.78539091436;275127.017756556;253914.51992903728;429675.2189834977;457830.9065929275;438249.86041294545;473241.6031071014;531298.7830605734;480893.65190118045;437940.2675631159;446775.9409123972;461176.10235696426;452113.43256641144;293320.777563473;488934.1179303671;457551.25985115726;457691.16086404154;288964.7057630673;377911.8749294572;470298.1829359995;204437.91267899016;275503.78539091436;274.96073387348883;3416756.0513301175;1114077.2877476308;257264.37962693934;1441838.2113025037;0;10;12;14;69;72;30;15;121;142;1512758784274.9631;582770055180.31;1269977681425.1028;73572.8262202846;13293.013512850466;-0.0;4008.1222604087984;4682990.185474424;1037764.1539963173;0.0;807350.46727086;2.015678025578819;0.2609039492599893
6976;2019-05-14 13:16:41.797;922;927;307;307;246;47;209;43;-27;45;777;308;-29;34;225;164;337;821;333;204;208;10;856;369;374;138;372;300;852;-3.0;78.0;1480.0;160.0;132.0;99;0;32;1;0;0;1;0;1;0;1;0;1;1;0;44592.9453125;10645.0595703125;29727.591796875;2262.78588867188;898.0;202333;686.0;-1.0;Calculated values ==>;1557832601.797;365.36;365.86;303.86;303.86;297.76000000000005;277.86;275.3239800832674;294.06;277.46000000000004;270.46000000000004;277.66;350.86;303.96000000000004;270.26000000000005;276.56;295.66;289.56;306.86;355.26;293.56;293.96000000000004;341.76;362.96000000000004;274.16;242.14157278889297;267.5978703862781;275.3239800832674;306.46000000000004;8560000.0;3690000.0;3740000.0;1380000.0;3720000.0000000005;3000000.0;8520000.0;0.0;0.013000000000000001;0.24666666666666667;0.02666666666666667;0.022000000000000002;0.022000000000000002;-0.0024754801739755848;10645.0595703125;29727.591796875;2262.78588867188;44592.9453125;504578.2556324383;505638.9016612081;282530.4693168913;282530.4693168913;259628.73176632717;429537.3511455088;458625.0738315415;438165.9764317512;473437.2657590101;531686.3184860918;481127.94171834306;437856.56215164;447107.6914315893;461140.5576896242;453071.79214149533;297893.679144014;489827.7880619738;457927.6349424833;458485.8902098911;287708.2272785495;376650.65796483605;470002.91871598386;205024.63078664395;282530.4693168913;275.1956937616383;3417480.966990601;1114253.0753468613;257300.30066240186;1442321.4443207278;0;10;12;14;69;72;30;15;121;142;1512971547204.5505;582848771760.1573;1270149089629.7703;57508.1985924598;7066.087678115731;0.0;3871.019259645996;4684028.656685791;1037925.446147537;0.0;807412.8886751063;1.605361875837572;0.20320477359442524
6977;2019-05-14 13:17:41.767;908;912;316;316;249;44;215;44;-25;46;778;310;-26;34;226;167;333;781;334;209;214;7;815;369;374;133;372;301;811;-2.0;127.0;1756.0;317.0;147.0;99;0;33;1;0;0;1;0;1;0;1;0;1;1;0;58479.6796875;10219.9013671875;28200.005859375;2292.03198242188;895.0;202334;686.0;-1.0;Calculated values ==>;1557832661.767;363.96000000000004;364.36;304.76000000000005;304.76000000000005;298.06;277.56;275.3239800832674;294.66;277.56;270.66;277.76000000000005;350.96000000000004;304.16;270.56;276.56;295.76000000000005;289.86;306.46000000000004;351.26;294.06;294.56;341.76;362.66;273.86;241.05796691057077;267.7187500070086;275.3239800832674;306.56;8150000.0;3690000.0;3740000.0;1330000.0;3720000.0000000005;3010000.0;8109999.999999999;0.0;0.021166666666666667;0.29266666666666663;0.05283333333333333;0.0245;0.0245;-0.0024759961862060426;10219.9013671875;28200.005859375;2292.03198242188;58479.6796875;506072.43394706247;506976.5706069195;291777.86211465974;291777.86211465974;262252.3899548597;429537.3511455088;459457.0515158399;438249.86041294545;474180.86133098433;531715.34125538;481236.847407469;438095.2167564963;446916.4327917079;461276.7080979507;453505.6388054544;303645.0957430912;487712.7291685332;458625.0738315415;459318.75605871546;287708.2272785495;375389.52513885277;470383.01723186334;204778.92850439128;291777.86211465974;275.1014326260038;3418339.476063406;1114426.8630840862;257338.2384996046;1442803.9329364365;0;10;12;14;69;72;30;15;121;142;1513195835004.6575;582930031110.1962;1270329299479.8562;68329.15940523685;14032.749354434773;0.0;4104.751901629365;4685076.777013947;1038101.1818777377;0.0;807479.3202024355;2.123864948251332;0.2838294678973698
6978;2019-05-14 13:18:41.788;884;881;300;300;246;39;214;43;-20;47;782;313;-21;33;224;160;323;686;320;215;213;5;784;360;365;130;363;309;780;-1.0;-1.0;440.0;0.0;238.0;99;0;49;1;0;0;1;0;1;0;1;0;1;1;0;57795.55859375;11186.71875;27111.404296875;2361.10522460938;892.0;202335;686.0;-1.0;Calculated values ==>;1557832721.788;361.56000000000006;361.26;303.16;303.16;297.76000000000005;277.06;274.38016830617;294.56;277.46000000000004;271.16;277.86;351.36;304.46000000000004;271.06;276.46000000000004;295.56;289.16;305.46000000000004;341.76;294.66;294.46000000000004;341.76;362.36;273.66;240.39332010688793;268.67533136820026;274.38016830617;305.16;7840000.000000001;3600000.0;3650000.0;1300000.0;3629999.9999999995;3090000.0;7800000.0;0.0;0.0;0.07333333333333333;0.0;0.03966666666666666;0.03966666666666666;-0.002476511090183575;11186.71875;27111.404296875;2361.10522460938;57795.55859375;505357.425024537;505284.049937773;286523.92673009844;286523.92673009844;262584.6905534345;430148.3826014536;460725.85706771415;437214.0438153077;474662.52256942244;531531.9621369152;480621.2592678924;437055.2244796515;445218.16594836477;462378.4611214822;454048.237377382;303792.97945077065;475947.86369963665;460861.3903087613;460590.1911729151;287708.2272785495;374128.4759146899;470591.03622646834;203019.46007791444;286523.92673009844;274.38016830617;3419308.7755209;1114605.3140214747;257377.02821474164;1443265.0226804798;0;10;12;14;69;72;30;15;121;142;1513417612600.2002;583008958725.3893;1270512363530.3042;17174.269474075507;0.0;-0.0;6904.628489565061;4685789.554974686;1038218.16238483;0.0;807571.0971499461;0.5922123706545573;0.05291148611979426
6979;2019-05-14 13:19:41.798;861;865;292;295;231;39;189;37;-14;46;791;313;-16;23;226;126;321;723;316;216;190;3;856;355;361;133;359;311;853;174.0;-1.0;727.0;74.0;283.0;100;100;64;1;0;0;1;0;1;0;1;0;0;1;0;61821.28515625;13416.064453125;29991.947265625;1399.38903808594;885.0;202336;685.0;-1.0;Calculated values ==>;1557832781.798;359.26;359.66;302.36;302.66;296.26000000000005;277.06;273.8482719121499;292.06;276.86;271.76000000000005;277.76000000000005;352.26;304.46000000000004;271.56;275.46000000000004;295.76000000000005;285.76000000000005;305.26000000000005;345.46000000000004;294.76000000000005;292.16;341.66;361.66;273.46000000000004;241.05796691057077;268.91163127593666;273.8482719121499;304.76000000000005;8560000.0;3550000.0;3610000.0;1330000.0;3590000.0;3110000.0;8530000.0;0.029;0.0;0.12116666666666666;0.012333333333333333;0.04716666666666667;0.07616666666666667;-0.0024777082139369327;13416.064453125;29991.947265625;1399.38903808594;61821.28515625;495571.69023712963;496450.3493651881;276079.3308147829;277298.97317163233;254838.94611472197;430477.46260093397;457940.1342629907;437706.9197206977;474180.86133098433;532323.5022770038;480380.0507780365;437389.9950341223;443355.7655438798;463245.95189034037;450025.45410608605;288847.72485904227;473716.05820429797;461610.94820493297;458077.9016770889;287289.4124756198;371186.3498439576;469992.0229553163;201391.82606800672;247642.51281491623;273.7241744183274;3420305.7486864966;1114810.3713853336;257408.37088983448;1443740.9632536354;0;10;12;14;69;72;30;15;121;142;1513635448900.1655;583087871875.3767;1270698394530.2747;28633.51218091772;3312.7357616101513;-0.0;16028.16211833549;4686171.350110336;1038245.7731171942;0.0;807762.235589413;1.0706804958675102;0.09644147857378424
6980;2019-05-14 13:20:41.788;866;878;288;288;196;41;121;36;-19;46;799;312;-20;9;228;117;327;783;332;192;121;4;899;359;364;136;362;307;896;124.0;87.0;1675.0;51.0;252.0;100;100;60;1;0;0;1;0;1;0;1;0;0;0;0;51881.40625;13544.892578125;31411.90234375;1377.16857910156;882.0;202337;684.0;-1.0;Calculated values ==>;1557832841.788;359.76;360.96000000000004;301.96000000000004;301.96000000000004;292.76000000000005;277.26000000000005;274.27422755570615;285.26000000000005;276.76000000000005;271.26000000000005;277.76000000000005;353.06000000000006;304.36;271.16;274.06;295.96000000000004;284.86;305.86;351.46000000000004;292.36;285.26000000000005;341.56000000000006;361.36;273.56;241.71165711629368;268.43790593516167;274.27422755570615;306.36;8990000.0;3590000.0;3640000.0;1360000.0;3620000.0000000005;3070000.0;8960000.0;0.020666666666666667;0.0145;0.2791666666666667;0.0085;0.042;0.06266666666666668;-0.0024782194121291115;13544.892578125;31411.90234375;1377.16857910156;51881.40625;492330.56464800274;494470.6253726605;272128.7720162093;272128.7720162093;243586.0045196339;430214.79039162316;447605.03505672433;437828.56808052456;473794.00437491824;533456.5562643654;480746.6740814574;437671.5478804793;442105.1117696454;463062.42787711835;447947.4875795486;287577.9523108052;479177.967018326;457870.68847121065;447605.03505672433;286870.6033266602;369925.57544317446;469683.74434536137;202644.77128836946;249213.83560596424;274.2302672772382;3421253.113194628;1115035.0085815226;257431.50501365136;1444252.5767173371;0;10;12;14;69;72;30;15;121;142;1513852912650.2002;583168558425.3895;1270883763630.3042;65655.47660447663;2269.8312709844317;0.0;12432.515165580968;4686956.960726744;1038292.2867555745;0.0;807999.3683714315;1.7343179164749924;0.18951783711693115
6981;2019-05-14 13:21:41.779;885;899;290;289;205;44;145;38;-23;46;801;310;-25;5;228;130;333;818;325;178;144;5;892;362;367;139;365;303;890;-1.0;0.0;1345.0;65.0;197.0;100;100;52;1;0;0;1;0;1;0;1;0;0;0;0;49076.58984375;12796.4775390625;31256.04296875;1348.75720214844;876.0;202338;681.0;-1.0;Calculated values ==>;1557832901.779;361.66;363.06000000000006;302.16;302.06;293.66;277.56;274.5913991737795;287.66;276.96000000000004;270.86;277.76000000000005;353.26;304.16;270.66;273.66;295.96000000000004;286.16;306.46000000000004;354.96000000000004;290.96000000000004;287.56;341.26;360.76;273.66;242.35481222062532;267.9596281332873;274.5913991737795;305.66;8920000.0;3620000.0000000005;3670000.0000000005;1390000.0;3650000.0;3030000.0;8900000.0;0.0;0.0;0.22416666666666665;0.010833333333333334;0.03283333333333333;0.03283333333333333;-0.0024792384610036835;12796.4775390625;31256.04296875;1348.75720214844;49076.58984375;495911.0074664726;498216.43926343333;273164.80397249444;272797.4343934993;246218.2290546092;430014.67791919125;450645.1742344354;438109.25301780854;473405.2944016503;533960.5311578024;480997.29216081527;437798.07955487026;442345.5325163701;462611.58588635;449332.3825042731;291069.537644832;485582.0536793892;455418.01775357616;450497.2150574152;285614.20965156396;367404.27001748665;469374.27755306003;203355.56238951389;273164.80397249444;274.5195850639764;3422094.303630365;1115254.4870722229;257454.2176543974;1444774.7312594617;0;10;12;14;69;72;30;15;121;142;1514072179754.9702;583251046050.303;1271066736180.1123;52623.95231584272;2881.86941427175;-0.0;5822.414163954898;4687942.474784093;1038335.2111549474;0.0;808151.4699636897;1.3508041840992966;0.15452061740554918
6982;2019-05-14 13:22:41.789;898;911;288;287;214;42;169;39;-26;47;796;308;-28;4;228;139;335;833;314;181;168;6;898;362;367;140;365;300;896;-2.0;-1.0;1290.0;85.0;190.0;100;100;44;1;0;0;1;0;1;0;1;0;0;0;0;47348.46484375;12081.6123046875;31521.8046875;1326.41076660156;871.0;202339;681.0;-1.0;Calculated values ==>;1557832961.789;362.96000000000004;364.26;301.96000000000004;301.86;294.56;277.36;274.5913991737795;290.06;277.06;270.56;277.86;352.76;303.96000000000004;270.36;273.56;295.96000000000004;287.06;306.66;356.46000000000004;291.26000000000005;289.96000000000004;341.26;360.26;273.76000000000005;242.56692532238324;267.5978703862781;274.5913991737795;304.56;8980000.0;3620000.0000000005;3670000.0000000005;1400000.0;3650000.0;3000000.0;8960000.0;0.0;0.0;0.215;0.014166666666666666;0.03166666666666666;0.03166666666666666;-0.002480084250927712;12081.6123046875;31521.8046875;1326.41076660156;47348.46484375;497349.4329385028;499491.46754909796;272128.7720162093;271768.6028095442;248633.23299468128;430014.67791919125;454136.30299986363;438320.22817239247;473373.3937792042;533662.1920315267;481127.94171834306;438011.42202021845;442819.4072827742;462611.58588635;450663.2501541948;291436.9152688055;487400.10160756414;455842.18364190205;453993.01258992124;285614.20965156396;365303.4275551246;469336.76393192314;203291.85228952477;272128.7720162093;274.4949434911957;3422897.97967632;1115461.839040457;257476.51443631118;1445297.9671813024;0;10;12;14;69;72;30;15;121;142;1514292416454.9353;583334760000.2897;1271247666330.0835;50531.10081481656;3768.969581600643;-0.0;5759.034284834211;4688802.243497619;1038390.6440505139;0.0;808247.998119426;1.3367312468608963;0.14948478677178387
6983;2019-05-14 13:23:41.790;905;916;295;295;223;43;187;40;-29;47;787;306;-31;5;229;145;336;843;313;187;186;8;885;363;369;141;367;298;881;-2.0;-1.0;1254.0;50.0;166.0;100;100;32;1;0;0;1;0;1;0;1;0;0;1;0;45312.19140625;10932.0009765625;30962.755859375;1315.54272460938;864.0;202340;680.0;-1.0;Calculated values ==>;1557833021.79;363.66;364.76;302.66;302.66;295.46000000000004;277.46000000000004;274.69669130483857;291.86;277.16;270.26000000000005;277.86;351.86;303.76000000000005;270.06;273.66;296.06;287.66;306.76000000000005;357.46000000000004;291.86;291.76000000000005;341.16;359.56000000000006;273.96000000000004;242.77792619122317;267.35522164206344;274.69669130483857;304.46000000000004;8850000.0;3629999.9999999995;3690000.0;1410000.0;3670000.0000000005;2980000.0;8810000.0;0.0;0.0;0.209;0.008333333333333333;0.027666666666666666;0.027666666666666666;-0.0024812631214849077;10932.0009765625;30962.755859375;1315.54272460938;45312.19140625;499561.66970371094;501548.671174877;275543.57833848905;275543.57833848905;251621.98343858772;429947.3805835815;456356.8660826276;438307.6172986034;473243.34684981237;532875.5115840123;481139.14033721667;437999.7806145802;443374.7637006633;462443.7821703978;451362.99381817644;293353.6332874509;490445.4480421983;456356.8660826276;456215.92260265833;285195.4229665811;362362.6180328724;469398.3044737421;203654.51193550302;275543.57833848905;274.6398012530301;3423670.16468034;1115653.6223472375;257498.53108231598;1445818.6805303085;0;10;12;14;69;72;30;15;121;142;1514513220134.6685;583419061405.1879;1271427069319.8667;49042.49902088798;2214.5316044853253;-0.0;4998.601524642017;4689632.037324915;1038440.5073913796;0.0;808337.6465785127;1.3019033129170774;0.14302886389670033
