;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6984;2019-05-14 13:24:44.800;908;917;307;306;231;41;198;41;-29;47;778;306;-31;8;231;152;335;844;318;195;197;9;875;362;367;140;365;299;872;133.0;-1.0;1084.0;34.0;156.0;100;100;29;1;0;0;1;0;1;0;1;0;0;1;0;44617.3046875;10519.697265625;30502.908203125;1324.00061035156;859.0;202341;679.0;-1.0;Calculated values ==>;1557833084.8;363.96000000000004;364.86;303.86;303.76000000000005;296.26000000000005;277.26000000000005;274.5913991737795;292.96000000000004;277.26000000000005;270.26000000000005;277.86;350.96000000000004;303.76000000000005;270.06;273.96000000000004;296.26000000000005;288.36;306.66;357.56000000000006;292.66;292.86;341.06000000000006;359.06000000000006;274.06;242.56692532238324;267.47669482898436;274.5913991737795;304.96000000000004;8750000.0;3620000.0000000005;3670000.0000000005;1400000.0;3650000.0;2990000.0;8720000.0;0.022166666666666668;0.0;0.18066666666666667;0.005666666666666667;0.026000000000000002;0.04816666666666667;-0.00248210142140906;10519.697265625;30502.908203125;1324.00061035156;44617.3046875;500887.6102755688;502475.93842923886;280967.32910187554;280545.0783259261;254268.61291476776;430014.67791919125;458218.4865142734;438082.61597026663;473373.3937792042;531865.3904178909;481019.3085248542;437773.3837767312;443605.7027051416;463012.4783077877;452556.39140135556;294021.3717702677;491464.8926727986;457802.39502634533;458079.93939307623;284776.6418597092;360262.30078455864;469633.2381088445;203439.7384938537;245288.5417286337;274.5521264654032;3424457.1726731188;1115841.3545008537;257521.63075252582;1446356.590459752;0;10;12;14;69;72;30;15;121;142;1514745096934.6333;583507590455.1744;1271615154169.8381;42392.1465307386;1508.4298311516145;-0.0;10249.452320837316;4690432.217465933;1038473.0884747162;0.0;808471.088227493;1.2787336151940418;0.12891413495458068
6985;2019-05-14 13:25:41.801;908;917;312;311;239;38;205;39;-28;48;771;306;-30;9;232;155;335;838;319;202;204;11;863;359;364;141;363;299;859;164.0;84.0;721.0;0.0;156.0;100;100;25;1;0;0;1;0;1;0;1;0;0;1;0;44064.23828125;10158.958984375;30213.669921875;1320.33557128906;855.0;202342;680.0;-1.0;Calculated values ==>;1557833141.801;363.96000000000004;364.86;304.36;304.26000000000005;297.06;276.96000000000004;274.27422755570615;293.66;277.06;270.36;277.96000000000004;350.26;303.76000000000005;270.16;274.06;296.36;288.66;306.66;356.96000000000004;293.36;293.56;341.16;358.66;274.26000000000005;242.77792619122317;267.47669482898436;274.27422755570615;305.06;8630000.0;3590000.0;3640000.0;1410000.0;3629999.9999999995;2990000.0;8590000.0;0.02733333333333333;0.014;0.12016666666666667;0.0;0.026000000000000002;0.05333333333333333;-0.0024827698047752127;10158.958984375;30213.669921875;1320.33557128906;44064.23828125;501935.66576634685;503596.3534720482;284210.2479299045;283752.56224416575;257146.88398686337;430214.79039162316;459657.35967444506;438236.7768127522;473341.5640613463;531137.1714212089;481019.3085248542;437928.15255369636;443750.3205605084;463444.52863536426;453508.0126488679;295613.08688421233;491781.21850488486;459247.19113531715;459520.7761648076;285195.4229665811;358582.20175259834;469695.1433260035;202758.08115945454;242466.01246004892;274.27422755570615;3425159.2472072127;1116005.0634020118;257542.56544796034;1446837.2718041656;0;10;12;14;69;72;30;15;121;142;1514953435590.2397;583587676860.4076;1271785587160.3342;28296.68992767127;0.0;0.0;11576.254064253797;4690991.847240753;1038485.0304204184;0.0;808643.8781015595;0.9563470597876416;0.0847716987277752
6986;2019-05-14 13:26:41.781;907;914;312;311;240;35;209;37;-28;47;767;307;-29;11;234;156;333;828;314;208;208;13;828;353;357;142;356;302;825;861.0;163.0;-1.0;20.0;179.0;100;100;23;1;0;0;1;0;1;0;1;0;0;1;0;57829.65234375;9659.1005859375;28907.935546875;1334.94409179688;851.0;202343;681.0;-1.0;Calculated values ==>;1557833201.781;363.86;364.56000000000006;304.36;304.26000000000005;297.16;276.66;273.6339639331285;294.06;276.86;270.36;277.86;349.86;303.86;270.26000000000005;274.26000000000005;296.56;288.76000000000005;306.46000000000004;355.96000000000004;293.96000000000004;293.96000000000004;341.26;358.26;274.46000000000004;242.98782864720522;267.8393353686513;273.6339639331285;304.56;8280000.0;3529999.9999999995;3570000.0000000005;1420000.0;3560000.0;3020000.0;8250000.0;0.1435;0.027166666666666665;0.0;0.0033333333333333335;0.029833333333333333;0.1733333333333333;-0.0024834361776826194;9659.1005859375;28907.935546875;1334.94409179688;57829.65234375;504817.9376752428;506071.4433482237;287615.7315357893;287084.55615365395;258651.93219598592;430607.02586249536;461285.69911667117;437557.52604302316;473113.08983516775;530493.7248521174;480773.4905091532;437401.2382119444;443431.1120271193;464742.0383762814;454674.5528138802;300384.4647350095;493507.81905613025;461151.7468027471;461151.7468027471;285614.20965156396;356902.238983675;469757.3781218893;201107.67791037232;215997.0448324393;273.60417080407575;3426008.079920732;1116170.158847662;257564.68540262833;1447329.7876212555;0;10;12;14;69;72;30;15;121;142;1515169663489.449;583672548560.0972;1271965827059.675;0.0;895.4990007050567;0.0;42493.48167485334;4691227.574387372;1038492.4904245664;0.0;809094.3090373611;1.0873891579144843;0.024031761182096396
6987;2019-05-14 13:27:41.772;900;906;301;304;226;29;208;31;-23;46;764;307;-24;10;235;133;329;795;318;215;207;15;854;349;355;142;353;304;850;251.0;-1.0;594.0;199.0;245.0;100;100;31;1;0;0;1;0;1;0;1;0;0;1;0;59003.453125;10561.7587890625;29882.98828125;1351.24951171875;847.0;202344;682.0;-1.0;Calculated values ==>;1557833261.772;363.16;363.76;303.26000000000005;303.56;295.76000000000005;276.06;273.20264511476705;293.96000000000004;276.26000000000005;270.86;277.76000000000005;349.56000000000006;303.86;270.76000000000005;274.16;296.66;286.46000000000004;306.06;352.66;294.66;293.86;341.36;357.86;274.66;242.98782864720522;268.0796299477929;273.20264511476705;304.96000000000004;8540000.0;3490000.0;3550000.0;1420000.0;3529999.9999999995;3040000.0;8500000.0;0.04183333333333333;0.0;0.099;0.033166666666666664;0.04083333333333334;0.08266666666666667;-0.0024841005358116706;10561.7587890625;29882.98828125;1351.24951171875;59003.453125;501549.27189320157;502774.08907652745;280040.3727826342;281353.02695118554;253391.11851696792;430862.6128555636;461458.8535005051;437883.18805776763;473014.70512905536;530028.8573987164;480532.68025649217;437727.04723144654;442875.1821116291;465309.9380718084;452112.97467783996;293385.76088743086;485942.90832523024;462389.91602610215;461325.3556324736;286033.001929769;355222.41127806646;469955.4082113979;199545.38834451052;239306.01573834178;272.97300380438196;3426981.543094437;1116338.640733539;257587.06699164776;1447819.6384992679;0;10;12;14;69;72;30;15;121;142;1515383231450.0737;583757735780.3463;1272147599790.2068;23595.442171612456;8968.598992251764;-0.0;18353.598764581562;4691424.173578408;1038574.6789112923;0.0;809601.2919836554;1.2182420349401615;0.12024727357061658
6988;2019-05-14 13:28:41.762;897;907;287;288;202;34;190;30;-23;44;762;307;-24;11;236;117;330;821;316;213;190;16;885;352;357;141;355;304;884;140.0;0.0;1141.0;179.0;262.0;100;100;31;1;0;0;1;0;1;0;1;0;0;1;0;50733.25;10866.3291015625;31019.623046875;1344.54541015625;843.0;202345;684.0;-1.0;Calculated values ==>;1557833321.762;362.86;363.86;301.86;301.96000000000004;293.36;276.56;273.5264737036516;292.16;276.16;270.86;277.56;349.36;303.86;270.76000000000005;274.26000000000005;296.76000000000005;284.86;306.16;355.26;294.46000000000004;292.16;341.56000000000006;357.46000000000004;274.76000000000005;242.77792619122317;268.0796299477929;273.5264737036516;304.76000000000005;8850000.0;3520000.0000000005;3570000.0000000005;1410000.0;3550000.0;3040000.0;8840000.0;0.02333333333333333;0.0;0.19016666666666668;0.029833333333333333;0.043666666666666666;0.067;-0.0024847628747871526;10866.3291015625;31019.623046875;1344.54541015625;50733.25;498361.33444229286;499948.71611127246;272374.75663582224;272742.5839254175;245507.07523272923;430671.36484660726;458718.309999043;437883.18805776763;472948.58913472976;529819.9816690114;480532.68025649217;437727.04723144654;443022.0508540321;465148.9974776233;449254.6344115161;290311.082409903;486665.89884975355;461820.26031341054;458718.309999043;286870.6033266602;353542.7174425113;470189.461290968;200582.19600722278;247372.372337305;273.3938900157969;3427895.8632085365;1116517.1783714227;257609.52820517402;1448327.075673456;0;10;12;14;69;72;30;15;121;142;1515596795850.1077;583842621630.3599;1272329969390.2358;45126.738654945286;8043.2834142984;-0.0;14160.177823336448;4691996.762971247;1038716.4209704216;0.0;809872.194963908;1.557469927366025;0.1666577302483077
6989;2019-05-14 13:29:41.783;901;913;284;284;191;36;158;31;-25;43;761;306;-26;12;235;115;333;843;316;201;158;18;898;354;360;142;358;302;896;-2.0;-1.0;1226.0;205.0;223.0;100;100;27;1;0;0;1;0;1;0;1;0;0;0;0;47854.34765625;10640.666015625;31539.103515625;1326.92163085938;839.0;202346;686.0;-1.0;Calculated values ==>;1557833381.783;363.26;364.46000000000004;301.56;301.56;292.26000000000005;276.76000000000005;273.7412296467126;288.96000000000004;276.26000000000005;270.66;277.46000000000004;349.26;303.76000000000005;270.56;274.36;296.66;284.66;306.46000000000004;357.46000000000004;293.26000000000005;288.96000000000004;341.76;357.06000000000006;274.96000000000004;242.98782864720522;267.8393353686513;273.7412296467126;304.76000000000005;8980000.0;3540000.0;3600000.0;1420000.0;3579999.9999999995;3020000.0;8960000.0;0.0;0.0;0.20433333333333334;0.034166666666666665;0.03716666666666667;0.03716666666666667;-0.002485423190177681;10640.666015625;31539.103515625;1326.92163085938;47854.34765625;497804.8117398259;499791.766652651;270697.6585530885;270697.6585530885;242215.84857857236;430542.39183029096;453763.6178575058;438024.4983934438;472719.4423773052;529867.8939616912;480658.84408562654;437869.15320432716;443576.6592147222;464579.7527577276;448587.6589080141;290468.52715228224;488995.8829418462;459741.0631315469;453763.6178575058;287708.2272785495;351863.15629032685;470252.297931023;201093.51415170182;270697.6585530885;273.60306886588836;3428717.7140682447;1116696.4660591949;257631.79822226072;1448848.5808569673;0;10;12;14;69;72;30;15;121;142;1515811971134.7795;583927551345.2303;1272511833019.9585;48412.897780062616;9196.258445793474;-0.0;6803.951487480844;4692776.532764289;1038860.1341010336;0.0;810046.9571866088;1.4805333614852159;0.17682667424513765
6990;2019-05-14 13:30:41.773;909;920;285;283;199;37;169;32;-26;42;757;305;-28;14;236;125;335;857;321;194;168;20;899;357;363;143;361;299;896;-2.0;-1.0;1381.0;217.0;183.0;100;100;17;1;0;0;1;0;1;0;1;0;0;0;0;45283.1328125;9893.541015625;31475.58203125;1308.18957519531;835.0;202347;687.0;-1.0;Calculated values ==>;1557833441.773;364.06000000000006;365.16;301.66;301.46000000000004;293.06;276.86;274.0616903277293;290.06;276.36;270.56;277.36;348.86;303.66;270.36;274.56;296.76000000000005;285.66;306.66;358.86;292.56;289.96000000000004;341.86;356.66;275.16;243.1966462407574;267.47669482898436;274.0616903277293;305.26000000000005;8990000.0;3570000.0000000005;3629999.9999999995;1430000.0;3610000.0;2990000.0;8960000.0;0.0;0.0;0.23016666666666669;0.036166666666666666;0.030500000000000003;0.030500000000000003;-0.0024860814774952055;9893.541015625;31475.58203125;1308.18957519531;45283.1328125;498925.79320981517;500839.4141413233;271053.0727813033;270343.7771227334;244414.42254514465;430346.717906069;454815.634887687;438544.20172432164;472489.7604950056;529679.4811607535;480905.08116260427;438236.7768127522;444470.14050354663;464270.0288607765;449512.1048328064;291335.55572513246;491205.68958291516;458307.65034547617;454673.8463940547;288127.0477506168;350183.7266411821;470315.4621069152;201939.22463047248;271053.0727813033;273.94675936346994;3429493.730381329;1116867.5559314173;257653.75382243798;1449373.6157162115;0;10;12;14;69;72;30;15;121;142;1516028834984.814;584013037095.2439;1272692102969.987;54458.578894434286;9706.273922064678;-0.0;5600.433595188918;4693633.652192995;1039017.6289506069;0.0;810150.3098340016;1.634716014794455;0.20168658224028174
6991;2019-05-14 13:31:41.784;914;924;292;291;213;37;185;34;-28;42;752;304;-30;17;237;136;336;861;324;195;184;21;892;357;362;141;360;299;889;-2.0;0.0;1063.0;81.0;168.0;100;100;11;1;0;0;1;0;1;0;1;0;0;0;0;44157.94921875;9367.9267578125;31311.673828125;1311.53784179688;830.0;202348;690.0;-1.0;Calculated values ==>;1557833501.784;364.56000000000006;365.56000000000006;302.36;302.26000000000005;294.46000000000004;276.86;274.0616903277293;291.66;276.56;270.36;277.36;348.36;303.56;270.16;274.86;296.86;286.76000000000005;306.76000000000005;359.26;292.66;291.56;342.16;356.16;275.26000000000005;242.77792619122317;267.47669482898436;274.0616903277293;305.56;8920000.0;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;2990000.0;8890000.0;0.0;0.0;0.17716666666666667;0.013500000000000002;0.028;0.028;-0.0024869014777349906;9367.9267578125;31311.673828125;1311.53784179688;44157.94921875;500292.1074791031;502040.39869823237;273958.85499485425;273587.2007916285;248512.92314049596;430346.717906069;457224.88438570796;438236.7768127522;472751.9947874012;529158.4594518314;480790.80797197856;437928.15255369636;444899.4758313612;464548.7096429471;451123.67132472567;292566.4110109663;492491.98582177336;458605.1351167978;457086.03604400606;289383.54333396035;348084.6227182084;470683.2724168255;202088.0086984312;273958.85499485425;274.00470180195754;3430239.209376668;1117028.0975898856;257675.58888657775;1449896.938772632;0;10;12;14;69;72;30;15;121;142;1516246374859.5166;584098252715.1274;1272871535859.742;41837.69008425387;3626.036060198324;-0.0;5127.561069376251;4694436.268219354;1039128.7519024474;0.0;810239.7261794093;1.2048086598293752;0.13954335413926483
6992;2019-05-14 13:32:41.764;917;926;302;301;222;35;198;35;-28;42;749;305;-29;19;239;142;336;860;326;200;197;22;883;355;361;135;359;299;881;-2.0;-1.0;904.0;0.0;159.0;100;100;8;1;0;0;1;0;1;0;1;0;0;0;0;43500.62109375;8983.806640625;30919.62890625;1332.18933105469;827.0;202349;690.0;-1.0;Calculated values ==>;1557833561.764;364.86;365.76;303.36;303.26000000000005;295.36;276.66;273.8482719121499;292.96000000000004;276.66;270.36;277.36;348.06000000000006;303.66;270.26000000000005;275.06;297.06;287.36;306.76000000000005;359.16;293.16;292.86;342.16;355.86;275.36;241.49495122638035;267.47669482898436;273.8482719121499;305.76000000000005;8830000.0;3550000.0;3610000.0;1350000.0;3590000.0;2990000.0;8810000.0;0.0;0.0;0.15066666666666664;0.0;0.026500000000000003;0.026500000000000003;-0.002487391949673579;8983.806640625;30919.62890625;1332.18933105469;43500.62109375;501523.01074031077;503023.4543807348;278289.8268717078;277890.568094558;251327.07964236476;430477.46260093397;459174.84848194243;438236.7768127522;473533.6025564079;528845.737889843;480905.08116260427;438082.61597026663;445184.6605037301;464957.45143190527;452344.73146102397;293587.7465804379;493089.0032294906;459447.67380351556;459038.22702066065;289383.54333396035;346825.2571629905;471581.87251044664;201709.7481601087;278289.8268717078;273.8482719121499;3430969.453966809;1117180.9777245505;257697.61260267193;1450415.3600975203;0;10;12;14;69;72;30;15;121;142;1516463202559.5854;584181025115.1538;1273050876059.799;35636.738983664945;0.0;-0.0;4789.832603947251;4695081.673255044;1039158.9587973029;0.0;810322.3435783975;0.9803797494833039;0.10574172889677902
6993;2019-05-14 13:33:41.775;918;926;306;305;228;34;205;35;-28;42;754;305;-30;20;240;146;335;856;330;206;204;23;867;354;359;130;358;299;864;-1.0;-1.0;907.0;0.0;149.0;100;100;2;1;0;0;1;0;1;0;1;0;0;1;0;42212.77734375;8392.560546875;30358.283203125;1348.05725097656;823.0;202350;690.0;-1.0;Calculated values ==>;1557833621.775;364.96000000000004;365.76;303.76000000000005;303.66;295.96000000000004;276.56;273.7412296467126;293.66;276.66;270.36;277.36;348.56000000000006;303.66;270.16;275.16;297.16;287.76000000000005;306.66;358.76;293.76000000000005;293.56;342.16;355.46000000000004;275.46000000000004;240.39332010688793;267.47669482898436;273.7412296467126;306.16;8670000.0;3540000.0;3590000.0;1300000.0;3579999.9999999995;2990000.0;8640000.0;0.0;0.0;0.15116666666666667;0.0;0.024833333333333332;0.024833333333333332;-0.0024880441252709763;8392.560546875;30358.283203125;1348.05725097656;42212.77734375;503053.85920733353;504475.998996813;281136.5898621574;280707.60301179235;253590.31762106717;430542.39183029096;460438.91947669676;438236.7768127522;474179.22265781194;529366.8951012784;480905.08116260427;437928.15255369636;445326.94577851886;465233.93026070396;453090.7323638435;295059.765311178;494068.41956041974;460573.8461640964;460303.8616837284;289383.54333396035;345146.215005415;472339.328242146;201446.94854128102;281136.5898621574;273.7412296467126;3431683.8632400087;1117325.8073320515;257719.9520857349;1450926.102985462;0;10;12;14;69;72;30;15;121;142;1516679242160.1484;584260539690.3611;1273230308950.2666;35794.72904037072;0.0;-0.0;4449.320583569012;4695677.044621538;1039158.9587973029;0.0;810399.3506372004;1.0036197656130186;0.1104776148794664
6994;2019-05-14 13:34:41.775;917;924;309;308;236;32;209;33;-29;42;764;306;-30;20;241;151;333;841;334;211;208;24;856;354;359;128;357;299;853;294.0;-1.0;1224.0;42.0;160.0;100;81;1;1;0;0;1;0;1;0;1;0;0;1;0;41388.33984375;8229.2939453125;29954.1796875;1216.38610839844;819.0;202351;689.0;-1.0;Calculated values ==>;1557833681.775;364.86;365.56000000000006;304.06;303.96000000000004;296.76000000000005;276.36;273.7412296467126;294.06;276.46000000000004;270.26000000000005;277.36;349.56000000000006;303.76000000000005;270.16;275.16;297.26000000000005;288.26000000000005;306.46000000000004;357.26;294.26000000000005;293.96000000000004;342.06000000000006;355.06000000000006;275.56;239.943914813709;267.47669482898436;273.7412296467126;306.56;8560000.0;3540000.0;3590000.0;1280000.0;3570000.0000000005;2990000.0;8530000.0;0.049;0.0;0.20400000000000001;0.007;0.02666666666666667;0.07566666666666667;-0.0024886942542675806;8229.2939453125;29954.1796875;1216.38610839844;41388.33984375;503854.02166166215;505122.35420285654;283354.2435157153;282898.83823535184;256398.30077553185;430542.39183029096;460977.8470136248;438082.61597026663;474436.0440701247;530408.5386915257;481019.3085248542;437928.15255369636;445326.94577851886;465509.5098274704;453800.02511470526;295435.39058053895;492814.5692532265;461246.53888341883;460843.3091966263;288964.7057630673;343467.2996937194;472698.3688610173;201400.1649779589;230282.65961681574;273.7229593508817;3432380.539216571;1117464.322786153;257741.32244706302;1451428.7068428837;0;10;12;14;69;72;30;15;121;142;1516894642160.1484;584337939690.3611;1273409708950.2666;48283.22000243078;1899.0874271814089;-0.0;17445.755818205667;4696377.694196895;1039174.7845258628;0.0;810581.8096072152;1.716454416132887;0.17149356751996545
6995;2019-05-14 13:35:41.785;913;920;314;313;236;33;212;33;-28;43;773;307;-29;17;242;152;331;829;333;214;211;26;845;354;359;135;357;300;840;238.0;86.0;1322.0;312.0;182.0;100;74;1;1;0;0;1;0;1;0;1;0;0;1;0;48638.625;8111.14208984375;29485.65234375;1181.4814453125;819.0;202352;687.0;-1.0;Calculated values ==>;1557833741.785;364.46000000000004;365.16;304.56;304.46000000000004;296.76000000000005;276.46000000000004;273.7412296467126;294.36;276.46000000000004;270.36;277.46000000000004;350.46000000000004;303.86;270.26000000000005;274.86;297.36;288.36;306.26000000000005;356.06000000000006;294.56;294.26000000000005;341.86;355.06000000000006;275.76000000000005;241.49495122638035;267.5978703862781;273.7412296467126;306.46000000000004;8450000.0;3540000.0;3590000.0;1350000.0;3570000.0000000005;3000000.0;8400000.0;0.03966666666666666;0.014333333333333333;0.22033333333333335;0.052000000000000005;0.030333333333333334;0.06999999999999999;-0.0024886942542675806;8111.14208984375;29485.65234375;1181.4814453125;48638.625;504219.7124956739;505652.2330326874;286996.1846474593;286491.6009457736;256827.97169979446;430542.39183029096;461380.6943720889;438011.42202021845;473631.01605711324;531269.9684629661;481013.6516115455;437856.56215164;444700.7274647726;465639.66166502296;453941.36259033;295875.92193633964;492223.5473211998;461648.628002798;461246.53888341883;288127.0477506168;343467.2996937194;471972.7596631712;201170.572475624;238361.67108341932;273.63321811334185;3433130.8889609342;1117600.5157814745;257761.3080070457;1451924.121331721;0;10;12;14;69;72;30;15;121;142;1517110078060.1143;584416852840.3485;1273589438900.238;52183.93384965898;14081.713733752456;0.0;15601.940745999964;4697215.060016576;1039307.9800644065;0.0;810857.2529781184;2.1111714348791852;0.2539083599006485
6996;2019-05-14 13:36:41.786;903;906;311;310;237;31;207;28;-18;42;774;308;-19;16;244;131;326;771;334;219;206;29;837;343;348;138;347;312;837;155.0;78.0;139.0;173.0;261.0;18;85;21;1;0;0;1;0;1;0;1;0;0;1;0;53930.74609375;9680.81640625;25650.59375;1292.35913085938;816.0;202353;685.0;-1.0;Calculated values ==>;1557833801.786;363.46000000000004;363.76;304.26000000000005;304.16;296.86;276.26000000000005;272.5487779782249;293.86;275.96000000000004;271.36;277.36;350.56000000000006;303.96000000000004;271.26000000000005;274.76000000000005;297.56;286.26000000000005;305.76000000000005;350.26;295.06;293.76000000000005;341.66;354.76;276.06;242.14157278889297;269.02936301313275;272.5487779782249;306.56;8370000.0;3429999.9999999995;3479999.9999999995;1380000.0;3470000.0000000005;3120000.0;8370000.0;0.025833333333333333;0.013000000000000001;0.023166666666666665;0.028833333333333332;0.0435;0.06933333333333333;-0.002489180505061009;9680.81640625;25650.59375;1292.35913085938;53930.74609375;503467.1896912004;503899.6080603566;285799.5990939497;285304.77141694305;257249.89375002048;431237.1583312671;462391.9528958846;436840.5790983701;473143.7464358393;530468.0662796029;479679.0347576149;436680.1712671876;442106.86074977124;467327.9319915741;452880.7030665199;294016.32993372733;483455.4662893255;463962.77610603505;462260.3147160531;287289.4124756198;342208.19576138764;471870.034071972;198064.52830559065;253109.84916078707;272.36156863883195;3433985.6479647625;1117748.7845732016;257781.92368874454;1452383.597706426;0;10;12;14;69;72;30;15;121;142;1517322181594.8582;584498754205.2496;1273773041960.0164;5531.6451766993905;7894.7254162639965;0.0;14501.09894516511;4697696.031190601;1039491.1201093853;0.0;811108.1158228861;0.7625503895896986;0.07584052496102561
6997;2019-05-14 13:37:41.786;891;901;295;303;222;45;187;26;-13;41;776;309;-15;16;244;105;326;793;324;215;187;30;863;347;352;140;350;314;863;138.0;-1.0;1209.0;293.0;271.0;1;89;37;1;0;0;1;0;1;0;1;0;0;1;0;55229.49609375;11220.69140625;25626.318359375;1319.03674316406;814.0;202354;683.0;-1.0;Calculated values ==>;1557833861.786;362.26;363.26;302.66;303.46000000000004;295.36;277.66;272.9856168485579;291.86;275.76000000000005;271.86;277.26000000000005;350.76;304.06;271.66;274.76000000000005;297.56;283.66;305.76000000000005;352.46000000000004;294.66;291.86;341.46000000000004;354.56000000000006;276.16;242.56692532238324;269.2639976450953;272.9856168485579;305.56;8630000.0;3470000.0000000005;3520000.0000000005;1400000.0;3500000.0;3140000.0;8630000.0;0.023;0.0;0.20149999999999998;0.04883333333333333;0.04516666666666667;0.06816666666666667;-0.0024895040301957092;11220.69140625;25626.318359375;1319.03674316406;55229.49609375;499426.5810772963;500906.09364019375;276642.58240550855;279931.2726764864;251810.81094752433;430988.63858405815;459105.38528210355;437179.3288687813;472784.61766108364;530526.4046931311;479551.6879673757;436858.596315483;441687.1745379894;466902.2408945324;448417.8316553054;290650.62457672827;484291.7368835653;462842.2204873615;459105.38528210355;286451.7998164319;341368.83218197053;471703.5210853088;199405.90665930134;250582.2859434631;272.90944655550237;3434895.316649658;1117922.9638049724;257803.68532102808;1452810.9053073374;0;10;12;14;69;72;30;15;121;142;1517532181594.8582;584582154205.2496;1273960841960.0164;47911.344575210205;13297.2001711367;-0.0;14214.324604917325;4698141.389438534;1039667.7194892804;0.0;811347.4110191368;1.9761771587710948;0.23240918895247448
6998;2019-05-14 13:38:41.777;888;902;287;289;187;45;161;27;-14;40;778;308;-15;14;242;103;330;823;328;202;161;32;910;353;358;141;357;311;908;-2.0;-3.0;1228.0;304.0;235.0;16;98;43;1;0;0;1;0;1;0;1;0;0;0;0;47364.5703125;12257.3935546875;27668.6328125;1369.30480957031;812.0;202355;683.0;-1.0;Calculated values ==>;1557833921.777;361.96000000000004;363.36;301.86;302.06;291.86;277.66;273.6339639331285;289.26000000000005;275.86;271.76000000000005;277.16;350.96000000000004;303.96000000000004;271.66;274.56;297.36;283.46000000000004;306.16;355.46000000000004;293.36;289.26000000000005;341.46000000000004;354.36;276.36;242.77792619122317;268.91163127593666;273.6339639331285;305.96000000000004;9100000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3110000.0;9080000.0;0.0;0.0;0.20466666666666666;0.050666666666666665;0.03916666666666667;0.03916666666666667;-0.0024898270409722863;12257.3935546875;27668.6328125;1369.30480957031;47364.5703125;494729.7393649867;497062.629086855;271191.21070197003;271899.0738864461;240905.0088299315;430607.02586249536;454530.5711204003;437706.9197206977;472555.3283204977;530962.7795600382;479800.6853377961;437548.62350390764;442015.9671382998;465639.66166502296;446982.2342974828;287984.395392505;484583.8153065112;460189.5267902755;454530.5711204003;286451.7998164319;340529.4996700694;471767.92807864514;201027.61099475078;271191.21070197003;273.5728418776332;3435750.138959564;1118118.5851651686;257826.0848068504;1453254.9632812815;0;10;12;14;69;72;30;15;121;142;1517745149644.6348;584666441560.1613;1274148313834.8196;48440.365185910465;13717.509398917315;-0.0;7180.791616388518;4698944.199912731;1039892.8083004077;0.0;811525.676910232;1.6790921449309522;0.2173524587363624
6999;2019-05-14 13:39:41.807;899;912;285;285;197;45;166;29;-21;39;776;308;-22;14;238;119;334;845;322;191;165;33;913;360;365;146;363;304;911;-1.0;-1.0;1281.0;279.0;178.0;50;99;32;1;0;0;1;0;1;0;1;0;0;1;0;45458.1171875;11248.4794921875;29362.859375;1318.98559570312;810.0;202356;682.0;-1.0;Calculated values ==>;1557833981.807;363.06000000000006;364.36;301.66;301.66;292.86;277.66;274.38016830617;289.76000000000005;276.06;271.06;277.06;350.76;303.96000000000004;270.96000000000004;274.56;296.96000000000004;285.06;306.56;357.66;292.26000000000005;289.66;341.36;354.16;276.46000000000004;243.81672145450628;268.0796299477929;274.38016830617;305.36;9130000.0;3600000.0;3650000.0;1460000.0;3629999.9999999995;3040000.0;9110000.0;0.0;0.0;0.2135;0.0465;0.029666666666666668;0.029666666666666668;-0.0024901495367785505;11248.4794921875;29362.859375;1318.98559570312;45458.1171875;496153.6640925091;498318.96158500697;270352.31700080936;270352.31700080936;243559.38421214177;430148.3826014536;454048.7298407423;438194.52980446257;471797.4602824029;531281.3534008304;480647.5919849584;438039.0146135774;443461.255666955;464239.1217830999;448059.59872306447;289534.28960700077;487856.5558394283;457570.36885009304;453905.6659906444;286033.001929769;339690.1980837097;471202.2589852102;202913.01061514727;270352.31700080936;274.3389272540966;3436524.048116226;1118314.5653816035;257848.4984280937;1453730.4633471682;0;10;12;14;69;72;30;15;121;142;1517962158094.5312;584752584610.1202;1274332906084.7317;50232.604346918815;12475.450049207926;-0.0;5445.416020031774;4699766.885795819;1040111.1920997024;0.0;811630.9479163506;1.625398116737113;0.20818552963531195
7000;2019-05-14 13:40:41.798;910;922;289;288;213;44;185;33;-25;40;764;308;-27;17;237;136;336;853;331;192;184;34;890;362;367;150;366;301;887;-1.0;-1.0;1469.0;230.0;153.0;71;99;24;1;0;0;1;0;1;0;1;0;0;1;0;43607.453125;10291.0712890625;29394.130859375;1295.83129882812;809.0;202357;680.0;-1.0;Calculated values ==>;1557834041.798;364.16;365.36;302.06;301.96000000000004;294.46000000000004;277.56;274.5913991737795;291.66;276.46000000000004;270.66;277.16;349.56000000000006;303.96000000000004;270.46000000000004;274.86;296.86;286.76000000000005;306.76000000000005;358.46000000000004;292.36;291.56;341.16;354.06000000000006;276.56;244.62907804385475;267.7187500070086;274.5913991737795;306.26000000000005;8900000.0;3620000.0000000005;3670000.0000000005;1500000.0;3660000.0;3010000.0;8870000.0;0.0;0.0;0.24483333333333332;0.03833333333333333;0.025500000000000002;0.025500000000000002;-0.002490310591375424;10291.0712890625;29394.130859375;1295.83129882812;43607.453125;499869.28736711125;501916.93359225296;272953.80503565917;272586.20549599046;248560.60560988716;430014.67791919125;456405.4287182841;438249.86041294545;471365.6384454818;530256.7858949634;481008.0964784129;437940.2675631159;444501.2531899496;463662.6014702889;450221.53671311896;292786.4429154145;491435.2503966688;457384.9394250161;456264.8617806247;285195.4229665811;339270.558843327;470766.7637076458;203460.3174887562;272953.80503565917;274.56007927690445;3437266.1498723715;1118494.0347142005;257870.2853004241;1454220.0314876488;0;10;12;14;69;72;30;15;121;142;1518181725155.1736;584841371290.3799;1274514378860.2625;57484.306425938994;10246.747105057435;-0.0;4674.431946996622;4700664.392075413;1040300.515340462;0.0;811715.2673331791;1.766804772533724;0.2276061419190867
7001;2019-05-14 13:41:41.768;912;922;298;297;222;40;200;36;-24;40;746;308;-25;20;238;147;335;845;336;198;199;35;888;360;365;147;363;305;885;-3.0;-1.0;1763.0;208.0;146.0;68;0;27;1;0;0;1;0;1;0;1;1;0;1;0;44479.14453125;10584.2412109375;29341.830078125;2543.94287109375;807.0;202358;678.0;-1.0;Calculated values ==>;1557834101.768;364.36;365.36;302.96000000000004;302.86;295.36;277.16;274.38016830617;293.16;276.76000000000005;270.76000000000005;277.16;347.76;303.96000000000004;270.66;275.16;296.96000000000004;287.86;306.66;357.66;292.96000000000004;293.06;340.96000000000004;353.86;276.66;244.02132995426717;268.19934244402924;274.38016830617;306.76000000000005;8880000.0;3600000.0;3650000.0;1470000.0;3629999.9999999995;3050000.0;8850000.0;0.0;0.0;0.29383333333333334;0.034666666666666665;0.024333333333333332;0.024333333333333332;-0.002490632313569838;10584.2412109375;29341.830078125;2543.94287109375;44479.14453125;500343.65863992233;502089.6810591581;276465.7222726375;276079.11046059034;251222.54155102358;430148.3826014536;458814.1079061644;437499.1961693786;471764.18514258164;528070.4398255501;480527.098880417;437342.01223029394;444132.64570135507;464239.1217830999;452185.31981032476;292497.0153192438;490374.2069822474;458538.7512291684;458676.5019544617;284357.86631585273;338431.30337983277;471267.55247380707;202967.0503391498;276465.7222726375;274.3598671358902;3437999.8378227833;1118667.9086706236;257902.26741933584;1454709.2530939125;0;10;12;14;69;72;30;15;122;142;1518401215354.4058;584930426740.0684;1274696087959.6267;68913.36218311556;9301.08407400145;-0.0;4433.795638924389;4701717.179319853;1040463.3324837546;0.0;811791.1312785147;1.946037540377814;0.25080659448928333
7002;2019-05-14 13:42:41.779;914;923;307;307;235;38;207;36;-20;40;712;310;-21;34;240;153;334;844;340;203;206;31;886;359;364;141;362;308;883;-2.0;0.0;1677.0;194.0;145.0;64;0;36;1;0;0;1;0;1;0;1;1;0;1;0;45079.15234375;11366.939453125;29030.25;2322.04272460938;808.0;202359;676.0;-1.0;Calculated values ==>;1557834161.779;364.56000000000006;365.46000000000004;303.86;303.86;296.66;276.96000000000004;274.27422755570615;293.86;276.76000000000005;271.16;277.16;344.36;304.16;271.06;276.56;297.16;288.46000000000004;306.56;357.56000000000006;293.46000000000004;293.76000000000005;340.76;353.96000000000004;276.26000000000005;242.77792619122317;268.5567601203482;274.27422755570615;307.16;8860000.0;3590000.0;3640000.0;1410000.0;3620000.0000000005;3080000.0;8830000.0;0.0;0.0;0.27949999999999997;0.03233333333333333;0.024166666666666666;0.024166666666666666;-0.0024904715169983844;11366.939453125;29030.25;2322.04272460938;45079.15234375;500816.5190616582;502409.8356300781;280185.4736419822;280185.4736419822;255162.01746641885;430214.79039162316;459930.11272889783;437443.34373287327;472555.3283204977;524267.460660756;480395.5756385981;437285.26766895736;445559.1329363517;464649.81302044657;453222.3871060954;292207.36957243783;490409.7105423196;459384.05359044083;459793.8049284156;283520.3318566784;338850.9272812574;471669.41905304807;202666.223116758;280185.4736419822;274.2385923386476;3438746.2937905295;1118850.8687131603;257942.8247335504;1455195.7762753982;0;10;12;14;69;72;30;15;122;142;1518619955449.9758;585016842580.2936;1274880021675.1062;65620.20521220421;8697.770001940045;-0.0;4340.534672755473;4702838.497921797;1040613.3504330277;0.0;811864.2641031962;1.8412903480951888;0.23938495415468936
7003;2019-05-14 13:43:41.779;915;924;312;311;246;39;212;36;-18;40;710;313;-20;34;241;160;333;840;338;208;211;27;871;359;364;138;363;309;869;-2.0;-1.0;1496.0;120.0;162.0;77;0;42;1;0;0;1;0;1;0;1;1;0;0;0;45386.37109375;11636.6591796875;29151.42578125;2328.8798828125;807.0;202360;674.0;-1.0;Calculated values ==>;1557834221.779;364.66;365.56000000000006;304.36;304.26000000000005;297.76000000000005;277.06;274.27422755570615;294.36;276.76000000000005;271.36;277.16;344.16;304.46000000000004;271.16;276.56;297.26000000000005;289.16;306.46000000000004;357.16;293.96000000000004;294.26000000000005;340.56000000000006;353.86;275.86;242.14157278889297;268.67533136820026;274.27422755570615;306.96000000000004;8710000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;3090000.0;8690000.0;0.0;0.0;0.24933333333333335;0.02;0.027000000000000003;0.027000000000000003;-0.002490632313569838;11636.6591796875;29151.42578125;2328.8798828125;45386.37109375;502268.6522696392;503758.3420779674;283367.5795565151;282925.16392689093;259031.21081924596;430214.79039162316;460609.61753313727;437530.6787186241;472947.9820155742;523977.2620379994;480621.2592678924;437214.0438153077;445362.51087543863;464634.8729112105;454218.98018392763;293429.16843993036;491131.34260400466;460066.2838712648;460473.9852029322;282682.81946839223;338431.30337983277;471673.81221397576;202663.46459002892;283367.5795565151;274.23752187036865;3439500.1731525087;1119042.5653684337;257981.58242194558;1455680.6235735754;0;10;12;14;69;72;30;15;122;142;1518838355449.9758;585100542580.2936;1275065121675.1062;58560.22538939641;5380.206952478937;-0.0;4781.872952453263;4703873.334843477;1040730.6669076479;0.0;811940.2841667397;1.5938576739658943;0.19873605640424094
7004;2019-05-14 13:44:41.780;912;919;310;310;236;36;214;37;-15;41;729;315;-17;34;242;156;331;821;321;213;213;23;835;354;359;134;358;314;832;-2.0;-1.0;574.0;91.0;210.0;54;0;59;1;0;0;1;0;1;0;1;1;0;1;0;59579.08203125;12672.3310546875;26925.2578125;2387.81274414062;805.0;202361;673.0;-1.0;Calculated values ==>;1557834281.78;364.36;365.06000000000006;304.16;304.16;296.76000000000005;276.76000000000005;273.7412296467126;294.56;276.86;271.66;277.26000000000005;346.06000000000006;304.66;271.46000000000004;276.56;297.36;288.76000000000005;306.26000000000005;355.26;294.46000000000004;294.46000000000004;340.46000000000004;353.66;275.46000000000004;241.2770596917726;269.2639976450953;273.7412296467126;305.26000000000005;8350000.0;3540000.0;3590000.0;1340000.0;3579999.9999999995;3140000.0;8320000.0;0.0;0.0;0.09566666666666666;0.015166666666666667;0.035;0.035;-0.002490953519246617;12672.3310546875;26925.2578125;2387.81274414062;59579.08203125;504933.2463225553;506188.1453307597;285811.69518162054;285811.69518162054;257100.97984862124;430542.39183029096;461648.628002798;436858.596315483;473565.85517348704;525583.1767453123;480249.359324341;436536.4568064347;444368.728737415;465494.84668458975;454505.01285514946;297556.83623857505;491774.28917626035;461514.72384408844;461514.72384408844;282264.0715131367;337592.078488485;471812.00014122744;201206.94732634022;285811.69518162054;273.64744474440676;3440374.899839362;1119245.1436630574;258020.88884888557;1456147.9370580537;0;10;12;14;69;72;30;15;122;142;1519055259064.7139;585182143940.1951;1275252024789.8804;22544.007753294656;4104.176634359123;-0.0;6149.606003186377;4704549.21471666;1040809.7047547182;0.0;812031.3813428542;0.7811712912611739;0.08717296465546069
7005;2019-05-14 13:45:41.780;902;911;298;298;217;38;206;35;-13;41;754;315;-15;27;241;137;329;808;321;216;205;20;861;359;364;130;362;313;858;-1.0;-1.0;1694.0;307.0;245.0;71;0;70;1;0;0;1;0;1;0;1;1;0;1;0;62415.1640625;14278.7861328125;28760.4140625;2398.23583984375;805.0;202362;673.0;-1.0;Calculated values ==>;1557834341.78;363.36;364.26;302.96000000000004;302.96000000000004;294.86;276.96000000000004;274.27422755570615;293.76000000000005;276.66;271.86;277.26000000000005;348.56000000000006;304.66;271.66;275.86;297.26000000000005;286.86;306.06;353.96000000000004;294.76000000000005;293.66;340.46000000000004;353.66;275.16;240.39332010688793;269.14681796795327;274.27422755570615;305.26000000000005;8610000.0;3590000.0;3640000.0;1300000.0;3620000.0000000005;3130000.0;8580000.0;0.0;0.0;0.2823333333333334;0.051166666666666666;0.04083333333333334;0.04083333333333334;-0.002490953519246617;14278.7861328125;28760.4140625;2398.23583984375;62415.1640625;501228.994769681;502808.7708741559;278194.58749216225;278194.58749216225;250457.63781628883;430214.79039162316;459793.8049284156;437408.94190281845;474082.51977729687;528292.4974744171;480370.21940510796;437089.72060350876;443539.3130676669;464781.3556694665;450910.5575686874;292486.9498438067;487195.3938738903;461150.82657720096;459657.35967444506;282264.0715131367;337592.078488485;472048.3120729887;202445.98632426083;278194.58749216225;274.1530670433495;3441391.51855681;1119469.7363062864;258060.77258708543;1456611.9843236788;0;10;12;14;69;72;30;15;122;142;1519272159064.7139;585261343940.1951;1275440124789.8804;66337.87445834611;13794.652334143244;-0.0;7409.729864109883;4705289.897068423;1040958.8616627891;0.0;812144.375808415;1.9266548532550403;0.24036779424747484
7006;2019-05-14 13:46:41.780;898;911;287;288;204;40;180;36;-14;41;779;314;-15;19;238;129;330;831;326;210;180;18;920;361;367;135;365;311;916;-1.0;-1.0;1569.0;290.0;255.0;87;100;78;1;0;0;1;0;1;0;1;0;0;1;0;54814.37890625;15465.3017578125;31506.34375;1385.38818359375;804.0;202363;671.0;-1.0;Calculated values ==>;1557834401.78;362.96000000000004;364.26;301.86;301.96000000000004;293.56;277.16;274.4858918419099;291.16;276.76000000000005;271.76000000000005;277.26000000000005;351.06000000000006;304.56;271.66;275.06;296.96000000000004;286.06;306.16;356.26;294.16;291.16;340.26;353.56000000000006;274.96000000000004;241.49495122638035;268.91163127593666;274.4858918419099;305.76000000000005;9200000.0;3610000.0;3670000.0000000005;1350000.0;3650000.0;3110000.0;9160000.0;0.0;0.0;0.2615;0.04833333333333333;0.042499999999999996;0.042499999999999996;-0.0024911139281955483;15465.3017578125;31506.34375;1385.38818359375;54814.37890625;495367.01946994825;497723.57852355443;270820.9412106377;271169.78561158216;245381.66004025014;430081.6785162784;455700.96171582845;437706.9197206977;473436.17305719486;531067.5055544617;480495.77428634715;437548.62350390764;442762.7716994148;463943.7019641529;449368.0733221987;287159.97623490775;485091.3157408527;459869.6921084229;455700.96171582845;281426.5920051367;337172.47746341303;471190.70470879815;202930.27380732208;270820.9412106377;274.3502598228224;3442368.431414883;1119717.603705375;258092.30278728076;1457114.2073054495;0;10;12;14;69;72;30;15;122;142;1519491459064.7139;585340843940.1951;1275627324789.8804;61394.09290634772;12965.920826904676;-0.0;7857.400871470607;4706354.330129796;1041181.8664391312;0.0;812271.6018978782;1.7002162524980156;0.21346335181902884
7007;2019-05-14 13:47:41.791;907;921;286;285;209;47;161;39;-20;43;788;312;-21;6;235;135;334;852;329;197;160;18;925;367;372;141;371;306;926;-2.0;-2.0;1647.0;228.0;201.0;99;100;71;1;0;0;1;0;1;0;1;0;0;0;0;52184.35546875;14994.181640625;32591.900390625;1361.50207519531;803.0;202364;670.0;-1.0;Calculated values ==>;1557834461.791;363.86;365.26;301.76000000000005;301.66;294.06;277.86;275.1157276137837;289.26000000000005;277.06;271.16;277.46000000000004;351.96000000000004;304.36;271.06;273.76000000000005;296.66;286.66;306.56;358.36;292.86;289.16;340.16;353.46000000000004;274.96000000000004;242.77792619122317;268.3187672390254;275.1157276137837;306.06;9250000.0;3670000.0000000005;3720000.0000000005;1410000.0;3710000.0;3060000.0;9260000.0;0.0;0.0;0.27449999999999997;0.038;0.033499999999999995;0.033499999999999995;-0.002491274207780164;14994.181640625;32591.900390625;1361.50207519531;52184.35546875;496307.081863233;498366.9646211487;270030.9402195439;269689.8000135438;246555.64344971124;429675.2189834977;452109.6524651216;437898.67151236854;472850.300935316;532383.3606483971;480866.86622007546;437742.05038880615;441867.40411234536;462646.9604644723;449155.8582219967;288502.8727266571;487525.97599493864;457270.98814679036;451962.8538042229;281007.8604223974;336752.88402864704;470387.0459242999;204541.95767556038;270030.9402195439;275.0007330074533;3443260.2510037445;1119971.47926867;258115.19773604395;1457648.4572670977;0;10;12;14;69;72;30;15;122;142;1519713199709.411;585423659120.0819;1275812458724.6274;64056.41794820383;10102.113353452103;-0.0;6094.719105086746;4707399.942712657;1041374.1352998681;0.0;812387.8908799294;1.6395753104426476;0.20567254831617116
7008;2019-05-14 13:48:41.791;924;938;293;293;211;46;174;41;-20;44;785;311;-22;3;235;140;337;872;329;194;173;17;946;369;374;145;372;304;942;-2.0;80.0;1613.0;249.0;175.0;99;100;71;1;0;0;1;0;1;0;1;0;0;0;0;52129.72265625;14875.171875;33013.3671875;1321.58422851562;802.0;202365;669.0;-1.0;Calculated values ==>;1557834521.791;365.56000000000006;366.96000000000004;302.46000000000004;302.46000000000004;294.26000000000005;277.76000000000005;275.3239800832674;290.56;277.26000000000005;271.16;277.56;351.66;304.26000000000005;270.96000000000004;273.46000000000004;296.66;287.16;306.86;360.36;292.56;290.46000000000004;340.06000000000006;353.36;274.86;243.61107973660833;268.0796299477929;275.3239800832674;306.06;9460000.0;3690000.0;3740000.0;1450000.0;3720000.0000000005;3040000.0;9420000.0;0.0;0.013333333333333334;0.2688333333333333;0.0415;0.029166666666666667;0.029166666666666667;-0.0024914343579216756;14875.171875;33013.3671875;1321.58422851562;52129.72265625;497066.15448601806;499567.32987011364;271725.8186193276;271725.8186193276;246772.63865861;429537.3511455088;453657.2480663699;438349.7364941574;472424.47507279465;532219.8961362846;480992.04327980086;438039.0146135774;441840.366412452;462496.15684291796;449536.6775960815;288129.28304786613;489220.9909857801;456521.0196676313;453512.16936651367;280589.13426710566;336333.2981666971;469747.2219256856;205001.66753440566;271725.8186193276;275.18689084270915;3444129.5349881197;1120220.390547967;258137.55678857488;1458195.1678302486;0;10;12;14;69;72;30;15;122;142;1519936999709.411;585509459120.0819;1275995458724.6274;62731.73920534659;10986.940507238118;0.0;5302.101896792927;4708456.510688936;1041549.8774153738;0.0;812482.8643882785;1.6057830447217067;0.20489113094385214
7009;2019-05-14 13:49:41.742;937;949;295;293;226;50;185;43;-25;46;775;310;-27;2;233;152;338;874;325;194;184;17;920;371;376;144;374;300;916;-1.0;76.0;1548.0;140.0;157.0;99;100;60;1;0;0;1;0;1;0;1;0;0;0;0;49105.78515625;13695.5087890625;32203.1796875;1305.36499023438;802.0;202366;668.0;-1.0;Calculated values ==>;1557834581.742;366.86;368.06000000000006;302.66;302.46000000000004;295.76000000000005;278.16;275.5313989812953;291.66;277.46000000000004;270.66;277.76000000000005;350.66;304.16;270.46000000000004;273.36;296.46000000000004;288.36;306.96000000000004;360.56000000000006;292.56;291.56;339.96000000000004;353.36;274.86;243.40439225979637;267.5978703862781;275.5313989812953;305.66;9200000.0;3710000.0;3760000.0;1440000.0;3740000.0;3000000.0;9160000.0;0.0;0.012666666666666666;0.258;0.02333333333333333;0.026166666666666668;0.026166666666666668;-0.0024914343579216756;13695.5087890625;32203.1796875;1305.36499023438;49105.78515625;501311.5072578505;503444.49094441405;273652.8785889212;272935.8315650347;251598.24362450227;429398.2889081932;454904.50125689665;438474.17998885084;472753.25497100636;531478.1602889443;481356.384989998;438165.9764317512;442526.58117228496;461922.37931754644;450960.92719481734;290740.1423067015;491990.8335388526;456191.0313506626;454760.6760157623;280170.41352433193;336333.2981666971;469882.8356051178;205638.7964865519;273652.8785889212;275.44053769366127;3444972.4752590214;1120458.285114994;258159.43015429354;1458738.195221309;0;10;12;14;69;72;30;15;122;142;1520161815960.212;585596088315.3906;1276176510745.2725;60071.528943593126;6165.694246099869;0.0;4738.987366002342;4709479.035516024;1041692.6993056184;0.0;812566.4717972422;1.5036041471654482;0.18199676358932565
7010;2019-05-14 13:50:41.782;928;939;304;304;238;47;198;46;-30;47;763;309;-32;3;235;158;337;869;321;198;197;16;915;369;374;142;372;297;909;90.0;-1.0;1569.0;127.0;162.0;9;100;45;1;0;0;1;0;0;1;1;0;0;1;0;54685.56640625;12348.08984375;39154.16796875;1288.97424316406;803.0;202367;665.0;-1.0;Calculated values ==>;1557834641.782;365.96000000000004;367.06000000000006;303.56;303.56;296.96000000000004;277.86;275.3239800832674;292.96000000000004;277.76000000000005;270.16;277.86;349.46000000000004;304.06;269.96000000000004;273.46000000000004;296.66;288.96000000000004;306.86;360.06000000000006;292.96000000000004;292.86;339.66;353.46000000000004;274.76000000000005;242.98782864720522;267.23344911666527;275.3239800832674;305.26000000000005;9150000.0;3690000.0;3740000.0;1420000.0;3720000.0000000005;2970000.0;9090000.0;0.015000000000000001;0.0;0.2615;0.021166666666666667;0.027000000000000003;0.042;-0.002491274207780164;12348.08984375;39154.16796875;1288.97424316406;54685.56640625;500389.0886027904;502551.67769528704;277360.4143318578;277360.4143318578;255316.83992256815;429537.3511455088;457085.5864237313;438378.49729393894;473113.08983516775;530456.1301704913;481600.302965427;438071.4457414646;443289.13654870377;462496.15684291796;452198.9587589245;290737.57937304355;491861.11648127524;457085.5864237313;456944.68830145325;278914.2836208781;336752.88402864704;470054.39208017604;205142.18925037456;251568.19108847095;275.24073789972977;3445837.979806779;1120675.459790122;258181.0640608872;1459333.2362144424;0;10;12;14;69;72;31;15;122;142;1520386965960.0688;585681945515.336;1276355730145.1587;60991.29455339209;5607.308293230798;-0.0;8625.812882945258;4710488.564949099;1041790.8730656201;0.0;812677.9193814695;1.4249414685046584;0.1620357211298247
7011;2019-05-14 13:51:41.793;926;930;314;313;252;44;206;46;-30;49;755;308;-32;4;237;165;335;839;324;204;205;15;883;364;369;145;367;298;877;-1.0;-1.0;627.0;84.0;169.0;18;100;40;1;0;0;1;0;0;1;1;0;0;1;0;53076.015625;11571.8017578125;38158.43359375;1297.03002929688;803.0;202368;663.0;-1.0;Calculated values ==>;1557834701.793;365.76;366.16;304.56;304.46000000000004;298.36;277.56;274.8017692304317;293.76000000000005;277.76000000000005;270.16;278.06;348.66;303.96000000000004;269.96000000000004;273.56;296.86;289.66;306.66;357.06000000000006;293.56;293.66;339.46000000000004;353.46000000000004;274.66;243.61107973660833;267.35522164206344;274.8017692304317;305.56;8830000.0;3640000.0;3690000.0;1450000.0;3670000.0000000005;2980000.0;8770000.0;0.0;0.0;0.1045;0.014;0.028166666666666666;0.028166666666666666;-0.002491274207780164;11571.8017578125;38158.43359375;1297.03002929688;53076.015625;502851.8909556053;503951.5305290922;283605.6034042974;283167.4607419737;260675.9503811972;429879.7862731237;459004.97428962355;438153.8488135099;472918.6684847629;529547.4719402475;481367.15140089835;437845.4099550722;443229.7890419785;463513.8806111011;454076.78323915164;293061.8963473027;490204.6641017227;458728.7977386057;458866.95893993904;278076.8904731985;336752.88402864704;469548.2990009042;203664.0426753406;283605.6034042974;274.6482051862727;3446736.1576248957;1120874.8287641413;258202.61804730145;1459977.6260097239;0;10;12;14;69;72;31;15;122;142;1520609906824.7642;585768061300.2184;1276534262869.9148;24504.18474143869;3722.37958855789;-0.0;4936.5281809205735;4711201.157893675;1041868.6347182186;0.0;812790.9596104239;0.6499092644568175;0.07485596122928254
