;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7012;2019-05-14 13:52:41.783;915;913;301;300;246;35;208;41;-26;49;747;308;-28;6;238;160;326;743;309;212;207;15;795;353;358;144;355;304;788;531.0;73.0;128.0;99.0;207.0;1;1;46;1;0;0;1;0;0;1;1;1;0;1;0;64335.58203125;11130.0908203125;33466.20703125;2608.62744140625;803.0;202369;662.0;-1.0;Calculated values ==>;1557834761.783;364.66;364.46000000000004;303.26000000000005;303.16;297.76000000000005;276.66;273.6339639331285;293.96000000000004;277.26000000000005;270.56;278.06;347.86;303.96000000000004;270.36;273.76000000000005;296.96000000000004;289.16;305.76000000000005;347.46000000000004;294.36;293.86;339.36;353.46000000000004;274.66;243.40439225979637;268.0796299477929;273.6339639331285;304.06;7950000.0;3529999.9999999995;3579999.9999999995;1440000.0;3550000.0;3040000.0;7880000.0;0.0885;0.012166666666666666;0.021333333333333333;0.0165;0.034499999999999996;0.123;-0.002491274207780164;11130.0908203125;33466.20703125;2608.62744140625;64335.58203125;508743.44825800625;509052.61894180963;286049.16191519453;285483.9217697223;262215.10752273566;430607.02586249536;460997.6953817449;437413.810930519;473049.25879613834;528252.2207789605;480647.5919849584;437099.2815960797;442285.3213856606;465409.2384259755;455234.082041154;303076.82849627663;484190.8670185436;461533.9137599592;460863.32371791895;277658.20189090865;336752.88402864704;469684.23962315626;200744.36292938254;224671.3187424761;273.46188415383426;3447714.4245338566;1121063.979671916;258235.15976837155;1460574.3985363594;0;10;12;14;69;72;31;15;123;142;1520827970474.7988;585854746850.2322;1276714832769.9436;5048.948224024245;4437.5079654472665;0.0;29051.61661197947;4711447.392955742;1041936.6224480022;0.0;813074.1469446531;0.8163994024409841;0.04200892943731222
7013;2019-05-14 13:53:41.774;893;895;289;290;222;28;202;30;-19;45;738;306;-20;20;240;131;320;743;306;218;201;12;854;348;353;138;350;308;849;237.0;-1.0;1299.0;0.0;303.0;1;1;61;1;0;0;1;0;0;1;1;1;0;0;0;60098.734375;13059.68359375;36366.2265625;2341.23779296875;800.0;202370;662.0;-1.0;Calculated values ==>;1557834821.774;362.46000000000004;362.66;302.06;302.16;295.36;275.96000000000004;273.0942459734351;293.36;276.16;271.26000000000005;277.66;346.96000000000004;303.76000000000005;271.16;275.16;297.16;286.26000000000005;305.16;347.46000000000004;294.96000000000004;293.26000000000005;339.36;353.16;274.36;242.14157278889297;268.5567601203482;273.0942459734351;303.76000000000005;8540000.0;3479999.9999999995;3529999.9999999995;1380000.0;3500000.0;3080000.0;8490000.0;0.0395;0.0;0.2165;0.0;0.050499999999999996;0.09;-0.0024917542695589833;13059.68359375;36366.2265625;2341.23779296875;60098.734375;500521.3734929306;501256.31863649917;275131.47849947494;275531.6070371125;252203.0007453103;430925.7729439634;460965.25863777025;437601.09044165985;473437.2657590101;526999.4638333253;479933.49979820376;437443.34373287327;443525.4963883602;466388.7554824311;452004.0935008172;288553.6477229981;477570.6808639674;463087.3425671512;460831.5935396137;277658.20189090865;335494.14909123123;470199.78104355885;199863.94513942164;242097.39441367378;273.0942459734351;3448751.221626592;1121265.530887937;258276.40245794985;1461156.2481918216;0;10;12;14;69;72;31;15;123;142;1521041238479.575;585939334160.1434;1276898405229.751;51470.09195793457;0.0;-0.0;19686.077921334592;4711918.3143079635;1041973.5961341239;0.0;813480.2334765532;1.3745429813724752;0.11728017683183076
7014;2019-05-14 13:54:41.764;897;906;284;284;196;30;132;29;-22;41;748;304;-23;21;242;119;325;805;312;202;132;10;892;348;353;133;351;304;887;-2.0;76.0;1311.0;200.0;252.0;1;1;56;1;0;0;1;0;0;1;1;1;0;0;0;57858.73046875;13118.291015625;37969.08984375;2335.09350585938;798.0;202371;665.0;-1.0;Calculated values ==>;1557834881.764;362.86;363.76;301.56;301.56;292.76000000000005;276.16;273.0942459734351;286.36;276.06;270.96000000000004;277.26000000000005;347.96000000000004;303.56;270.86;275.26000000000005;297.36;285.06;305.66;353.66;293.36;286.36;339.66;352.96000000000004;274.16;241.05796691057077;268.0796299477929;273.0942459734351;304.36;8920000.0;3479999.9999999995;3529999.9999999995;1330000.0;3510000.0;3040000.0;8870000.0;0.0;0.012666666666666666;0.2185;0.03333333333333333;0.042;0.042;-0.002492073662472253;13118.291015625;37969.08984375;2335.09350585938;57858.73046875;497735.4505136963;499534.7646645493;271133.0512060521;271133.0512060521;243770.45908102993;430925.7729439634;451259.5219466044;438039.0146135774;473695.32993624324;528356.8049577941;480187.65850458475;437883.18805776763;444478.12225269125;466502.7873414682;450279.0723764006;287279.2159809167;483773.75072594866;460965.25863777025;451259.5219466044;278914.2836208781;334655.03009724553;470676.0732030181;199464.3082455467;271133.0512060521;272.93675069297984;3449734.0366706336;1121483.644318085;258315.3653905417;1461775.605918477;0;10;12;14;69;72;31;15;123;142;1521253003179.6086;586020620610.1564;1277081974629.7803;52128.5733414147;9040.392165249046;0.0;7565.311771103196;4712781.492631894;1042048.9201794127;0.0;813707.2905415406;1.2866172541513163;0.1498113333455103
7015;2019-05-14 13:55:41.755;915;926;291;290;204;30;149;28;-25;39;765;304;-28;23;243;125;330;844;318;191;148;10;906;349;355;129;352;300;901;269.0;-2.0;1155.0;275.0;219.0;1;1;44;1;0;0;1;0;0;1;1;1;0;0;0;56288.21484375;12232.3818359375;38495.37890625;2309.43872070312;794.0;202372;668.0;-1.0;Calculated values ==>;1557834941.755;364.66;365.76;302.26000000000005;302.16;293.56;276.16;273.20264511476705;288.06;275.96000000000004;270.66;277.06;349.66;303.56;270.36;275.46000000000004;297.46000000000004;285.66;306.16;357.56000000000006;292.26000000000005;287.96000000000004;339.96000000000004;352.56000000000006;274.16;240.16925963744896;267.5978703862781;273.20264511476705;304.96000000000004;9060000.0;3490000.0;3550000.0;1290000.0;3520000.0000000005;3000000.0;9010000.0;0.04483333333333333;0.0;0.1925;0.04583333333333333;0.0365;0.08133333333333333;-0.002492710889566148;12232.3818359375;38495.37890625;2309.43872070312;56288.21484375;499214.3183713518;501301.4375285061;272963.00723385223;272601.0017718461;245698.27066677777;430862.6128555636;453344.2061168296;438474.17998885084;474018.0131486867;530436.8597464686;480670.50520918245;438011.42202021845;445556.8106898908;466488.4199259752;450965.72558581317;288329.45956469007;488669.6186527656;459171.99905845977;453201.96316929616;280170.41352433193;332976.8817968329;471210.4692309434;199674.1013627457;232563.9996942464;273.02376203040694;3450685.118534005;1121694.8682374582;258354.06402021096;1462412.7142460046;0;10;12;14;69;72;31;15;123;142;1521465371320.2297;586099208820.3862;1277263147450.3103;45969.01513552524;12445.416860625728;-0.0;17945.221029304044;4713598.849916274;1042227.9417312241;0.0;813919.8464273331;1.4397376520395424;0.15778335481128533
7016;2019-05-14 13:56:41.785;932;945;297;296;203;27;172;27;-22;38;782;306;-25;23;244;125;333;870;323;193;171;11;931;348;353;135;351;302;929;-3.0;74.0;1738.0;350.0;203.0;100;100;46;1;0;0;1;0;1;0;1;0;0;0;0;49628.890625;12566.396484375;32629.611328125;1363.75;791.0;202373;669.0;-1.0;Calculated values ==>;1557835001.785;366.36;367.66;302.86;302.76000000000005;293.46000000000004;275.86;273.0942459734351;290.36;275.86;270.96000000000004;276.96000000000004;351.36;303.76000000000005;270.66;275.46000000000004;297.56;285.66;306.46000000000004;360.16;292.46000000000004;290.26000000000005;340.06000000000006;352.26;274.26000000000005;241.49495122638035;267.8393353686513;273.0942459734351;305.46000000000004;9310000.0;3479999.9999999995;3529999.9999999995;1350000.0;3510000.0;3020000.0;9290000.0;0.0;0.012333333333333333;0.28966666666666663;0.058333333333333334;0.03383333333333333;0.03383333333333333;-0.0024931874434539186;12566.396484375;32629.611328125;1363.75;49628.890625;499606.26645364636;501743.99981541437;273726.4445158194;273371.6390975642;244841.45628331223;430925.7729439634;456897.50086274074;438488.69466843555;473143.78782676667;532056.9234048271;480658.84408562654;438024.4983934438;445163.16002712236;466759.817364949;451145.00746037747;287585.1687413957;490133.08761907485;459757.68149621814;456759.7250202339;280589.13426710566;331718.34850182006;470505.470076914;199421.69839016473;273726.4445158194;272.9199354980652;3451568.2024004296;1121901.6280516053;258384.68923115524;1463005.718851801;0;10;12;14;69;73;31;15;123;142;1521677877520.1284;586178448420.3485;1277443837750.224;69249.73992193911;15813.220015060377;0.0;6192.625990399356;4714559.486286107;1042463.5481160628;0.0;814121.095726764;1.959966937433237;0.2521807761626654
7017;2019-05-14 13:57:41.796;948;957;296;295;211;31;184;28;-28;38;783;307;-30;15;239;131;335;885;320;194;183;13;918;350;355;145;354;298;915;-1.0;0.0;1430.0;216.0;158.0;100;100;32;1;0;0;1;0;1;0;1;0;0;0;0;46735.0625;11273.8515625;32117.82421875;1304.20104980469;788.0;202374;670.0;-1.0;Calculated values ==>;1557835061.796;367.96000000000004;368.86;302.76000000000005;302.66;294.26000000000005;276.26000000000005;273.3108153835814;291.56;275.96000000000004;270.36;276.96000000000004;351.46000000000004;303.86;270.16;274.66;297.06;286.26000000000005;306.66;361.66;292.56;291.46000000000004;340.16;351.96000000000004;274.46000000000004;243.61107973660833;267.35522164206344;273.3108153835814;305.16;9180000.0;3500000.0;3550000.0;1450000.0;3540000.0;2980000.0;9150000.0;0.0;0.0;0.23833333333333334;0.036000000000000004;0.026333333333333334;0.026333333333333334;-0.0024936628236709277;11273.8515625;32117.82421875;1304.20104980469;46735.0625;503126.83410212985;504713.11435452243;274064.5816602706;273703.0660252269;247350.83358801628;430799.1582183253;458219.12774457596;438461.08877795865;471830.8059033014;532459.9673767688;481253.1683888832;438153.8488135099;444812.4960039494;465683.9387588076;451649.9647030255;289546.575120588;493805.43797424826;459578.3138943328;458082.44237734104;281007.8604223974;330459.8814860452;469349.2883074021;200067.1688087227;274064.5816602706;273.18284859916355;3452371.3825647463;1122100.333207659;258406.92623257622;1463545.3797336472;0;10;12;14;69;73;31;15;123;142;1521890316459.8381;586262463820.2336;1277623870749.978;56817.217592667905;9694.15630195246;-0.0;4845.8036655495225;4715610.236866256;1042676.1485546833;0.0;814213.0995047053;1.5965047028810258;0.19779018207149865
7018;2019-05-14 13:58:44.756;958;966;299;298;225;34;197;29;-31;38;768;307;-34;16;239;144;335;886;323;198;195;16;905;354;359;151;357;294;902;-2.0;-1.0;1661.0;241.0;128.0;100;100;15;1;0;0;1;0;1;0;1;0;0;0;0;44445.625;9634.31640625;31589.544921875;1265.06567382812;786.0;202375;665.0;-1.0;Calculated values ==>;1557835124.756;368.96000000000004;369.76;303.06;302.96000000000004;295.66;276.56;273.7412296467126;292.86;276.06;270.06;276.96000000000004;349.96000000000004;303.86;269.76000000000005;274.76000000000005;297.06;287.56;306.66;361.76;292.96000000000004;292.66;339.66;351.76;274.76000000000005;244.82967444194236;266.86631818009863;273.7412296467126;305.46000000000004;9050000.0;3540000.0;3590000.0;1510000.0;3570000.0000000005;2940000.0;9020000.0;0.0;0.0;0.2768333333333333;0.04016666666666667;0.021333333333333333;0.021333333333333333;-0.0024939790906806864;9634.31640625;31589.544921875;1265.06567382812;44445.625;505693.13099881605;507108.68440467544;275865.4785904445;275490.0222390781;251661.8416487814;430542.39183029096;459354.7222566133;438894.9354646668;471032.48495411786;531202.418984432;481730.2879789916;438439.1573181969;445742.13839906454;465248.88870971405;452805.7779320095;290743.547002709;495152.2700765852;459490.719185696;459082.3157024968;278914.2836208781;329620.94006798224;468828.0607478272;201167.62875488983;275865.4785904445;273.632066646104;3453168.7070214795;1122283.1635210076;258429.3930427176;1464102.4652841366;0;10;12;14;69;73;31;15;123;142;1522115083659.9744;586355644620.29;1277810232350.0908;65810.84274082325;10751.02735171632;-0.0;3908.625858390449;4716682.551127822;1042854.9303274076;0.0;814289.6521273665;1.8939168773838648;0.23987069268949857
7019;2019-05-14 13:59:41.776;959;965;310;309;238;33;207;31;-32;37;751;307;-33;23;240;154;334;877;324;203;206;15;887;353;358;143;356;296;883;-1.0;-1.0;1627.0;176.0;121.0;100;1;8;1;0;0;1;0;1;0;1;1;0;0;0;43916.44140625;9021.931640625;30899.01171875;2231.98095703125;791.0;202376;661.0;-1.0;Calculated values ==>;1557835181.776;369.06000000000006;369.66;304.16;304.06;296.96000000000004;276.46000000000004;273.6339639331285;293.86;276.26000000000005;269.96000000000004;276.86;348.26;303.86;269.86;275.46000000000004;297.16;288.56;306.56;360.86;293.46000000000004;293.76000000000005;339.26;352.26;274.66;243.1966462407574;267.1113755279542;273.6339639331285;305.56;8870000.0;3529999.9999999995;3579999.9999999995;1430000.0;3560000.0;2960000.0;8830000.0;0.0;0.0;0.27116666666666667;0.029333333333333333;0.020166666666666666;0.020166666666666666;-0.0024931874434539186;9021.931640625;30899.01171875;2231.98095703125;43916.44140625;507328.33380429883;508521.0166091353;281431.74552555;281013.5224713586;256078.5808303761;430607.02586249536;460863.32371791895;438296.42880847026;471996.43091952;529283.9709073199;481492.0456081343;438143.1473471288;446335.83893966797;465524.29463401274;454393.8038571225;292097.7809174753;495512.2391452833;460324.5471149659;460728.8237906335;277239.5186164033;331718.34850182006;469819.94228607416;200971.39939287642;281431.74552555;273.5508376778309;3453868.485497146;1122430.9106409072;258457.08770922106;1464597.3399367;0;10;12;14;69;73;31;15;124;142;1522319500359.906;586439464020.262;1277978441350.0347;64354.63714319519;7886.223924867133;-0.0;3615.824411679185;4717713.389414003;1043002.5270034402;0.0;814349.2415932354;1.799559264509141;0.22351548454048434
7020;2019-05-14 14:00:41.787;952;954;310;308;245;33;215;31;-30;37;750;307;-31;42;240;160;331;831;329;208;214;14;791;352;357;138;356;299;788;-2.0;127.0;1263.0;22.0;109.0;99;1;5;1;0;0;1;0;1;0;1;1;0;0;0;55430.6953125;7938.1259765625;27323.939453125;2275.35424804688;805.0;202377;656.0;-1.0;Calculated values ==>;1557835241.787;368.36;368.56000000000006;304.16;303.96000000000004;297.66;276.46000000000004;273.5264737036516;294.66;276.26000000000005;270.16;276.86;348.16;303.86;270.06;277.36;297.16;289.16;306.26000000000005;356.26;293.96000000000004;294.56;338.76;353.66;274.56;242.14157278889297;267.47669482898436;273.5264737036516;306.06;7909999.999999999;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;2990000.0;7880000.0;0.0;0.021166666666666667;0.21050000000000002;0.0036666666666666666;0.018166666666666668;0.018166666666666668;-0.002490953519246617;7938.1259765625;27323.939453125;2275.35424804688;55430.6953125;514149.6177503767;514660.5810685882;291620.8887198211;290295.1227558591;261860.07857318554;430671.36484660726;462086.8017432054;437928.15255369636;472654.2065195329;528949.9875339867;481133.49024155684;437773.3837767312;448408.4276909712;465524.29463401274;455401.7370921357;311062.2216882573;497436.82055977546;461151.7468027471;461953.5920572434;275146.1813398168;337592.078488485;470396.5654319022;200881.8204191668;291620.8887198211;273.5113386918171;3454696.5300823515;1122572.2703653898;258494.65572208527;1465082.6201475332;0;10;12;14;69;73;31;15;124;142;1522534039684.6128;586523779475.1467;1278156974074.7908;49898.25291431848;988.220731713363;0.0;3094.3774439631716;4718665.671382874;1043076.49426699;0.0;814405.1701936533;1.438054388219289;0.16781758193129728
7021;2019-05-14 14:01:41.797;923;919;297;297;236;25;220;29;-21;36;759;308;-22;43;237;151;320;714;322;215;219;11;807;344;349;131;348;309;805;213.0;90.0;585.0;48.0;207.0;27;1;28;1;0;0;1;0;1;0;1;1;0;0;0;54131.8359375;9838.4892578125;24761.08984375;2375.59838867188;819.0;202378;653.0;-1.0;Calculated values ==>;1557835301.797;365.46000000000004;365.06000000000006;302.86;302.86;296.76000000000005;275.66;272.6583383277491;295.16;276.06;271.06;276.76000000000005;349.06000000000006;303.96000000000004;270.96000000000004;277.46000000000004;296.86;288.26000000000005;305.16;344.56000000000006;294.66;295.06;338.46000000000004;355.06000000000006;274.26000000000005;240.61611355647437;268.67533136820026;272.6583383277491;305.36;8070000.0;3440000.0;3490000.0;1310000.0;3479999.9999999995;3090000.0;8050000.0;0.0355;0.015000000000000001;0.09749999999999999;0.008;0.034499999999999996;0.06999999999999999;-0.0024886942542675806;9838.4892578125;24761.08984375;2375.59838867188;54131.8359375;508853.17490907677;508462.49725018797;282051.87762023194;282051.87762023194;258075.76400232298;431175.4696738307;463945.06333759974;437055.2244796515;473469.2039465459;529124.3565834656;480043.48541454255;436896.06622444035;446652.2327064136;466290.04874631483;455493.8744270994;295102.7927461541;477685.78963380033;463291.72860536695;463814.61642210756;273890.2417152289;343467.2996937194;471041.0630420859;198664.74974632365;239762.6913413213;272.6038037090692;3455609.703346139;1122720.433515396;258533.42012037488;1465516.73439859;0;10;12;14;69;73;31;15;124;142;1522745874984.579;586604492925.1339;1278339404474.7617;23243.07128649946;2179.0105063660985;0.0;15683.634755655035;4719275.284002957;1043102.8922595687;0.0;814561.6797091977;1.1117111353793268;0.09565181141579855
7022;2019-05-14 14:02:41.798;900;905;290;291;214;30;214;27;-14;35;776;309;-16;35;237;127;319;763;313;219;213;10;853;350;355;130;354;313;851;-1.0;-1.0;1563.0;391.0;273.0;22;100;45;1;0;0;1;0;1;0;1;0;0;1;0;47072.8203125;11796.990234375;26158.330078125;1409.00524902344;834.0;202379;651.0;-1.0;Calculated values ==>;1557835361.798;363.16;363.66;302.16;302.26000000000005;294.56;276.16;273.3108153835814;294.56;275.86;271.76000000000005;276.66;350.76;304.06;271.56;276.66;296.86;285.86;305.06;349.46000000000004;295.06;294.46000000000004;338.26;356.56000000000006;274.16;240.39332010688793;269.14681796795327;273.3108153835814;304.46000000000004;8530000.0;3500000.0;3550000.0;1300000.0;3540000.0;3130000.0;8510000.0;0.0;0.0;0.2605;0.06516666666666666;0.0455;0.0455;-0.0024862457319068474;11796.990234375;26158.330078125;1409.00524902344;47072.8203125;501636.92416119657;502541.6257811929;275404.7451929807;275805.46937477344;249754.57503058237;430799.1582183253;462257.26908921276;437249.5021140777;473501.9964771252;530602.0755241937;479673.51255998056;436929.5940270328;444715.10356319183;465424.41340235074;451074.6988368431;288153.36546198954;480670.73075014685;462919.32119116804;462124.50259435363;273052.9745269728;349763.88963852916;471077.2095911244;199907.60589381278;275404.7451929807;273.12005113820794;3456453.0895400904;1122900.7321832571;258564.95900974897;1465941.069971254;0;10;12;14;69;73;31;15;124;142;1522957078505.163;586682794230.3505;1278526007585.2778;61827.563965379006;17671.219174274804;-0.0;8495.748961762469;4719984.217780716;1043268.3135976745;0.0;814763.1779323146;2.235387774239585;0.2791559056374641
7023;2019-05-14 14:03:41.808;892;904;291;291;195;39;176;29;-15;36;788;308;-17;18;232;116;324;811;314;211;176;11;886;358;363;140;361;310;884;-3.0;0.0;1238.0;323.0;237.0;59;100;48;1;0;0;1;0;1;0;1;0;0;1;0;48075.76171875;12337.970703125;28802.28515625;1372.93920898438;836.0;202380;648.0;-1.0;Calculated values ==>;1557835421.808;362.36;363.56000000000006;302.26000000000005;302.26000000000005;292.66;277.06;274.1680685717883;290.76000000000005;276.06;271.66;276.76000000000005;351.96000000000004;303.96000000000004;271.46000000000004;274.96000000000004;296.36;284.76000000000005;305.56;354.26;294.26000000000005;290.76000000000005;337.96000000000004;356.76;274.26000000000005;242.56692532238324;268.7936212382143;274.1680685717883;304.56;8860000.0;3579999.9999999995;3629999.9999999995;1400000.0;3610000.0;3100000.0;8840000.0;0.0;0.0;0.20633333333333334;0.05383333333333333;0.0395;0.0395;-0.0024859170960452627;12337.970703125;28802.28515625;1372.93920898438;48075.76171875;497517.6089254087;499500.4181213323;273856.9823915329;273856.9823915329;243555.6437633743;430280.9020939914;455803.4427082957;437776.4333770113;472293.48310962116;532084.4481294733;479922.1686783965;437460.313363465;442820.52857386705;463741.9828368515;447986.0068486481;287353.4503995331;485055.1247958416;460629.17054598924;455803.4427082957;271797.11229066993;350603.57178935205;469830.78476507135;201986.84470734774;273856.9823915329;273.9698446556808;3457246.1265410334;1123101.8903784833;258588.14574404043;1466399.1514323223;0;10;12;14;69;73;31;15;124;142;1523172514405.129;586763807730.3376;1278712938735.248;48651.25179550724;14418.932106440787;-0.0;7186.88518251213;4720905.028021377;1043535.7760946258;0.0;814893.8883315991;1.6525944232488246;0.2067786333251871
7024;2019-05-14 14:04:41.799;897;911;290;290;199;41;168;32;-19;38;789;307;-20;13;229;122;328;838;315;199;167;11;903;363;368;150;366;306;898;-2.0;-1.0;1427.0;287.0;214.0;88;100;46;1;0;0;1;0;1;0;1;0;0;0;0;48096.82421875;12271.4296875;30888.46484375;1326.13232421875;836.0;202381;646.0;-1.0;Calculated values ==>;1557835481.799;362.86;364.26;302.16;302.16;293.06;277.26000000000005;274.69669130483857;289.96000000000004;276.36;271.26000000000005;276.96000000000004;352.06000000000006;303.86;271.16;274.46000000000004;296.06;285.36;305.96000000000004;356.96000000000004;293.06;289.86;337.76;356.76;274.26000000000005;244.62907804385475;268.3187672390254;274.69669130483857;304.66;9030000.0;3629999.9999999995;3679999.9999999995;1500000.0;3660000.0;3060000.0;8980000.0;0.0;0.0;0.2378333333333333;0.04783333333333333;0.035666666666666666;0.035666666666666666;-0.0024859170960452627;12271.4296875;30888.46484375;1326.13232421875;48096.82421875;496747.93457455636;499315.35724932555;272752.2066761535;272752.2066761535;244372.89985229404;429947.3805835815;453821.67632953107;438054.9754168444;471166.1005109422;532487.6948089948;480291.21596911066;437898.67151236854;442905.06249663915;462594.7164123007;447945.9289908876;287684.3764350039;488004.19822503504;458196.5170259769;453677.8211271287;270959.89632461156;350603.57178935205;468463.5278177751;203349.41340837744;272752.2066761535;274.52189498712625;3458047.444540606;1123306.9379531064;258610.6346329541;1466896.4997350296;0;10;12;14;69;73;31;15;124;142;1523391781509.899;586850794680.2463;1278897711015.0542;55820.80616434706;12681.291805916188;-0.0;6453.01358208478;4721775.4979133895;1043761.5774183787;0.0;815007.5371046447;1.6849135976083163;0.20815752027741136
7025;2019-05-14 14:05:41.789;905;918;291;290;214;44;176;35;-22;39;765;306;-23;22;227;136;331;851;312;194;175;10;897;364;370;143;368;305;895;-1.0;-1.0;1502.0;222.0;192.0;99;1;42;1;0;0;1;0;1;0;1;0;1;0;0;47915.3125;12013.6943359375;31299.421875;2298.2060546875;833.0;202382;643.0;-1.0;Calculated values ==>;1557835541.789;363.66;364.96000000000004;302.26000000000005;302.16;294.56;277.56;274.8017692304317;290.76000000000005;276.66;270.96000000000004;277.06;349.66;303.76000000000005;270.86;275.36;295.86;286.76000000000005;306.26000000000005;358.26;292.56;290.66;337.46000000000004;356.46000000000004;274.16;243.1966462407574;268.19934244402924;274.8017692304317;304.36;8970000.0;3640000.0;3700000.0;1430000.0;3679999.9999999995;3050000.0;8950000.0;0.0;0.0;0.25033333333333335;0.037000000000000005;0.032;0.032;-0.002486409859208567;12013.6943359375;31299.421875;2298.2060546875;47915.3125;498499.1741679996;500627.7986164217;273271.12755197077;272905.30360711075;248656.86521567873;429879.7862731237;454628.09955475514;437812.597326149;472193.81962526246;530057.28727503;480296.91339241684;437656.05685647397;444422.66845152143;462023.20895925944;449856.90194320853;289612.29081070184;490357.83948983863;457176.16999723896;454484.9211093304;269704.110367413;349344.06076314294;469323.89381167525;203692.6685747032;273271.12755197077;274.65925862450973;3458847.412329866;1123509.2802573282;258640.83241897981;1467414.6457523701;0;10;12;14;69;73;31;15;124;143;1523613144609.934;586938680030.2603;1279080980465.0833;58608.02216411194;9828.35533376797;-0.0;5798.841393835507;4722728.912554016;1043949.1265478404;0.0;815109.6188796617;1.6275612107755717;0.19468430098956038
7026;2019-05-14 14:06:41.790;909;920;298;297;225;45;188;38;-24;40;726;305;-25;33;227;146;331;855;320;195;187;6;888;366;371;140;369;303;884;-2.0;-1.0;1524.0;199.0;184.0;99;1;39;1;0;0;1;0;1;0;1;0;1;1;0;46879.140625;11579.787109375;30924.244140625;2287.0625;832.0;202383;641.0;-1.0;Calculated values ==>;1557835601.79;364.06000000000006;365.16;302.96000000000004;302.86;295.66;277.66;275.0112864084945;291.96000000000004;276.96000000000004;270.76000000000005;277.16;345.76;303.66;270.66;276.46000000000004;295.86;287.76000000000005;306.26000000000005;358.66;292.66;291.86;337.26;356.36;273.76000000000005;242.56692532238324;267.9596281332873;275.0112864084945;305.16;8880000.0;3660000.0;3710000.0;1400000.0;3690000.0;3030000.0;8840000.0;0.0;0.0;0.254;0.033166666666666664;0.03066666666666667;0.03066666666666667;-0.002486573859328543;11579.787109375;30924.244140625;2287.0625;46879.140625;499895.55209455465;501880.3693544386;276525.590513739;276138.1487617255;252133.34932697017;429743.705733735;456167.5060304229;437953.82195464283;472686.4266018815;526132.0875705427;480423.5142953391;437798.07955487026;446390.54166232125;461871.07198505895;450972.7320359552;290496.28544287593;492031.57497005636;457153.3272778203;456026.0207940165;268866.9448851554;348924.2399968048;469336.76393192314;204195.12653774468;276525.590513739;274.86250730429015;3459637.3792708497;1123705.8958793406;258679.04362706558;1467933.1849440497;0;10;12;14;69;73;31;15;124;143;1523835448314.6655;587023581445.1577;1279263383504.8628;59374.70863589213;8793.864306906917;-0.0;5504.679861928511;4723712.118362652;1044104.3142977447;0.0;815203.8164599461;1.6448192405376918;0.20003401457507008
7027;2019-05-14 14:07:41.800;909;919;305;304;232;44;196;39;-24;42;721;306;-25;33;229;151;331;854;325;199;195;2;872;366;371;140;369;303;868;-2.0;0.0;1479.0;208.0;172.0;99;1;38;1;0;0;1;0;1;0;1;0;1;1;0;46079.46875;11358.275390625;30353.7265625;2297.86328125;826.0;202384;643.0;-1.0;Calculated values ==>;1557835661.8;364.06000000000006;365.06000000000006;303.66;303.56;296.36;277.56;275.0112864084945;292.76000000000005;277.06;270.76000000000005;277.36;345.26;303.76000000000005;270.66;276.46000000000004;296.06;288.26000000000005;306.26000000000005;358.56000000000006;293.06;292.66;337.46000000000004;355.76;273.36;242.56692532238324;267.9596281332873;275.0112864084945;305.66;8720000.0;3660000.0;3710000.0;1400000.0;3690000.0;3030000.0;8680000.0;0.0;0.0;0.2465;0.034666666666666665;0.028666666666666667;0.028666666666666667;-0.0024875551851826763;11358.275390625;30353.7265625;2297.86328125;46079.46875;501297.85793579964;503113.9769774665;280413.2436960744;279992.2298700912;254691.71555284515;429743.705733735;457293.5173898348;437953.82195464283;472882.7909566239;525608.2784690897;480538.3642541033;437798.07955487026;446390.54166232125;462140.9697039366;451706.240293589;292238.1092021306;493387.1781378423;457713.1471252446;457153.3272778203;269704.110367413;346405.4846687502;468941.17327746755;204096.01506862315;280413.2436960744;274.8243297158725;3460412.163458031;1123897.0782585638;258717.25770985574;1468443.9198081205;0;10;12;14;69;73;31;15;124;143;1524058085414.6301;587107595445.1444;1279445213804.834;57645.94939740385;9181.298817906605;-0.0;5066.549062676716;4724687.453041466;1044254.1322892653;0.0;815291.9247165662;1.6335836725496884;0.20368013321951944
7028;2019-05-14 14:08:41.781;905;914;307;306;238;41;201;40;-22;43;731;308;-23;34;230;155;329;840;326;204;200;0;879;362;367;137;365;306;876;-2.0;-1.0;927.0;0.0;191.0;99;1;42;1;0;0;1;0;1;0;1;0;1;0;0;46644.9375;11737.91015625;30645.88671875;2329.72875976562;818.0;202385;652.0;-1.0;Calculated values ==>;1557835721.781;363.66;364.56000000000006;303.86;303.76000000000005;296.96000000000004;277.26000000000005;274.5913991737795;293.26000000000005;277.16;270.96000000000004;277.46000000000004;346.26;303.96000000000004;270.86;276.56;296.16;288.66;306.06;357.16;293.56;293.16;338.36;354.96000000000004;273.16;241.92719264551067;268.3187672390254;274.5913991737795;305.76000000000005;8790000.0;3620000.0000000005;3670000.0000000005;1370000.0;3650000.0;3060000.0;8760000.0;0.0;0.0;0.1545;0.0;0.03183333333333333;0.03183333333333333;-0.0024888564661766873;11737.91015625;30645.88671875;2329.72875976562;46644.9375;500090.81779602054;501687.54689589154;280677.26456466544;280259.660557766;256293.07181322272;430014.67791919125;458633.2384034343;437585.1090581189;473371.616014766;526421.1747980202;480406.44228883524;437427.84448784514;445950.30100830784;462878.96902001434;452988.6427295784;290436.927334411;490457.66184047406;459046.6745650736;458495.1351315018;273471.60554148915;343047.5905507172;469154.1284428507;203541.3894073567;280677.26456466544;274.5913991737795;3461184.622153355;1124089.4855230157;258755.80876512866;1468952.0889471434;0;10;12;14;69;73;31;15;124;143;1524279415304.433;587190669130.0704;1279627855949.6714;36159.754686042754;0.0;-0.0;5660.535546377625;4725468.919698635;1044330.6188842523;0.0;815381.2887806444;0.935293954988517;0.09934366408257224
7029;2019-05-14 14:09:41.801;907;917;312;312;229;41;204;40;-22;44;745;308;-23;31;232;150;330;850;324;208;203;0;889;363;369;130;367;305;885;-2.0;-1.0;1199.0;116.0;205.0;99;0;43;1;0;0;1;0;1;0;1;0;1;1;0;47250.45703125;11913.8505859375;30955.859375;2331.79052734375;807.0;202386;674.0;-1.0;Calculated values ==>;1557835781.801;363.86;364.86;304.36;304.36;296.06;277.26000000000005;274.69669130483857;293.56;277.16;270.96000000000004;277.56;347.66;303.96000000000004;270.86;276.26000000000005;296.36;288.16;306.16;358.16;293.96000000000004;293.46000000000004;340.56000000000006;353.86;273.16;240.39332010688793;268.19934244402924;274.69669130483857;305.56;8890000.0;3629999.9999999995;3690000.0;1300000.0;3670000.0000000005;3050000.0;8850000.0;0.0;0.0;0.19983333333333334;0.01933333333333333;0.034166666666666665;0.034166666666666665;-0.002490632313569838;11913.8505859375;30955.859375;2331.79052734375;47250.45703125;499508.0719247093;501349.27087323734;282128.6593379434;282128.6593379434;253295.80869366036;429947.3805835815;458728.7977386057;437812.597326149;474372.5853179056;527965.7723972703;480527.098880417;437656.05685647397;445717.11843896436;462845.98393238056;452091.1990755426;289909.1426899189;491157.223693328;459280.5708841072;458590.48981361865;282682.81946839223;338431.30337983277;470104.43507593067;203425.43851299756;282128.6593379434;274.551297446978;3461967.3445978495;1124286.6492292567;258794.6677079946;1469465.607949096;0;10;12;14;69;73;31;15;124;143;1524500288905.2402;587270795830.3633;1279811217050.3416;46838.36723616143;5155.793933550039;-0.0;6029.112541252237;4726160.8012675205;1044373.5981555054;0.0;815478.7349863088;1.2836581326765155;0.15051841729508078
7030;2019-05-14 14:10:41.802;912;923;311;310;231;44;200;40;-22;44;763;307;-23;30;232;151;330;859;323;209;199;3;892;368;373;130;371;304;888;-1.0;76.0;1319.0;178.0;216.0;100;0;44;1;0;0;1;0;1;0;1;0;1;0;0;47338.0859375;12042.189453125;31215.396484375;2327.70483398438;795.0;202387;704.0;-1.0;Calculated values ==>;1557835841.802;364.36;365.46000000000004;304.26000000000005;304.16;296.26000000000005;277.56;275.2199585193972;293.16;277.16;270.96000000000004;277.56;349.46000000000004;303.86;270.86;276.16;296.36;288.26000000000005;306.16;359.06000000000006;294.06;293.06;343.56000000000006;352.66;273.46000000000004;240.39332010688793;268.0796299477929;275.2199585193972;305.46000000000004;8920000.0;3679999.9999999995;3729999.9999999995;1300000.0;3710000.0;3040000.0;8880000.0;0.0;0.012666666666666666;0.21983333333333333;0.029666666666666668;0.036000000000000004;0.036000000000000004;-0.00249255177783535;12042.189453125;31215.396484375;2327.70483398438;47338.0859375;499992.9663978233;501978.6218644221;281491.2705538268;281075.8460540688;253810.66765836705;429606.4342157736;457529.2244627817;438039.0146135774;474372.5853179056;529924.4241206498;480532.68025649217;437883.18805776763;445769.9504256632;462242.49696757086;451350.37249910977;289615.8133608351;492275.3725321391;458784.4168089009;457388.9862979285;295247.87795992935;333396.4077044029;470396.44765817915;204627.93785513905;281491.2705538268;275.03859989616257;3462755.595592268;1124486.2862232355;258833.4974831109;1469983.710382195;0;10;12;14;69;73;31;15;124;143;1524722892614.9714;587348797130.269;1279993920095.1208;51311.53504073003;7884.465790823522;0.0;6332.317766787661;4726978.730750771;1044482.2687975577;0.0;815581.7486222833;1.437488222392388;0.1734773736274522
7031;2019-05-14 14:11:41.782;912;923;315;313;238;49;194;42;-23;46;777;306;-25;18;229;155;331;864;325;208;194;8;860;371;376;142;374;304;852;-2.0;86.0;1236.0;99.0;180.0;100;100;42;1;0;0;1;0;1;0;1;0;0;0;0;60745.08984375;11438.01953125;29799.47265625;1336.12316894531;787.0;202388;724.0;-1.0;Calculated values ==>;1557835901.782;364.36;365.46000000000004;304.66;304.46000000000004;296.96000000000004;278.06;275.5313989812953;292.56;277.36;270.86;277.76000000000005;350.86;303.76000000000005;270.66;274.96000000000004;296.06;288.66;306.26000000000005;359.56000000000006;293.96000000000004;292.56;345.56000000000006;351.86;273.96000000000004;242.98782864720522;268.0796299477929;275.5313989812953;305.66;8600000.0;3710000.0;3760000.0;1420000.0;3740000.0;3040000.0;8520000.0;0.0;0.014333333333333333;0.206;0.0165;0.030000000000000002;0.030000000000000002;-0.00249382102254439;11438.01953125;29799.47265625;1336.12316894531;60745.08984375;502781.59118589165;505063.2520173051;286273.478966014;285310.955617695;257061.9910317303;429398.2889081932;456191.0313506626;437883.18805776763;473014.70512905536;531385.6704624288;480417.72089520795;437570.5891863215;444043.6597017553;461378.34462282306;451404.3514982998;293724.29896828934;496392.197491165;458165.4414044304;456191.0313506626;303627.53096179874;330040.4071292106;469261.9347870629;205598.56911470636;286273.478966014;275.4251696297217;3463655.9884930206;1124681.889408698;258864.01920584502;1470491.9981394475;0;10;12;14;69;73;31;15;124;143;1524947517715.043;587430369930.2949;1280176259295.1787;47850.63150227062;4350.445533593884;0.0;5097.526571539458;4727804.80668843;1044584.1924060954;0.0;815676.9655755654;1.3458712192439959;0.1585556124395848
7032;2019-05-14 14:12:41.773;900;904;304;306;230;39;191;43;-19;48;780;306;-20;9;230;142;326;800;311;213;190;13;847;359;364;145;362;308;844;-2.0;83.0;461.0;84.0;259.0;100;100;54;1;0;0;1;0;1;0;1;0;0;1;0;60707.5234375;12449.591796875;29556.505859375;1353.05920410156;778.0;202389;730.0;-1.0;Calculated values ==>;1557835961.773;363.16;363.56000000000006;303.56;303.76000000000005;296.16;277.06;274.27422755570615;292.26000000000005;277.46000000000004;271.26000000000005;277.96000000000004;351.16;303.76000000000005;271.16;274.06;296.16;287.36;305.76000000000005;353.16;294.46000000000004;292.16;346.16;350.96000000000004;274.46000000000004;243.61107973660833;268.5567601203482;274.27422755570615;304.26000000000005;8470000.0;3590000.0;3640000.0;1450000.0;3620000.0000000005;3080000.0;8440000.0;0.0;0.013833333333333333;0.07683333333333334;0.014;0.043166666666666666;0.043166666666666666;-0.002495238919224321;12449.591796875;29556.505859375;1353.05920410156;60707.5234375;502162.0005606261;503004.62884590385;281842.85767578793;282754.67396579153;254808.10871515915;430214.79039162316;457732.2313946309;437601.09044165985;472819.8678402692;531398.0311273183;479933.49979820376;437443.34373287327;441895.7978633896;463328.15220803814;451638.2792240534;292609.0589557339;487340.09437937;460745.1170826767;457593.62407101324;306141.9092990094;326265.46416910045;469349.2883074021;202223.1661488842;281842.85767578793;274.06641387672187;3464667.9417868694;1124880.9229767094;258886.42569745227;1470986.5570982525;0;10;12;14;69;73;31;15;124;143;1525169484414.81;587516457015.2046;1280359831754.986;18084.87051649493;3739.765710219251;0.0;7586.5747493938925;4728354.186785299;1044651.6007202924;0.0;815782.6505646689;0.678316026089572;0.06873238760989529
7033;2019-05-14 14:13:41.773;887;895;287;288;209;39;179;40;-18;48;777;305;-20;7;231;126;325;811;317;209;179;16;890;360;365;151;363;308;887;-1.0;-2.0;1043.0;174.0;274.0;100;100;59;1;0;0;1;0;1;0;1;0;0;1;0;54635.55859375;13295.548828125;31133.94921875;1328.24890136719;772.0;202390;720.0;-1.0;Calculated values ==>;1557836021.773;361.86;362.66;301.86;301.96000000000004;294.06;277.06;274.38016830617;291.06;277.16;271.36;277.96000000000004;350.86;303.66;271.16;273.86;296.26000000000005;285.76000000000005;305.66;354.26;294.06;291.06;345.16;350.36;274.76000000000005;244.82967444194236;268.5567601203482;274.38016830617;304.86;8900000.0;3600000.0;3650000.0;1510000.0;3629999.9999999995;3080000.0;8870000.0;0.0;0.0;0.17383333333333334;0.029;0.04566666666666667;0.04566666666666667;-0.0024961782702622726;13295.548828125;31133.94921875;1328.24890136719;54635.55859375;496397.7803207877;497881.03197576565;272220.36119543045;272586.20549599046;247417.78302417725;430148.3826014536;455892.78231350397;437758.51091407164;472030.90062267246;531084.4030379371;479817.85726433457;437443.34373287327;441596.2569172708;463311.6885489323;449106.72321829054;287456.4995244793;484750.86971930234;460046.18574337027;455892.78231350397;301951.40411888575;323749.15769815433;468828.0607478272;202561.53556006475;272220.36119543045;274.20255295414483;3465629.13413713;1125095.465815251;258908.76993166452;1471492.3108905703;0;10;12;14;69;73;31;15;124;143;1525388184414.81;587605257015.2046;1280544631754.986;40885.074215704866;7721.729230445111;-0.0;8387.70723105869;4728845.602991401;1044747.1131781313;0.0;815915.7695811727;1.2455707389106523;0.14331541562426572
7034;2019-05-14 14:14:41.774;892;903;282;282;199;44;152;41;-21;47;759;304;-22;17;231;126;329;836;327;196;152;18;896;366;371;143;369;304;891;-2.0;-1.0;1601.0;307.0;196.0;100;0;56;1;0;0;1;0;1;0;1;1;0;1;0;51454.84765625;13168.2607421875;31295.9609375;2292.05053710938;764.0;202391;704.0;-1.0;Calculated values ==>;1557836081.774;362.36;363.46000000000004;301.36;301.36;293.06;277.56;275.0112864084945;288.36;277.26000000000005;271.06;277.86;349.06000000000006;303.56;270.96000000000004;274.86;296.26000000000005;285.76000000000005;306.06;356.76;292.76000000000005;288.36;343.56000000000006;349.56000000000006;274.96000000000004;243.1966462407574;268.0796299477929;275.0112864084945;305.86;8960000.0;3660000.0;3710000.0;1430000.0;3690000.0;3040000.0;8910000.0;0.0;0.0;0.26683333333333337;0.051166666666666666;0.03266666666666666;0.03266666666666666;-0.0024974233425392725;13168.2607421875;31295.9609375;2292.05053710938;51454.84765625;496616.28774556104;498730.25703187287;270225.6637727789;270225.6637727789;244519.01041704486;429743.705733735;450960.92719481734;438194.52980446257;472982.62173735606;529506.5989332239;480187.65850458475;438039.0146135774;443898.39648781426;462410.3593498618;447985.1816989505;288766.44213683;488370.11274948326;457293.5173898348;450960.92719481734;295247.87795992935;320394.4760798638;470117.3168609056;204120.96818008568;270225.6637727789;274.83394401050185;3466513.2355895904;1125316.001236933;258938.93959643473;1472012.5688120648;0;10;12;14;69;73;31;15;125;143;1525608988094.5435;587693458485.098;1280728234814.7644;62458.62869343791;13610.146507501955;-0.0;5904.0186051199225;4729706.814867896;1044924.8817718267;0.0;816034.8692812923;1.75319352719081;0.22620967855189772
7035;2019-05-14 14:15:41.774;900;911;285;284;210;44;171;42;-22;47;749;305;-24;26;231;138;330;845;330;191;170;20;890;367;372;144;371;303;886;-2.0;-1.0;1647.0;273.0;172.0;100;0;48;1;0;0;1;0;1;0;1;1;0;0;0;48770.94140625;12408.2021484375;31091.32421875;2263.5283203125;757.0;202392;692.0;-1.0;Calculated values ==>;1557836141.774;363.16;364.26;301.66;301.56;294.16;277.56;275.1157276137837;290.26000000000005;277.36;270.96000000000004;277.86;348.06000000000006;303.66;270.76000000000005;275.76000000000005;296.26000000000005;286.96000000000004;306.16;357.66;292.26000000000005;290.16;342.36;348.86;275.16;243.40439225979637;267.9596281332873;275.1157276137837;306.16;8900000.0;3670000.0000000005;3720000.0000000005;1440000.0;3710000.0;3030000.0;8860000.0;0.0;0.0;0.27449999999999997;0.0455;0.028666666666666667;0.028666666666666667;-0.0024985058149785554;12408.2021484375;31091.32421875;2263.5283203125;48770.94140625;498367.2519537377;500369.75036269164;271543.7894549352;271182.40958212706;247725.84846340155;429675.2189834977;453566.85617164033;438264.37560948916;472851.94155074406;528538.3341833716;480423.5142953391;437953.82195464283;445394.99845677166;462107.4218045173;449604.95508747676;289810.61345614406;490278.01463569544;456426.3451327903;453421.99818746815;290221.2356813373;317459.4925940039;470180.5696925624;204461.65379881475;271543.7894549352;274.9698634064961;3467348.4504984445;1125529.1384276883;258976.90275357993;1472532.4628550336;0;10;12;14;69;73;31;15;125;143;1525831888094.5435;587779558485.098;1280910334814.7644;64178.84713703012;12090.210673165517;-0.0;5213.841983665945;4730762.127166484;1045139.0514149988;0.0;816127.5181195321;1.7805389161689487;0.2300173533134867
7036;2019-05-14 14:16:41.784;909;921;295;294;208;40;191;41;-21;47;752;307;-23;28;233;138;332;857;327;197;189;22;936;364;369;145;367;304;933;-1.0;0.0;1915.0;263.0;186.0;100;11;57;1;0;0;1;0;1;0;1;1;0;1;0;51465.59375;13682.6337890625;32810.21875;2331.3642578125;780.0;202393;681.0;-1.0;Calculated values ==>;1557836201.784;364.06000000000006;365.26;302.66;302.56;293.96000000000004;277.16;274.8017692304317;292.26000000000005;277.26000000000005;271.06;277.86;348.36;303.86;270.86;275.96000000000004;296.46000000000004;286.96000000000004;306.36;358.86;292.86;292.06;341.26;351.16;275.36;243.61107973660833;268.0796299477929;274.8017692304317;305.86;9360000.0;3640000.0;3690000.0;1450000.0;3670000.0000000005;3040000.0;9330000.0;0.0;0.0;0.31916666666666665;0.04383333333333333;0.031000000000000003;0.031000000000000003;-0.002494924749354563;13682.6337890625;32810.21875;2331.3642578125;51465.59375;495630.1567652044;497750.5964225487;272829.42621221504;272479.7059555496;246132.72575358363;429879.7862731237;456919.0220638476;438194.52980446257;472721.04826189426;528775.0450999481;480532.68025649217;437883.18805776763;445484.3388220789;462979.80544440064;450153.3575985836;286776.8452827371;487657.5873364658;457757.51125268615;456638.265642022;285614.20965156396;327104.2899505934;470244.1503563232;203763.13697323223;272829.42621221504;274.68645990182256;3468183.894175357;1125746.5982977382;259015.19990685346;1473065.064465165;0;10;12;14;69;73;31;15;125;143;1526054225144.508;587866272935.0842;1281092465164.7354;74822.68621196768;11680.751086625485;-0.0;5698.074022324017;4731920.666335226;1045337.1757781903;0.0;816218.4659083398;1.888438102438103;0.23825093481296233
7037;2019-05-14 14:17:41.785;922;932;293;291;235;49;197;43;-28;47;756;309;-29;30;229;151;332;844;321;201;196;23;863;370;375;145;372;298;856;-2.0;-1.0;1814.0;224.0;128.0;3;24;41;1;0;0;1;0;0;1;1;1;0;1;0;52391.86328125;11507.84765625;36606.72265625;2367.587890625;821.0;202394;673.0;-1.0;Calculated values ==>;1557836261.785;365.36;366.36;302.46000000000004;302.26000000000005;296.66;278.06;275.4277932560699;292.86;277.46000000000004;270.36;277.86;348.76;304.06;270.26000000000005;276.16;296.06;288.26000000000005;306.36;357.56000000000006;293.26000000000005;292.76000000000005;340.46000000000004;355.26;275.46000000000004;243.61107973660833;267.35522164206344;275.4277932560699;305.26000000000005;8630000.0;3700000.0;3750000.0;1450000.0;3720000.0000000005;2980000.0;8560000.0;0.0;0.0;0.30233333333333334;0.037333333333333336;0.021333333333333333;0.021333333333333333;-0.0024883694458916424;11507.84765625;36606.72265625;2367.587890625;52391.86328125;503980.3553300882;506019.87210633315;276288.6941491224;275489.32263755467;255988.67176777072;429467.9694778635;456780.94502389367;438461.08877795865;472721.04826189426;529651.6051433153;481481.0895522333;438307.6172986034;446930.69166243967;461684.3631077792;450992.4459802804;293893.49832708307;492988.60843700496;457344.94878049195;456639.5378694254;282264.0715131367;344306.74156575615;470343.471860809;205357.08020592868;276288.6941491224;275.32790579071616;3469049.3874109914;1125956.5224757078;259054.3584941643;1473643.5486197253;0;10;12;14;69;73;32;15;125;143;1526277428865.1252;587953274385.3248;1281273068175.2349;70475.11192494373;9892.825288448868;-0.0;3847.48466603313;4733131.501503299;1045516.9585781432;0.0;816298.0135567349;1.6682215039334936;0.20788820580192222
7038;2019-05-14 14:18:41.775;906;908;307;306;245;43;203;44;-29;47;757;309;-30;36;230;161;328;801;326;207;202;23;856;366;371;144;368;299;848;139.0;-1.0;1741.0;193.0;140.0;5;33;36;1;0;0;1;0;0;1;1;1;0;1;0;51604.703125;10957.2138671875;36266.46875;2426.21166992188;841.0;202395;668.0;-1.0;Calculated values ==>;1557836321.775;363.76;363.96000000000004;303.86;303.76000000000005;297.66;277.46000000000004;275.0112864084945;293.46000000000004;277.56;270.26000000000005;277.86;348.86;304.06;270.16;276.76000000000005;296.16;289.26000000000005;305.96000000000004;353.26;293.86;293.36;339.96000000000004;357.26;275.46000000000004;243.40439225979637;267.47669482898436;275.0112864084945;305.76000000000005;8560000.0;3660000.0;3710000.0;1440000.0;3679999.9999999995;2990000.0;8480000.0;0.023166666666666665;0.0;0.2901666666666667;0.03216666666666666;0.02333333333333333;0.0465;-0.002485093285709689;10957.2138671875;36266.46875;2426.21166992188;51604.703125;502252.4041110656;503237.9382244649;282868.7405327284;282413.2768198302;259447.85734535064;429743.705733735;458270.4941942976;438082.61597026663;472851.94155074406;529679.4811607535;481361.71746490715;437928.15255369636;447576.9137244712;462427.0073949389;453158.4795750986;292563.86538360035;487094.8104980253;458825.4278431572;458131.38596755697;280170.41352433193;352702.9203549205;470478.11419285595;204360.99237560452;243755.56134333689;274.92634163205946;3469915.881024839;1126143.700120292;259094.30016578693;1474250.724002108;0;10;12;14;69;73;32;15;125;143;1526501191565.161;588039959935.3386;1281452138325.2634;67818.22444638445;8560.100751788254;-0.0;9968.475845026234;4734283.7538991645;1045670.7073327723;0.0;816413.127372178;1.7391134922439742;0.20499630329524526
7039;2019-05-14 14:19:41.796;903;905;314;314;257;38;211;42;-27;47;758;310;-28;27;232;166;325;783;313;212;210;22;800;355;360;144;357;304;793;483.0;91.0;142.0;90.0;157.0;1;38;40;1;0;0;1;0;0;1;1;1;0;0;0;64652.0703125;10610.1376953125;33650.9140625;2500.4814453125;854.0;202396;662.0;-1.0;Calculated values ==>;1557836381.796;363.46000000000004;363.66;304.56;304.56;298.86;276.96000000000004;273.8482719121499;294.26000000000005;277.36;270.46000000000004;277.86;348.96000000000004;304.16;270.36;275.86;296.36;289.76000000000005;305.66;351.46000000000004;294.36;294.16;339.36;358.56000000000006;275.36;243.40439225979637;268.0796299477929;273.8482719121499;304.46000000000004;8000000.0;3550000.0;3600000.0;1440000.0;3570000.0000000005;3040000.0;7930000.0;0.0805;0.015166666666666667;0.023666666666666666;0.015000000000000001;0.026166666666666668;0.10666666666666667;-0.0024829365866503835;10610.1376953125;33650.9140625;2500.4814453125;64652.0703125;506646.67447205866;507521.0682774563;293490.4882933092;293490.4882933092;265979.9501565429;430477.46260093397;461092.6986229182;437256.7094276882;472851.94155074406;529402.1194473583;480877.2733069768;437099.2815960797;445341.22453111183;464333.32306390855;455736.23341735575;300617.98830436316;489831.5970868873;461227.1456847587;460958.12350355304;277658.20189090865;358162.1983326704;470378.9536012187;201398.46296366493;223989.78792734328;273.7267676338438;3470885.026550929;1126323.4909544806;259135.37031120615;1474833.5727836897;0;10;12;14;69;73;32;15;125;143;1526720568319.8262;588126390175.2068;1281633101639.9873;5581.9784996485505;4034.7073595633065;0.0;25276.622461462375;4734895.63634004;1045775.7008017304;0.0;816706.9393224873;0.7461968402341086;0.04159245338797763
