;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7040;2019-05-14 14:20:41.776;894;897;303;306;234;25;209;29;-18;43;762;308;-20;38;235;136;320;745;311;219;209;19;837;343;349;142;346;310;832;1051.0;76.0;34.0;216.0;281.0;1;42;58;1;0;0;1;0;0;1;1;1;0;1;0;67917.609375;12615.4951171875;35586.8203125;2578.78295898438;858.0;202397;657.0;-1.0;Calculated values ==>;1557836441.776;362.56000000000006;362.86;303.46000000000004;303.76000000000005;296.56;275.66;272.5487779782249;294.06;276.06;271.36;277.46000000000004;349.36;303.96000000000004;271.16;276.96000000000004;296.66;286.76000000000005;305.16;347.66;295.06;294.06;338.86;358.96000000000004;275.06;242.98782864720522;268.7936212382143;272.5487779782249;304.26000000000005;8370000.0;3429999.9999999995;3490000.0;1420000.0;3460000.0;3100000.0;8320000.0;0.17516666666666666;0.012666666666666666;0.005666666666666667;0.036000000000000004;0.04683333333333333;0.222;-0.0024822687054969804;12615.4951171875;35586.8203125;2578.78295898438;67917.609375;502164.9033198459;503036.00925644377;282416.9414032023;283841.56924325606;256459.91826452676;431237.1583312671;462504.0309556943;437301.7563972805;472719.4423773052;529362.294630216;479922.1686783965;436983.6325089788;445742.4428687401;466320.4354446172;453581.8423445852;290526.2811391166;479774.830456732;463814.61642210756;462504.0309556943;275564.83829863765;359842.2631860435;470351.2200979448;198143.18785278304;215921.65988556668;272.39281426786664;3471989.405632899;1126516.9733789996;259177.68340552095;1475410.361576625;0;10;12;14;69;73;32;15;125;143;1526933197419.8938;588212161575.234;1281817240240.046;1355.231888418819;9799.489160825822;0.0;54741.286377568336;4734953.427156596;1045890.9473444466;0.0;817373.5329577222;1.2976483281722968;0.06226133633546403
7041;2019-05-14 14:21:41.777;895;904;288;288;206;26;174;25;-16;39;769;306;-18;33;237;122;321;795;306;216;175;16;846;346;351;140;349;310;842;131.0;76.0;2049.0;587.0;278.0;100;38;67;1;0;0;1;1;0;0;1;1;0;0;0;54645.69140625;13425.103515625;29544.064453125;2570.09228515625;861.0;202398;651.0;-1.0;Calculated values ==>;1557836501.777;362.66;363.56000000000006;301.96000000000004;301.96000000000004;293.76000000000005;275.76000000000005;272.8767566201714;290.56;275.66;271.56;277.06;350.06000000000006;303.76000000000005;271.36;276.46000000000004;296.86;285.36;305.26000000000005;352.66;294.76000000000005;290.66;338.26;359.26;274.76000000000005;242.56692532238324;268.7936212382143;272.8767566201714;303.76000000000005;8460000.0;3460000.0;3510000.0;1400000.0;3490000.0;3100000.0;8420000.0;0.021833333333333333;0.012666666666666666;0.34149999999999997;0.09783333333333334;0.04633333333333333;0.06816666666666667;-0.0024817664771386648;13425.103515625;29544.064453125;2570.09228515625;54645.69140625;501520.28361782193;503178.1939757897;275174.9132355643;275174.9132355643;247634.42046322222;431051.2098666511;457497.8828935947;437618.5379703155;472588.21769833704;530095.8074964032;479690.3918737194;437301.7563972805;445020.3376677628;466146.4616583788;451072.4160931936;289974.01174865477;486755.253628695;463123.7929140055;457634.5535253075;273052.9745269728;361102.401775943;470324.29699050833;198853.57842555273;250729.69352869017;272.68693885683484;3473010.78349419;1126733.981984094;259220.59141429185;1475953.1279949723;0;10;12;14;70;73;32;15;125;143;1527143200919.6401;588296762985.1318;1282003243339.8213;81538.23368453648;26558.88529960483;0.0;14104.014623102748;4735644.2175485175;1046193.9388476918;0.0;817947.2533605488;2.6834237738141984;0.3275903888642846
7042;2019-05-14 14:22:41.767;889;899;285;285;194;31;145;26;-17;36;776;305;-18;34;232;116;323;822;316;197;145;14;881;349;354;140;353;309;878;-2.0;-1.0;1466.0;397.0;233.0;100;39;70;1;0;0;1;1;0;0;1;1;0;1;0;53209.19140625;14374.67578125;30836.55078125;2570.99462890625;858.0;202399;646.0;-1.0;Calculated values ==>;1557836561.767;362.06000000000006;363.06000000000006;301.66;301.66;292.56;276.26000000000005;273.20264511476705;287.66;275.76000000000005;271.46000000000004;276.76000000000005;350.76;303.66;271.36;276.56;296.36;284.76000000000005;305.46000000000004;355.36;292.86;287.66;337.76;358.96000000000004;274.56;242.56692532238324;268.67533136820026;273.20264511476705;304.76000000000005;8810000.0;3490000.0;3540000.0;1400000.0;3529999.9999999995;3090000.0;8780000.0;0.0;0.0;0.24433333333333335;0.06616666666666667;0.03883333333333334;0.03883333333333334;-0.0024822687054969804;14374.67578125;30836.55078125;2570.99462890625;53209.19140625;497514.5585546766;499284.29582942557;271951.1983019283;271951.1983019283;243402.79225109922;430862.6128555636;452948.3446998514;437688.5006598165;472293.48310962116;530904.367059925;479696.2264766937;437530.6787186241;445362.51087543863;464919.9936635114;449660.2921249496;287342.7033696257;487422.5122510373;460139.7197406941;452948.3446998514;270959.89632461156;359842.2631860435;470126.95240123506;199666.84865947557;271951.1983019283;273.02090297950826;3473909.4243859886;1126965.6082008001;259263.42666485067;1476456.2159267066;0;10;12;14;70;73;32;15;125;143;1527354665669.6738;588380748985.1451;1282188912389.8508;58156.62363874997;17895.443530913086;-0.0;7028.722518452682;4736808.147339094;1046564.3298458816;0.0;818123.3301523993;1.7387385436794642;0.22355286988761938
7043;2019-05-14 14:23:41.788;908;919;285;285;198;36;167;27;-21;35;781;307;-23;30;228;122;327;848;313;188;166;12;899;357;362;145;360;304;895;-2.0;-1.0;1514.0;438.0;189.0;100;59;63;1;0;0;1;1;0;0;1;1;0;0;0;51398.18359375;13866.65234375;31435.490234375;2626.91430664062;857.0;202400;641.0;-1.0;Calculated values ==>;1557836621.788;363.96000000000004;365.06000000000006;301.66;301.66;292.96000000000004;276.76000000000005;274.0616903277293;289.86;275.86;271.06;276.66;351.26;303.86;270.86;276.16;295.96000000000004;285.36;305.86;357.96000000000004;291.96000000000004;289.76000000000005;337.26;358.86;274.36;243.61107973660833;268.0796299477929;274.0616903277293;304.46000000000004;8990000.0;3570000.0000000005;3620000.0000000005;1450000.0;3600000.0;3040000.0;8950000.0;0.0;0.0;0.25233333333333335;0.073;0.0315;0.0315;-0.002482435864131682;13866.65234375;31435.490234375;2626.91430664062;51398.18359375;498774.90016151825;500777.13239195145;271101.2603446937;271101.2603446937;244158.40168920485;430346.717906069;454701.3540030205;438194.52980446257;471533.705207396;531802.8519403378;480532.68025649217;437883.18805776763;445769.9504256632;463361.4524620667;449068.1841733082;287577.9523108052;489884.5464932058;457640.5186074551;454559.59357896424;268866.9448851554;359422.2341604596;469249.7498014296;201721.9970268258;271101.2603446937;273.8620626684868;3474781.457617966;1127201.0349729583;259306.75773332064;1476975.3312298933;0;10;12;14;70;73;32;15;125;143;1527569540850.1997;588466278910.3544;1282372876755.301;59669.902437557015;19529.52595254608;-0.0;5778.937496879521;4737790.378719501;1046876.3137485015;0.0;818230.0980084633;1.7730030885292305;0.23133539346517498
7044;2019-05-14 14:24:41.778;925;937;285;284;215;39;184;30;-25;35;777;308;-27;44;223;138;329;862;314;191;183;10;885;358;363;147;361;302;881;-3.0;-1.0;1442.0;347.0;155.0;100;85;55;1;0;0;1;1;0;0;1;1;0;1;0;49023.36328125;12924.80859375;30905.09765625;2758.25122070312;851.0;202401;638.0;-1.0;Calculated values ==>;1557836681.778;365.66;366.86;301.66;301.56;294.66;277.06;274.1680685717883;291.56;276.16;270.66;276.66;350.86;303.96000000000004;270.46000000000004;277.56;295.46000000000004;286.96000000000004;306.06;359.36;292.26000000000005;291.46000000000004;336.96000000000004;358.26;274.16;244.02132995426717;267.8393353686513;274.1680685717883;304.56;8850000.0;3579999.9999999995;3629999.9999999995;1470000.0;3610000.0;3020000.0;8810000.0;0.0;0.0;0.24033333333333334;0.057833333333333334;0.025833333333333333;0.025833333333333333;-0.0024834361776826194;12924.80859375;30905.09765625;2758.25122070312;49023.36328125;502532.7098140074;504634.367014975;271796.8081610598;271432.27007236145;249282.84384079938;430280.9020939914;456922.6038781957;438024.4983934438;471267.55247380707;531536.0717182884;480888.090177466;437713.4967235476;448123.7737234782;462547.07517204626;451235.5386775235;289821.89473517594;493397.5251199476;457893.7095298428;456783.2617081229;267611.2341011182;356902.238983675;468776.3442791801;202013.22042039235;271796.8081610598;273.98012073034613;3475618.1643676865;1127424.2599371106;259351.62663332574;1477494.7495449146;0;10;12;14;70;73;32;15;125;143;1527787004600.2344;588553864310.3683;1282554646455.3298;56721.37713952337;15427.80066316656;-0.0;4778.816716632464;4738760.144394909;1047167.5762518361;0.0;818318.0646300423;1.6512349639003951;0.21228178402889236
7045;2019-05-14 14:25:41.779;936;946;295;295;211;33;198;31;-22;36;770;309;-24;30;226;139;330;874;323;198;197;8;922;356;361;146;359;304;920;-2.0;77.0;1498.0;374.0;169.0;100;99;62;1;0;0;1;1;0;0;1;1;0;0;0;51504.00390625;14021.0869140625;32185.841796875;2870.27099609375;845.0;202402;636.0;-1.0;Calculated values ==>;1557836741.779;366.76;367.76;302.66;302.66;294.26000000000005;276.46000000000004;273.955091788801;292.96000000000004;276.26000000000005;270.96000000000004;276.76000000000005;350.16;304.06;270.76000000000005;276.16;295.76000000000005;287.06;306.16;360.56000000000006;292.96000000000004;292.86;336.76000000000005;357.66;273.96000000000004;243.81672145450628;268.0796299477929;273.955091788801;305.46000000000004;9220000.0;3560000.0;3610000.0;1460000.0;3590000.0;3040000.0;9200000.0;0.0;0.012833333333333334;0.24966666666666668;0.06233333333333334;0.028166666666666666;0.028166666666666666;-0.0024844319579692825;14021.0869140625;32185.841796875;2870.27099609375;51504.00390625;500989.21941181395;502659.2795858587;273454.140107688;273454.140107688;247241.19846084696;430412.23801567365;459174.84848194243;438039.0146135774;471499.95120613376;530655.2663078107;480762.45627174195;437727.04723144654;445769.9504256632;463245.95189034037;451736.55110070325;287001.1954706538;491616.2339673176;459174.84848194243;459038.22702066065;266774.11836628895;354382.54770086217;468714.0295771377;201415.66976857345;273454.140107688;273.7379606454675;3476455.9063887047;1127648.8128085565;259398.5317668149;1478020.516135686;0;10;12;14;70;73;32;15;125;143;1528004208219.972;588641765775.2621;1282736449485.11;59076.96176296932;16661.59776140051;0.0;5227.285114715395;4739725.146634366;1047434.992361912;0.0;818401.4502016058;1.6497649646356112;0.21804967820123064
7046;2019-05-14 14:26:41.779;952;961;297;296;229;39;205;32;-27;36;764;311;-28;42;223;150;331;881;324;203;204;5;891;360;365;145;363;300;887;-2.0;-2.0;1338.0;353.0;136.0;100;99;50;1;0;0;1;1;0;0;1;1;0;1;0;48641.9921875;12480.2392578125;31137.09765625;2827.603515625;841.0;202403;634.0;-1.0;Calculated values ==>;1557836801.779;368.36;369.26;302.86;302.76000000000005;296.06;277.06;274.38016830617;293.66;276.36;270.46000000000004;276.76000000000005;349.56000000000006;304.26000000000005;270.36;277.36;295.46000000000004;288.16;306.26000000000005;361.26;293.46000000000004;293.56;336.56;357.26;273.66;243.61107973660833;267.5978703862781;274.38016830617;305.56;8910000.0;3600000.0;3650000.0;1450000.0;3629999.9999999995;3000000.0;8870000.0;0.0;0.0;0.223;0.05883333333333333;0.02266666666666667;0.02266666666666667;-0.002485093285709689;12480.2392578125;31137.09765625;2827.603515625;48641.9921875;505981.5288752307;507617.2264029881;275961.8767739801;275578.9865013868;253240.50906532077;430148.3826014536;459499.9958173634;438165.9764317512;471632.7587203168;530332.6822145721;481470.5385178906;438011.42202021845;448221.35771391523;462244.6568852205;452617.9766110549;290194.767015312;495756.39006864565;459226.0656583914;459363.1010175157;265937.0223246507;352702.9203549205;468552.3519787662;202376.4183394358;275961.8767739801;274.1306007405896;3477290.4563561524;1127869.6571933222;259446.01405441258;1478548.2072977955;0;10;12;14;70;73;32;15;125;143;1528222008219.972;588729065775.2621;1282917649485.11;52581.07145458634;15660.01742911394;-0.0;4157.094416186807;4740655.630244513;1047704.3391551663;0.0;818479.6533643634;1.5587959125384157;0.20929308067284444
7047;2019-05-14 14:27:41.800;946;951;300;298;246;47;210;35;-31;37;758;312;-33;37;218;163;328;828;329;207;209;1;834;368;373;144;371;297;829;-1.0;75.0;1472.0;310.0;106.0;100;99;35;1;0;0;1;1;0;0;1;1;0;1;0;44155.91015625;10589.7666015625;28975.115234375;2814.71362304688;835.0;202404;634.0;-1.0;Calculated values ==>;1557836861.8;367.76;368.26;303.16;302.96000000000004;297.76000000000005;277.86;275.2199585193972;294.16;276.66;270.06;276.86;348.96000000000004;304.36;269.86;276.86;294.96000000000004;289.46000000000004;305.96000000000004;355.96000000000004;293.86;294.06;336.56;356.66;273.26000000000005;243.40439225979637;267.23344911666527;275.2199585193972;306.06;8340000.000000001;3679999.9999999995;3729999.9999999995;1440000.0;3710000.0;2970000.0;8290000.000000001;0.0;0.0125;0.24533333333333335;0.051666666666666666;0.017666666666666667;0.017666666666666667;-0.0024860814774952055;10589.7666015625;28975.115234375;2814.71362304688;44155.91015625;509836.26827034896;510944.1809923058;281287.53825662256;280375.87412147905;260491.31164316586;429606.4342157736;458923.12726756633;438225.1199557825;471864.221826097;529935.9911014348;481941.3958852682;437917.4719433092;448092.6209710591;460339.51178248913;453100.55687268067;295742.4561803205;493125.8308826372;458506.5490489339;458784.4168089009;265937.0223246507;350183.7266411821;468291.61117532355;204479.22049389585;281287.53825662256;274.98143125160067;3478064.0428683856;1128061.9745293742;259493.0498205881;1479049.3177317407;0;10;12;14;70;73;32;15;125;143;1528443485709.634;588815796120.1298;1283096812169.837;57345.66066798286;13630.306851873764;0.0;3135.7781877569173;4741572.006963772;1047948.5106205812;0.0;818540.4485735153;1.748760102708862;0.23505832285808398
7048;2019-05-14 14:28:41.790;921;924;314;313;256;44;216;39;-28;40;752;313;-30;33;218;170;323;777;326;211;215;-2;821;365;370;143;368;300;817;-2.0;-1.0;1440.0;301.0;141.0;100;99;35;1;0;0;1;1;0;0;1;1;0;0;0;44006.63671875;10466.87890625;28517.38671875;2855.97021484375;826.0;202405;638.0;-1.0;Calculated values ==>;1557836921.79;365.26;365.56000000000006;304.56;304.46000000000004;298.76000000000005;277.56;274.9066339382667;294.76000000000005;277.06;270.36;277.16;348.36;304.46000000000004;270.16;276.46000000000004;294.96000000000004;290.16;305.46000000000004;350.86;294.26000000000005;294.66;336.96000000000004;355.76;272.96000000000004;243.1966462407574;267.5978703862781;274.9066339382667;305.76000000000005;8209999.999999999;3650000.0;3700000.0;1430000.0;3679999.9999999995;3000000.0;8170000.0;0.0;0.0;0.24000000000000002;0.050166666666666665;0.0235;0.0235;-0.0024875551851826763;10466.87890625;28517.38671875;2855.97021484375;44006.63671875;507400.1160538078;508157.6773492043;289720.82391876023;289147.7103398099;264446.77520940546;429811.8947417682;460221.56738830067;438011.42202021845;472292.48545527144;529081.8588830346;481698.71025838924;437701.3939996297;446967.6594324875;460804.8696675609;454619.2177209517;294654.8087009716;486479.251411259;459535.626603062;460084.65883579507;267611.2341011182;346405.4846687502;468131.1482480821;203602.79745007277;289720.82391876023;274.6292604208374;3478798.6083111456;1128237.4173299596;259540.2976432949;1479528.3420640624;0;10;12;14;70;73;32;15;125;143;1528666348559.6694;588901881770.1434;1283275882319.8655;56258.06989683497;13270.5055983668;-0.0;4003.5501205503188;4742518.54693567;1048172.6466954626;0.0;818599.9330603603;1.7574500750239246;0.23160397712082326
7049;2019-05-14 14:29:41.771;897;896;306;307;252;33;218;38;-19;41;752;312;-20;43;220;159;317;709;309;216;217;-6;795;349;354;141;352;311;791;-2.0;-1.0;49.0;62.0;253.0;100;99;60;1;0;0;1;1;0;0;1;1;0;1;0;60103.875;12165.7880859375;27671.189453125;2966.36376953125;815.0;202406;656.0;-1.0;Calculated values ==>;1557836981.771;362.86;362.76;303.76000000000005;303.86;298.36;276.46000000000004;273.20264511476705;294.96000000000004;276.96000000000004;271.26000000000005;277.26000000000005;348.36;304.36;271.16;277.46000000000004;295.16;289.06;304.86;344.06000000000006;294.76000000000005;294.86;338.76;354.66;272.56;242.77792619122317;268.91163127593666;273.20264511476705;304.06;7950000.0;3490000.0;3540000.0;1410000.0;3520000.0000000005;3110000.0;7909999.999999999;0.0;0.0;0.008166666666666666;0.010333333333333333;0.042166666666666665;0.042166666666666665;-0.0024893423318849872;12165.7880859375;27671.189453125;2966.36376953125;60103.875;506232.32622138323;506434.7410540237;288583.933686173;289197.5904044672;264235.6125386415;430862.6128555636;462937.3989142076;436912.08382788545;472653.6706096803;528236.5287653642;480264.2776788522;436752.093818078;446265.723028881;463499.5827140881;455763.9212439765;295280.40129296907;478447.80138122046;462673.248417762;462805.38187136047;275146.1813398168;341788.5100793522;468010.513558456;197535.0550802332;288583.933686173;272.17508854502904;3479665.921171957;1128425.9631629665;259588.80172862904;1479996.4319230018;0;10;12;14;70;73;32;15;125;143;1528883479779.476;588987054790.0676;1283459124274.7024;1954.9124014391598;2794.9130709416354;-0.0;7346.337731808738;4743003.501503465;1048306.4827893996;0.0;818694.4855079527;0.28259857371837815;0.021741385617882053
7050;2019-05-14 14:30:41.761;881;886;289;297;231;35;195;31;-14;39;761;309;-15;32;223;119;316;745;303;217;196;-2;846;352;357;135;355;312;843;135.0;-1.0;1209.0;365.0;310.0;100;99;73;1;0;0;1;1;0;0;1;1;0;1;0;56515.14453125;13767.7158203125;29615.802734375;3007.00463867188;800.0;202407;691.0;-1.0;Calculated values ==>;1557837041.761;361.26;361.76;302.06;302.86;296.26000000000005;276.66;273.5264737036516;292.66;276.26000000000005;271.76000000000005;277.06;349.26;304.06;271.66;276.36;295.46000000000004;285.06;304.76000000000005;347.66;294.86;292.76000000000005;342.26;353.16;272.96000000000004;241.49495122638035;269.02936301313275;273.5264737036516;303.46000000000004;8460000.0;3520000.0000000005;3570000.0000000005;1350000.0;3550000.0;3120000.0;8430000.0;0.022500000000000003;0.0;0.20149999999999998;0.06083333333333333;0.051666666666666666;0.07416666666666667;-0.0024917542695589833;13767.7158203125;29615.802734375;3007.00463867188;56515.14453125;499465.59857227636;500468.4493796116;275514.34825592296;278843.2885125867;255151.6362641151;430671.36484660726;459398.6165296522;437478.7579247441;473241.2657668606;529104.4563234631;479795.16929827794;437319.724394416;444476.4311649251;463446.8648078147;449548.3921141807;287376.0268073371;478568.03586604475;462352.8576263787;459534.26681895024;289802.386634966;335494.14909123123;469230.471024758;200063.8663903462;252624.8762292873;273.1901917116948;3480637.5843640114;1128642.0396767976;259638.5715023603;1480473.7439593733;0;10;12;14;70;73;32;15;125;143;1529096744229.51;589069840990.0808;1283645993124.7322;47839.10064418118;16374.301781926717;-0.0;15345.779802066669;4743418.382453892;1048466.1996226227;0.0;818883.5549706018;1.714987819744252;0.19271209602496314
7051;2019-05-14 14:31:41.782;884;896;280;282;188;41;122;31;-18;38;775;305;-20;37;222;108;321;802;304;193;123;-10;900;358;363;130;361;305;897;-1.0;-1.0;1344.0;377.0;238.0;100;68;67;1;0;0;1;1;0;0;1;1;0;0;0;53938.89453125;14053.4267578125;31474.16796875;2747.29516601562;790.0;202408;715.0;-1.0;Calculated values ==>;1557837101.782;361.56000000000006;362.76;301.16;301.36;291.96000000000004;277.26000000000005;274.1680685717883;285.36;276.26000000000005;271.36;276.96000000000004;350.66;303.66;271.16;276.86;295.36;283.96000000000004;305.26000000000005;353.36;292.46000000000004;285.46000000000004;344.66;352.16;272.16;240.39332010688793;268.19934244402924;274.1680685717883;303.56;9000000.0;3579999.9999999995;3629999.9999999995;1300000.0;3610000.0;3050000.0;8970000.0;0.0;0.0;0.224;0.06283333333333334;0.03966666666666666;0.03966666666666666;-0.0024933460340433623;14053.4267578125;31474.16796875;2747.29516601562;53938.89453125;495027.3451679399;497135.16617616016;269245.8451366255;269945.0923760664;241380.85157788085;430280.9020939914;447945.9289908876;438435.61618480866;473792.32411537116;531101.6472572297;480181.74833911326;438124.7295301388;446570.8011300101;462413.7112240227;446777.5027135378;284839.7442467945;482249.66725611436;458169.81719356444;448096.9507720548;299856.38484229014;331298.85215519386;469129.90901797416;201475.08037560317;269245.8451366255;273.7701153723642;3481558.3568493994;1128873.9636771819;259686.54078422452;1480983.0052288934;0;10;12;14;70;73;32;15;125;143;1529312819830.0388;589149368815.2754;1283831157910.1853;53079.16002126203;16817.64506636231;-0.0;7094.427190205361;4744259.662306423;1048742.8959902138;0.0;819070.6221465989;1.5948504999007052;0.19727513809279554
7052;2019-05-14 14:32:41.772;900;913;279;277;200;46;146;34;-16;38;787;302;-24;22;219;126;326;833;310;175;145;-13;903;362;367;132;365;303;905;-2.0;-1.0;1167.0;313.0;202.0;100;50;48;1;0;0;1;1;0;0;1;1;0;0;0;50132.96484375;12705.587890625;31648.185546875;2611.759765625;780.0;202409;714.0;-1.0;Calculated values ==>;1557837161.772;363.16;364.46000000000004;301.06;300.86;293.16;277.76000000000005;274.5913991737795;287.76000000000005;276.56;271.56;276.96000000000004;351.86;303.36;270.76000000000005;275.36;295.06;285.76000000000005;305.76000000000005;356.46000000000004;290.66;287.66;344.56000000000006;351.16;271.86;240.83765695389522;267.9596281332873;274.5913991737795;304.16;9030000.0;3620000.0000000005;3670000.0000000005;1320000.0;3650000.0;3030000.0;9050000.0;0.0;0.0;0.1945;0.05216666666666667;0.033666666666666664;0.033666666666666664;-0.002494924749354563;12705.587890625;31648.185546875;2611.759765625;50132.96484375;497205.5210111199;499000.2230463968;268546.51412916003;267863.6536216424;244504.65040240384;430014.67791919125;450792.92296746565;439188.78863478545;473533.532933398;532502.9854985223;480078.67820920073;437953.82195464283;444821.6150417089;461402.2117313213;448735.2353024732;286788.69863295846;486511.09254054626;454992.33547233755;450645.1742344354;299437.39939995663;327104.2899505934;468562.6788159988;202490.12093523107;268546.51412916003;274.1839695070199;3482425.4778000796;1129096.9183006561;259731.19213219677;1481508.9371716718;0;10;12;14;70;73;32;15;125;143;1529531783330.0737;589227955715.2878;1284013527510.2144;46037.89086756333;13880.118436113384;-0.0;6130.654890210938;4745085.500068057;1048998.668050326;0.0;819180.8127957836;1.4063220342507023;0.17585017398409883
7053;2019-05-14 14:33:41.793;916;927;285;285;200;43;171;35;-8;40;790;302;-13;36;220;131;329;854;318;180;170;-14;912;364;369;135;367;300;908;92.0;-1.0;1460.0;319.0;184.0;100;50;51;1;0;0;1;1;0;0;1;1;0;0;0;50089.76171875;12950.39453125;31900.75390625;2587.19384765625;769.0;202410;699.0;-1.0;Calculated values ==>;1557837221.793;364.76;365.86;301.66;301.66;293.16;277.46000000000004;274.8017692304317;290.26000000000005;276.66;272.36;277.16;352.16;303.36;271.86;276.76000000000005;295.16;286.26000000000005;306.06;358.56000000000006;291.16;290.16;343.06000000000006;350.06000000000006;271.76000000000005;241.49495122638035;267.5978703862781;274.8017692304317;304.96000000000004;9120000.0;3640000.0;3690000.0;1350000.0;3670000.0000000005;3000000.0;9080000.0;0.015333333333333334;0.0;0.24333333333333332;0.05316666666666667;0.03066666666666667;0.046;-0.002496646164829249;12950.39453125;31900.75390625;2587.19384765625;50089.76171875;498837.81688764255;500845.37136339076;270489.26989889954;270489.26989889954;244443.10830539136;429879.7862731237;454081.51243468764;441047.95758756367;473338.7274854557;533038.544445193;480441.5090216997;440299.1568695582;447387.1986165429;461230.37992798607;449111.95388659113;287371.77273450815;489585.8213053916;455366.78467102646;453937.81769967073;293153.3411634106;322491.0997442508;468050.61628366343;203160.62237240752;248046.3873900689;274.4534743058495;3483260.959503112;1129310.7929837944;259774.53190918936;1482038.6970173798;0;10;12;14;70;73;32;15;125;143;1529752660609.7368;589308083750.1656;1284194490824.9382;57885.91823568799;14083.318009615106;-0.0;9471.005794241684;4745951.834920373;1049231.7782470412;0.0;819310.872139466;1.71675986378276;0.2095884364036152
7054;2019-05-14 14:34:41.793;925;935;286;285;215;45;181;37;1;41;788;303;-2;27;220;142;330;859;323;183;180;-15;893;366;371;137;369;297;889;-2.0;-1.0;1743.0;273.0;151.0;100;52;38;1;0;0;1;1;0;0;1;1;0;0;0;47265.875;11565.1376953125;31259.6484375;2569.83154296875;759.0;202411;683.0;-1.0;Calculated values ==>;1557837281.793;365.66;366.66;301.76000000000005;301.66;294.66;277.66;275.0112864084945;291.26000000000005;276.86;273.26000000000005;277.26000000000005;351.96000000000004;303.46000000000004;272.96000000000004;275.86;295.16;287.36;306.16;359.06000000000006;291.46000000000004;291.16;341.46000000000004;349.06000000000006;271.66;241.92719264551067;267.23344911666527;275.0112864084945;305.46000000000004;8930000.0;3660000.0;3710000.0;1370000.0;3690000.0;2970000.0;8890000.0;0.0;0.0;0.2905;0.0455;0.025166666666666667;0.025166666666666667;-0.0024981972024780085;11565.1376953125;31259.6484375;2569.83154296875;47265.875;501843.5691977043;503663.1694645565;271755.6595994496;271394.4773405944;249087.36734952437;429743.705733735;455173.57518871746;442999.1421134229;473176.1828425327;533053.7114365739;480916.9171559197;442562.444399365;446703.0798258108;460922.345510139;450382.2195490983;289519.51846834546;492181.0124936285;455458.40408251644;455030.9017654733;286451.7998164319;318298.0250993184;467674.4863581846;203836.97854063433;271755.6595994496;274.72442944968606;3484072.256475768;1129515.0890856823;259817.5071207779;1482565.0337035777;0;10;12;14;70;73;32;15;125;143;1529974660609.7368;589389683750.1656;1284373590824.9382;69476.60851789507;12004.606605698536;-0.0;4612.42692784493;4747013.189309986;1049449.1776188354;0.0;819428.2340788167;1.8965605717034348;0.2403673830795037
7055;2019-05-14 14:35:41.783;924;931;294;294;225;44;195;39;9;43;782;304;6;58;221;151;329;851;329;188;194;-16;879;366;371;138;369;297;874;-2.0;-1.0;1675.0;288.0;149.0;100;53;32;1;0;0;1;1;0;0;1;1;0;0;0;45999.0546875;10851.3232421875;30677.984375;2575.51391601562;793.0;202412;671.0;-1.0;Calculated values ==>;1557837341.783;365.56000000000006;366.26;302.56;302.56;295.66;277.56;275.0112864084945;292.66;277.06;274.06;277.46000000000004;351.36;303.56;273.76000000000005;278.96000000000004;295.26000000000005;288.26000000000005;306.06;358.26;291.96000000000004;292.56;340.26;352.46000000000004;271.56;242.14157278889297;267.23344911666527;275.0112864084945;306.06;8790000.0;3660000.0;3710000.0;1380000.0;3690000.0;2970000.0;8740000.0;0.0;0.0;0.2791666666666667;0.048;0.024833333333333332;0.024833333333333332;-0.0024928698711336947;10851.3232421875;30677.984375;2575.51391601562;45999.0546875;502901.1630025908;504352.6445828549;275569.99779190216;275569.99779190216;252404.6905665722;429743.705733735;457153.3272778203;444153.8134051085;473241.6031071014;532430.7509779987;481030.9270824074;443722.45720771677;450955.1876417471;461058.27275558974;451706.240293589;290436.927334411;492358.80596795277;456167.5060304229;457012.9787820721;281426.5920051367;332557.3633054275;467436.2840301193;203730.2771203151;275569.99779190216;274.6832286467967;3484849.334688663;1129701.8617928843;259860.37785329646;1483081.094619274;0;10;12;14;70;73;32;15;125;143;1530197223509.7722;589472170000.1787;1284551761124.9666;67118.23721283817;12657.888331670601;-0.0;4505.834027922553;4748151.289976194;1049654.6641565475;0.0;819504.2069225422;1.910946618590939;0.24845698580011047
7056;2019-05-14 14:36:41.804;918;923;305;304;238;45;205;40;-18;44;776;305;-15;43;223;159;327;834;328;195;204;-18;852;366;371;134;369;299;849;-2.0;80.0;1798.0;128.0;133.0;100;37;28;1;0;0;1;1;0;0;1;1;0;0;0;44690.296875;10283.2841796875;29628.802734375;2489.50952148438;842.0;202413;663.0;-1.0;Calculated values ==>;1557837401.804;364.96000000000004;365.46000000000004;303.66;303.56;296.96000000000004;277.66;275.0112864084945;293.66;277.16;271.36;277.56;350.76;303.66;271.66;277.46000000000004;295.46000000000004;289.06;305.86;356.56000000000006;292.66;293.56;339.46000000000004;357.36;271.36;241.2770596917726;267.47669482898436;275.0112864084945;305.96000000000004;8520000.0;3660000.0;3710000.0;1340000.0;3690000.0;2990000.0;8490000.0;0.0;0.013333333333333334;0.2996666666666667;0.021333333333333333;0.022166666666666668;0.022166666666666668;-0.0024849281435202013;10283.2841796875;29628.802734375;2489.50952148438;44690.296875;504341.65451266797;505318.1924206639;281879.46202997176;281433.2942414037;257161.99354264943;429743.705733735;458548.2590687378;439762.32941320183;473857.65670332924;531657.3694284931;480905.08116260427;440214.53273417184;448546.3990931623;461329.72936997085;452869.56159724866;292519.0172834424;492124.6768908682;457153.3272778203;458409.4515924228;278076.8904731985;353122.8147616358;467795.64079699304;204179.12453145106;281879.46202997176;274.85634507659745;3485605.3437944725;1129878.0451637362;259902.60115486293;1483583.8270725475;0;10;12;14;70;73;32;15;125;143;1530419901419.4326;589553798560.0542;1284730623704.6938;70596.43372956465;5623.819013664896;0.0;3913.081435300998;4749299.313900086;1049807.0650391725;0.0;819574.3891064654;1.8898659700310645;0.23103475136346183
7057;2019-05-14 14:37:41.794;907;911;309;308;245;42;211;41;-27;45;774;306;-28;57;224;163;324;800;326;200;210;-18;833;363;368;128;366;300;829;-1.0;-1.0;1453.0;75.0;156.0;100;1;26;1;0;0;1;1;0;0;1;1;0;0;0;43572.18359375;9905.0517578125;28897.318359375;2313.984375;861.0;202414;658.0;-1.0;Calculated values ==>;1557837461.794;363.86;364.26;304.06;303.96000000000004;297.66;277.36;274.69669130483857;294.26000000000005;277.26000000000005;270.46000000000004;277.66;350.56000000000006;303.76000000000005;270.36;278.86;295.56;289.46000000000004;305.56;353.16;293.16;294.16;338.96000000000004;359.26;271.36;239.943914813709;267.5978703862781;274.69669130483857;305.76000000000005;8330000.0;3629999.9999999995;3679999.9999999995;1280000.0;3660000.0;3000000.0;8290000.000000001;0.0;0.0;0.24216666666666667;0.0125;0.026000000000000002;0.026000000000000002;-0.0024817664771386648;9905.0517578125;28897.318359375;2313.984375;43572.18359375;504388.1168643648;505303.48236760293;285618.85185468104;285116.89206308656;260157.16395703924;429947.3805835815;459849.8075514734;438165.9764317512;474725.2124086044;531374.0685954686;480899.31561383826;438011.42202021845;450279.57893523976;461923.30542771943;453962.3084892643;293394.147169929;488842.3452091897;458335.0929063802;459712.81932707026;275983.5004908252;361102.401775943;468624.14228735346;203502.48102159807;285618.85185468104;274.5810782829449;3486340.741878384;1130046.25325722;259942.62359915403;1484071.463462127;0;10;12;14;70;73;32;15;125;143;1530641564469.4678;589632385460.0667;1284910293754.7224;56827.67647182542;3314.020765821943;-0.0;4526.44315428212;4750361.004507336;1049881.5346236804;0.0;819644.7067564945;1.5728082217069377;0.18496254210369456
7058;2019-05-14 14:38:41.775;894;898;304;302;248;47;215;41;-27;45;779;305;-29;45;224;163;321;776;333;206;214;-17;800;371;376;125;374;300;796;-2.0;75.0;1887.0;253.0;161.0;100;1;22;1;0;0;1;1;0;0;1;1;0;1;0;41266.94140625;9284.802734375;27667.16015625;2329.03662109375;871.0;202415;651.0;-1.0;Calculated values ==>;1557837521.775;362.56000000000006;362.96000000000004;303.56;303.36;297.96000000000004;277.86;275.5313989812953;294.66;277.26000000000005;270.46000000000004;277.66;351.06000000000006;303.66;270.26000000000005;277.66;295.56;289.46000000000004;305.26000000000005;350.76;293.76000000000005;294.56;338.26;360.26;271.46000000000004;239.25999513918347;267.5978703862781;275.5313989812953;306.46000000000004;8000000.0;3710000.0;3760000.0;1250000.0;3740000.0;3000000.0;7959999.999999999;0.0;0.0125;0.3145;0.042166666666666665;0.026833333333333334;0.026833333333333334;-0.002480084250927712;9284.802734375;27667.16015625;2329.03662109375;41266.94140625;505380.95462659426;506286.9525937424;286734.6556050073;285618.04152622516;262563.1374770328;429398.2889081932;459141.12553205836;438165.9764317512;475107.6725263703;531894.4433080523;480784.9335413333;437856.56215164;448636.04472110956;460695.2878920187;452577.8509024037;297274.904573012;488463.9137290774;457885.29833947134;459002.1934722725;273052.9745269728;365303.4275551246;469131.931644566;205170.3866662905;286734.6556050073;275.2613264602316;3487047.510707873;1130206.1180719207;259981.30318849094;1484542.6848505035;0;10;12;14;70;73;32;15;125;143;1530864693790.156;589708261425.3007;1285090236755.2773;73277.1129812374;11130.378479917284;0.0;4622.512266104949;4751444.867757372;1050001.8665006014;0.0;819720.9239088227;2.2664902836980816;0.2927658750219409
7059;2019-05-14 14:39:41.775;868;873;313;312;251;45;212;43;-27;47;786;304;-29;33;223;166;318;747;347;211;211;-14;821;368;373;134;370;300;816;-1.0;-1.0;1653.0;105.0;224.0;0;100;20;1;0;0;1;0;0;1;1;0;0;0;0;47394.32421875;9343.375;34394.3515625;1334.9248046875;871.0;202416;644.0;-1.0;Calculated values ==>;1557837581.775;359.96000000000004;360.46000000000004;304.46000000000004;304.36;298.26000000000005;277.66;275.2199585193972;294.36;277.46000000000004;270.46000000000004;277.86;351.76;303.56;270.26000000000005;276.46000000000004;295.46000000000004;289.76000000000005;304.96000000000004;347.86;294.26000000000005;294.26000000000005;337.56000000000006;360.26;271.76000000000005;241.2770596917726;267.5978703862781;275.2199585193972;307.86;8209999.999999999;3679999.9999999995;3729999.9999999995;1340000.0;3700000.0;3000000.0;8159999.999999999;0.0;0.0;0.2755;0.0175;0.037333333333333336;0.037333333333333336;-0.002480084250927712;9343.375;34394.3515625;1334.9248046875;47394.32421875;499804.6747894761;500979.0065251803;289278.1739904763;288710.10421286547;262732.154164595;429606.4342157736;459200.10577360407;438165.9764317512;474149.3184965571;532622.6209833812;480670.50520918245;437856.56215164;446967.6594324875;461176.10235696426;453533.7828092065;291521.0090475109;481833.9557050408;459061.6899629751;459061.6899629751;270122.7006405761;365303.4275551246;468188.9083317238;204744.72122440807;289278.1739904763;275.08345236706367;3487786.354588081;1130361.3528863739;260011.83620037246;1485059.8641148263;0;10;12;14;70;73;33;15;125;143;1531089393790.156;589785961425.3007;1285270236755.2773;64307.55580962304;4610.273274378026;-0.0;6338.584596306622;4752591.406663962;1050133.038598554;0.0;819812.2663826761;1.6696691097052636;0.20849262298695787
7060;2019-05-14 14:40:41.766;855;858;309;308;243;36;192;43;-21;49;791;305;-22;20;225;148;316;736;339;214;192;-10;783;353;358;137;356;310;779;431.0;-1.0;174.0;247.0;278.0;1;100;37;1;0;0;1;0;0;1;1;0;0;1;0;61979.16015625;10193.2431640625;33020.1015625;1381.90368652344;869.0;202417;637.0;-1.0;Calculated values ==>;1557837641.766;358.66;358.96000000000004;304.06;303.96000000000004;297.46000000000004;276.76000000000005;273.6339639331285;292.36;277.46000000000004;271.06;278.06;352.26;303.66;270.96000000000004;275.16;295.66;287.96000000000004;304.76000000000005;346.76;294.56;292.36;336.86;360.06000000000006;272.16;241.92719264551067;268.7936212382143;273.6339639331285;307.06;7830000.0;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;3100000.0;7790000.000000001;0.07183333333333333;0.0;0.029;0.04116666666666667;0.04633333333333333;0.11816666666666667;-0.0024804216950864285;10193.2431640625;33020.1015625;1381.90368652344;61979.16015625;501348.35598981776;502132.9450776902;292569.6513167341;291850.26936073473;261555.59285359687;430607.02586249536;458831.93800034054;436824.05902419396;473957.519860846;532398.1444640225;479574.4277440144;436664.1400526143;443116.8767534241;463561.2915065947;453547.5172804705;297206.12099435413;484055.11018604785;461801.27186994074;458831.93800034054;267192.67376467976;364463.1524481646;468168.22433389036;199505.50541094525;235996.10140785537;272.97427525898354;3488697.6635733945;1130524.1336167976;260034.47304173987;1485621.5669555455;0;10;12;14;70;73;33;15;125;143;1531308660894.926;589867249230.2153;1285453209305.0854;6882.238054784213;11059.94859566124;-0.0;26331.768024012;4753184.565958301;1050263.60419289;0.0;820084.4784829523;0.9927953369459377;0.0899818970067432
7061;2019-05-14 14:41:41.786;848;855;294;302;234;31;145;31;-13;48;795;306;-15;13;228;107;314;747;328;212;146;-7;846;346;351;134;348;312;841;442.0;78.0;495.0;0.0;325.0;1;100;55;1;0;0;1;0;0;1;1;0;0;0;0;66934.625;12537.501953125;36018.8125;1397.62353515625;864.0;202418;632.0;-1.0;Calculated values ==>;1557837701.786;357.96000000000004;358.66;302.56;303.36;296.56;276.26000000000005;272.8767566201714;287.66;276.26000000000005;271.86;277.96000000000004;352.66;303.76000000000005;271.66;274.46000000000004;295.96000000000004;283.86;304.56;347.86;294.36;287.76000000000005;336.36;359.56000000000006;272.46000000000004;241.2770596917726;269.02936301313275;272.8767566201714;305.96000000000004;8460000.0;3460000.0;3510000.0;1340000.0;3479999.9999999995;3120000.0;8410000.0;0.07366666666666667;0.013000000000000001;0.0825;0.0;0.05416666666666667;0.12783333333333335;-0.0024812631214849077;12537.501953125;36018.8125;1397.62353515625;66934.625;494539.7788884403;496058.49423422746;277714.12937205605;281190.0732371087;256159.6478227665;431051.2098666511;453468.0288138592;437637.45612594887;474246.50837657275;532667.4404962261;479446.61224911007;437319.724394416;441655.497424456;465130.5988891297;448898.18008604686;286377.87596890714;479119.1676036105;462597.3934244566;453609.25935500156;265099.94585879904;362362.6180328724;468876.34964723146;199333.85361727496;232545.8348693008;272.8767566201714;3489772.3032098697;1130713.6196336725;260057.64348948878;1486197.083013978;0;10;12;14;70;73;33;15;125;143;1531521431794.8584;589948576330.1895;1285639871505.0261;19660.0472069656;0.0;0.0;28259.27443008875;4753405.825397315;1050355.8011532372;0.0;820539.5554783765;0.959270150999823;0.060151756417514336
7062;2019-05-14 14:42:41.757;863;875;284;286;186;28;92;25;-17;45;802;304;-19;8;230;98;320;794;328;191;92;-4;892;344;350;130;347;308;887;277.0;-1.0;2068.0;30.0;269.0;1;80;53;1;0;0;1;0;0;1;1;0;0;0;0;59433.59375;12857.9560546875;38017.7734375;1246.18298339844;858.0;202419;629.0;-1.0;Calculated values ==>;1557837761.757;359.46000000000004;360.66;301.56;301.76000000000005;291.76000000000005;275.96000000000004;272.6583383277491;282.36;275.66;271.46000000000004;277.66;353.36;303.56;271.26000000000005;273.96000000000004;296.16;282.96000000000004;305.16;352.56000000000006;292.26000000000005;282.36;336.06;358.96000000000004;272.76000000000005;240.39332010688793;268.5567601203482;272.6583383277491;305.96000000000004;8920000.0;3440000.0;3500000.0;1300000.0;3470000.0000000005;3080000.0;8870000.0;0.04616666666666667;0.0;0.3446666666666667;0.005;0.04483333333333333;0.091;-0.0024822687054969804;12857.9560546875;38017.7734375;1246.18298339844;59433.59375;492520.7231514606;494838.719504041;271133.0512060521;271856.24083100026;241028.4442920623;431175.4696738307;445899.46642655047;437915.60822266474;474469.24523292336;533695.5577509815;479702.1648988287;437601.09044165985;441746.15580451366;465534.009143221;447949.9668345216;285038.31022939435;481966.57800765825;459959.07838641404;445899.46642655047;263844.3676079864;359842.2631860435;469714.83940707915;198742.46095361418;234407.4220853098;272.63457105758164;3490824.8627155796;1130925.1461629882;260079.66456179548;1486813.7563600906;0;10;12;14;70;73;33;15;125;143;1531731630149.7046;590027738050.1316;1285825781604.8901;82435.01142539943;1354.8618922673247;-0.0;19245.7760350529;4754256.206335755;1050367.0862119154;0.0;820935.2395588433;1.97682019824161;0.2040535069242423
7063;2019-05-14 14:43:41.767;890;903;278;277;195;28;132;25;-18;43;806;302;-25;4;232;115;325;828;327;174;130;0;890;346;351;134;348;302;885;334.0;-1.0;1705.0;130.0;227.0;1;76;41;1;0;0;1;0;0;1;1;0;0;0;0;54562.23046875;11778.65234375;37834.93359375;1198.28869628906;849.0;202420;626.0;-1.0;Calculated values ==>;1557837821.767;362.16;363.46000000000004;300.96000000000004;300.86;292.66;275.96000000000004;272.8767566201714;286.36;275.66;271.36;277.46000000000004;353.76;303.36;270.66;273.56;296.36;284.66;305.66;355.96000000000004;290.56;286.16;335.76000000000005;358.06000000000006;273.16;241.2770596917726;267.8393353686513;272.8767566201714;305.86;8900000.0;3460000.0;3510000.0;1340000.0;3479999.9999999995;3020000.0;8850000.0;0.05566666666666666;0.0;0.2841666666666667;0.021666666666666667;0.03783333333333334;0.0935;-0.0024837686088665673;11778.65234375;37834.93359375;1198.28869628906;54562.23046875;496854.00732921815;499262.242801491;269093.8408710514;268742.8839029509;243535.01243573357;431051.2098666511;451615.89276591677;439103.4342402594;473760.40514917683;534554.1682602501;480199.7870651151;438024.4983934438;442405.8132597088;465646.92061946914;450063.3509840419;287456.4995244793;487685.58610421314;457497.8828935947;451328.1919913709;262588.8327430989;356062.3083226806;469562.8289471395;199082.26998137598;227411.37264083466;272.7773931507867;3491774.986244785;1131130.485450454;260100.03855422253;1487445.967602899;0;10;12;14;70;73;33;15;125;143;1531941965199.6711;590106951250.119;1286008812104.861;68206.01417689938;5860.412110924877;-0.0;20936.22260927514;4755511.757439221;1050427.2235164796;0.0;821270.1453558243;1.8696938379424441;0.19511120676609472
7064;2019-05-14 14:44:41.778;905;919;283;282;200;24;166;25;-5;42;803;301;-11;4;233;122;326;845;340;181;164;2;916;344;349;136;347;305;914;218.0;83.0;1450.0;263.0;207.0;87;76;45;1;0;0;1;0;1;0;1;0;0;0;0;47505.2578125;12359.455078125;31196.849609375;1206.32653808594;840.0;202421;625.0;-1.0;Calculated values ==>;1557837881.778;363.66;365.06000000000006;301.46000000000004;301.36;293.16;275.56;272.6583383277491;289.76000000000005;275.66;272.66;277.36;353.46000000000004;303.26000000000005;272.06;273.56;296.46000000000004;285.36;305.76000000000005;357.66;291.26000000000005;289.56;335.66;357.16;273.36;241.71165711629368;268.19934244402924;272.6583383277491;307.16;9160000.0;3440000.0;3490000.0;1360000.0;3470000.0000000005;3050000.0;9140000.0;0.036333333333333336;0.013833333333333333;0.24166666666666667;0.04383333333333333;0.034499999999999996;0.07083333333333333;-0.002485258301285588;12359.455078125;31196.849609375;1206.32653808594;47505.2578125;496805.4726268086;499116.7331270136;269526.8365764042;269183.8255427285;244321.1828771784;431175.4696738307;456728.30163737986;440427.53025024605;473403.85947104497;534021.2405159001;479720.601494608;439514.2332620205;441779.2354426769;465920.0447355602;451429.8184564015;285750.1650085144;487563.8294179689;458770.8236096388;456453.517005182;262170.3306944222;352283.03420395456;469487.2124451795;198269.07374348797;232975.79587622598;272.4469244984196;3492625.7045857864;1131331.6732238247;260120.08068827895;1488021.337929649;0;10;12;14;70;74;33;15;125;143;1532152003700.2185;590187966100.3302;1286190945490.3357;58521.626989133205;11888.395079757478;0.0;15829.67191330105;4756568.014730032;1050575.1573596874;0.0;821576.5839810943;1.926600193531471;0.2314806084271295
7065;2019-05-14 14:45:41.788;920;928;287;287;202;28;183;25;7;40;797;301;3;10;232;125;329;859;342;187;182;5;901;346;351;139;350;300;899;130.0;-1.0;1599.0;152.0;135.0;69;85;33;1;0;0;1;0;1;0;1;0;0;0;0;44406.625;11130.9248046875;29848.13671875;1229.74194335938;832.0;202422;625.0;-1.0;Calculated values ==>;1557837941.788;365.16;365.96000000000004;301.86;301.86;293.36;275.96000000000004;272.8767566201714;291.46000000000004;275.66;273.86;277.16;352.86;303.26000000000005;273.46000000000004;274.16;296.36;285.66;306.06;359.06000000000006;291.86;291.36;335.66;356.36;273.66;242.35481222062532;267.5978703862781;272.8767566201714;307.36;9010000.0;3460000.0;3510000.0;1390000.0;3500000.0;3000000.0;8990000.0;0.021666666666666667;0.0;0.2665;0.025333333333333333;0.022500000000000003;0.044166666666666674;-0.002486573859328543;11130.9248046875;29848.13671875;1229.74194335938;44406.625;500404.1383213162;501772.0773929885;271621.6685580181;271621.6685580181;245183.97771549958;431051.2098666511;458722.83461911156;443256.9062126748;472817.310826017;533766.1059636394;480326.94079180044;442673.11146970803;443692.3600913442;465356.9937963372;451502.00689536607;288314.1210516085;491234.7758331491;459263.6713298943;458587.2860036269;262170.3306944222;348924.2399968048;469374.27755306003;199055.62870632895;236023.23391379323;272.76686219872556;3493391.7645978285;1131527.4590150113;260140.38464238288;1488530.1309336724;0;10;12;14;70;74;33;15;125;143;1532362038700.185;590270479850.3171;1286372475740.307;65079.64045544117;6848.07243745052;-0.0;9829.912300634322;4757598.196960333;1050731.320611844;0.0;821790.4494878212;1.9369804040486434;0.23580829887759283
7066;2019-05-14 14:46:41.799;935;942;290;289;220;29;196;26;8;39;787;300;6;20;232;140;329;858;349;193;194;7;888;349;354;141;352;296;886;-1.0;-2.0;1715.0;228.0;106.0;58;96;17;1;0;0;1;0;1;0;1;0;0;0;0;41796.33984375;9780.71484375;28883.025390625;1277.158203125;825.0;202423;627.0;-1.0;Calculated values ==>;1557838001.799;366.66;367.36;302.16;302.06;295.16;276.06;273.20264511476705;292.76000000000005;275.76000000000005;273.96000000000004;277.06;351.86;303.16;273.76000000000005;275.16;296.36;287.16;306.06;358.96000000000004;292.46000000000004;292.56;335.86;355.66;273.86;242.77792619122317;267.1113755279542;273.20264511476705;308.06;8880000.0;3490000.0;3540000.0;1410000.0;3520000.0000000005;2960000.0;8860000.0;0.0;0.0;0.28583333333333333;0.038;0.017666666666666667;0.017666666666666667;-0.002487718293001033;9780.71484375;28883.025390625;1277.158203125;41796.33984375;503748.1849212149;504942.3353709432;273376.44810149394;273006.37755141413;250611.28257320807;430862.6128555636;460005.1178186515;444211.38067900744;472456.96783784614;533024.2594122919;480695.0495867147;443924.6351342377;445914.51168605644;465065.94374329987;453107.215006694;289525.24316998216;492308.67958174244;459600.5238445695;459735.5206260379;263007.33956846996;345985.720156464;469299.3162826378;199757.99773774517;273376.44810149394;273.05682511805475;3494110.2543361853;1131701.7546268485;260161.2793068947;1489019.6470120791;0;10;12;14;70;74;33;15;125;143;1532573577474.896;590354495250.2023;1286551308520.0625;69872.9252907108;10242.570104705921;-0.0;3292.343614600277;4758723.007850878;1050873.7687435378;0.0;821899.8216681896;2.0882814927294286;0.28414805032945506
7067;2019-05-14 14:47:41.769;941;947;303;303;235;29;207;27;-24;39;774;300;-24;30;233;152;328;854;357;198;205;9;866;349;354;144;352;297;863;-1.0;0.0;1671.0;215.0;97.0;38;99;10;1;0;0;1;0;1;0;1;0;0;0;0;39477.921875;8973.4404296875;27138.314453125;1290.79479980469;817.0;202424;629.0;-1.0;Calculated values ==>;1557838061.769;367.26;367.86;303.46000000000004;303.46000000000004;296.66;276.06;273.20264511476705;293.86;275.86;270.76000000000005;277.06;350.56000000000006;303.16;270.76000000000005;276.16;296.46000000000004;288.36;305.96000000000004;358.56000000000006;292.96000000000004;293.66;336.06;354.86;274.06;243.40439225979637;267.23344911666527;273.20264511476705;308.86;8660000.0;3490000.0;3540000.0;1440000.0;3520000.0000000005;2970000.0;8630000.0;0.0;0.0;0.2785;0.035833333333333335;0.016166666666666666;0.016166666666666666;-0.0024890185497996585;8973.4404296875;27138.314453125;1290.79479980469;39477.921875;506475.2723416303;507586.31328006124;279931.2726764864;279931.2726764864;255768.26686386645;430862.6128555636;461478.7024860622;439292.6738716664;472061.9191754798;531599.6924044128;480574.61463204393;439292.6738716664;447121.84733497526;465195.77574039256;454791.9797414716;291354.41193984414;493856.8298275008;460274.1915433627;461211.91220601037;263844.3676079864;342627.88924589846;469087.9315675536;199789.50191012537;279931.2726764864;273.0692363232213;3494787.201208074;1131857.961111888;260182.66821545846;1489486.2580887503;0;10;12;14;70;74;33;15;125;143;1532785871274.9973;590439952500.243;1286729119570.1472;66701.63339128919;9649.860396057846;-0.0;2930.7036723939705;4759860.56011311;1051039.4561126628;0.0;821951.6544662423;2.1197003448293623;0.2949711677667335
