;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7068;2019-05-14 14:48:41.799;937;941;308;308;245;30;216;27;-29;38;761;302;-31;33;233;160;325;812;364;204;215;11;834;351;356;147;354;298;831;-2.0;-1.0;1367.0;218.0;104.0;31;99;6;1;0;0;1;0;1;0;1;0;0;1;0;37712.58984375;8413.1884765625;25825.498046875;1287.44848632812;809.0;202425;632.0;-1.0;Calculated values ==>;1557838121.799;366.86;367.26;303.96000000000004;303.96000000000004;297.66;276.16;273.4187578820637;294.76000000000005;275.86;270.26000000000005;276.96000000000004;349.26;303.36;270.06;276.46000000000004;296.46000000000004;289.16;305.66;354.36;293.56;294.66;336.36;354.06000000000006;274.26000000000005;244.02132995426717;267.35522164206344;273.4187578820637;309.56;8340000.000000001;3510000.0;3560000.0;1470000.0;3540000.0;2980000.0;8309999.999999999;0.0;0.0;0.22783333333333333;0.036333333333333336;0.017333333333333333;0.017333333333333333;-0.002490310591375424;8413.1884765625;25825.498046875;1287.44848632812;37712.58984375;508570.33612815634;509381.23998000793;284915.41104165296;284915.41104165296;260080.35378129847;430735.4089219946;462371.3252196394;438307.6172986034;471565.593789997;530172.1392518693;480682.574122023;437999.7806145802;447349.16613002797;464904.1018876158;455568.9639010048;293854.93093920726;490494.60516957234;460769.5600386277;462238.51792549907;265099.94585879904;339270.558843327;468876.2613342076;200286.9021863665;284915.41104165296;273.2735764124601;3495430.7770992224;1132002.9221303249;260204.16431884633;1489927.8438752587;0;10;12;14;70;74;33;15;125;143;1532998977774.8958;590527296150.2014;1286907708820.062;54229.05292640464;9758.746715704894;-0.0;3073.600519319999;4760868.819709803;1051201.27537438;0.0;822001.7153524169;1.8876638323587787;0.2703673085115322
7069;2019-05-14 14:49:41.780;921;923;306;304;252;38;224;29;-29;38;747;303;-31;33;228;168;320;741;346;211;222;12;804;359;363;150;362;299;801;-1.0;79.0;1318.0;267.0;125.0;64;99;1;1;0;0;1;0;1;0;1;0;0;1;0;37317.60546875;7780.6708984375;26276.8828125;1276.19641113281;801.0;202426;637.0;-1.0;Calculated values ==>;1557838181.78;365.26;365.46000000000004;303.76000000000005;303.56;298.36;276.96000000000004;274.27422755570615;295.56;276.06;270.26000000000005;276.96000000000004;347.86;303.46000000000004;270.06;276.46000000000004;295.96000000000004;289.96000000000004;305.16;347.26;294.26000000000005;295.36;336.86;353.26;274.36;244.62907804385475;267.47669482898436;274.27422755570615;307.76000000000005;8040000.000000001;3590000.0;3629999.9999999995;1500000.0;3620000.0000000005;2990000.0;8009999.999999999;0.0;0.013166666666666667;0.21966666666666665;0.0445;0.020833333333333332;0.020833333333333332;-0.002491594378541043;7780.6708984375;26276.8828125;1276.19641113281;37317.60546875;508824.88002920186;509352.96603701235;287231.5625931025;286116.11780279886;263759.60957381094;430214.79039162316;462378.4611214822;438082.61597026663;471166.1005109422;528637.2110610963;480676.48876919365;437773.3837767312;447158.73241492786;463062.42787711835;455347.6215741906;295680.55662200134;482488.0604199715;460629.17054598924;462110.72912221303;267192.67376467976;335913.7198600519;468563.92800027155;202319.73411822485;287231.5625931025;274.10398382704034;3496055.8307299213;1132137.8282245342;260225.52126113212;1490361.8928896398;0;10;12;14;70;74;33;15;125;143;1533214609469.7039;590616367935.1221;1287086752104.9026;51789.246380165176;11847.866627751078;0.0;3643.315969356469;4761752.025766059;1051381.2734679633;0.0;822057.671931243;1.904140623195491;0.26426471728304246
7070;2019-05-14 14:50:41.800;897;901;313;313;257;38;226;32;-23;38;726;304;-25;40;227;170;317;729;355;216;225;13;809;357;362;148;361;307;807;-2.0;-2.0;1210.0;212.0;167.0;68;1;15;1;0;0;1;0;1;0;1;0;1;0;0;39853.38671875;8880.2080078125;26522.1875;2288.90698242188;792.0;202427;652.0;-1.0;Calculated values ==>;1557838241.8;362.86;363.26;304.46000000000004;304.46000000000004;298.86;276.96000000000004;274.0616903277293;295.76000000000005;276.36;270.86;276.96000000000004;345.76;303.56;270.66;277.16;295.86;290.16;304.86;346.06000000000006;294.76000000000005;295.66;338.36;352.36;274.46000000000004;244.22491754036054;268.43790593516167;274.0616903277293;308.66;8090000.000000001;3570000.0000000005;3620000.0000000005;1480000.0;3610000.0;3070000.0;8070000.0;0.0;0.0;0.20166666666666666;0.035333333333333335;0.02783333333333333;0.02783333333333333;-0.0024930287224567567;8880.2080078125;26522.1875;2288.90698242188;39853.38671875;505029.3811000103;505767.0865889962;290524.8506727906;290524.8506727906;265278.87655942375;430346.717906069;462796.2276784706;437198.53567211574;471432.6538135293;525818.0731423633;479823.78865126695;436881.5365223171;446610.8889343629;463079.3272856336;455961.0084875415;292729.3206888621;479910.0492700108;461457.9028561018;462662.94749955734;273471.60554148915;332137.8522128359;468939.0304431381;201862.71910047586;290524.8506727906;273.91694344936786;3496699.1366951466;1132276.7151622614;260255.24035913395;1490802.0318061884;0;10;12;14;70;74;33;15;125;144;1533432181969.6348;590705797735.0936;1287268612704.8447;47459.389675280705;9436.696334107399;-0.0;4791.177028345007;4762579.37342358;1051558.7039497085;0.0;822127.9828020154;1.636644503163985;0.225065105778158
7071;2019-05-14 14:51:41.791;878;882;309;310;249;28;220;32;-11;38;697;305;-13;45;228;147;314;714;343;220;219;13;783;347;352;145;351;318;781;-2.0;-1.0;143.0;40.0;251.0;1;18;51;1;0;0;1;0;1;0;1;0;1;0;0;53920.56640625;11301.578125;23018.49609375;2477.8837890625;781.0;202428;678.0;-1.0;Calculated values ==>;1557838301.791;360.96000000000004;361.36;304.06;304.16;298.06;275.96000000000004;272.9856168485579;295.16;276.36;272.06;276.96000000000004;342.86;303.66;271.86;277.66;295.96000000000004;287.86;304.56;344.56000000000006;295.16;295.06;340.96000000000004;351.26;274.46000000000004;243.61107973660833;269.7299932089509;272.9856168485579;307.46000000000004;7830000.0;3470000.0000000005;3520000.0000000005;1450000.0;3510000.0;3180000.0;7809999.999999999;0.0;0.0;0.02383333333333333;0.006666666666666667;0.04183333333333333;0.04183333333333333;-0.0024947674673923997;11301.578125;23018.49609375;2477.8837890625;53920.56640625;504602.5143312649;505337.27129890135;292187.86104116525;292909.69219812634;263626.5631351828;430988.63858405815;463499.5827140881;436575.08484221715;471830.8059033014;521879.3974394978;478593.9136995908;436249.5695270289;445184.72752437467;464692.24815714295;454433.70090310305;295548.6104964797;480369.32823709777;463499.5827140881;463368.3371447518;284357.86631585273;327523.71359711495;469349.2883074021;199056.6455737538;292187.86104116525;272.7714818058097;3497480.4690862605;1132444.871485959;260294.95765703285;1491214.8089098488;0;10;12;14;70;74;33;15;125;144;1533646349839.4102;590793684550.0015;1287456084579.648;5660.856135898376;1801.9509515576556;-0.0;7161.049917000037;4763021.975737901;1051652.3452953484;0.0;822227.5697528385;0.3974094704209214;0.03570823454936792
7072;2019-05-14 14:52:41.771;862;871;293;302;238;39;203;29;-8;36;704;305;-9;39;229;112;313;743;339;219;202;13;834;351;356;137;355;318;831;172.0;-1.0;1088.0;332.0;299.0;1;1;76;1;0;0;1;0;1;0;1;0;1;1;0;58178.93359375;14237.6455078125;24556.01171875;2405.7529296875;771.0;202429;702.0;-1.0;Calculated values ==>;1557838361.771;359.36;360.26;302.46000000000004;303.36;296.96000000000004;277.06;273.4187578820637;293.46000000000004;276.06;272.36;276.76000000000005;343.56000000000006;303.66;272.26000000000005;277.06;296.06;284.36;304.46000000000004;347.46000000000004;295.06;293.36;343.36;350.26;274.46000000000004;241.92719264551067;269.7299932089509;273.4187578820637;307.06;8340000.000000001;3510000.0;3560000.0;1370000.0;3550000.0;3180000.0;8309999.999999999;0.028666666666666667;0.0;0.18133333333333335;0.05533333333333333;0.049833333333333334;0.0785;-0.002496334367242299;14237.6455078125;24556.01171875;2405.7529296875;58178.93359375;497744.21698145685;499342.5630911991;278015.17827814294;282038.9423263475;257781.80724843882;430735.4089219946;460635.26612677675;437060.6290143916;472687.3056196521;522621.76466191397;478593.9136995908;436899.13996127737;444302.2626508091;464234.7764519513;448703.1982545694;287128.7295767037;479556.17499944975;462769.0328275246;460500.8437552981;294410.04551340896;323329.7980282076;470432.8002255166;200186.63077262367;249593.71294704033;273.23416213526707;3498414.3201990575;1132657.6274073457;260335.6410640445;1491611.130990335;0;10;12;14;70;74;33;15;125;144;1533858679039.4778;590878256350.0283;1287646820979.7085;42953.15168117393;14953.62137639341;-0.0;16556.209768448236;4763426.957430929;1051791.928521536;0.0;822425.1477023364;1.8073798276143387;0.22085446769451594
7073;2019-05-14 14:53:41.782;860;873;286;288;194;47;160;31;-12;36;727;303;-13;29;224;109;318;787;329;204;160;13;891;362;367;135;366;312;887;-1.0;0.0;1297.0;371.0;242.0;50;1;82;1;0;0;1;0;1;0;1;0;1;1;0;53550.109375;15456.9052734375;28523.87890625;2377.08154296875;762.0;202430;713.0;-1.0;Calculated values ==>;1557838421.782;359.16;360.46000000000004;301.76000000000005;301.96000000000004;292.56;277.86;274.5913991737795;289.16;276.26000000000005;271.96000000000004;276.76000000000005;345.86;303.46000000000004;271.86;276.06;295.56;284.06;304.96000000000004;351.86;293.56;289.16;344.46000000000004;349.36;274.46000000000004;241.49495122638035;269.02936301313275;274.5913991737795;306.06;8910000.0;3620000.0000000005;3670000.0000000005;1350000.0;3660000.0;3120000.0;8870000.0;0.0;0.0;0.21616666666666667;0.06183333333333333;0.04033333333333333;0.04033333333333333;-0.002497733285269716;15456.9052734375;28523.87890625;2377.08154296875;53550.109375;492147.9783060264;494531.85257290973;271856.24083100026;272586.20549599046;243217.84553100565;430014.67791919125;452840.1160176844;437795.822197091;472948.7829819323;525529.8806279685;479097.5917706235;437637.45612594887;444036.7697314223;461923.30542771943;446155.5595720534;284244.21477946575;480805.50127148005;459046.6745650736;452840.1160176844;299018.4200587347;319555.8750819185;470701.3423759907;203041.50903277379;271856.24083100026;274.39801616589926;3499345.5662567066;1132905.1273645093;260375.5053251954;1492053.5445076404;0;10;12;14;70;74;33;15;125;144;1534075618805.0432;590959871310.241;1287835855630.2012;50746.05736235324;16550.29969505558;-0.0;7299.682965862927;4764207.927326563;1052054.5093288063;0.0;822623.9832554767;1.609134477190023;0.21358029486090976
7074;2019-05-14 14:54:41.772;876;889;284;284;205;48;156;34;-18;37;749;299;-19;24;219;130;324;817;327;189;155;13;898;367;372;135;370;307;894;-1.0;-1.0;1451.0;324.0;205.0;88;1;76;1;0;0;1;0;1;0;1;0;1;0;0;52648.9609375;15104.5732421875;30769.7578125;2329.33642578125;754.0;202431;701.0;-1.0;Calculated values ==>;1557838481.772;360.76;362.06000000000006;301.56;301.56;293.66;277.96000000000004;275.1157276137837;288.76000000000005;276.56;271.36;276.86;348.06000000000006;303.06;271.26000000000005;275.56;295.06;286.16;305.56;354.86;292.06;288.66;343.26;348.56000000000006;274.46000000000004;241.49495122638035;268.43790593516167;275.1157276137837;305.86;8980000.0;3670000.0000000005;3720000.0000000005;1350000.0;3700000.0;3070000.0;8940000.0;0.0;0.0;0.24183333333333332;0.054000000000000006;0.034166666666666665;0.034166666666666665;-0.0024989677334642997;15104.5732421875;30769.7578125;2329.33642578125;52648.9609375;493977.2388439665;496339.84792658716;270793.06814343913;270793.06814343913;246129.9784748734;429675.2189834977;451373.6300349902;437985.2681005028;473046.2935902154;528230.265241673;479245.38051387045;437828.56808052456;444312.00193913304;460631.4671354435;448402.81485636375;286315.3886036919;485016.9332309649;456143.4947249072;451225.80966189393;293991.1381695566;316201.74473053816;470701.3423759907;204413.4533195992;270793.06814343913;274.9513266128231;3500230.4110107427;1133159.7639056821;260414.7189382496;1492547.5757947688;0;10;12;14;70;74;33;15;125;144;1534297281855.0784;591040857810.2538;1288021524680.2307;56485.450541181846;14379.546009045142;-0.0;6164.785335213872;4765101.374293251;1052312.215084929;0.0;822736.1684573531;1.598006664464938;0.2081766994865782
7075;2019-05-14 14:55:41.783;889;902;284;283;215;43;176;38;-19;39;766;297;-21;22;217;140;326;831;334;190;175;14;936;362;367;135;365;307;933;-2.0;80.0;1236.0;221.0;221.0;89;1;79;1;0;0;1;0;1;0;1;0;1;0;0;53431.21484375;15694.9775390625;32162.529296875;2339.951171875;743.0;202432;682.0;-1.0;Calculated values ==>;1557838541.783;362.06000000000006;363.36;301.56;301.46000000000004;294.66;277.46000000000004;274.5913991737795;290.76000000000005;276.96000000000004;271.26000000000005;277.06;349.76;302.86;271.06;275.36;294.86;287.16;305.76000000000005;356.26;292.16;290.66;341.36;347.46000000000004;274.56;241.49495122638035;268.43790593516167;274.5913991737795;306.56;9360000.0;3620000.0000000005;3670000.0000000005;1350000.0;3650000.0;3070000.0;9330000.0;0.0;0.013333333333333334;0.206;0.036833333333333336;0.036833333333333336;0.036833333333333336;-0.002500651127544423;15694.9775390625;32162.529296875;2339.951171875;53431.21484375;492496.5610174025;494811.1474331384;269055.9165183375;268720.4660528752;248074.4699772412;430014.67791919125;455134.3998558905;437828.56808052456;473241.2657668606;530009.779551569;479013.66453873017;437514.20447033056;444020.7736698696;461132.061841229;450810.0737372844;284299.5709305141;483384.4136688152;457105.86544280197;454992.33547233755;286033.001929769;311590.51834565785;470799.25106629904;203170.9808632084;269055.9165183375;274.4481647360475;3501114.574541313;1133416.4738833776;260453.6368018107;1493072.1076665132;0;10;12;14;70;74;33;15;125;144;1534519022499.7754;591121872660.1431;1288205758449.979;48339.46296676713;9857.64128581384;0.0;6848.6580981390025;4765975.07538713;1052514.2286744795;0.0;822844.6337007992;1.295797933445087;0.16449172958962383
7076;2019-05-14 14:56:41.803;909;920;287;286;213;48;189;40;-24;41;777;297;-26;20;216;143;329;849;349;193;188;16;903;371;376;136;374;300;897;-2.0;83.0;1580.0;294.0;170.0;99;1;64;1;0;0;1;0;1;0;1;0;1;1;0;49884.3828125;13928.02734375;31494.259765625;2283.34350585938;750.0;202433;667.0;-1.0;Calculated values ==>;1557838601.803;364.06000000000006;365.16;301.86;301.76000000000005;294.46000000000004;277.96000000000004;275.5313989812953;292.06;277.16;270.76000000000005;277.26000000000005;350.86;302.86;270.56;275.16;294.76000000000005;287.46000000000004;306.06;358.06000000000006;292.46000000000004;291.96000000000004;339.86;348.16;274.76000000000005;241.71165711629368;267.5978703862781;275.5313989812953;308.06;9030000.0;3710000.0;3760000.0;1360000.0;3740000.0;3000000.0;8970000.0;0.0;0.013833333333333333;0.26333333333333336;0.049;0.028333333333333332;0.028333333333333332;-0.002499581753787056;13928.02734375;31494.259765625;2283.34350585938;49884.3828125;498572.0102040227;500752.4315638423;271719.42742374464;271361.46495109494;248324.39478497545;429398.2889081932;455478.0284446569;438627.8345891578;473306.2826088756;531686.3184860918;479868.1958815806;438320.22817239247;445129.6953370489;459595.2020035206;449619.11925622757;288137.57019968564;489850.160141234;456048.77206680214;455334.9104170445;279751.69817897916;314524.84189198195;470861.32822474994;205493.29102351685;271719.42742374464;275.3849299840262;3501975.8248426127;1133663.4145434473;260492.17709993146;1493602.7577329462;0;10;12;14;70;74;33;15;125;144;1534741996799.7046;591203199760.1172;1288387919149.9211;61392.09647228545;13003.033822860421;0.0;5202.438684810162;4766889.809858718;1052704.7978021998;0.0;822945.0929825607;1.66851518266142;0.22948317766081966
7077;2019-05-14 14:57:41.784;912;922;292;291;225;50;193;44;-28;44;782;299;-29;21;215;152;329;844;360;196;193;19;897;370;375;137;372;298;891;-3.0;76.0;1455.0;240.0;167.0;0;0;54;1;0;0;1;0;0;1;1;0;1;1;0;55115.4140625;12965.7431640625;37937.51171875;2245.66186523438;812.0;202434;655.0;-1.0;Calculated values ==>;1557838661.784;364.36;365.36;302.36;302.26000000000005;295.66;278.16;275.4277932560699;292.46000000000004;277.56;270.36;277.56;351.36;303.06;270.26000000000005;275.26000000000005;294.66;288.36;306.06;357.56000000000006;292.76000000000005;292.46000000000004;338.66;354.36;275.06;241.92719264551067;267.35522164206344;275.4277932560699;309.16;8970000.0;3700000.0;3750000.0;1370000.0;3720000.0000000005;2980000.0;8910000.0;0.0;0.012666666666666666;0.24250000000000002;0.04;0.02783333333333333;0.02783333333333333;-0.0024898270409722863;12965.7431640625;37937.51171875;2245.66186523438;55115.4140625;499553.7538566416;501571.0056072762;273851.2022507355;273480.93334851996;251947.47029738326;429467.9694778635;456214.3250769302;438461.08877795865;473469.3076824459;532356.061458004;480339.66763531417;438307.6172986034;445665.0885892439;459771.5566594404;451140.24005228723;288674.6897427257;489638.39552779007;456639.5378694254;456214.3250769302;274727.5295995403;340529.4996700694;471021.86055166635;205271.86243136143;273851.2022507355;275.29529343548063;3502850.5460663284;1133887.4583278075;260529.9068597817;1494181.172605404;0;10;12;14;70;74;34;15;125;144;1534967225454.5042;591285073825.0443;1288567262339.7615;56548.38738904983;10629.999924812197;0.0;5075.773585329087;4767872.335991522;1052901.6773849716;0.0;823030.7176283422;1.3594662943313196;0.18965653113775063
7078;2019-05-14 14:58:41.774;904;832;302;301;237;43;200;45;-29;46;782;300;-31;24;218;156;327;808;355;202;199;21;871;364;369;143;366;298;865;-2.0;-1.0;982.0;44.0;182.0;1;0;48;1;0;0;1;0;0;1;1;0;1;0;0;53375.0390625;12128.2314453125;36856.7734375;2216.12084960938;656.0;202435;562.0;1064.0;Calculated values ==>;1557838721.774;363.56000000000006;356.36;303.36;303.26000000000005;296.86;277.46000000000004;274.8017692304317;293.16;277.66;270.26000000000005;277.76000000000005;351.36;303.16;270.06;275.56;294.96000000000004;288.76000000000005;305.86;353.96000000000004;293.36;293.06;329.36;338.76;275.26000000000005;243.1966462407574;267.35522164206344;274.8017692304317;308.66;8710000.0;3640000.0;3690000.0;1430000.0;3660000.0;2980000.0;8650000.0;0.0;0.0;0.16366666666666668;0.007333333333333333;0.030333333333333334;0.030333333333333334;2.6742367388317785;12128.2314453125;36856.7734375;2216.12084960938;53375.0390625;500646.15890557313;490272.8333615811;279368.5655716618;278952.8489864523;256326.9876235101;429879.7862731237;458174.6768606203;438307.6172986034;472884.08645268116;532356.061458004;480454.01605447766;437999.7806145802;446088.689390659;461113.4237683607;452784.5239248999;290281.5141388999;486492.2950274594;458452.03428527195;458035.7731655658;235813.6939595721;275146.1813398168;470414.5036688096;203956.32175374136;279368.5655716618;274.7609649047196;3503754.482494662;1134096.5399301762;260567.08218549087;1494804.3544341868;0;10;12;14;70;74;34;15;125;144;1535190388254.5396;591369059825.0576;1288746032539.7898;38355.49537084243;1954.026667377167;-0.0;5419.571963681755;4768663.069870366;1053006.5267954418;0.0;823118.1642643957;0.8931267300817275;0.10949015578462938
7079;2019-05-14 14:59:41.765;904;773;306;305;236;40;203;41;-30;47;776;302;-32;30;221;153;326;762;366;208;202;22;856;361;366;146;363;297;851;0.0;62.0;1151.0;173.0;197.0;1;10;39;1;0;0;1;0;0;1;1;0;1;1;0;52216.375;11174.7646484375;36283.421875;2259.24145507812;653.0;202436;601.0;1187.0;Calculated values ==>;1557838781.765;363.56000000000006;350.46000000000004;303.76000000000005;303.66;296.76000000000005;277.16;274.4858918419099;293.46000000000004;277.26000000000005;270.16;277.86;350.76;303.36;269.96000000000004;276.16;295.26000000000005;288.46000000000004;305.76000000000005;349.36;293.96000000000004;293.36;333.26000000000005;338.46000000000004;275.36;243.81672145450628;267.23344911666527;274.4858918419099;309.76000000000005;8560000.0;3610000.0;3660000.0;1460000.0;3629999.9999999995;2970000.0;8510000.0;0.0;0.010333333333333333;0.19183333333333333;0.028833333333333332;0.03283333333333333;0.03283333333333333;2.9838809879588837;11174.7646484375;36283.421875;2259.24145507812;52216.375;501959.9463796208;482304.74634032714;282163.4332329633;281716.51499158586;256463.31981687498;430081.6785162784;459067.71765648585;438378.49729393894;472589.9408494799;531807.5054234305;480802.8618932953;438071.4457414646;447121.84733497526;461976.67714593874;452875.0488804389;291469.11207375;480506.3650465006;459753.05655078747;458930.22448036657;252127.67657613798;273890.2417152289;470109.113730285;202956.40562449934;282163.4332329633;274.36038889038565;3504634.2789584887;1134290.7024361137;260604.37127726947;1495413.7646383294;0;10;12;14;70;74;34;15;125;144;1535410855180.1843;591455746820.3112;1288924505765.3118;45161.80458525416;7702.903083716819;0.0;5803.84297928974;4769358.94297541;1053086.9891391073;0.0;823211.6786932587;1.1800399383816305;0.16204445311856888
7080;2019-05-14 15:00:41.775;904;763;304;303;233;39;200;40;-30;46;767;305;-32;33;223;151;324;734;365;209;199;21;848;361;366;146;363;298;843;124.0;-1.0;1218.0;289.0;220.0;1;27;33;1;0;0;1;0;0;1;1;0;1;1;0;50906.98046875;10624.5107421875;35892.4765625;2359.4072265625;658.0;202437;615.0;1224.0;Calculated values ==>;1557838841.775;363.56000000000006;349.46000000000004;303.56;303.46000000000004;296.46000000000004;277.06;274.4858918419099;293.16;277.16;270.16;277.76000000000005;349.86;303.66;269.96000000000004;276.46000000000004;295.46000000000004;288.26000000000005;305.56;346.56000000000006;294.06;293.06;334.66;338.96000000000004;275.26000000000005;243.81672145450628;267.35522164206344;274.4858918419099;309.66;8480000.0;3610000.0;3660000.0;1460000.0;3629999.9999999995;2980000.0;8430000.0;0.020666666666666667;0.0;0.20299999999999999;0.04816666666666667;0.03666666666666667;0.05733333333333333;3.0760340547930984;10624.5107421875;35892.4765625;2359.4072265625;50906.98046875;502657.02836491907;481527.4736003159;281926.47305713216;281474.96398091526;255778.9021530079;430081.6785162784;458654.80598915706;438153.8488135099;472490.94950669346;530796.494312866;481025.0670660004;437845.4099550722;447349.16613002797;462244.6568852205;452587.1199999893;291360.4660851221;476729.7795372173;459889.70471773524;458516.8789554001;257985.5697089033;275983.5004908252;470009.608838954;202840.88855375902;253418.87864312556;274.3155996917591;3505493.7834808077;1134472.3933411115;260642.86643106685;1496015.3307028497;0;10;12;14;70;74;34;15;125;144;1535630491780.1494;591543361420.2972;1289103035515.2834;47768.53093272943;12868.626693736893;-0.0;11758.952017903739;4770133.491507848;1053258.4471254612;0.0;823358.0597109828;1.4812080624744592;0.20042364521764516
7081;2019-05-14 15:01:41.805;899;762;309;308;234;41;194;40;-30;45;759;307;-31;32;225;151;323;725;361;208;194;19;849;362;367;145;364;298;844;-1.0;-1.0;1483.0;239.0;218.0;14;36;26;1;0;0;1;0;0;1;1;0;1;0;0;51040.359375;10094.416015625;36406.73828125;2417.99096679688;664.0;202438;624.0;1225.0;Calculated values ==>;1557838901.805;363.06000000000006;349.36;304.06;303.96000000000004;296.56;277.26000000000005;274.5913991737795;292.56;277.16;270.16;277.66;349.06000000000006;303.86;270.06;276.36;295.66;288.26000000000005;305.46000000000004;345.66;293.96000000000004;292.56;335.56;339.56000000000006;275.06;243.61107973660833;267.35522164206344;274.5913991737795;309.26000000000005;8490000.0;3620000.0000000005;3670000.0000000005;1450000.0;3640000.0;2980000.0;8440000.0;0.0;0.0;0.24716666666666667;0.03983333333333334;0.036333333333333336;0.036333333333333336;3.077511449701251;10094.416015625;36406.73828125;2417.99096679688;51040.359375;501841.1678394253;481257.561578649;284154.0673267332;283683.20175286534;256061.36003980716;430014.67791919125;457663.3959569731;438153.8488135099;472523.35196359537;529963.9518579623;481253.1683888832;437999.7806145802;447209.85830160003;462361.0238596793;452411.93249857856;290692.4065692269;475093.57029901404;459595.91619260935;457663.3959569731;261751.83340796042;278495.58437821403;469946.05786256643;203183.68134106987;284154.0673267332;274.4530817342874;3506343.76942635;1134645.1373928725;260682.69798848502;1496618.125406322;0;10;12;14;70;74;34;15;125;144;1535850501730.0447;591630705070.2556;1289281924915.1982;58076.79306027143;10626.034664772948;-0.0;6304.172273565383;4771015.976896219;1053454.3338644444;0.0;823508.6610096912;1.5332851707511566;0.21155972228048228
7082;2019-05-14 15:02:41.766;894;762;310;309;238;39;188;39;-20;45;754;307;-29;40;226;150;322;721;360;207;187;16;840;360;365;144;362;298;835;51.0;-1.0;1049.0;85.0;227.0;12;43;19;1;0;0;1;0;0;1;1;0;1;0;0;50010.109375;9505.8837890625;36097.6875;2463.19970703125;667.0;202439;630.0;1223.0;Calculated values ==>;1557838961.766;362.56000000000006;349.36;304.16;304.06;296.96000000000004;277.06;274.38016830617;291.96000000000004;277.06;271.16;277.66;348.56000000000006;303.86;270.26000000000005;277.16;295.76000000000005;288.16;305.36;345.26;293.86;291.86;336.16;339.86;274.76000000000005;243.40439225979637;267.35522164206344;274.38016830617;309.16;8400000.0;3600000.0;3650000.0;1440000.0;3620000.0000000005;2980000.0;8350000.0;0.0085;0.0;0.17483333333333334;0.014166666666666666;0.03783333333333334;0.04633333333333334;3.071967570708325;9505.8837890625;36097.6875;2463.19970703125;50010.109375;501901.6942106583;482217.89972755255;285504.9452819075;285011.07815532316;257641.03576238043;430148.3826014536;457153.08725739754;439678.4812000956;472654.5496415061;529443.3298662049;481253.1683888832;438307.6172986034;448319.2958729872;462796.2276784706;452617.9766110549;291261.9168358334;475443.7041230721;459773.3670170544;457013.68520201126;264262.8888514036;279751.69817897916;469783.5483368761;202813.52327547263;270334.9362087846;274.3003574181474;3507185.309308746;1134808.3670561942;260723.3481376275;1497221.936221847;0;10;12;14;70;74;34;15;125;144;1536069958989.919;591717348715.206;1289460608695.096;41411.89014382158;3782.075355036549;-0.0;8649.448703352837;4771844.510358744;1053574.3234039447;0.0;823633.1935189805;1.1201795561966637;0.1377755009462077
7083;2019-05-14 15:03:41.776;890;762;311;310;234;38;188;38;-3;44;752;307;-9;28;228;145;322;719;355;207;187;12;840;359;364;142;361;297;835;-2.0;-1.0;1087.0;196.0;231.0;13;45;12;1;0;0;1;0;0;1;1;0;1;0;0;49580.57421875;8990.955078125;36071.5078125;2483.10473632812;671.0;202440;635.0;1223.0;Calculated values ==>;1557839021.776;362.16;349.36;304.26000000000005;304.16;296.56;276.96000000000004;274.27422755570615;291.96000000000004;276.96000000000004;272.86;277.56;348.36;303.86;272.26000000000005;275.96000000000004;295.96000000000004;287.66;305.36;345.06000000000006;293.86;291.86;336.66;340.26;274.36;242.98782864720522;267.23344911666527;274.27422755570615;308.66;8400000.0;3590000.0;3640000.0;1420000.0;3610000.0;2970000.0;8350000.0;0.0;0.0;0.18116666666666664;0.03266666666666666;0.0385;0.0385;3.0712726344029564;8990.955078125;36071.5078125;2483.10473632812;49580.57421875;501319.0444214408;482217.89972755255;286004.2749332035;285504.9452819075;256358.91090180323;430214.79039162316;457315.95501684735;442416.41634007514;472817.88148187683;529311.5374944826;481372.6866475824;441535.2645725576;446842.85426403047;463212.09266578907;452072.5685621261;291261.9168358334;475104.9585142354;459930.11272889783;457176.8914327451;266355.56789118156;281426.5920051367;469658.33171380573;202275.40637025583;286004.2749332035;274.0867409474742;3508015.369992289;1134962.533070117;260764.5742111829;1497823.4464176826;0;10;12;14;70;74;34;15;125;144;1536288695439.8843;591803163015.1924;1289639138445.0676;43505.54630619893;8734.508894555964;-0.0;6590.145735232352;4772552.273603266;1053678.6456568195;0.0;823760.2113053852;1.2373435395192753;0.16542841501383435
7084;2019-05-14 15:04:41.797;885;760;308;306;243;41;183;39;8;43;751;306;4;58;228;149;321;711;354;204;182;9;815;362;367;141;364;294;809;-1.0;0.0;1465.0;214.0;202.0;36;45;1;1;0;0;1;0;0;1;1;0;1;0;0;47896.546875;7860.59765625;35837.3984375;2466.6953125;672.0;202441;639.0;1222.0;Calculated values ==>;1557839081.797;361.66;349.16;303.96000000000004;303.76000000000005;297.46000000000004;277.26000000000005;274.5913991737795;291.46000000000004;277.06;273.96000000000004;277.46000000000004;348.26;303.76000000000005;273.56;278.96000000000004;295.96000000000004;288.06;305.26000000000005;344.26;293.56;291.36;337.06;340.36;274.06;242.77792619122317;266.86631818009863;274.5913991737795;308.56;8150000.0;3620000.0000000005;3670000.0000000005;1410000.0;3640000.0;2940000.0;8090000.000000001;0.0;0.0;0.24416666666666667;0.035666666666666666;0.033666666666666664;0.033666666666666664;3.068587346218655;7860.59765625;35837.3984375;2466.6953125;47896.546875;502796.4055470674;484643.5434102208;287350.4692874794;286256.3969057811;260272.7678766434;430014.67791919125;456124.13263812446;444611.4291799879;472850.300935316;529436.9277219459;481616.8685059467;444041.2000962594;451490.120762389;462762.17627123004;452122.4443351143;294352.34428788064;476736.9955568064;459046.6745650736;455983.2402689962;268029.79939014546;281845.32903042674;469497.271648461;203114.022958645;287350.4692874794;274.426108385781;3508827.9636417674;1135103.0118263846;260805.83698177699;1498422.8970364947;0;10;12;14;70;74;34;15;125;144;1536508072194.5496;591888092730.0629;1289816500499.797;58965.61668571123;9501.002536603437;-0.0;5677.303289711065;4773406.498834454;1053830.6614387557;0.0;823862.4758271634;1.606074258345151;0.2164956475264015
7085;2019-05-14 15:05:41.787;875;756;315;314;247;37;189;38;12;43;750;305;10;47;228;153;319;694;343;206;189;8;790;357;362;140;360;297;786;229.0;92.0;666.0;0.0;190.0;24;46;1;1;0;0;1;0;0;1;1;0;1;0;0;62518.2109375;7670.47802734375;34158.7734375;2496.57568359375;673.0;202442;641.0;1223.0;Calculated values ==>;1557839141.787;360.66;348.76;304.66;304.56;297.86;276.86;274.0616903277293;292.06;276.96000000000004;274.36;277.46000000000004;348.16;303.66;274.16;277.86;295.96000000000004;288.46000000000004;305.06;342.56000000000006;293.76000000000005;292.06;337.26;340.46000000000004;273.96000000000004;242.56692532238324;267.23344911666527;274.0616903277293;307.46000000000004;7900000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;2970000.0;7859999.999999999;0.03816666666666667;0.015333333333333334;0.111;0.0;0.03166666666666666;0.06983333333333333;3.0709241221358483;7670.47802734375;34158.7734375;2496.57568359375;62518.2109375;503566.85398991866;486418.00112616224;295669.1873288434;294888.1741567092;262664.3160422919;430346.717906069;457778.76280914614;444583.24951340194;472980.94656883925;529103.3156420017;481144.89185347816;444297.16997077694;449464.70566308004;463361.4524620667;453567.83574282797;298006.1288854188;476567.9152819176;460106.86065135186;457778.76280914614;268866.9448851554;282264.0715131367;469534.43403505563;202234.48292222194;244603.44196102401;274.0616903277293;3509747.933269854;1135232.4158861632;260847.19067998574;1499006.1012519738;0;10;12;14;70;74;34;15;125;144;1536726735744.5842;591972378680.0763;1289993770949.8252;26900.71309162098;0.0;0.0;14886.743239227195;4774121.9323239215;1053909.8232640699;0.0;824033.8143204227;0.9427338195159026;0.08555951907934052
7086;2019-05-14 15:06:41.768;863;745;302;306;243;26;191;29;14;41;752;304;13;73;231;124;313;634;339;215;190;2;781;340;345;138;344;312;779;-2.0;-2.0;208.0;63.0;286.0;100;39;25;1;0;0;1;0;1;0;1;0;1;0;0;56587.1015625;9293.4931640625;27319.61328125;2590.01733398438;669.0;202443;640.0;1224.0;Calculated values ==>;1557839201.768;359.46000000000004;347.66;303.36;303.76000000000005;297.46000000000004;275.76000000000005;272.21867820750657;292.26000000000005;276.06;274.56;277.26000000000005;348.36;303.56;274.46000000000004;280.46000000000004;296.26000000000005;285.56;304.46000000000004;336.56;294.66;292.16;337.16;340.06000000000006;273.36;242.14157278889297;269.02936301313275;272.21867820750657;307.06;7809999.999999999;3400000.0;3450000.0;1380000.0;3440000.0;3120000.0;7790000.000000001;0.0;0.0;0.034666666666666665;0.0105;0.04766666666666666;0.04766666666666666;3.0741319967244287;9293.4931640625;27319.61328125;2590.01733398438;56587.1015625;502663.1803370281;485451.27885237767;287877.98280413647;290465.22159124294;261555.59285359687;431420.45991060114;460737.3870391195;441806.21220497484;473045.8727645816;528159.431609486;479213.98377392266;441655.497424456;450299.06279196544;466095.5127214953;452420.1914644135;295201.2197155083;467240.29008805397;463886.80605827976;460604.695778379;268448.3696465944;280589.13426710566;469214.6757162112;196845.3765586236;287877.98280413647;271.8635043606329;3510740.1632341184;1135373.7375465974;260889.5655321407;1499518.2589062091;0;10;12;14;70;75;34;15;125;144;1536938768579.3955;592055752270.0021;1290176413094.6626;8491.975635740177;2859.8776411546696;-0.0;8233.306651772225;4774416.777999014;1053933.6480308257;0.0;824226.4203914334;0.4995816159683165;0.048684538435067974
7087;2019-05-14 15:07:41.798;856;741;285;308;245;57;172;21;18;36;760;303;19;68;232;89;312;658;339;210;172;-2;828;341;346;135;345;314;827;281.0;-1.0;706.0;122.0;288.0;23;24;42;1;0;0;1;0;1;0;1;0;1;0;0;48667.921875;11186.0068359375;25390.234375;2518.40063476562;667.0;202444;638.0;1223.0;Calculated values ==>;1557839261.798;358.76;347.26;301.66;303.96000000000004;297.66;278.86;272.3289490889957;290.36;275.26000000000005;274.96000000000004;276.76000000000005;349.16;303.46000000000004;275.06;279.96000000000004;296.36;282.06;304.36;338.96000000000004;294.16;290.36;336.96000000000004;339.86;272.96000000000004;241.49495122638035;269.2639976450953;272.3289490889957;307.06;8280000.0;3410000.0;3460000.0;1350000.0;3450000.0;3140000.0;8270000.0;0.04683333333333333;0.0;0.11766666666666666;0.02033333333333333;0.048;0.09483333333333333;3.071967570708325;11186.0068359375;25390.234375;2518.40063476562;48667.921875;497406.1843143823;479666.64816759917;274934.22111568094;285321.8861674914;260234.50323898095;431359.6534126046;458033.76506992674;441989.14613073424;472948.7829819323;528846.1928718864;478852.15154265356;442139.7394027526;449238.17595550185;466079.7312183273;447190.16962996684;287272.70939026884;465358.013926704;463086.39889513375;458033.76506992674;267611.2341011182;279751.69817897916;469230.471024758;197594.08302384676;236739.88226892275;272.16626756326383;3511617.7269950956;1135544.4853784442;260932.156967104;1499957.7272625791;0;10;12;14;70;75;34;15;125;144;1537146172230.1204;592137693220.2885;1290364306995.3193;28757.15242557709;5523.273222685194;-0.0;20986.03655229521;4774727.3426053105;1054003.542551397;0.0;824470.0366662488;1.4136582301656722;0.13696270215315853
7088;2019-05-14 15:08:41.749;863;745;278;287;206;58;146;22;24;33;771;301;27;65;230;95;317;687;336;194;145;-5;880;347;352;133;351;308;879;-2.0;-1.0;1453.0;379.0;224.0;6;9;40;1;0;0;1;0;1;0;1;0;1;0;0;45604.4609375;11581.9384765625;26141.0078125;2390.7216796875;672.0;202445;641.0;1221.0;Calculated values ==>;1557839321.749;359.46000000000004;347.66;300.96000000000004;301.86;293.76000000000005;278.96000000000004;272.9856168485579;287.76000000000005;275.36;275.56;276.46000000000004;350.26;303.26000000000005;275.86;279.66;296.16;282.66;304.86;341.86;292.56;287.66;337.26;340.36;272.66;241.05796691057077;268.5567601203482;272.9856168485579;306.76000000000005;8800000.0;3470000.0000000005;3520000.0000000005;1330000.0;3510000.0;3080000.0;8790000.0;0.0;0.0;0.24216666666666667;0.06316666666666666;0.037333333333333336;0.037333333333333336;3.0660762272773963;11581.9384765625;26141.0078125;2390.7216796875;45604.4609375;493645.0287890503;474547.47851600754;269374.07875864644;272636.52723112784;246748.87494222223;430988.63858405815;453436.88690813124;444110.9870452586;472917.67418972735;530456.9008031462;479354.78677744325;444547.7262109147;449921.5578654963;464952.13982784736;446933.1457541712;284690.22567485913;464077.28801896103;460048.8752969512;453295.2737755116;268866.9448851554;281845.32903042674;469209.1468372239;198831.84207386096;269374.07875864644;272.682525115426;3512402.6886089365;1135734.0633074532;260973.0329104029;1500386.8035818993;0;10;12;14;70;75;34;15;125;144;1537355401220.034;592218027560.2552;1290550754605.2422;59398.43294057346;17078.833084219095;-0.0;6866.391280629633;4775461.372535325;1054191.73961732;0.0;824701.9506801823;2.077687270342615;0.28082769420517534
7089;2019-05-14 15:09:41.789;883;755;277;277;197;49;170;23;27;32;779;300;27;63;223;118;322;704;338;188;168;-7;878;353;358;131;356;302;877;-2.0;-1.0;1121.0;267.0;152.0;27;1;25;1;0;0;1;0;1;0;1;0;1;0;0;42819.97265625;10314.24609375;27026.685546875;2301.01733398438;680.0;202446;648.0;1221.0;Calculated values ==>;1557839381.789;361.46000000000004;348.66;300.86;300.86;292.86;278.06;273.6339639331285;290.16;275.46000000000004;275.86;276.36;351.06000000000006;303.16;275.86;279.46000000000004;295.46000000000004;284.96000000000004;305.36;343.56000000000006;291.96000000000004;289.96000000000004;337.96000000000004;341.16;272.46000000000004;240.61611355647437;267.8393353686513;273.6339639331285;306.96000000000004;8780000.0;3529999.9999999995;3579999.9999999995;1310000.0;3560000.0;3020000.0;8770000.0;0.0;0.0;0.18683333333333335;0.0445;0.025333333333333333;0.025333333333333333;3.0646789178944607;10314.24609375;27026.685546875;2301.01733398438;42819.97265625;496879.48283831123;476492.45716638473;269113.5239448825;269113.5239448825;244258.48700659492;430607.02586249536;455794.7758783006;445733.73098647315;473081.36623795505;531744.4377471372;479969.9730890471;445733.73098647315;450734.07432656095;463297.66702555475;449217.09778867604;287150.09452927596;467484.5717871731;458285.0314232081;455514.98661037174;271797.11229066993;285195.4229665811;469286.29061909765;200453.8249601321;269113.5239448825;273.3478655309162;3513140.0501352693;1135916.6531575597;261012.1568007087;1500830.16306902;0;10;12;14;70;75;34;15;125;144;1537568543219.8984;592297280360.2048;1290733876605.1257;45826.462442588054;11963.044721823964;-0.0;4722.170387525727;4776338.831245712;1054433.9166093154;0.0;824798.5864082538;1.5769072704264968;0.2132589157506934
7090;2019-05-14 15:10:41.790;898;763;279;278;209;41;190;25;24;32;782;299;23;70;223;135;324;709;340;192;189;-7;867;353;358;135;357;299;866;-1.0;-1.0;1411.0;219.0;131.0;18;1;15;1;0;0;1;0;1;0;1;0;1;0;0;40207.703125;9463.3857421875;26395.154296875;2276.42944335938;686.0;202447;655.0;1222.0;Calculated values ==>;1557839441.79;362.96000000000004;349.46000000000004;301.06;300.96000000000004;294.06;277.26000000000005;273.6339639331285;292.16;275.66;275.56;276.36;351.36;303.06;275.46000000000004;280.16;295.46000000000004;286.66;305.56;344.06000000000006;292.36;292.06;338.66;341.76;272.46000000000004;241.49495122638035;267.47669482898436;273.6339639331285;307.16;8670000.0;3529999.9999999995;3579999.9999999995;1350000.0;3570000.0000000005;2990000.0;8660000.0;0.0;0.0;0.23516666666666666;0.0365;0.021833333333333333;0.021833333333333333;3.066132802525576;9463.3857421875;26395.154296875;2276.42944335938;40207.703125;500109.94442852377;479051.1669639543;270368.56540119974;270004.7757601765;247914.56792496666;430607.02586249536;458558.7677456443;445894.0746071401;472558.57531478856;532281.3339845433;480218.74812698876;445752.59130680247;452210.0686614325;463148.1647397199;451692.12969698274;289195.3286374537;469724.11255578755;458831.93800034054;458421.9707624873;274727.5295995403;287708.2272785495;468739.21643722313;200670.70439267025;270368.56540119974;273.4329972410899;3513831.9589642324;1136081.4695028868;261050.30282623033;1501275.35248688;0;10;12;14;70;75;34;15;125;144;1537783346799.639;592377081690.1084;1290914179609.908;57668.362562102826;9784.50068962618;-0.0;4105.832683721445;4777201.30249399;1054615.1491746844;0.0;824872.1543265368;1.8764587177245562;0.24838951938751078
7091;2019-05-14 15:11:41.790;905;766;286;285;216;36;204;27;5;33;781;299;6;71;224;143;324;709;349;198;202;-8;861;351;356;138;354;300;860;-2.0;-1.0;1384.0;202.0;119.0;1;1;14;1;0;0;1;0;1;0;1;0;1;0;0;38977.43359375;9313.001953125;25365.041015625;2274.80786132812;689.0;202448;660.0;1223.0;Calculated values ==>;1557839501.79;363.66;349.76;301.76000000000005;301.66;294.76000000000005;276.76000000000005;273.4187578820637;293.56;275.86;273.66;276.46000000000004;351.26;303.06;273.76000000000005;280.26000000000005;295.56;287.46000000000004;305.56;344.06000000000006;292.96000000000004;293.36;339.16;342.06000000000006;272.36;242.14157278889297;267.5978703862781;273.4187578820637;308.06;8610000.0;3510000.0;3560000.0;1380000.0;3540000.0;3000000.0;8600000.0;0.0;0.0;0.23066666666666666;0.033666666666666664;0.01983333333333333;0.01983333333333333;3.0681111142196458;9313.001953125;25365.041015625;2274.80786132812;38977.43359375;501669.8472370263;480198.08176288556;273302.82350359595;272921.45275534596;250109.09541851128;430735.4089219946;460769.5600386277;442965.4704623134;472262.261994151;532102.5350070186;480097.6631158516;443111.3028367894;452168.1568254739;463727.09145321214;453185.048520892;289838.6505121153;470443.0436091527;459961.8549604037;460500.8437552981;276820.84063482966;288964.7057630673;468227.53121424763;200142.91022361774;273302.82350359595;273.2169689524094;3514491.835103555;1136237.9394003476;261088.22980376938;1501706.6874478175;0;10;12;14;70;75;34;15;125;144;1537997546799.639;592458981690.1084;1291093879609.908;56011.07056172579;9025.515573351206;-0.0;3712.7607349920927;4778148.631103355;1054771.8993102093;0.0;824937.3092716928;1.8604612452284714;0.25205771071459365
7092;2019-05-14 15:12:41.771;908;768;291;290;222;34;213;27;-4;34;777;299;-3;74;226;148;323;705;354;204;212;-8;854;351;356;139;355;303;854;-2.0;84.0;1247.0;228.0;129.0;1;1;14;1;0;0;1;0;1;0;1;0;1;0;0;38616.171875;9226.515625;25206.1015625;2290.69213867188;692.0;202449;663.0;1222.0;Calculated values ==>;1557839561.771;363.96000000000004;349.96000000000004;302.26000000000005;302.16;295.36;276.56;273.4187578820637;294.46000000000004;275.86;272.76000000000005;276.56;350.86;303.06;272.86;280.56;295.76000000000005;287.96000000000004;305.46000000000004;343.66;293.56;294.36;339.46000000000004;342.36;272.36;242.35481222062532;267.9596281332873;273.4187578820637;308.56;8540000.0;3510000.0;3560000.0;1390000.0;3550000.0;3030000.0;8540000.0;0.0;0.014;0.20783333333333334;0.038;0.021500000000000002;0.021500000000000002;3.065070531785106;9226.515625;25206.1015625;2290.69213867188;38616.171875;502718.06927868613;481170.1143799408;275614.78724195395;275216.9284816533;252061.25871724522;430735.4089219946;461972.54226096225;441006.86972331285;472228.6972694908;531460.8904239582;479733.40874279855;441156.6256199011;452043.0040018364;463841.32483867806;453891.2068399796;290104.93776851054;470451.94581149356;460769.5600386277;461839.3725590994;278076.8904731985;290221.2356813373;468089.2413142022;200016.929778961;275614.78724195395;273.16740085681806;3515138.2437209827;1136392.386456301;261126.26358922163;1502127.9801839672;0;10;12;14;70;75;34;15;125;144;1538211079159.4487;592542055375.0344;1291274722324.7468;50085.74251843446;10186.747838339164;0.0;4003.8285843186277;4779032.4912338685;1054931.9508061358;0.0;825001.593819408;1.7502866740630032;0.24364413108316244
7093;2019-05-14 15:13:41.781;909;770;298;297;227;36;219;27;1;34;772;300;-1;66;228;151;323;705;352;210;218;-9;846;354;359;140;357;306;845;-3.0;-1.0;1550.0;254.0;141.0;1;1;22;1;0;0;1;0;1;0;1;0;1;0;0;38862.0703125;9751.89453125;24974.84375;2309.27514648438;695.0;202450;667.0;1224.0;Calculated values ==>;1557839621.781;364.06000000000006;350.16;302.96000000000004;302.86;295.86;276.76000000000005;273.7412296467126;295.06;275.86;273.26000000000005;276.56;350.36;303.16;273.06;279.76000000000005;295.96000000000004;288.26000000000005;305.46000000000004;343.66;294.16;294.96000000000004;339.86;342.66;272.26000000000005;242.56692532238324;268.3187672390254;273.7412296467126;308.36;8460000.0;3540000.0;3590000.0;1400000.0;3570000.0000000005;3060000.0;8450000.0;0.0;0.0;0.25833333333333336;0.042333333333333334;0.0235;0.0235;3.0695526967391253;9751.89453125;24974.84375;2309.27514648438;38862.0703125;503555.68793252844;482451.8007948616;279123.6829066556;278696.32122250804;253847.8923997628;430542.39183029096;462316.2933191314;441118.68104791886;472096.9026672395;530712.8310791965;479483.2619862873;440817.3637915739;450422.0409547465;463807.71923720936;453800.02511470526;291059.076642767;471526.1937478739;461112.25666892657;462183.0053738274;279751.69817897916;291477.81744585035;467851.532398639;200849.20793805234;279123.6829066556;273.50738642150384;3515784.003347779;1136550.5662331476;261164.60303876863;1502546.224423929;0;10;12;14;70;75;34;15;125;144;1538425614909.4146;592625769325.0211;1291457452774.7178;62069.613886715524;11303.098402164835;-0.0;4301.894077978538;4779967.274975091;1055111.06270512;0.0;825070.819710642;2.097272335166947;0.2891292037662164
7094;2019-05-14 15:14:41.782;906;771;300;299;232;40;221;29;13;34;768;301;9;65;225;155;322;702;355;214;220;-10;834;359;365;142;363;308;832;-1.0;-1.0;1481.0;305.0;169.0;9;5;30;1;0;0;1;0;1;0;1;0;1;0;0;39326.0234375;10273.6513671875;24864.390625;2344.03271484375;698.0;202451;670.0;1223.0;Calculated values ==>;1557839681.782;363.76;350.26;303.16;303.06;296.36;277.16;274.27422755570615;295.26000000000005;276.06;274.46000000000004;276.56;349.96000000000004;303.26000000000005;274.06;279.66;295.66;288.66;305.36;343.36;294.56;295.16;340.16;342.96000000000004;272.16;242.98782864720522;268.5567601203482;274.27422755570615;308.66;8340000.000000001;3590000.0;3650000.0;1420000.0;3629999.9999999995;3080000.0;8320000.0;0.0;0.0;0.24683333333333335;0.05083333333333333;0.028166666666666666;0.028166666666666666;3.066509476144408;10273.6513671875;24864.390625;2344.03271484375;39326.0234375;504158.4108743094;483979.2140913176;281032.8635207288;280579.8585367786;255823.14005962206;430214.79039162316;461671.84584197105;442491.83973573893;471832.65708311246;530143.0248383192;479354.78677744325;441895.7978633896;449921.5578654963;462512.1425119949;453508.0126488679;292060.9973540737;472546.1026826431;460725.85706771415;461537.0928964145;281007.8604223974;292734.4514702754;467473.8173582061;202013.71043375664;281032.8635207288;273.98484420634367;3516435.581656955;1136717.4485640887;261203.3812506797;1502961.5583003184;0;10;12;14;70;75;34;15;125;144;1538642818530.0151;592710370735.2551;1291641655845.2273;59358.01824937263;13494.222101992846;-0.0;5084.202460748482;4780979.188777306;1055317.7104872984;0.0;825149.0384856389;2.0792990628529395;0.2926272129051977
7095;2019-05-14 15:15:41.792;897;771;302;301;231;46;218;31;21;35;766;301;19;66;221;154;321;702;350;218;217;-11;838;366;371;142;370;310;836;-1.0;-1.0;1419.0;261.0;204.0;56;13;39;1;0;0;1;0;1;0;1;0;1;0;0;42261.70703125;11028.07421875;26917.875;2391.9140625;700.0;202452;672.0;1222.0;Calculated values ==>;1557839741.792;362.86;350.26;303.36;303.26000000000005;296.26000000000005;277.76000000000005;275.0112864084945;294.96000000000004;276.26000000000005;275.26000000000005;276.66;349.76;303.26000000000005;275.06;279.76000000000005;295.26000000000005;288.56;305.26000000000005;343.36;294.96000000000004;294.86;340.36;343.16;272.06;242.98782864720522;268.7936212382143;275.0112864084945;308.16;8380000.0;3660000.0;3710000.0;1420000.0;3700000.0;3100000.0;8359999.999999999;0.0;0.0;0.2365;0.0435;0.034;0.034;3.063644606617385;11028.07421875;26917.875;2391.9140625;42261.70703125;502512.4933024602;483560.36039645417;281606.9333752414;281152.26889294095;255376.00235346306;429743.705733735;460339.51178248913;443264.6889134519;471931.263865096;529781.5027803312;479110.0615474874;442968.8239516501;449694.52579769876;460904.05326945195;452143.94296542986;290957.6090761658;472072.3874853767;460339.51178248913;460202.574293271;281845.32903042674;293572.2367247113;467374.2624081749;203874.03721321336;281606.9333752414;274.7387321306705;3517115.5927270455;1136894.9925296733;261242.8540515218;1503393.1491002715;0;10;12;14;70;75;34;15;125;144;1538863655329.98;592795584935.2416;1291827086745.1978;56615.88912710641;11462.259795980826;-0.0;6072.251791213006;4781945.799080161;1055525.7158315289;0.0;825242.0244327992;1.8382332300870068;0.24893007314948226
