;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7096;2019-05-14 15:16:41.773;889;773;307;306;232;49;207;35;39;37;765;302;36;69;218;154;321;715;348;217;206;-12;845;371;376;142;374;311;841;-2.0;76.0;1427.0;233.0;227.0;99;19;48;1;0;0;1;0;1;0;1;0;1;0;0;45608.80078125;11813.9462890625;29305.361328125;2446.44848632812;705.0;202453;676.0;1225.0;Calculated values ==>;1557839801.773;362.06000000000006;350.46000000000004;303.86;303.76000000000005;296.36;278.06;275.5313989812953;293.86;276.66;277.06;276.86;349.66;303.36;276.76000000000005;280.06;294.96000000000004;288.56;305.26000000000005;344.66;294.86;293.76000000000005;340.76;343.66;271.96000000000004;242.98782864720522;268.91163127593666;275.5313989812953;307.96000000000004;8450000.0;3710000.0;3760000.0;1420000.0;3740000.0;3110000.0;8410000.0;0.0;0.012666666666666666;0.2378333333333333;0.03883333333333334;0.03783333333333334;0.03783333333333334;3.0702669010358887;11813.9462890625;29305.361328125;2446.44848632812;45608.80078125;500730.7323660728;483357.0750761839;283484.60498176044;283017.25097223;255529.06361266295;429398.2889081932;458025.4475679827;445690.6980614366;472128.42060986464;529600.4804304693;479103.7744367804;445257.21813696023;449927.45428962645;459871.071477066;451256.75146044773;290092.6359768683;473729.48352993204;459418.54631888913;457885.29833947134;283520.3318566784;295666.80309349706;467274.6841318862;205195.586973939;283484.60498176044;275.27098266764415;3517847.6150776576;1137085.282422848;261283.16097149166;1503861.5277023818;0;10;12;14;70;75;34;15;125;144;1539087684364.7805;592880757955.1658;1292013327750.032;57197.753920309835;10177.404939633618;0.0;6598.15956536673;4782893.945763154;1055705.989266161;0.0;825347.5777582023;1.6979693466020385;0.2246184494809998
7097;2019-05-14 15:17:41.773;882;776;306;306;232;52;187;38;31;39;765;301;32;75;216;153;321;723;344;211;187;-14;843;374;379;142;377;311;839;-2.0;-1.0;1279.0;235.0;224.0;99;23;56;1;0;0;1;0;1;0;1;0;1;0;0;46244.3984375;12492.7373046875;29248.16796875;2472.73876953125;709.0;202454;681.0;1224.0;Calculated values ==>;1557839861.773;361.36;350.76;303.76000000000005;303.76000000000005;296.36;278.36;275.84098080016133;291.86;276.96000000000004;276.26000000000005;277.06;349.66;303.26000000000005;276.36;280.66;294.76000000000005;288.46000000000004;305.26000000000005;345.46000000000004;294.26000000000005;291.86;341.26;344.06000000000006;271.76000000000005;242.98782864720522;268.91163127593666;275.84098080016133;307.56;8430000.0;3740000.0;3790000.0;1420000.0;3770000.0000000005;3110000.0;8390000.0;0.0;0.0;0.21316666666666664;0.03916666666666667;0.037333333333333336;0.037333333333333336;3.06703895459144;12492.7373046875;29248.16796875;2472.73876953125;46244.3984375;499881.20993954333;484047.2944814376;283195.5611669593;283195.5611669593;255593.73179610114;429187.4505931623;454685.8553393349;444530.4115356956;472325.50216173066;529600.4804304693;478987.4423333137;444676.21458284307;450755.27955468633;459121.7279898637;450569.1586569453;290333.45735549217;475325.2457850158;458103.99277299445;454685.8553393349;285614.20965156396;297342.5633918147;467075.45717908186;205835.8456828654;283195.5611669593;275.53067526465776;3518613.0584044806;1137287.8381194626;261324.15419862382;1504349.4737798558;0;10;12;14;70;75;34;15;125;144;1539314184364.7805;592965957955.1658;1292199927750.032;50881.72495429497;10231.884783601812;-0.0;6402.304315768691;4783794.608087109;1055876.0666805215;0.0;825455.9149572118;1.5270379882746277;0.20102280881713053
7098;2019-05-14 15:18:41.763;873;778;309;307;232;44;177;40;-6;42;766;300;-8;66;218;148;322;731;348;210;176;-14;907;363;368;139;365;312;903;-2.0;-1.0;894.0;143.0;307.0;0;16;67;1;0;0;1;0;0;1;1;0;1;0;0;57122.73046875;14254.2177734375;38514.0078125;2447.44287109375;715.0;202455;684.0;1225.0;Calculated values ==>;1557839921.763;360.46000000000004;350.96000000000004;304.06;303.86;296.36;277.56;274.69669130483857;290.86;277.16;272.56;277.36;349.76;303.16;272.36;279.76000000000005;294.96000000000004;287.96000000000004;305.36;346.26;294.16;290.76000000000005;341.56000000000006;344.66;271.76000000000005;242.35481222062532;269.02936301313275;274.69669130483857;307.96000000000004;9070000.0;3629999.9999999995;3679999.9999999995;1390000.0;3650000.0;3120000.0;9030000.0;0.0;0.0;0.149;0.02383333333333333;0.051166666666666666;0.051166666666666666;3.068456342415399;14254.2177734375;38514.0078125;2447.44287109375;57122.73046875;492674.907841903;477573.7436990842;279667.4321554581;278878.8494013619;253694.62414883036;429947.3805835815;455108.3288836743;438739.21713075;473013.37450241524;529629.1177603202;478748.10213474924;438426.0275072936;449327.4052308279;461267.2016228658;451800.50639632315;284730.17475768435;469280.7406884639;459712.81932707026;454966.0686287633;286870.6033266602;299856.38484229014;467494.9209072685;203040.96203075553;279667.4321554581;274.40245101745876;3519474.307580046;1137510.692263267;261365.1488787166;1504914.0644639896;0;10;12;14;70;75;35;15;125;144;1539538247014.8162;593050243905.1792;1292386796600.0618;35119.040009899174;6302.819353223558;-0.0;8969.446899550785;4784511.161683084;1056013.8329168167;0.0;825583.9915343721;0.9126269349050434;0.11166007673886641
7099;2019-05-14 15:19:41.784;880;786;302;299;248;54;138;44;-15;44;767;299;-23;55;215;154;323;714;348;196;138;-15;831;375;380;140;376;302;822;-2.0;76.0;1329.0;215.0;186.0;98;18;45;1;0;0;1;0;0;1;1;0;1;0;0;54898.64453125;11444.4345703125;39360.97265625;2366.40966796875;721.0;202456;693.0;1227.0;Calculated values ==>;1557839981.784;361.16;351.76;303.36;303.06;297.96000000000004;278.56;275.94376602880345;286.96000000000004;277.56;271.66;277.56;349.86;303.06;270.86;278.66;294.66;288.56;305.46000000000004;344.56000000000006;292.76000000000005;286.96000000000004;342.46000000000004;345.26;271.66;242.56692532238324;267.8393353686513;275.94376602880345;307.96000000000004;8309999.999999999;3750000.0;3800000.0;1400000.0;3760000.0;3020000.0;8220000.0;0.0;0.012666666666666666;0.22149999999999997;0.035833333333333335;0.031000000000000003;0.031000000000000003;3.0723698582500494;11444.4345703125;39360.97265625;2366.40966796875;54898.64453125;500658.7019243398;487372.7123906445;282858.8179463372;281433.92868090066;261446.24866786774;429116.5711722346;447168.4646901849;439561.4401127939;473079.08457772195;530493.7248521174;479854.9940599753;438334.26632045925;449642.34892113024;459141.12553205836;450537.726325904;293082.61652411276;475752.02696781646;455813.0024320722;447168.4646901849;290640.09048841946;302370.42649719206;467256.05568369554;206097.36611521148;282858.8179463372;275.63545148324414;3520408.1457659653;1137724.9226535407;261405.27835688414;1505563.249768932;0;10;12;14;70;75;35;15;125;144;1539762725554.4736;593133973200.0515;1292571061069.7808;51712.29239046449;9358.186376204012;0.0;5093.599049059279;4785235.009376703;1056144.3869756295;0.0;825701.2246009824;1.2443448744090744;0.16657308965731443
7100;2019-05-14 15:20:41.775;871;785;316;316;262;50;172;48;-23;48;765;299;-26;46;215;164;320;697;349;194;170;-15;809;370;375;140;373;303;799;90.0;80.0;1293.0;181.0;175.0;99;20;41;1;0;0;1;0;0;1;1;0;1;0;0;66204.203125;10876.7451171875;38143.80859375;2402.96337890625;723.0;202457;696.0;1227.0;Calculated values ==>;1557840041.775;360.26;351.66;304.76000000000005;304.76000000000005;299.36;278.16;275.4277932560699;290.36;277.96000000000004;270.86;277.96000000000004;349.66;303.06;270.56;277.76000000000005;294.66;289.56;305.16;342.86;292.56;290.16;342.76;345.46000000000004;271.66;242.56692532238324;267.9596281332873;275.4277932560699;308.06;8090000.000000001;3700000.0;3750000.0;1400000.0;3729999.9999999995;3030000.0;7990000.000000001;0.015000000000000001;0.013333333333333334;0.2155;0.030166666666666668;0.029166666666666667;0.04416666666666667;3.072003111336472;10876.7451171875;38143.80859375;2402.96337890625;66204.203125;501314.4802652488;489535.44457461557;293783.944307408;293783.944307408;267543.9791198728;429467.9694778635;453193.8908392882;438109.25301780854;473471.4621678974;530209.2358670825;479733.40874279855;437642.0229114993;448214.2968835578;459614.4805668951;452897.9582606585;294733.5964973274;475561.6838668874;456356.228938502;452901.9856157607;291896.6896268761;303208.48990285693;467256.05568369554;204899.1014609613;263596.6391897469;275.15241571395705;3521417.1847874927;1137910.9045833393;261445.0171706747;1506209.0260669275;0;10;12;14;70;75;35;15;125;144;1539989191580.136;593217960600.2971;1292752533845.3115;50256.78766050058;7914.434785719149;0.0;8360.986133815612;4786084.624251596;1056288.3038949566;0.0;825813.3293262694;1.293808987506527;0.16462311879002312
7101;2019-05-14 15:21:41.765;860;776;303;308;250;31;187;38;-15;47;764;300;-17;42;219;134;314;650;330;205;186;-16;805;346;352;138;349;312;799;279.0;-1.0;382.0;0.0;313.0;22;14;67;1;0;0;1;0;0;1;1;0;1;0;0;67514.75;12974.029296875;34983.8671875;2442.34301757812;720.0;202458;695.0;1228.0;Calculated values ==>;1557840101.765;359.16;350.76;303.46000000000004;303.96000000000004;298.16;276.26000000000005;272.8767566201714;291.86;276.96000000000004;271.66;277.86;349.56000000000006;303.16;271.46000000000004;277.36;295.06;286.56;304.56;338.16;293.66;291.76000000000005;342.66;345.16;271.56;242.14157278889297;269.02936301313275;272.8767566201714;306.16;8050000.0;3460000.0;3520000.0000000005;1380000.0;3490000.0;3120000.0;7990000.000000001;0.0465;0.0;0.06366666666666666;0.0;0.05216666666666667;0.09866666666666667;3.0750570981794816;12974.029296875;34983.8671875;2442.34301757812;67514.75;500085.33448701375;488159.9285390375;285807.3477785893;288655.8740640198;263137.44540800253;431051.2098666511;459105.38528210355;437319.724394416;473632.86133578786;529419.2829501401;478748.10213474924;437000.6383046333;445927.53570144763;463814.61642210756;452780.8979037608;291447.2688595171;467503.738665179;461518.7692375384;458970.0676224462;291477.81744585035;301951.40411888575;467436.2840301193;199333.85361727496;245053.79225324016;272.8767566201714;3522531.3236762765;1138109.6279107458;261485.38799439292;1506818.3217989851;0;10;12;14;70;75;35;15;125;144;1540207255230.1707;593301346700.3104;1292937003095.3408;15151.767106144647;0.0;-0.0;21106.40583642833;4786629.604696189;1056354.246525911;0.0;826058.8499991272;0.7194047746770706;0.046144004735316414
7102;2019-05-14 15:22:41.745;858;779;283;287;205;30;137;28;-16;42;767;298;-18;33;222;105;314;691;327;201;138;-17;860;345;350;135;347;309;856;178.0;-1.0;200.0;0.0;296.0;1;1;70;1;0;0;1;0;0;1;1;0;1;1;0;63470.42578125;14009.0419921875;36626.0625;2351.65869140625;722.0;202459;695.0;1229.0;Calculated values ==>;1557840161.745;358.96000000000004;351.06000000000006;301.46000000000004;301.86;293.66;276.16;272.7676641592781;286.86;275.96000000000004;271.56;277.36;349.86;302.96000000000004;271.36;276.46000000000004;295.36;283.66;304.56;342.26;293.26000000000005;286.96000000000004;342.66;345.36;271.46000000000004;241.49495122638035;268.67533136820026;272.7676641592781;305.86;8600000.0;3450000.0;3500000.0;1350000.0;3470000.0000000005;3090000.0;8560000.0;0.029666666666666668;0.0;0.03333333333333333;0.0;0.04933333333333333;0.079;3.0771942077159977;14009.0419921875;36626.0625;2351.65869140625;63470.42578125;494746.24470054894;482753.3668726111;272385.3432209114;273919.4451593616;247001.60504691477;431113.4868728058;452507.270481922;437845.99643053644;473533.6025564079;529962.3506881573;478884.18566867145;437530.6787186241;445218.16594836477;464500.0863414216;448791.2031017663;285047.64855563286;467701.3914370644;461293.85537773714;452649.51823674684;291477.81744585035;302789.4550866088;467755.1936540038;199068.34207438552;244852.79848656204;272.7676641592781;3523622.502956086;1138334.4118843568;261525.324691817;1507414.8722943948;0;10;12;14;70;75;35;15;125;144;1540417785029.4006;593383219400.011;1293123240994.6597;7959.25514520503;0.0;-0.0;16415.9408602646;4786822.132350296;1056354.246525911;0.0;826371.4319917157;0.4600242502266473;0.02493721543781132
7103;2019-05-14 15:23:41.786;874;790;273;273;188;28;113;25;-22;38;772;296;-24;28;224;109;319;725;327;182;113;-18;877;346;351;131;348;302;873;308.0;-1.0;1443.0;135.0;228.0;1;1;58;1;0;0;1;0;0;1;1;0;1;0;0;58434.00390625;13057.064453125;37298.1796875;2308.05053710938;730.0;202460;700.0;1229.0;Calculated values ==>;1557840221.786;360.56000000000006;352.16;300.46000000000004;300.46000000000004;291.96000000000004;275.96000000000004;272.8767566201714;284.46000000000004;275.66;270.96000000000004;276.96000000000004;350.36;302.76000000000005;270.76000000000005;275.96000000000004;295.56;284.06;305.06;345.66;291.36;284.46000000000004;343.16;346.16;271.36;240.61611355647437;267.8393353686513;272.8767566201714;305.86;8770000.0;3460000.0;3510000.0;1310000.0;3479999.9999999995;3020000.0;8730000.0;0.051333333333333335;0.0;0.2405;0.022500000000000003;0.038;0.08933333333333333;3.0757194637974807;13057.064453125;37298.1796875;2308.05053710938;58434.00390625;495605.7779853775;482768.9200670537;267887.87147799565;267887.87147799565;241848.04899986004;431051.2098666511;448850.7934050463;438488.69466843555;473663.03176242136;531015.0068793237;479509.76646484545;438179.53515710204;445875.8662196725;464612.62359298475;449190.7051487399;285849.6436883194;471738.56121515174;458587.2860036269;448850.7934050463;293572.2367247113;306141.9092990094;468211.01432788745;198943.59786241702;228270.63962426764;272.7225591904536;3524639.067383648;1138560.1168983208;261564.18213659266;1508031.3286047596;0;10;12;14;70;75;35;15;125;144;1540628228734.8486;593463073930.1809;1293306666250.05;57610.595781847456;6058.516870473086;-0.0;19705.160404416227;4787368.921159725;1056404.7686664935;0.0;826672.6468591669;1.583157179339688;0.16445411296404347
7104;2019-05-14 15:24:41.786;902;807;273;272;187;26;154;23;-24;36;776;294;-29;25;226;114;324;749;330;181;153;-19;902;344;349;128;347;297;898;135.0;79.0;1577.0;179.0;194.0;1;1;45;1;0;0;1;0;0;1;1;0;1;0;0;56524.50390625;12176.6123046875;38352.625;2283.10083007812;743.0;202461;709.0;1230.0;Calculated values ==>;1557840281.786;363.36;353.86;300.46000000000004;300.36;291.86;275.76000000000005;272.6583383277491;288.56;275.46000000000004;270.76000000000005;276.76000000000005;350.76;302.56;270.26000000000005;275.66;295.76000000000005;284.56;305.56;348.06000000000006;291.26000000000005;288.46000000000004;344.06000000000006;347.46000000000004;271.26000000000005;239.943914813709;267.23344911666527;272.6583383277491;306.16;9020000.0;3440000.0;3490000.0;1280000.0;3470000.0000000005;2970000.0;8980000.0;0.022500000000000003;0.013166666666666667;0.2628333333333333;0.029833333333333333;0.03233333333333333;0.05483333333333333;3.075800886879641;12176.6123046875;38352.625;2283.10083007812;56524.50390625;497599.34761847055;482972.50917520165;266800.69364921725;266463.08273046836;241091.17464588617;431175.4696738307;455070.4682098209;439292.6738716664;473857.33391166833;531807.5054234305;479888.76569107326;438531.5804257387;446422.9685661995;465017.8748037154;450282.59057516867;285987.4030708017;473088.8888590457;458770.8236096388;454931.3040621047;297342.5633918147;311590.51834565785;468526.7682764073;198297.9310700794;238691.65733254974;272.45837856430535;3525597.0549487523;1138770.3975379693;261602.4417313192;1508661.7519771555;0;10;12;14;70;75;35;15;125;144;1540838228734.8486;593540773930.1809;1293486366250.05;63341.45156635046;8061.82697665545;0.0;11857.14062900393;4788376.854887626;1056522.438198553;0.0;826935.6660344454;1.5765334789674967;0.18363936184644647
7105;2019-05-14 15:25:41.767;923;818;275;274;201;25;171;23;-17;35;780;293;-23;24;226;127;325;752;337;184;170;-18;871;343;348;133;345;289;866;-2.0;-1.0;710.0;51.0;150.0;1;100;11;1;0;0;1;0;0;1;1;0;0;0;0;67234.2109375;9130.8330078125;45041.578125;1278.95056152344;749.0;202462;718.0;1231.0;Calculated values ==>;1557840341.767;365.46000000000004;354.96000000000004;300.66;300.56;293.26000000000005;275.66;272.5487779782249;290.26000000000005;275.46000000000004;271.46000000000004;276.66;351.16;302.46000000000004;270.86;275.56;295.76000000000005;285.86;305.66;348.36;291.56;290.16;344.96000000000004;348.06000000000006;271.36;241.05796691057077;266.24828229547654;272.5487779782249;306.86;8710000.0;3429999.9999999995;3479999.9999999995;1330000.0;3450000.0;2890000.0;8660000.0;0.0;0.0;0.11833333333333333;0.0085;0.025;0.025;3.077173691628184;9130.8330078125;45041.578125;1278.95056152344;67234.2109375;503441.0773211488;487978.4857165087;268923.6098433453;268566.5228875217;245625.35862246397;431237.1583312671;457574.948016997;442043.44896045065;473112.1826642056;532820.1376087054;480741.89735815156;441169.81404259155;447810.63162415376;465309.13099486736;452316.70908748196;289278.19610661024;477201.5805995934;459333.7169838635;457438.6886192025;301113.3779324612;314105.63291466556;467934.35038471635;198189.3714271444;268923.6098433453;272.4111527579211;3526628.050986035;1138947.9033541013;261632.11609303163;1509356.4836012092;0;10;12;14;70;75;35;15;125;144;1541047262519.6626;593619049135.1112;1293662110579.8936;28856.06584144124;2292.8323211393617;-0.0;4712.8769693964305;4789144.924233003;1056608.6997011623;0.0;827073.7057878738;0.6467248780951058;0.07558419241720768
7106;2019-05-14 15:26:41.787;913;805;281;279;214;26;189;24;-26;35;789;294;-27;24;225;138;321;706;336;191;188;-15;820;344;349;137;348;290;818;220.0;37.0;1203.0;104.0;112.0;78;100;1;1;0;0;1;1;0;0;1;0;0;0;0;39081.06640625;7917.91455078125;27542.255859375;1275.24670410156;739.0;202463;716.0;1231.0;Calculated values ==>;1557840401.787;364.46000000000004;353.66;301.26000000000005;301.06;294.56;275.76000000000005;272.6583383277491;292.06;275.56;270.56;276.66;352.06000000000006;302.56;270.46000000000004;275.56;295.66;286.96000000000004;305.26000000000005;343.76;292.26000000000005;291.96000000000004;344.76;347.06000000000006;271.66;241.92719264551067;266.37251300914875;272.6583383277491;306.76000000000005;8200000.0;3440000.0;3490000.0;1370000.0;3479999.9999999995;2900000.0;8180000.0;0.03666666666666667;0.006166666666666667;0.20049999999999998;0.017333333333333333;0.018666666666666668;0.05533333333333333;3.07905012243479;7917.91455078125;27542.255859375;1275.24670410156;39081.06640625;506354.47120375175;490699.2297047588;273889.3319571729;273077.1775531056;250661.65156581826;431175.4696738307;459847.555556365;440515.4632658108;472589.4791058512;533676.391997167;480734.90286278824;440367.69155725266;447621.8583446678;464742.27432137955;453689.45131693257;293525.21262301266;474867.0830979462;460115.4328828832;459713.4236617705;300275.376401361;309913.9067706182;467674.4863581846;198467.769228445;223911.187980305;272.52575071010824;3527514.3069504993;1139090.0236080098;261653.4081652308;1509961.550505981;0;10;12;14;71;75;35;15;125;144;1541256432219.5962;593700076135.0854;1293835868479.8384;48530.56265449184;4666.249763582153;0.0;13047.723707707755;4789790.027766454;1056666.7113826335;0.0;827221.7601284712;1.8032879800913113;0.19971501821076426
7107;2019-05-14 15:27:41.788;904;794;290;289;224;23;203;22;-22;35;789;295;-25;27;226;145;318;672;338;199;201;-12;805;341;346;144;345;291;804;-2.0;75.0;1045.0;18.0;101.0;11;100;1;1;0;0;1;1;0;0;1;0;0;0;0;35754.59375;7781.63623046875;24122.96484375;1262.74523925781;732.0;202464;710.0;1231.0;Calculated values ==>;1557840461.788;363.56000000000006;352.56000000000006;302.16;302.06;295.56;275.46000000000004;272.3289490889957;293.46000000000004;275.36;270.96000000000004;276.66;352.06000000000006;302.66;270.66;275.86;295.76000000000005;287.66;304.96000000000004;340.36;293.06;293.26000000000005;344.16;346.36;271.96000000000004;243.40439225979637;266.49643012054327;272.3289490889957;306.96000000000004;8050000.0;3410000.0;3460000.0;1440000.0;3450000.0;2910000.0;8040000.000000001;0.0;0.0125;0.17416666666666666;0.003;0.016833333333333332;0.016833333333333332;3.080353741805167;7781.63623046875;24122.96484375;1262.74523925781;35754.59375;506360.9064360186;490406.1941797234;278817.349313047;278360.16007378214;254206.79473662403;431359.6534126046;462168.7801209382;440891.2369903213;471666.44639072387;533602.3773012765;480728.0087590693;440448.3651925157;447844.7748778119;465309.13099486736;455170.4127488609;294079.2159743917;470728.73027205473;461641.89641367143;461905.5720509341;297761.5184850505;306980.0860723078;466994.4357557345;197924.0187402443;278817.349313047;272.297516414916;3528137.9478473677;1139220.8553787086;261674.5584506495;1510392.1011887563;0;10;12;14;71;75;35;15;125;144;1541464935695.1729;593784377540.3186;1294010171385.3203;42316.790511888415;807.2112510464707;0.0;3081.985082754432;4790547.101662622;1056712.3243180844;0.0;827356.1766090008;1.3931167844716865;0.16575739164748407
7108;2019-05-14 15:28:41.788;894;793;290;289;238;27;213;24;2;34;777;294;-3;30;222;155;313;615;334;206;212;-9;775;345;350;147;349;290;773;-2.0;75.0;1099.0;0.0;98.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;33859.38671875;7502.2431640625;22756.328125;1243.52160644531;728.0;202465;706.0;-1.0;Calculated values ==>;1557840521.788;362.56000000000006;352.46000000000004;302.16;302.06;296.96000000000004;275.86;272.7676641592781;294.46000000000004;275.56;273.36;276.56;350.86;302.56;272.86;276.16;295.36;288.66;304.46000000000004;334.66;293.76000000000005;294.36;343.76;345.96000000000004;272.26000000000005;244.02132995426717;266.37251300914875;272.7676641592781;306.56;7750000.0;3450000.0;3500000.0;1470000.0;3490000.0;2900000.0;7730000.0;0.0;0.0125;0.18316666666666667;0.0;0.01633333333333333;0.01633333333333333;-0.0025029203858685785;7502.2431640625;22756.328125;1243.52160644531;33859.38671875;507522.4791378952;493298.17267124273;281790.98560619145;281265.68500903057;260054.0483409853;431113.4868728058;462879.54623284854;444558.2787378674;471168.1638575324;532435.2475954235;480734.90286278824;443848.95085299923;448442.34693690564;464205.6311846254;455877.7665408579;296653.07205473527;464654.79364004376;461956.6280905659;462748.0482769476;296085.73418796173;305303.7579410727;466873.37848889193;199068.34207438552;281790.98560619145;272.7676641592781;3528718.064351274;1139348.2210403297;261695.44400769702;1510782.761963496;0;10;12;14;71;75;35;15;125;144;1541673735695.1729;593871677540.3186;1294184471385.3203;44965.5733988611;0.0;0.0;2955.63202362235;4791274.454695212;1056719.0510785098;0.0;827406.4900848872;1.5212070379399143;0.17691266836584224
7109;2019-05-14 15:29:41.789;879;835;298;297;236;25;220;23;14;33;755;294;10;45;222;156;310;640;331;211;219;-7;783;344;349;145;347;297;782;-3.0;78.0;845.0;52.0;147.0;1;0;1;1;0;0;1;1;0;0;1;1;0;0;0;35316.203125;7573.900390625;22984.54296875;2241.26196289062;737.0;202466;706.0;16.0;Calculated values ==>;1557840581.789;361.06000000000006;356.66;302.96000000000004;302.86;296.76000000000005;275.66;272.6583383277491;295.16;275.46000000000004;274.56;276.46000000000004;348.66;302.56;274.16;277.66;295.36;288.76000000000005;304.16;337.16;294.26000000000005;295.06;343.76;346.86;272.46000000000004;243.61107973660833;267.23344911666527;272.6583383277491;306.26000000000005;7830000.0;3440000.0;3490000.0;1450000.0;3470000.0000000005;2970000.0;7820000.0;0.0;0.013000000000000001;0.1408333333333333;0.008666666666666666;0.0245;0.0245;0.04002499974526029;7573.900390625;22984.54296875;2241.26196289062;35316.203125;504742.96793298936;498571.78569353773;285105.8633537598;284545.45056805323;258979.99726603867;431175.4696738307;463945.06333759974;444868.49476210645;471335.537891427;529623.803790322;479888.76569107326;444297.16997077694;449191.6291527948;464500.0863414216;456180.8839655506;292525.1947474716;467908.3002576109;462767.05208785826;463814.61642210756;296085.73418796173;309075.640036128;467354.177109903;198571.71308258455;285105.8633537598;272.56694972511167;3529294.5372069967;1139473.8576637092;261724.48435473745;1511163.9422417155;0;10;12;14;71;75;35;15;126;144;1541883439189.9194;593959279000.2128;1294360574320.1077;34686.79675319933;2329.4480215700933;0.0;4378.36445017452;4791938.235508506;1056738.4634688671;0.0;827467.6077407057;1.2620421073369765;0.14694613596542802
7110;2019-05-14 15:30:41.779;873;852;300;300;233;27;223;23;19;32;719;295;17;67;224;146;310;695;331;217;222;-6;786;347;352;142;350;307;785;94.0;88.0;1264.0;232.0;208.0;1;0;1;1;0;0;1;1;0;0;1;1;0;0;0;35680.30078125;7631.462890625;23139.525390625;2307.84033203125;814.0;202467;704.0;17.0;Calculated values ==>;1557840641.779;360.46000000000004;358.36;303.16;303.16;296.46000000000004;275.86;272.9856168485579;295.46000000000004;275.46000000000004;275.06;276.36;345.06000000000006;302.66;274.86;279.86;295.56;287.76000000000005;304.16;342.66;294.86;295.36;343.56000000000006;354.56000000000006;272.56;242.98782864720522;268.43790593516167;272.9856168485579;306.26000000000005;7859999.999999999;3470000.0000000005;3520000.0000000005;1420000.0;3500000.0;3070000.0;7850000.0;0.015666666666666666;0.014666666666666666;0.21066666666666667;0.03866666666666666;0.034666666666666665;0.05033333333333333;0.04232156851332706;7631.462890625;23139.525390625;2307.84033203125;35680.30078125;503635.52291932766;500739.9955503191;285862.3766521424;285862.3766521424;257839.1125506091;430988.63858405815;463892.64845557977;443582.2324138357;471635.3862721799;525082.8136683811;478781.74452455644;443288.7182359786;450378.25010594085;464318.62166137894;454294.13401412894;291973.45845783805;476846.91162447305;463105.5069138693;463761.73777380685;295247.87795992935;341368.83218197053;467871.8059836037;199049.9024537325;258841.27541157775;272.7688152574372;3529886.076133387;1139600.5479058463;261762.38722233687;1511548.2454168987;0;10;12;14;71;75;35;15;126;144;1542093704139.953;594045364650.2264;1294541744120.1365;51514.81084492841;10394.446936488352;0.0;10314.329938898863;4792656.46251415;1056844.4782547913;0.0;827590.0264541141;2.1833780320539415;0.2651362045180608
7111;2019-05-14 15:31:41.780;866;855;300;300;222;33;212;24;24;31;717;296;27;72;222;125;311;740;332;219;211;-6;805;350;355;132;353;315;804;-2.0;75.0;1136.0;109.0;236.0;1;0;0;1;0;0;1;1;0;0;1;1;0;0;0;36323.3125;7707.32958984375;23764.431640625;2408.0166015625;847.0;202468;702.0;13.0;Calculated values ==>;1557840701.78;359.76;358.66;303.16;303.16;295.36;276.46000000000004;273.3108153835814;294.36;275.56;275.56;276.26000000000005;344.86;302.76000000000005;275.86;280.36;295.36;285.66;304.26000000000005;347.16;295.06;294.26000000000005;343.36;357.86;272.56;240.83765695389522;269.38090353596624;273.3108153835814;306.36;8050000.0;3500000.0;3550000.0;1320000.0;3529999.9999999995;3150000.0;8040000.000000001;0.0;0.0125;0.18933333333333333;0.018166666666666668;0.03933333333333333;0.03933333333333333;0.032293306965551716;7707.32958984375;23764.431640625;2408.0166015625;36323.3125;500951.4915729401;499451.7114714704;283658.42894846183;283658.42894846183;253571.57189866982;430799.1582183253;461991.6158825633;442682.42722630623;472853.8412306012;524237.6524848637;477909.4556000285;443130.5942726304;449613.3902059268;463613.17710080923;450785.9164199044;289604.24276049255;482005.8386374148;462919.32119116804;461858.60828959;294410.04551340896;355222.41127806646;469247.6867450739;200077.09190866697;283658.42894846183;273.18675187789603;3530486.116243841;1139728.3733067503;261801.68668504947;1511939.1182394589;0;10;12;14;71;75;35;15;126;144;1542305807674.6968;594127566020.1272;1294728347229.9111;45933.2768201397;4889.932472861392;0.0;7009.207054084373;4793468.543444835;1056971.8502058792;0.0;827734.3916682614;1.7069892439615841;0.2015515019755931
7112;2019-05-14 15:32:41.800;859;855;298;298;203;39;192;25;32;31;739;296;32;79;218;108;313;770;327;214;192;-5;826;356;361;128;359;321;826;-1.0;-1.0;1651.0;132.0;241.0;1;0;5;1;0;0;1;1;0;0;1;1;0;0;0;37448.7265625;8367.15625;24430.23828125;2449.13720703125;858.0;202469;701.0;-1.0;Calculated values ==>;1557840761.8;359.06000000000006;358.66;302.96000000000004;302.96000000000004;293.46000000000004;277.06;273.955091788801;292.36;275.66;276.36;276.26000000000005;347.06000000000006;302.76000000000005;276.36;281.06;294.96000000000004;283.96000000000004;304.46000000000004;350.16;294.56;292.36;343.26;358.96000000000004;272.66;239.943914813709;270.0766712529157;273.955091788801;305.86;8259999.999999999;3560000.0;3610000.0;1280000.0;3590000.0;3210000.0;8259999.999999999;0.0;0.0;0.27516666666666667;0.022000000000000002;0.04016666666666667;0.04016666666666667;-0.0024822687054969804;8367.15625;24430.23828125;2449.13720703125;37448.7265625;498032.22688955767;497442.08662819315;280626.1262117913;280626.1262117913;247158.7355622139;430412.23801567365;458352.99863763346;442644.3155167914;473374.68648612977;526089.5345288668;477160.7828266328;442644.3155167914;449494.1839256427;462183.0053738274;447161.5467633912;288035.50292041706;484446.71150901477;461342.3614177066;458352.99863763346;293991.1381695566;359842.2631860435;469888.373820466;201714.1582668989;280626.1262117913;273.85450034108635;3531101.0881581637;1139862.3720067227;261842.1764588688;1512340.8743627633;0;10;12;14;71;75;35;15;126;144;1542520679274.6284;594205592020.1024;1294919210829.8506;66295.94826992876;5899.832742178475;-0.0;7138.696042437994;4794404.098734802;1057061.794887546;0.0;827852.3301604257;2.2508449240802912;0.2662485946749011
7113;2019-05-14 15:33:41.781;856;856;298;298;192;43;173;27;29;33;769;295;28;66;215;105;317;789;323;205;172;-2;854;362;367;136;366;318;852;-2.0;0.0;1648.0;157.0;231.0;1;100;30;1;0;0;1;1;0;0;1;0;0;0;0;39348.4609375;10563.001953125;25182.5234375;1406.90576171875;860.0;202470;699.0;-1.0;Calculated values ==>;1557840821.781;358.76;358.76;302.96000000000004;302.96000000000004;292.36;277.46000000000004;274.5913991737795;290.46000000000004;275.86;276.06;276.46000000000004;350.06000000000006;302.66;275.96000000000004;279.76000000000005;294.66;283.66;304.86;352.06000000000006;293.66;290.36;343.06000000000006;359.16;272.96000000000004;241.71165711629368;269.7299932089509;274.5913991737795;305.46000000000004;8540000.0;3620000.0000000005;3670000.0000000005;1360000.0;3660000.0;3180000.0;8520000.0;0.0;0.0;0.27466666666666667;0.026166666666666668;0.0385;0.0385;-0.002481934011934272;10563.001953125;25182.5234375;1406.90576171875;39348.4609375;495001.8667486548;495187.97453685285;278614.533378511;278614.533378511;243395.0329233834;430014.67791919125;454707.69032699516;442812.5032260435;472525.0707617092;529486.803476425;477418.0969241082;442662.16209264006;448212.0986846605;460706.7239573471;445538.0915760685;287053.6678289734;484781.38684762205;459184.1982711204;454565.1073298317;293153.3411634106;360682.3469749009;469093.9126544294;203242.94518417504;278614.533378511;274.47602032524304;3531740.862060849;1140020.0733703575;261874.2999745775;1512754.1831208193;0;10;12;14;71;75;35;15;126;144;1542739010114.434;594284766940.032;1295110850124.68;65801.77194216654;6956.433648804989;-0.0;6774.097097125846;4795504.564477717;1057168.8965144502;0.0;827968.233388837;2.1407025118214937;0.253836796712376
7114;2019-05-14 15:34:41.781;858;862;296;296;207;49;173;31;20;35;797;293;19;54;210;121;319;802;327;196;172;0;868;370;375;139;373;315;865;-1.0;-1.0;1874.0;149.0;208.0;36;100;42;1;0;0;1;1;0;0;1;0;0;0;0;42270.70703125;11698.6884765625;27150.55859375;1390.44006347656;860.0;202471;697.0;-1.0;Calculated values ==>;1557840881.781;358.96000000000004;359.36;302.76000000000005;302.76000000000005;293.86;278.06;275.4277932560699;290.46000000000004;276.26000000000005;275.16;276.66;352.86;302.46000000000004;275.06;278.56;294.16;285.26000000000005;305.06;353.36;292.76000000000005;290.36;342.86;359.16;273.16;242.35481222062532;269.38090353596624;275.4277932560699;305.86;8680000.0;3700000.0;3750000.0;1390000.0;3729999.9999999995;3150000.0;8650000.0;0.0;0.0;0.3123333333333333;0.024833333333333332;0.034666666666666665;0.034666666666666665;-0.002481934011934272;11698.6884765625;27150.55859375;1390.44006347656;42270.70703125;493999.6894302628;494888.9500728006;276915.233093168;276915.233093168;247362.20098155632;429467.9694778635;453339.5542005235;442081.32719235565;472326.8440106818;532653.5117604573;477557.3252923628;441930.40532343107;447070.25265591755;458923.12726756633;446453.9885304801;286663.9063162518;485533.868053573;456639.5378694254;453193.8908392882;292315.56762988004;360682.3469749009;468880.45426275564;205364.56670628494;276915.233093168;275.3307699172352;3532421.021793922;1140205.5874572715;261897.61118978745;1513190.2921377465;0;10;12;14;71;75;35;15;126;144;1542961610114.434;594367266940.032;1295300750124.68;73934.53485848274;6543.977874319022;-0.0;6110.993468532166;4796669.033701056;1057281.3999438095;0.0;828075.6091435507;2.1518434254580763;0.2588572806273571
7115;2019-05-14 15:35:41.792;863;869;301;299;226;47;181;37;15;37;807;291;14;44;208;136;322;813;341;196;180;3;906;368;373;140;372;314;903;-2.0;0.0;1688.0;163.0;217.0;68;100;54;1;0;0;1;1;0;0;1;0;0;0;0;46703.421875;13165.3779296875;30077.005859375;1382.15832519531;858.0;202472;696.0;-1.0;Calculated values ==>;1557840941.792;359.46000000000004;360.06000000000006;303.26000000000005;303.06;295.76000000000005;277.86;275.2199585193972;291.26000000000005;276.86;274.66;276.86;353.86;302.26000000000005;274.56;277.56;293.96000000000004;286.76000000000005;305.36;354.46000000000004;292.76000000000005;291.16;342.76;358.96000000000004;273.46000000000004;242.56692532238324;269.2639976450953;275.2199585193972;307.26000000000005;9060000.0;3679999.9999999995;3729999.9999999995;1400000.0;3720000.0000000005;3140000.0;9030000.0;0.0;0.0;0.2813333333333333;0.027166666666666665;0.036166666666666666;0.036166666666666666;-0.0024822687054969804;13165.3779296875;30077.005859375;1382.15832519531;46703.421875;491200.4728609687;492423.90460757393;276564.86714007444;275809.68846757896;251928.17162861768;429606.4342157736;454836.70391927846;441535.7918162193;472391.7460337592;533774.8865536051;477447.29602753324;441384.1414952521;445825.62605872244;458804.85714063374;449120.9431858443;284806.3729675472;483448.66805926245;456967.3201168606;454693.28805054125;291896.6896268761;359842.2631860435;469040.1024831549;204805.57098540998;276564.86714007444;275.10680855665385;3533162.6088027703;1140412.8259979652;261920.72041233414;1513667.2759404336;0;10;12;14;71;75;35;15;126;144;1543186051255.019;594450982285.2501;1295489484720.1719;66600.10212706769;7178.371439022071;-0.0;6442.31122292855;4797840.370384684;1057395.7738197525;0.0;828180.2391949123;1.7976830906997088;0.22622466857555693
7116;2019-05-14 15:36:41.782;880;887;301;300;227;53;188;40;-7;40;808;291;-8;37;208;146;324;826;343;197;187;6;880;375;380;141;378;307;875;-1.0;-1.0;2014.0;158.0;180.0;99;100;47;1;0;0;1;1;0;0;1;0;0;0;0;46266.265625;12182.8310546875;30577.9609375;1344.30114746094;855.0;202473;694.0;-1.0;Calculated values ==>;1557841001.782;361.16;361.86;303.26000000000005;303.16;295.86;278.46000000000004;275.94376602880345;291.96000000000004;277.16;272.46000000000004;277.16;353.96000000000004;302.26000000000005;272.36;276.86;293.96000000000004;287.76000000000005;305.56;355.76;292.86;291.86;342.56000000000006;358.66;273.76000000000005;242.77792619122317;268.43790593516167;275.94376602880345;307.46000000000004;8800000.0;3750000.0;3800000.0;1410000.0;3779999.9999999995;3070000.0;8750000.0;0.0;0.0;0.33566666666666667;0.026333333333333334;0.030000000000000002;0.030000000000000002;-0.0024827698047752127;12182.8310546875;30577.9609375;1344.30114746094;46266.265625;496243.07949567685;497753.8280078802;278278.23545864946;277875.67047003005;252975.36830669956;429116.5711722346;454661.18537021603;439688.66033169616;472555.3283204977;534394.973144155;478317.28563514363;439535.2943893536;446183.8831362822;457843.4911192458;449335.02725066507;287906.34364588984;488353.7479849211;455956.1847462168;454516.395982748;291058.95107146574;358582.20175259834;469200.3069803008;206664.15762412042;278278.23545864946;275.85115185725056;3533937.2270741607;1140624.0258670228;261943.43712119394;1514172.6497541452;0;10;12;14;71;75;35;15;126;144;1543411913605.055;594535268235.2635;1295675753670.2014;78218.55807550959;6913.4519330460835;-0.0;5287.144815722957;4799046.991416203;1057513.186109228;0.0;828277.9683710054;2.0500842054224346;0.2612363239348064
7117;2019-05-14 15:37:41.772;883;891;300;299;232;52;191;44;-13;43;801;291;-19;28;207;153;324;827;342;198;190;8;878;374;379;142;376;303;871;-1.0;-1.0;1944.0;100.0;187.0;20;100;39;1;0;0;1;0;0;1;1;0;0;0;0;52764.93359375;11475.6318359375;37860.70703125;1326.61157226562;853.0;202474;692.0;-1.0;Calculated values ==>;1557841061.772;361.46000000000004;362.26;303.16;303.06;296.36;278.36;275.84098080016133;292.26000000000005;277.56;271.86;277.46000000000004;353.26;302.26000000000005;271.26000000000005;275.96000000000004;293.86;288.46000000000004;305.56;355.86;292.96000000000004;292.16;342.36;358.46000000000004;273.96000000000004;242.98782864720522;267.9596281332873;275.84098080016133;307.36;8780000.0;3740000.0;3790000.0;1420000.0;3760000.0;3030000.0;8710000.0;0.0;0.0;0.324;0.016666666666666666;0.03116666666666667;0.03116666666666667;-0.0024831032428049484;11475.6318359375;37860.70703125;1326.61157226562;52764.93359375;496879.48283831123;498712.4764903916;278137.0751219022;277733.09436554444;254602.54483115955;429187.4505931623;455262.41705411824;439647.05077244143;472719.4423773052;533960.5311578024;478810.5308614015;438727.9205961053;445680.44742188096;458025.4475679827;450569.1586569453;288096.18765637797;488904.5608234924;456264.6031465988;455118.54603690724;290221.2356813373;357742.2034104033;469261.9347870629;206481.59299296877;278137.0751219022;275.7767147991648;3534762.349524449;1140821.1468654997;261965.6910175942;1514742.8769336033;0;10;12;14;71;75;36;15;126;144;1543639575655.091;594620154085.2771;1295858723170.2305;75545.60832054914;4379.672363234903;-0.0;5515.922510184323;4800328.145908365;1057607.279793484;0.0;828367.9789278087;1.6864632330499278;0.20909010824658805
7118;2019-05-14 15:38:41.773;883;888;303;302;241;49;197;48;-22;45;792;292;-26;23;209;159;323;824;340;201;196;10;853;371;376;141;372;301;845;-1.0;-1.0;1712.0;106.0;192.0;59;100;33;1;0;0;1;0;0;1;1;0;0;1;0;52535.7109375;10683.904296875;38547.99609375;1309.52697753906;851.0;202475;690.0;-1.0;Calculated values ==>;1557841121.773;361.46000000000004;361.96000000000004;303.46000000000004;303.36;297.26000000000005;278.06;275.5313989812953;292.86;277.96000000000004;270.96000000000004;277.66;352.36;302.36;270.56;275.46000000000004;294.06;289.06;305.46000000000004;355.56000000000006;293.26000000000005;292.76000000000005;342.16;358.26;274.16;242.77792619122317;267.7187500070086;275.5313989812953;307.16;8530000.0;3710000.0;3760000.0;1410000.0;3720000.0000000005;3010000.0;8450000.0;0.0;0.0;0.2853333333333333;0.017666666666666667;0.032;0.032;-0.0024834361776826194;10683.904296875;38547.99609375;1309.52697753906;52535.7109375;499133.9138838206;500584.14059711003;281311.40148041584;280866.7465909732;258258.76346768835;429398.2889081932;456616.80254018545;438711.9858211006;473046.85946660035;533172.2493560852;479171.3187525842;438095.2167564963;445360.3359981657;458943.3939490466;451992.7048422351;290220.18027394346;490974.2056134771;457182.18766726565;456475.0455281631;289383.54333396035;356902.238983675;469596.2179012159;205675.67192092421;281311.40148041584;275.4546214531163;3535639.8695195722;1141005.8127440966;261987.65920494637;1515379.6267378624;0;10;12;14;71;75;36;15;126;144;1543866079429.8174;594705055500.1746;1296039926190.0115;66493.02823285032;4662.5963123184865;-0.0;5605.236609527912;4801511.820939135;1057682.6332882266;0.0;828460.6567982998;1.5187711378932727;0.18735085534616075
7119;2019-05-14 15:39:41.763;882;888;308;307;243;45;197;47;-26;48;783;292;-28;20;212;160;321;810;350;206;196;12;832;367;373;142;369;300;823;-2.0;0.0;1401.0;1.0;203.0;74;100;26;1;0;0;1;0;0;1;1;0;0;1;0;51551.53125;9917.453125;38133.28515625;1308.12536621094;851.0;202476;689.0;-1.0;Calculated values ==>;1557841181.763;361.36;361.96000000000004;303.96000000000004;303.86;297.46000000000004;277.66;275.1157276137837;292.86;277.86;270.56;277.96000000000004;351.46000000000004;302.36;270.36;275.16;294.36;289.16;305.26000000000005;354.16;293.76000000000005;292.76000000000005;342.06000000000006;358.26;274.36;242.98782864720522;267.5978703862781;275.1157276137837;308.16;8320000.0;3670000.0000000005;3729999.9999999995;1420000.0;3690000.0;3000000.0;8230000.0;0.0;0.0;0.23349999999999999;0.00016666666666666666;0.03383333333333333;0.03383333333333333;-0.0024834361776826194;9917.453125;38133.28515625;1308.12536621094;51551.53125;500861.2444371687;502525.46257337613;285742.96544274915;285232.3656778118;259721.0499362476;429675.2189834977;457108.03510769765;438320.22817239247;473211.45657138317;532310.5938337429;479293.688342267;438011.42202021845;445129.6953370489;459830.0513877017;452840.1160176844;291752.6140166856;490971.80662218976;458367.3899514374;456967.3201168606;288964.7057630673;356902.238983675;469658.33171380573;204838.95515903863;285742.96544274915;275.11475563333784;3536507.118638992;1141177.462109643;262009.46933885282;1516018.5309132678;0;10;12;14;71;75;36;15;126;144;1544090741979.853;594789941350.1881;1296220196140.04;54517.87724861812;44.136562759127855;-0.0;5793.090666474105;4802520.077080939;1057721.8495250628;0.0;828555.6270279381;1.2227814827531198;0.14530577785013932
7120;2019-05-14 15:40:41.784;875;880;309;308;247;42;193;45;-28;49;776;292;-30;19;214;159;318;786;346;208;192;13;811;364;369;141;365;299;804;-2.0;86.0;1151.0;30.0;223.0;79;100;19;1;0;0;1;0;0;1;1;0;0;0;0;50443.71875;9156.3408203125;37548.171875;1296.34387207031;849.0;202477;686.0;-1.0;Calculated values ==>;1557841241.784;360.66;361.16;304.06;303.96000000000004;297.86;277.36;274.8017692304317;292.46000000000004;277.66;270.36;278.06;350.76;302.36;270.16;275.06;294.56;289.06;304.96000000000004;351.76;293.96000000000004;292.36;341.76;358.06000000000006;274.46000000000004;242.77792619122317;267.47669482898436;274.8017692304317;307.76000000000005;8109999.999999999;3640000.0;3690000.0;1410000.0;3650000.0;2990000.0;8040000.000000001;0.0;0.014333333333333333;0.19183333333333333;0.005;0.03716666666666667;0.03716666666666667;-0.0024837686088665673;9156.3408203125;37548.171875;1296.34387207031;50443.71875;501712.5729082029;503047.2765247467;288561.8086229128;287984.22560920566;261858.3037750879;429879.7862731237;457199.14329477446;438236.7768127522;473439.7637257255;531657.3694284931;479415.8871968224;437928.15255369636;445184.6605037301;460725.85706771415;453216.9235134053;293051.015853492;489187.34262515523;459280.5708841072;457059.16158718464;287708.2272785495;356062.3083226806;469892.93206556124;203972.132454754;288561.8086229128;274.76705830569756;3537357.376540507;1141336.4660241771;262031.18084550733;1516649.4304584821;0;10;12;14;71;75;36;15;126;144;1544313419889.5134;594874871065.0586;1296399959034.7659;44939.76760934265;1329.603998054036;0.0;6262.484951838771;4803349.180871622;1057733.3013697953;0.0;828656.125320033;1.094394148685495;0.12862523096067463
7121;2019-05-14 15:41:41.764;865;870;309;308;242;40;187;42;-28;49;770;293;-30;19;217;152;315;776;341;210;187;14;803;361;366;140;363;299;796;84.0;-1.0;1646.0;36.0;228.0;76;100;15;1;0;0;1;0;0;1;1;0;0;1;0;49407.39453125;8824.287109375;36832.3828125;1304.39501953125;846.0;202478;685.0;-1.0;Calculated values ==>;1557841301.764;359.66;360.16;304.06;303.96000000000004;297.36;277.16;274.4858918419099;291.86;277.36;270.36;278.06;350.16;302.46000000000004;270.16;275.06;294.86;288.36;304.66;350.76;294.16;291.86;341.66;357.76;274.56;242.56692532238324;267.47669482898436;274.4858918419099;307.26000000000005;8030000.0;3610000.0;3660000.0;1400000.0;3629999.9999999995;2990000.0;7959999.999999999;0.014;0.0;0.2743333333333334;0.006;0.038;0.052;-0.0024842663100233197;8824.287109375;36832.3828125;1304.39501953125;49407.39453125;500986.60705944384;502326.89161600085;289691.5421292044;289079.2261594975;260464.86974757383;430081.6785162784;456850.08231254626;438236.7768127522;473569.51334814675;531033.1066175749;479530.7249433212;437928.15255369636;445184.6605037301;461439.2131810104;452731.1775036387;292411.6327598205;488463.9137290774;460026.21490959387;456850.08231254626;287289.4124756198;354802.47531532554;470126.95240123506;203210.38525776542;266408.15374074003;274.45874440599994;3538189.191787245;1141486.2546441169;262052.8464453362;1517269.0618017565;0;10;12;14;71;75;36;15;126;144;1544533846389.5835;594959142965.0854;1296579299234.823;64475.57341658471;1601.4994028608178;-0.0;9902.980285733924;4804260.671448958;1057757.7190895234;0.0;828790.7926263189;1.6179371826422688;0.18478597301453314
7122;2019-05-14 15:42:41.775;858;864;309;308;241;35;180;38;-27;48;767;293;-29;19;219;148;314;778;340;210;179;15;804;356;361;140;358;300;798;-2.0;77.0;820.0;59.0;243.0;54;100;13;1;0;0;1;0;0;1;1;0;0;0;0;48543.09765625;8692.1982421875;36108.90234375;1307.23681640625;844.0;202479;683.0;-1.0;Calculated values ==>;1557841361.775;358.96000000000004;359.56000000000006;304.06;303.96000000000004;297.26000000000005;276.66;273.955091788801;291.16;276.96000000000004;270.46000000000004;277.96000000000004;349.86;302.46000000000004;270.26000000000005;275.06;295.06;287.96000000000004;304.56;350.96000000000004;294.16;291.06;341.46000000000004;357.56000000000006;274.66;242.56692532238324;267.5978703862781;273.955091788801;307.16;8040000.000000001;3560000.0;3610000.0;1400000.0;3579999.9999999995;3000000.0;7980000.0;0.0;0.012833333333333334;0.13666666666666666;0.009833333333333333;0.0405;0.0405;-0.002484597479580314;8692.1982421875;36108.90234375;1307.23681640625;48543.09765625;499886.3203054091;501290.503531049;289398.14840206475;288795.2010903976;260038.17353223293;430412.23801567365;456693.4984895324;438165.9764317512;473471.4621678974;530645.188653613;479408.6865682178;437856.56215164;444986.9139214678;462467.52072328096;453028.4778228943;291603.82590276503;488567.6106077785;460803.6552621485;456554.21884749416;286451.7998164319;353962.6284160805;470225.6346856305;201754.39325855605;289398.14840206475;273.8701923990423;3539005.595537521;1141632.2521170573;262074.61403401883;1517877.0172843842;0;10;12;14;71;75;36;15;126;144;1544751986375.152;595043158365.3044;1296759032180.2915;32309.583033670002;2639.967207366232;0.0;6769.8208530398915;4805067.362287691;1057793.0711247192;0.0;828929.7581085059;0.9048118723091384;0.10394855519044487
7123;2019-05-14 15:43:41.775;854;861;303;301;239;38;178;37;-14;47;766;293;-24;20;220;145;313;776;338;206;177;16;786;359;365;138;361;296;778;-1.0;90.0;1500.0;120.0;231.0;71;100;1;1;0;0;1;0;0;1;1;0;0;1;0;47094.546875;7572.501953125;35736.609375;1302.43566894531;841.0;202480;683.0;-1.0;Calculated values ==>;1557841421.775;358.56000000000006;359.26;303.46000000000004;303.26000000000005;297.06;276.96000000000004;274.27422755570615;290.96000000000004;276.86;271.76000000000005;277.86;349.76;302.46000000000004;270.76000000000005;275.16;295.16;287.66;304.46000000000004;350.76;293.76000000000005;290.86;341.46000000000004;357.26;274.76000000000005;242.14157278889297;267.1113755279542;274.27422755570615;306.96000000000004;7859999.999999999;3590000.0;3650000.0;1380000.0;3610000.0;2960000.0;7780000.0;0.0;0.015000000000000001;0.25;0.02;0.0385;0.0385;-0.002485093285709689;7572.501953125;35736.609375;1302.43566894531;47094.546875;500935.78964530566;502646.7582936013;288658.60667800304;287407.65796741954;260187.87906959557;430214.79039162316;455751.94372971024;441007.6276001788;473632.86133578786;530843.7263248528;479895.82620792725;439512.3108922574;445914.51168605644;462146.61757077737;452072.5685621261;294129.73867121735;490274.97164515615;459636.7508791465;455610.9404741268;286451.7998164319;352702.9203549205;470593.2725848416;202532.9264371622;288658.60667800304;274.1868434529846;3539802.575908615;1141767.7912853516;262096.3613047301;1518475.7298820405;0;10;12;14;71;75;36;15;126;144;1544969786375.152;595126558365.3044;1296937832180.2915;59618.67529075415;5361.206922953587;0.0;6427.664851150764;4805833.431107061;1057859.7475758053;0.0;829039.7371560407;1.6006516669226447;0.19588322204246
