;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7124;2019-05-14 15:44:41.786;843;850;307;306;242;35;177;37;4;47;765;292;-1;24;221;148;311;757;341;206;177;18;788;355;360;137;357;298;782;260.0;95.0;866.0;38.0;229.0;53;100;1;1;0;0;1;0;0;1;1;0;0;0;0;46601.2109375;7639.625;35357.66015625;1309.44750976562;838.0;202481;682.0;-1.0;Calculated values ==>;1557841481.786;357.46000000000004;358.16;303.86;303.76000000000005;297.36;276.66;273.8482719121499;290.86;276.86;273.56;277.86;349.66;302.36;273.06;275.56;295.26000000000005;287.96000000000004;304.26000000000005;348.86;293.76000000000005;290.86;341.36;356.96000000000004;274.96000000000004;241.92719264551067;267.35522164206344;273.8482719121499;307.26000000000005;7880000.0;3550000.0;3600000.0;1370000.0;3570000.0000000005;2980000.0;7820000.0;0.043333333333333335;0.01583333333333333;0.14433333333333334;0.006333333333333333;0.03816666666666667;0.0815;-0.002485587952315465;7639.625;35357.66015625;1309.44750976562;46601.2109375;499174.75900984125;500725.07467892574;290626.88421486394;289963.02624169964;261066.99680649987;430477.46260093397;456440.2180442986;443229.7890419785;473762.2839209553;530588.4102196238;479537.9159768859;442501.50166700664;446088.689390659;462883.5339337955;453201.96316929616;292306.7299363593;486985.58923116623;460418.5278520168;456440.2180442986;286033.001929769;351443.28659558244;470923.7305949869;201617.08061166643;243300.60827042355;273.8121261693693;3540583.517035615;1141894.5822505371;262118.13098823334;1519068.2907435696;0;10;12;14;71;75;36;15;126;144;1545187326249.8547;595209073490.1917;1297116064850.0479;34872.76758344171;1705.608783227696;0.0;17370.878196570815;4806621.004158529;1057918.6485031336;0.0;829238.0947067192;1.2176310758437094;0.1175164095642519
7125;2019-05-14 15:45:41.766;839;846;309;308;238;31;179;34;11;46;766;292;7;32;223;141;311;765;348;209;179;19;790;350;355;135;352;301;786;256.0;86.0;839.0;68.0;243.0;17;100;1;1;0;0;1;0;0;1;1;0;0;0;0;45600.79296875;7682.44482421875;34082.19921875;1323.20874023438;835.0;202482;681.0;-1.0;Calculated values ==>;1557841541.766;357.06000000000006;357.76;304.06;303.96000000000004;296.96000000000004;276.26000000000005;273.3108153835814;291.06;276.56;274.26000000000005;277.76000000000005;349.76;302.36;273.86;276.36;295.46000000000004;287.26000000000005;304.26000000000005;349.66;294.06;291.06;341.26;356.66;275.06;241.49495122638035;267.7187500070086;273.3108153835814;307.96000000000004;7900000.0;3500000.0;3550000.0;1350000.0;3520000.0000000005;3010000.0;7859999.999999999;0.042666666666666665;0.014333333333333333;0.13983333333333334;0.011333333333333334;0.0405;0.08316666666666667;-0.0024860814774952055;7682.44482421875;34082.19921875;1323.20874023438;45600.79296875;498412.9403078591;499789.1998557396;291289.7630111129;290621.64622660616;259502.6731458892;430799.1582183253;457534.26504509035;443634.4727813241;473923.1613037276;530465.2551293176;479171.3187525842;443052.165307785;446635.25890643254;463892.64845557977;453075.1943286226;291951.7833304003;487799.2523697663;461592.22777629585;457534.26504509035;285614.20965156396;350183.7266411821;471288.5232524436;200238.7655530261;244578.22924504033;273.25031278011323;3541351.610951734;1142022.2236044744;262140.0624773896;1519646.763350047;0;10;12;14;71;75;36;15;126;144;1545401754749.9229;595290646290.2175;1297295704950.105;34034.833060757;3071.8972539267315;0.0;17710.843644037494;4807195.042754078;1057958.4477826057;0.0;829530.3449395898;1.272228027572789;0.12889520360923684
7126;2019-05-14 15:46:41.787;840;849;308;308;231;27;179;29;7;44;770;293;7;38;225;131;311;778;352;211;179;19;799;346;351;133;348;305;795;-1.0;78.0;835.0;60.0;259.0;1;100;1;1;0;0;1;0;0;1;1;0;0;0;0;45653.77734375;7725.69873046875;33959.91015625;1344.41711425781;831.0;202483;679.0;-1.0;Calculated values ==>;1557841601.787;357.16;358.06000000000006;303.96000000000004;303.96000000000004;296.26000000000005;275.86;272.8767566201714;291.06;276.06;273.86;277.56;350.16;302.46000000000004;273.86;276.96000000000004;295.66;286.26000000000005;304.26000000000005;350.96000000000004;294.26000000000005;291.06;341.06000000000006;356.26;275.06;241.05796691057077;268.19934244402924;272.8767566201714;308.36;7990000.000000001;3460000.0;3510000.0;1330000.0;3479999.9999999995;3050000.0;7950000.0;0.0;0.013000000000000001;0.13916666666666666;0.01;0.043166666666666666;0.043166666666666666;-0.0024867377321947624;7725.69873046875;33959.91015625;1344.41711425781;45653.77734375;497727.93755256385;499401.8317644809;289224.0269662509;289224.0269662509;256791.89343929302;431051.2098666511;458179.81269409554;442225.1804755989;473986.6944556456;530579.5801781024;478795.9304170901;442225.1804755989;446712.3873244594;464742.27432137955;452356.21482583805;290484.21066672466;488870.45972275827;462465.50517657667;458179.81269409554;284776.6418597092;348504.4273212152;471554.28894245124;199170.78732588762;289224.0269662509;272.81237065146126;3542112.331862341;1142150.6697409863;262162.3004733852;1520213.979383459;0;10;12;14;71;75;36;15;126;144;1545613628879.5996;595371074430.0948;1297477568579.8276;33825.069713334815;2723.8350161656367;0.0;7293.258083918627;4807760.739867716;1058006.7624556685;0.0;829738.7853823015;1.018873723488433;0.12096619355630979
7127;2019-05-14 15:47:41.807;845;854;304;304;221;24;173;25;-6;42;779;294;-4;42;227;118;312;791;347;210;172;20;814;342;348;132;345;307;809;127.0;-1.0;592.0;93.0;268.0;1;100;8;1;0;0;1;0;0;1;1;0;0;0;0;46866.70703125;8417.3173828125;34524.87109375;1358.34826660156;827.0;202484;679.0;-1.0;Calculated values ==>;1557841661.807;357.66;358.56000000000006;303.56;303.56;295.26000000000005;275.56;272.43898195401505;290.46000000000004;275.66;272.56;277.36;351.06000000000006;302.56;272.76000000000005;277.36;295.86;284.96000000000004;304.36;352.26;294.16;290.36;341.06000000000006;355.86;275.16;240.83765695389522;268.43790593516167;272.43898195401505;307.86;8140000.000000001;3420000.0000000005;3479999.9999999995;1320000.0;3450000.0;3070000.0;8090000.000000001;0.021166666666666667;0.0;0.09866666666666667;0.015500000000000002;0.04466666666666667;0.06583333333333333;-0.002487391949673579;8417.3173828125;34524.87109375;1358.34826660156;46866.70703125;497073.486405161;498851.34304431244;285192.17084687855;285192.17084687855;253096.21032966353;431298.55289687274;457847.04229374346;439841.7392340246;473921.58982693544;531368.7506413077;478665.70747812476;440147.045952615;446894.5695448119;465437.81466994097;451216.3481622316;288968.09134684847;489451.9722669645;462786.1768219023;457711.0656278009;284776.6418597092;346825.2571629905;471784.17857572425;198025.11156800124;257166.30621797373;272.34179502938997;3542883.5928999;1142285.2397169324;262184.83102590014;1520784.876129198;0;10;12;14;71;75;36;15;126;144;1545823398779.533;595450600930.0696;1297661229779.7693;23859.240596380972;4243.2655386197075;-0.0;13202.529994480286;4808241.602687673;1058064.840979997;0.0;829909.6405489786;0.9323822952518668;0.09874380783373907
7128;2019-05-14 15:48:41.798;845;857;299;299;208;27;167;24;-10;40;788;294;-11;36;225;109;313;799;342;204;167;20;812;345;350;131;348;307;810;128.0;-1.0;1118.0;206.0;223.0;98;82;12;1;0;0;1;0;1;0;1;0;0;0;0;40420.83203125;8728.70703125;28270.0625;1233.4921875;822.0;202485;677.0;-1.0;Calculated values ==>;1557841721.798;357.66;358.86;303.06;303.06;293.96000000000004;275.86;272.7676641592781;289.86;275.56;272.16;277.16;351.96000000000004;302.56;272.06;276.76000000000005;295.66;284.06;304.46000000000004;353.06000000000006;293.56;289.86;340.86;355.36;275.16;240.61611355647437;268.43790593516167;272.7676641592781;307.36;8120000.0;3450000.0;3500000.0;1310000.0;3479999.9999999995;3070000.0;8100000.0;0.021333333333333333;0.0;0.18633333333333332;0.034333333333333334;0.03716666666666667;0.058499999999999996;-0.002488206849574625;8728.70703125;28270.0625;1233.4921875;40420.83203125;497258.4992638069;499197.2425832394;282548.77133074886;282548.77133074886;249069.2200048719;431113.4868728058;456701.4910723406;439227.691140826;473856.7996405058;532308.6892045044;478665.70747812476;439073.4486229179;446041.1461244584;464742.27432137955;449375.27778246085;289815.43763417134;490573.0428325751;461691.87941572437;456701.4910723406;283939.0963198885;344726.4743306794;471916.3548916846;198793.04481663267;252005.37248799426;272.65878501607455;3543610.8799514575;1142428.1018216037;262206.4264566136;1521308.0887503426;0;10;12;14;71;76;36;15;126;144;1546032767370.1453;595529489095.3003;1297845402150.308;44800.98909840802;9377.233645910117;-0.0;11974.722937184259;4808813.685444849;1058178.3281145762;0.0;830119.4195191233;1.7302911914588466;0.2102505011008617
7129;2019-05-14 15:49:41.778;850;860;301;300;210;26;179;25;-6;39;794;294;-8;29;225;112;315;805;340;202;178;21;837;345;350;132;348;308;836;-2.0;151.0;1114.0;171.0;201.0;61;69;17;1;0;0;1;0;1;0;1;0;0;0;0;39969.77734375;9300.1796875;27326.0390625;1170.4912109375;818.0;202486;676.0;-1.0;Calculated values ==>;1557841781.778;358.16;359.16;303.26000000000005;303.16;294.16;275.76000000000005;272.7676641592781;291.06;275.66;272.56;277.06;352.56000000000006;302.56;272.36;276.06;295.66;284.36;304.66;353.66;293.36;290.96000000000004;340.76;354.96000000000004;275.26000000000005;240.83765695389522;268.5567601203482;272.7676641592781;307.16;8370000.0;3450000.0;3500000.0;1320000.0;3479999.9999999995;3080000.0;8359999.999999999;0.0;0.025166666666666667;0.18566666666666667;0.0285;0.033499999999999995;0.033499999999999995;-0.0024888564661766873;9300.1796875;27326.0390625;1170.4912109375;39969.77734375;495681.3538502774;497264.64074238046;281152.26889294095;280701.598428925;248965.17443465375;431113.4868728058;458340.24663667777;439623.1850327762;473630.5699406402;532860.5745757109;478542.4553046891;439315.4269074652;444837.77879090665;464742.27432137955;449811.1802227321;287835.7698993944;488920.7770164713;461426.65108166065;458204.46411352506;283520.3318566784;343047.5905507172;471881.50233233685;198835.58677398096;281152.26889294095;272.67562209757267;3544280.578389214;1142578.2924640668;262226.4529738753;1521771.2351632286;0;10;12;14;71;76;36;15;126;144;1546242697370.212;595608362795.3253;1298029840650.3667;44706.230743382985;7781.808593413142;0.0;5931.248539889567;4809559.330312601;1058321.2724692763;0.0;830268.5862093366;1.5456183338989402;0.1973890246680597
7130;2019-05-14 15:50:41.809;863;873;302;302;211;27;191;25;3;39;796;293;0;25;227;114;317;817;347;204;190;22;847;346;351;135;350;308;846;258.0;79.0;1599.0;289.0;181.0;30;66;22;1;0;0;1;0;1;0;1;0;0;0;0;39466.93359375;9821.3583984375;26302.427734375;1144.38659667969;813.0;202487;675.0;-1.0;Calculated values ==>;1557841841.809;359.46000000000004;360.46000000000004;303.36;303.36;294.26000000000005;275.86;272.8767566201714;292.26000000000005;275.66;273.46000000000004;277.06;352.76;302.46000000000004;273.16;275.66;295.86;284.56;304.86;354.86;293.56;292.16;340.66;354.46000000000004;275.36;241.49495122638035;268.5567601203482;272.8767566201714;307.86;8470000.0;3460000.0;3510000.0;1350000.0;3500000.0;3080000.0;8460000.0;0.043000000000000003;0.013166666666666667;0.2665;0.04816666666666667;0.030166666666666668;0.07316666666666667;-0.0024896655999169415;9821.3583984375;26302.427734375;1144.38659667969;39466.93359375;496701.9546800469;498282.4261453147;280787.25856343977;280787.25856343977;248999.38679967076;431051.2098666511;459802.3731094622;440994.04979356076;473241.2657668606;533069.3708900069;478426.2011509787;440539.589879252;444256.7904090801;464708.80337326357;449918.41501413705;287776.5749011282;489794.9330485627;461538.98635599064;459667.8951279517;283101.5729112263;340949.162051476;471581.87251044664;199110.38453474763;232785.81551240885;272.78850461953175;3544942.8929984164;1142737.720943359;262245.7535890746;1522218.3699527928;0;10;12;14;71;76;36;15;126;144;1546453106024.8577;595688504180.1903;1298214736130.0554;64461.9967914737;13124.04333749617;0.0;16600.20549187055;4810469.535570394;1058495.5779130473;0.0;830456.4453363788;2.5272568715531922;0.3122808498118934
7131;2019-05-14 15:51:41.799;874;884;299;298;217;30;199;26;9;38;795;292;6;23;226;125;318;827;345;206;198;23;850;349;354;133;352;306;849;-2.0;74.0;1373.0;185.0;154.0;19;53;22;1;0;0;1;0;1;0;1;0;0;0;0;38743.72265625;9808.4833984375;25908.93359375;1061.72180175781;809.0;202488;674.0;-1.0;Calculated values ==>;1557841901.799;360.56000000000006;361.56000000000006;303.06;302.96000000000004;294.86;276.16;273.20264511476705;293.06;275.76000000000005;274.06;276.96000000000004;352.66;302.36;273.76000000000005;275.46000000000004;295.76000000000005;285.66;304.96000000000004;355.86;293.76000000000005;292.96000000000004;340.56000000000006;354.06000000000006;275.46000000000004;241.05796691057077;268.3187672390254;273.20264511476705;307.66;8500000.0;3490000.0;3540000.0;1330000.0;3520000.0000000005;3060000.0;8490000.0;0.0;0.012333333333333333;0.22883333333333333;0.030833333333333334;0.025666666666666667;0.025666666666666667;-0.002490310591375424;9808.4833984375;25908.93359375;1061.72180175781;38743.72265625;498068.60123538575;499639.71071158943;279255.6623865378;278830.10939078836;250699.7179436783;430862.6128555636;460408.5339665152;442313.58979942015;473403.82665571757;533113.5222726;478556.8863587922;441867.40411234536;444367.2948173599;464284.72016130394;450965.72558581317;287965.0876466123;491048.6375634531;461345.36918359256;460274.1915433627;282682.81946839223;339270.558843327;471944.1597200548;199955.20645237947;279255.6623865378;273.13447662338933;3545594.5398413585;1142901.2756946897;262264.13476169173;1522653.3921148167;0;10;12;14;71;76;36;15;126;144;1546664570774.8914;595768890780.2031;1298398905430.0847;55459.67672258114;8386.326059086658;0.0;4646.142248358505;4811468.716291957;1058674.8011158677;0.0;830633.4687254259;1.862255269590534;0.24540969424132372
7132;2019-05-14 15:52:41.790;881;890;298;297;224;31;206;27;11;39;792;291;9;23;225;137;319;831;339;209;205;24;850;351;356;138;354;305;848;-2.0;-1.0;1255.0;234.0;136.0;14;58;20;1;0;0;1;0;1;0;1;0;0;0;0;38370.9375;9643.10546875;25590.357421875;1089.3701171875;805.0;202489;673.0;-1.0;Calculated values ==>;1557841961.79;361.26;362.16;302.96000000000004;302.86;295.56;276.26000000000005;273.4187578820637;293.76000000000005;275.86;274.26000000000005;277.06;352.36;302.26000000000005;274.06;275.46000000000004;295.66;286.86;305.06;356.26;294.06;293.66;340.46000000000004;353.66;275.56;242.14157278889297;268.19934244402924;273.4187578820637;307.06;8500000.0;3510000.0;3560000.0;1380000.0;3540000.0;3050000.0;8480000.0;0.0;0.0;0.20916666666666667;0.039;0.02266666666666667;0.02266666666666667;-0.002490953519246617;9643.10546875;25590.357421875;1089.3701171875;38370.9375;499106.93041082873;500611.63220965554;278902.8336628648;278479.19041688315;252839.28174415484;430735.4089219946;461037.7653776629;442816.332836664;472850.0741107318;532875.0414790923;478564.2578441206;442521.2416164823;444567.3504985989;463858.3109733812;452331.8709258102;288474.3946097044;491760.5386542194;461439.12787311134;460903.72621589183;282264.0715131367;337592.078488485;471379.3427040597;200425.66239949348;278902.8336628648;273.3280791292917;3546237.065615328;1143063.3479539268;262282.05783879926;1523082.4884987161;0;10;12;14;71;76;36;15;126;144;1546877538824.668;595850178585.1178;1298582177934.8923;50700.048566441495;10567.19353187808;-0.0;4125.3535645352795;4812353.247968781;1058832.723420394;0.0;830706.5535594203;1.8003165019862268;0.24105019668216965
7133;2019-05-14 15:53:41.800;884;892;301;300;232;33;212;28;4;39;786;291;4;29;223;148;319;828;346;213;211;25;842;353;358;144;357;305;840;-3.0;42.0;1275.0;265.0;141.0;14;85;20;1;0;0;1;0;1;0;1;0;0;0;0;38085.83203125;9579.94921875;25310.978515625;1238.28454589844;801.0;202490;672.0;-1.0;Calculated values ==>;1557842021.8;361.56000000000006;362.36;303.26000000000005;303.16;296.36;276.46000000000004;273.6339639331285;294.36;275.96000000000004;273.56;277.06;351.76;302.26000000000005;273.56;276.06;295.46000000000004;287.96000000000004;305.06;355.96000000000004;294.46000000000004;294.26000000000005;340.36;353.26;275.66;243.40439225979637;268.19934244402924;273.6339639331285;307.76000000000005;8420000.0;3529999.9999999995;3579999.9999999995;1440000.0;3570000.0000000005;3050000.0;8400000.0;0.0;0.007;0.2125;0.04416666666666667;0.0235;0.0235;-0.002491594378541043;9579.94921875;25310.978515625;1238.28454589844;38085.83203125;500264.1035753973;501610.5641424808;280823.9056397591;280379.310728887;255561.3497286474;430607.02586249536;461533.9137599592;441779.2354426769;472061.9191754798;532249.420264496;478564.2578441206;441779.2354426769;445430.935595598;463148.1647397199;453547.5172804705;289374.7279590154;492070.8509068498;461667.65482352895;461400.04798587883;281845.32903042674;335913.7198600519;470676.3731168869;200945.43563123234;280823.9056397591;273.54067144720426;3546874.311551278;1143223.5667749841;262301.45819384226;1523506.7369944279;0;10;12;14;71;76;36;15;126;144;1547091774524.634;595934792685.1044;1298765208434.8633;51177.182459931966;11913.116405616409;0.0;4243.539345133814;4813202.36639002;1059020.0905591627;0.0;830776.3059571189;1.8636951641330552;0.257185059348877
7134;2019-05-14 15:54:41.780;885;892;305;305;235;34;217;30;-19;39;777;291;-20;33;223;152;319;827;343;216;216;26;833;355;360;147;359;305;831;-2.0;118.0;1110.0;287.0;154.0;16;99;21;1;0;0;1;0;1;0;1;0;0;0;0;38251.796875;9600.994140625;25215.302734375;1306.90734863281;797.0;202491;672.0;-1.0;Calculated values ==>;1557842081.78;361.66;362.36;303.66;303.66;296.66;276.56;273.8482719121499;294.86;276.16;271.26000000000005;277.06;350.86;302.26000000000005;271.16;276.46000000000004;295.46000000000004;288.36;305.06;355.86;294.76000000000005;294.76000000000005;340.36;352.86;275.76000000000005;244.02132995426717;268.19934244402924;273.8482719121499;307.46000000000004;8330000.0;3550000.0;3600000.0;1470000.0;3590000.0;3050000.0;8309999.999999999;0.0;0.019666666666666666;0.185;0.04783333333333333;0.025666666666666667;0.025666666666666667;-0.0024922331642077914;9600.994140625;25215.302734375;1306.90734863281;38251.796875;501209.4012335151;502401.148679349;283455.1693413065;283455.1693413065;256814.14526735342;430477.46260093397;461897.48510764097;438280.32711488655;471664.89969118324;531310.4117884313;478564.2578441206;438124.7295301388;446002.4824056516;462848.23961327464;453769.88021061366;290475.9336267491;492782.95177011966;461763.66765822354;461763.66765822354;281845.32903042674;334235.48183727637;470372.2942900235;201444.1950104073;283455.1693413065;273.7446334085074;3547510.246410063;1143383.3546892982;262322.66105632595;1523927.6489875305;0;10;12;14;71;76;36;15;126;144;1547307102724.7024;596022063585.1321;1298948147434.9214;43814.68443932866;12863.727415541642;0.0;4576.584790134204;4813993.701414801;1059226.4954331717;0.0;830849.782491258;1.695724340116256;0.23571533982758092
7135;2019-05-14 15:55:41.771;882;890;304;303;235;38;218;31;-21;39;766;291;-22;30;221;153;318;821;343;218;217;25;823;360;365;150;363;305;821;-1.0;-2.0;1071.0;243.0;180.0;38;99;23;1;0;0;1;0;1;0;1;0;0;0;0;38857.8125;9682.1474609375;25723.05859375;1302.52941894531;793.0;202492;672.0;-1.0;Calculated values ==>;1557842141.771;361.36;362.16;303.56;303.46000000000004;296.66;276.96000000000004;274.38016830617;294.96000000000004;276.26000000000005;271.06;277.06;349.76;302.26000000000005;270.96000000000004;276.16;295.26000000000005;288.46000000000004;304.96000000000004;355.26;294.96000000000004;294.86;340.36;352.46000000000004;275.66;244.62907804385475;268.19934244402924;274.38016830617;307.46000000000004;8230000.0;3600000.0;3650000.0;1500000.0;3629999.9999999995;3050000.0;8209999.999999999;0.0;0.0;0.17850000000000002;0.0405;0.030000000000000002;0.030000000000000002;-0.0024928698711336947;9682.1474609375;25723.05859375;1302.52941894531;38857.8125;501659.22062226885;502988.48573404935;283932.7848253772;283440.50765081675;257162.53266608785;430148.3826014536;461267.2016228658;437968.82056851813;471265.88027044147;530161.7641224974;478564.2578441206;437812.597326149;445574.1301323474;461976.67714593874;453048.95603481703;291238.0442995031;492835.2145885056;461267.2016228658;461132.061841229;281845.32903042674;332557.3633054275;469866.9553077844;202760.75477660113;283932.7848253772;274.2798896083919;3548152.7301005023;1143544.0234318823;262344.40310090367;1524352.0716585345;0;10;12;14;71;76;36;15;126;144;1547524570099.474;596111150220.0386;1299131119984.7295;41984.63974385719;10817.801121512923;-0.0;5315.978310475553;4814708.5885330895;1059423.8119021961;0.0;830932.208151306;1.5832744359180686;0.21376281799410776
7136;2019-05-14 15:56:41.812;873;881;301;300;235;43;214;33;-20;40;753;292;-22;27;216;154;316;808;338;219;213;25;819;364;369;153;367;307;816;-2.0;-1.0;1048.0;229.0;203.0;74;99;28;1;0;0;1;0;1;0;1;1;0;1;0;43525.73046875;9976.0361328125;27119.884765625;4031.93237304688;789.0;202493;674.0;-1.0;Calculated values ==>;1557842201.812;360.46000000000004;361.26;303.26000000000005;303.16;296.66;277.46000000000004;274.8017692304317;294.56;276.46000000000004;271.16;277.16;348.46000000000004;302.36;270.96000000000004;275.86;294.76000000000005;288.56;304.76000000000005;353.96000000000004;295.06;294.46000000000004;340.56000000000006;352.06000000000006;275.66;245.2279566241654;268.43790593516167;274.8017692304317;306.96000000000004;8190000.000000001;3640000.0;3690000.0;1530000.0;3670000.0000000005;3070000.0;8159999.999999999;0.0;0.0;0.17466666666666666;0.03816666666666667;0.03383333333333333;0.03383333333333333;-0.0024935044941430716;9976.0361328125;27119.884765625;4031.93237304688;43525.73046875;500711.1569441527;502133.5681485814;282946.8095011901;282459.7924293157;257340.9536490863;429879.7862731237;460103.9485977768;437671.5478804793;470965.0690494856;528649.2268363916;478433.47824706975;437356.53477473935;444747.180057976;460687.71808047325;452495.32014613674;290614.885800942;491351.70160083525;460786.2846276149;459967.0695638515;282682.81946839223;330879.36315565393;469459.0643570788;203792.16316671463;282946.8095011901;274.69766049136086;3548839.728755213;1143707.95357128;262388.88732606126;1524792.7304320058;0;10;12;14;71;76;36;15;127;144;1547744920569.943;596202112335.2322;1299314845445.1206;40850.93253000423;10139.620062098898;-0.0;5989.185465453378;4815399.35667274;1059598.5764199689;0.0;831026.4822262665;1.3854294237395288;0.18153191913063055
7137;2019-05-14 15:57:41.782;861;870;304;303;234;47;205;36;-18;40;722;292;-19;37;214;153;315;806;339;217;204;22;815;370;375;143;373;309;811;-2.0;78.0;1229.0;261.0;227.0;99;0;37;1;0;0;1;0;1;0;1;1;0;1;0;43197.60546875;10607.9580078125;28186.599609375;2333.77294921875;785.0;202494;677.0;-1.0;Calculated values ==>;1557842261.782;359.26;360.16;303.56;303.46000000000004;296.56;277.86;275.4277932560699;293.66;276.76000000000005;271.36;277.16;345.36;302.36;271.26000000000005;276.86;294.56;288.46000000000004;304.66;353.76;294.86;293.56;340.86;351.66;275.36;243.1966462407574;268.67533136820026;275.4277932560699;307.06;8150000.0;3700000.0;3750000.0;1430000.0;3729999.9999999995;3090000.0;8109999.999999999;0.0;0.013000000000000001;0.2048333333333333;0.0435;0.03783333333333334;0.03783333333333334;-0.0024941370279969225;10607.9580078125;28186.599609375;2333.77294921875;43197.60546875;499326.1934678098;500991.76167959877;284972.46245558094;284456.13122967613;257194.27349843798;429467.9694778635;457906.40065206075;437530.6787186241;472292.48545527144;525240.186250526;478186.1348902929;437372.52749135875;445794.276142949;459476.5002161113;451287.82620076486;290581.27334345155;491536.9729291386;459576.05396648473;457766.27349474904;283939.0963198885;329201.48028520535;470513.52464679367;205306.78699317973;284972.46245558094;275.30866117890747;3549562.06187447;1143879.4010892247;262441.9083466666;1525253.3873583323;0;10;12;14;71;76;36;15;127;144;1547968008970.0496;596290867935.2745;1299499553045.2087;47567.19382176185;11536.493087932204;0.0;6537.365850981861;4816135.805983829;1059779.1203791671;0.0;831130.8179599894;1.5960057667473557;0.2102263579566013
7138;2019-05-14 15:58:41.752;849;858;305;304;240;51;186;39;-17;41;713;292;-19;37;211;155;314;797;337;212;186;20;808;372;377;139;375;309;804;-2.0;-2.0;1023.0;181.0;206.0;99;0;44;1;0;0;1;0;1;0;1;1;0;0;0;43365.65625;11095.3564453125;27851.552734375;2338.02270507812;781.0;202495;683.0;-1.0;Calculated values ==>;1557842321.752;358.06000000000006;358.96000000000004;303.66;303.56;297.16;278.26000000000005;275.63479819532273;291.76000000000005;277.06;271.46000000000004;277.26000000000005;344.46000000000004;302.36;271.26000000000005;276.86;294.26000000000005;288.66;304.56;352.86;294.36;291.76000000000005;341.46000000000004;351.26;275.16;242.35481222062532;268.67533136820026;275.63479819532273;306.86;8080000.0;3720000.0000000005;3770000.0000000005;1390000.0;3750000.0;3090000.0;8040000.000000001;0.0;0.0;0.1705;0.030166666666666668;0.034333333333333334;0.034333333333333334;-0.0024947674673923997;11095.3564453125;27851.552734375;2338.02270507812;43365.65625;498213.20310528995;499886.3203054091;286304.3865304216;285760.73691033595;259455.6379372873;429328.3091220336;454879.6216616864;437688.5006598165;472915.35137376806;524293.1478267804;478186.1348902929;437372.52749135875;445794.276142949;458743.9286767682;451225.80966189393;290990.31935141975;490861.1550835068;458564.4106705381;454879.6216616864;286451.7998164319;327523.71359711495;470852.7170844846;205824.99337279715;286304.3865304216;275.51659225516573;3550283.06170888;1144060.17161261;262480.8205113224;1525720.1384691182;0;10;12;14;71;76;36;15;127;144;1548193496170.1572;596375425635.3148;1299684860345.297;39532.7279924368;7995.002998635905;-0.0;5787.749739506758;4816861.275749619;1059941.801465399;0.0;831233.4759019775;1.2914028992319395;0.16474367032384155
7139;2019-05-14 15:59:41.783;838;846;305;305;238;49;183;42;-17;43;728;292;-19;33;212;153;314;790;332;209;182;17;806;372;377;134;374;309;802;-1.0;-1.0;1109.0;170.0;219.0;0;0;47;1;0;0;1;0;0;1;1;1;0;1;0;53614.51953125;11358.9931640625;37370.171875;2353.11401367188;776.0;202496;694.0;-1.0;Calculated values ==>;1557842381.783;356.96000000000004;357.76;303.66;303.66;296.96000000000004;278.06;275.63479819532273;291.46000000000004;277.36;271.46000000000004;277.46000000000004;345.96000000000004;302.36;271.26000000000005;276.46000000000004;294.36;288.46000000000004;304.56;352.16;294.06;291.36;342.56000000000006;350.76;274.86;241.2770596917726;268.67533136820026;275.63479819532273;306.36;8059999.999999999;3720000.0000000005;3770000.0000000005;1340000.0;3740000.0;3090000.0;8020000.0;0.0;0.0;0.18483333333333332;0.028333333333333332;0.0365;0.0365;-0.002495552563121636;11358.9931640625;37370.171875;2353.11401367188;53614.51953125;496785.8520519217;498326.2750525682;286546.56175206264;286546.56175206264;258859.73926203582;429328.3091220336;454447.0169711056;437688.5006598165;473760.40514917683;525871.0402352157;478186.1348902929;437372.52749135875;445218.16594836477;459041.72678476904;450929.54137618805;291292.87422668096;489996.9004574054;458144.8258808794;454302.45103706483;291058.95107146574;325426.6669566859;471226.17219587084;205798.23280563124;286546.56175206264;275.5063788594949;3551091.6473925635;1144247.3878708226;262519.9335151959;1526263.933655706;0;10;12;14;71;76;37;15;127;144;1548419813039.7761;596457367950.1769;1299870356134.9849;42861.051175048575;7520.458282723454;-0.0;6123.089958902579;4817548.245325851;1060071.1637785397;0.0;831332.784182079;1.106148755781678;0.13726683162826173
7140;2019-05-14 16:00:41.783;830;838;304;303;235;43;181;43;-18;45;750;291;-20;30;215;149;314;788;332;210;181;15;832;365;370;132;367;307;826;-2.0;-1.0;852.0;101.0;262.0;0;0;50;1;0;0;1;0;0;1;1;1;0;1;0;51544.6953125;11830.58203125;35177.2265625;2352.29907226562;771.0;202497;704.0;-1.0;Calculated values ==>;1557842441.783;356.16;356.96000000000004;303.56;303.46000000000004;296.66;277.46000000000004;274.9066339382667;291.26000000000005;277.46000000000004;271.36;277.66;348.16;302.26000000000005;271.16;276.16;294.66;288.06;304.56;351.96000000000004;294.16;291.26000000000005;343.56000000000006;350.26;274.66;240.83765695389522;268.43790593516167;274.9066339382667;306.36;8320000.0;3650000.0;3700000.0;1320000.0;3670000.0000000005;3070000.0;8259999.999999999;0.0;0.0;0.142;0.016833333333333332;0.043666666666666666;0.043666666666666666;-0.002496334367242299;11830.58203125;35177.2265625;2352.29907226562;51544.6953125;493141.7932083814;494914.54024323466;283445.8988810444;282964.16048363224;256986.95921111043;429811.8947417682;455341.3644219996;437985.2681005028;474212.47449241596;528335.0204821837;478317.28563514363;437671.5478804793;445180.40119705;460551.7197348914;451591.4542851326;287873.9209650471;487278.8837310063;459398.01492848864;455341.3644219996;295247.87795992935;323329.7980282076;471297.30857771443;204013.29495231446;283445.8988810444;274.7876855359453;3551967.974182928;1144440.6343307835;262559.14529091207;1526868.495309352;0;10;12;14;71;76;37;15;127;144;1548643913039.7761;596537167950.1769;1300055156134.9849;33224.02018704274;4499.280896027566;-0.0;7506.101995288376;4818182.287587202;1060171.328271696;0.0;831446.3607816973;0.916314919416172;0.10553884023247288
7141;2019-05-14 16:01:41.784;839;849;306;305;230;43;153;42;-20;46;770;291;-22;27;217;144;316;798;344;203;153;13;836;364;369;128;366;306;830;-2.0;-1.0;748.0;45.0;230.0;1;0;50;1;0;0;1;0;0;1;1;0;0;1;0;51807.49609375;11924.443359375;35347.1328125;1808.43029785156;766.0;202498;714.0;-1.0;Calculated values ==>;1557842501.784;357.06000000000006;358.06000000000006;303.76000000000005;303.66;296.16;277.46000000000004;274.8017692304317;288.46000000000004;277.36;271.16;277.76000000000005;350.16;302.26000000000005;270.96000000000004;275.86;294.86;287.56;304.76000000000005;352.96000000000004;293.46000000000004;288.46000000000004;344.56000000000006;349.76;274.46000000000004;239.943914813709;268.3187672390254;274.8017692304317;307.56;8359999.999999999;3640000.0;3690000.0;1280000.0;3660000.0;3060000.0;8300000.0;0.0;0.0;0.12466666666666668;0.007500000000000001;0.03833333333333333;0.03833333333333333;-0.0024971128689672915;11924.443359375;35347.1328125;1808.43029785156;51807.49609375;494121.9954319387;496182.68822108465;284032.8057067497;283549.1454998559;255255.59655758398;429879.7862731237;451466.1927043094;437898.67151236854;474821.5746274813;530503.8545830504;478440.859483609;437585.1090581189;444945.90934977244;460977.98918730504;451037.6613601763;288474.6530400438;488432.41660680517;458590.48981361865;451466.1927043094;299437.39939995663;321233.1047070471;471634.08993386064;203881.3510846932;284032.8057067497;274.73206262168367;3552829.2567980774;1144638.5961747754;262593.8186135002;1527456.2080984835;0;10;12;14;71;76;37;15;127;144;1548865616734.5083;596615169250.0826;1300239059199.7627;29174.15927998353;2008.1455413687563;-0.0;6418.279834906454;4818702.2810818795;1060225.5577290847;0.0;831562.3992307507;0.7661079808424937;0.0877483030826798
7142;2019-05-14 16:02:41.784;850;860;305;304;232;38;160;41;-23;47;782;292;-25;15;220;146;316;806;339;203;159;13;841;360;365;137;362;302;835;166.0;-1.0;682.0;24.0;246.0;1;100;44;1;0;0;1;0;0;1;1;0;0;0;0;50692.54296875;11509.015625;35616.41015625;1339.88745117188;763.0;202499;716.0;-1.0;Calculated values ==>;1557842561.784;358.16;359.16;303.66;303.56;296.36;276.96000000000004;274.38016830617;289.16;277.26000000000005;270.86;277.86;351.36;302.36;270.66;274.66;295.16;287.76000000000005;304.76000000000005;353.76;293.46000000000004;289.06;344.76;349.46000000000004;274.46000000000004;241.92719264551067;267.8393353686513;274.38016830617;307.06;8410000.0;3600000.0;3650000.0;1370000.0;3620000.0000000005;3020000.0;8350000.0;0.027666666666666666;0.0;0.11366666666666667;0.004;0.041;0.06866666666666667;-0.002497578380304119;11509.015625;35616.41015625;1339.88745117188;50692.54296875;495308.7240237793;497356.3394479508;283086.5622358529;282617.33177358867;255724.2307284526;430148.3826014536;453187.6366209583;438334.26632045925;473762.2839209553;532056.9234048271;479048.7777629365;438024.4983934438;444011.9539437932;461994.71921587875;452040.7222059545;287912.70978657814;489175.07717544545;459226.0656583914;453043.4802602214;300275.376401361;319975.17213553557;470432.8002255166;202927.82291198493;250789.59445002262;274.3446676188017;3553683.423790265;1144833.8749996452;262620.0545947421;1528047.5709565564;0;10;12;14;71;76;37;15;127;144;1549085816734.5083;596694669250.0826;1300421459199.7627;26757.86573409658;1070.0199092541268;-0.0;13888.100158966983;4819168.381290331;1060251.20910784;0.0;831731.619064033;0.8607390114712168;0.0810324253865262
7143;2019-05-14 16:03:41.755;860;870;303;302;224;37;169;38;-26;47;785;292;-28;11;222;140;317;816;345;203;168;13;846;357;362;139;359;300;840;-1.0;-1.0;277.0;59.0;232.0;1;100;34;1;0;0;1;0;0;1;1;0;0;0;0;50364.484375;10691.6064453125;35882.35546875;1316.06176757812;759.0;202500;714.0;-1.0;Calculated values ==>;1557842621.755;359.16;360.16;303.46000000000004;303.36;295.56;276.86;274.0616903277293;290.06;276.96000000000004;270.56;277.86;351.66;302.36;270.36;274.26000000000005;295.36;287.16;304.86;354.76;293.46000000000004;289.96000000000004;344.56000000000006;349.06000000000006;274.46000000000004;242.35481222062532;267.5978703862781;274.0616903277293;307.66;8460000.0;3570000.0000000005;3620000.0000000005;1390000.0;3590000.0;3000000.0;8400000.0;0.0;0.0;0.04616666666666667;0.009833333333333333;0.03866666666666666;0.03866666666666666;-0.0024981972024780085;10691.6064453125;35882.35546875;1316.06176757812;50364.484375;496345.0454316925;498381.74059545214;281724.5731849415;281272.2881912473;253075.2784930339;430346.717906069;454984.3640256855;438320.22817239247;473503.23161362135;532518.6200375481;479293.688342267;438011.42202021845;443837.0651105216;462715.43254397233;451703.66768845107;287883.47354687564;490228.4970647724;459698.9584401166;454842.94378697337;299437.39939995663;318298.0250993184;470163.3332718048;201648.01267767677;281724.5731849415;273.83318937100006;3554525.1586522777;1145018.7907649921;262642.17680739687;1528643.106024224;0;10;12;14;71;76;37;15;127;144;1549303811320.2156;596777429230.3511;1300601971910.3484;10926.367282006042;2640.4006525089253;-0.0;6693.910329945232;4819482.264782767;1060282.1143345388;0.0;831903.052918899;0.4230667831602565;0.04520718472864418
7144;2019-05-14 16:04:41.765;873;883;306;305;211;31;169;33;-25;46;783;292;-27;10;225;125;319;829;346;205;168;12;886;352;358;138;354;299;882;157.0;0.0;0.0;0.0;238.0;1;100;31;1;0;0;1;0;0;1;1;0;0;0;0;52343.03515625;10805.1259765625;37728.6171875;1313.92297363281;756.0;202501;707.0;-1.0;Calculated values ==>;1557842681.765;360.46000000000004;361.46000000000004;303.76000000000005;303.66;294.26000000000005;276.26000000000005;273.5264737036516;290.06;276.46000000000004;270.66;277.76000000000005;351.46000000000004;302.36;270.46000000000004;274.16;295.66;285.66;305.06;356.06000000000006;293.66;289.96000000000004;343.86;348.76;274.36;242.14157278889297;267.47669482898436;273.5264737036516;307.76000000000005;8860000.0;3520000.0000000005;3579999.9999999995;1380000.0;3540000.0;2990000.0;8820000.0;0.026166666666666668;0.0;0.0;0.0;0.03966666666666666;0.06583333333333333;-0.0024986599212665833;10805.1259765625;37728.6171875;1313.92297363281;52343.03515625;494624.22843318485;496516.28280984535;279843.53238846816;279435.17527211993;248106.0364129513;430671.36484660726;455654.961665661;438697.47117191745;473535.07189352607;532385.2995553889;479415.8871968224;438390.63782803225;443894.718236925;463858.3109733812;450424.69828467217;285085.3552582385;488140.2869891803;460594.19487161405;455514.98661037174;296504.67125881097;317040.2365367038;470199.78104355885;200920.47264012235;248474.1137036826;273.5264737036516;3555381.197297568;1145197.9600583855;262664.0969996601;1529256.633033724;0;10;12;14;71;76;37;15;127;144;1549519847320.1812;596860543080.3379;1300781701860.3198;0.0;0.0;-0.0;13630.190799690366;4819573.3330189455;1060304.1213405293;0.0;832072.4486562039;0.2734368899446443;0.007869936895949864
7145;2019-05-14 16:05:41.766;892;902;299;298;218;32;164;32;-24;45;779;292;-33;13;227;132;321;840;337;200;163;12;857;351;357;137;354;292;852;-2.0;-1.0;268.0;8.0;197.0;1;100;5;1;0;0;1;0;0;1;1;0;0;0;0;48502.7421875;8565.9541015625;36502.3515625;1279.25415039062;754.0;202502;699.0;-1.0;Calculated values ==>;1557842741.766;362.36;363.36;303.06;302.96000000000004;294.96000000000004;276.36;273.4187578820637;289.56;276.36;270.76000000000005;277.66;351.06000000000006;302.36;269.86;274.46000000000004;295.86;286.36;305.26000000000005;357.16;293.16;289.46000000000004;343.06000000000006;348.56000000000006;274.36;241.92719264551067;266.62003547228215;273.4187578820637;306.86;8570000.0;3510000.0;3570000.0000000005;1370000.0;3540000.0;2920000.0;8520000.0;0.0;0.0;0.04466666666666667;0.0013333333333333333;0.03283333333333333;0.03283333333333333;-0.0024989677334642997;8565.9541015625;36502.3515625;1279.25415039062;48502.7421875;500108.12321590516;502016.86421941296;279036.4359413398;278614.533378511;250916.66038911341;430735.4089219946;455121.83405515505;440381.31451515557;473566.98283907154;532492.9357209998;480266.553568289;439035.50973093935;445711.84642783966;464120.4160747577;451615.89276591677;288740.6324534259;492756.75597048603;460075.5242048206;454981.4033238106;293153.3411634106;316201.74473053816;470334.5574354778;200563.09795531078;279036.4359413398;273.38201498822997;3556221.5927807754;1145359.388415936;262685.7071691643;1529875.2347490836;0;10;12;14;71;76;37;15;127;144;1549734350894.922;596943044455.2383;1300959004815.1057;10711.880339673067;359.69527930688935;-0.0;5776.859762391124;4819662.600176096;1060307.1188511443;0.0;832234.1767727829;0.3635236773806812;0.033456986248770366
7146;2019-05-14 16:06:41.766;897;904;296;294;220;29;182;30;-17;44;772;291;-22;17;229;137;320;832;333;204;181;11;851;349;354;137;351;288;847;-2.0;-1.0;564.0;79.0;182.0;1;100;1;1;0;0;1;0;0;1;1;0;0;0;0;47500.0;8126.935546875;36213.4140625;1261.44384765625;758.0;202503;692.0;-1.0;Calculated values ==>;1557842801.766;362.86;363.56000000000006;302.76000000000005;302.56;295.16;276.06;273.20264511476705;291.36;276.16;271.46000000000004;277.56;350.36;302.26000000000005;270.96000000000004;274.86;296.06;286.86;305.16;356.36;293.56;291.26000000000005;342.36;348.96000000000004;274.26000000000005;241.92719264551067;266.1237361191953;273.20264511476705;306.46000000000004;8510000.0;3490000.0;3540000.0;1370000.0;3510000.0;2880000.0;8470000.0;0.0;0.0;0.094;0.013166666666666667;0.030333333333333334;0.030333333333333334;-0.0024983515753521984;8126.935546875;36213.4140625;1261.44384765625;47500.0;501373.2241314308;502743.9872654008;278129.37357023475;277294.86496039096;251655.37124064192;430862.6128555636;458106.5989019855;442251.6901601419;473469.3076824459;532067.7121020823;480635.83328465105;441527.0843999602;447039.8912325981;464822.24696235475;452682.1802438396;288879.117809862;492010.0378555164;461078.3308605104;457969.9520314306;290221.2356813373;317878.7554427003;470236.29553865286;199731.31718936673;278129.37357023475;273.0463123161512;3557021.615632338;1145498.4958296728;262706.87965248135;1530481.1994626252;0;10;12;14;71;76;37;15;127;144;1549947650894.922;597025244455.2383;1301133004815.1057;22796.915059252868;3561.648881598934;-0.0;5455.164213322942;4819941.840137754;1060339.7967191518;0.0;832327.7769725806;0.6976420386656843;0.08108679147626609
7147;2019-05-14 16:07:41.807;900;904;299;298;225;26;195;27;-10;42;764;290;-13;24;230;140;319;828;333;210;194;10;840;345;350;147;348;283;836;83.0;0.0;211.0;103.0;170.0;0;100;1;1;0;0;1;0;0;1;1;0;0;0;0;46952.12890625;8081.46875;35678.08203125;1206.86047363281;783.0;202504;685.0;-1.0;Calculated values ==>;1557842861.807;363.16;363.56000000000006;303.06;302.96000000000004;295.66;275.76000000000005;272.7676641592781;292.66;275.86;272.16;277.36;349.56000000000006;302.16;271.86;275.56;296.16;287.16;305.06;355.96000000000004;294.16;292.56;341.66;351.46000000000004;274.16;244.02132995426717;265.49620691782997;272.7676641592781;306.46000000000004;8400000.0;3450000.0;3500000.0;1470000.0;3479999.9999999995;2830000.0;8359999.999999999;0.013833333333333333;0.0;0.035166666666666666;0.017166666666666667;0.028333333333333332;0.042166666666666665;-0.0024944525098359056;8081.46875;35678.08203125;1206.86047363281;46952.12890625;502772.77597510256;503697.9490698868;280254.8024106636;279811.76664197043;253503.94294519984;431113.4868728058;460494.49674625666;444267.31680447736;471962.6950587572;531616.8626902096;481123.53623783845;443845.6859404484;448930.4937666105;465388.9643184882;453797.4328181856;289610.781255293;492455.24696217355;462484.7073916963;460360.83308859565;287289.4124756198;328362.5824867039;468776.3442791801;198241.65660764385;253349.30398516697;272.44016800983803;3557809.254557506;1145633.6581630888;262727.4629107427;1531080.7046444323;0;10;12;14;71;76;37;15;127;144;1550158995214.5327;597110502675.0812;1301304421869.7898;8651.902383588646;4644.178805028038;-0.0;8728.986143861242;4820204.092699504;1060408.2253440442;0.0;832446.0589961954;0.489811544168677;0.05095254635060424
7148;2019-05-14 16:08:41.757;898;904;303;302;233;26;202;25;-4;39;741;289;-7;41;232;144;317;811;337;215;201;7;801;346;351;156;349;283;799;94.0;-1.0;986.0;327.0;145.0;100;35;1;1;0;0;1;1;0;0;1;1;0;0;0;39952.859375;7730.28759765625;27920.623046875;2238.12133789062;813.0;202505;680.0;-1.0;Calculated values ==>;1557842921.757;362.96000000000004;363.56000000000006;303.46000000000004;303.36;296.46000000000004;275.76000000000005;272.8767566201714;293.36;275.66;272.76000000000005;277.06;347.26;302.06;272.46000000000004;277.26000000000005;296.36;287.56;304.86;354.26;294.66;293.26000000000005;341.16;354.46000000000004;273.86;245.81826849250206;265.49620691782997;272.8767566201714;306.86;8009999.999999999;3460000.0;3510000.0;1560000.0;3490000.0;2830000.0;7990000.000000001;0.015666666666666666;0.0;0.16433333333333333;0.0545;0.024166666666666666;0.03983333333333333;-0.0024896655999169415;7730.28759765625;27920.623046875;2238.12133789062;39952.859375;505858.5653800545;506871.9818329505;285807.3477785893;285263.24721702887;257305.234815599;431051.2098666511;461273.1859995164;445105.2985032382;470461.72161027463;529242.416839875;481011.05405092833;444687.1748629844;451191.7550547665;465502.09685007104;454185.32831308246;294114.2148502386;493451.7337524192;462992.3648214444;461140.1023613316;285195.4229665811;340949.162051476;467225.2783731904;198581.67384575645;251501.01577153368;272.57922960943927;3558532.859286896;1145765.3129955605;262756.14716904337;1531610.2521961636;0;10;12;14;72;76;37;15;128;144;1550369119964.7;597201326925.1534;1301474080369.9248;40512.0489853795;14641.076446745148;-0.0;8350.62361582695;4820613.450878243;1060568.8018792197;0.0;832588.2704692382;1.67604569780018;0.22335154347220448
7149;2019-05-14 16:09:41.788;885;884;301;300;242;28;208;25;-2;35;711;290;-4;57;230;151;313;732;337;218;207;0;772;349;354;155;352;284;769;-2.0;85.0;1494.0;478.0;126.0;87;99;1;1;0;0;1;1;0;0;1;1;0;0;0;38419.84375;7464.5263671875;26257.087890625;2607.50439453125;824.0;202506;679.0;-1.0;Calculated values ==>;1557842981.788;361.66;361.56000000000006;303.26000000000005;303.16;297.36;275.96000000000004;273.20264511476705;293.96000000000004;275.66;272.96000000000004;276.66;344.26;302.16;272.76000000000005;278.86;296.16;288.26000000000005;304.46000000000004;346.36;294.96000000000004;293.86;341.06000000000006;355.56000000000006;273.16;245.62243170879464;265.62235894841564;273.20264511476705;306.86;7720000.0;3490000.0;3540000.0;1550000.0;3520000.0000000005;2840000.0;7690000.000000001;0.0;0.014166666666666666;0.249;0.07966666666666668;0.021;0.021;-0.002487881273055104;7464.5263671875;26257.087890625;2607.50439453125;38419.84375;506532.23627639795;506651.5203675296;288798.3470030855;288141.71124512545;261656.89487555082;430862.6128555636;461611.91280062776;445186.41900361684;470193.83845296944;526060.4395733434;481003.68009477947;444907.65278654615;453110.31516667345;464805.9631696903;454652.49423248076;297465.28580965527;484498.8873228803;462937.3989142076;461478.7024860622;284776.6418597092;345565.9636080181;466654.9717378067;199270.73186850225;288798.3470030855;272.86455869749796;3559186.302585793;1145892.001867673;262796.54824668344;1532061.9663868204;0;10;12;14;72;76;37;15;128;144;1550580729240.184;597294675130.367;1301644268255.3142;61233.006096643534;21301.611109587924;0.0;3626.2874651425113;4821461.764408188;1060868.4790294461;0.0;832688.1296290641;2.3716761613707726;0.34064868136378007
7150;2019-05-14 16:10:41.788;872;870;301;300;247;27;214;25;-3;33;696;292;-4;88;227;157;307;660;333;220;213;-4;765;346;351;156;350;290;763;153.0;-1.0;1041.0;375.0;152.0;51;99;1;1;0;0;1;1;0;0;1;1;0;0;0;36617.84375;7422.55224609375;24409.59765625;2671.259765625;830.0;202507;675.0;-1.0;Calculated values ==>;1557843041.788;360.36;360.16;303.26000000000005;303.16;297.86;275.86;272.8767566201714;294.56;275.66;272.86;276.46000000000004;342.76;302.36;272.76000000000005;281.96000000000004;295.86;288.86;303.86;339.16;295.16;294.46000000000004;340.66;356.16;272.76000000000005;245.81826849250206;266.37251300914875;272.8767566201714;306.46000000000004;7650000.0;3460000.0;3510000.0;1560000.0;3500000.0;2900000.0;7630000.0;0.025500000000000002;0.0;0.17350000000000002;0.0625;0.025333333333333333;0.050833333333333335;-0.0024869014777349906;7422.55224609375;24409.59765625;2671.259765625;36617.84375;505332.48106014286;505228.7808058866;289841.00067679427;289142.53975007794;263786.5846121552;431051.2098666511;462860.8226217181;443848.95085299923;469856.8649892854;524026.7454278648;480508.1014541185;443706.46436704334;456097.80799579265;464708.80337326357;455986.76273286226;294011.02930000133;473663.7603222481;463648.37640278955;462729.1656969621;283101.5729112263;348084.6227182084;466106.4208320867;198437.47595064048;243989.396469904;272.52203714037574;3559811.616648293;1146016.060856117;262840.53794801806;1532484.1887663777;0;10;12;14;72;76;37;15;128;144;1550792229240.184;597387975130.367;1301816468255.3142;42578.89089555925;16729.309055090387;-0.0;11119.271602375455;4822326.863549789;1061185.4033641517;0.0;832811.0092879601;2.041174255841922;0.265143355875069
7151;2019-05-14 16:11:41.809;862;865;303;302;241;26;217;24;-23;30;683;294;-19;104;228;149;305;674;337;223;216;-2;767;345;350;150;349;305;765;252.0;-1.0;1127.0;471.0;200.0;12;9;0;1;0;0;1;1;0;0;1;1;1;0;0;36160.28125;7325.4892578125;22960.8359375;3864.8798828125;832.0;202508;671.0;-1.0;Calculated values ==>;1557843101.809;359.36;359.66;303.46000000000004;303.36;297.26000000000005;275.76000000000005;272.7676641592781;294.86;275.56;270.86;276.16;341.46000000000004;302.56;271.26000000000005;283.56;295.96000000000004;288.06;303.66;340.56000000000006;295.46000000000004;294.76000000000005;340.26;356.36;272.96000000000004;244.62907804385475;268.19934244402924;272.7676641592781;306.86;7670000.0;3450000.0;3500000.0;1500000.0;3490000.0;3050000.0;7650000.0;0.042;0.0;0.18783333333333332;0.0785;0.03333333333333333;0.07533333333333334;-0.002486573859328543;7325.4892578125;22960.8359375;3864.8798828125;36160.28125;503761.8148137684;504357.3819431819;290902.9862650251;290182.70191555645;261482.82674380008;431113.4868728058;463404.40252878325;437656.05685647397;470367.073817999;521455.5630049913;478911.69025879994;438280.32711488655;455683.73856836976;464984.76761862915;455049.89096212987;291991.29966575484;475731.26174843987;464188.3465130001;463273.35756540485;281426.5920051367;348924.2399968048;467156.06167573115;198250.83573978653;239247.3625208655;272.44381331337166;3560418.313291899;1146139.0042169164;262895.0248420792;1532879.0805428212;0;10;12;14;72;76;37;15;128;145;1551002602844.8633;597479807260.2268;1301995030730.0417;44968.28069975112;21109.06023597165;-0.0;16876.624960021963;4823056.6786578875;1061500.8334696733;0.0;833044.3900803224;2.42902016798463;0.3123460217446236
