;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7152;2019-05-14 16:12:41.819;854;862;303;302;233;29;211;20;-11;29;683;299;-12;139;229;128;306;716;338;224;211;-75;782;347;352;150;351;320;781;243.0;87.0;1076.0;555.0;243.0;1;52;0;1;0;0;1;1;0;0;1;1;1;0;0;37059.75;7495.6337890625;23024.259765625;4338.654296875;832.0;202509;668.0;-1.0;Calculated values ==>;1557843161.819;358.56000000000006;359.36;303.46000000000004;303.36;296.46000000000004;276.06;272.9856168485579;294.26000000000005;275.16;272.06;276.06;341.46000000000004;303.06;271.96000000000004;287.06;296.06;285.96000000000004;303.76000000000005;344.76;295.56;294.26000000000005;339.96000000000004;356.36;265.66;244.62907804385475;269.9613774848165;272.9856168485579;306.96000000000004;7820000.0;3470000.0000000005;3520000.0000000005;1500000.0;3510000.0;3200000.0;7809999.999999999;0.0405;0.0145;0.17933333333333332;0.0925;0.0405;0.081;-0.002486573859328543;7495.6337890625;23024.259765625;4338.654296875;37059.75;501295.71688367735;502521.5802468955;288202.4474938932;287586.3599354291;257996.54636292794;430988.63858405815;462314.2591512738;436106.4078380588;470267.0954391679;520228.4244021621;477640.2069642486;435942.23116737104;457820.7996193945;464822.24696235475;451752.9128912208;289963.02624169964;480688.2223565283;464023.44869193796;462314.2591512738;280170.41352433193;348924.2399968048;459724.9095583915;196476.90162290368;242339.67455839843;271.7434899718226;3561028.581913373;1146262.534160514;262963.3990206965;1533262.3535418082;0;10;12;14;72;76;37;15;128;145;1551213237944.8298;597569822260.2125;1302182561980.012;42973.55811458448;24350.440734032618;0.0;17817.941352022906;4823789.649456;1061879.725782559;0.0;833333.5596531078;2.4424981947956734;0.3211684847658134
7153;2019-05-14 16:13:44.809;846;858;303;303;215;36;195;8;0;27;705;302;-2;135;227;109;308;755;334;219;195;-218;804;353;358;149;356;326;803;-1.0;-1.0;1028.0;567.0;263.0;1;85;33;1;0;0;1;1;0;0;1;1;1;0;0;41095.9453125;10433.3134765625;23744.412109375;4679.36181640625;828.0;202510;665.0;-1.0;Calculated values ==>;1557843224.809;357.76;358.96000000000004;303.46000000000004;303.46000000000004;294.66;276.76000000000005;273.6339639331285;292.66;273.96000000000004;273.16;275.86;343.66;303.36;272.96000000000004;286.66;295.86;284.06;303.96000000000004;348.66;295.06;292.66;339.66;355.96000000000004;251.36;244.42749628697553;270.64921214262944;273.6339639331285;306.56;8040000.000000001;3529999.9999999995;3579999.9999999995;1490000.0;3560000.0;3260000.0;8030000.0;0.0;0.0;0.1713333333333333;0.0945;0.04383333333333333;0.04383333333333333;-0.0024872285865471908;10433.3134765625;23744.412109375;4679.36181640625;41095.9453125;498142.5153573627;499976.75080885837;285338.7900464646;285338.7900464646;251410.86106343922;430607.02586249536;459240.64650238265;436506.1589953227;470202.2318419094;522082.0466162113;477246.0085126547;436176.11386690603;456310.6334745398;463824.4608297027;447882.287751831;287984.22560920566;484487.206746568;462467.52072328096;459240.64650238265;278914.2836208781;347245.03765724396;444726.45711621206;192127.57897908532;285338.7900464646;269.99677646254645;3561712.335697884;1146419.3875477961;263042.2941366773;1533671.5144642878;0;10;12;14;72;76;37;15;128;145;1551436852444.8638;597663992310.2268;1302386019680.0427;41870.19670944867;23870.593983958475;-0.0;7622.698041317741;4824531.9144722745;1062301.592862746;0.0;833556.1299136118;1.8880336545836889;0.2721915033360886
7154;2019-05-14 16:14:41.760;845;857;303;304;197;41;175;-15;-2;23;732;307;-4;122;225;103;311;783;339;209;174;-221;851;359;364;153;362;320;849;-1.0;-1.0;1250.0;596.0;245.0;22;99;70;1;0;0;1;1;0;0;1;1;1;0;0;47075.48046875;13670.5107421875;26119.2421875;4631.68701171875;825.0;202511;663.0;-1.0;Calculated values ==>;1557843281.76;357.66;358.86;303.46000000000004;303.56;292.86;277.26000000000005;274.27422755570615;290.66;271.66;272.96000000000004;275.46000000000004;346.36;303.86;272.76000000000005;285.36;295.66;283.46000000000004;304.26000000000005;351.46000000000004;294.06;290.56;339.46000000000004;355.66;251.06000000000003;245.2279566241654;269.9613774848165;274.27422755570615;307.06;8510000.0;3590000.0;3640000.0;1530000.0;3620000.0000000005;3200000.0;8490000.0;0.0;0.0;0.20833333333333334;0.09933333333333333;0.04083333333333334;0.04083333333333334;-0.002487718293001033;13670.5107421875;26119.2421875;4631.68701171875;47075.48046875;493614.3150767453;495617.3128635056;280990.80769701913;281433.2942414037;244874.3973738818;430214.79039162316;455495.84257983865;437567.3709426998;469257.8600436114;525427.5872527774;478582.2297728766;437245.2303558908;455566.6349568129;462662.94749955734;445818.6606174137;284457.39914714906;484129.4058594741;460202.31914416054;455354.70110775536;278076.8904731985;345985.720156464;443614.91227732575;194478.99293155302;280990.80769701913;270.9807750523201;3562409.759429479;1146610.04544953;263115.94323967444;1534065.9290440967;0;10;12;14;72;76;37;15;128;145;1551642445554.7742;597749988320.1893;1302569971409.9626;50643.412085655575;24747.50132168009;-0.0;7119.8589809383975;4825263.684268413;1062686.155243933;0.0;833672.7414920297;1.857453799271461;0.2697917347115744
7155;2019-05-14 16:15:41.780;858;870;296;296;213;47;172;-19;5;23;744;311;-3;78;219;122;316;805;340;199;171;-217;845;372;377;156;375;310;839;-3.0;-1.0;1606.0;649.0;192.0;98;99;71;1;0;0;1;1;0;0;1;1;1;0;0;50208.796875;14002.1220703125;29470.55078125;4487.60498046875;820.0;202512;661.0;-1.0;Calculated values ==>;1557843341.78;358.96000000000004;360.16;302.76000000000005;302.76000000000005;294.46000000000004;277.86;275.63479819532273;290.36;271.26000000000005;273.66;275.46000000000004;347.56000000000006;304.26000000000005;272.86;280.96000000000004;295.06;285.36;304.76000000000005;353.66;293.06;290.26000000000005;339.26;355.16;251.46000000000004;245.81826849250206;268.7936212382143;275.63479819532273;307.16;8450000.0;3720000.0000000005;3770000.0000000005;1560000.0;3750000.0;3100000.0;8390000.0;0.0;0.0;0.26766666666666666;0.10816666666666667;0.032;0.032;-0.002488531914147588;14002.1220703125;29470.55078125;4487.60498046875;50208.796875;496137.74948886235;498472.37513641466;278710.9443324416;278710.9443324416;249776.95135250693;429328.3091220336;452846.45432429726;440869.68830963876;468846.791237924;527473.8872251292;480269.45831113606;439646.5891626351;451345.3746072942;459852.2615219454;446220.97451032395;287481.4591773027;488622.44869679946;456735.9764841701;452699.79268855584;277239.5186164033;343887.0166927713;443471.8336918854;198832.03721472027;278710.9443324416;272.78588431697585;3563220.731974523;1146840.7275913188;263191.96267095185;1534529.3317347807;0;10;12;14;72;76;37;15;128;145;1551864819654.7036;597842719220.1599;1302759034409.9026;64785.411276406514;26461.871318946698;-0.0;5567.643147395655;4826225.911765078;1063113.04226406;0.0;833778.5059194604;2.0186481421525264;0.2943457414242469
7156;2019-05-14 16:16:41.761;875;887;298;298;215;46;182;-32;3;25;743;313;0;91;217;133;319;823;338;198;181;-216;894;369;374;157;372;309;890;-3.0;0.0;1257.0;562.0;189.0;99;99;82;1;0;0;1;1;0;0;1;1;1;0;0;53154.05078125;15401.068359375;31218.79296875;4438.76318359375;815.0;202513;660.0;-1.0;Calculated values ==>;1557843401.761;360.66;361.86;302.96000000000004;302.96000000000004;294.66;277.76000000000005;275.3239800832674;291.36;269.96000000000004;273.46000000000004;275.66;347.46000000000004;304.46000000000004;273.16;282.26000000000005;294.86;286.46000000000004;305.06;355.46000000000004;292.96000000000004;291.26000000000005;339.16;354.66;251.56000000000003;246.01318540288656;268.67533136820026;275.3239800832674;306.96000000000004;8940000.0;3690000.0;3740000.0;1570000.0;3720000.0000000005;3090000.0;8900000.0;0.0;0.0;0.2095;0.09366666666666666;0.0315;0.0315;-0.0024893423318849872;15401.068359375;31218.79296875;4438.76318359375;53154.05078125;494192.68153086025;496397.7803207877;276170.66672474187;276170.66672474187;249063.19250992543;429537.3511455088;454811.2278571383;440780.27310602705;468911.83551213564;527446.4693743654;480621.2592678924;440323.94343122264;453281.01633174403;460046.46634890913;448482.2562697608;284442.9850280608;486388.67539612687;457085.5864237313;454667.61556492484;276820.84063482966;341788.5100793522;443386.85738688125;197473.46709610033;276170.66672474187;272.22995215393166;3564081.8162744883;1147085.6765862622;263266.32551655907;1535034.9161131456;0;10;12;14;72;76;37;15;128;145;1552090048309.5032;597936589485.0763;1302944675604.7373;50972.775859079644;23033.887557236478;-0.0;5622.653888465764;4827190.257850688;1063525.3763071862;0.0;833871.7288647258;1.5595664408567393;0.22669329235965002
7157;2019-05-14 16:17:41.821;895;906;293;292;228;52;190;-32;-20;29;734;311;-22;82;213;149;321;833;335;198;189;-215;865;374;380;157;377;304;860;175.0;-1.0;1431.0;551.0;160.0;99;99;72;1;0;0;1;1;0;0;1;1;1;1;0;50622.2421875;14175.6806640625;30073.544921875;4357.64306640625;808.0;202514;658.0;-1.0;Calculated values ==>;1557843461.821;362.66;363.76;302.46000000000004;302.36;295.96000000000004;278.36;275.84098080016133;292.16;269.96000000000004;271.16;276.06;346.56000000000006;304.26000000000005;270.96000000000004;281.36;294.46000000000004;288.06;305.26000000000005;356.46000000000004;292.96000000000004;292.06;338.96000000000004;353.96000000000004;251.66000000000003;246.01318540288656;268.0796299477929;275.84098080016133;306.66;8650000.0;3740000.0;3800000.0;1570000.0;3770000.0000000005;3040000.0;8600000.0;0.029166666666666667;0.0;0.23850000000000002;0.09183333333333334;0.02666666666666667;0.05583333333333333;-0.0024904715169983844;14175.6806640625;30073.544921875;4357.64306640625;50622.2421875;499842.3133394306;501903.8371064092;276034.1027042388;275636.97103327326;253707.0830916932;429187.4505931623;454950.21554846107;438349.7364941574;469316.6411223521;526891.7281662308;480992.04327980086;438039.0146135774;452941.14884422673;458703.9662816614;449970.5174578673;287916.026654276;490912.1865514676;456099.1942069176;454805.7914912788;275983.5004908252;338850.9272812574;443499.50815881207;200055.8279939772;236343.9591988783;273.28083275542417;3564947.483520948;1147332.3959684437;263339.7022055825;1535546.1963665925;0;10;12;14;72;76;37;15;128;145;1552316474510.1863;598030883685.3607;1303128759505.2927;56833.097177292984;22356.244628470668;-0.0;12197.452302992362;4828089.538510979;1063904.0056609777;0.0;834020.378250988;1.8801209920020117;0.2513993855408046
7158;2019-05-14 16:18:41.782;893;901;297;296;238;48;198;-29;-24;33;721;311;-26;84;213;157;320;827;338;202;197;-214;858;370;375;158;372;302;850;207.0;-1.0;1498.0;528.0;167.0;11;99;67;1;0;0;1;0;0;1;1;1;1;0;0;56235.5703125;13455.7421875;36688.00390625;4322.7939453125;803.0;202515;659.0;-1.0;Calculated values ==>;1557843521.782;362.46000000000004;363.26;302.86;302.76000000000005;296.96000000000004;277.96000000000004;275.4277932560699;292.96000000000004;270.26000000000005;270.76000000000005;276.46000000000004;345.26;304.26000000000005;270.56;281.56;294.46000000000004;288.86;305.16;355.86;293.36;292.86;339.06000000000006;353.46000000000004;251.76000000000002;246.20719268323901;267.8393353686513;275.4277932560699;306.96000000000004;8580000.0;3700000.0;3750000.0;1580000.0;3720000.0000000005;3020000.0;8500000.0;0.034499999999999996;0.0;0.24966666666666668;0.08800000000000001;0.02783333333333333;0.062333333333333324;-0.002491274207780164;13455.7421875;36688.00390625;4322.7939453125;56235.5703125;500167.093114719;502045.62537391525;278336.5842746325;277918.35208347574;257128.55854356202;429467.9694778635;456922.18867833546;438179.53515710204;469584.9751550638;525687.0003987236;481231.61051613704;437869.15320432716;453553.2026475363;459496.0791932368;451876.1205679041;288132.8040983965;490951.76213901443;457485.5485273952;456780.94502389367;276402.16793126165;336752.88402864704;443414.77684958465;199430.37643248847;234663.89704649398;273.0158886751506;3565837.3864781205;1147562.508155201;263411.992161605;1536102.1809814523;0;10;12;14;72;76;38;15;128;145;1552542827285.0566;598125322260.3066;1303310441335.1887;59607.70662824519;21470.627236704466;-0.0;13845.295990591245;4829059.247821116;1064268.9921974225;0.0;834237.2600884237;1.7427879536218611;0.22969606916469468
7159;2019-05-14 16:19:41.802;893;899;303;302;246;44;205;-27;-25;35;710;310;-27;94;216;161;318;815;336;208;204;-215;826;366;371;158;368;302;817;-2.0;-2.0;1282.0;520.0;169.0;23;100;62;1;0;0;1;0;0;1;1;1;1;1;0;54817.96484375;12660.84375;35781.69921875;4311.328125;798.0;202516;659.0;-1.0;Calculated values ==>;1557843581.802;362.46000000000004;363.06000000000006;303.46000000000004;303.36;297.76000000000005;277.56;275.0112864084945;293.66;270.46000000000004;270.66;276.66;344.16;304.16;270.46000000000004;282.56;294.76000000000005;289.26000000000005;304.96000000000004;354.66;293.96000000000004;293.56;339.06000000000006;352.96000000000004;251.66000000000003;246.20719268323901;267.8393353686513;275.0112864084945;306.76000000000005;8259999.999999999;3660000.0;3710000.0;1580000.0;3679999.9999999995;3020000.0;8170000.0;0.0;0.0;0.21366666666666667;0.08666666666666667;0.028166666666666666;0.028166666666666666;-0.002492073662472253;12660.84375;35781.69921875;4311.328125;54817.96484375;502982.9350813984;504623.4832989022;283836.119086337;283340.4324648996;260969.0645689174;429743.705733735;458548.2590687378;438024.4983934438;469787.35797631904;524534.4152528003;481117.14999542735;437713.4967235476;454873.7538296853;460532.67531867756;453158.4795750986;290826.138382919;492314.8016360989;458963.79091515415;458409.4515924228;276402.16793126165;334655.03009724553;443301.8341498127;196939.11848018726;283836.119086337;272.0033314499909;3566763.1410861704;1147780.2189173498;263483.9671625071;1536706.2964786997;0;10;12;14;72;76;38;15;128;145;1552766701884.9856;598220153860.2765;1303491701735.131;51511.909508132485;21351.435358034207;-0.0;4917.148865588083;4829985.553287558;1064625.9616691058;0.0;834393.6659134112;1.4744035294306543;0.21213767785310236
7160;2019-05-14 16:20:41.793;888;893;304;304;245;41;206;-34;-26;34;701;309;-28;77;219;160;315;786;338;212;205;-217;811;362;368;156;365;301;803;-2.0;-1.0;1433.0;466.0;194.0;21;100;58;1;0;0;1;0;0;1;1;1;1;0;0;53806.94140625;12175.2431640625;35026.47265625;4321.009765625;793.0;202517;661.0;-1.0;Calculated values ==>;1557843641.793;361.96000000000004;362.46000000000004;303.56;303.56;297.66;277.26000000000005;274.5913991737795;293.76000000000005;269.76000000000005;270.56;276.56;343.26;304.06;270.36;280.86;295.06;289.16;304.66;351.76;294.36;293.66;339.26;352.46000000000004;251.46000000000004;245.81826849250206;267.7187500070086;274.5913991737795;306.96000000000004;8109999.999999999;3620000.0000000005;3679999.9999999995;1560000.0;3650000.0;3010000.0;8030000.0;0.0;0.0;0.23883333333333334;0.07766666666666668;0.03233333333333333;0.03233333333333333;-0.0024928698711336947;12175.2431640625;35026.47265625;4321.009765625;53806.94140625;503575.8256999133;504980.89367776614;285877.95634165226;285877.95634165226;261206.68421444896;430014.67791919125;459163.4570647147;438095.2167564963;469957.73528739274;523670.4293094488;481122.49491917924;437785.01000687695;452794.9005889047;461402.2117313213;453705.38493801095;291159.02802908054;489287.53008729004;459986.6564810051;459025.7599915035;277239.5186164033;332557.3633054275;443471.8336918854;197041.95278623694;285877.95634165226;272.0291150480515;3567668.212856171;1147987.1552629746;263555.89252109785;1537296.276066824;0;10;12;14;72;76;38;15;128;145;1552988368629.753;598314339730.1776;1303672574599.9414;57571.55454489694;19139.387417005368;-0.0;5598.44565134519;4830894.445799383;1064963.3345783488;0.0;834481.2827231339;1.5975355860388107;0.22369494009974641
7161;2019-05-14 16:21:41.773;880;885;303;301;244;41;204;-29;-25;34;696;309;-27;98;221;160;312;774;334;213;203;-219;796;363;369;154;365;302;788;-1.0;82.0;1293.0;461.0;220.0;37;100;57;1;0;0;1;0;0;1;1;1;1;1;0;53591.89453125;11982.67578125;34991.64453125;4359.27392578125;786.0;202518;666.0;-1.0;Calculated values ==>;1557843701.773;361.16;361.66;303.46000000000004;303.26000000000005;297.56;277.26000000000005;274.69669130483857;293.56;270.26000000000005;270.66;276.56;342.76;304.06;270.46000000000004;282.96000000000004;295.26000000000005;289.16;304.36;350.56000000000006;294.46000000000004;293.46000000000004;339.76;351.76;251.26000000000002;245.4256646245625;267.8393353686513;274.69669130483857;306.56;7959999.999999999;3629999.9999999995;3690000.0;1540000.0;3650000.0;3020000.0;7880000.0;0.0;0.013666666666666666;0.2155;0.07683333333333334;0.03666666666666667;0.03666666666666667;-0.0024939790906806864;11982.67578125;34991.64453125;4359.27392578125;53591.89453125;503748.9615331422;505151.23626518215;287207.8369581901;286049.16191519453;261506.72922091518;429947.3805835815;458728.7977386057;438024.4983934438;470228.34501424344;523065.5741768082;481002.6432775527;437713.4967235476;455398.29273051844;461671.84584197105;453533.268337165;291601.30674250016;488967.8209896868;459967.0695638515;458590.48981361865;279332.9882161641;329620.94006798224;443641.64629691;196814.22042068705;287207.8369581901;271.94140780249666;3568562.904825835;1148188.404148919;263628.2041066501;1537879.5658821354;0;10;12;14;72;76;38;15;128;145;1553209394929.8232;598407308730.2072;1303853414299.999;51980.81490312908;18964.573888156465;0.0;6284.030604699048;4831807.077899603;1065280.761744989;0.0;834580.2703517539;1.5044615624906295;0.20839542719906987
7162;2019-05-14 16:22:41.804;869;875;307;307;243;40;195;-33;-24;33;694;310;-25;71;222;155;311;775;332;213;194;-220;800;362;368;154;364;303;792;-2.0;76.0;1461.0;459.0;233.0;45;100;58;1;0;0;1;0;0;1;1;1;1;1;0;54651.71484375;12059.6298828125;35561.7265625;4380.1376953125;777.0;202519;677.0;-1.0;Calculated values ==>;1557843761.804;360.06000000000006;360.66;303.86;303.86;297.46000000000004;277.16;274.5913991737795;292.66;269.86;270.76000000000005;276.46000000000004;342.56000000000006;304.16;270.66;280.26000000000005;295.36;288.66;304.26000000000005;350.66;294.46000000000004;292.56;340.86;350.86;251.16000000000003;245.4256646245625;267.9596281332873;274.5913991737795;306.36;8000000.0;3620000.0000000005;3679999.9999999995;1540000.0;3640000.0;3030000.0;7920000.0;0.0;0.012666666666666666;0.2435;0.0765;0.03883333333333334;0.03883333333333334;-0.002495395806962116;12059.6298828125;35561.7265625;4380.1376953125;54651.71484375;501828.6840856736;503391.08981645375;289049.83245168853;289049.83245168853;260981.5172317866;430014.67791919125;457640.7087686767;437953.82195464283;470127.80509401445;522775.0147775807;480997.29216081527;437798.07955487026;451638.7481213125;461958.7606167715;452988.6427295784;290332.6289285006;488715.86097715935;460123.36692421185;457501.3759310873;283939.0963198885;325846.0620002231;443529.78734364867;197182.8007889099;289049.83245168853;272.08570227340556;3569465.400951314;1148388.8602112648;263701.0701647254;1538467.8144117184;0;10;12;14;72;76;38;15;128;145;1553430609164.4507;598499756470.0515;1304035008074.693;58627.74365385597;18845.544471437515;0.0;6541.534938449986;4832729.292117319;1065596.0088576868;0.0;834687.2052856184;1.6156232518347733;0.2197726592887737
7163;2019-05-14 16:23:41.784;863;869;305;304;244;38;178;-40;-23;32;695;310;-25;97;224;152;310;785;323;211;178;-222;791;360;365;154;362;304;783;-2.0;6.0;1156.0;474.0;226.0;42;100;59;1;0;0;1;0;0;1;1;1;1;1;0;54137.3203125;11987.619140625;35087.51953125;4393.5029296875;761.0;202520;700.0;-1.0;Calculated values ==>;1557843821.784;359.46000000000004;360.06000000000006;303.66;303.56;297.56;276.96000000000004;274.38016830617;290.96000000000004;269.16;270.86;276.36;342.66;304.16;270.66;282.86;295.56;288.36;304.16;351.66;294.26000000000005;290.96000000000004;343.16;349.26;250.96000000000004;245.4256646245625;268.0796299477929;274.38016830617;305.46000000000004;7909999.999999999;3600000.0;3650000.0;1540000.0;3620000.0000000005;3040000.0;7830000.0;0.0;0.001;0.19266666666666668;0.079;0.03766666666666666;0.03766666666666666;-0.002497888057346903;11987.619140625;35087.51953125;4393.5029296875;54137.3203125;501772.932709067;503334.6309584683;289157.21355190256;288526.8199005232;261730.35563213524;430148.3826014536;455751.94372971024;437883.18805776763;470027.2414047843;522799.5738100038;480877.2733069768;437570.5891863215;454931.45129097917;462529.5463882496;452905.4805194307;291112.8099017158;491127.7974542021;460318.4583724024;455751.94372971024;293572.2367247113;319136.5849023705;443305.83760014403;195248.94142552212;289157.21355190256;271.2974309942496;3570371.6740528066;1148589.1871552765;263774.1594653997;1539056.3618814477;0;10;12;14;72;76;38;15;128;145;1553650435864.5205;598592125670.0809;1304217047374.751;46747.53151781264;19596.49479779513;0.0;6275.068170030755;4833607.126701598;1065916.2524015899;0.0;834793.9747098811;1.4109386264321757;0.19234273184272055
7164;2019-05-14 16:24:41.775;860;867;305;304;231;35;180;-45;-23;30;695;311;-25;69;226;144;310;794;324;209;179;-224;809;357;362;152;359;304;802;93.0;-2.0;1297.0;522.0;251.0;28;100;61;1;0;0;1;0;0;1;1;1;1;1;0;54858.9453125;12472.685546875;35364.9609375;4404.720703125;751.0;202521;728.0;-1.0;Calculated values ==>;1557843881.775;359.16;359.86;303.66;303.56;296.26000000000005;276.66;274.0616903277293;291.16;268.66;270.86;276.16;342.66;304.26000000000005;270.66;280.06;295.76000000000005;287.56;304.16;352.56000000000006;294.06;291.06;345.96000000000004;348.26;250.76000000000002;245.02929689885198;268.0796299477929;274.0616903277293;305.56;8090000.000000001;3570000.0000000005;3620000.0000000005;1520000.0;3590000.0;3040000.0;8020000.0;0.015500000000000002;0.0;0.21616666666666667;0.087;0.04183333333333333;0.057333333333333326;-0.00249942844944498;12472.685546875;35364.9609375;4404.720703125;54858.9453125;499723.9177751393;501363.5946852431;286546.56175206264;285996.4070558207;256536.7822650766;430346.717906069;456529.09967249434;437883.18805776763;470097.02831791865;522799.5738100038;480992.04327980086;437570.5891863215;451190.22717599076;463245.95189034037;452280.5881406855;288477.1998415043;490604.100166638;460513.55173570686;456389.4750447876;305303.7579410727;314944.0575458753;443477.1971694951;194966.93487856237;261788.11611475007;271.17185748794856;3571279.8400236727;1148792.9924528876;263847.466998108;1539643.3778214704;0;10;12;14;72;76;38;15;128;145;1553868503150.1584;598683911900.3494;1304399420015.2844;52510.396728904874;21620.392819311146;-0.0;11157.144578655485;4834434.152033662;1066259.6749449607;0.0;834939.2213596124;1.6325434454524164;0.21349507039695498
7165;2019-05-14 16:25:41.775;863;871;301;300;228;36;170;-46;-24;29;697;312;-25;95;227;141;311;808;332;203;169;-226;808;358;363;151;360;303;801;89.0;-1.0;1212.0;532.0;238.0;33;100;59;1;0;0;1;0;0;1;1;1;1;1;0;54762.21484375;12183.8720703125;35554.88671875;4401.27099609375;748.0;202522;742.0;-1.0;Calculated values ==>;1557843941.775;359.46000000000004;360.26;303.26000000000005;303.16;295.96000000000004;276.76000000000005;274.1680685717883;290.16;268.56;270.76000000000005;276.06;342.86;304.36;270.66;282.66;295.86;287.26000000000005;304.26000000000005;353.96000000000004;293.46000000000004;290.06;347.36;347.96000000000004;250.56000000000003;244.82967444194236;267.9596281332873;274.1680685717883;306.36;8080000.0;3579999.9999999995;3629999.9999999995;1510000.0;3600000.0;3030000.0;8009999.999999999;0.014833333333333334;0.0;0.20199999999999999;0.08866666666666667;0.03966666666666666;0.05449999999999999;-0.0024998879604399356;12183.8720703125;35554.88671875;4401.27099609375;54762.21484375;500248.9326928887;502026.1557658235;284502.31538920006;283978.83978716726;255594.69147590274;430280.9020939914;454957.25294993835;437953.82195464283;470132.0265948931;523090.22679839167;481226.4755935515;437798.07955487026;454836.6811067009;463228.9603270487;451670.9102310105;289188.91402948403;492810.5092621241;459541.6837574574;454815.634887687;311171.3556482807;313686.43059754226;443451.58188541024;194752.83502343562;260075.08678812045;271.08855577952664;3572193.3496916415;1148998.4637663641;263920.85026226816;1540234.3765519392;0;10;12;14;72;76;38;15;128;145;1554086003150.1584;598774811900.3494;1304581520015.2844;49126.59936010385;22051.28888842842;-0.0;10613.359871426375;4835281.12700107;1066623.6056258585;0.0;835120.6422300298;1.568684338251832;0.2124317027445699
7166;2019-05-14 16:26:41.786;865;873;300;299;226;34;168;-53;-24;27;697;312;-26;73;229;141;312;816;334;201;167;-227;816;356;361;151;358;302;810;-1.0;-1.0;1128.0;505.0;232.0;21;100;56;1;0;0;1;0;0;1;1;1;1;1;0;54444.59375;12053.3642578125;35449.90625;4398.63916015625;740.0;202523;748.0;-1.0;Calculated values ==>;1557844001.786;359.66;360.46000000000004;303.16;303.06;295.76000000000005;276.56;273.955091788801;289.96000000000004;267.86;270.76000000000005;275.86;342.86;304.36;270.56;280.46000000000004;296.06;287.26000000000005;304.36;354.76;293.26000000000005;289.86;347.96000000000004;347.16;250.46000000000004;244.82967444194236;267.8393353686513;273.955091788801;306.56;8159999.999999999;3560000.0;3610000.0;1510000.0;3579999.9999999995;3020000.0;8100000.0;0.0;0.0;0.188;0.08416666666666667;0.03866666666666666;0.03866666666666666;-0.002501107412947685;12053.3642578125;35449.90625;4398.63916015625;54444.59375;499818.2890690894;501513.50377258385;283043.468395364;282548.77133074886;254645.01227965977;430412.23801567365;455011.60331462673;438179.53515710204;469931.6747253509;523170.564566594;481346.0250237694;437869.15320432716;452084.624032131;463791.1003516643;452024.9511840489;288710.10421286547;493140.74643287377;459583.8792856106;454870.3809290121;313686.43059754226;310333.04987691523;443340.2861204922;193748.95737568816;283043.468395364;270.67217944869464;3573103.573272414;1149200.4777646002;263994.19629111054;1540826.1916387482;0;10;12;14;72;76;38;15;128;145;1554303242969.8616;598865428510.2255;1304763053290.0364;45952.94862290581;21007.270169354342;-0.0;6643.973951301058;4836073.601826933;1066982.4927347593;0.0;835264.4797103937;1.4181403577330416;0.20076296690787407
7167;2019-05-14 16:27:41.796;869;878;297;296;223;33;174;-57;-25;26;698;309;-27;94;230;139;313;823;334;202;173;-229;821;354;359;149;356;301;816;261.0;-1.0;991.0;437.0;218.0;9;100;52;1;0;0;1;0;0;1;1;1;1;0;0;53749.62890625;11886.75390625;35175.2109375;4390.28515625;735.0;202524;744.0;-1.0;Calculated values ==>;1557844061.796;360.06000000000006;360.96000000000004;302.86;302.76000000000005;295.46000000000004;276.46000000000004;273.7412296467126;290.56;267.46000000000004;270.66;275.76000000000005;342.96000000000004;304.06;270.46000000000004;282.56;296.16;287.06;304.46000000000004;355.46000000000004;293.36;290.46000000000004;347.56000000000006;346.66;250.26000000000002;244.42749628697553;267.7187500070086;273.7412296467126;306.56;8209999.999999999;3540000.0;3590000.0;1490000.0;3560000.0;3010000.0;8159999.999999999;0.0435;0.0;0.16516666666666666;0.07283333333333333;0.036333333333333336;0.07983333333333334;-0.0025018651889613178;11886.75390625;35175.2109375;4390.28515625;53749.62890625;499950.4115428229;501701.31699626;281029.10593602294;280561.75541889056;253502.16735103948;430542.39183029096;456187.1947226435;438249.86041294545;470102.3489146995;523355.76520960225;481122.49491917924;437940.2675631159;455042.0492352027;464218.37197162234;452090.2153152323;288640.16319058614;493615.47381985;460033.3497692248;456047.6658887129;312009.6876057385;308237.3991652946;443512.50067074667;194567.27791806764;233917.33743354626;270.99844466334565;3574005.34206416;1149400.0119994332;264067.4495339083;1541414.8323723243;0;10;12;14;72;76;38;15;128;145;1554519278969.8271;598955443510.2112;1304943983440.0076;40248.23987540398;18131.51039048679;-0.0;17733.40455500414;4836792.064788178;1067308.7035987903;0.0;835467.6583887174;1.479296917450547;0.18196365422019992
7168;2019-05-14 16:28:41.806;875;883;296;295;221;31;183;-54;-26;25;698;308;-28;83;231;137;314;830;333;204;182;-230;832;351;357;149;354;300;826;-2.0;-1.0;1249.0;401.0;206.0;1;100;46;1;0;0;1;0;0;1;1;1;1;1;0;53429.015625;11479.6689453125;35331.21484375;4370.8046875;729.0;202525;729.0;-1.0;Calculated values ==>;1557844121.806;360.66;361.46000000000004;302.76000000000005;302.66;295.26000000000005;276.26000000000005;273.4187578820637;291.46000000000004;267.76000000000005;270.56;275.66;342.96000000000004;303.96000000000004;270.36;281.46000000000004;296.26000000000005;286.86;304.56;356.16;293.56;291.36;346.06000000000006;346.06000000000006;250.16000000000003;244.42749628697553;267.5978703862781;273.4187578820637;306.46000000000004;8320000.0;3510000.0;3570000.0000000005;1490000.0;3540000.0;3000000.0;8259999.999999999;0.0;0.0;0.20816666666666667;0.06683333333333333;0.034333333333333334;0.034333333333333334;-0.002502770050917563;11479.6689453125;35331.21484375;4370.8046875;53429.015625;499838.85266079585;501538.5731468308;279721.10976244573;279274.5403281349;252571.6111650621;430735.4089219946;457759.9777785417;438320.22817239247;470002.44352694025;523435.9394382409;481127.94171834306;438011.42202021845;453764.10756270477;464643.3069250969;452331.8709258102;287873.9209650471;493713.7720750495;460614.66830407927;457622.4963666442;305722.83045113535;305722.83045113535;443401.70828637667;194192.00669892697;279721.10976244573;270.83483530992675;3574898.64629434;1149594.764643197;264140.47078410827;1542002.4838459995;0;10;12;14;72;76;38;15;128;145;1554734114769.793;599044858410.197;1305124313489.979;50819.35810339307;16655.515056094555;-0.0;6107.947606744148;4837551.0879206555;1067598.643792779;0.0;835666.3694363562;1.4376786494632225;0.19566661575717958
7169;2019-05-14 16:29:41.797;882;891;297;296;223;31;190;-52;-19;24;698;305;-27;88;233;139;314;837;323;207;189;-232;828;351;357;148;354;298;823;-2.0;-1.0;1096.0;440.0;193.0;1;100;36;1;0;0;1;0;0;1;1;1;1;0;0;52362.84375;10649.494140625;35131.05859375;4358.88134765625;723.0;202526;716.0;-1.0;Calculated values ==>;1557844181.797;361.36;362.26;302.86;302.76000000000005;295.46000000000004;276.26000000000005;273.4187578820637;292.16;267.96000000000004;271.26000000000005;275.56;342.96000000000004;303.66;270.46000000000004;281.96000000000004;296.46000000000004;287.06;304.56;356.86;293.86;292.06;344.76;345.46000000000004;249.96000000000004;244.22491754036054;267.35522164206344;273.4187578820637;305.46000000000004;8280000.0;3510000.0;3570000.0000000005;1480000.0;3540000.0;2980000.0;8230000.0;0.0;0.0;0.18266666666666667;0.07333333333333333;0.03216666666666666;0.03216666666666666;-0.0025036700173891374;10649.494140625;35131.05859375;4358.88134765625;52362.84375;501216.33015434653;502957.32127240516;280422.3165565313;279967.02627379145;253282.99215161012;430735.4089219946;458718.309999043;439829.3954714676;470037.93151524;523596.14583550126;481025.0670660004;438614.2659217754;454761.6694537484;464904.1018876158;452616.9789617375;288338.5347300368;495047.2725951699;461017.6682793448;458581.8320255698;300275.376401361;303208.48990285693;443377.4488917127;193019.6740270721;280422.3165565313;270.35616646965383;3575780.112881716;1149779.1466739324;264213.2072555507;1542589.581379521;0;10;12;14;72;76;38;15;128;145;1554948282639.5684;599133945045.1035;1305303686579.7908;45083.90911717624;18359.570156740312;-0.0;5730.797747587405;4838350.161934238;1067890.39240039;0.0;835765.0108491072;1.3796381687980466;0.18795336481771313
7170;2019-05-14 16:30:41.797;887;895;299;298;229;28;195;-55;-11;23;698;305;-15;106;234;143;314;839;328;211;194;-234;822;349;354;147;351;297;817;205.0;-1.0;941.0;508.0;183.0;1;100;27;1;0;0;1;0;0;1;1;1;1;0;0;51383.56640625;9888.6123046875;34846.00390625;4347.11767578125;741.0;202527;703.0;-1.0;Calculated values ==>;1557844241.797;361.86;362.66;303.06;302.96000000000004;296.06;275.96000000000004;273.20264511476705;292.66;267.66;272.06;275.46000000000004;342.96000000000004;303.66;271.66;283.76000000000005;296.56;287.46000000000004;304.56;357.06000000000006;294.26000000000005;292.56;343.46000000000004;347.26;249.76000000000002;244.02132995426717;267.23344911666527;273.20264511476705;305.96000000000004;8220000.0;3490000.0;3540000.0;1470000.0;3510000.0;2970000.0;8170000.0;0.034166666666666665;0.0;0.15683333333333332;0.08466666666666667;0.030500000000000003;0.06466666666666666;-0.0025009554526053655;9888.6123046875;34846.00390625;4347.11767578125;51383.56640625;502469.19804410724;504053.06349719333;281885.5000300035;281410.60541832587;255368.31212362982;430862.6128555636;459870.38503119553;441239.6023413219;470073.4883118012;523676.17813788616;481144.89185347816;440645.26347702654;457259.1664997506;465470.6628459295;453530.6823283508;289072.0141803972;495907.5850313594;462010.81260629336;459735.5206260379;294828.9587717387;310752.19949742197;443353.6403672283;191921.9505310125;234353.21227924796;269.89850040170813;3576644.6662996844;1149950.2975609768;264285.7572474127;1543172.7235670208;0;10;12;14;72;76;38;15;128;145;1555161582639.5684;599222445045.1035;1305482186579.7908;39101.318392250185;21287.883072799606;-0.0;14574.722606425748;4839051.705496817;1068220.7878439694;0.0;835934.223518724;1.5273283589470008;0.19710612008752657
7171;2019-05-14 16:31:41.758;890;896;298;297;228;26;199;-61;-6;21;698;304;-9;109;235;142;314;836;319;215;198;-235;817;345;351;146;348;296;812;369.0;-1.0;947.0;507.0;178.0;1;100;19;1;0;0;1;0;0;1;1;1;1;0;0;50586.20703125;9175.9970703125;34751.16015625;4357.72021484375;801.0;202528;693.0;0.0;Calculated values ==>;1557844301.758;362.16;362.76;302.96000000000004;302.86;295.96000000000004;275.76000000000005;272.7676641592781;293.06;267.06;272.56;275.26000000000005;342.96000000000004;303.56;272.26000000000005;284.06;296.66;287.36;304.56;356.76;294.66;292.96000000000004;342.46000000000004;353.26;249.66000000000003;243.81672145450628;267.1113755279542;272.7676641592781;305.06;8170000.0;3450000.0;3510000.0;1460000.0;3479999.9999999995;2960000.0;8120000.0;0.0615;0.0;0.15783333333333335;0.0845;0.029666666666666668;0.09116666666666667;0.0;9175.9970703125;34751.16015625;4357.72021484375;50586.20703125;503338.0377368686;504628.4832608553;281870.409487832;281390.6106529212;255216.88066520588;431113.4868728058;460873.564739189;442185.6423790409;470009.608838954;523756.1632650597;481150.7446382626;441745.70922039944;457805.08201970276;466033.09709230193;454076.89121931745;289720.82391876023;495930.8469596135;462992.3648214444;460740.10936811595;290640.09048841946;335913.7198600519;443440.4278896162;191679.1074384479;221028.37940332975;269.78492454076707;3577493.8620749046;1150109.0660390435;264358.2504119212;1543752.322949238;0;10;12;14;72;76;38;15;128;145;1555372945164.4473;599310287910.0532;1305659970944.689;39538.281431456926;21273.831578123725;-0.0;21853.719381789677;4839706.609530474;1068575.2382565697;0.0;836237.5965477247;1.7120439518912602;0.19917573813978065
7172;2019-05-14 16:32:41.808;892;897;298;297;227;24;202;-55;-2;19;698;303;-5;141;237;141;313;833;320;219;201;-237;810;343;348;145;346;297;805;205.0;79.0;1025.0;439.0;178.0;1;100;12;1;0;0;1;0;0;1;1;1;1;0;0;49764.72265625;8619.59375;34445.77734375;4363.5439453125;838.0;202529;687.0;-1.0;Calculated values ==>;1557844361.808;362.36;362.86;302.96000000000004;302.86;295.86;275.56;272.5487779782249;293.36;267.66;272.96000000000004;275.06;342.96000000000004;303.46000000000004;272.66;287.26000000000005;296.86;287.26000000000005;304.46000000000004;356.46000000000004;295.06;293.26000000000005;341.86;356.96000000000004;249.46000000000004;243.61107973660833;267.23344911666527;272.5487779782249;305.16;8100000.0;3429999.9999999995;3479999.9999999995;1450000.0;3460000.0;2970000.0;8050000.0;0.034166666666666665;0.013166666666666667;0.17083333333333334;0.07316666666666666;0.029666666666666668;0.06383333333333333;-0.002485587952315465;8619.59375;34445.77734375;4363.5439453125;49764.72265625;504232.87988178554;505373.8822254368;282546.6101923967;282051.87762023194;255133.5910841998;431237.1583312671;461732.5941255692;442562.444399365;469946.05786256643;523676.17813788616;480916.9171559197;442123.65591716673;461684.9890500429;466576.4119735312;454278.82799857965;290093.8869493468;496143.13984408305;463962.77610603505;461600.3687944173;288127.0477506168;351443.28659558244;443417.30280039326;191558.46962531641;233845.38612907694;269.72846632012926;3578330.816706415;1150257.486210176;264430.9881778213;1544329.4446311926;0;10;12;14;72;76;38;15;128;145;1555582819915.1138;599397660660.3307;1305838019195.2544;42879.84569056663;18427.671293976455;0.0;14538.359726804225;4840393.999606779;1068906.35981977;0.0;836541.1165973652;1.599148465632844;0.1956608727585357
7173;2019-05-14 16:33:41.819;893;898;297;296;226;23;205;-52;0;18;700;306;-2;143;238;140;312;828;332;220;204;-238;803;343;348;144;345;299;799;136.0;0.0;1296.0;432.0;184.0;0;100;9;1;0;0;1;0;1;0;1;1;1;0;0;91167.265625;8373.125;62693.28125;4354.15576171875;854.0;202530;682.0;-1.0;Calculated values ==>;1557844421.819;362.46000000000004;362.96000000000004;302.86;302.76000000000005;295.76000000000005;275.46000000000004;272.5487779782249;293.66;267.96000000000004;273.16;274.96000000000004;343.16;303.76000000000005;272.96000000000004;287.46000000000004;296.96000000000004;287.16;304.36;355.96000000000004;295.16;293.56;341.36;358.56000000000006;249.36;243.40439225979637;267.47669482898436;272.5487779782249;306.36;8030000.0;3429999.9999999995;3479999.9999999995;1440000.0;3450000.0;2990000.0;7990000.000000001;0.02266666666666667;0.0;0.21600000000000003;0.07200000000000001;0.03066666666666667;0.05333333333333334;-0.0024829365866503835;8373.125;62693.28125;4354.15576171875;91167.265625;504980.89367776614;506030.04002946237;282650.83571189473;282147.9066903373;255017.03089086205;431237.1583312671;462128.56038716884;442440.624843124;469982.10152365523;523725.5811438432;481019.3085248542;442147.02957710525;461629.3897274329;466846.7935201921;454139.7567916681;290502.4455524424;495969.5473195043;464092.9599811011;461996.6892736953;286033.001929769;358162.1983326704;443504.2685458894;192399.8811618444;244294.18002812332;270.0742297370668;3579505.4652532465;1150399.1181606639;264503.64899398846;1545139.085191929;0;10;12;14;72;77;38;15;128;145;1555791658194.8284;599484376555.2122;1306016851975.01;54008.8006351564;18079.515891651245;-0.0;11610.800493097173;4841201.553016043;1069210.6421541038;0.0;836759.0662156724;1.1097652256542418;0.14347162769760474
7174;2019-05-14 16:34:41.819;879;882;293;291;237;35;208;-39;3;19;703;308;1;163;231;148;309;770;334;219;207;-239;757;356;361;144;359;302;753;-2.0;74.0;1284.0;351.0;145.0;100;100;11;1;0;0;1;0;1;0;1;1;1;0;0;40806.93359375;7996.6484375;26104.541015625;4455.482421875;859.0;202531;676.0;-1.0;Calculated values ==>;1557844481.819;361.06000000000006;361.36;302.46000000000004;302.26000000000005;296.86;276.66;273.955091788801;293.96000000000004;269.26000000000005;273.46000000000004;275.06;343.46000000000004;303.96000000000004;273.26000000000005;289.46000000000004;296.26000000000005;287.96000000000004;304.06;350.16;295.06;293.86;340.76;359.06000000000006;249.26000000000002;243.40439225979637;267.8393353686513;273.955091788801;306.56;7570000.0;3560000.0;3610000.0;1440000.0;3590000.0;3020000.0;7530000.0;0.0;0.012333333333333333;0.214;0.058499999999999996;0.024166666666666666;0.024166666666666666;-0.00248210142140906;7996.6484375;26104.541015625;4455.482421875;40806.93359375;506992.8645948406;507747.7061763403;286127.40152216336;284866.6759977298;260597.767735209;430412.23801567365;460533.5242618854;442258.39573455596;470081.34618783195;523800.26854239573;480888.090177466;441962.8318392794;463667.37725859485;463906.4806118374;453028.4778228943;298141.3732425332;491872.85063504794;462012.88651447376;460398.2616888783;283520.3318566784;360262.30078455864;443394.62635951873;196243.18317910607;286127.40152216336;271.6843613918238;3580605.250246736;1150535.5329393097;264577.0626455184;1545879.0670441426;0;10;12;14;72;77;38;15;128;145;1556004358194.8284;599570776555.2122;1306197151975.01;52647.25548686628;14458.35942605414;0.0;4211.545787362277;4842090.353483727;1069481.7911150847;0.0;836890.9191013429;1.849671074606532;0.2524512806649369
7175;2019-05-14 16:35:41.770;861;863;296;295;237;33;210;-39;3;21;708;306;2;138;227;151;305;705;336;221;209;-238;768;354;359;145;357;306;765;-2.0;88.0;1055.0;382.0;170.0;100;100;21;1;0;0;1;0;1;0;1;1;1;0;0;42244.53125;8950.947265625;26533.04296875;4526.4736328125;862.0;202532;670.0;-1.0;Calculated values ==>;1557844541.77;359.26;359.46000000000004;302.76000000000005;302.66;296.86;276.46000000000004;273.7412296467126;294.16;269.26000000000005;273.46000000000004;275.26000000000005;343.96000000000004;303.76000000000005;273.36;286.96000000000004;295.86;288.26000000000005;303.66;343.66;295.26000000000005;294.06;340.16;359.36;249.36;243.61107973660833;268.3187672390254;273.7412296467126;306.76000000000005;7680000.0;3540000.0;3590000.0;1450000.0;3570000.0000000005;3060000.0;7650000.0;0.0;0.014666666666666666;0.17583333333333334;0.06366666666666666;0.028333333333333332;0.028333333333333332;-0.0024815988170881864;8950.947265625;26533.04296875;4526.4736328125;42244.53125;503533.3146347441;504078.0484965772;286217.0105761863;285605.182513443;260052.68225625923;430542.39183029096;461112.25666892657;441418.9449877505;470144.8075853309;524006.07831148297;480175.9411254037;441268.9435772527;459916.0876598446;463676.0370021611;453800.02511470526;291789.4569896247;480712.85522614483;462582.5062421609;460977.8470136248;281007.8604223974;361522.46520663094;443307.37368420727;194312.71071927043;286217.0105761863;270.89488151573636;3581296.780575457;1150676.64756564;264651.8511520756;1546317.3553491624;0;10;12;14;72;77;38;15;128;145;1556220181794.739;599657405750.1763;1306379403014.9346;43449.51285887441;15852.660208767644;0.0;4951.55703239409;4842890.505894382;1069734.1766619424;0.0;836967.2159314707;1.6059231483374654;0.22450044555398038
7176;2019-05-14 16:36:41.780;854;859;301;301;236;34;212;-37;-8;22;713;307;-6;145;228;149;305;738;335;221;211;-238;776;355;361;144;359;310;772;-1.0;90.0;1028.0;412.0;198.0;100;100;33;1;0;0;1;0;1;0;1;1;1;0;0;43859.859375;9795.4775390625;26830.3515625;4564.81298828125;862.0;202533;663.0;-1.0;Calculated values ==>;1557844601.78;358.56000000000006;359.06000000000006;303.26000000000005;303.26000000000005;296.76000000000005;276.56;273.8482719121499;294.36;269.46000000000004;272.36;275.36;344.46000000000004;303.86;272.56;287.66;295.96000000000004;288.06;303.66;346.96000000000004;295.26000000000005;294.26000000000005;339.46000000000004;359.36;249.36;243.40439225979637;268.7936212382143;273.8482719121499;306.66;7759999.999999999;3550000.0;3610000.0;1440000.0;3590000.0;3100000.0;7720000.0;0.0;0.015000000000000001;0.1713333333333333;0.06866666666666667;0.033;0.033;-0.0024815988170881864;9795.4775390625;26830.3515625;4564.81298828125;43859.859375;501834.1789669316;502897.6651742936;288314.0349759055;288314.0349759055;259397.52087080554;430477.46260093397;461073.2656927703;438872.73935059755;470378.9536012187;524213.57291602896;479806.3054500905;439183.176753574;460184.8120107868;463510.5090081324;453344.2061168296;290303.7296841766;485107.6886080276;462280.22558120737;460938.52517989284;278076.8904731985;361522.46520663094;443504.2685458894;194020.60215816725;288314.0349759055;270.7794760423613;3582014.436753316;1150832.8938090221;264727.62450069294;1546762.1244193446;0;10;12;14;72;77;38;15;128;145;1556436217794.7046;599744120200.1625;1306564233814.9053;41951.33283896972;17131.211758623587;0.0;5696.608176731583;4843602.298220702;1070009.0880725603;0.0;837055.965430651;1.572666739038217;0.220341070746206
7177;2019-05-14 16:37:41.771;852;860;300;299;232;36;206;-37;-14;23;719;307;-16;103;228;143;306;767;331;220;205;-238;782;358;363;144;361;313;778;-1.0;118.0;931.0;469.0;241.0;100;100;47;1;0;0;1;0;1;0;1;1;1;1;0;45321.1796875;10953.5615234375;27122.724609375;4622.35009765625;860.0;202534;658.0;-1.0;Calculated values ==>;1557844661.771;358.36;359.16;303.16;303.06;296.36;276.76000000000005;274.1680685717883;293.76000000000005;269.46000000000004;271.76000000000005;275.46000000000004;345.06000000000006;303.86;271.56;283.46000000000004;295.96000000000004;287.46000000000004;303.76000000000005;349.86;295.16;293.66;338.96000000000004;359.16;249.36;243.40439225979637;269.14681796795327;274.1680685717883;306.26000000000005;7820000.0;3579999.9999999995;3629999.9999999995;1440000.0;3610000.0;3130000.0;7780000.0;0.0;0.019666666666666666;0.15516666666666667;0.07816666666666668;0.04016666666666667;0.04016666666666667;-0.002481934011934272;10953.5615234375;27122.724609375;4622.35009765625;45321.1796875;501010.57950377336;502505.32664569886;286800.3355885511;286204.19084165676;257776.0646510388;430280.9020939914;459950.50744786946;437249.5021140777;470478.11419285595;524607.6544506869;479440.8684948292;436929.5940270328;454203.99349908764;463212.09266578907;451960.18914405763;289963.02624169964;488917.9614241499;461842.5002642921;459814.3699412001;275983.5004908252;360682.3469749009;443504.2685458894;193460.18461246826;286800.3355885511;270.561184958797;3582757.5006017582;1151005.7765313962;264804.17270904157;1547211.6659456266;0;10;12;14;72;77;38;15;128;145;1556653385214.4768;599830507240.0718;1306751105779.7092;37827.97576566639;19545.112560795755;0.0;6949.397046498067;4844267.0260675745;1070314.6782628293;0.0;837161.3329998942;1.5064295034102564;0.21169996792397813
7178;2019-05-14 16:38:41.801;849;859;295;294;224;40;188;-33;-12;25;725;307;-14;99;226;138;306;785;330;215;188;-238;793;361;366;144;364;314;788;-2.0;0.0;983.0;474.0;239.0;100;100;62;1;0;0;1;0;1;0;1;1;1;0;0;46872.3359375;12241.623046875;27551.08203125;4624.0537109375;859.0;202535;653.0;-1.0;Calculated values ==>;1557844721.801;358.06000000000006;359.06000000000006;302.66;302.56;295.56;277.16;274.4858918419099;291.96000000000004;269.86;271.96000000000004;275.66;345.66;303.86;271.76000000000005;283.06;295.76000000000005;286.96000000000004;303.76000000000005;351.66;294.66;291.96000000000004;338.46000000000004;359.06000000000006;249.36;243.40439225979637;269.2639976450953;274.4858918419099;306.16;7930000.0;3610000.0;3660000.0;1440000.0;3640000.0;3140000.0;7880000.0;0.0;0.0;0.16383333333333333;0.079;0.03983333333333334;0.03983333333333334;-0.00248210142140906;12241.623046875;27551.08203125;4624.0537109375;46872.3359375;499583.9618011907;501470.31688714726;282781.38524359296;282263.0421905307;254750.64951595748;430081.6785162784;456989.8252837285;437339.1761139985;470676.3731168869;525161.3663846352;479318.7186526669;437019.13673288765;453495.01096370426;462494.8638479254;450696.8441627968;288299.8807951289;490631.9777206847;460706.7239573471;456989.8252837285;273890.2417152289;360262.30078455864;443504.2685458894;194440.76961075753;282781.38524359296;270.9724621655802;3583526.1640409683;1151199.166383427;264881.26460106514;1547667.508810086;0;10;12;14;72;77;38;15;128;145;1556872194565.2415;599916950440.3739;1306939299830.367;39794.85559878098;19676.01641587542;-0.0;6939.302861598732;4844914.206426337;1070641.6844268152;0.0;837277.1300357826;1.4951603108106224;0.2089634158633458
