;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7179;2019-05-14 16:39:41.782;848;858;295;295;218;40;172;-32;-13;26;731;307;-14;68;226;134;308;799;329;207;172;-239;814;362;367;144;365;313;809;-1.0;-1.0;964.0;352.0;237.0;100;100;71;1;0;0;1;0;1;0;1;1;1;1;0;48382.2890625;13279.53125;28280.591796875;4611.13134765625;857.0;202536;650.0;-1.0;Calculated values ==>;1557844781.782;357.96000000000004;358.96000000000004;302.66;302.66;294.96000000000004;277.16;274.5913991737795;290.36;269.96000000000004;271.86;275.76000000000005;346.26;303.86;271.76000000000005;279.96000000000004;295.76000000000005;286.56;303.96000000000004;353.06000000000006;293.86;290.36;338.16;358.86;249.26000000000002;243.40439225979637;269.14681796795327;274.5913991737795;306.06;8140000.000000001;3620000.0000000005;3670000.0000000005;1440000.0;3650000.0;3130000.0;8090000.000000001;0.0;0.0;0.16066666666666668;0.058666666666666666;0.0395;0.0395;-0.002482435864131682;13279.53125;28280.591796875;4611.13134765625;48382.2890625;497514.87998085574;499433.4579376651;280712.8008898563;280712.8008898563;252159.18602977492;430014.67791919125;454565.1073298317;437408.94190281845;470775.47163449007;525872.5624969262;479440.8684948292;437249.5021140777;449422.3175270736;462343.71219919814;449926.01064825204;286750.22176973044;490671.66273494036;459458.8182496499;454565.1073298317;272634.34865687083;359422.2341604596;443394.62635951873;196217.6374797048;280712.8008898563;271.69703786460445;3584319.701215557;1151411.7753215546;264958.2001058577;1548132.6254246559;0;10;12;14;72;77;38;15;128;145;1557092024930.0457;600003323080.297;1307127340265.1995;38751.40291064693;14501.050014282417;-0.0;6867.166104379028;4845568.551305152;1070926.4031239988;0.0;837392.1475099925;1.3021006212131252;0.17322346831518431
7180;2019-05-14 16:40:41.782;853;863;293;293;216;40;167;-28;-14;28;734;306;-16;49;226;135;310;810;326;201;166;-239;834;361;366;144;364;312;830;-2.0;-1.0;1159.0;287.0;235.0;100;99;78;1;0;0;1;0;1;0;1;1;1;0;0;50227.49609375;14101.6962890625;29172.20703125;4594.44140625;854.0;202537;647.0;-1.0;Calculated values ==>;1557844841.782;358.46000000000004;359.46000000000004;302.46000000000004;302.46000000000004;294.76000000000005;277.16;274.4858918419099;289.86;270.36;271.76000000000005;275.96000000000004;346.56000000000006;303.76000000000005;271.56;278.06;295.76000000000005;286.66;304.16;354.16;293.26000000000005;289.76000000000005;337.86;358.56000000000006;249.26000000000002;243.40439225979637;269.02936301313275;274.4858918419099;305.76000000000005;8340000.000000001;3610000.0;3660000.0;1440000.0;3640000.0;3120000.0;8300000.0;0.0;0.0;0.19316666666666665;0.04783333333333333;0.03916666666666667;0.03916666666666667;-0.0024829365866503835;14101.6962890625;29172.20703125;4594.44140625;50227.49609375;496407.7720992291;498256.79867780244;278089.72176753497;278089.72176753497;250926.63473766166;430081.6785162784;454020.80614274304;437478.7579247441;470973.6072408108;526266.8408360017;479446.61224911007;437160.35228701105;446930.7417295069;462494.8638479254;450255.8188384086;285606.3139413499;490285.58309275506;458792.58754311653;453877.53911106277;271378.50176498963;358162.1983326704;443394.62635951873;197806.72558380116;278089.72176753497;272.3318252300897;3585141.449425192;1151639.9522177135;265034.91321214027;1548611.3987482237;0;10;12;14;72;77;38;15;128;145;1557311924930.0457;600089723080.297;1307314840265.1995;46296.647580525474;11747.28792043849;-0.0;6885.022845954839;4846277.285059244;1071145.139273455;0.0;837506.7490845786;1.356407010056674;0.1720047322466335
7181;2019-05-14 16:41:44.793;862;873;290;289;217;43;174;-19;-17;30;736;304;-19;63;226;138;313;820;326;197;173;-240;834;366;371;143;369;309;829;-3.0;0.0;1373.0;259.0;202.0;100;99;78;1;0;0;1;0;1;0;1;1;1;0;0;49947.37109375;14147.7861328125;29189.529296875;4551.35009765625;850.0;202538;644.0;-1.0;Calculated values ==>;1557844904.793;359.36;360.46000000000004;302.16;302.06;294.86;277.46000000000004;275.0112864084945;290.56;271.26000000000005;271.46000000000004;276.16;346.76;303.56;271.26000000000005;279.46000000000004;295.76000000000005;286.96000000000004;304.46000000000004;355.16;292.86;290.46000000000004;337.56000000000006;358.16;249.16000000000003;243.1966462407574;268.67533136820026;275.0112864084945;305.76000000000005;8340000.000000001;3660000.0;3710000.0;1430000.0;3690000.0;3090000.0;8290000.000000001;0.0;0.0;0.22883333333333333;0.043166666666666666;0.033666666666666664;0.033666666666666664;-0.0024836024562703164;14147.7861328125;29189.529296875;4551.35009765625;49947.37109375;497744.21698145685;499815.42646066187;276880.3204943091;276458.6453262376;251258.58495144674;429743.705733735;454171.1642136646;437688.5006598165;471304.9624172612;526711.5673489773;479580.373181458;437372.52749135875;449461.9871674067;461735.93081570824;449788.3100064564;287128.7295767037;491912.16901948315;457433.55009270133;454027.24762457574;270122.7006405761;356482.2694418079;443481.8232190328;200166.44047121017;276880.3204943091;273.2907003803421;3586018.1325568776;1151887.1783475145;265114.95286043227;1549122.1531041937;0;10;12;14;72;77;38;15;128;145;1557544120464.7434;600180143865.1793;1307510489419.9448;54352.964773159416;10503.114021947677;-0.0;5963.946546718976;4847158.122936434;1071339.864283867;0.0;837619.197196988;1.478847333956066;0.18594170105588995
7182;2019-05-14 16:42:41.773;869;880;295;293;220;38;182;-13;-15;32;736;305;-17;23;225;141;314;827;330;200;181;-241;876;360;365;142;363;311;872;-1.0;-1.0;1404.0;414.0;221.0;100;99;90;1;0;0;1;0;1;0;1;1;1;1;0;53291.17578125;15923.62109375;30587.513671875;4581.26611328125;845.0;202539;642.0;-1.0;Calculated values ==>;1557844961.773;360.06000000000006;361.16;302.66;302.46000000000004;295.16;276.96000000000004;274.38016830617;291.36;271.86;271.66;276.36;346.76;303.66;271.46000000000004;275.46000000000004;295.66;287.26000000000005;304.56;355.86;293.16;291.26000000000005;337.36;357.66;249.06000000000003;242.98782864720522;268.91163127593666;274.38016830617;306.16;8760000.0;3600000.0;3650000.0;1420000.0;3629999.9999999995;3110000.0;8720000.0;0.0;0.0;0.23399999999999999;0.06899999999999999;0.036833333333333336;0.036833333333333336;-0.0024844319579692825;15923.62109375;30587.513671875;4581.26611328125;53291.17578125;494936.0836357959;496971.1334082268;276080.71546482085;275300.9135748752;250974.2330325659;430148.3826014536;456314.320352256;437548.62350390764;471635.3862721799;526555.4332623981;479452.460422098;437231.03110804653;443355.7655438798;462512.1425119949;451314.835296824;283685.9261490354;488806.4632768996;458814.1079061644;456173.9696025402;269285.52512055053;354382.54770086217;443568.96455814916;196628.09671729358;276080.71546482085;271.85484951587506;3586835.15094617;1152125.1601231177;265187.2273704147;1549595.221980513;0;10;12;14;72;77;38;15;128;145;1557753806864.8135;600261340365.2065;1307687127420.004;56375.40326806769;17038.919881019032;-0.0;6633.434860739329;4848034.414938253;1071557.828880022;0.0;837718.891473771;1.5667253179107143;0.20943327628526634
7183;2019-05-14 16:43:41.763;888;899;295;294;224;44;189;-9;-20;33;738;306;-21;61;224;145;317;841;328;201;188;-242;863;367;372;142;370;305;858;0.0;-1.0;1353.0;423.0;167.0;100;99;84;1;0;0;1;0;1;0;1;1;1;1;0;52041.42578125;15176.2958984375;30128.08984375;4513.97802734375;840.0;202540;640.0;-1.0;Calculated values ==>;1557845021.763;361.96000000000004;363.06000000000006;302.66;302.56;295.56;277.56;275.1157276137837;292.06;272.26000000000005;271.16;276.46000000000004;346.96000000000004;303.76000000000005;271.06;279.26000000000005;295.56;287.66;304.86;357.26;293.26000000000005;291.96000000000004;337.16;357.16;248.96000000000004;242.98782864720522;268.19934244402924;275.1157276137837;305.96000000000004;8630000.0;3670000.0000000005;3720000.0000000005;1420000.0;3700000.0;3050000.0;8580000.0;0.0;0.0;0.22549999999999998;0.07050000000000001;0.02783333333333333;0.02783333333333333;-0.002485258301285588;15176.2958984375;30128.08984375;4513.97802734375;52041.42578125;498980.6802604158;501051.25876408;276966.3305092893;276562.24738459877;252551.44889597304;429675.2189834977;456143.4947249072;438124.7295301388;471734.03124744946;527232.8212079029;480296.91339241684;437968.82056851813;449917.82812037505;461311.9274164422;450645.1742344354;286183.2267023936;492338.50956130074;457830.9065929275;456001.8206241952;268448.3696465944;352283.03420395456;443459.8248806376;198107.26127929104;276966.3305092893;272.47610271903477;3587712.7763307174;1152384.2829037646;265263.0084393151;1550101.1010159967;0;10;12;14;72;77;38;15;128;145;1557974870014.8486;600346526165.2201;1307871896620.0332;54123.939090566164;17297.355733894932;-0.0;4983.154474864881;4848955.089320079;1071843.91682092;0.0;837815.6802507645;1.5336603516885214;0.20854880272340148
7184;2019-05-14 16:44:41.774;896;905;291;290;230;47;195;-4;-22;35;738;306;-24;24;222;154;317;839;332;201;193;-242;841;370;375;142;373;304;835;84.0;-1.0;1449.0;490.0;152.0;100;99;80;1;0;0;1;0;1;0;1;1;1;0;0;50159.2421875;14359.3408203125;29287.1171875;4493.58056640625;834.0;202541;639.0;-1.0;Calculated values ==>;1557845081.774;362.76;363.66;302.26000000000005;302.16;296.16;277.86;275.4277932560699;292.66;272.76000000000005;270.96000000000004;276.66;346.96000000000004;303.76000000000005;270.76000000000005;275.56;295.36;288.56;304.86;357.06000000000006;293.26000000000005;292.46000000000004;337.06;356.56000000000006;248.96000000000004;242.98782864720522;268.0796299477929;275.4277932560699;306.36;8410000.0;3700000.0;3750000.0;1420000.0;3729999.9999999995;3040000.0;8350000.0;0.014;0.0;0.2415;0.08166666666666668;0.025333333333333333;0.03933333333333333;-0.0024862457319068474;14359.3408203125;29287.1171875;4493.58056640625;50159.2421875;502104.8488164437;503928.3555346056;276877.0792764949;276459.41940687876;255093.65293529205;429467.9694778635;456497.9661868576;438039.0146135774;471931.263865096;527310.5211232998;480417.72089520795;437727.04723144654;444910.62925437774;460576.3731034314;451435.20588761574;288432.73002578085;494216.4415008758;457344.94878049195;456214.3250769302;268029.79939014546;349763.88963852916;443459.8248806376;198722.207324207;249059.24349686704;272.7339171286455;3588564.6047025356;1152630.4583333072;265338.08518904157;1550596.3185138132;0;10;12;14;72;77;38;15;128;145;1558199011099.5422;600431741785.1036;1308054630114.7834;57795.00896038295;19986.905433775166;-0.0;8148.099875482485;4849887.918206511;1072154.6759589582;0.0;837925.1274318397;1.7850009433864507;0.24131443681625775
7185;2019-05-14 16:45:41.774;891;898;293;292;235;48;203;-3;-24;37;737;306;-26;65;222;160;315;825;326;204;202;-244;821;370;375;141;373;302;816;-2.0;-1.0;1449.0;382.0;139.0;100;99;76;1;0;0;1;0;1;0;1;1;1;1;0;48955.1484375;13776.5146484375;28509.93359375;4468.44384765625;828.0;202542;638.0;-1.0;Calculated values ==>;1557845141.774;362.26;362.96000000000004;302.46000000000004;302.36;296.66;277.96000000000004;275.4277932560699;293.46000000000004;272.86;270.76000000000005;276.86;346.86;303.76000000000005;270.56;279.66;295.36;289.16;304.66;355.66;293.56;293.36;336.96000000000004;355.96000000000004;248.76000000000002;242.77792619122317;267.8393353686513;275.4277932560699;305.76000000000005;8209999.999999999;3700000.0;3750000.0;1410000.0;3729999.9999999995;3020000.0;8159999.999999999;0.0;0.0;0.2415;0.06366666666666666;0.023166666666666665;0.023166666666666665;-0.0024872285865471908;13776.5146484375;28509.93359375;4468.44384765625;48955.1484375;503132.1201920614;504567.4078506993;279186.15791996155;278735.97503109305;257340.9536490863;429467.9694778635;457625.98977453524;438179.53515710204;472260.1919623333;527361.2381881134;480658.84408562654;437869.15320432716;451005.4113257816;460576.3731034314;452315.22826958535;289765.93798125925;493915.2751472538;457766.27349474904;457485.5485273952;267611.2341011182;347245.03765724396;443438.2729526053;199605.3107388746;279186.15791996155;273.08536116243715;3589390.5579577438;1152864.9237955469;265412.7687258254;1551077.960603657;0;10;12;14;72;77;38;15;128;145;1558424011099.5422;600516641785.1036;1308236430114.7834;57615.675197001925;15524.031927607519;-0.0;4130.602549072212;4850849.673907823;1072450.6004369697;0.0;838027.4499520443;1.652667907460887;0.22126575022117081
7186;2019-05-14 16:46:41.785;880;886;295;295;240;46;209;-1;-24;39;736;304;-26;32;223;164;313;801;325;207;208;-245;812;368;373;140;372;303;807;-2.0;74.0;1258.0;317.0;148.0;100;99;75;1;0;0;1;0;1;0;1;1;1;1;0;48545.1796875;13667.78515625;28210.98046875;4478.091796875;821.0;202543;639.0;-1.0;Calculated values ==>;1557845201.785;361.16;361.76;302.66;302.66;297.16;277.76000000000005;275.2199585193972;294.06;273.06;270.76000000000005;277.06;346.76;303.56;270.56;276.36;295.46000000000004;289.56;304.46000000000004;353.26;293.86;293.96000000000004;337.06;355.26;248.66000000000003;242.56692532238324;267.9596281332873;275.2199585193972;305.66;8120000.0;3679999.9999999995;3729999.9999999995;1400000.0;3720000.0000000005;3030000.0;8070000.0;0.0;0.012333333333333333;0.20966666666666667;0.05283333333333333;0.024666666666666667;0.024666666666666667;-0.0024883694458916424;13667.78515625;28210.98046875;4478.091796875;48545.1796875;502342.834804388;503639.8508548221;280894.3670415951;280894.3670415951;259337.20452902772;429606.4342157736;458784.4168089009;437953.82195464283;472588.21769833704;527178.9309647374;480308.6167631434;437642.0229114993;446248.92018464074;460867.85420776764;453245.1519232265;289815.43763417134;491171.77583766077;458506.5490489339;458645.55770072906;268029.79939014546;344306.74156575615;443525.871472747;199251.34460679974;280894.3670415951;272.93643710677753;3590203.209653071;1153093.6682233068;265487.3368580425;1551550.7215456953;0;10;12;14;72;77;38;15;128;145;1558648452240.1272;600600957240.3234;1308417963390.2566;50047.95275059777;12905.83750275088;0.0;4384.529369591971;4851747.035295824;1072687.5594506962;0.0;838098.4223941141;1.4526075184545366;0.19097861330488541
7187;2019-05-14 16:47:41.775;869;875;296;295;240;46;213;0;-24;40;737;303;-26;67;224;164;311;784;318;211;211;-247;799;369;375;138;373;303;793;-1.0;-1.0;1221.0;229.0;170.0;100;96;75;1;0;0;1;0;1;0;1;1;1;1;0;47673.53515625;13266.96484375;27680.837890625;4464.1044921875;812.0;202544;643.0;-1.0;Calculated values ==>;1557845261.775;360.06000000000006;360.66;302.76000000000005;302.66;297.16;277.76000000000005;275.3239800832674;294.46000000000004;273.16;270.76000000000005;277.16;346.86;303.46000000000004;270.56;279.86;295.56;289.56;304.26000000000005;351.56000000000006;294.26000000000005;294.26000000000005;337.46000000000004;354.36;248.46000000000004;242.14157278889297;267.9596281332873;275.3239800832674;304.96000000000004;7990000.000000001;3690000.0;3750000.0;1380000.0;3729999.9999999995;3030000.0;7930000.0;0.0;0.0;0.20350000000000001;0.03816666666666667;0.028333333333333332;0.028333333333333332;-0.0024898270409722863;13266.96484375;27680.837890625;4464.1044921875;47673.53515625;501917.6288492683;503303.1420234176;282765.05000615667;282253.3570283812;259901.0197417358;429537.3511455088;459021.8945046417;437953.82195464283;472947.9820155742;527283.559572098;480193.67146545666;437642.0229114993;451097.61459203396;460849.94803294155;453071.79214149533;290484.21066672466;489983.1283450972;458743.9286767682;458743.9286767682;269704.110367413;340529.4996700694;443700.8978474409;200740.66677646647;282765.05000615667;273.5301667413937;3591004.8986397926;1153318.0870639675;265561.84274074616;1552016.4090712387;0;10;12;14;72;77;38;15;128;145;1558872814840.1628;600684343340.3367;1308599733090.2854;48272.877078758895;9272.982152542192;-0.0;4986.06822900066;4852566.238987824;1072872.3521439368;0.0;838176.4976927292;1.3769940810529389;0.16967552667039215
7188;2019-05-14 16:48:41.776;856;864;295;294;237;47;211;1;-24;40;740;301;-26;37;224;161;310;774;327;214;210;-251;801;370;375;136;372;302;792;-2.0;-1.0;1170.0;237.0;220.0;0;87;72;1;0;0;1;0;0;1;1;1;1;1;0;53309.5859375;13217.9140625;33698.125;4411.10009765625;803.0;202545;656.0;-1.0;Calculated values ==>;1557845321.776;358.76;359.56000000000006;302.66;302.56;296.86;277.86;275.4277932560699;294.26000000000005;273.26000000000005;270.76000000000005;277.16;347.16;303.26000000000005;270.56;276.86;295.56;289.26000000000005;304.16;350.56000000000006;294.56;294.16;338.76;353.46000000000004;248.06000000000003;241.71165711629368;267.8393353686513;275.4277932560699;305.86;8009999.999999999;3700000.0;3750000.0;1360000.0;3720000.0000000005;3020000.0;7920000.0;0.0;0.0;0.19499999999999998;0.0395;0.03666666666666667;0.03666666666666667;-0.002491274207780164;13217.9140625;33698.125;4411.10009765625;53309.5859375;499868.55366868415;501826.43613153434;282356.98354073305;281849.1138671089;258916.7367737812;429467.9694778635;458743.9286767682;438179.53515710204;473208.68934220774;527674.871524448;480084.9040260882;437869.15320432716;447146.25206275086;461004.27331542264;452461.202393055;289572.1959031533;488563.31939231034;459160.65457486856;458604.72113249707;275146.1813398168;336752.88402864704;443660.4843126936;200641.20063863535;282356.98354073305;273.495261101035;3591846.438673324;1153538.798066375;265635.8040115728;1552527.9089528986;0;10;12;14;72;77;39;15;128;145;1559097818589.891;600766544710.2374;1308781236115.0662;46319.975231101;9599.2617051253;-0.0;6462.417045031348;4853354.525894017;1073029.6234637056;0.0;838271.9033266316;1.2153736795383814;0.1516332839051458
7189;2019-05-14 16:49:41.796;845;851;296;295;232;47;194;4;-24;41;745;301;-26;53;225;156;310;780;333;213;194;-254;803;369;374;135;371;302;795;-2.0;-2.0;1249.0;422.0;231.0;34;77;69;1;0;0;1;0;0;1;1;1;1;0;0;54780.90625;12993.1875;35129.875;4329.2861328125;791.0;202546;682.0;-1.0;Calculated values ==>;1557845381.796;357.66;358.26;302.76000000000005;302.66;296.36;277.86;275.3239800832674;292.56;273.56;270.76000000000005;277.26000000000005;347.66;303.26000000000005;270.56;278.46000000000004;295.66;288.76000000000005;304.16;351.16;294.46000000000004;292.56;341.36;352.26;247.76000000000002;241.49495122638035;267.8393353686513;275.3239800832674;306.46000000000004;8030000.0;3690000.0;3740000.0;1350000.0;3710000.0;3020000.0;7950000.0;0.0;0.0;0.20816666666666667;0.07033333333333333;0.0385;0.0385;-0.0024931874434539186;12993.1875;35129.875;4329.2861328125;54780.90625;498088.5734673372;499690.65277717554;282555.5500947956;282048.93312736513;257122.8746084884;429537.3511455088;456521.0196676313;438179.53515710204;473436.17305719486;528197.3986632949;480084.9040260882;437869.15320432716;449367.78088530374;461294.2535533555;451906.4528398867;289288.2624724922;489175.2893737526;459180.3147711967;456521.0196676313;286033.001929769;331718.34850182006;443533.4570946943;197807.95585929512;282555.5500947956;272.3642041606595;3592747.4930259674;1153757.2967212752;265708.66484232084;1553101.6668082718;0;10;12;14;72;77;39;15;128;145;1559322593489.8196;600847871810.2115;1308962496515.0085;50037.35042382681;17282.69358688974;-0.0;6697.670578554175;4854157.771266791;1073253.7144298325;0.0;838381.6072792589;1.4111420464205415;0.19201648867332852
7190;2019-05-14 16:50:41.777;844;851;297;296;234;43;162;3;-21;42;749;302;-26;41;226;152;310;789;329;210;161;-255;797;365;370;135;367;300;788;-1.0;0.0;1238.0;481.0;226.0;40;71;63;1;0;0;1;0;0;1;1;1;1;0;0;54353.4296875;12268.0576171875;35138.515625;4289.50732421875;779.0;202547;700.0;-1.0;Calculated values ==>;1557845441.777;357.56000000000006;358.26;302.86;302.76000000000005;296.56;277.46000000000004;274.9066339382667;289.36;273.46000000000004;271.06;277.36;348.06000000000006;303.36;270.56;277.26000000000005;295.76000000000005;288.36;304.16;352.06000000000006;294.16;289.26000000000005;343.16;351.06000000000006;247.66000000000003;241.49495122638035;267.5978703862781;274.9066339382667;306.06;7970000.0;3650000.0;3700000.0;1350000.0;3670000.0000000005;3000000.0;7880000.0;0.0;0.0;0.20633333333333334;0.08016666666666666;0.03766666666666666;0.03766666666666666;-0.00249508189999347;12268.0576171875;35138.515625;4289.50732421875;54353.4296875;498494.50492051523;500325.55715437786;283839.21259852423;283306.6695663409;258059.2336978897;429811.8947417682;452606.9812142618;439087.04160892795;473533.6025564079;528768.9491469198;480441.5090216997;438320.22817239247;448082.77831708995;462040.460215655;452029.09594127483;290162.80250227475;491233.381004056;459398.01492848864;452461.202393055;293572.2367247113;326684.87348024134;443425.911484777;195897.69866780733;283839.21259852423;271.5790623981509;3593656.6578312507;1153967.7404354452;265780.4653770272;1553687.0512991503;0;10;12;14;72;77;39;15;128;145;1559545722809.6208;600928846160.1394;1309143039324.848;50178.06776018455;19843.511727493733;-0.0;6351.428282260658;4854992.635293561;1073563.001501913;0.0;838490.3153345468;1.477346192074154;0.20370594451225335
7191;2019-05-14 16:51:41.777;843;851;295;294;233;40;166;6;-19;41;752;301;-23;29;228;150;309;788;330;207;165;-256;793;362;368;134;364;300;785;-1.0;-2.0;1233.0;414.0;231.0;40;60;58;1;0;0;1;0;0;1;1;1;1;0;0;53702.11328125;11875.822265625;35012.40234375;4195.2060546875;769.0;202548;705.0;-1.0;Calculated values ==>;1557845501.777;357.46000000000004;358.26;302.66;302.56;296.46000000000004;277.16;274.5913991737795;289.76000000000005;273.76000000000005;271.26000000000005;277.26000000000005;348.36;303.26000000000005;270.86;276.06;295.96000000000004;288.16;304.06;351.96000000000004;293.86;289.66;343.66;350.06000000000006;247.56000000000003;241.2770596917726;267.5978703862781;274.5913991737795;306.16;7930000.0;3620000.0000000005;3679999.9999999995;1340000.0;3640000.0;3000000.0;7850000.0;0.0;0.0;0.2055;0.06899999999999999;0.0385;0.0385;-0.002496646164829249;11875.822265625;35012.40234375;4195.2060546875;53702.11328125;498716.62016260304;500596.9326331851;283110.6832924318;282583.92087228154;257839.1125506091;430014.67791919125;453533.7828092065;439391.7415149867;473565.85517348704;529081.8588830346;480326.94079180044;438781.1946434162;446405.6445215277;462762.17627123004;452267.28390789893;290146.8484366052;491379.57696376956;459301.0106943719;453389.5601529234;295666.80309349706;322491.0997442508;443514.572875554;195987.515168532;283110.6832924318;271.6040602764908;3594557.1206893236;1154168.9394344687;265851.17132185143;1554271.6422822233;0;10;12;14;72;77;39;15;128;145;1559767122809.6208;601009546160.1394;1309323039324.848;50019.568514196435;17079.366981784515;-0.0;6555.736759128926;4855827.615595847;1073870.6921578236;0.0;838597.8750432251;1.4418505432707045;0.19457168016372595
7192;2019-05-14 16:52:41.778;842;849;296;295;232;39;169;8;-20;39;754;301;-22;50;230;148;308;786;335;204;169;-256;789;361;367;134;363;300;781;-2.0;-1.0;1340.0;294.0;234.0;44;54;55;1;0;0;1;0;0;1;1;1;1;0;0;53420.09765625;11707.1474609375;34993.421875;4168.6796875;762.0;202549;700.0;-1.0;Calculated values ==>;1557845561.778;357.36;358.06000000000006;302.76000000000005;302.66;296.36;277.06;274.4858918419099;290.06;273.96000000000004;271.16;277.06;348.56000000000006;303.26000000000005;270.96000000000004;278.16;296.16;287.96000000000004;303.96000000000004;351.76;293.56;290.06;343.16;349.36;247.56000000000003;241.2770596917726;267.5978703862781;274.4858918419099;306.66;7890000.000000001;3610000.0;3670000.0000000005;1340000.0;3629999.9999999995;3000000.0;7809999.999999999;0.0;0.0;0.22333333333333333;0.049;0.039;0.039;-0.002497733285269716;11707.1474609375;34993.421875;4168.6796875;53420.09765625;498938.8245861657;500672.63855582103;284112.4793555604;283565.6415706673;257657.92742184087;430081.6785162784;454136.30299986363;439239.5336772374;473371.24222306634;529290.4194999392;480326.94079180044;438934.26278453245;449323.756237676;463178.7302339447;452153.818075147;290135.49626291095;491475.17830134614;459046.6745650736;454136.30299986363;293572.2367247113;319555.8750819185;443514.572875554;197908.55421181358;284112.4793555604;272.37255033233146;3595449.8206610233;1154365.4674581462;265920.8715315466;1554855.0338753576;0;10;12;14;72;77;39;15;128;145;1559987626485.2307;601089947500.3618;1309503042325.3457;53897.25208061132;12034.69491452328;-0.0;6630.929122127827;4856693.603536091;1074113.3133845835;0.0;838707.7657573542;1.4264585680010688;0.18554471689761864
7193;2019-05-14 16:53:44.768;840;847;297;296;231;37;167;9;-15;38;756;301;-18;22;231;145;308;786;324;204;166;-257;788;358;364;134;361;301;780;-1.0;-1.0;1322.0;247.0;232.0;40;46;54;1;0;0;1;0;0;1;1;1;1;0;0;53331.109375;11614.43359375;34839.30859375;4133.19580078125;753.0;202550;691.0;-1.0;Calculated values ==>;1557845624.768;357.16;357.86;302.86;302.76000000000005;296.26000000000005;276.86;274.1680685717883;289.86;274.06;271.66;276.96000000000004;348.76;303.26000000000005;271.36;275.36;296.26000000000005;287.66;303.96000000000004;351.76;293.56;289.76000000000005;342.26;348.46000000000004;247.46000000000004;241.2770596917726;267.7187500070086;274.1680685717883;305.56;7880000.0;3579999.9999999995;3640000.0;1340000.0;3610000.0;3010000.0;7800000.0;0.0;0.0;0.22033333333333335;0.04116666666666667;0.03866666666666666;0.03866666666666666;-0.0024991214391915963;11614.43359375;34839.30859375;4133.19580078125;53331.109375;498741.6143042266;500477.46194833296;284791.37641079386;284232.59249250893;257359.47849019166;430280.9020939914;454361.9747345246;439780.08636155893;473273.9119493556;529422.5520415995;480206.0051466996;439324.04009634076;445217.6754897761;463609.68473376584;452248.7053272065;290295.1227558591;491573.87284735317;459520.7761648076;454219.4668995611;289802.386634966;315782.5089487807;443407.2471738869;197794.65987071526;284791.37641079386;272.31497367888005;3596383.7454535877;1154569.4989005486;265993.5014114225;1555465.9732748359;0;10;12;14;72;77;39;15;128;145;1560217854934.394;601174354100.0552;1309692327274.658;53317.455636815896;10111.051510647234;-0.0;6551.2194988989995;4857631.583315894;1074307.0579071185;0.0;838823.0912488294;1.3833556532433988;0.17113373088899622
7194;2019-05-14 16:54:41.809;839;847;295;294;230;35;170;10;-13;37;758;301;-15;57;232;144;308;786;327;205;169;-257;786;357;362;134;359;301;779;-2.0;80.0;1371.0;319.0;228.0;30;39;50;1;0;0;1;0;0;1;1;1;1;0;0;52480.9296875;11263.7353515625;34320.109375;4087.23095703125;746.0;202551;681.0;-1.0;Calculated values ==>;1557845681.809;357.06000000000006;357.86;302.66;302.56;296.16;276.66;274.0616903277293;290.16;274.16;271.86;276.86;348.96000000000004;303.26000000000005;271.66;278.86;296.36;287.56;303.96000000000004;351.76;293.66;290.06;341.26;347.76;247.46000000000004;241.2770596917726;267.7187500070086;274.0616903277293;305.86;7859999.999999999;3570000.0000000005;3620000.0000000005;1340000.0;3590000.0;3010000.0;7790000.000000001;0.0;0.013333333333333334;0.2285;0.05316666666666667;0.038;0.038;-0.0025001936304317;11263.7353515625;34320.109375;4087.23095703125;52480.9296875;498780.9284768291;500568.05822375807;283800.4166025087;283255.138651114;257061.62388289766;430346.717906069;455125.6158036442;440082.7283948907;473176.5657117748;529631.1645758075;480206.0051466996;439780.08636155893;450098.19270883244;464038.2431886511;452280.5881406855;290621.64622660616;491672.5031308812;459971.0288534705;454984.3640256855;285614.20965156396;312848.0458788934;443407.2471738869;196615.3038609283;283800.4166025087;271.838070233351;3597222.0266388217;1154750.7480169004;266058.6266008312;1556013.879159446;0;10;12;14;72;77;39;15;128;145;1560424913764.858;601250789040.2264;1309864020685.0427;55632.30650601041;13121.104986138966;0.0;6504.99000208072;4858494.722676493;1074491.1114406881;0.0;838926.5272554702;1.5151353269179912;0.19460440564839881
7195;2019-05-14 16:55:44.749;838;846;293;292;228;34;177;10;-26;36;759;301;-27;25;234;142;307;787;324;205;176;-256;786;355;360;134;357;300;779;-2.0;82.0;1218.0;472.0;218.0;21;29;46;1;0;0;1;0;0;1;1;1;1;0;0;51632.4765625;10920.7333984375;34068.7265625;4018.39526367188;740.0;202552;672.0;-1.0;Calculated values ==>;1557845744.749;356.96000000000004;357.76;302.46000000000004;302.36;295.96000000000004;276.56;273.8482719121499;290.86;274.16;270.56;276.76000000000005;349.06000000000006;303.26000000000005;270.46000000000004;275.66;296.56;287.36;303.86;351.86;293.66;290.76000000000005;340.36;347.16;247.56000000000003;241.2770596917726;267.5978703862781;273.8482719121499;305.56;7859999.999999999;3550000.0;3600000.0;1340000.0;3570000.0000000005;3000000.0;7790000.000000001;0.0;0.013666666666666666;0.20299999999999999;0.07866666666666666;0.036333333333333336;0.036333333333333336;-0.002501107412947685;10920.7333984375;34068.7265625;4018.39526367188;51632.4765625;498636.50037087145;500425.24735604326;282717.81469150336;282188.0744787528;256392.1900645787;430477.46260093397;456440.2180442986;438320.22817239247;473079.2034362849;529811.6624579713;480326.94079180044;438165.9764317512;445840.54513808986;464595.45822754485;452344.73146102397;289968.1080962851;491821.5999399923;460283.3014425634;456300.8141213988;281845.32903042674;310333.04987691523;443514.572875554;193452.64424018856;282717.81469150336;270.54749141413583;3598132.1513326177;1154944.6772480663;266129.48328344163;1556611.7115674766;0;10;12;14;72;77;39;15;128;145;1560652127165.0645;601335128640.3031;1310053155385.2146;49708.11953823739;19671.53838598208;0.0;6306.848979286201;4859415.573568334;1074777.7737984266;0.0;839038.5240813341;1.544375010018793;0.21006539177423433
7196;2019-05-14 16:56:41.810;837;845;292;291;227;32;183;11;-27;35;760;300;-28;61;235;142;307;787;327;208;182;-251;783;353;358;134;355;300;777;197.0;-1.0;1452.0;513.0;201.0;3;19;42;1;0;0;1;0;0;1;1;1;1;0;0;50429.3671875;10629.265625;33283.04296875;3956.3232421875;741.0;202553;666.0;-1.0;Calculated values ==>;1557845801.81;356.86;357.66;302.36;302.26000000000005;295.86;276.36;273.6339639331285;291.46000000000004;274.26000000000005;270.46000000000004;276.66;349.16;303.16;270.36;279.26000000000005;296.66;287.36;303.86;351.86;293.96000000000004;291.36;339.76;347.26;248.06000000000003;241.2770596917726;267.5978703862781;273.6339639331285;305.86;7830000.0;3529999.9999999995;3579999.9999999995;1340000.0;3550000.0;3000000.0;7770000.0;0.03283333333333333;0.0;0.242;0.08549999999999999;0.033499999999999995;0.06633333333333333;-0.0025009554526053655;10629.265625;33283.04296875;3956.3232421875;50429.3671875;498768.1743464118;500463.8678427573;282408.8437530077;281880.57813631685;256134.08150597115;430607.02586249536;457598.1694309323;438165.9764317512;472981.82504853373;529915.8841322873;480212.32555310556;438011.42202021845;450822.23689861054;465018.71783975384;452694.98417098843;290458.3401786552;492018.3789980201;460997.6953817449;457460.35787645925;279332.9882161641;310752.19949742197;444050.276720603;194318.9711663062;238806.57013597206;270.89378957394774;3598941.005617754;1155115.4639829942;266192.6840350567;1557145.4836942109;0;10;12;14;72;77;39;15;128;145;1560856976154.5989;601411590380.1293;1310224338384.8254;59010.97527423769;21352.026624892373;-0.0;14504.03458678565;4860277.187492639;1075102.8912481163;0.0;839203.4532236209;1.9818205126701374;0.251589323132754
7197;2019-05-14 16:57:41.780;838;846;291;290;223;30;191;11;-26;33;761;299;-27;32;236;140;307;786;325;212;189;-239;783;351;356;133;353;302;777;-2.0;28.0;1307.0;429.0;203.0;1;6;41;1;0;0;1;0;0;1;1;1;1;0;0;50209.40625;10577.5537109375;33232.390625;3898.15991210938;748.0;202554;660.0;-1.0;Calculated values ==>;1557845861.78;356.96000000000004;357.76;302.26000000000005;302.16;295.46000000000004;276.16;273.4187578820637;292.26000000000005;274.26000000000005;270.56;276.46000000000004;349.26;303.06;270.46000000000004;276.36;296.76000000000005;287.16;303.86;351.76;294.36;292.06;339.16;347.96000000000004;249.26000000000002;241.05796691057077;267.8393353686513;273.4187578820637;305.66;7830000.0;3510000.0;3560000.0;1330000.0;3529999.9999999995;3020000.0;7770000.0;0.0;0.004666666666666667;0.21783333333333335;0.0715;0.03383333333333333;0.03383333333333333;-0.0024998879604399356;10577.5537109375;33232.390625;3898.15991210938;50209.40625;498912.32834942045;500606.53192999924;281880.57813631685;281359.5085071278;254812.7006607904;430735.4089219946;459013.50581512303;437869.15320432716;472917.67418972735;529867.8939616912;479854.9940599753;437713.4967235476;446442.42112733104;465439.7093122847;452759.26288427605;290458.3401786552;491869.5711314022;461839.3725590994;458741.3219607375;276820.84063482966;313686.43059754226;445519.789350994;193886.23119422357;281880.57813631685;270.71027220967795;3599779.242735244;1155292.0991157973;266258.10533436056;1557699.5018267832;0;10;12;14;72;77;39;15;128;145;1561071069054.701;601491650330.1675;1310404848084.9116;53147.61317786757;17991.799408209085;0.0;5983.788499392899;4861211.3750694;1075430.5925326066;0.0;839374.0997168242;1.6165639423542362;0.2171696911166881
7198;2019-05-14 16:58:41.801;841;849;291;290;226;30;195;11;-26;32;762;298;-27;60;238;141;307;790;325;214;194;-226;786;350;355;133;352;301;780;176.0;77.0;1127.0;410.0;193.0;1;1;40;1;0;0;1;0;0;1;1;1;1;0;0;50281.6953125;10488.6640625;33343.859375;3865.60522460938;754.0;202555;656.0;-1.0;Calculated values ==>;1557845921.801;357.26;358.06000000000006;302.26000000000005;302.16;295.76000000000005;276.16;273.3108153835814;292.66;274.26000000000005;270.56;276.36;349.36;302.96000000000004;270.46000000000004;279.16;296.96000000000004;287.26000000000005;303.86;352.16;294.56;292.56;338.76;348.56000000000006;250.56000000000003;241.05796691057077;267.7187500070086;273.3108153835814;305.66;7859999.999999999;3500000.0;3550000.0;1330000.0;3520000.0000000005;3010000.0;7800000.0;0.029333333333333333;0.012833333333333334;0.18783333333333332;0.06833333333333333;0.03216666666666666;0.0615;-0.0024989677334642997;10488.6640625;33343.859375;3865.60522460938;50281.6953125;499069.4907814339;500763.0448816544;281559.63151627104;281046.7110363404;255691.38129351026;430799.1582183253;459713.48351275333;438095.2167564963;472820.39598721155;530048.2812349753;479861.5437257962;437940.2675631159;450506.6178912395;465843.3745391188;453075.1943286226;289968.1080962851;492170.13078683015;462257.26908921276;459578.3138943328;275146.1813398168;316201.74473053816;446892.5950627417;194187.0914468916;239886.0080685453;270.8291966035337;3600616.961682694;1155467.7123741407;266322.8260216399;1558254.4980922036;0;10;12;14;72;77;39;15;128;145;1561284443710.2231;601571478260.3628;1310585811400.3545;45814.07620398741;17268.209413749755;0.0;13511.07680828593;4862036.344454529;1075724.5287818678;0.0;839536.613788143;1.605793866015285;0.19905775132364512
7199;2019-05-14 16:59:41.801;844;853;292;291;224;27;198;10;-23;31;764;298;-28;38;239;139;307;795;329;217;197;-213;793;347;352;133;349;301;787;59.0;-1.0;1055.0;235.0;195.0;1;1;36;1;0;0;1;0;0;1;1;1;1;0;0;50400.48828125;10266.7578125;33700.8046875;3871.2587890625;757.0;202556;652.0;-1.0;Calculated values ==>;1557845981.801;357.56000000000006;358.46000000000004;302.36;302.26000000000005;295.56;275.86;272.9856168485579;292.96000000000004;274.16;270.86;276.26000000000005;349.56000000000006;302.96000000000004;270.36;276.96000000000004;297.06;287.06;303.86;352.66;294.86;292.86;338.36;348.86;251.86;241.05796691057077;267.7187500070086;272.9856168485579;306.06;7930000.0;3470000.0000000005;3520000.0000000005;1330000.0;3490000.0;3010000.0;7870000.0;0.009833333333333333;0.0;0.17583333333333334;0.03916666666666667;0.0325;0.042333333333333334;-0.0024985058149785554;10266.7578125;33700.8046875;3871.2587890625;50400.48828125;498861.42283365695;500702.57375654805;281346.8169241932;280845.19901093125;254785.5695819713;430988.63858405815;460585.14549566834;438558.24221835117;472723.10170879104;530256.7858949634;479861.5437257962;437785.01000687695;447476.5257139904;466403.50635263;453312.52794791735;288904.04408290965;492229.6914482244;463105.5069138693;460451.26972238143;273471.60554148915;317459.4925940039;448256.45600290044;195336.88793459142;261368.1326313329;271.28431786574254;3601455.9798793085;1155640.6742230991;266387.2998884205;1558813.2036260578;0;10;12;14;72;77;39;15;128;145;1561496543710.2231;601651278260.3628;1310766411400.3545;42766.42146156109;9906.01641600877;-0.0;8427.852803521055;4862774.515268409;1075950.9806637825;0.0;839719.4382015747;1.2772114578638336;0.15705038697711343
7200;2019-05-14 17:00:41.781;850;858;290;290;222;25;200;9;-9;29;765;297;-16;59;241;137;307;800;325;219;199;-200;794;345;350;132;348;300;789;167.0;-1.0;979.0;268.0;191.0;1;1;30;1;0;0;1;0;0;1;1;1;1;0;0;50120.484375;9836.2529296875;33747.21484375;3855.89819335938;759.0;202557;648.0;0.0;Calculated values ==>;1557846041.781;358.16;358.96000000000004;302.16;302.16;295.36;275.66;272.7676641592781;293.16;274.06;272.26000000000005;276.06;349.66;302.86;271.56;279.06;297.26000000000005;286.86;303.86;353.16;295.06;293.06;337.96000000000004;349.06000000000006;253.16000000000003;240.83765695389522;267.5978703862781;272.7676641592781;305.66;7940000.000000001;3450000.0;3500000.0;1320000.0;3479999.9999999995;3000000.0;7890000.000000001;0.02783333333333333;0.0;0.16316666666666665;0.04466666666666667;0.03183333333333333;0.05966666666666666;0.0;9836.2529296875;33747.21484375;3855.89819335938;50120.484375;499637.2585172639;501237.82244191883;280158.1185804819;280158.1185804819;254069.67428108692;431113.4868728058;461160.9377506379;440898.71900803724;472659.50235634967;530436.8597464686;479868.1958815806;439846.68438734236;450551.2222606441;466802.7717863549;453376.99839876685;288760.1685150998;492780.1319860305;463666.15784065425;461027.8975196058;271797.11229066993;318298.0250993184;449789.5646587384;194733.72870595567;240309.31101331467;271.0327659957706;3602293.3754234575;1155808.1434703085;266451.67139871366;1559375.0830978204;0;10;12;14;72;77;39;15;128;145;1561707073509.4531;601730751760.0721;1310946651299.6953;40165.92091762297;11392.494005890961;-0.0;13169.542328208703;4863465.387751425;1076128.4090874537;0.0;839899.3565009169;1.3644355469891007;0.15893421064534854
7201;2019-05-14 17:01:41.802;854;863;289;289;219;25;202;8;0;28;766;296;-4;51;242;137;308;805;326;220;201;-188;794;345;350;130;347;299;789;-2.0;-1.0;937.0;361.0;192.0;1;1;24;1;0;0;1;0;0;1;1;1;1;0;0;49529.09375;9339.4072265625;33748.1328125;3871.30151367188;759.0;202558;644.0;-1.0;Calculated values ==>;1557846101.802;358.56000000000006;359.46000000000004;302.06;302.06;295.06;275.66;272.7676641592781;293.36;273.96000000000004;273.16;275.96000000000004;349.76;302.76000000000005;272.76000000000005;278.26000000000005;297.36;286.86;303.96000000000004;353.66;295.16;293.26000000000005;337.56000000000006;349.06000000000006;254.36;240.39332010688793;267.47669482898436;272.7676641592781;305.76000000000005;7940000.000000001;3450000.0;3500000.0;1300000.0;3470000.0000000005;2990000.0;7890000.000000001;0.0;0.0;0.15616666666666665;0.06016666666666667;0.032;0.032;-0.0024981972024780085;9339.4072265625;33748.1328125;3871.30151367188;49529.09375;500213.64246168075;501951.3500281901;279672.5416443668;279672.5416443668;253108.93064493986;431113.4868728058;461426.65108166065;442440.624843124;472824.0414856702;530616.7623302583;479874.95036767994;441852.4739986153;449644.06252484635;467072.8203104761;453376.99839876685;289370.7590166984;493523.40211301576;463796.86937508755;461293.85537773714;270122.7006405761;318298.0250993184;451377.69875731436;193103.68126934973;279672.5416443668;270.3693794633294;3603124.0792211345;1155967.9965676772;266516.08726742904;1559937.7411910966;0;10;12;14;72;77;39;15;128;145;1561917147009.967;601809379270.2645;1311126414195.1353;38938.11935477108;15539.486718859205;-0.0;5811.8820394678505;4864124.818808759;1076352.9208123197;0.0;840057.5904001892;1.2838793743536783;0.17368288499582832
7202;2019-05-14 17:02:41.802;858;866;291;290;222;25;202;8;1;27;768;295;-1;63;243;137;308;809;313;220;201;-176;794;345;350;129;347;299;789;128.0;-1.0;921.0;411.0;192.0;0;1;19;1;0;0;1;0;0;1;1;1;1;0;0;49052.421875;9039.6845703125;33726.29296875;3863.521484375;759.0;202559;641.0;-1.0;Calculated values ==>;1557846161.802;358.96000000000004;359.76;302.26000000000005;302.16;295.36;275.66;272.7676641592781;293.36;273.96000000000004;273.26000000000005;275.86;349.96000000000004;302.66;273.06;279.46000000000004;297.46000000000004;286.86;303.96000000000004;354.06000000000006;295.16;293.26000000000005;337.26;349.06000000000006;255.56000000000003;240.16925963744896;267.47669482898436;272.7676641592781;304.46000000000004;7940000.000000001;3450000.0;3500000.0;1290000.0;3470000.0000000005;2990000.0;7890000.000000001;0.021333333333333333;0.0;0.15350000000000003;0.0685;0.032;0.05333333333333333;-0.0024981972024780085;9039.6845703125;33726.29296875;3863.521484375;49052.421875;500788.50009491685;502378.3784205927;280649.23351430503;280158.1185804819;254069.67428108692;431113.4868728058;461426.65108166065;442587.06714554323;472857.82487454545;530824.951552773;479760.2563344991;442293.9462859474;451271.11634429614;467200.42356043623;453376.99839876685;289370.7590166984;494115.96476578177;463796.86937508755;461293.85537773714;268866.9448851554;318298.0250993184;452775.8599375276;193415.13139690997;245755.59266734705;270.49657887771764;3603945.591851343;1156121.1556659846;266580.5441257461;1560500.028072607;0;10;12;14;72;77;39;15;128;145;1562127147009.967;601887079270.2645;1311305814195.1353;38247.89213741521;17766.209905032312;-0.0;11495.374011220803;4864768.035571193;1076630.4682841855;0.0;840201.8175339448;1.4477847171323002;0.1792718320508241
7203;2019-05-14 17:03:41.793;859;868;293;292;223;24;202;9;4;27;771;295;2;67;244;137;308;811;316;220;201;-163;791;344;350;137;347;298;786;133.0;78.0;1084.0;408.0;189.0;0;99;11;1;0;0;1;0;0;1;1;1;0;0;0;47580.515625;8411.6787109375;33624.80859375;2892.94897460938;757.0;202560;639.0;-1.0;Calculated values ==>;1557846221.793;359.06000000000006;359.96000000000004;302.46000000000004;302.36;295.46000000000004;275.56;272.6583383277491;293.36;274.06;273.56;275.86;350.26;302.66;273.36;279.86;297.56;286.86;303.96000000000004;354.26;295.16;293.26000000000005;337.06;348.86;256.86;241.92719264551067;267.35522164206344;272.6583383277491;304.76000000000005;7909999.999999999;3440000.0;3500000.0;1370000.0;3470000.0000000005;2980000.0;7859999.999999999;0.022166666666666668;0.013000000000000001;0.18066666666666667;0.068;0.0315;0.05366666666666667;-0.0024985058149785554;8411.6787109375;33624.80859375;2892.94897460938;47580.515625;501201.3586049904;502928.1741235602;281958.930064526;281448.5428327577;254495.77903542607;431175.4696738307;461426.65108166065;443229.7890419785;471806.2409394271;531212.5610053532;479881.80702421354;442939.1622637686;451984.99507843185;467327.9319915741;453549.51654258074;289823.13060904975;494698.39621351677;463796.86937508755;461293.85537773714;268029.79939014546;317459.4925940039;452751.7079183823;194018.3630845596;245635.65239888767;270.7387030857209;3604750.745538493;1156266.5618789718;266636.8396005905;1561061.2030628289;0;10;12;14;72;77;39;15;128;145;1562337115509.7468;601966867300.1808;1311484887329.9473;45024.19762297368;17593.867448699944;0.0;11573.656893198255;4865461.86556169;1076925.0913950608;0.0;840394.0306216581;1.6512942985456247;0.20438658897700088
7204;2019-05-14 17:04:41.773;859;867;291;291;223;23;202;10;9;27;772;294;6;60;245;137;307;805;323;222;202;-150;768;346;352;141;350;299;764;155.0;78.0;1233.0;314.0;182.0;100;100;6;1;0;0;1;1;0;0;1;1;0;0;0;40176.16015625;7772.732421875;26566.90625;2893.00073242188;755.0;202561;637.0;-1.0;Calculated values ==>;1557846281.773;359.06000000000006;359.86;302.26000000000005;302.26000000000005;295.46000000000004;275.46000000000004;272.8767566201714;293.36;274.16;274.06;275.86;350.36;302.56;273.76000000000005;279.16;297.66;286.86;303.86;353.66;295.36;293.36;336.86;348.66;258.16;242.77792619122317;267.47669482898436;272.8767566201714;305.46000000000004;7680000.0;3460000.0;3520000.0000000005;1410000.0;3500000.0;2990000.0;7640000.000000001;0.025833333333333333;0.013000000000000001;0.2055;0.052333333333333336;0.030333333333333334;0.05616666666666667;-0.0024988138941255404;7772.732421875;26566.90625;2893.00073242188;40176.16015625;503252.6417269285;504723.98599502264;283392.93342898093;283392.93342898093;255287.6089121034;431051.2098666511;461119.3891967811;443750.3205605084;471275.1926151781;531241.2277816804;479645.51459095697;443315.7996292801;450866.4600432827;467030.3681613109;453204.00941393146;293326.2419664458;495917.96790944505;463761.73777380685;461119.3891967811;267192.67376467976;316620.98725437425;453421.8535152021;196040.1118561748;243215.81964920362;271.56404759626326;3605481.807401692;1156401.3870150906;266685.0397760819;1561562.6334874784;0;10;12;14;73;77;39;15;128;145;1562547645309.8137;602050239500.2073;1311663927630.0042;50904.44788874056;13469.644480155765;0.0;12238.917156255602;4866261.004472748;1077183.867707017;0.0;840592.4025927609;2.0576840844732134;0.24688608291865968
7205;2019-05-14 17:05:41.774;842;844;286;284;232;34;205;12;11;28;766;293;9;78;235;147;303;711;323;220;204;-137;742;354;359;145;357;301;739;-1.0;-1.0;1156.0;163.0;153.0;100;100;4;1;0;0;1;1;0;0;1;1;0;0;0;38435.62109375;7366.142578125;25607.099609375;2885.60791015625;752.0;202562;637.0;-1.0;Calculated values ==>;1557846341.774;357.36;357.56000000000006;301.76000000000005;301.56;296.36;276.56;273.7412296467126;293.66;274.36;274.26000000000005;275.96000000000004;349.76;302.46000000000004;274.06;280.96000000000004;296.66;287.86;303.46000000000004;344.26;295.16;293.56;336.86;348.36;259.46000000000004;243.61107973660833;267.7187500070086;273.7412296467126;305.46000000000004;7420000.0;3540000.0;3590000.0;1450000.0;3570000.0000000005;3010000.0;7390000.000000001;0.0;0.0;0.19266666666666668;0.027166666666666665;0.025500000000000002;0.025500000000000002;-0.0024992750112157757;7366.142578125;25607.099609375;2885.60791015625;38435.62109375;503192.4882403277;503737.22576414596;283791.5085588368;282565.4082471429;259440.81510145817;430542.39183029096;460438.91947669676;443634.4727813241;470839.76368816046;530465.2551293176;479286.4781260991;443343.77367153234;452928.18237119063;464726.3611697759;453232.9421065612;296852.70551462367;484482.61637414334;462449.46005367924;460303.8616837284;267192.67376467976;315363.2798926983;454104.0001112343;199378.76850865103;283791.5085588368;272.92840736068194;3606136.916496287;1156527.5464092263;266733.19565062976;1561997.4241155044;0;10;12;14;73;77;39;15;128;145;1562760948864.5562;602136040930.1036;1311843930629.7866;47059.93235653502;6920.035458536846;-0.0;4501.065004684736;4867077.387913303;1077353.784538201;0.0;840731.904768931;1.630867489071518;0.19961399613059636
7206;2019-05-14 17:06:41.774;827;831;293;292;233;30;209;13;12;29;754;293;10;58;233;148;300;684;322;222;208;-127;754;351;357;148;355;305;750;-2.0;-1.0;1137.0;217.0;176.0;100;100;12;1;0;0;1;1;0;0;1;1;0;0;0;39832.0234375;8086.0185546875;26103.65625;2917.35815429688;747.0;202563;639.0;-1.0;Calculated values ==>;1557846401.774;355.86;356.26;302.46000000000004;302.36;296.46000000000004;276.16;273.4187578820637;294.06;274.46000000000004;274.36;276.06;348.56000000000006;302.46000000000004;274.16;278.96000000000004;296.46000000000004;287.96000000000004;303.16;341.56000000000006;295.36;293.96000000000004;337.06;347.86;260.46000000000004;244.22491754036054;268.19934244402924;273.4187578820637;305.36;7540000.000000001;3510000.0;3570000.0000000005;1480000.0;3550000.0;3050000.0;7500000.0;0.0;0.0;0.18949999999999997;0.036166666666666666;0.029333333333333333;0.029333333333333333;-0.0025000408625650496;8086.0185546875;26103.65625;2917.35815429688;39832.0234375;500003.0604909537;500933.1892670432;286604.11705791985;285948.6398354476;259300.04628781902;430735.4089219946;461285.69911667117;442963.5195641987;470536.533594328;528907.4271763442;478795.9304170901;442668.9074931304;449505.0126014062;464757.83745873196;453891.2068399796;290858.2346333211;479071.2474406726;463015.90774916107;461151.7468027471;268029.79939014546;313267.23492439475;454649.5088470169;198110.6434613952;286604.11705791985;272.412694987797;3606789.146867381;1156656.3144186663;266781.5537011669;1562428.347080999;0;10;12;14;73;77;39;15;128;145;1562975748864.5562;602223940930.1036;1312025730629.7866;46399.620021481256;9278.15563144665;-0.0;5120.0638058482655;4867856.217516454;1077488.769463951;0.0;840812.0808423521;1.6384451843934278;0.2042852228136044
