;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7207;2019-05-14 17:07:41.775;824;830;293;293;230;28;210;14;12;30;744;293;11;82;234;141;300;715;320;224;209;-119;758;349;354;150;352;310;755;92.0;0.0;1031.0;341.0;222.0;91;100;28;1;0;0;1;1;0;0;1;1;0;0;0;40950.796875;9230.87890625;25926.064453125;2960.3271484375;743.0;202564;642.0;-1.0;Calculated values ==>;1557846461.775;355.56000000000006;356.16;302.46000000000004;302.46000000000004;296.16;275.96000000000004;273.20264511476705;294.16;274.56;274.36;276.16;347.56000000000006;302.46000000000004;274.26000000000005;281.36;296.56;287.26000000000005;303.16;344.66;295.56;294.06;337.36;347.46000000000004;261.26000000000005;244.62907804385475;268.7936212382143;273.20264511476705;305.16;7580000.0;3490000.0;3540000.0;1500000.0;3520000.0000000005;3100000.0;7550000.0;0.015333333333333334;0.0;0.17183333333333334;0.05683333333333333;0.037000000000000005;0.05233333333333334;-0.002500651127544423;9230.87890625;25926.064453125;2960.3271484375;40950.796875;499209.1567445962;500336.0386942923;285821.6549437333;285821.6549437333;258027.52684012213;430862.6128555636;461877.967187257;441925.55079813005;470367.073817999;527473.8872251292;478178.83876931894;441775.5011475913;451890.4815243629;465325.50294009753;453248.5434192874;290059.01503696217;483371.6280286303;463727.09145321214;461745.00080896105;269285.52512055053;311590.51834565785;455156.59230055555;196585.6516397565;259676.07435785473;271.79497214873754;3607462.3482583496;1156800.6243030312;266830.53522850364;1562861.9353144076;0;10;12;14;73;77;39;15;128;145;1563189052420.146;602313342420.3508;1312210233705.2969;42157.57267204719;14695.448460888745;-0.0;10574.940484274566;4868594.206423884;1077688.5528282735;0.0;840942.8747249932;1.7689609124396903;0.21809267357417186
7208;2019-05-14 17:08:41.765;824;833;289;289;216;31;202;14;12;29;736;293;12;54;234;127;301;744;320;222;201;-118;774;352;357;142;355;314;770;-2.0;82.0;1063.0;384.0;252.0;95;0;46;1;0;0;1;1;0;0;1;1;1;0;0;44143.203125;10808.3583984375;26694.91015625;3997.64233398438;738.0;202565;646.0;-1.0;Calculated values ==>;1557846521.765;355.56000000000006;356.46000000000004;302.06;302.06;294.76000000000005;276.26000000000005;273.5264737036516;293.36;274.56;274.36;276.06;346.76;302.46000000000004;274.36;278.56;296.56;285.86;303.26000000000005;347.56000000000006;295.36;293.26000000000005;337.76;346.96000000000004;261.36;242.98782864720522;269.2639976450953;273.5264737036516;305.16;7740000.000000001;3520000.0000000005;3570000.0000000005;1420000.0;3550000.0;3140000.0;7700000.0;0.0;0.013666666666666666;0.17716666666666667;0.064;0.042;0.042;-0.0025014109287799895;10808.3583984375;26694.91015625;3997.64233398438;44143.203125;497725.6609002221;499388.5405407816;281591.96801491955;281591.96801491955;252781.19914677058;430671.36484660726;460345.3573976857;441080.0289307292;471339.3356437985;526320.9060097164;477681.98597255914;441080.0289307292;447261.2408067562;464888.3313533835;450715.18339636864;288003.1869850371;486239.99673786736;463015.90774916107;460210.5064603235;270959.89632461156;309494.7701623936;456562.64333747205;196999.08366594862;281591.96801491955;271.9726179721001;3608171.346739018;1156967.5901149896;266888.50864368654;1563300.370351535;0;10;12;14;73;77;39;15;128;146;1563402316870.18;602400927820.3647;1312397402505.3267;43243.007469410295;16612.0678189775;0.0;7501.978614706967;4869305.759313259;1077949.4053146522;0.0;841093.4906106766;1.6230259158355145;0.21182020924439773
7209;2019-05-14 17:09:41.806;825;836;288;288;206;32;179;15;-3;29;735;293;-4;79;234;117;303;768;319;215;179;-120;807;353;358;139;356;314;804;-2.0;81.0;1167.0;399.0;251.0;88;0;58;1;0;0;1;1;0;0;1;1;1;0;0;46365.16015625;12197.900390625;27542.69921875;4007.54541015625;732.0;202566;648.0;-1.0;Calculated values ==>;1557846581.806;355.66;356.76;301.96000000000004;301.96000000000004;293.76000000000005;276.36;273.6339639331285;291.06;274.66;272.86;276.06;346.66;302.46000000000004;272.76000000000005;281.06;296.56;284.86;303.46000000000004;349.96000000000004;294.66;291.06;337.96000000000004;346.36;261.16;242.35481222062532;269.2639976450953;273.6339639331285;305.06;8070000.0;3529999.9999999995;3579999.9999999995;1390000.0;3560000.0;3140000.0;8040000.000000001;0.0;0.013500000000000002;0.1945;0.0665;0.04183333333333333;0.04183333333333333;-0.0025023182305484704;12197.900390625;27542.69921875;4007.54541015625;46365.16015625;494770.80706306477;496678.1285277718;277907.2112122439;277907.2112122439;248631.98220636987;430607.02586249536;457046.02887352445;438762.8158788026;471737.69219339563;526215.5499133816;477681.98597255914;438605.9282769091;450766.6457786817;464742.0383762814;449069.6595476732;284888.9040956292;486413.7097636472;461934.76558694645;457046.02887352445;271797.11229066993;306980.0860723078;456839.84887621255;197388.04686432646;277907.2112122439;272.13235675984095;3608926.098493151;1157159.4399457409;266955.2641265282;1563752.6592818801;0;10;12;14;73;77;39;15;128;146;1563616963444.7844;602485285425.2094;1312585931244.9792;46947.392573315614;17253.544833790427;0.0;7493.9738721635695;4870057.859563119;1078231.8115987547;0.0;841218.5422747884;1.638810314066153;0.21340492103369246
7210;2019-05-14 17:10:41.786;835;846;286;286;202;36;168;16;-11;30;743;293;-13;47;233;118;307;786;324;204;167;-121;822;359;364;137;362;309;818;-1.0;0.0;1188.0;281.0;210.0;99;0;60;1;0;0;1;1;0;0;1;1;1;0;0;47693.3671875;12527.8271484375;28565.12890625;3954.88720703125;728.0;202567;647.0;-1.0;Calculated values ==>;1557846641.786;356.66;357.76;301.76000000000005;301.76000000000005;293.36;276.76000000000005;274.27422755570615;289.96000000000004;274.76000000000005;272.06;276.16;347.46000000000004;302.46000000000004;271.86;277.86;296.46000000000004;284.96000000000004;303.86;351.76;293.56;289.86;337.86;345.96000000000004;261.06;241.92719264551067;268.67533136820026;274.27422755570615;305.56;8220000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;3090000.0;8180000.0;0.0;0.0;0.198;0.04683333333333333;0.035;0.035;-0.0025029203858685785;12527.8271484375;28565.12890625;3954.88720703125;47693.3671875;494842.65469010855;496850.6067656191;275970.55582213565;275970.55582213565;247068.24608460427;430214.79039162316;454504.3078870022;438628.6885954579;472100.0868749512;527446.4693743654;478302.60804242647;438316.55718940246;447220.2034694722;463725.85767764907;448097.7416361935;285337.52480255853;487777.8135608018;459520.7761648076;454361.9747345246;271378.50176498963;305303.7579410727;457058.0791896357;199880.74680984687;275970.55582213565;273.1480111199412;3609709.658280911;1157365.418992722;267021.59561382415;1564220.0686613256;0;10;12;14;73;77;39;15;128;146;1563833491244.8533;602568057825.2357;1312772768945.0386;47272.09247355098;12044.47173312011;-0.0;6243.699661933614;4870842.760217967;1078475.8803535106;0.0;841332.9847274047;1.4553474511024422;0.18540523360093245
7211;2019-05-14 17:11:41.787;844;854;282;280;216;39;176;19;-18;32;752;293;-19;58;229;133;309;796;322;200;175;-120;849;353;358;135;356;312;848;97.0;-1.0;1343.0;123.0;206.0;96;0;67;1;0;0;1;1;0;0;1;1;1;0;0;49115.9453125;13515.62890625;29484.03515625;3995.53637695312;723.0;202568;643.0;-1.0;Calculated values ==>;1557846701.787;357.56000000000006;358.56000000000006;301.36;301.16;294.76000000000005;277.06;273.6339639331285;290.76000000000005;275.06;271.36;276.36;348.36;302.46000000000004;271.26000000000005;278.96000000000004;296.06;286.46000000000004;304.06;352.76;293.16;290.66;337.46000000000004;345.46000000000004;261.16;241.49495122638035;269.02936301313275;273.6339639331285;305.36;8490000.0;3529999.9999999995;3579999.9999999995;1350000.0;3560000.0;3120000.0;8480000.0;0.016166666666666666;0.0;0.22383333333333333;0.0205;0.034333333333333334;0.0505;-0.0025036700173891374;13515.62890625;29484.03515625;3995.53637695312;49115.9453125;493651.10837230674;495258.4436354395;272454.2722200728;271691.5221605691;250428.47400819362;430607.02586249536;456630.3391571923;436840.5790983701;472558.57531478856;528159.431609486;477930.7689268284;436680.1712671876;448206.30613551236;464087.17984003224;451403.91591471323;283703.18893874134;486304.826050206;459919.0894837036;456491.46919281245;269704.110367413;303208.48990285693;457478.24180238176;199997.1134219523;249258.41610318274;273.16821649892233;3610516.4159965077;1157582.4514100621;267087.85024783615;1564703.8197569794;0;10;12;14;73;77;39;15;128;146;1564050094854.5916;602649659185.1372;1312959072049.8135;53013.462400571516;5278.363131798804;-0.0;10465.2691810263;4871678.487102792;1078620.2397164933;0.0;841472.2284549512;1.4630663146544236;0.16188765899420055
7212;2019-05-14 17:12:41.807;859;869;286;286;208;38;190;20;-20;33;760;292;-21;44;229;132;312;810;322;202;189;-118;853;361;366;133;364;304;849;-2.0;-1.0;1221.0;311.0;172.0;99;0;58;1;0;0;1;1;0;0;1;1;1;0;0;48761.7578125;12754.6796875;29721.908203125;3923.0625;721.0;202569;640.0;-1.0;Calculated values ==>;1557846761.807;359.06000000000006;360.06000000000006;301.76000000000005;301.76000000000005;293.96000000000004;276.96000000000004;274.4858918419099;292.16;275.16;271.16;276.46000000000004;349.16;302.36;271.06;277.56;296.06;286.36;304.36;354.16;293.36;292.06;337.16;345.26;261.36;241.05796691057077;268.0796299477929;274.4858918419099;305.36;8530000.0;3610000.0;3660000.0;1330000.0;3640000.0;3040000.0;8490000.0;0.0;0.0;0.20350000000000001;0.05183333333333333;0.028666666666666667;0.028666666666666667;-0.002503968914629217;12754.6796875;29721.908203125;3923.0625;48761.7578125;495547.7884323577;497414.91276369034;273945.8487100958;273945.8487100958;248043.10213038584;430081.6785162784;457268.8428174728;438349.7364941574;472917.67418972735;529611.0691093424;478803.17890316446;438194.52980446257;447747.1211392313;462895.65004918195;449812.9088949283;284745.23749423184;488408.2564831865;458930.22448036657;457129.41179851815;268448.3696465944;302370.42649719206;457996.75340490526;200251.57616077358;273945.8487100958;273.3029018006135;3611332.335404799;1157801.4436213532;267153.8605678978;1565197.3670791045;0;10;12;14;73;77;39;15;128;146;1564267367254.5225;602730085985.1117;1313143933649.7546;48452.97562784361;13359.791687154158;-0.0;5251.262141868107;4872524.322603976;1078775.609445921;0.0;841603.2432062984;1.4453563527370044;0.1876368485553001
7213;2019-05-14 17:13:41.788;872;881;285;284;221;42;194;24;-24;34;766;295;-26;33;225;145;313;813;328;203;193;-117;827;363;368;132;366;302;823;-2.0;-1.0;1418.0;304.0;142.0;99;0;51;1;0;0;1;1;0;0;1;1;1;0;0;46756.6875;11872.4970703125;28757.884765625;3883.87353515625;724.0;202570;635.0;-1.0;Calculated values ==>;1557846821.788;360.36;361.26;301.66;301.56;295.26000000000005;277.36;274.69669130483857;292.56;275.56;270.76000000000005;276.56;349.76;302.66;270.56;276.46000000000004;295.66;287.66;304.46000000000004;354.46000000000004;293.46000000000004;292.46000000000004;336.66;345.56000000000006;261.46000000000004;240.83765695389522;267.8393353686513;274.69669130483857;305.96000000000004;8270000.0;3629999.9999999995;3679999.9999999995;1320000.0;3660000.0;3020000.0;8230000.0;0.0;0.0;0.23633333333333334;0.050666666666666665;0.023666666666666666;0.023666666666666666;-0.002503520363847499;11872.4970703125;28757.884765625;3883.87353515625;46756.6875;499848.87162486237;501514.5155432041;275203.1401141673;274789.6564453165;252662.3306150126;429947.3805835815;457501.3759310873;438179.53515710204;473145.2311080622;530389.4420248142;479394.59310667374;437869.15320432716;446583.57048168074;462057.83816926007;451362.99381817644;287918.24858004897;491429.0405928327;458749.9321009194;457361.8889194571;266355.56789118156;303627.53096179874;458254.75196709123;201173.19561113723;275203.1401141673;273.6740671556854;3612128.07038896;1158006.6051065847;267218.8977667546;1565684.5443670042;0;10;12;14;73;77;39;15;128;146;1564487497525.2014;602809560810.3568;1313325676080.3152;56012.49824602969;13025.465522035003;-0.0;4311.090388391858;4873394.592549498;1078995.4169622466;0.0;841682.9042436439;1.647765497703625;0.21720746449844192
7214;2019-05-14 17:14:41.818;870;877;286;285;226;40;202;27;-26;36;770;297;-27;44;226;153;312;798;328;206;201;-116;811;362;367;132;365;301;806;-2.0;0.0;997.0;485.0;134.0;99;0;47;1;0;0;1;1;0;0;1;1;1;1;0;45575.59765625;11311.6083984375;28056.353515625;3889.287109375;731.0;202571;631.0;-1.0;Calculated values ==>;1557846881.818;360.16;360.86;301.76000000000005;301.66;295.76000000000005;277.16;274.5913991737795;293.36;275.86;270.56;276.76000000000005;350.16;302.86;270.46000000000004;277.56;295.76000000000005;288.46000000000004;304.36;352.96000000000004;293.76000000000005;293.26000000000005;336.26000000000005;346.26;261.56;240.83765695389522;267.7187500070086;274.5913991737795;305.96000000000004;8109999.999999999;3620000.0000000005;3670000.0000000005;1320000.0;3650000.0;3010000.0;8059999.999999999;0.0;0.0;0.16616666666666668;0.08083333333333333;0.022333333333333334;0.022333333333333334;-0.0025024689731593104;11311.6083984375;28056.353515625;3889.287109375;45575.59765625;500991.76167959877;502442.3397894566;276858.6310195636;276420.4871849138;254778.81461999446;430014.67791919125;458771.19548852823;438095.2167564963;473339.41292369686;530882.0883741961;479746.62744961266;437940.2675631159;448311.18344306457;462343.71219919814;452700.66189737874;289366.34235214535;490815.58083506906;459321.57921969576;458633.2384034343;264681.4149301396;306560.99450073834;458355.2454071072;198637.66387055107;276858.6310195636;272.6675450254171;3612897.8908160836;1158199.9025858382;267283.7064935975;1566158.2330784483;0;10;12;14;73;77;39;15;128;146;1564708107775.0962;602888800410.3191;1313506666530.229;39789.86337121457;20993.83784087162;-0.0;4059.632898239779;4874193.344739101;1079279.0529038997;0.0;841752.6951490128;1.499016594309841;0.21854080799152711
7215;2019-05-14 17:15:41.778;863;868;288;288;229;37;210;28;-25;38;774;297;-27;26;227;155;310;776;325;210;209;-115;802;360;365;137;363;301;798;-2.0;-2.0;1013.0;460.0;148.0;99;100;46;1;0;0;1;1;0;0;1;0;1;0;0;44189.6796875;11129.0927734375;27810.890625;2919.39624023438;737.0;202572;628.0;-1.0;Calculated values ==>;1557846941.778;359.46000000000004;359.96000000000004;301.96000000000004;301.96000000000004;296.06;276.86;274.38016830617;294.16;275.96000000000004;270.66;276.96000000000004;350.56000000000006;302.86;270.46000000000004;275.76000000000005;295.86;288.66;304.16;350.76;294.16;294.06;335.96000000000004;346.86;261.66;241.92719264551067;267.7187500070086;274.38016830617;305.66;8020000.0;3600000.0;3650000.0;1370000.0;3629999.9999999995;3010000.0;7980000.0;0.0;0.0;0.16883333333333334;0.07666666666666666;0.024666666666666667;0.024666666666666667;-0.002501562484078768;11129.0927734375;27810.890625;2919.39624023438;44189.6796875;500788.3405535992;501863.50780191395;278403.9770531289;278403.9770531289;256026.10374062162;430148.3826014536;460182.3899257622;438249.86041294545;472882.9073446267;531298.7830605734;479746.62744961266;437940.2675631159;445787.09707870026;462779.1394524961;453335.3603122476;289429.32596479356;488261.3253412501;460182.3899257622;460046.18574337027;263425.85118522606;309075.640036128;457667.9265381594;198268.0064655757;278403.9770531289;272.5120575132124;3613645.4360984387;1158386.783758494;267340.40769552835;1566623.4830730043;0;10;12;14;73;77;39;15;128;146;1564927561375.2358;602969446610.3704;1313687146130.3438;40516.936341447596;19887.327205564747;-0.0;4480.507814359287;4874862.1219215775;1079619.5021619196;0.0;841823.8155431036;1.550065288149366;0.2206473240031745
7216;2019-05-14 17:16:41.789;856;861;288;288;228;38;214;28;-11;39;776;294;-19;40;229;154;308;766;313;214;213;-113;784;361;366;142;364;301;780;-1.0;-1.0;1065.0;416.0;163.0;99;100;40;1;0;0;1;1;0;0;1;0;1;0;0;42911.58203125;10479.2919921875;27023.5390625;2895.0498046875;742.0;202573;626.0;-1.0;Calculated values ==>;1557847001.789;358.76;359.26;301.96000000000004;301.96000000000004;295.96000000000004;276.96000000000004;274.4858918419099;294.56;275.96000000000004;272.06;277.06;350.76;302.56;271.26000000000005;277.16;296.06;288.56;303.96000000000004;349.76;294.56;294.46000000000004;335.76000000000005;347.36;261.86;242.98782864720522;267.7187500070086;274.4858918419099;304.46000000000004;7840000.000000001;3610000.0;3660000.0;1420000.0;3640000.0;3010000.0;7800000.0;0.0;0.0;0.17750000000000002;0.06933333333333333;0.027166666666666665;0.027166666666666665;-0.002500803357439323;10479.2919921875;27023.5390625;2895.0498046875;42911.58203125;501401.0915705592;502468.8936726304;280040.0847067211;280040.0847067211;256354.64158947996;430081.6785162784;460570.8917965219;440384.28162507055;472325.50216173066;531507.0790911687;479401.5884839101;439171.4593555984;447755.4656965252;462895.65004918195;453018.7353767087;290958.4227063135;488563.34783403156;460570.8917965219;460434.9255865822;262588.8327430989;311171.3556482807;457076.07354012894;198997.13036587092;280040.0847067211;272.8064067020135;3614371.413016475;1158566.886644105;267388.8702956846;1567080.520427932;0;10;12;14;73;77;39;15;128;146;1565146901579.936;603053161955.256;1313867779240.097;42846.21934850794;17893.47339341522;-0.0;4900.72651056956;4875556.942245088;1079934.3998871483;0.0;841902.0068281458;1.6248480825265805;0.21774405787617118
7217;2019-05-14 17:17:41.779;844;849;285;284;225;41;213;28;3;40;771;290;-1;28;228;152;306;743;312;216;212;-111;773;364;369;145;367;301;768;-1.0;77.0;1149.0;261.0;190.0;100;100;39;1;0;0;1;1;0;0;1;0;1;0;0;42165.4921875;10205.2939453125;26764.6796875;2877.41552734375;743.0;202574;624.0;-1.0;Calculated values ==>;1557847061.779;357.56000000000006;358.06000000000006;301.66;301.56;295.66;277.26000000000005;274.8017692304317;294.46000000000004;275.96000000000004;273.46000000000004;277.16;350.26;302.16;273.06;275.96000000000004;295.96000000000004;288.36;303.76000000000005;347.46000000000004;294.76000000000005;294.36;335.56;347.46000000000004;262.06;243.61107973660833;267.7187500070086;274.8017692304317;304.36;7730000.0;3640000.0;3690000.0;1450000.0;3670000.0000000005;3010000.0;7680000.0;0.0;0.012833333333333334;0.1915;0.0435;0.03166666666666666;0.03166666666666666;-0.002500651127544423;10205.2939453125;26764.6796875;2877.41552734375;42165.4921875;500684.04590826866;501844.1364375061;279727.9847879871;279223.32712240354;255805.07119247963;429879.7862731237;459967.0695638515;442466.16301167716;472028.77388759464;530986.2749545022;478940.8521563261;441876.3466884435;446070.60221923905;462309.46690527396;452205.3545344903;291547.93686521304;486295.8930605026;460377.2924585903;459830.0513877017;261751.83340796042;311590.51834565785;456801.06885268824;201243.48438727926;279727.9847879871;273.7060443514913;3615080.270472474;1158739.22946502;267436.9661561462;1567528.6808783938;0;10;12;14;73;77;39;15;128;146;1565367364829.9712;603139247605.2697;1314048349140.1257;46194.1429565722;11116.75492424529;0.0;5703.232108990963;4876298.821597245;1080176.1114978502;0.0;841990.3584222692;1.5813866684349003;0.19405803773190353
7218;2019-05-14 17:18:41.770;828;834;286;285;226;45;207;30;10;40;761;287;6;54;226;151;304;728;320;216;206;-109;767;368;373;146;371;304;762;-2.0;88.0;1243.0;248.0;219.0;100;100;42;1;0;0;1;1;0;0;1;0;1;0;0;42059.95703125;10395.0078125;26377.15234375;2901.27880859375;743.0;202575;622.0;-1.0;Calculated values ==>;1557847121.77;355.96000000000004;356.56000000000006;301.76000000000005;301.66;295.76000000000005;277.66;275.2199585193972;293.86;276.16;274.16;277.16;349.26;301.86;273.76000000000005;278.56;295.76000000000005;288.26000000000005;303.56;345.96000000000004;294.76000000000005;293.76000000000005;335.36;347.46000000000004;262.26000000000005;243.81672145450628;268.0796299477929;275.2199585193972;305.16;7670000.0;3679999.9999999995;3729999.9999999995;1460000.0;3710000.0;3040000.0;7620000.0;0.0;0.014666666666666666;0.20716666666666667;0.04133333333333333;0.0365;0.0365;-0.002500651127544423;10395.0078125;26377.15234375;2901.27880859375;42059.95703125;498949.49417883664;500263.3611698122;280882.0030318413;280354.0439740193;256371.48830508164;429606.4342157736;458506.5490489339;442875.1821116291;471896.58969717816;529715.5300099069;478224.18098931183;442285.3213856606;449137.1035301482;461430.10873998835;451350.37249910977;291247.3660623659;484626.7372816341;459752.3174708852;458367.3899514374;260914.8530628454;311590.51834565785;456847.05721731635;202597.50979681918;280882.0030318413;274.25317310199665;3615782.043933416;1158910.8728957777;267485.1147188606;1567971.4630508996;0;10;12;14;73;77;39;15;128;146;1565589931439.7378;603226534510.1781;1314229821914.9353;49777.52444788479;10508.98129338055;0.0;6478.216622565258;4877098.465526858;1080356.298933971;0.0;842091.8552681148;1.6828569467596077;0.207278725584445
7219;2019-05-14 17:19:41.790;812;819;290;289;227;47;190;32;11;42;752;288;9;41;225;149;303;730;323;213;190;-107;768;369;374;148;372;307;763;-1.0;119.0;1223.0;336.0;215.0;100;100;50;1;0;0;1;1;0;0;1;0;1;0;0;42993.96484375;11033.5732421875;26477.72265625;2914.38842773438;738.0;202576;622.0;-1.0;Calculated values ==>;1557847181.79;354.36;355.06000000000006;302.16;302.06;295.86;277.86;275.3239800832674;292.16;276.36;274.26000000000005;277.36;348.36;301.96000000000004;274.06;277.26000000000005;295.66;288.06;303.46000000000004;346.16;294.46000000000004;292.16;335.36;346.96000000000004;262.46000000000004;244.22491754036054;268.43790593516167;275.3239800832674;305.46000000000004;7680000.0;3690000.0;3740000.0;1480000.0;3720000.0000000005;3070000.0;7630000.0;0.0;0.01983333333333333;0.20383333333333334;0.056;0.035833333333333335;0.035833333333333335;-0.0025014109287799895;11033.5732421875;26477.72265625;2914.38842773438;42993.96484375;496553.33313948783;498030.98704061226;282951.7344416658;282394.09493580787;256671.21674346158;429537.3511455088;455953.81646103447;442402.47668766207;471830.38154423045;528544.5012437449;477968.3932251003;442105.1117696454;446752.8272820207;461140.5576896242;450876.3174725751;290340.061689233;484828.27910521225;459180.3147711967;455953.81646103447;260914.8530628454;309494.7701623936;456732.77006944595;202105.8099741106;282951.7344416658;274.0658961610444;3616491.0628763763;1159089.5039283463;267533.59476711246;1568412.0671615235;0;10;12;14;73;77;39;15;128;146;1565814106139.6665;603314763910.15;1314413183014.877;48980.47056511224;14259.10976533878;0.0;6199.24127236071;4877921.723146136;1080562.7684929809;0.0;842197.5359656998;1.7176906899719824;0.22282770153141412
7220;2019-05-14 17:20:41.761;802;810;289;289;224;46;180;34;7;43;745;288;6;63;226;146;303;738;316;208;179;-105;772;368;374;150;371;307;767;-1.0;77.0;1408.0;485.0;220.0;100;100;54;1;0;0;1;1;0;0;1;1;1;0;0;46789.8203125;11412.8837890625;26603.2734375;6109.50830078125;732.0;202577;628.0;-1.0;Calculated values ==>;1557847241.761;353.36;354.16;302.06;302.06;295.56;277.76000000000005;275.2199585193972;291.16;276.56;273.86;277.46000000000004;347.66;301.96000000000004;273.76000000000005;279.46000000000004;295.76000000000005;287.76000000000005;303.46000000000004;346.96000000000004;293.96000000000004;291.06;335.96000000000004;346.36;262.66;244.62907804385475;268.43790593516167;275.2199585193972;304.76000000000005;7720000.0;3679999.9999999995;3740000.0;1500000.0;3710000.0;3070000.0;7670000.0;0.0;0.012833333333333334;0.23466666666666666;0.08083333333333333;0.03666666666666667;0.03666666666666667;-0.0025023182305484704;11412.8837890625;26603.2734375;6109.50830078125;46789.8203125;494717.0805510022;496358.14676421;281928.4122735694;281928.4122735694;255508.8284944473;429606.4342157736;454523.8241779035;441806.74464207777;471664.7844145748;527811.1443744984;477968.3932251003;441657.1800723928;449828.21704553755;461430.10873998835;450612.58500815433;289634.5882768502;485634.77733801317;458485.8902098911;454379.85251788376;263425.85118522606;306980.0860723078;456618.63216511684;201245.78770487822;281928.4122735694;273.7245385581201;3617238.89945633;1159276.4673274625;267608.75756021106;1568854.1949968582;0;10;12;14;73;77;39;15;129;146;1566038397679.5024;603404120700.0847;1314597293984.7422;56451.63789459616;20642.638260535954;0.0;6323.219475624861;4878799.899392221;1080853.4758164987;0.0;842301.839367501;1.8904529741101561;0.2505962322641306
7221;2019-05-14 17:21:41.781;799;808;289;288;221;47;181;33;-1;43;736;289;-1;41;227;144;303;748;314;204;180;-103;780;370;375;141;373;309;775;-2.0;74.0;1316.0;493.0;223.0;100;0;62;1;0;0;1;1;0;0;1;1;1;0;0;45565.765625;12089.431640625;26920.94921875;3938.22119140625;726.0;202578;637.0;-1.0;Calculated values ==>;1557847301.781;353.06000000000006;353.96000000000004;302.06;301.96000000000004;295.26000000000005;277.86;275.4277932560699;291.26000000000005;276.46000000000004;273.06;277.46000000000004;346.76;302.06;273.06;277.26000000000005;295.86;287.56;303.46000000000004;347.96000000000004;293.56;291.16;336.86;345.76;262.86;242.77792619122317;268.67533136820026;275.4277932560699;304.56;7800000.0;3700000.0;3750000.0;1410000.0;3729999.9999999995;3090000.0;7750000.0;0.0;0.012333333333333333;0.21933333333333332;0.08216666666666667;0.03716666666666667;0.03716666666666667;-0.0025032206474213383;12089.431640625;26920.94921875;3938.22119140625;45565.765625;493504.91480999877;495307.74864587135;281053.47929314524;280540.68065928505;254229.62712822974;429467.9694778635;454498.0877881651;440171.277620612;472850.300935316;526711.5673489773;477836.39624662686;440171.277620612;446367.0588809091;461259.2913670954;449951.93947798637;288352.3429039934;486331.432849868;457766.27349474904;454353.91797136224;267192.67376467976;304465.6318710359;458257.65504006436;201641.52444369264;281053.47929314524;273.8886373656381;3618008.785882192;1159472.3852401904;267692.5165496457;1569300.3788639149;0;10;12;14;73;77;39;15;129;146;1566263172579.431;603491449800.057;1314782155584.6833;52317.525863470975;21085.292064001875;0.0;6440.999637540399;4879706.611226483;1081201.3244800102;0.0;842408.2433162411;1.85905509731395;0.24719320252768734
7222;2019-05-14 17:22:41.782;799;809;289;288;222;48;176;35;-15;44;736;292;-15;57;227;145;304;757;317;200;175;-101;790;371;377;138;374;310;785;-1.0;-1.0;1140.0;365.0;217.0;100;0;71;1;0;0;1;1;0;0;1;1;1;0;0;47081.40625;12954.734375;27284.50390625;3968.79516601562;719.0;202579;648.0;-1.0;Calculated values ==>;1557847361.782;353.06000000000006;354.06000000000006;302.06;301.96000000000004;295.36;277.96000000000004;275.5313989812953;290.76000000000005;276.66;271.66;277.56;346.76;302.36;271.66;278.86;295.86;287.66;303.56;348.86;293.16;290.66;337.96000000000004;345.06000000000006;263.06;242.14157278889297;268.7936212382143;275.5313989812953;304.86;7900000.0;3710000.0;3770000.0000000005;1380000.0;3740000.0;3100000.0;7850000.0;0.0;0.0;0.19;0.06083333333333333;0.036166666666666666;0.036166666666666666;-0.0025042672647410244;12954.734375;27284.50390625;3968.79516601562;47081.40625;492533.73961961525;494499.37022869644;280049.8887063994;279561.16260157153;254206.5027260033;429398.2889081932;453431.14390822285;437776.4333770113;473339.4428557924;526633.5220096012;478062.1982500971;437776.4333770113;448440.235336875;461105.52830490173;449918.83025600604;287525.50112122577;486675.525523545;456877.58755018783;453285.26239828975;271797.11229066993;301532.38793589;458930.57338890136;202382.3545727306;280049.8887063994;274.18290932407115;3618780.858517615;1159681.0901025876;267758.4094510031;1569752.0985030744;0;10;12;14;73;77;39;15;129;146;1566488776340.055;603575151195.2885;1314967858680.197;44724.874972813326;15606.683311317054;-0.0;6265.3460151900335;4880515.311380466;1081507.0960384244;0.0;842514.1312950769;1.5064434924200323;0.19564972609842898
7223;2019-05-14 17:23:41.782;801;811;287;287;220;45;172;36;-17;45;746;293;-19;42;228;142;306;764;317;200;171;-99;816;367;372;135;369;307;809;-2.0;-2.0;1116.0;285.0;230.0;0;0;73;1;0;0;1;0;0;1;1;1;1;0;0;54713.6015625;13586.0;34530.53515625;3938.326171875;712.0;202580;656.0;-1.0;Calculated values ==>;1557847421.782;353.26;354.26;301.86;301.86;295.16;277.66;275.1157276137837;290.36;276.76000000000005;271.46000000000004;277.66;347.76;302.46000000000004;271.26000000000005;277.36;295.96000000000004;287.36;303.76000000000005;349.56000000000006;293.16;290.26000000000005;338.76;344.36;263.26000000000005;241.49495122638035;268.43790593516167;275.1157276137837;304.86;8159999.999999999;3670000.0000000005;3720000.0000000005;1350000.0;3690000.0;3070000.0;8090000.000000001;0.0;0.0;0.186;0.0475;0.03833333333333333;0.03833333333333333;-0.0025053071697746093;13586.0;34530.53515625;3938.326171875;54713.6015625;490285.73725684703;492486.08499930485;277067.7393050175;277067.7393050175;252782.8772239842;429675.2189834977;453711.5272209648;438141.6509260687;473825.7953575257;527915.9396494062;478549.618789984;437828.56808052456;446894.5695448119;462006.0847086673;450200.6593245587;285466.751059137;485271.7190879254;457691.16086404154;453566.85617164033;275146.1813398168;298599.4468028795;459597.5905597102;201947.10092859916;277067.7393050175;273.9948941443177;3619629.1502493857;1159902.262889046;267824.3021288189;1570267.2238285951;0;10;12;14;73;77;40;15;129;146;1566713476340.055;603657051195.2885;1315152958680.197;43932.186299529334;12238.398257477776;-0.0;6765.799479887208;4881254.120224402;1081739.1383848311;0.0;842622.7241742025;1.2090395100695444;0.15073500675099039
7224;2019-05-14 17:24:41.773;814;823;283;282;219;45;172;36;-21;45;757;292;-23;29;230;143;308;774;316;199;171;-98;811;367;372;132;369;305;804;-1.0;8.0;1134.0;232.0;219.0;11;0;68;1;0;0;1;0;0;1;1;1;1;0;0;54194.3046875;13017.392578125;34706.35546875;3923.5185546875;706.0;202581;658.0;-1.0;Calculated values ==>;1557847481.773;354.56000000000006;355.46000000000004;301.46000000000004;301.36;295.06;277.66;275.1157276137837;290.36;276.76000000000005;271.06;277.66;348.86;302.36;270.86;276.06;296.16;287.46000000000004;303.96000000000004;350.56000000000006;293.06;290.26000000000005;338.96000000000004;343.76;263.36;240.83765695389522;268.19934244402924;275.1157276137837;304.76000000000005;8109999.999999999;3670000.0000000005;3720000.0000000005;1320000.0;3690000.0;3050000.0;8040000.000000001;0.0;0.0013333333333333333;0.189;0.03866666666666666;0.0365;0.0365;-0.002506193147892921;13017.392578125;34706.35546875;3923.5185546875;54194.3046875;492743.9647140026;494758.4535823348;275701.51767923054;275271.36386410735;252626.58393488673;429675.2189834977;453711.5272209648;437968.82056851813;474212.47449241596;529221.1383985593;478680.11968201934;437656.05685647397;445430.935595598;462275.7276824156;450349.04392877466;287106.56784962205;487343.2015234767;457551.25985115726;453566.85617164033;275983.5004908252;296085.73418796173;460158.9423072019;202454.6523934141;275701.51767923054;274.19297349414364;3620536.5799989677;1160123.9245727237;267889.8076741656;1570844.1113704182;0;10;12;14;73;77;40;15;129;146;1566936642859.8208;603737139180.2045;1315336531140.0044;44512.17778509467;9964.565876666462;0.0;6492.084854972957;4881991.046035546;1081924.1353320498;0.0;842733.1899711884;1.1804850968606648;0.14327747014212136
7225;2019-05-14 17:25:41.793;828;838;284;283;217;43;171;35;-24;45;767;292;-26;38;231;143;309;784;308;200;170;-102;806;365;370;130;367;302;798;-1.0;0.0;1210.0;355.0;201.0;17;0;63;1;0;0;1;0;0;1;1;1;1;1;0;53630.64453125;12697.1513671875;34756.34765625;3897.82690429688;701.0;202582;653.0;-1.0;Calculated values ==>;1557847541.793;355.96000000000004;356.96000000000004;301.56;301.46000000000004;294.86;277.46000000000004;274.9066339382667;290.26000000000005;276.66;270.76000000000005;277.66;349.86;302.36;270.56;276.96000000000004;296.26000000000005;287.46000000000004;304.06;351.56000000000006;293.16;290.16;338.46000000000004;343.26;262.96000000000004;240.39332010688793;267.8393353686513;274.9066339382667;303.96000000000004;8059999.999999999;3650000.0;3700000.0;1300000.0;3670000.0000000005;3020000.0;7980000.0;0.0;0.0;0.20166666666666666;0.059166666666666666;0.033499999999999995;0.033499999999999995;-0.0025069276599139698;12697.1513671875;34756.34765625;3897.82690429688;53630.64453125;495310.3743283008;497528.5795437392;276594.7678814998;276152.58369544847;252188.0428119415;429811.8947417682;453910.4172525164;438179.53515710204;474469.24523292336;530493.7248521174;479048.7777629365;437869.15320432716;447286.45025618136;462712.0400004629;450710.7449111921;288296.36723642965;489483.2977593568;458013.8845142973;453766.337837709;273890.2417152289;293991.1381695566;460066.0806016487;201055.07594864862;276594.7678814998;273.63647906972653;3621435.4207559195;1160338.2838681552;267955.00727892935;1571423.1601815624;0;10;12;14;73;77;40;15;129;146;1567159317059.75;603815765380.1794;1315518691839.9465;47820.09927370477;15324.817775302505;-0.0;5935.247593533008;4882760.738156006;1082134.950444037;0.0;842836.785595261;1.345245977479828;0.16964897497432116
7226;2019-05-14 17:26:41.754;833;841;284;282;224;39;178;34;-26;45;774;291;-28;35;233;148;308;779;317;204;177;-106;797;360;365;135;362;300;789;176.0;75.0;1235.0;341.0;193.0;12;100;56;1;0;0;1;0;0;1;1;1;0;0;0;51566.3671875;11908.3349609375;34201.2734375;2926.14038085938;694.0;202583;646.0;-1.0;Calculated values ==>;1557847601.754;356.46000000000004;357.26;301.56;301.36;295.56;277.06;274.38016830617;290.96000000000004;276.56;270.56;277.66;350.56000000000006;302.26000000000005;270.36;276.66;296.46000000000004;287.96000000000004;303.96000000000004;351.06000000000006;293.56;290.86;337.76;342.56000000000006;262.56;241.49495122638035;267.5978703862781;274.38016830617;304.86;7970000.0;3600000.0;3650000.0;1350000.0;3620000.0000000005;3000000.0;7890000.000000001;0.029333333333333333;0.0125;0.20583333333333334;0.05683333333333333;0.03216666666666666;0.0615;-0.0025079501416424934;11908.3349609375;34201.2734375;2926.14038085938;51566.3671875;496890.60339343996;498794.31958062045;277320.77592068765;276412.330440833;254715.84222608624;430148.3826014536;455751.94372971024;438320.22817239247;473825.7953575257;531374.0685954686;479178.6413628117;438011.42202021845;447247.5373922678;463725.85767764907;452329.7272228385;288936.3017029519;489625.89722829685;459363.1010175157;455610.9404741268;270959.89632461156;291058.95107146574;458892.70176281244;200112.96183830415;240495.36866188142;273.2439425392645;3622311.492702594;1160543.1963077213;268011.83670978365;1571997.4335032338;0;10;12;14;73;77;40;15;129;146;1567379673734.6238;603895213705.1339;1315699174449.8433;49030.99565376651;14707.315219042888;0.0;13229.607666453088;4883567.306003176;1082385.0555447931;0.0;842996.3889127035;1.5696286985579528;0.18537050869250093
7227;2019-05-14 17:27:41.774;834;840;286;286;227;36;189;32;-28;44;782;290;-29;37;235;147;307;776;315;209;187;-108;782;357;362;138;359;299;775;-2.0;78.0;1311.0;217.0;181.0;1;100;49;1;0;0;1;0;0;1;1;1;0;0;0;49871.34375;11123.8125;33089.875;2909.31640625;692.0;202584;639.0;-1.0;Calculated values ==>;1557847661.774;356.56000000000006;357.16;301.76000000000005;301.76000000000005;295.86;276.76000000000005;274.0616903277293;292.06;276.36;270.36;277.56;351.36;302.16;270.26000000000005;276.86;296.66;287.86;303.86;350.76;294.06;291.86;337.06;342.36;262.36;242.14157278889297;267.47669482898436;274.0616903277293;304.66;7820000.0;3570000.0000000005;3620000.0000000005;1380000.0;3590000.0;2990000.0;7750000.0;0.0;0.013000000000000001;0.2185;0.036166666666666666;0.030166666666666668;0.030166666666666668;-0.002508241024374064;11123.8125;33089.875;2909.31640625;49871.34375;498427.46222930506;499931.68352370034;279534.42345627793;279534.42345627793;256209.20525947012;430346.717906069;457778.76280914614;438236.7768127522;473339.4428557924;532281.3339845433;479186.0666229278;438082.61597026663;447715.9441943271;464432.8555123943;452711.3097642865;290626.88421486394;490574.68774269085;460513.55173570686;457502.1247446576;268029.79939014546;290221.2356813373;458220.7423083042;200087.38997797787;279534.42345627793;273.22098780275275;3623157.088731557;1160735.1948480222;268060.4817259296;1572558.3799932247;0;10;12;14;73;77;40;15;129;146;1567597846434.5544;603977141005.1079;1315878934349.7861;52035.64102339819;9335.822909280134;0.0;5368.692322199454;4884409.808715875;1082585.4818156268;0.0;843151.4264078374;1.4162967281893912;0.17169311173480908
7228;2019-05-14 17:28:41.765;831;837;286;285;226;33;196;28;-28;41;781;288;-30;22;236;147;305;758;318;214;195;-109;775;354;359;141;356;299;768;-2.0;78.0;1270.0;207.0;182.0;1;100;43;1;0;0;1;0;0;1;1;1;0;1;0;48934.50390625;10588.81640625;32763.27734375;2878.79565429688;705.0;202585;633.0;-1.0;Calculated values ==>;1557847721.765;356.26;356.86;301.76000000000005;301.66;295.76000000000005;276.46000000000004;273.7412296467126;292.76000000000005;275.96000000000004;270.36;277.26000000000005;351.26;301.96000000000004;270.16;275.36;296.76000000000005;287.86;303.66;348.96000000000004;294.56;292.66;336.46000000000004;343.66;262.26000000000005;242.77792619122317;267.47669482898436;273.7412296467126;304.96000000000004;7750000.0;3540000.0;3590000.0;1410000.0;3560000.0;2990000.0;7680000.0;0.0;0.013000000000000001;0.21166666666666664;0.034499999999999996;0.030333333333333334;0.030333333333333334;-0.002506340327376235;10588.81640625;32763.27734375;2878.79565429688;48934.50390625;498641.43234701233;500142.27308782516;280239.1796839419;279727.9847879871;256140.00490882844;430542.39183029096;459218.5880301819;438236.7768127522;472653.6706096803;532177.3603164104;478956.0512900822;437928.15255369636;445610.90970504243;465003.21838653134;453232.9421065612;290478.1941338544;488574.8035492934;461648.628002798;459082.3157024968;265518.4816520846;295666.80309349706;457644.9712691699;199343.49507920543;280239.1796839419;272.9144544069713;3623980.3472904577;1160916.106281984;268108.7087581018;1573107.0739479205;0;10;12;14;73;77;40;15;129;146;1567814113990.187;604060828450.3527;1316058307440.3108;50565.74463360073;8911.400928553772;0.0;5424.908459229499;4885264.692013785;1082737.5192056904;0.0;843241.3595892781;1.4038677355697107;0.17095410816608503
7229;2019-05-14 17:29:41.765;828;834;287;286;225;31;200;25;-29;39;774;288;-31;40;238;147;304;749;308;217;199;-108;770;352;357;143;354;298;763;194.0;79.0;1332.0;263.0;184.0;1;100;37;1;0;0;1;0;0;1;1;1;0;0;0;48252.48046875;10033.2724609375;32565.93359375;2863.70458984375;721.0;202586;629.0;-1.0;Calculated values ==>;1557847781.765;355.96000000000004;356.56000000000006;301.86;301.76000000000005;295.66;276.26000000000005;273.5264737036516;293.16;275.66;270.26000000000005;277.06;350.56000000000006;301.96000000000004;270.06;277.16;296.96000000000004;287.86;303.56;348.06000000000006;294.86;293.06;336.06;345.26;262.36;243.1966462407574;267.35522164206344;273.5264737036516;303.96000000000004;7700000.0;3520000.0000000005;3570000.0000000005;1430000.0;3540000.0;2980000.0;7630000.0;0.03233333333333333;0.013166666666666667;0.222;0.04383333333333333;0.03066666666666667;0.063;-0.002503968914629217;10033.2724609375;32565.93359375;2863.70458984375;48252.48046875;498672.43663001;500172.05537391186;281304.73351983546;280772.15974515845;255995.32769830903;430671.36484660726;460075.5242048206;438307.6172986034;472193.81962526246;531524.5232217384;479078.72390765726;437999.7806145802;448319.2958729872;465554.2281614293;453578.3263843882;290680.0433490706;487727.5300200135;462352.8576263787;459940.4098768325;263844.3676079864;302370.42649719206;457429.60096700775;198749.99220014416;238935.36892718967;272.67093887196467;3624790.238826916;1161087.9570225438;268156.56292680296;1573651.4840390664;0;10;12;14;73;77;40;15;129;146;1568028913990.187;604146028450.3527;1316237407440.3108;53181.79277185795;11338.789517614186;0.0;13923.317579827499;4886129.254825497;1082906.2707927418;0.0;843402.5948062702;1.7254482556702666;0.1893138603888092
7230;2019-05-14 17:30:41.785;826;832;287;286;225;29;202;24;-25;37;765;288;-31;24;239;144;303;749;309;220;201;-107;770;349;354;144;351;297;764;-2.0;87.0;1092.0;347.0;193.0;1;100;29;1;0;0;1;0;0;1;1;1;0;1;0;47923.69140625;9442.6044921875;32693.25390625;2849.884765625;734.0;202587;625.0;-1.0;Calculated values ==>;1557847841.785;355.76;356.36;301.86;301.76000000000005;295.66;276.06;273.20264511476705;293.36;275.56;270.66;276.86;349.66;301.96000000000004;270.06;275.56;297.06;287.56;303.46000000000004;348.06000000000006;295.16;293.26000000000005;335.66;346.56000000000006;262.46000000000004;243.40439225979637;267.23344911666527;273.20264511476705;304.06;7700000.0;3490000.0;3540000.0;1440000.0;3510000.0;2970000.0;7640000.000000001;0.0;0.0145;0.182;0.057833333333333334;0.03216666666666666;0.03216666666666666;-0.002502016338352135;9442.6044921875;32693.25390625;2849.884765625;47923.69140625;498385.3240363086;499796.1955847838;281192.9718078601;280663.4314047726;255957.0073719363;430862.6128555636;460810.79226618685;439141.02300017705;471864.221826097;530664.1259656582;479201.22443426645;438225.1199557825;446282.62907132035;466116.49786128954;453671.4950684801;289981.29625208443;487624.3817702058;463201.08628054545;460676.8336032137;262170.3306944222;307818.28838856175;457373.09183797234;196634.14373691755;281192.9718078601;271.8144373635766;3625591.9740816527;1161250.3100967598;268204.19204249827;1574195.4918769144;0;10;12;14;73;77;40;15;129;146;1568242285090.1191;604232157150.3253;1316415966940.2542;44136.25202591323;15079.402498511003;0.0;5773.397554417206;4886940.50885979;1083126.4957766728;0.0;843566.788812101;1.4446588520684673;0.1837485582887936
7231;2019-05-14 17:31:41.786;826;832;287;286;223;28;202;21;-16;35;756;287;-21;50;240;141;302;754;308;221;201;-105;765;348;353;144;350;296;759;195.0;85.0;1076.0;375.0;197.0;1;100;19;1;0;0;1;0;0;1;1;1;0;0;0;46955.1796875;8566.4599609375;32399.96484375;2845.15209960938;739.0;202588;621.0;-1.0;Calculated values ==>;1557847901.786;355.76;356.36;301.86;301.76000000000005;295.46000000000004;275.96000000000004;273.0942459734351;293.36;275.26000000000005;271.56;276.66;348.76;301.86;271.06;278.16;297.16;287.26000000000005;303.36;348.56000000000006;295.26000000000005;293.26000000000005;335.26000000000005;347.06000000000006;262.66;243.40439225979637;267.1113755279542;273.0942459734351;303.96000000000004;7650000.0;3479999.9999999995;3529999.9999999995;1440000.0;3500000.0;2960000.0;7590000.000000001;0.0325;0.014166666666666666;0.17933333333333332;0.0625;0.03283333333333333;0.06533333333333333;-0.002501259238371072;8566.4599609375;32399.96484375;2845.15209960938;46955.1796875;498848.0661952929;500253.676391664;281763.88857171073;281218.48704606324;255475.9947092019;430925.7729439634;460965.25863777025;440710.647096543;471666.44639072387;529804.1042499179;479208.95665566385;439963.6784130522;450055.0897579637;466388.7554824311;453421.4193259366;290182.70191555645;488891.2063393888;463481.8882278805;460831.5935396137;260496.36997498586;309913.9067706182;457578.6660947805;196654.3961655585;239426.25842069119;271.81864231986987;3626382.6445174334;1161400.3881349468;268251.6514739619;1574737.9444065674;0;10;12;14;73;77;40;15;129;146;1568454388624.863;604318558590.221;1316593869905.0393;43767.42100028988;16307.766870576375;0.0;14465.148561102937;4887673.0516763;1083388.0598804282;0.0;843735.4461737691;1.7013844672789795;0.1962589944471404
7232;2019-05-14 17:32:41.766;824;831;286;285;221;26;200;19;-8;33;748;287;-12;36;241;137;302;751;300;222;199;-104;761;346;351;144;348;297;755;189.0;120.0;1072.0;394.0;207.0;1;100;12;1;0;0;1;0;0;1;1;1;0;0;0;46242.59375;8162.81640625;32219.384765625;2849.12133789062;740.0;202589;617.0;-1.0;Calculated values ==>;1557847961.766;355.56000000000006;356.26;301.76000000000005;301.66;295.26000000000005;275.76000000000005;272.8767566201714;293.16;275.06;272.36;276.46000000000004;347.96000000000004;301.86;271.96000000000004;276.76000000000005;297.26000000000005;286.86;303.36;348.26;295.36;293.06;334.86;347.16;262.76000000000005;243.40439225979637;267.23344911666527;272.8767566201714;303.16;7609999.999999999;3460000.0;3510000.0;1440000.0;3479999.9999999995;2970000.0;7550000.0;0.0315;0.02;0.17866666666666667;0.06566666666666666;0.034499999999999996;0.066;-0.002501107412947685;8162.81640625;32219.384765625;2849.12133789062;46242.59375;498932.0460989979;500477.4302360818;281684.43368078535;281133.9637658994;254957.02427354624;431051.2098666511;461006.8955048023;441682.72606728855;471468.59216682916;528895.0580206577;479086.46678591723;441091.3975415686;447954.47212068277;466802.7717863549;453204.00941393146;290948.73705257155;488849.874333266;463909.99922022235;460873.564739189;258822.4845140824;310333.04987691523;457681.3974366384;196051.5849020513;240814.21040002588;271.56866378873855;3627159.0337469555;1161539.7523011721;268299.0879351966;1575276.2594886234;0;10;12;14;73;77;40;15;129;146;1568665518224.9302;604404929790.2484;1316771710605.096;43886.09722152239;17180.35768977122;0.0;14523.917386384766;4888403.254179719;1083667.0345626182;0.0;843976.9411982251;1.7485093656480923;0.19833142758846892
7233;2019-05-14 17:33:41.777;822;829;285;285;215;24;198;18;-5;31;741;286;-7;65;243;133;301;750;282;222;197;-103;760;344;349;145;346;298;755;-3.0;92.0;1148.0;264.0;218.0;0;100;8;1;0;0;1;0;0;1;1;1;0;0;0;45962.92578125;7874.748046875;32273.162109375;2865.66772460938;740.0;202590;614.0;-1.0;Calculated values ==>;1557848021.777;355.36;356.06000000000006;301.66;301.66;294.66;275.56;272.6583383277491;292.96000000000004;274.96000000000004;272.66;276.26000000000005;347.26;301.76000000000005;272.46000000000004;279.66;297.46000000000004;286.46000000000004;303.26000000000005;348.16;295.36;292.86;334.56;347.16;262.86;243.61107973660833;267.35522164206344;272.6583383277491;301.36;7600000.0;3440000.0;3490000.0;1450000.0;3460000.0;2980000.0;7550000.0;0.0;0.015333333333333334;0.19133333333333333;0.044000000000000004;0.036333333333333336;0.036333333333333336;-0.002501107412947685;7874.748046875;32273.162109375;2865.66772460938;45962.92578125;498739.08391799394;500194.5571546965;281133.9637658994;281133.9637658994;252972.9793001232;431175.4696738307;461049.02147969545;441914.665448832;471137.28958763636;528088.6603712263;478848.836914124;441619.8036147813;451717.33163425507;467342.03467306704;452988.09575468005;290405.41835356347;488700.0067870618;464205.6311846254;460916.0252522871;257567.11924055516;310333.04987691523;457625.494730454;196276.23201528986;281133.9637658994;271.65120187566134;3627927.553944876;1161673.4231732667;268346.7199082467;1575813.7959087936;0;10;12;14;73;77;40;15;129;146;1568875556724.643;604491645685.1299;1316950243329.852;46998.82026361772;11499.367559467222;0.0;6532.081567338753;4889160.767343017;1083906.0760889489;0.0;844152.4400248203;1.51185445606378;0.16741439141782338
7234;2019-05-14 17:34:41.777;819;826;283;281;225;30;195;20;-7;30;736;285;-8;60;241;138;300;737;274;219;194;-104;741;350;355;145;352;296;735;-1.0;-1.0;1392.0;314.0;193.0;0;100;1;1;0;0;1;0;0;1;1;1;0;0;0;44109.734375;7203.2734375;31339.0234375;2834.60375976562;738.0;202591;611.0;-1.0;Calculated values ==>;1557848081.777;355.06000000000006;355.76;301.46000000000004;301.26000000000005;295.66;276.16;273.3108153835814;292.66;275.16;272.46000000000004;276.16;346.76;301.66;272.36;279.16;297.26000000000005;286.96000000000004;303.16;346.86;295.06;292.56;334.26000000000005;346.96000000000004;262.76000000000005;243.61107973660833;267.1113755279542;273.3108153835814;300.56;7409999.999999999;3500000.0;3550000.0;1450000.0;3520000.0000000005;2960000.0;7350000.0;0.0;0.0;0.232;0.052333333333333336;0.03216666666666666;0.03216666666666666;-0.0025014109287799895;7203.2734375;31339.0234375;2834.60375976562;44109.734375;500067.87647746276;501596.77934918425;282510.6481935947;281318.9626021618;257127.58448837584;430799.1582183253;459713.48351275333;442039.2364120368;471038.1348384378;527722.2321147668;478979.6189866589;441892.5926658527;451402.23867469694;466230.7040123309;452649.51823674684;294045.66368365375;488813.0837328774;462919.32119116804;459578.3138943328;256311.7953858065;309494.7701623936;457522.57447706064;197905.18780414978;282510.6481935947;272.3267789894565;3628678.159446178;1161799.0733523031;268394.2221706165;1576343.8974550175;0;10;12;14;73;77;40;15;129;146;1569086756724.643;604578645685.1299;1317128443329.852;56639.099277029796;13586.643235882335;-0.0;5695.676580040407;4890024.416672523;1084115.12617891;0.0;844254.3380093818;1.8348744813709412;0.20261118665518454
