;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7235;2019-05-14 17:35:41.788;808;814;288;287;228;26;195;18;-9;30;730;285;-10;73;241;140;298;709;274;220;194;-107;743;345;351;147;348;300;738;327.0;-1.0;1311.0;199.0;201.0;0;100;1;1;0;0;1;0;0;1;1;1;0;0;0;44562.7734375;7198.11083984375;31436.861328125;2869.98315429688;735.0;202592;610.0;-1.0;Calculated values ==>;1557848141.788;353.96000000000004;354.56000000000006;301.96000000000004;301.86;295.96000000000004;275.76000000000005;272.7676641592781;292.66;274.96000000000004;272.26000000000005;276.16;346.16;301.66;272.16;280.46000000000004;297.26000000000005;287.16;302.96000000000004;344.06000000000006;295.16;292.56;334.16;346.66;262.46000000000004;244.02132995426717;267.5978703862781;272.7676641592781;300.56;7430000.0;3450000.0;3510000.0;1470000.0;3479999.9999999995;3000000.0;7380000.0;0.0545;0.0;0.2185;0.033166666666666664;0.033499999999999995;0.088;-0.0025018651889613178;7198.11083984375;31436.861328125;2869.98315429688;44562.7734375;498327.6186454869;499640.6789800426;285232.5103642053;284578.1212059589;258055.5123401417;431113.4868728058;460338.988572523;440898.71900803724;470770.3993600183;526785.212147766;478487.3244375894;440749.2218407172;452435.56353081536;466802.7717863549;453797.4328181856;291702.79754653625;484285.22761103616;463648.37640278955;460205.0277009343;255893.36323571714;308237.3991652946;456893.429021856;197565.06657232004;230938.46847036725;272.1709267866177;3629417.2324850955;1161919.1068903753;268441.76911036536;1576867.1257370298;0;10;12;14;73;77;40;15;129;146;1569298595555.195;604666261745.3583;1317307276110.318;53168.40305720421;8601.057354576275;-0.0;20175.4572122899;4890939.646955823;1084300.0575821884;0.0;844469.9703168898;1.9743405814512571;0.1716073461314752
7236;2019-05-14 17:36:41.778;802;809;287;286;222;24;197;15;-7;28;723;286;-8;81;241;134;297;709;269;221;196;-112;733;344;349;137;348;309;730;-1.0;-1.0;1142.0;273.0;210.0;97;0;17;1;0;0;1;0;1;0;1;1;1;0;0;40735.37890625;8175.21630859375;25191.146484375;3967.7216796875;728.0;202593;612.0;-1.0;Calculated values ==>;1557848201.778;353.36;354.06000000000006;301.86;301.76000000000005;295.36;275.56;272.6583383277491;292.86;274.66;272.46000000000004;275.96000000000004;345.46000000000004;301.76000000000005;272.36;281.26000000000005;297.26000000000005;286.56;302.86;344.06000000000006;295.26000000000005;292.76000000000005;334.36;345.96000000000004;261.96000000000004;241.92719264551067;268.67533136820026;272.6583383277491;300.06;7330000.0;3440000.0;3490000.0;1370000.0;3479999.9999999995;3090000.0;7300000.0;0.0;0.0;0.19033333333333333;0.0455;0.035;0.035;-0.0025029203858685785;8175.21630859375;25191.146484375;3967.7216796875;40735.37890625;498413.39170675114;499678.15594100754;285901.01875910844;285206.6371832767;256289.50886287173;431175.4696738307;460916.0252522871;439249.2726566992;471904.2073218062;525345.3563042326;477486.17415594205;439094.5795304832;451931.1767625863;466802.7717863549;453128.7053951887;293480.8400048258;485144.2460419039;464075.4014005335;460782.9056653087;256730.23209357203;305303.7579410727;457972.3873527047;196114.61070398526;285901.01875910844;271.5862654343727;3630127.9319517505;1162047.1965981226;268498.7404871787;1577338.947152198;0;10;12;14;73;78;40;15;129;147;1569508560555.2285;604751447545.3718;1317489945660.3472;46276.63065833321;11914.528837516735;-0.0;6120.8660417170095;4891768.217452148;1084470.9923066134;0.0;844689.0698213702;1.7226088826329609;0.18476288387142328
7237;2019-05-14 17:37:41.809;798;804;285;285;217;23;197;12;-10;26;724;287;-10;53;241;122;296;703;267;220;196;-121;751;343;348;131;346;314;748;-2.0;0.0;1014.0;410.0;226.0;39;0;38;1;0;0;1;0;1;0;1;1;1;0;0;40682.3515625;9872.6279296875;23518.671875;4058.37231445312;720.0;202594;619.0;-1.0;Calculated values ==>;1557848261.809;352.96000000000004;353.56000000000006;301.66;301.66;294.86;275.46000000000004;272.5487779782249;292.86;274.36;272.16;275.76000000000005;345.56000000000006;301.86;272.16;278.46000000000004;297.26000000000005;285.36;302.76000000000005;343.46000000000004;295.16;292.76000000000005;335.06;345.16;261.06;240.61611355647437;269.2639976450953;272.5487779782249;299.86;7509999.999999999;3429999.9999999995;3479999.9999999995;1310000.0;3460000.0;3140000.0;7480000.0;0.0;0.0;0.169;0.06833333333333333;0.03766666666666666;0.03766666666666666;-0.0025041181581266134;9872.6279296875;23518.671875;4058.37231445312;40682.3515625;496143.33656705765;497288.4139355113;281976.3735149993;281976.3735149993;253883.3801611068;431237.1583312671;461070.26705327537;437657.84923729487;472499.14586990676;525055.8848944196;476977.24454822607;437657.84923729487;447118.5929584351;467087.20774335944;451607.7430718248;288488.70012804656;482274.9528054037;464092.9599811011;460937.4381672583;259659.41789560125;301951.40411888575;458010.2229249783;194364.7044117397;281976.3735149993;270.87572606219237;3630806.763586409;1162197.673005851;268565.6591604774;1577745.072027338;0;10;12;14;73;78;40;15;129;147;1569717768589.8762;604831889085.2363;1317676942225.0322;41116.541475518825;18015.77709840464;-0.0;6740.866768568421;4892496.870161528;1084720.5403889208;0.0;844796.3063048471;1.7589789606949306;0.20108867317933585
7238;2019-05-14 17:38:41.779;804;813;285;285;202;28;195;15;-11;26;741;288;-13;60;240;109;298;732;265;217;194;-129;769;348;353;129;352;314;767;-2.0;81.0;1364.0;492.0;214.0;28;0;50;1;0;0;1;0;1;0;1;1;1;0;0;41992.375;11055.6591796875;23608.85546875;4044.57373046875;713.0;202595;630.0;0.0;Calculated values ==>;1557848321.779;353.56000000000006;354.46000000000004;301.66;301.66;293.36;275.96000000000004;273.0942459734351;292.66;274.66;272.06;275.76000000000005;347.26;301.96000000000004;271.86;279.16;297.16;284.06;302.96000000000004;346.36;294.86;292.56;336.16;344.46000000000004;260.26000000000005;240.16925963744896;269.2639976450953;273.0942459734351;299.66;7690000.000000001;3479999.9999999995;3529999.9999999995;1290000.0;3520000.0000000005;3140000.0;7670000.0;0.0;0.013500000000000002;0.22733333333333333;0.082;0.035666666666666666;0.035666666666666666;0.0;11055.6591796875;23608.85546875;4044.57373046875;41992.375;495296.2907476748;496792.2730992839;279829.8419453717;279829.8419453717;248464.50152539636;430925.7729439634;460026.9349029475;437498.6818074642;472761.04596960294;526847.5198624651;477094.84195547114;437179.3288687813;448113.02543029014;466101.6954492864;448819.8282812333;286870.77539402945;484711.5204859607;462955.59896260384;459892.3736788958;264262.8888514036;299018.4200587347;457523.774216049;195824.75456682005;279829.8419453717;271.4850116020478;3631495.3751633978;1162371.988197316;268633.14994860877;1578137.6050573592;0;10;12;14;73;78;40;15;129;147;1569927963439.9766;604909850085.2736;1317865248025.122;54940.53945937311;21459.319611236777;0.0;6422.230298495693;4893296.94559853;1085049.3350487552;0.0;844905.9439342205;2.139603200116638;0.24511007115154945
7239;2019-05-14 17:39:41.800;810;820;281;281;201;30;192;16;-10;27;761;287;-13;31;236;111;301;754;263;213;191;-130;797;349;354;138;353;312;795;-1.0;0.0;1483.0;436.0;212.0;16;100;56;1;0;0;1;0;1;0;1;0;1;0;0;42235.2890625;11921.45703125;24060.51171875;3012.05737304688;705.0;202596;639.0;-1.0;Calculated values ==>;1557848381.8;354.16;355.16;301.26000000000005;301.26000000000005;293.26000000000005;276.16;273.20264511476705;292.36;274.76000000000005;272.16;275.86;349.26;301.86;271.86;276.26000000000005;296.76000000000005;284.26000000000005;303.26000000000005;348.56000000000006;294.46000000000004;292.26000000000005;337.06;343.66;260.16;242.14157278889297;269.02936301313275;273.20264511476705;299.46000000000004;7970000.0;3490000.0;3540000.0;1380000.0;3529999.9999999995;3120000.0;7950000.0;0.0;0.0;0.24716666666666667;0.07266666666666667;0.035333333333333335;0.035333333333333335;-0.002506340327376235;11921.45703125;24060.51171875;3012.05737304688;42235.2890625;493495.317931854;495168.4358832643;275503.2526486203;275503.2526486203;247374.40342855622;430862.6128555636;459465.39392178826;438111.57050704764;471673.81221397576;529104.4563234631;477228.0816322941;437637.45612594887;444330.10568784666;465439.7093122847;448927.9348465061;284955.81882323686;485170.19374422036;462276.143222953;459330.1300862276;268029.79939014546;295666.80309349706;455978.8468029857;196562.60787664223;275503.2526486203;271.7857202664593;3632197.518026868;1162563.5311820372;268691.9757895557;1578534.9888189698;0;10;12;14;73;78;40;15;129;147;1570140137674.6528;604989978120.1514;1318053113754.8354;59702.851930148536;18850.91336198096;-0.0;6495.216336128792;4894252.641568542;1085385.3712278656;0.0;845013.6269985641;2.181077208080118;0.2406374248615719
7240;2019-05-14 17:40:41.780;820;829;277;276;197;34;194;18;-17;29;773;285;-18;43;233;115;304;771;264;210;193;-126;812;355;360;145;359;308;809;-2.0;0.0;1595.0;338.0;182.0;29;100;57;1;0;0;1;0;1;0;1;0;1;0;0;42800.44921875;12101.8505859375;25102.349609375;2930.91235351562;699.0;202597;642.0;-1.0;Calculated values ==>;1557848441.78;355.16;356.06000000000006;300.86;300.76000000000005;292.86;276.56;273.8482719121499;292.56;274.96000000000004;271.46000000000004;276.06;350.46000000000004;301.66;271.36;277.46000000000004;296.46000000000004;284.66;303.56;350.26;294.16;292.46000000000004;337.36;343.06000000000006;260.56;243.61107973660833;268.5567601203482;273.8482719121499;299.56;8120000.0;3550000.0;3600000.0;1450000.0;3590000.0;3080000.0;8090000.000000001;0.0;0.0;0.2658333333333333;0.05633333333333333;0.030333333333333334;0.030333333333333334;-0.0025072204934564334;12101.8505859375;25102.349609375;2930.91235351562;42800.44921875;493548.4233294493;495175.5000814096;272842.60486169584;272436.88032172504;245826.55363261214;430477.46260093397;458786.89483575965;437915.60822266474;470938.95956923306;530666.1049808121;477494.265283375;437758.51091407164;446844.49984372937;464169.8927984072;448400.58874310774;284864.1701484666;486365.3437610947;460958.12350355304;458650.0266283497;269285.52512055053;293153.3411634106;455248.4876731326;198966.14779752103;272842.60486169584;272.7691727673118;3632905.912969053;1162763.658680834;268741.4840290436;1578944.5427666642;0;10;12;14;73;78;40;15;129;147;1570354266274.721;605074849820.1783;1318239051754.8945;63520.73156301736;14437.238479659452;-0.0;5636.158460255167;4895279.162476913;1085662.6800262122;0.0;845114.6880903027;2.082817841889241;0.22255243184152576
7241;2019-05-14 17:41:41.771;829;838;274;273;212;33;197;21;-17;30;770;284;-19;28;228;131;307;781;264;211;196;-128;843;351;356;149;355;311;843;-2.0;-2.0;1655.0;249.0;190.0;9;100;64;1;0;0;1;0;1;0;1;0;1;0;0;43842.9375;13311.2587890625;25311.140625;2944.5517578125;693.0;202598;644.0;-1.0;Calculated values ==>;1557848501.771;356.06000000000006;356.96000000000004;300.56;300.46000000000004;294.36;276.46000000000004;273.4187578820637;292.86;275.26000000000005;271.46000000000004;276.16;350.16;301.56;271.26000000000005;275.96000000000004;295.96000000000004;286.26000000000005;303.86;351.26;294.26000000000005;292.76000000000005;337.56000000000006;342.46000000000004;260.36;244.42749628697553;268.91163127593666;273.4187578820637;299.56;8430000.0;3510000.0;3560000.0;1490000.0;3550000.0;3110000.0;8430000.0;0.0;0.0;0.2758333333333333;0.0415;0.03166666666666666;0.03166666666666666;-0.0025080956528703334;13311.2587890625;25311.140625;2944.5517578125;43842.9375;491935.09887398855;493307.53832659614;269709.7506697694;269339.681686476;249373.3145717378;430735.4089219946;459826.77920233493;437231.03110804653;470501.7468520806;530124.6329787363;477001.6503852284;436912.08382788545;444091.6498800815;464103.7369688208;451472.13719213445;283305.3935330379;484431.1183065336;461706.0807142488;459691.5705057278;270122.7006405761;290640.09048841946;454378.74842961755;198548.26906754242;269709.7506697694;272.5867180660611;3633627.832886718;1162975.4028256836;268790.4388855898;1579364.5921679805;0;10;12;14;73;78;40;15;129;147;1570569034054.4956;605163036590.0858;1318424723899.6997;65836.66186283904;10616.96489352612;-0.0;6016.090961472014;4896356.97905759;1085871.433736349;0.0;845211.7756034035;1.9840213292727078;0.20257047487543717
7242;2019-05-14 17:42:41.771;845;853;278;277;207;38;203;20;-21;31;759;284;-22;43;226;134;310;795;265;212;202;-163;829;361;366;152;364;304;825;-2.0;-2.0;1915.0;239.0;142.0;51;100;56;1;0;0;1;0;1;0;1;0;1;1;0;44075.62890625;12305.541015625;26529.19921875;2860.92504882812;686.0;202599;636.0;-1.0;Calculated values ==>;1557848561.771;357.66;358.46000000000004;300.96000000000004;300.86;293.86;276.96000000000004;274.4858918419099;293.46000000000004;275.16;271.06;276.26000000000005;349.06000000000006;301.56;270.96000000000004;277.46000000000004;295.76000000000005;286.56;304.16;352.66;294.36;293.36;336.76000000000005;341.76;256.86;245.02929689885198;268.0796299477929;274.4858918419099;299.66;8290000.000000001;3610000.0;3660000.0;1520000.0;3640000.0;3040000.0;8250000.0;0.0;0.0;0.31916666666666665;0.03983333333333334;0.023666666666666666;0.023666666666666666;-0.002509110313032386;12305.541015625;26529.19921875;2860.92504882812;44075.62890625;495679.4692272871;497238.4818259118;272246.0462029346;271853.1955558261;248365.14884982372;430081.6785162784;459067.71765648585;438194.52980446257;470197.3103826107;529506.5989332239;477876.16378844186;438039.0146135774;447607.1325964645;462494.8638479254;450108.39359056647;286126.63281212543;488467.83218091406;460298.8245555552;458930.22448036657;266774.11836628895;287708.2272785495;450148.95958423126;201056.07000430668;272246.0462029346;273.6193167414269;3634360.4876067704;1163188.8761573893;268838.8178589785;1579796.5950000118;0;10;12;14;73;78;40;15;129;147;1570785634054.4956;605253336590.0858;1318609223899.6997;75686.69175288308;9922.20010160033;-0.0;4418.192219232556;4897536.340337721;1086042.5934446417;0.0;845298.7279632427;2.159147322922868;0.22231647093148482
7243;2019-05-14 17:43:41.762;853;860;277;276;219;40;206;20;-22;32;744;286;-24;31;223;146;310;791;266;213;205;-197;816;361;366;143;364;304;813;-2.0;-1.0;1914.0;365.0;130.0;65;0;56;1;0;0;1;0;1;0;1;1;1;1;0;44937.328125;12118.7607421875;26717.84765625;3850.14208984375;680.0;202600;628.0;-1.0;Calculated values ==>;1557848621.762;358.46000000000004;359.16;300.86;300.76000000000005;295.06;277.16;274.4858918419099;293.76000000000005;275.16;270.96000000000004;276.36;347.56000000000006;301.76000000000005;270.76000000000005;276.26000000000005;295.46000000000004;287.76000000000005;304.16;352.26;294.46000000000004;293.66;335.96000000000004;341.16;253.46000000000004;243.1966462407574;268.0796299477929;274.4858918419099;299.76000000000005;8159999.999999999;3610000.0;3660000.0;1430000.0;3640000.0;3040000.0;8130000.0;0.0;0.0;0.319;0.06083333333333333;0.021666666666666667;0.021666666666666667;-0.0025099745437301064;12118.7607421875;26717.84765625;3850.14208984375;44937.328125;498065.24515127705;499361.7493476912;272587.2671738513;272185.6016987194;252347.33427919637;430081.6785162784;459479.34306306764;438039.0146135774;471502.6223741309;527938.4097321841;478108.22721975174;437727.04723144654;445912.450752771;462092.9729319857;451863.9960680124;287598.93373530975;489052.3208263991;460434.9255865822;459342.27611063566;263425.85118522606;285195.4229665811;448126.1468312326;199536.63330921246;272587.2671738513;273.0203956673274;3635102.1509846705;1163392.381475589;268894.73502979707;1580240.253833126;0;10;12;14;73;78;40;15;130;147;1571005201115.138;605341823315.3446;1318791596540.2332;76082.25963609242;15122.528739256224;-0.0;4046.358526963661;4898800.891891805;1086251.2682130148;0.0;845369.2553056455;2.231398403784835;0.2423953338738809
7244;2019-05-14 17:44:41.792;851;855;281;280;225;40;210;21;-23;34;736;290;-25;49;223;153;309;777;265;214;209;-196;796;361;366;141;364;304;792;-2.0;79.0;1525.0;393.0;134.0;74;0;55;1;0;0;1;0;1;0;1;1;1;0;0;44428.01171875;11822.4931640625;26658.13671875;3853.78466796875;704.0;202601;619.0;-1.0;Calculated values ==>;1557848681.792;358.26;358.66;301.26000000000005;301.16;295.66;277.16;274.4858918419099;294.16;275.26000000000005;270.86;276.56;346.76;302.16;270.66;278.06;295.46000000000004;288.46000000000004;304.06;350.86;294.56;294.06;335.06;343.56000000000006;253.56000000000003;242.77792619122317;268.0796299477929;274.4858918419099;299.66;7959999.999999999;3610000.0;3660000.0;1410000.0;3640000.0;3040000.0;7920000.0;0.0;0.013166666666666667;0.25416666666666665;0.0655;0.022333333333333334;0.022333333333333334;-0.002506487368425949;11822.4931640625;26658.13671875;3853.78466796875;44428.01171875;499599.75810608536;500538.0833767822;275731.4930434518;275292.01259522163;254935.7656061379;430081.6785162784;460026.21490959387;437883.18805776763;471964.88962738856;527101.1448942289;478571.73307873163;437570.5891863215;448444.3321323563;462092.9729319857;452875.0488804389;289691.5421292044;489020.55093746615;460570.8917965219;459889.70471773524;259659.41789560125;295247.87795992935;448596.0556760461;198492.26603035335;275731.4930434518;272.6055350143022;3635847.2345052627;1163591.9916799373;268958.96651910973;1580685.2761026404;0;10;12;14;73;78;40;15;130;147;1571224910915.0332;605427065915.304;1318974087740.1462;60845.1926819678;16381.798221792877;0.0;4112.86672739233;4899942.524524963;1086513.9355389273;0.0;845437.2828461713;1.9213648870373226;0.2143972762652125
7245;2019-05-14 17:45:41.793;844;846;282;282;225;40;214;21;-23;35;738;291;-25;38;224;154;307;760;264;216;213;-185;778;363;368;139;366;304;773;-2.0;78.0;1331.0;428.0;156.0;90;0;54;1;0;0;1;0;1;0;1;1;1;1;0;44278.11328125;11515.095703125;26481.857421875;3870.92041015625;753.0;202602;612.0;-1.0;Calculated values ==>;1557848741.793;357.56000000000006;357.76;301.36;301.36;295.66;277.16;274.69669130483857;294.56;275.26000000000005;270.86;276.66;346.96000000000004;302.26000000000005;270.66;276.96000000000004;295.56;288.56;303.86;349.16;294.76000000000005;294.46000000000004;334.36;348.46000000000004;254.66000000000003;242.35481222062532;268.0796299477929;274.69669130483857;299.56;7780000.0;3629999.9999999995;3679999.9999999995;1390000.0;3660000.0;3040000.0;7730000.0;0.0;0.013000000000000001;0.22183333333333335;0.07133333333333333;0.026000000000000002;0.026000000000000002;-0.0024991214391915963;11515.095703125;26481.857421875;3870.92041015625;44278.11328125;500230.2536289111;500968.5114195725;277771.3237405716;277771.3237405716;255618.1073883118;429947.3805835815;460259.9396827633;437883.18805776763;472326.8440106818;527310.5211232998;478687.48140781693;437570.5891863215;446904.3873112669;461923.30542771943;452670.27477815334;291329.2580950844;488366.79847284884;460532.67531867756;460123.36692421185;256730.23209357203;315782.5089487807;450114.20017978817;198397.16252965495;277771.3237405716;272.57576536219483;3636586.4645329984;1163786.4748282607;269023.3401342254;1581128.1167671655;0;10;12;14;73;78;40;15;130;147;1571445114584.767;605511067315.2025;1319156490779.9258;53125.983329653005;17955.81535237617;0.0;4741.153122774646;4900892.300153243;1086800.0870874794;0.0;845511.0675745585;1.811005561128765;0.20550656109143478
7246;2019-05-14 17:46:41.773;831;833;283;282;228;42;214;23;-22;36;743;290;-24;30;222;157;304;731;265;218;213;-175;771;365;370;137;367;305;766;-2.0;75.0;1464.0;392.0;183.0;99;0;55;1;0;0;1;0;1;0;1;1;1;0;0;44331.3515625;11425.7275390625;26559.8515625;3895.46215820312;777.0;202603;608.0;-1.0;Calculated values ==>;1557848801.773;356.26;356.46000000000004;301.46000000000004;301.36;295.96000000000004;277.36;274.9066339382667;294.56;275.46000000000004;270.96000000000004;276.76000000000005;347.46000000000004;302.16;270.76000000000005;276.16;295.36;288.86;303.56;346.26;294.96000000000004;294.46000000000004;333.96000000000004;350.86;255.66000000000003;241.92719264551067;268.19934244402924;274.9066339382667;299.66;7709999.999999999;3650000.0;3700000.0;1370000.0;3670000.0000000005;3050000.0;7659999.999999999;0.0;0.0125;0.24400000000000002;0.06533333333333333;0.030500000000000003;0.030500000000000003;-0.002495395806962116;11425.7275390625;26559.8515625;3895.46215820312;44331.3515625;499010.29873395874;499755.3820679028;278919.6319220027;278422.5794060168;256892.50970813574;429811.8947417682;459947.6112961071;437812.597326149;472687.3056196521;527756.4078081092;478448.3446927771;437499.1961693786;445574.1301323474;461500.9224690353;452754.6071615651;290497.70776837517;484663.51140830066;460494.97074365144;459810.4239576509;255056.51255035817;325846.0620002231;451508.1059844913;199849.05445203485;278919.6319220027;273.16095158560745;3637324.630602862;1163977.5846308307;269088.03841569735;1581569.983670762;0;10;12;14;73;78;40;15;130;147;1571666440784.8374;605593839715.2289;1319339129879.984;58063.10446128386;16441.724700120485;0.0;5517.16915708727;4901818.567026552;1087086.6377059524;0.0;845596.5250982449;1.9106974399742858;0.21060465928822775
7247;2019-05-14 17:47:41.773;818;821;284;283;227;45;209;25;-22;38;751;289;-23;40;221;154;302;730;260;218;208;-168;756;369;375;135;372;306;750;-1.0;128.0;1373.0;239.0;204.0;99;0;58;1;0;0;1;0;1;0;1;1;1;0;0;43863.4765625;11417.9033203125;25869.455078125;3913.09716796875;795.0;202604;605.0;0.0;Calculated values ==>;1557848861.773;354.96000000000004;355.26;301.56;301.46000000000004;295.86;277.66;275.3239800832674;294.06;275.66;270.96000000000004;276.96000000000004;348.26;302.06;270.86;277.16;295.26000000000005;288.56;303.36;346.16;294.96000000000004;293.96000000000004;333.66;352.66;256.36;241.49495122638035;268.3187672390254;275.3239800832674;299.16;7559999.999999999;3690000.0;3750000.0;1350000.0;3720000.0000000005;3060000.0;7500000.0;0.0;0.021333333333333333;0.22883333333333333;0.03983333333333334;0.034;0.034;0.0;11417.9033203125;25869.455078125;3913.09716796875;43863.4765625;498539.3199043379;499521.2488463609;281169.2599137695;280618.9483046661;257195.0095452392;429537.3511455088;458465.36263032205;437585.1090581189;473143.78782676667;528516.7185281644;478208.65012807125;437427.84448784514;446803.2587583881;460594.60868930205;451613.14811056026;291997.46026241046;486202.5503591966;459714.2297114683;458325.85225689027;253801.27034056993;333396.4077044029;452575.85347751173;202310.22482291286;281169.2599137695;274.14572109302077;3638059.587503904;1164167.9482213254;269153.10974341544;1582006.894559434;0;10;12;14;73;78;40;15;130;147;1571889940784.8374;605675439715.2289;1319522429879.984;53838.73600915632;9968.914208074857;0.0;6023.324139666107;4902751.082363806;1087306.7263635206;0.0;845692.6958757178;1.6949078207240889;0.17069033387929863
7248;2019-05-14 17:48:41.784;803;807;283;282;222;48;195;28;-19;40;759;287;-21;23;219;150;301;719;257;214;194;-162;757;371;376;132;374;307;751;87.0;92.0;1508.0;178.0;214.0;99;0;65;1;0;0;1;0;1;0;1;1;1;1;0;44424.8984375;11987.6943359375;25869.275390625;3952.82543945312;801.0;202605;601.0;-1.0;Calculated values ==>;1557848921.784;353.46000000000004;353.86;301.46000000000004;301.36;295.36;277.96000000000004;275.5313989812953;292.66;275.96000000000004;271.26000000000005;277.16;349.06000000000006;301.86;271.06;275.46000000000004;295.06;288.16;303.26000000000005;345.06000000000006;294.56;292.56;333.26000000000005;353.26;256.96000000000004;240.83765695389522;268.43790593516167;275.5313989812953;298.86;7570000.0;3710000.0;3760000.0;1320000.0;3740000.0;3070000.0;7509999.999999999;0.0145;0.015333333333333334;0.25133333333333335;0.029666666666666668;0.035666666666666666;0.050166666666666665;-0.002491594378541043;11987.6943359375;25869.275390625;3952.82543945312;44424.8984375;496293.57745921594;497435.0921714805;280504.38042448106;279965.92721294047;255445.81583983364;429398.2889081932;456333.12214972766;437828.56808052456;473727.59171134117;529277.3755970554;477851.9901709314;437514.20447033056;444166.49989544915;460008.79214780434;450664.2607782968;291003.6753563247;484418.3676733255;459002.1934722725;456191.0313506626;252127.67657613798;335913.7198600519;453697.87210335315;203865.98452791563;258353.08327165316;274.7592522691647;3638795.458846249;1164363.0306267461;269218.6711157694;1582438.1296913668;0;10;12;14;73;78;40;15;130;147;1572115282089.5295;605755554400.1194;1319706363594.7324;58802.59599955572;7411.679331404646;0.0;9924.870395296972;4903689.932220186;1087451.5911965028;0.0;845825.6218619581;1.821083921218197;0.16582451015255728
7249;2019-05-14 17:49:41.804;790;796;284;283;220;47;177;30;-19;41;768;286;-21;39;219;147;300;726;258;208;176;-157;767;370;375;131;373;307;762;-1.0;80.0;1473.0;200.0;220.0;99;0;69;1;0;0;1;0;1;0;1;1;1;0;0;45521.8984375;12496.068359375;26356.162109375;3948.54370117188;803.0;202606;597.0;-1.0;Calculated values ==>;1557848981.804;352.16;352.76;301.56;301.46000000000004;295.16;277.86;275.4277932560699;290.86;276.16;271.26000000000005;277.26000000000005;349.96000000000004;301.76000000000005;271.06;277.06;295.06;287.86;303.16;345.76;293.96000000000004;290.76000000000005;332.86;353.46000000000004;257.46000000000004;240.61611355647437;268.43790593516167;275.4277932560699;298.96000000000004;7670000.0;3700000.0;3750000.0;1310000.0;3729999.9999999995;3070000.0;7620000.0;0.0;0.013333333333333334;0.2455;0.03333333333333333;0.03666666666666667;0.03666666666666667;-0.002491274207780164;12496.068359375;26356.162109375;3948.54370117188;45521.8984375;493439.9255586425;494801.3266037444;279833.43643815705;279319.8428725135;254365.8752600198;429467.9694778635;453920.30942875793;437828.56808052456;473953.66127806285;530218.9530916922;477735.53395861876;437514.20447033056;446468.7530850537;460164.9758755426;450399.16066730564;288464.63556566363;484318.41876665194;458325.85225689027;453775.402811265;250454.15340279948;336752.88402864704;454373.77755486575;203277.7121986305;279833.43643815705;274.52675453349184;3639545.2653388493;1164567.1299929274;269284.5378068346;1582873.4867410548;0;10;12;14;73;78;40;15;130;147;1572340657189.458;605834480700.0944;1319890624994.6738;57582.23511900499;8369.868845207842;0.0;6377.872100347293;4904660.12910373;1087583.1479355665;0.0;845961.5233347744;1.6899221443379826;0.16425476110523993
7250;2019-05-14 17:50:41.785;785;792;284;284;222;46;172;32;-19;43;777;286;-21;21;220;146;301;736;258;204;171;-153;773;369;374;131;372;307;767;-1.0;-2.0;1308.0;362.0;218.0;99;0;71;1;0;0;1;0;1;0;1;1;1;0;0;46213.38671875;12638.349609375;26512.77734375;3960.392578125;801.0;202607;593.0;0.0;Calculated values ==>;1557849041.785;351.66;352.36;301.56;301.56;295.36;277.76000000000005;275.3239800832674;290.36;276.36;271.26000000000005;277.46000000000004;350.86;301.76000000000005;271.06;275.26000000000005;295.16;287.76000000000005;303.26000000000005;346.76;293.56;290.26000000000005;332.46000000000004;353.26;257.86;240.61611355647437;268.43790593516167;275.3239800832674;298.96000000000004;7730000.0;3690000.0;3740000.0;1310000.0;3720000.0000000005;3070000.0;7670000.0;0.0;0.0;0.218;0.060333333333333336;0.036333333333333336;0.036333333333333336;0.0;12638.349609375;26512.77734375;3960.392578125;46213.38671875;492114.5893051727;493733.6840887178;279322.65614687523;279322.65614687523;254844.76855193957;429537.3511455088;453366.9018130036;437828.56808052456;474147.34029804735;531159.7781216218;477735.53395861876;437514.20447033056;443874.8215240268;460457.78071063303;450431.7136929287;288157.46147010644;485327.58935705153;457927.6349424833;453221.4441304363;248780.69988749037;335913.7198600519;454780.0482286366;201161.5095562251;279322.65614687523;273.69580510868406;3640309.483971617;1164776.5171497099;269350.42473856127;1583313.921722599;0;10;12;14;73;78;40;15;130;147;1572565286035.151;605913055810.3367;1320074766665.2417;51593.41875829729;15301.651833235495;-0.0;6318.322630069385;4905569.63811976;1087780.3481419822;0.0;846067.2914540069;1.6982327233567445;0.18055379466001895
7251;2019-05-14 17:51:41.775;785;793;281;281;218;46;173;34;-20;45;784;287;-22;34;221;144;302;742;258;200;172;-147;776;369;374;138;372;306;771;-2.0;-1.0;1358.0;348.0;216.0;100;100;72;1;0;0;1;0;1;0;1;0;1;0;0;45454.11328125;12816.513671875;26778.9140625;2950.0234375;798.0;202608;589.0;0.0;Calculated values ==>;1557849101.775;351.66;352.46000000000004;301.26000000000005;301.26000000000005;294.96000000000004;277.76000000000005;275.3239800832674;290.46000000000004;276.56;271.16;277.66;351.56000000000006;301.86;270.96000000000004;276.56;295.26000000000005;287.56;303.36;347.36;293.16;290.36;332.06;352.96000000000004;258.46000000000004;242.14157278889297;268.3187672390254;275.3239800832674;298.96000000000004;7759999.999999999;3690000.0;3740000.0;1380000.0;3720000.0000000005;3060000.0;7709999.999999999;0.0;0.0;0.22633333333333333;0.058;0.036000000000000004;0.036000000000000004;0.0;12816.513671875;26778.9140625;2950.0234375;45454.11328125;491819.2280745207;493492.494739692;277473.2160060363;277473.2160060363;253393.38534653146;429537.3511455088;453512.16936651367;437898.67151236854;473437.2657590101;531965.9383151307;477976.2318651705;437585.1090581189;445950.30100830784;460594.60868930205;450134.2422163478;288330.94105084805;485828.6482684946;457366.9015654474;453366.9018130036;247107.31509690773;334655.03009724553;454234.19939265697;201442.53364465563;277473.2160060363;273.8061728649135;3641073.2524890997;1164988.6056564439;269408.00194090063;1583757.945134817;0;10;12;14;73;78;40;15;130;147;1572789648635.1865;605993742360.3495;1320258636015.271;53517.90587072569;14661.916613384079;-0.0;6332.172689050822;4906445.41983719;1088030.0029296766;0.0;846172.6946782173;1.7513504527698447;0.18436758466142145
7252;2019-05-14 17:52:41.776;786;794;280;279;216;46;174;35;-21;46;787;286;-22;28;222;143;303;747;260;199;173;-141;784;369;374;142;372;306;778;-1.0;-1.0;1297.0;313.0;214.0;100;100;73;1;0;0;1;0;1;0;1;0;1;0;0;45992.8984375;12992.78125;27071.560546875;2931.06689453125;795.0;202609;586.0;-1.0;Calculated values ==>;1557849161.776;351.76;352.56000000000006;301.16;301.06;294.76000000000005;277.76000000000005;275.3239800832674;290.56;276.66;271.06;277.76000000000005;351.86;301.76000000000005;270.96000000000004;275.96000000000004;295.36;287.46000000000004;303.46000000000004;347.86;293.06;290.46000000000004;331.76000000000005;352.66;259.06;242.98782864720522;268.3187672390254;275.3239800832674;299.16;7840000.000000001;3690000.0;3740000.0;1420000.0;3720000.0000000005;3060000.0;7780000.0;0.0;0.0;0.21616666666666667;0.05216666666666667;0.035666666666666666;0.035666666666666666;-0.00249255177783535;12992.78125;27071.560546875;2931.06689453125;45992.8984375;491178.7085387028;492959.42394854606;276400.13578104594;275942.78745847614;252514.3250072901;429537.3511455088;453657.2480663699;437742.05038880615;473014.70512905536;532279.0179507238;477859.94385130686;437585.1090581189;445090.0235980121;460731.29959259875;449985.18114852137;287764.93287388206;485864.5749776797;457226.32384720515;453512.16936651367;245852.32104278926;333396.4077044029;454188.272343275;201699.64340620418;276400.13578104594;273.906979440492;3641835.3236201424;1165203.6866984908;269457.0118437598;1584206.7065685855;0;10;12;14;73;78;40;15;130;147;1573014052374.9155;606077743760.248;1320442239075.0493;51024.5003094058;13171.490142883862;-0.0;6316.995864548348;4907316.621074084;1088261.9518514494;0.0;846278.1061728656;1.640012002745118;0.17157082112106434
7253;2019-05-14 17:53:41.796;788;797;279;279;215;46;175;35;-21;47;782;286;-23;35;223;143;303;752;258;198;174;-134;790;368;373;144;371;305;785;-1.0;-1.0;1388.0;211.0;207.0;100;100;73;1;0;0;1;0;1;0;1;0;1;0;0;46269.89453125;13244.9560546875;27305.359375;2909.78588867188;789.0;202610;583.0;-1.0;Calculated values ==>;1557849221.796;351.96000000000004;352.86;301.06;301.06;294.66;277.76000000000005;275.2199585193972;290.66;276.66;271.06;277.86;351.36;301.76000000000005;270.86;276.66;295.46000000000004;287.46000000000004;303.46000000000004;348.36;292.96000000000004;290.56;331.46000000000004;352.06000000000006;259.76000000000005;243.40439225979637;268.19934244402924;275.2199585193972;298.96000000000004;7900000.0;3679999.9999999995;3729999.9999999995;1440000.0;3710000.0;3050000.0;7850000.0;0.0;0.0;0.23133333333333334;0.035166666666666666;0.034499999999999996;0.034499999999999996;-0.0024935044941430716;13244.9560546875;27305.359375;2909.78588867188;46269.89453125;490885.3176913948;492722.86608743755;275386.4695575312;275386.4695575312;251969.97103471687;429606.4342157736;453973.51210908045;437968.82056851813;472851.94155074406;531832.1696625018;477984.1746998964;437656.05685647397;446287.039416296;461022.1446403203;450167.3850708354;286939.6186230404;485904.8384094063;457248.5901723117;453829.0092469054;244597.3647265701;330879.36315565393;454582.57985912164;202689.93960871457;275386.4695575312;274.2891549655287;3642604.436513507;1165422.4073918972;269505.70184152876;1584659.9986147902;0;10;12;14;73;78;40;15;130;147;1573238227074.8442;606163572360.2208;1320625600174.991;54427.84779536789;8858.224515472648;-0.0;6156.26761928341;4908195.6835645335;1088445.5940005293;0.0;846382.0846831519;1.5978411882069994;0.15704699860466764
7254;2019-05-14 17:54:41.797;793;802;278;278;217;45;182;35;-23;47;773;284;-25;25;224;144;304;757;257;201;180;-128;792;367;372;144;370;303;787;-2.0;-1.0;1315.0;134.0;195.0;100;100;70;1;0;0;1;0;1;0;1;0;1;1;0;46101.06640625;12935.103515625;27418.126953125;2888.62280273438;782.0;202611;582.0;-1.0;Calculated values ==>;1557849281.797;352.46000000000004;353.36;300.96000000000004;300.96000000000004;294.86;277.66;275.1157276137837;291.36;276.66;270.86;277.86;350.46000000000004;301.56;270.66;275.66;295.56;287.56;303.56;348.86;293.26000000000005;291.16;331.36;351.36;260.36;243.40439225979637;267.9596281332873;275.1157276137837;298.86;7920000.0;3670000.0000000005;3720000.0000000005;1440000.0;3700000.0;3030000.0;7870000.0;0.0;0.0;0.21916666666666668;0.022333333333333334;0.0325;0.0325;-0.0024946100541914026;12935.103515625;27418.126953125;2888.62280273438;46101.06640625;491439.7137378709;493271.5414930424;274793.3326400323;274793.3326400323;252538.50315007768;429675.2189834977;455148.22427575965;438109.25301780854;472851.94155074406;531043.8128972996;478000.3722674675;437798.07955487026;445251.96559515793;461311.9274164422;450497.2150574152;287255.5305967735;486468.44586468686;457830.9065929275;454862.3128419118;244179.05427248686;327943.14443680964;455205.2380793147;203209.56521632054;274793.3326400323;274.48639572726853;3643374.2073496897;1165640.578190839;269554.0227192333;1585116.0352674578;0;10;12;14;73;78;40;15;130;147;1573461730799.5742;606249973800.1165;1320808003214.7705;51482.18157649279;5627.90336060687;-0.0;5852.241856561084;4909078.281851293;1088566.3137446463;0.0;846482.1572631783;1.4560506090792582;0.13665353997341062
7255;2019-05-14 17:55:41.777;797;805;276;275;217;44;188;35;-25;47;763;282;-27;32;226;146;304;758;256;203;187;-122;780;366;371;147;369;302;774;165.0;-1.0;1222.0;313.0;177.0;100;100;65;1;0;0;1;0;1;0;1;0;1;1;0;44848.8359375;12340.26953125;26891.791015625;2864.85327148438;773.0;202612;583.0;-1.0;Calculated values ==>;1557849341.777;352.86;353.66;300.76000000000005;300.66;294.86;277.56;275.0112864084945;291.96000000000004;276.66;270.66;277.86;349.46000000000004;301.36;270.46000000000004;276.36;295.76000000000005;287.76000000000005;303.56;348.96000000000004;293.46000000000004;291.86;331.46000000000004;350.46000000000004;260.96000000000004;244.02132995426717;267.8393353686513;275.0112864084945;298.76000000000005;7800000.0;3660000.0;3710000.0;1470000.0;3690000.0;3020000.0;7740000.000000001;0.0275;0.0;0.2036666666666667;0.05216666666666667;0.029500000000000002;0.057;-0.0024960220412737996;12340.26953125;26891.791015625;2864.85327148438;44848.8359375;493209.096844214;494964.54589402856;274907.6452553709;274460.91541776527;252968.17260363387;429743.705733735;456167.5060304229;438024.4983934438;472458.61828419764;530076.5401052948;477892.7993446067;437713.4967235476;446442.42112733104;461735.93081570824;450972.7320359552;288986.1701427541;487961.1353131051;458270.4941942976;456026.0207940165;244597.3647265701;324168.52440917626;455336.15902390017;201429.45302868992;239457.64023372656;273.7877990388659;3644131.8705641776;1165851.1360902602;269601.9523713224;1585568.4670564581;0;10;12;14;73;78;40;15;130;147;1573684556499.645;606337244700.1442;1320989442714.8281;48186.524239288214;13245.466496083467;-0.0;12344.397691936527;4909908.577542505;1088723.539400808;0.0;846633.7453799096;1.7525367476019753;0.16658455498351202
7256;2019-05-14 17:56:44.778;796;803;278;277;217;41;194;34;-26;46;753;282;-28;26;227;147;303;747;253;208;193;-115;779;363;368;147;366;301;774;-3.0;-1.0;1599.0;326.0;183.0;100;100;62;1;0;0;1;0;1;0;1;0;1;1;0;44470.24609375;12064.9521484375;26921.1328125;2855.43139648438;759.0;202613;592.0;-1.0;Calculated values ==>;1557849404.778;352.76;353.46000000000004;300.96000000000004;300.86;294.86;277.26000000000005;274.69669130483857;292.56;276.56;270.56;277.76000000000005;348.46000000000004;301.36;270.36;275.76000000000005;295.86;287.86;303.46000000000004;347.86;293.96000000000004;292.46000000000004;332.36;349.06000000000006;261.66;244.02132995426717;267.7187500070086;274.69669130483857;298.46000000000004;7790000.000000001;3629999.9999999995;3679999.9999999995;1470000.0;3660000.0;3010000.0;7740000.000000001;0.0;0.0;0.2665;0.05433333333333333;0.030500000000000003;0.030500000000000003;-0.0024981972024780085;12064.9521484375;26921.1328125;2855.43139648438;44470.24609375;493158.2205454695;494671.70126017916;275813.81014330464;275358.5614578975;252968.17260363387;429947.3805835815;457501.3759310873;438095.2167564963;472359.47346155246;529109.564726059;478016.9845538143;437785.01000687695;445787.09707870026;462326.5264458912;451654.8667034098;288504.37312911707;486282.2780403992;459438.4217246144;457361.8889194571;248362.34728340767;318298.0250993184;456064.0336427776;201042.30122718346;275813.81014330464;273.62269718299893;3644913.424939438;1166064.685170134;269652.00565678295;1586039.3376152117;0;10;12;14;73;78;40;15;130;147;1573917345195.258;606429856170.3881;1321179390730.3284;63174.60198856187;13856.180794580614;-0.0;5537.2164026726505;4910883.002866388;1088960.6825793437;0.0;846790.2119872071;1.9733510248647852;0.2019789511360732
7257;2019-05-14 17:57:41.798;796;803;278;277;218;41;198;35;-25;45;743;282;-26;22;228;147;303;747;256;212;197;-108;771;362;367;148;365;303;765;-1.0;77.0;1613.0;427.0;175.0;100;100;61;1;0;0;1;0;1;0;1;0;1;1;0;43976.15234375;11927.4208984375;26624.146484375;2876.96337890625;733.0;202614;615.0;-1.0;Calculated values ==>;1557849461.798;352.76;353.46000000000004;300.96000000000004;300.86;294.96000000000004;277.26000000000005;274.5913991737795;292.96000000000004;276.66;270.66;277.66;347.46000000000004;301.36;270.56;275.36;295.96000000000004;287.86;303.46000000000004;347.86;294.36;292.86;334.66;346.46000000000004;262.36;244.22491754036054;267.9596281332873;274.5913991737795;298.76000000000005;7709999.999999999;3620000.0000000005;3670000.0000000005;1480000.0;3650000.0;3030000.0;7650000.0;0.0;0.012833333333333334;0.2688333333333333;0.07116666666666666;0.029166666666666667;0.029166666666666667;-0.0025021673522469356;11927.4208984375;26624.146484375;2876.96337890625;43976.15234375;493933.6396188761;495532.4574734075;276579.3223791336;276107.8578914105;253602.0358331829;430014.67791919125;458218.4865142734;437798.07955487026;472128.4612561565;527911.1227596017;477768.4350870189;437642.0229114993;444821.6150417089;462611.58588635;451832.1870000479;289806.4915533501;487217.6174201393;460142.91347879387;458079.93939307623;257985.5697089033;307399.1840295507;456629.0026372245;200297.13998074693;276579.3223791336;273.3251649857671;3645613.8712779405;1166254.6914355056;269697.4030387251;1586463.3864797237;0;10;12;14;73;78;40;15;130;147;1574126893695.188;606513960670.36;1321351591130.2708;63848.16925551015;18242.28422571932;0.0;5293.767996239993;4911888.952646099;1089214.884589739;0.0;846875.9873664042;2.109276382019688;0.2278026439343789
7258;2019-05-14 17:58:41.779;795;802;281;280;221;40;199;33;-22;43;734;284;-24;38;230;149;302;744;260;214;198;-102;777;361;366;139;364;305;772;-1.0;-2.0;1598.0;308.0;173.0;100;0;65;1;0;0;1;0;1;0;1;1;1;1;0;45754.31640625;12340.0771484375;26931.203125;3884.31982421875;708.0;202615;654.0;-1.0;Calculated values ==>;1557849521.779;352.66;353.36;301.26000000000005;301.16;295.26000000000005;277.16;274.4858918419099;293.06;276.46000000000004;270.96000000000004;277.46000000000004;346.56000000000006;301.56;270.76000000000005;276.96000000000004;296.16;288.06;303.36;347.56000000000006;294.56;292.96000000000004;338.56000000000006;343.96000000000004;262.96000000000004;242.35481222062532;268.19934244402924;274.4858918419099;299.16;7770000.0;3610000.0;3660000.0;1390000.0;3640000.0;3050000.0;7720000.0;0.0;0.0;0.26633333333333337;0.051333333333333335;0.028833333333333332;0.028833333333333332;-0.002505898374047233;12340.0771484375;26931.203125;3884.31982421875;45754.31640625;493204.67007223965;494717.0805510022;277383.8104152285;276910.7601514269;254335.64038011886;430081.6785162784;458516.8789554001;437812.597326149;473111.3802909942;526813.769389227;477751.7762607736;437499.1961693786;446712.3873244594;463029.0030910028;452298.44156383985;288177.7981499034;486030.92764012946;460570.8917965219;458378.80557116074;274308.8830629234;296923.61432157;458673.08712974;200947.40658497988;277383.8104152285;273.576670577402;3646361.388394788;1166456.8565464853;269753.7292230925;1586909.5397327875;0;10;12;14;73;78;40;15;131;147;1574346724059.9922;606600033405.2833;1321533933370.1084;63085.09580073138;13229.918267964353;-0.0;5218.689026996047;4912946.394891176;1089477.069891974;0.0;846963.5634336472;1.8892960105105758;0.19780350431358967
7259;2019-05-14 17:59:41.759;797;803;281;280;224;40;201;32;-22;42;734;287;-23;16;231;149;302;746;260;214;200;-98;772;361;366;135;364;305;767;-2.0;-1.0;1552.0;258.0;174.0;100;0;68;1;0;0;1;0;1;0;1;1;1;0;0;45836.91015625;12351.830078125;26726.740234375;3903.58178710938;703.0;202616;685.0;-1.0;Calculated values ==>;1557849581.759;352.86;353.46000000000004;301.26000000000005;301.16;295.56;277.16;274.4858918419099;293.26000000000005;276.36;270.96000000000004;277.36;346.56000000000006;301.86;270.86;274.76000000000005;296.26000000000005;288.06;303.36;347.76;294.56;293.16;341.66;343.46000000000004;263.36;241.49495122638035;268.19934244402924;274.4858918419099;299.16;7720000.0;3610000.0;3660000.0;1350000.0;3640000.0;3050000.0;7670000.0;0.0;0.0;0.25866666666666666;0.043000000000000003;0.029;0.029;-0.0025066342709363348;12351.830078125;26726.740234375;3903.58178710938;45836.91015625;493983.8917403915;495341.590833198;277838.2853537629;277355.0500298984;255508.8284944473;430081.6785162784;458792.58754311653;437812.597326149;473533.6025564079;526813.769389227;478100.2952344844;437656.05685647397;443549.91784386104;463162.2360548347;452298.44156383985;288966.78419621463;486858.00677451567;460570.8917965219;458654.80598915706;287289.4124756198;294828.9587717387;459698.1658068488;201308.43900971996;277838.2853537629;273.71824993304665;3647124.394196311;1166662.5538514743;269818.6067701475;1587356.5402110817;0;10;12;14;73;78;40;15;131;147;1574566250860.062;606682206005.3094;1321716872370.1665;61175.74228451631;11110.75825227654;-0.0;5243.679098426431;4913981.556706554;1089679.8412500503;0.0;847050.7207725864;1.8037761221342818;0.184946916650727
7260;2019-05-14 18:00:41.780;796;803;279;278;221;40;201;32;-22;42;744;287;-24;38;232;147;302;746;260;215;201;-96;768;361;366;132;364;304;763;-2.0;77.0;1703.0;253.0;181.0;100;0;68;1;0;0;1;0;1;0;1;1;1;0;0;45785.5234375;12440.587890625;26555.357421875;3918.11840820312;695.0;202617;701.0;-1.0;Calculated values ==>;1557849641.78;352.76;353.46000000000004;301.06;300.96000000000004;295.26000000000005;277.16;274.4858918419099;293.26000000000005;276.36;270.96000000000004;277.36;347.56000000000006;301.86;270.76000000000005;276.96000000000004;296.36;287.86;303.36;347.76;294.66;293.26000000000005;343.26;342.66;263.56;240.83765695389522;268.0796299477929;274.4858918419099;299.16;7680000.0;3610000.0;3660000.0;1320000.0;3640000.0;3040000.0;7630000.0;0.0;0.012833333333333334;0.2838333333333333;0.042166666666666665;0.030166666666666668;0.030166666666666668;-0.002507804490799938;12440.587890625;26555.357421875;3918.11840820312;45785.5234375;494223.4151232035;495723.0890767717;277237.6408773684;276756.91473669396;254660.11823031798;430081.6785162784;458792.58754311653;438039.0146135774;473921.58982693544;527938.4097321841;478224.18098931183;437727.04723144654;446904.3873112669;463295.34959360014;452009.00334685703;289643.91503948765;487272.98422893323;460706.7239573471;458792.58754311653;293991.1381695566;291477.81744585035;460358.76591463014;201526.27039710135;277237.6408773684;273.8035175841909;3647888.1817071917;1166869.229645451;269883.8104183012;1587800.7130969912;0;10;12;14;73;78;40;15;131;147;1574785927719.727;606762334040.1873;1321899636314.8877;67130.20056677645;10914.10356098913;0.0;5476.907557750069;4915051.147121017;1089863.446004061;0.0;847140.0902629626;1.9462433627608735;0.19757694242964072
7261;2019-05-14 18:01:41.780;795;801;276;276;217;41;202;32;-23;41;758;286;-24;15;233;147;301;745;258;215;201;-96;764;363;368;128;366;304;759;-2.0;74.0;1575.0;303.0;188.0;100;0;68;1;0;0;1;0;1;0;1;1;1;0;0;45356.6796875;12351.052734375;26423.291015625;3920.92163085938;684.0;202618;709.0;-1.0;Calculated values ==>;1557849701.78;352.66;353.26;300.76000000000005;300.76000000000005;294.86;277.26000000000005;274.69669130483857;293.36;276.36;270.86;277.26000000000005;348.96000000000004;301.76000000000005;270.76000000000005;274.66;296.46000000000004;287.86;303.26000000000005;347.66;294.66;293.26000000000005;344.06000000000006;341.56000000000006;263.56;239.943914813709;268.0796299477929;274.69669130483857;298.96000000000004;7640000.000000001;3629999.9999999995;3679999.9999999995;1280000.0;3660000.0;3040000.0;7590000.000000001;0.0;0.012333333333333333;0.2625;0.050499999999999996;0.03133333333333333;0.03133333333333333;-0.0025093989531204323;12351.052734375;26423.291015625;3920.92163085938;45356.6796875;494462.95509507006;495814.3967884131;276159.11823452695;276159.11823452695;253486.5307049467;429947.3805835815;458611.7995580637;437883.18805776763;474339.62717879337;529402.1194473583;478108.22721975174;437727.04723144654;443607.19622175704;463129.6232463674;451654.8667034098;289659.6664895186;487535.6044911274;460396.3755515339;458473.52012050984;297342.5633918147;286870.6033266602;460966.81382763234;201644.350055578;276159.11823452695;273.8586249211358;3648647.700066567;1167075.8266506593;269949.13575196004;1588242.2018339704;0;10;12;14;73;78;40;15;131;147;1575006127719.727;606840334040.1873;1322082036314.8877;62012.694975574785;13095.784420488744;0.0;5712.517925760797;4916127.337917203;1090063.5284039066;0.0;847233.3354753252;1.8929732981132144;0.19554707630436585
