;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7290;2019-05-14 18:30:41.794;748;682;273;271;224;47;187;24;-20;36;728;274;-21;29;236;148;291;580;242;212;187;-153;709;371;376;139;374;307;702;153.0;0.0;1458.0;189.0;203.0;99;0;53;1;0;0;1;0;1;0;1;1;1;0;0;41352.28515625;10361.2021484375;23809.119140625;3917.88208007812;641.0;202647;624.0;1208.0;Calculated values ==>;1557851441.794;347.96000000000004;341.36;300.46000000000004;300.26000000000005;295.56;277.86;275.5313989812953;291.86;275.56;271.16;276.76000000000005;345.96000000000004;300.56;271.06;276.06;296.76000000000005;287.96000000000004;302.26000000000005;331.16;294.36;291.86;335.56;337.26;257.86;242.35481222062532;268.43790593516167;275.5313989812953;297.36;7090000.000000001;3710000.0;3760000.0;1390000.0;3740000.0;3070000.0;7020000.0;0.025500000000000002;0.0;0.243;0.0315;0.03383333333333333;0.059333333333333335;3.038684175952957;10361.2021484375;23809.119140625;3917.88208007812;41352.28515625;493044.78687570087;484105.3632176973;281028.52908346144;279752.82202734385;258264.93529420078;429398.2889081932;455191.6173033961;437671.5478804793;472424.9728513876;526028.0493891048;476333.8311959468;437514.20447033056;445036.2088601978;462329.03065591096;450366.7401088868;295623.5694776136;467985.5572818677;458723.8815851006;455191.6173033961;261751.83340796042;268866.9448851554;453447.63068347017;203884.24351580706;247873.82208387967;274.7663105745404;3668856.4340028227;1172214.9456412862;271451.6085502352;1600440.5154742145;0;10;12;14;73;78;40;15;132;148;1581309152194.496;609310314390.119;1327356469829.6953;56810.31496061535;7861.246695781388;-0.0;12300.855849691308;4941503.182948869;1096121.742873431;0.0;851241.2185717665;2.0208991419230804;0.16824271347831343
7291;2019-05-14 18:31:41.764;732;673;275;274;230;46;179;27;-19;38;736;274;-20;39;234;153;289;549;242;207;178;-150;705;368;374;136;371;308;699;-1.0;0.0;1035.0;142.0;200.0;99;0;59;1;0;0;1;0;1;0;1;1;1;1;0;42177.0078125;10792.7822265625;23782.484375;3950.00024414062;637.0;202648;622.0;1210.0;Calculated values ==>;1557851501.764;346.36;340.46000000000004;300.66;300.56;296.16;277.76000000000005;275.2199585193972;291.06;275.86;271.26000000000005;276.96000000000004;346.76;300.56;271.16;277.06;296.56;288.46000000000004;302.06;328.06;293.86;290.96000000000004;335.36;336.86;258.16;241.71165711629368;268.5567601203482;275.2199585193972;297.36;7050000.0;3679999.9999999995;3740000.0;1360000.0;3710000.0;3080000.0;6990000.000000001;0.0;0.0;0.1725;0.023666666666666666;0.03333333333333333;0.03333333333333333;3.044381713162708;10792.7822265625;23782.484375;3950.00024414062;42177.0078125;491144.18600085774;483082.23289519665;282894.98049703526;282188.30627695576;260685.9232361565;429606.4342157736;454379.85251788376;437601.09044165985;473013.45329280203;526789.5693367897;476207.17442247114;437443.34373287327;446275.24975105154;462512.2655921543;451644.0475796746;294703.9762162784;463089.1907779111;458346.55543011316;454235.6993950898;260914.8530628454;267192.67376467976;454258.47363830387;202838.01059277708;282894.98049703526;274.34675261169065;3669552.1634058403;1172391.1407028937;271517.14145345864;1600836.9138720192;0;10;12;14;73;78;40;15;132;148;1581534039694.6033;609392773140.1583;1327540877579.7832;40496.631273932275;5950.284292077467;-0.0;5711.357296601818;4942313.668722267;1096236.7814170055;0.0;851391.2452971691;1.353871812790026;0.12069902944481743
7292;2019-05-14 18:32:41.795;722;668;276;275;223;42;183;28;-18;40;747;274;-20;19;235;147;287;550;243;208;182;-151;712;364;369;134;367;308;706;-2.0;-1.0;1184.0;304.0;227.0;99;0;64;1;0;0;1;0;1;0;1;1;1;0;0;43370.66015625;11271.216796875;24155.236328125;3952.35009765625;635.0;202649;620.0;1210.0;Calculated values ==>;1557851561.795;345.36;339.96000000000004;300.76000000000005;300.66;295.46000000000004;277.36;274.8017692304317;291.46000000000004;275.96000000000004;271.36;277.16;347.86;300.56;271.16;275.06;296.66;287.86;301.86;328.16;293.96000000000004;291.36;335.16;336.66;258.06;241.2770596917726;268.5567601203482;274.8017692304317;297.46000000000004;7120000.0;3640000.0;3690000.0;1340000.0;3670000.0000000005;3080000.0;7059999.999999999;0.0;0.0;0.19733333333333333;0.050666666666666665;0.03783333333333334;0.03783333333333334;3.044713952624277;11271.216796875;24155.236328125;3952.35009765625;43370.66015625;488972.6068900359;481545.4733491901;282391.48100485606;281721.2401964257;257707.0941898124;429879.7862731237;455792.1050209973;437758.51091407164;473468.5566066367;527943.4756142988;476207.17442247114;437443.34373287327;443378.5454736212;463247.08388288494;451477.0383356313;289841.828958499;462280.3356223693;459280.5708841072;455650.499962124;260077.89159075968;266355.56789118156;454487.9745085242;200184.47645548522;282391.48100485606;273.2892856491053;3670265.428970782;1172575.102359617;271583.02839713276;1601236.6012773125;0;10;12;14;73;78;40;15;132;148;1581757054860.1135;609473814990.3438;1327725773060.206;46881.27613316105;12884.71056802064;-0.0;6554.966217216637;4943042.194162761;1096393.8208029822;0.0;851493.5174733555;1.6841789869388706;0.16534726007803016
7293;2019-05-14 18:33:41.795;721;670;273;272;212;41;179;27;-19;41;759;276;-20;38;236;139;288;585;244;207;178;-152;716;364;369;131;367;308;710;-2.0;-1.0;1202.0;452.0;235.0;99;0;67;1;0;0;1;0;1;0;1;1;1;1;0;44104.1484375;11584.5419921875;24338.701171875;3979.55639648438;636.0;202650;620.0;1209.0;Calculated values ==>;1557851621.795;345.26;340.16;300.46000000000004;300.36;294.36;277.26000000000005;274.8017692304317;291.06;275.86;271.26000000000005;277.26000000000005;349.06000000000006;300.76000000000005;271.16;276.96000000000004;296.76000000000005;287.06;301.96000000000004;331.66;293.86;290.96000000000004;335.16;336.76000000000005;257.96000000000004;240.61611355647437;268.5567601203482;274.8017692304317;297.56;7159999.999999999;3640000.0;3690000.0;1310000.0;3670000.0000000005;3080000.0;7100000.0;0.0;0.0;0.20033333333333334;0.07533333333333332;0.03916666666666667;0.03916666666666667;3.042031766225471;11584.5419921875;24338.701171875;3979.55639648438;44104.1484375;488411.0693461896;481402.8013824696;279871.5447321915;279271.18915920216;253645.19190705198;429879.7862731237;455224.672278144;437601.09044165985;473953.66127806285;529200.8864691086;476441.6917674163;437443.34373287327;446132.43613918;463380.54213311686;450301.2652022473;289691.14892337966;467775.4869129608;459142.8446520546;455082.3885960749;260077.89159075968;266774.11836628895;454881.52493364696;198850.2554054496;279871.5447321915;272.7603903577842;3670994.385709063;1172765.5670161925;271649.12761791726;1601640.717423146;0;10;12;14;73;78;40;15;132;148;1581978454860.1135;609553314990.3438;1327910573060.206;47829.750618920785;19287.688971124197;-0.0;6862.4247180021;4943831.452719028;1096661.9241324752;0.0;851605.3290644824;1.8540018525715987;0.195524981609855
7294;2019-05-14 18:34:41.806;722;672;270;269;206;39;166;26;-19;41;771;275;-21;21;238;135;290;609;244;205;166;-153;724;361;366;132;364;306;718;-2.0;-1.0;1014.0;391.0;226.0;99;100;70;1;0;0;1;0;1;0;1;0;1;1;0;43897.8125;12002.1669921875;24739.107421875;2965.0693359375;638.0;202651;621.0;1208.0;Calculated values ==>;1557851681.806;345.36;340.36;300.16;300.06;293.76000000000005;277.06;274.4858918419099;289.76000000000005;275.76000000000005;271.26000000000005;277.26000000000005;350.26;300.66;271.06;275.26000000000005;296.96000000000004;286.66;302.16;334.06;293.66;289.76000000000005;335.26000000000005;336.96000000000004;257.86;240.83765695389522;268.3187672390254;274.4858918419099;297.56;7240000.000000001;3610000.0;3660000.0;1320000.0;3640000.0;3060000.0;7180000.0;0.0;0.0;0.169;0.06516666666666666;0.03766666666666666;0.03766666666666666;3.0391835667988234;12002.1669921875;24739.107421875;2965.0693359375;43897.8125;487726.0022905946;480811.51430469035;277174.2398386898;276637.2864109067;251324.17906311713;430081.6785162784;453877.53911106277;438054.9754168444;473824.5983165287;530608.3473777291;476577.23656929575;437742.05038880615;444076.66985911725;464091.55881951714;450255.8188384086;289448.7362622933;470756.3809023703;459342.27611063566;453877.53911106277;260496.36997498586;267611.2341011182;454614.9934206292;197934.68622722282;277174.2398386898;272.3829976482064;3671727.86982998;1172962.1589593769;271707.0101087865;1602049.7741408534;0;10;12;14;73;78;40;15;132;148;1582198995284.812;609632229455.2358;1328094806829.9543;40580.328873046055;16727.000018770315;-0.0;6655.824272592714;4944568.338451409;1096962.1015627556;0.0;851718.0017921304;1.6109051381596697;0.16828694697158
7295;2019-05-14 18:35:41.796;727;676;266;265;200;35;162;25;-21;41;781;274;-23;28;239;129;291;625;242;207;161;-151;736;356;361;136;359;305;732;241.0;-1.0;1010.0;214.0;221.0;100;100;69;1;0;0;1;0;1;0;1;0;1;1;0;44266.1875;12044.6162109375;25350.646484375;2965.43383789062;641.0;202652;624.0;1209.0;Calculated values ==>;1557851741.796;345.86;340.76;299.76000000000005;299.66;293.16;276.66;273.955091788801;289.36;275.66;271.06;277.26000000000005;351.26;300.56;270.86;275.96000000000004;297.06;286.06;302.26000000000005;335.66;293.86;289.26000000000005;335.56;337.26;258.06;241.71165711629368;268.19934244402924;273.955091788801;297.36;7359999.999999999;3560000.0;3610000.0;1360000.0;3590000.0;3050000.0;7320000.0;0.04016666666666667;0.0;0.16833333333333333;0.035666666666666666;0.036833333333333336;0.07700000000000001;3.0411996429860313;12044.6162109375;25350.646484375;2965.43383789062;44266.1875;487218.32436757034;479852.26919664483;273771.82513942773;273297.7975754564;248907.90593107123;430412.23801567365;454161.71719194663;437968.82056851813;473306.2826088756;531727.8354950516;476586.57918398344;437656.05685647397;445287.5332964052;464957.45143190527;450282.8667781186;287676.0346715574;471651.3849687726;460398.2616888783;454019.4663252484;261751.83340796042;268866.9448851554;454155.86504705466;199174.85993263562;234858.6896094777;272.85609290492096;3672462.447380097;1173162.5154211246;271756.4227317663;1602467.1191877027;0;10;12;14;73;78;40;15;132;148;1582417058934.8467;609712616055.2487;1328278076279.9834;40196.98337370689;9094.322515747612;-0.0;16875.379807114346;4945241.370529527;1097177.2433876295;0.0;851914.0624772646;1.639384138034788;0.12722985261285855
7296;2019-05-14 18:36:41.786;735;682;263;263;196;33;169;24;-23;40;786;272;-25;24;241;128;293;638;243;206;168;-147;752;353;358;139;356;303;747;-2.0;-1.0;1042.0;167.0;218.0;100;100;65;1;0;0;1;0;1;0;1;0;1;1;0;44417.6640625;12006.1923828125;25960.939453125;2921.76538085938;646.0;202653;628.0;1210.0;Calculated values ==>;1557851801.786;346.66;341.36;299.46000000000004;299.46000000000004;292.76000000000005;276.46000000000004;273.6339639331285;290.06;275.56;270.86;277.16;351.76;300.36;270.66;275.56;297.26000000000005;285.96000000000004;302.46000000000004;336.96000000000004;293.76000000000005;289.96000000000004;335.96000000000004;337.76;258.46000000000004;242.35481222062532;267.9596281332873;273.6339639331285;297.46000000000004;7520000.0;3529999.9999999995;3579999.9999999995;1390000.0;3560000.0;3030000.0;7470000.0;0.0;0.0;0.17366666666666666;0.02783333333333333;0.036333333333333336;0.036333333333333336;3.042877885938542;12006.1923828125;25960.939453125;2921.76538085938;44417.6640625;486750.58069102804;479095.0065307427;271204.7221740191;271204.7221740191;247198.1420355068;430607.02586249536;455654.961665661;438109.25301780854;472817.310826017;532398.8138589857;476605.57819319895;437798.07955487026;445108.7251088686;465654.29947270127;450680.0011709484;286283.809004807;471954.0330640701;460728.8237906335;455514.98661037174;263425.85118522606;270959.89632461156;454067.6239191157;198593.95039349448;271204.7221740191;272.6131299279749;3673201.356304553;1173362.9054222035;271805.4745485981;1602894.6444711583;0;10;12;14;73;78;40;15;132;148;1582632722984.8809;609795102305.2617;1328460445880.0125;41595.82422242254;7110.68391312979;-0.0;6696.606274520814;4945922.863658481;1097312.2626009383;0.0;852110.4629557732;1.3549671960170624;0.12167839636835598
7297;2019-05-14 18:37:41.787;748;690;261;261;193;30;176;22;-25;37;782;271;-27;32;242;125;295;649;242;208;175;-142;763;350;355;139;353;301;759;149.0;76.0;1149.0;275.0;200.0;100;100;58;1;0;0;1;0;1;0;1;0;1;0;0;44257.83984375;11536.86328125;26477.02734375;2896.06811523438;653.0;202654;633.0;1209.0;Calculated values ==>;1557851861.787;347.96000000000004;342.16;299.26000000000005;299.26000000000005;292.46000000000004;276.16;273.3108153835814;290.76000000000005;275.36;270.66;276.86;351.36;300.26000000000005;270.46000000000004;276.36;297.36;285.66;302.66;338.06000000000006;293.96000000000004;290.66;336.46000000000004;338.46000000000004;258.96000000000004;242.35481222062532;267.7187500070086;273.3108153835814;297.36;7630000.0;3500000.0;3550000.0;1390000.0;3529999.9999999995;3010000.0;7590000.000000001;0.024833333333333332;0.012666666666666666;0.1915;0.04583333333333333;0.03333333333333333;0.058166666666666665;3.0391845951493592;11536.86328125;26477.02734375;2896.06811523438;44257.83984375;487576.14571659773;479004.70559287653;269522.318850682;269522.318850682;245942.6157363039;430799.1582183253;457121.6000675776;438249.86041294545;472523.0838727012;532131.7650018728;476741.28474052495;437940.2675631159;446635.25890643254;466216.16700420267;450785.9164199044;285890.1086547873;472317.1659233278;461458.8535005051;456983.74854416;265518.4816520846;273890.2417152289;454583.15211081953;197256.45975137965;238669.55952175346;272.06775066214647;3673940.3311522547;1173559.100822369;271853.9573023727;1603331.634810322;0;10;12;14;73;78;40;15;132;148;1582846626549.6226;609878503695.161;1328641648899.7935;46150.23622668985;11794.140066474327;0.0;12698.60866146998;4946654.09301496;1097469.8054262481;0.0;852272.0924404911;1.7267918895542114;0.15117295392905883
7298;2019-05-14 18:38:41.797;762;698;254;252;204;36;184;24;-33;36;774;269;-34;23;241;131;297;650;241;208;183;-136;730;358;363;142;361;294;724;96.0;80.0;1766.0;482.0;120.0;100;100;34;1;0;0;1;0;1;0;1;0;1;0;0;39891.4609375;9388.5263671875;25083.009765625;2815.33764648438;657.0;202655;640.0;1210.0;Calculated values ==>;1557851921.797;349.36;342.96000000000004;298.56;298.36;293.56;276.76000000000005;274.1680685717883;291.56;275.56;269.86;276.76000000000005;350.56000000000006;300.06;269.76000000000005;275.46000000000004;297.26000000000005;286.26000000000005;302.86;338.16;293.96000000000004;291.46000000000004;337.16;338.86;259.56;242.98782864720522;266.86631818009863;274.1680685717883;297.26000000000005;7300000.0;3579999.9999999995;3629999.9999999995;1420000.0;3610000.0;2940000.0;7240000.000000001;0.016;0.013333333333333334;0.29433333333333334;0.08033333333333334;0.02;0.036000000000000004;3.041020554568552;9388.5263671875;25083.009765625;2815.33764648438;39891.4609375;492981.64787824725;484125.10044755344;268949.5518472254;268087.8576318826;250458.3562532056;430280.9020939914;456922.6038781957;438591.3684654617;472029.85167895287;531824.9679769606;477388.2050747562;438439.1573181969;446721.3270401165;464927.5523835209;450212.6988455641;294446.33089630597;476675.5870872012;460222.37524275546;456783.2617081229;268448.3696465944;275564.83829863765;454706.2634023632;198934.1492056883;237831.59511765334;272.76895081437675;3674641.6921993494;1173733.5081324528;271901.5602828875;1603761.3733973277;0;10;12;14;73;78;40;15;132;148;1583062062449.5884;609962817745.1476;1328820178649.7651;70539.10820212663;20547.026507132887;0.0;7882.259997256905;4947626.666286913;1097739.360065939;0.0;852443.6282638264;2.6542422218691746;0.2668173026516425
7299;2019-05-14 18:39:41.778;760;696;263;261;200;25;191;19;-29;35;763;269;-30;37;240;135;295;627;240;213;190;-128;750;344;349;142;348;300;747;581.0;79.0;1048.0;312.0;149.0;66;100;38;1;0;0;1;0;1;0;1;0;1;0;0;40187.21484375;9900.9423828125;24646.775390625;2878.25952148438;658.0;202656;641.0;1209.0;Calculated values ==>;1557851981.778;349.16;342.76;299.46000000000004;299.26000000000005;293.16;275.66;272.6583383277491;292.26000000000005;275.06;270.26000000000005;276.66;349.46000000000004;300.06;270.16;276.86;297.16;286.66;302.66;335.86;294.46000000000004;292.16;337.26;338.96000000000004;260.36;242.98782864720522;267.5978703862781;272.6583383277491;297.16;7500000.0;3440000.0;3490000.0;1420000.0;3479999.9999999995;3000000.0;7470000.0;0.09683333333333333;0.013166666666666667;0.17466666666666666;0.052000000000000005;0.024833333333333332;0.12166666666666666;3.0383375590235753;9900.9423828125;24646.775390625;2878.25952148438;40187.21484375;490696.37083307956;481295.7702335152;271204.7221740191;270338.3347370415;248440.92741606664;431175.4696738307;460115.4328828832;437856.56215164;471931.263865096;530228.4959201239;476634.8584229834;437701.3939996297;447526.6763927691;466674.73731982487;453269.1446714256;287964.6663930321;470108.6064401179;463029.6163375073;459981.5583854159;268866.9448851554;275983.5004908252;455532.9094027877;196166.61418871675;211482.61157201818;271.6071659730499;3675308.8031808566;1173894.2028031005;271948.9919013299;1604175.6570435301;0;10;12;14;73;78;40;15;132;148;1583275594810.247;610047990765.4103;1328998322220.3147;42215.17757752393;13487.04735113169;0.0;30234.038528963385;4948565.9877919415;1098022.8875368263;0.0;852761.1635011809;2.2961661837292677;0.15979275814123614
7300;2019-05-14 18:40:41.778;766;699;267;267;202;23;201;17;-28;32;756;269;-30;29;242;132;295;639;241;217;200;-120;735;342;347;141;346;299;733;168.0;-1.0;1324.0;395.0;138.0;1;100;34;1;0;0;1;0;1;0;1;0;1;1;0;37132.77734375;9467.783203125;21481.818359375;2871.7236328125;660.0;202657;643.0;1210.0;Calculated values ==>;1557852041.778;349.76;343.06000000000006;299.86;299.86;293.36;275.46000000000004;272.43898195401505;293.26000000000005;274.86;270.36;276.36;348.76;300.06;270.16;276.06;297.36;286.36;302.66;337.06;294.86;293.16;337.46000000000004;339.16;261.16;242.77792619122317;267.47669482898436;272.43898195401505;297.26000000000005;7350000.0;3420000.0000000005;3470000.0000000005;1410000.0;3460000.0;2990000.0;7330000.0;0.028;0.0;0.22066666666666668;0.06583333333333334;0.023;0.051000000000000004;3.0405103453969593;9467.783203125;21481.818359375;2871.7236328125;37132.77734375;493068.12656495185;483299.0242625049;274162.12081246724;274162.12081246724;249513.296432915;431298.55289687274;461753.13320302847;438236.7768127522;471767.92807864514;529575.2947515756;476760.8796161153;437928.15255369636;446598.56625971716;467214.6683923664;453194.7458209596;291078.42410599574;473829.6399365402;463850.4715391851;461621.072220919;269704.110367413;276820.84063482966;456518.3449442854;195077.76450276343;230743.25852478668;271.1607384101521;3675953.136449086;1174055.60884965;271996.9084276157;1604560.061991447;0;10;12;14;73;78;40;15;132;148;1583484394810.247;610132890765.4103;1329178022220.3147;53657.088716404185;17211.504879066866;-0.0;11774.76849850275;4949364.9233443905;1098278.7088054114;0.0;853111.2368930764;2.443528206441415;0.23126494345473123
7301;2019-05-14 18:41:41.789;769;699;261;261;201;23;206;15;-28;29;752;269;-29;24;243;134;294;632;242;219;205;-114;734;341;346;141;344;300;732;180.0;-1.0;1432.0;304.0;146.0;1;100;33;1;0;0;1;0;1;0;1;0;1;0;0;36730.16796875;9317.1923828125;21496.6328125;2883.73315429688;660.0;202658;643.0;1210.0;Calculated values ==>;1557852101.789;350.06000000000006;343.06000000000006;299.26000000000005;299.26000000000005;293.26000000000005;275.46000000000004;272.3289490889957;293.76000000000005;274.66;270.36;276.06;348.36;300.06;270.26000000000005;275.56;297.46000000000004;286.56;302.56;336.36;295.06;293.66;337.46000000000004;339.16;261.76000000000005;242.77792619122317;267.5978703862781;272.3289490889957;297.36;7340000.000000001;3410000.0;3460000.0;1410000.0;3440000.0;3000000.0;7320000.0;0.030000000000000002;0.0;0.23866666666666667;0.050666666666666665;0.024333333333333332;0.05433333333333333;3.0405103453969593;9317.1923828125;21496.6328125;2883.73315429688;36730.16796875;493601.0829655072;483408.01831738616;271452.36284425965;271452.36284425965;249226.2920258334;431359.6534126046;462562.7266266023;438011.42202021845;471472.3440730569;529081.8588830346;476634.8584229834;437856.56215164;445698.7778426805;467624.4781274452;453646.85253775044;290464.36923829146;472805.9967369934;464258.20552668936;462431.5257029987;269704.110367413;276820.84063482966;457133.4186965816;195728.0612880817;229641.39879483625;271.4191895388254;3676568.773838682;1174212.1790119205;272044.8793605017;1604918.2814122455;0;10;12;14;73;78;40;15;132;148;1583692332924.963;610217506275.2947;1329357755165.069;57824.96209473664;13244.538108697328;-0.0;12648.26356201016;4950294.110753013;1098532.5556933614;0.0;853314.7994729348;2.4843866400312824;0.22216464501126262
7302;2019-05-14 18:42:41.809;771;700;259;259;198;23;209;14;-26;27;749;269;-28;33;244;133;294;640;241;220;208;-109;738;342;347;142;345;301;735;276.0;-1.0;1506.0;387.0;155.0;1;100;31;1;0;0;1;0;1;0;1;0;1;1;0;36404.6875;9197.8896484375;21599.087890625;2887.3125;660.0;202659;643.0;1209.0;Calculated values ==>;1557852161.809;350.26;343.16;299.06;299.06;292.96000000000004;275.46000000000004;272.43898195401505;294.06;274.56;270.56;275.86;348.06000000000006;300.06;270.36;276.46000000000004;297.56;286.46000000000004;302.56;337.16;295.16;293.96000000000004;337.46000000000004;339.16;262.26000000000005;242.98782864720522;267.7187500070086;272.43898195401505;297.26000000000005;7380000.0;3420000.0000000005;3470000.0000000005;1420000.0;3450000.0;3010000.0;7350000.0;0.046;0.0;0.251;0.0645;0.025833333333333333;0.07183333333333333;3.0379975269296886;9197.8896484375;21599.087890625;2887.3125;36404.6875;493498.45062314003;483234.1229074078;270334.64039871586;270334.64039871586;248181.44074480122;431298.55289687274;462805.42217112274;438095.2167564963;471141.87126780767;528692.118982801;476508.6500701442;437785.01000687695;446775.9409123972;467610.42336678255;453334.76011529233;289560.538728042;473750.4713050803;464240.5609807288;462674.2883808447;269704.110367413;276820.84063482966;457486.1480790958;195833.41526726505;222626.1992472532;271.4654404645262;3677178.434119771;1174366.5227929153;272092.98743828794;1605277.532128326;0;10;12;14;73;78;40;15;132;148;1583900302224.8967;610302434575.2677;1329538115265.0117;60807.71217379704;16876.601266363086;-0.0;17243.45440276299;4951283.045906809;1098783.6488579055;0.0;853563.980155112;2.8181614554689642;0.2480922145449649
7303;2019-05-14 18:43:41.790;772;700;259;258;197;26;210;15;-24;26;744;268;-25;19;244;132;294;645;238;220;209;-107;734;346;351;145;349;304;731;-3.0;-1.0;1757.0;438.0;165.0;1;100;34;1;0;0;1;0;1;0;1;0;1;0;0;36364.13671875;9365.2275390625;21421.783203125;2894.23071289062;661.0;202660;644.0;1210.0;Calculated values ==>;1557852221.79;350.36;343.16;299.06;298.96000000000004;292.86;275.76000000000005;272.8767566201714;294.16;274.66;270.76000000000005;275.76000000000005;347.56000000000006;299.96000000000004;270.66;275.06;297.56;286.36;302.56;337.66;295.16;294.06;337.56000000000006;339.26;262.46000000000004;243.61107973660833;268.0796299477929;272.8767566201714;296.96000000000004;7340000.000000001;3460000.0;3510000.0;1450000.0;3490000.0;3040000.0;7309999.999999999;0.0;0.0;0.29283333333333333;0.073;0.0275;0.0275;3.040339928171954;9365.2275390625;21421.783203125;2894.23071289062;36364.13671875;494034.5605785182;483669.5716982849;270632.74131473684;270190.12878466636;247990.25631938243;431051.2098666511;462333.5003207398;437727.04723144654;470641.3097209141;527938.4097321841;476011.972472671;437570.5891863215;444188.7006036905;467044.4002642425;452497.95239761396;290464.36923829146;475044.0523088668;463648.37640278955;462201.3782193536;270122.7006405761;277239.5186164033;457213.58716008964;196654.4265185774;270632.74131473684;271.81079569879523;3677784.648958879;1174521.1664500032;272141.15170816897;1605635.9258598227;0;10;12;14;73;78;40;15;132;148;1584109635914.7104;610388507310.191;1329719557789.85;70594.09909875185;19020.818726830392;-0.0;5268.137514876961;4952377.7142449925;1099082.6992949464;0.0;853751.5173486689;2.8170890157658866;0.28456228350389234
7304;2019-05-14 18:44:41.770;769;700;261;260;196;30;208;16;-21;26;739;268;-23;38;242;133;294;650;239;219;207;-106;735;350;355;148;353;305;732;-3.0;-2.0;1728.0;463.0;180.0;1;100;38;1;0;0;1;0;1;0;1;0;1;0;0;36539.91796875;9682.85546875;21376.072265625;2899.75024414062;661.0;202661;645.0;1211.0;Calculated values ==>;1557852281.77;350.06000000000006;343.16;299.26000000000005;299.16;292.76000000000005;276.16;273.3108153835814;293.96000000000004;274.76000000000005;271.06;275.76000000000005;347.06000000000006;299.96000000000004;270.86;276.96000000000004;297.36;286.46000000000004;302.56;338.16;295.06;293.86;337.66;339.26;262.56;244.22491754036054;268.19934244402924;273.3108153835814;297.06;7350000.0;3500000.0;3550000.0;1480000.0;3529999.9999999995;3050000.0;7320000.0;0.0;0.0;0.28800000000000003;0.07716666666666666;0.030000000000000002;0.030000000000000002;3.042852605798542;9682.85546875;21376.072265625;2899.75024414062;36539.91796875;493502.9726946758;483560.8474227122;271452.36284425965;271002.72579326725;247645.3876456958;430799.1582183253;461458.8535005051;437968.82056851813;470237.43843570043;527337.5586878607;475884.83163177926;437656.05685647397;446712.3873244594;466216.16700420267;451936.46894678305;290229.88859561726;475730.64998910157;462919.32119116804;461325.3556324736;270541.29595472733;277239.5186164033;456836.497203772;197560.937523551;271452.36284425965;272.1894464109116;3678391.9802368716;1174679.8475637771;272189.4187884347;1605992.455772577;0;10;12;14;73;78;40;15;132;148;1584321365314.7778;610476378010.219;1329902196889.9082;69237.47031695054;20007.430688657056;-0.0;5696.189783646419;4953542.588902801;1099407.8262950415;0.0;853842.8562863875;2.7957828879357343;0.28499930433364346
7305;2019-05-14 18:45:41.771;765;699;262;261;198;34;204;17;-19;27;733;268;-21;20;240;133;294;654;239;217;203;-122;734;355;360;144;359;308;731;-2.0;-1.0;1806.0;564.0;187.0;1;0;47;1;0;0;1;0;1;0;1;1;1;0;0;38135.078125;10346.1728515625;21295.982421875;3924.28051757812;662.0;202662;646.0;1209.0;Calculated values ==>;1557852341.771;349.66;343.06000000000006;299.36;299.26000000000005;292.96000000000004;276.56;273.8482719121499;293.56;274.86;271.26000000000005;275.86;346.46000000000004;299.96000000000004;271.06;275.16;297.16;286.46000000000004;302.56;338.56000000000006;294.86;293.46000000000004;337.76;339.36;260.96000000000004;243.40439225979637;268.5567601203482;273.8482719121499;297.06;7340000.000000001;3550000.0;3600000.0;1440000.0;3590000.0;3080000.0;7309999.999999999;0.0;0.0;0.301;0.094;0.03116666666666667;0.03116666666666667;3.0376568007967863;10346.1728515625;21295.982421875;3924.28051757812;38135.078125;493021.6375916668;483516.9200563875;271986.75040088414;271530.890757332;248305.67505466758;430477.46260093397;460147.9425315409;437601.09044165985;470874.54964527197;526474.6484863175;475502.2544710476;437285.26766895736;443525.4963883602;465088.32681886124;451046.30872507975;290464.36923829146;476490.0214445374;461897.48510764097;460012.4503564219;270959.89632461156;277658.20189090865;455826.408495333;198128.67153202195;271986.75040088414;272.43617744838775;3679014.2822417617;1174846.758914721;272246.2866591624;1606348.062154551;0;10;12;14;73;78;40;15;133;148;1584535868889.5188;610563979470.1132;1330086099954.686;72081.19809180101;24223.58727455124;-0.0;5860.134315280927;4954720.264099045;1099776.4242541532;0.0;853939.1605921406;2.8725093591593702;0.30075230994383145
7306;2019-05-14 18:46:41.771;758;697;263;262;201;37;199;13;-18;27;721;269;-19;50;238;135;294;656;239;214;198;-231;737;358;363;142;362;309;733;-2.0;-1.0;1645.0;568.0;187.0;0;0;53;1;0;0;1;0;1;0;1;1;1;0;0;38623.55078125;10802.9267578125;21298.6796875;3924.5615234375;662.0;202663;646.0;1208.0;Calculated values ==>;1557852401.771;348.96000000000004;342.86;299.46000000000004;299.36;293.26000000000005;276.86;274.1680685717883;293.06;274.46000000000004;271.36;275.86;345.26;300.06;271.26000000000005;278.16;296.96000000000004;286.66;302.56;338.76;294.56;292.96000000000004;337.76;339.36;250.06000000000003;242.98782864720522;268.67533136820026;274.1680685717883;297.06;7370000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;3090000.0;7330000.0;0.0;0.0;0.27416666666666667;0.09466666666666666;0.03116666666666667;0.03116666666666667;3.0351442641542747;10802.9267578125;21298.6796875;3924.5615234375;38623.55078125;491704.23308563593;482992.5808043571;272283.9451561799;271826.8697608864;249194.1359788998;430280.9020939914;458994.64414827694;437530.6787186241;471141.87126780767;525135.0050156327;475492.1509257878;437372.52749135875;447644.1459968097;464386.3924891542;450798.3908447404;289778.29071274586;476574.7666530114;461034.77648449154;458857.5321226224;270959.89632461156;277658.20189090865;444656.68663656636;195698.5987421844;272283.9451561799;271.47209494954143;3679653.937482647;1175023.0014114657;272311.69367617083;1606703.0176721292;0;10;12;14;73;78;40;15;133;148;1584752768889.5188;610649779470.1132;1330271199954.686;66302.29526020722;23568.032320668157;-0.0;5814.876793787459;4955873.459876978;1100174.68775078;0.0;854036.4523513828;2.6559917351649105;0.27955559158690624
7307;2019-05-14 18:47:41.792;753;696;262;261;202;40;196;8;-17;28;724;271;-19;26;236;136;294;658;238;211;195;-241;733;362;367;142;366;310;729;-1.0;-1.0;1728.0;452.0;185.0;0;0;60;1;0;0;1;0;1;0;1;1;1;1;0;38996.84765625;11231.6591796875;21153.033203125;3936.732421875;662.0;202664;647.0;1211.0;Calculated values ==>;1557852461.792;348.46000000000004;342.76;299.36;299.26000000000005;293.36;277.16;274.5913991737795;292.76000000000005;273.96000000000004;271.46000000000004;275.96000000000004;345.56000000000006;300.26000000000005;271.26000000000005;275.76000000000005;296.76000000000005;286.76000000000005;302.56;338.96000000000004;294.26000000000005;292.66;337.86;339.36;249.06000000000003;242.98782864720522;268.7936212382143;274.5913991737795;296.96000000000004;7330000.0;3620000.0000000005;3670000.0000000005;1420000.0;3660000.0;3100000.0;7290000.000000001;0.0;0.0;0.28800000000000003;0.07533333333333332;0.030833333333333334;0.030833333333333334;3.0426818740818105;11231.6591796875;21153.033203125;3936.732421875;38996.84765625;491373.2494717127;483276.70915204;272149.0660857583;271689.7012261606;249643.9888956012;430014.67791919125;457941.242533051;437460.313363465;471240.6132432691;525371.6788993448;475600.0252774197;437142.86386454466;444000.2061495902;463529.53543198755;450221.53671311896;290705.11299759225;477361.32493862644;460006.3717091514;457802.39502634533;271378.50176498963;277658.20189090865;443568.96455814916;197803.96500108414;272149.0660857583;272.3347213662634;3680301.000530705;1175206.6872289367;272377.2273879828;1607056.9057645795;0;10;12;14;73;78;40;15;133;148;1584971845540.055;610735009290.3217;1330456964950.1406;69021.0283283657;18514.296633298894;-0.0;5724.3109756681;4957001.548936004;1100525.4965663808;0.0;854132.6459056613;2.5676205280718216;0.2574667597643527
7308;2019-05-14 18:48:41.792;747;694;263;262;204;41;194;8;-17;30;733;271;-18;48;234;139;294;654;237;209;193;-243;737;362;367;141;366;310;733;-1.0;-1.0;1618.0;294.0;177.0;0;0;67;1;0;0;1;0;1;0;1;1;1;1;0;39734.68359375;11883.787109375;21325.265625;3953.8896484375;661.0;202665;647.0;1210.0;Calculated values ==>;1557852521.792;347.86;342.56000000000006;299.46000000000004;299.36;293.56;277.26000000000005;274.5913991737795;292.56;273.96000000000004;271.46000000000004;276.16;346.46000000000004;300.26000000000005;271.36;277.96000000000004;296.56;287.06;302.56;338.56000000000006;294.06;292.46000000000004;337.86;339.26;248.86;242.77792619122317;268.7936212382143;274.5913991737795;296.86;7370000.0;3620000.0000000005;3670000.0000000005;1410000.0;3660000.0;3100000.0;7330000.0;0.0;0.0;0.26966666666666667;0.049;0.029500000000000002;0.029500000000000002;3.040339928171954;11883.787109375;21325.265625;3953.8896484375;39734.68359375;490088.4012785593;482531.831801805;272283.9451561799;271826.8697608864;250155.0805974415;430014.67791919125;457663.3959569731;437460.313363465;471570.8910797328;526318.2088544322;475600.0252774197;437301.7563972805;447171.1259212027;463263.04696767486;450663.2501541948;289778.29071274586;476254.5628145365;459732.87387305853;457524.2444007144;271378.50176498963;277239.5186164033;443547.1953492973;199232.30648646338;272283.9451561799;272.9039422302613;3680957.096624455;1175399.3159480123;272442.9825719021;1607410.8915881473;0;10;12;14;73;78;40;15;133;148;1585192045540.055;610819909290.3217;1330642964950.1406;64242.152521164775;11971.429554278864;-0.0;5464.588827713768;4958112.075443083;1100779.5442846105;0.0;854225.8867373561;2.1978391824252532;0.20755507365933892
7309;2019-05-14 18:49:44.773;743;693;263;262;205;41;195;9;-17;32;741;271;-19;27;235;140;294;656;237;208;194;-245;738;363;368;140;367;309;733;-1.0;-1.0;1587.0;348.0;181.0;0;0;71;1;0;0;1;0;1;0;1;1;1;1;0;39812.94921875;11986.5908203125;21331.765625;3937.2373046875;661.0;202666;646.0;1208.0;Calculated values ==>;1557852584.773;347.46000000000004;342.46000000000004;299.46000000000004;299.36;293.66;277.26000000000005;274.69669130483857;292.66;274.06;271.46000000000004;276.36;347.26;300.26000000000005;271.26000000000005;275.86;296.66;287.16;302.56;338.76;293.96000000000004;292.56;337.76;339.26;248.66000000000003;242.56692532238324;268.67533136820026;274.69669130483857;296.86;7380000.0;3629999.9999999995;3679999.9999999995;1400000.0;3670000.0000000005;3090000.0;7330000.0;0.0;0.0;0.2645;0.058;0.030166666666666668;0.030166666666666668;3.0353145729187765;11986.5908203125;21331.765625;3937.2373046875;39812.94921875;489395.2178069787;482377.9569943322;272283.9451561799;271826.8697608864;250477.74104697022;429947.3805835815;457640.7087686767;437688.5006598165;471900.24888135743;527236.5498040328;475727.5953899423;437372.52749135875;444347.5400751208;463247.08388288494;450629.7844503968;289560.538728042;476574.7666530114;459438.4217246144;457501.3759310873;270959.89632461156;277239.5186164033;443525.871472747;198698.95573667795;272283.9451561799;272.6960514434197;3681652.92849361;1175608.118763445;272512.00910887617;1607784.0280441025;0;10;12;14;73;78;40;15;133;148;1585423500714.8586;610908397595.2466;1330837891144.9753;63212.73463217015;14199.961112692006;-0.0;5587.39249504304;4959226.969365444;1101008.4748893604;0.0;854322.5624088976;2.227855736157881;0.21550214792000696
7310;2019-05-14 18:50:41.813;742;693;262;261;206;42;195;11;-18;33;748;272;-19;38;236;140;294;657;236;208;194;-247;740;364;369;140;367;309;737;-2.0;-1.0;1374.0;445.0;190.0;0;0;75;1;0;0;1;0;1;0;1;1;1;1;0;40436.578125;12326.556640625;21327.583984375;3945.54052734375;662.0;202667;647.0;1210.0;Calculated values ==>;1557852641.813;347.36;342.46000000000004;299.36;299.26000000000005;293.76000000000005;277.36;274.8017692304317;292.66;274.26000000000005;271.36;276.46000000000004;347.96000000000004;300.36;271.26000000000005;276.96000000000004;296.76000000000005;287.16;302.56;338.86;293.96000000000004;292.56;337.86;339.36;248.46000000000004;242.56692532238324;268.67533136820026;274.8017692304317;296.76000000000005;7400000.0;3640000.0;3690000.0;1400000.0;3670000.0000000005;3090000.0;7370000.0;0.0;0.0;0.229;0.07416666666666667;0.03166666666666666;0.03166666666666666;3.0401693374392984;12326.556640625;21327.583984375;3945.54052734375;40436.578125;489042.2063991542;481936.6974392876;271514.09664515767;271068.12468314223;250666.56621986182;429879.7862731237;457478.6371371813;437530.6787186241;471998.58498376724;527971.0873810626;475845.23057390953;437372.52749135875;445937.77994195605;463380.54213311686;450448.96135751536;289139.73955443554;476264.85144087375;459280.5708841072;457338.9681574332;271378.50176498963;277658.20189090865;443308.39552771143;197043.46436242922;271514.09664515767;272.0375347361986;3682288.6830820306;1175800.7329204234;272574.45822654816;1608121.9848913373;0;10;12;14;73;78;40;15;133;148;1585633693114.718;610988253595.1931;1331014144744.8574;55071.57208756863;18264.649061425098;-0.0;5884.454264555391;4960164.043928052;1101265.6667453456;0.0;854413.4449281656;2.106950723666202;0.21356829182428322
7311;2019-05-14 18:51:41.764;743;694;261;261;203;43;194;15;-18;35;754;272;-20;30;235;140;295;659;236;207;193;-249;742;366;371;139;369;308;738;-1.0;-1.0;1631.0;518.0;187.0;0;0;78;1;0;0;1;0;1;0;1;1;1;0;0;40919.125;12893.541015625;21415.826171875;3932.45556640625;663.0;202668;649.0;1210.0;Calculated values ==>;1557852701.764;347.46000000000004;342.56000000000006;299.26000000000005;299.26000000000005;293.46000000000004;277.46000000000004;275.0112864084945;292.56;274.66;271.36;276.66;348.56000000000006;300.36;271.16;276.16;296.66;287.16;302.66;339.06000000000006;293.86;292.46000000000004;338.06000000000006;339.46000000000004;248.26000000000002;242.35481222062532;268.5567601203482;275.0112864084945;296.76000000000005;7420000.0;3660000.0;3710000.0;1390000.0;3690000.0;3080000.0;7380000.0;0.0;0.0;0.2718333333333333;0.08633333333333333;0.03116666666666667;0.03116666666666667;3.0399985733442136;12893.541015625;21415.826171875;3932.45556640625;40919.125;488985.93768530106;481980.9357944415;270992.8959589363;270992.8959589363;249670.7150416784;429743.705733735;457012.9787820721;437758.51091407164;472326.8440106818;528677.1384999253;475972.4303851705;437443.34373287327;444982.47805338737;462947.63682529377;450085.6955253663;289497.2246471008;476468.3928241015;458825.4278431572;456872.470919054;272215.72791638016;278076.8904731985;443287.953609939;197582.39769312335;270992.8959589363;272.2618542352164;3682966.0936037013;1176010.7287640295;272640.05457982887;1608477.8890831731;0;10;12;14;73;78;40;15;133;148;1585855511814.6262;611071885240.1586;1331199093579.781;65287.87344389444;21212.57966081842;-0.0;5793.246752923668;4961166.220194173;1101594.374986755;0.0;854510.6796300281;2.4134231375832913;0.24709184772919052
7312;2019-05-14 18:52:41.774;744;696;261;260;202;44;192;18;-19;36;758;271;-21;23;235;139;295;662;234;206;191;-249;750;365;370;138;369;308;746;-2.0;86.0;1504.0;532.0;186.0;0;0;80;1;0;0;1;0;1;0;1;1;1;0;0;41386.39453125;12942.0205078125;21723.73828125;3943.595703125;665.0;202669;650.0;1209.0;Calculated values ==>;1557852761.774;347.56000000000006;342.76;299.26000000000005;299.16;293.36;277.56;274.9066339382667;292.36;274.96000000000004;271.26000000000005;276.76000000000005;348.96000000000004;300.26000000000005;271.06;275.46000000000004;296.66;287.06;302.66;339.36;293.76000000000005;292.26000000000005;338.16;339.66;248.26000000000002;242.14157278889297;268.5567601203482;274.9066339382667;296.56;7500000.0;3650000.0;3700000.0;1380000.0;3690000.0;3080000.0;7459999.999999999;0.0;0.014333333333333333;0.25066666666666665;0.08866666666666667;0.031000000000000003;0.031000000000000003;3.037144412814241;12942.0205078125;21723.73828125;3943.595703125;41386.39453125;488313.70713015593;481406.630115381;270409.15142293985;269980.19034135895;249099.6080634253;429811.8947417682;456895.6811320766;437601.09044165985;472556.2466753328;529096.1564102576;475854.97275307565;437285.26766895736;443964.9577299085;462947.63682529377;450119.4616669766;287964.6663930321;476011.53700613073;458846.1285613786;456755.197826801;272634.34865687083;278914.2836208781;443484.55737992754;196725.91216155252;270409.15142293985;271.9135816512999;3683652.087246241;1176226.0609927482;272705.69927935797;1608837.4453696203;0;10;12;14;73;78;40;15;133;148;1586077848864.5908;611154999090.1454;1331383924379.7517;60379.37802221357;21879.26654269592;0.0;5776.727438519696;4962213.621827407;1101953.533554847;0.0;854607.1121510167;2.2801565361897698;0.23519383538540042
7313;2019-05-14 18:53:41.775;750;700;263;262;196;37;189;18;-17;37;762;270;-19;30;237;132;297;667;233;209;188;-241;791;360;365;137;363;308;788;94.0;-1.0;1459.0;334.0;209.0;0;0;90;1;0;0;1;0;1;0;1;1;1;0;0;44503.89453125;14686.017578125;23131.52734375;3939.97509765625;670.0;202670;653.0;1210.0;Calculated values ==>;1557852821.775;348.16;343.16;299.46000000000004;299.36;292.76000000000005;276.86;274.38016830617;292.06;274.96000000000004;271.46000000000004;276.86;349.36;300.16;271.26000000000005;276.16;296.86;286.36;302.86;339.86;294.06;291.96000000000004;338.46000000000004;340.16;249.06000000000003;241.92719264551067;268.5567601203482;274.38016830617;296.46000000000004;7909999.999999999;3600000.0;3650000.0;1370000.0;3629999.9999999995;3080000.0;7880000.0;0.015666666666666666;0.0;0.24316666666666667;0.05566666666666666;0.034833333333333334;0.0505;3.0387983826362928;14686.017578125;23131.52734375;3939.97509765625;44503.89453125;484966.47750830324;477321.4622649223;268543.0250840001;268153.569238755;246067.4493784875;430148.3826014536;457292.3345882162;437915.60822266474;472785.1150065333;529515.0186052191;475737.4577205212;437601.09044165985;444982.47805338737;464106.9778253677;449995.63183530286;283502.3609158403;471820.2266608068;460046.18574337027;457153.08725739754;273890.2417152289;281007.8604223974;444541.5598570425;198020.33584901676;246664.69905070495;272.41319817740117;3684367.8515862813;1176456.2984813286;272771.3967978199;1609211.2454807605;0;10;12;14;73;78;40;15;133;148;1586298352540.2007;611237500465.3735;1331568727460.2627;58334.53373219207;13723.014803113432;-0.0;10629.663604437976;4963202.920916139;1102250.2241783105;0.0;854743.8343554182;1.9801753576617618;0.17621553365316533
7314;2019-05-14 18:54:41.805;768;711;255;255;197;44;187;20;-22;38;767;269;-24;8;235;133;300;673;233;206;186;-230;780;365;370;135;369;303;776;177.0;76.0;1690.0;330.0;157.0;9;0;79;1;0;0;1;0;1;0;1;1;1;0;0;42740.5546875;13515.4609375;23084.337890625;3877.3212890625;677.0;202671;659.0;1210.0;Calculated values ==>;1557852881.805;349.96000000000004;344.26;298.66;298.66;292.86;277.56;274.9066339382667;291.86;275.16;270.96000000000004;276.96000000000004;349.86;300.06;270.76000000000005;273.96000000000004;296.66;286.46000000000004;303.16;340.46000000000004;293.76000000000005;291.76000000000005;339.06000000000006;340.86;250.16000000000003;241.49495122638035;267.9596281332873;274.9066339382667;296.46000000000004;7800000.0;3650000.0;3700000.0;1350000.0;3690000.0;3030000.0;7759999.999999999;0.029500000000000002;0.012666666666666666;0.2816666666666666;0.055;0.026166666666666668;0.05566666666666667;3.037589753253;13515.4609375;23084.337890625;3877.3212890625;42740.5546875;488866.66398967564;480444.94708571665;266125.3698729456;266125.3698729456;246686.39318516373;429811.8947417682;456191.64879011153;438264.37560948916;473143.78782676667;530417.9335295041;476255.6687652501;437953.82195464283;442787.31820175383;462947.63682529377;449226.07977078593;286523.92673009844;474269.33023488877;458846.1285613786;456050.352484276;276402.16793126165;283939.0963198885;446096.3921344447;200259.5981482189;231220.45491702756;273.3232200850339;3685095.252181296;1176691.4283083407;272836.5735064131;1609596.5702569685;0;10;12;14;73;78;40;15;133;148;1586518962790.0955;611319141265.3346;1331752119110.1753;67038.01231825778;13521.023669242417;0.0;12515.53096457683;4964248.214518337;1102477.3713489654;0.0;854936.8074150454;2.29943648862893;0.19881996276754135
7315;2019-05-14 18:55:41.795;776;717;253;252;202;45;191;23;-26;39;769;269;-28;31;234;140;300;675;232;204;189;-217;761;368;372;134;371;300;756;-2.0;81.0;1650.0;222.0;143.0;42;0;70;1;0;0;1;0;1;0;1;1;1;1;0;42126.2890625;12456.0322265625;23738.5546875;3848.40112304688;680.0;202672;663.0;1210.0;Calculated values ==>;1557852941.795;350.76;344.86;298.46000000000004;298.36;293.36;277.66;275.2199585193972;292.26000000000005;275.46000000000004;270.56;277.06;350.06000000000006;300.06;270.36;276.26000000000005;296.56;287.16;303.16;340.66;293.56;292.06;339.46000000000004;341.16;251.46000000000004;241.2770596917726;267.5978703862781;275.2199585193972;296.36;7609999.999999999;3679999.9999999995;3720000.0000000005;1340000.0;3710000.0;3000000.0;7559999.999999999;0.0;0.013500000000000002;0.275;0.037000000000000005;0.02383333333333333;0.02383333333333333;3.0370691979134286;12456.0322265625;23738.5546875;3848.40112304688;42126.2890625;491965.4142244884;483572.8194621327;266473.95976444014;266080.735062339;248792.29331698225;429606.4342157736;456426.3451327903;438320.22817239247;473371.24222306634;530853.482902621;476634.8584229834;438011.42202021845;446687.032041366;462512.2655921543;449720.239135731;289499.1817710204;476943.0081719467;458249.22149208706;456143.4947249072;278076.8904731985;285195.4229665811;447654.60734317865;202050.9892821565;266473.95976444014;274.0399829712213;3685802.3580087083;1176907.8213465575;272900.94379635423;1609986.6959967196;0;10;12;14;73;78;40;15;133;148;1586741525690.1309;611399827815.3474;1331932988960.204;64974.0406948149;9087.333868257821;0.0;4520.457249891132;4965348.131610214;1102665.742927978;0.0;855078.7503224271;1.9624367627145864;0.17767452579372667
7316;2019-05-14 18:56:41.786;774;725;258;257;205;42;198;26;-27;40;770;269;-28;7;235;146;298;663;233;207;197;-204;750;364;369;133;367;300;745;-2.0;92.0;1613.0;272.0;138.0;46;0;67;1;0;0;1;0;1;0;1;1;1;1;0;41686.21484375;12065.94140625;23485.490234375;3858.09350585938;679.0;202673;663.0;-1.0;Calculated values ==>;1557853001.786;350.56000000000006;345.66;298.96000000000004;298.86;293.66;277.36;274.8017692304317;292.96000000000004;275.76000000000005;270.46000000000004;277.16;350.16;300.06;270.36;273.86;296.66;287.76000000000005;302.96000000000004;339.46000000000004;293.86;292.86;339.46000000000004;341.06000000000006;252.76000000000002;241.05796691057077;267.5978703862781;274.8017692304317;296.46000000000004;7500000.0;3640000.0;3690000.0;1330000.0;3670000.0000000005;3000000.0;7450000.0;0.0;0.015333333333333334;0.2688333333333333;0.04533333333333334;0.023;0.023;-0.0025101180887308282;12065.94140625;23485.490234375;3858.09350585938;41686.21484375;492756.5151855191;485971.34646949946;269200.3249085684;268780.61520348943;250082.2603982293;429879.7862731237;457896.71826946054;438165.9764317512;473598.1776897576;530957.6171114945;476634.8584229834;438011.42202021845;443256.9062126748;463247.08388288494;451330.781055514;290151.4386329636;476290.43422904727;459142.8446520546;457757.51125268615;278076.8904731985;284776.6418597092;449195.7046454631;200541.0241279157;269200.3249085684;273.42990396408436;3686500.690774898;1177112.1404741495;272965.1549517428;1610380.1706739329;0;10;12;14;73;78;40;15;133;148;1586963792344.8977;611479915800.2634;1332112961960.0154;63881.50801101444;11272.345516795482;0.0;4336.815285914708;4966421.766778867;1102835.3814730763;0.0;855152.5498552241;2.0170420353521004;0.18894291411586042
