;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7317;2019-05-14 18:57:41.816;767;749;261;260;212;41;203;25;-27;41;772;269;-28;33;236;149;296;658;233;209;202;-191;731;362;367;132;365;301;726;-1.0;-2.0;1528.0;368.0;139.0;56;0;64;1;0;0;1;0;1;0;1;1;1;0;0;40916.0390625;11485.8798828125;23224.162109375;3860.88061523438;681.0;202674;662.0;0.0;Calculated values ==>;1557853061.816;349.86;348.06000000000006;299.26000000000005;299.16;294.36;277.26000000000005;274.5913991737795;293.46000000000004;275.66;270.46000000000004;277.26000000000005;350.36;300.06;270.36;276.46000000000004;296.76000000000005;288.06;302.76000000000005;338.96000000000004;294.06;293.36;339.36;341.26;254.06000000000003;240.83765695389522;267.7187500070086;274.5913991737795;296.46000000000004;7309999.999999999;3620000.0000000005;3670000.0000000005;1320000.0;3650000.0;3010000.0;7259999.999999999;0.0;0.0;0.25466666666666665;0.06133333333333334;0.023166666666666665;0.023166666666666665;0.0;11485.8798828125;23224.162109375;3860.88061523438;40916.0390625;493606.3430745158;491491.8405549612;271932.45352167153;271472.5597216143;253029.61192475643;430014.67791919125;458909.0072553948;437940.2675631159;473824.5983165287;531090.452907455;476508.6500701442;437785.01000687695;446775.9409123972;463678.2282813929;452122.4443351143;293089.73609931563;477710.42664651125;459732.87387305853;458771.19548852823;277658.20189090865;285614.20965156396;450720.7968906129;199057.1072740566;271932.45352167153;272.8343791632564;3687189.3870665133;1177308.5037840535;273029.5118984467;1610769.6124001632;0;10;12;14;73;78;40;15;133;148;1587184702744.7925;611559455550.2255;1332293352109.9294;60835.57815361377;15435.37296314879;-0.0;4328.430855565513;4967461.595484269;1103058.0570757966;0.0;855224.7963448942;2.0896410177344062;0.20578572943979934
7318;2019-05-14 18:58:41.817;759;752;265;264;213;38;205;24;-27;40;775;268;-29;13;237;148;293;651;232;213;204;-180;724;360;365;131;363;300;719;146.0;-1.0;1325.0;416.0;151.0;49;0;59;1;0;0;1;0;1;0;1;1;1;1;0;40550.05859375;11114.2177734375;22666.095703125;3864.0517578125;694.0;202675;661.0;0.0;Calculated values ==>;1557853121.817;349.06000000000006;348.36;299.66;299.56;294.46000000000004;276.96000000000004;274.38016830617;293.66;275.56;270.46000000000004;277.16;350.66;299.96000000000004;270.26000000000005;274.46000000000004;296.86;287.96000000000004;302.46000000000004;338.26;294.46000000000004;293.56;339.26;342.56000000000006;255.16000000000003;240.61611355647437;267.5978703862781;274.38016830617;296.36;7240000.000000001;3600000.0;3650000.0;1310000.0;3629999.9999999995;3000000.0;7190000.000000001;0.024333333333333332;0.0;0.22083333333333333;0.06933333333333333;0.025166666666666667;0.0495;0.0;11114.2177734375;22666.095703125;3864.0517578125;40550.05859375;493140.75743643526;492626.2282051814;274472.3558342751;273975.43182203814;253633.87083451758;430148.3826014536;459499.9958173634;438165.9764317512;473856.7996405058;531478.1602889443;476518.6328951639;437856.56215164;444125.8159805091;464106.9778253677;452329.7272228385;292210.8684898408;477420.2618517839;460590.1911729151;459363.1010175157;277239.5186164033;291058.95107146574;452025.91868924437;198206.71684753566;236981.50299904292;272.48760663909184;3687868.2825275646;1177496.8410698639;273093.8874077183;1611152.0375884522;0;10;12;14;73;78;40;15;133;148;1587404306404.527;611638356865.1301;1332473655114.7117;52991.00315818093;17598.131327691804;-0.0;11007.889101914403;4968410.1661366355;1103333.3408658744;0.0;855352.6011410966;2.1675760257813224;0.20103782659038208
7319;2019-05-14 18:59:41.797;750;745;263;262;215;39;205;25;-28;40;779;267;-29;31;238;149;291;630;232;214;204;-168;709;360;365;137;363;300;704;0.0;-2.0;1259.0;350.0;173.0;58;99;53;1;0;0;1;0;1;0;1;1;0;0;0;38939.44921875;10417.77734375;22469.92578125;2901.76904296875;723.0;202676;660.0;-1.0;Calculated values ==>;1557853181.797;348.16;347.66;299.46000000000004;299.36;294.66;277.06;274.38016830617;293.66;275.66;270.36;277.16;351.06000000000006;299.86;270.26000000000005;276.26000000000005;296.96000000000004;288.06;302.26000000000005;336.16;294.56;293.56;339.16;345.46000000000004;256.36;241.92719264551067;267.5978703862781;274.38016830617;296.36;7090000.000000001;3600000.0;3650000.0;1370000.0;3629999.9999999995;3000000.0;7040000.000000001;0.0;0.0;0.20983333333333334;0.058333333333333334;0.028833333333333332;0.028833333333333332;-0.0025036700173891374;10417.77734375;22469.92578125;2901.76904296875;38939.44921875;493331.21882370784;493112.1785246262;274948.0446584828;274424.9108218729;254931.84167979445;430148.3826014536;459499.9958173634;438011.42202021845;473078.44118532055;531894.4433080523;476402.35352122696;437856.56215164;446687.032041366;464239.1217830999;452473.9457314294;295623.5694776136;475873.9461409518;460725.85706771415;459363.1010175157;276820.84063482966;303208.48990285693;452234.3069661129;198485.3103099078;274948.0446584828;272.598678128237;3688530.474288691;1177676.2145514665;273150.25045379606;1611528.0457231042;0;10;12;14;73;78;40;15;133;148;1587623233404.5967;611718730065.1556;1332653595114.7688;50260.562440546855;14802.024804945298;-0.0;5317.300791685449;4969270.309040328;1103603.2521666319;0.0;855488.5990425034;1.9664969549388034;0.19239377483225695
7320;2019-05-14 19:00:41.788;739;736;263;262;210;39;202;26;-28;41;785;265;-29;21;239;144;288;615;230;214;201;-157;702;361;366;140;364;300;697;-2.0;-1.0;1241.0;207.0;193.0;69;99;50;1;0;0;1;0;1;0;1;1;0;0;0;38715.3984375;10156.5263671875;22538.95703125;2884.28540039062;733.0;202677;658.0;-1.0;Calculated values ==>;1557853241.788;347.06000000000006;346.76;299.46000000000004;299.36;294.16;277.06;274.4858918419099;293.36;275.76000000000005;270.36;277.26000000000005;351.66;299.66;270.26000000000005;275.26000000000005;297.06;287.56;301.96000000000004;334.66;294.56;293.26000000000005;338.96000000000004;346.46000000000004;257.46000000000004;242.56692532238324;267.5978703862781;274.4858918419099;296.16;7020000.0;3610000.0;3660000.0;1400000.0;3640000.0;3000000.0;6970000.0;0.0;0.0;0.20683333333333334;0.034499999999999996;0.03216666666666666;0.03216666666666666;-0.0025021673522469356;10156.5263671875;22538.95703125;2884.28540039062;38715.3984375;492453.1571277103;492524.6522682626;275711.70120607363;275165.72226815135;253476.60568471267;430081.6785162784;458930.22448036657;438011.42202021845;472784.61766108364;532518.6200375481;476169.63232437306;437856.56215164;445272.2709286054;464223.8542375998;451573.39854722936;376091.7742901118;474337.0259448076;460570.8917965219;458792.58754311653;275983.5004908252;307399.1840295507;452863.91896559007;200432.7825975251;275711.70120607363;273.37430921620955;3689177.5009524925;1177847.6413650129;273198.46034173033;1611903.063486535;0;10;12;14;73;78;40;15;133;148;1587842500510.238;611801817600.3987;1332833568115.2952;49139.18192059374;8708.87420469824;-0.0;5889.101843841546;4970098.515996079;1103799.1469369947;0.0;855581.9717234026;1.7913876374382969;0.1585553113305449
7321;2019-05-14 19:01:41.788;727;725;263;262;209;40;193;25;-27;41;783;263;-29;29;239;142;286;598;228;212;193;-146;702;360;365;142;363;300;697;-1.0;-1.0;873.0;180.0;203.0;75;99;48;1;0;0;1;0;1;0;1;1;0;1;0;39110.46484375;9911.3681640625;22913.169921875;2878.43505859375;738.0;202678;656.0;-1.0;Calculated values ==>;1557853301.788;345.86;345.66;299.46000000000004;299.36;294.06;277.16;274.38016830617;292.46000000000004;275.66;270.46000000000004;277.26000000000005;351.46000000000004;299.46000000000004;270.26000000000005;276.06;297.06;287.36;301.76000000000005;332.96000000000004;294.36;292.46000000000004;338.76;346.96000000000004;258.56;242.98782864720522;267.5978703862781;274.38016830617;295.96000000000004;7020000.0;3600000.0;3650000.0;1420000.0;3629999.9999999995;3000000.0;6970000.0;0.0;0.0;0.14550000000000002;0.030000000000000002;0.03383333333333333;0.03383333333333333;-0.0025014109287799895;9911.3681640625;22913.169921875;2878.43505859375;39110.46484375;490726.5989989465;490947.1200256094;275711.70120607363;275165.72226815135;253130.74956733861;430148.3826014536;457847.79545119463;438165.9764317512;472522.5091947854;532310.5938337429;475936.69299817114;437856.56215164;446405.6445215277;464371.1518808695;451460.40364669124;292037.91790278757;471600.8855297054;460454.39186355175;457847.79545119463;275146.1813398168;309494.7701623936;453669.2233870292;199796.6761791527;275711.70120607363;273.11904858020904;3689826.0498131695;1178014.87381944;273246.48301222187;1612281.8312111446;0;10;12;14;73;78;40;15;133;148;1588061800510.238;611886417600.3987;1333013568115.2952;34682.73318675309;7616.176416236295;-0.0;6162.271188626593;4970797.031955306;1103935.1890255024;0.0;855682.3998320065;1.3573430032125755;0.11734092721654701
7322;2019-05-14 19:02:41.779;719;720;263;262;206;37;185;24;-27;40;775;261;-29;22;240;137;286;602;226;212;184;-137;700;358;363;142;361;300;695;181.0;-1.0;1082.0;231.0;202.0;69;99;44;1;0;0;1;0;1;0;1;1;0;1;0;38653.9296875;9632.12890625;22413.35546875;2877.98266601562;738.0;202679;655.0;-1.0;Calculated values ==>;1557853361.779;345.06000000000006;345.16;299.46000000000004;299.36;293.76000000000005;276.86;274.1680685717883;291.66;275.56;270.46000000000004;277.16;350.66;299.26000000000005;270.26000000000005;275.36;297.16;286.86;301.76000000000005;333.36;294.36;291.56;338.66;346.96000000000004;259.46000000000004;242.98782864720522;267.5978703862781;274.1680685717883;295.76000000000005;7000000.0;3579999.9999999995;3629999.9999999995;1420000.0;3610000.0;3000000.0;6950000.0;0.030166666666666668;0.0;0.18033333333333335;0.0385;0.033666666666666664;0.06383333333333333;-0.0025014109287799895;9632.12890625;22413.35546875;2877.98266601562;38653.9296875;489772.8682949711;490430.67281682906;275941.33964405337;275388.0769712617;252180.09660194055;430280.9020939914;457061.7909713768;438165.9764317512;472424.0149512065;531478.1602889443;475703.533687352;437856.56215164;445414.6422129316;464796.26975366054;451090.0219290575;292867.3298653492;472499.37308756926;460764.5036730645;456922.6038781957;274727.5295995403;309494.7701623936;454602.7486414227;199740.92590449651;239930.1780595631;273.0885219075247;3690473.9892280903;1178177.7118654836;273294.4459643545;1612659.4955975134;0;10;12;14;73;78;40;15;133;148;1588280167750.009;611971604820.3093;1333193541115.1064;42995.984111748265;9812.180175371659;-0.0;13851.349848089378;4971444.257500385;1104080.4035448343;0.0;855849.1549901112;1.9087312853824483;0.14731919958914022
7323;2019-05-14 19:03:41.779;711;709;260;258;212;40;184;27;-28;40;767;260;-30;13;238;142;283;554;225;207;183;-128;687;361;366;145;364;300;681;-2.0;79.0;1019.0;403.0;184.0;94;99;38;1;0;0;1;0;1;0;1;1;0;0;0;38293.0703125;9103.0927734375;22881.53515625;2865.55590820312;737.0;202680;653.0;0.0;Calculated values ==>;1557853421.779;344.26;344.06000000000006;299.16;298.96000000000004;294.36;277.16;274.4858918419099;291.56;275.86;270.36;277.16;349.86;299.16;270.16;274.46000000000004;296.96000000000004;287.36;301.46000000000004;328.56;293.86;291.46000000000004;338.46000000000004;346.86;260.36;243.61107973660833;267.5978703862781;274.4858918419099;295.66;6870000.0;3610000.0;3660000.0;1450000.0;3640000.0;3000000.0;6809999.999999999;0.0;0.013166666666666667;0.16983333333333334;0.06716666666666667;0.03066666666666667;0.03066666666666667;0.0;9103.0927734375;22881.53515625;2865.55590820312;38293.0703125;489955.33365445514;490285.9241074247;275915.8877501469;274770.8897686082;254862.1512679873;430081.6785162784;456429.9049226635;438011.42202021845;472028.77388759464;530645.188653613;475586.87095211126;437701.3939996297;444125.8159805091;464091.55881951714;451282.0147520161;387756.43433005444;466420.4759072993;459616.26960334147;456289.5263430202;273890.2417152289;309075.640036128;455040.78202988993;198466.10302358484;275915.8877501469;272.5951091959751;3691115.2142280904;1178333.8387128143;273342.3087858063;1613036.9530193885;0;10;12;14;73;78;40;15;133;148;1588498867750.009;612057704820.3093;1333373541115.1064;40682.78000959494;17233.26593992349;0.0;5531.4582501814475;4972141.580534729;1104305.7822624617;0.0;856010.6783909302;1.8205787520327805;0.181986238594936
7324;2019-05-14 19:04:41.790;702;701;264;263;215;36;187;26;-28;40;758;260;-29;27;238;143;280;532;226;210;186;-120;683;357;362;144;360;300;677;-2.0;79.0;1118.0;334.0;181.0;76;99;35;1;0;0;1;0;1;0;1;1;0;1;0;37916.28125;8784.185546875;21939.798828125;2871.669921875;733.0;202681;651.0;-1.0;Calculated values ==>;1557853481.79;343.36;343.26;299.56;299.46000000000004;294.66;276.76000000000005;274.0616903277293;291.86;275.76000000000005;270.36;277.16;348.96000000000004;299.16;270.26000000000005;275.86;296.96000000000004;287.46000000000004;301.16;326.36;294.16;291.76000000000005;338.26;346.46000000000004;261.16;243.40439225979637;267.5978703862781;274.0616903277293;295.76000000000005;6830000.0;3570000.0000000005;3620000.0000000005;1440000.0;3600000.0;3000000.0;6770000.0;0.0;0.013166666666666667;0.18633333333333332;0.05566666666666666;0.030166666666666668;0.030166666666666668;-0.0025021673522469356;8784.185546875;21939.798828125;2871.669921875;37916.28125;489072.06429411087;489551.81601942156;278969.07640106225;278309.1910666281;256137.8073453391;430346.717906069;457502.1247446576;438011.42202021845;472160.7387857882;529707.431855792;475586.87095211126;437856.56215164;446123.4859434057;464680.0635916259;452136.64181641565;388337.31434909673;463233.282584695;460648.84988001734;457363.58031028823;273052.9745269728;307399.1840295507;456033.14180870884;198524.6913310756;278969.07640106225;272.60206772759767;3691750.4085878637;1178482.926693066;273390.1277661977;1613410.5326124525;0;10;12;14;73;78;40;15;133;148;1588717307789.7104;612144420715.1908;1333553574114.8604;44624.360818410285;14334.63707658825;0.0;5381.567534594984;4972852.6037043445;1104568.8963493137;0.0;856101.6369450239;1.9151454786691966;0.18392136797261374
7325;2019-05-14 19:05:41.790;698;698;262;261;209;32;189;24;-26;39;753;259;-28;11;239;137;278;518;225;213;189;-114;680;353;358;143;356;302;676;402.0;0.0;1122.0;214.0;197.0;49;100;34;1;0;0;1;0;1;0;1;1;0;1;0;37044.82421875;8702.6884765625;21048.837890625;2901.39672851562;732.0;202682;650.0;0.0;Calculated values ==>;1557853541.79;342.96000000000004;342.96000000000004;299.36;299.26000000000005;294.06;276.36;273.6339639331285;292.06;275.56;270.56;277.06;348.46000000000004;299.06;270.36;274.26000000000005;297.06;286.86;300.96000000000004;324.96000000000004;294.46000000000004;292.06;338.16;346.36;261.76000000000005;243.1966462407574;267.8393353686513;273.6339639331285;295.66;6800000.0;3529999.9999999995;3579999.9999999995;1430000.0;3560000.0;3020000.0;6759999.999999999;0.06699999999999999;0.0;0.187;0.035666666666666666;0.03283333333333333;0.09983333333333333;0.0;8702.6884765625;21048.837890625;2901.39672851562;37044.82421875;488807.5585154063;489224.8616490331;277812.07193898805;277180.12002940295;254007.22051400403;430607.02586249536;458421.9707624873;437869.15320432716;472193.81962526246;529032.944651942;475214.0343977804;437557.52604302316;443431.1120271193;465394.1846544878;451979.5866110756;389040.64738029154;460942.29991722497;461667.65482352895;458421.9707624873;272634.34865687083;306980.0860723078;456813.12121425505;199290.03159161168;225114.47557897918;272.8890865526275;3692375.08446677;1178628.6506432614;273438.236654951;1613768.7712517753;0;10;12;14;73;78;40;15;133;148;1588933307789.7104;612230520715.1908;1333734174114.8604;44614.29574157779;9184.990196540946;-0.0;23291.864935820227;4973596.259175678;1104764.8932432565;0.0;856340.5822156107;2.3609264826916396;0.15412685378739321
7326;2019-05-14 19:06:41.761;695;697;260;259;202;29;190;22;-24;37;751;259;-25;32;240;130;276;534;225;215;189;-109;684;350;355;142;353;304;680;161.0;-1.0;1111.0;178.0;206.0;19;100;38;1;0;0;1;0;1;0;1;1;0;1;0;36531.45703125;9055.5234375;20280.32421875;2927.61352539062;730.0;202683;647.0;-1.0;Calculated values ==>;1557853601.761;342.66;342.86;299.16;299.06;293.36;276.06;273.3108153835814;292.16;275.36;270.76000000000005;276.86;348.26;299.06;270.66;276.36;297.16;286.16;300.76000000000005;326.56;294.66;292.06;337.86;346.16;262.26000000000005;242.98782864720522;268.0796299477929;273.3108153835814;295.66;6840000.000000001;3500000.0;3550000.0;1420000.0;3529999.9999999995;3040000.0;6800000.0;0.026833333333333334;0.0;0.18516666666666665;0.029666666666666668;0.034333333333333334;0.06116666666666667;-0.0025026195799816766;9055.5234375;20280.32421875;2927.61352539062;36531.45703125;487953.447795095;488663.1547215639;276041.81596135313;275459.1169287885;251395.36013969404;430799.1582183253;459036.2895090457;437727.04723144654;472128.42060986464;528670.499479957;474957.12960967503;437570.5891863215;446054.7494118788;465957.757526552;451506.43233344075;287117.0358096409;463155.14081991074;462389.91602610215;458900.4430022252;271378.50176498963;306141.9092990094;457486.1480790958;198595.3462783631;242066.66168625397;272.6012682672892;3692987.9237944945;1178776.5642163057;273486.7882624067;1614113.0144710876;0;10;12;14;73;78;40;15;133;148;1589147104404.554;612315979390.1283;1333915886244.7275;44279.21995981261;7680.427120088404;-0.0;13262.999623826907;4974336.680429321;1104905.3704573058;0.0;856645.0588518472;2.0215638469948964;0.15049327269739898
7327;2019-05-14 19:07:41.791;694;699;257;257;194;28;188;21;-22;35;752;258;-23;16;242;120;276;575;226;214;187;-105;693;348;353;141;351;305;690;-3.0;-1.0;936.0;191.0;208.0;1;100;42;1;0;0;1;0;1;0;1;1;0;0;0;36591.3515625;9416.7744140625;19961.005859375;2943.99438476562;728.0;202684;647.0;-1.0;Calculated values ==>;1557853661.791;342.56000000000006;343.06000000000006;298.86;298.86;292.56;275.96000000000004;273.0942459734351;291.96000000000004;275.26000000000005;270.96000000000004;276.66;348.36;298.96000000000004;270.86;274.76000000000005;297.36;285.16;300.76000000000005;330.66;294.56;291.86;337.86;345.96000000000004;262.66;242.77792619122317;268.19934244402924;273.0942459734351;295.76000000000005;6930000.0;3479999.9999999995;3529999.9999999995;1410000.0;3510000.0;3050000.0;6900000.0;0.0;0.0;0.156;0.03183333333333333;0.034666666666666665;0.034666666666666665;-0.0025029203858685785;9416.7744140625;19961.005859375;2943.99438476562;36591.3515625;486855.235396646;487904.1784066094;273251.2376624108;273251.2376624108;248357.3659186119;430925.7729439634;459082.2296024654;437812.597326149;472063.34231996303;528698.2385210564;474710.706336001;437656.05685647397;443549.91784386104;466502.7873414682;450423.88264153275;284844.09368145774;468725.5675932799;462559.6743059256;458946.73561710375;271378.50176498963;305303.7579410727;458053.56808917894;197489.61782967916;273251.2376624108;272.15292374989895;3693597.585210854;1178930.5769995698;273535.7427933343;1614448.5265604542;0;10;12;14;73;78;40;15;133;148;1589359610604.4526;612400921840.0878;1334098677594.6404;37490.3848014493;8294.619083260743;-0.0;6437.443929096023;4975018.4345086925;1105038.5624049627;0.0;856809.3112998914;1.6157048418921587;0.1393374164982962
7328;2019-05-14 19:08:41.792;697;704;255;255;185;28;185;20;-23;33;754;258;-24;33;243;109;278;616;225;213;184;-102;709;347;352;140;350;304;706;220.0;-2.0;640.0;417.0;195.0;1;100;42;1;0;0;1;0;1;0;1;1;0;1;0;37295.6484375;9630.83203125;20524.298828125;2931.1005859375;725.0;202685;645.0;-1.0;Calculated values ==>;1557853721.792;342.86;343.56000000000006;298.66;298.66;291.66;275.96000000000004;272.9856168485579;291.66;275.16;270.86;276.46000000000004;348.56000000000006;298.96000000000004;270.76000000000005;276.46000000000004;297.46000000000004;284.06;300.96000000000004;334.76000000000005;294.46000000000004;291.56;337.66;345.66;262.96000000000004;242.56692532238324;268.0796299477929;272.9856168485579;295.66;7090000.000000001;3470000.0000000005;3520000.0000000005;1400000.0;3500000.0;3040000.0;7059999.999999999;0.03666666666666667;0.0;0.10666666666666667;0.06949999999999999;0.0325;0.06916666666666667;-0.002503370573824957;9630.83203125;20524.298828125;2931.1005859375;37295.6484375;485591.5882557695;486950.44618636207;270791.41683929827;270791.41683929827;244989.6326869104;430988.63858405815;458834.6142869762;437883.18805776763;471998.58498376724;528984.1077190351;474839.6373814817;437727.04723144654;446196.8478688148;466774.01648519514;449005.55704242556;283262.56510533276;473395.3838553266;462578.4729107597;458699.02448149066;270541.29595472733;304046.57827927166;458516.54736623977;195196.54033293322;230717.02447447827;271.22758661227346;3694213.3204746405;1179089.3096992206;273584.702734211;1614785.9097234088;0;10;12;14;73;78;40;15;133;148;1589571114130.0376;612485223245.3209;1334281380640.1458;25886.575757315673;18300.7404888148;-0.0;15768.755000485024;4975546.584650499;1105260.1940958095;0.0;856994.366042344;1.8121154518826226;0.15694338376352032
7329;2019-05-14 19:09:41.782;705;712;250;250;180;25;186;15;-24;31;756;258;-26;19;244;107;280;645;225;214;185;-99;729;343;348;140;347;302;727;155.0;-1.0;612.0;357.0;191.0;1;100;39;1;0;0;1;0;1;0;1;1;0;0;0;37607.42578125;9674.2421875;21320.87109375;2911.02783203125;724.0;202686;645.0;-1.0;Calculated values ==>;1557853781.782;343.66;344.36;298.16;298.16;291.16;275.66;272.5487779782249;291.76000000000005;274.66;270.76000000000005;276.26000000000005;348.76;298.96000000000004;270.56;275.06;297.56;283.86;301.16;337.66;294.56;291.66;337.66;345.56000000000006;263.26000000000005;242.56692532238324;267.8393353686513;272.5487779782249;295.66;7290000.000000001;3429999.9999999995;3479999.9999999995;1400000.0;3470000.0000000005;3020000.0;7270000.0;0.025833333333333333;0.0;0.10200000000000001;0.0595;0.03183333333333333;0.057666666666666665;-0.002503520363847499;9674.2421875;21320.87109375;2911.02783203125;37607.42578125;484646.1561344401;485916.3143396897;267043.7266455099;267043.7266455099;242884.63871107006;431237.1583312671;459602.28324466385;438179.53515710204;471801.8942764967;529346.1196232733;475096.9027353404;437869.15320432716;444589.26801690354;467327.9319915741;449452.8756619274;281519.69204285956;475521.3611219503;463310.2203315635;459468.06542934617;270541.29595472733;303627.53096179874;458821.66005470854;194413.6490036109;234507.13117009273;270.89558411231036;3694837.4087278484;1179250.1585051327;273633.37902363454;1615134.5613545217;0;10;12;14;73;78;40;15;133;148;1589781079130.071;612569209245.3342;1334463150340.1746;24864.1203876561;15732.27665754031;-0.0;12972.74720895028;4975969.436631363;1105543.7553039948;0.0;857233.838642041;1.5799245356518417;0.13820002570736378
7330;2019-05-14 19:10:41.762;719;726;246;245;175;25;190;17;-27;29;755;258;-28;38;245;106;283;668;225;214;189;-97;735;343;348;141;347;300;734;11.0;81.0;554.0;349.0;170.0;1;100;31;1;0;0;1;0;1;0;1;1;0;1;0;36781.65625;9164.373046875;21470.138671875;2884.99731445312;723.0;202687;643.0;-1.0;Calculated values ==>;1557853841.762;345.06000000000006;345.76;297.76000000000005;297.66;290.66;275.66;272.5487779782249;292.16;274.86;270.46000000000004;276.06;348.66;298.96000000000004;270.36;276.96000000000004;297.66;283.76000000000005;301.46000000000004;339.96000000000004;294.56;292.06;337.46000000000004;345.46000000000004;263.46000000000004;242.77792619122317;267.5978703862781;272.5487779782249;295.66;7350000.0;3429999.9999999995;3479999.9999999995;1410000.0;3470000.0000000005;3000000.0;7340000.000000001;0.0018333333333333333;0.013500000000000002;0.09233333333333334;0.05816666666666667;0.028333333333333332;0.030166666666666665;-0.0025036700173891374;9164.373046875;21470.138671875;2884.99731445312;36781.65625;486121.5168793368;487277.6885030108;264987.58424016787;264592.24886758765;241223.8983829367;431237.1583312671;460137.86306112877;438165.9764317512;471472.3440730569;529394.6861480676;475353.37813894876;438011.42202021845;447665.9719958352;467455.34607526765;449307.6525723695;282510.6481935947;478366.36719994055;463310.2203315635;460004.1603534115;269704.110367413;303208.48990285693;458869.0855255645;193723.97066675217;260656.6463986896;270.61527810045715;3695457.1111086337;1179407.0946359823;273681.6631331341;1615491.034238766;0;10;12;14;73;78;40;15;133;148;1589989809530.1375;612653481145.3611;1334643690140.232;22570.145198968246;15422.607514287583;0.0;6013.650004300777;4976364.590416195;1105803.2927974977;0.0;857392.0058788761;1.3128594059646155;0.13493908902823967
7331;2019-05-14 19:11:41.793;732;739;242;242;177;25;192;17;-28;28;752;257;-30;21;246;114;285;683;225;213;191;-96;739;343;348;142;347;299;737;-3.0;79.0;1241.0;228.0;150.0;1;100;23;1;0;0;1;0;1;0;1;1;0;1;0;35816.875;8749.4130859375;21605.201171875;2875.8701171875;720.0;202688;641.0;-1.0;Calculated values ==>;1557853901.793;346.36;347.06000000000006;297.36;297.36;290.86;275.66;272.5487779782249;292.36;274.86;270.36;275.96000000000004;348.36;298.86;270.16;275.26000000000005;297.76000000000005;284.56;301.66;341.46000000000004;294.46000000000004;292.26000000000005;337.26;345.16;263.56;242.98782864720522;267.47669482898436;272.5487779782249;295.66;7390000.000000001;3429999.9999999995;3479999.9999999995;1420000.0;3470000.0000000005;2990000.0;7370000.0;0.0;0.013166666666666667;0.20683333333333334;0.038;0.025;0.025;-0.0025041181581266134;8749.4130859375;21605.201171875;2875.8701171875;35816.875;487654.2412983275;488904.3924643822;263259.0954539558;263259.0954539558;241738.7151584384;431237.1583312671;460404.888331348;438236.7768127522;471240.6132432691;529158.4594518314;475364.66914122895;437928.15255369636;445469.0283512164;467582.6662795434;450463.8574859026;283172.03621030814;480382.24473531113;463179.37781268614;460271.4388147236;268866.9448851554;301951.40411888575;458814.916389852;196607.81175359705;263259.0954539558;271.78029833602307;3696062.4114450407;1179556.453315639;273729.69516538497;1615850.1808667944;0;10;12;14;73;78;40;15;133;148;1590198717409.7856;612738425010.218;1334823482984.9292;49976.92427306859;9963.869976177688;0.0;4925.308584019194;4976969.461682881;1106014.9560791177;0.0;857483.2109652524;1.9520059383204662;0.1753489023374486
7332;2019-05-14 19:12:44.773;741;746;244;243;184;23;197;16;-27;27;746;257;-28;40;247;121;285;689;225;216;196;-96;752;335;340;142;339;305;752;89.0;0.0;1049.0;242.0;155.0;1;100;28;1;0;0;1;0;1;0;1;1;0;0;0;36932.61328125;9365.8037109375;22259.330078125;2931.92333984375;718.0;202689;640.0;-1.0;Calculated values ==>;1557853964.773;347.26;347.76;297.56;297.46000000000004;291.56;275.46000000000004;271.6637117239857;292.86;274.76000000000005;270.46000000000004;275.86;347.76;298.86;270.36;277.16;297.86;285.26000000000005;301.66;342.06000000000006;294.76000000000005;292.76000000000005;337.16;344.96000000000004;263.56;242.98782864720522;268.19934244402924;271.6637117239857;295.66;7520000.0;3350000.0;3400000.0;1420000.0;3390000.0;3050000.0;7520000.0;0.014833333333333334;0.0;0.17483333333333334;0.04033333333333333;0.025833333333333333;0.04066666666666667;-0.0025044162343711572;9365.8037109375;22259.330078125;2931.92333984375;36932.61328125;487656.49844138225;488407.890372132;263227.1933549858;262852.00671020633;243431.87263138226;431720.082569444;462292.3152292152;437026.66223005543;471141.87126780767;528070.4398255501;474592.97360886366;436868.48986907717;446994.97740117426;468828.20504249225;452873.87173498195;281486.6938167646;479636.88430546666;464752.48771095223;462161.74604187097;268448.3696465944;301113.3779324612;458814.916389852;194233.84827458757;238061.58797729952;270.7930967856168;3696698.7673857827;1179714.911142613;273780.49722538976;1616233.873669428;0;10;12;14;73;78;40;15;133;148;1590415368609.8513;612827856610.2451;1335013682584.9868;42448.2769732143;10671.43641398233;-0.0;9113.40642795924;4977777.925457361;1106195.4576897908;0.0;857606.0107252138;1.8008801959903924;0.15287874403200585
7333;2019-05-14 19:13:41.774;755;757;249;249;172;25;203;13;-23;24;744;257;-24;29;242;116;287;692;223;217;201;-99;713;352;356;142;356;306;714;-2.0;86.0;1654.0;442.0;94.0;99;100;32;1;0;0;1;0;0;0;1;1;0;0;0;22425.79296875;8967.19140625;7567.2666015625;2941.46752929688;717.0;202690;639.0;-1.0;Calculated values ==>;1557854021.774;348.66;348.86;298.06;298.06;290.36;275.66;273.5264737036516;293.46000000000004;274.46000000000004;270.86;275.56;347.56000000000006;298.86;270.76000000000005;276.06;297.36;284.76000000000005;301.86;342.36;294.86;293.26000000000005;337.06;344.86;263.26000000000005;242.98782864720522;268.3187672390254;273.5264737036516;295.46000000000004;7130000.0;3520000.0000000005;3560000.0;1420000.0;3560000.0;3060000.0;7140000.000000001;0.0;0.014333333333333333;0.27566666666666667;0.07366666666666667;0.015666666666666666;0.015666666666666666;-0.0025045650669155285;8967.19140625;7567.2666015625;2941.46752929688;22425.79296875;493651.63230712654;493839.39393713675;267494.4262793894;267494.4262793894;240832.91411931708;430671.36484660726;460635.26612677675;437427.84448784514;470845.5270076962;527783.7381773739;474463.65955970524;437270.2536001789;445233.9253261885;465784.1997128528;449107.43840066146;289568.3386508562;484302.65041795804;462504.01303383906;460366.2921931374;268029.79939014546;300694.37409284414;458508.8054560802;198318.9311678827;267494.4262793894;272.49968301929124;3697168.696345554;1179860.049900022;273826.9957187934;1616470.0050354248;0;10;12;14;73;78;40;15;133;148;1590613732089.599;612908798030.1422;1335187820639.7654;65914.35710520299;19167.32073923055;0.0;3021.659232648718;4978635.811359757;1106431.6853278917;0.0;857702.0816803306;4.523704760998926;0.44814597896041203
7334;2019-05-14 19:14:41.784;758;755;248;248;191;43;206;12;-18;24;745;258;-19;28;231;122;284;641;223;216;205;-104;719;357;362;145;362;309;720;-1.0;-1.0;1313.0;305.0;84.0;99;100;44;1;0;0;1;0;0;0;1;1;0;0;0;23278.521484375;9837.5478515625;7571.00439453125;2969.74682617188;714.0;202691;638.0;-1.0;Calculated values ==>;1557854081.784;348.96000000000004;348.66;297.96000000000004;297.96000000000004;292.26000000000005;277.46000000000004;274.0616903277293;293.76000000000005;274.36;271.36;275.56;347.66;298.96000000000004;271.26000000000005;275.96000000000004;296.26000000000005;285.36;301.56;337.26;294.76000000000005;293.66;336.96000000000004;344.56000000000006;262.76000000000005;243.61107973660833;268.67533136820026;274.0616903277293;295.46000000000004;7190000.000000001;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3090000.0;7200000.0;0.0;0.0;0.21883333333333335;0.05083333333333333;0.014;0.014;-0.002505010741013638;9837.5478515625;7571.00439453125;2969.74682617188;23278.521484375;493490.28410717327;492959.66557226545;266666.61660558404;266666.61660558404;246443.63082421877;430346.717906069;460106.86065135186;437530.6787186241;470442.77219356893;527656.3474436094;474192.9727621805;437372.52749135875;444493.19508952065;463460.83753301925;449068.1841733082;285756.7996392799;475714.2165025901;461457.9028561018;459971.0288534705;267611.2341011182;299437.39939995663;457522.57447706064;199798.96975563664;266666.61660558404;273.1071958810583;3697549.6291108173;1180016.7821781724;273876.26404843444;1616596.178319082;0;10;12;14;73;78;40;15;133;148;1590829167989.565;612994912380.1285;1335372351389.736;52023.62231140043;13100.949906672386;-0.0;2706.2617714704106;4979618.791657488;1106700.632400274;0.0;857749.8223108031;3.3285817304477265;0.3202974875898008
7335;2019-05-14 19:15:41.775;749;753;248;249;196;51;210;12;-16;24;739;258;-18;40;227;127;285;657;222;217;209;-131;730;363;368;139;368;310;731;-2.0;83.0;1426.0;484.0;86.0;99;0;52;1;0;0;1;0;0;0;1;1;1;0;0;25039.009765625;10583.48046875;7674.95458984375;3964.509765625;712.0;202692;636.0;-1.0;Calculated values ==>;1557854141.775;348.06000000000006;348.46000000000004;297.96000000000004;298.06;292.76000000000005;278.26000000000005;274.69669130483857;294.16;274.36;271.56;275.56;347.06000000000006;298.96000000000004;271.36;277.16;295.86;285.86;301.66;338.86;294.86;294.06;336.76000000000005;344.36;260.06;242.35481222062532;268.7936212382143;274.69669130483857;295.36;7300000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3100000.0;7309999.999999999;0.0;0.013833333333333333;0.23766666666666666;0.08066666666666666;0.014333333333333333;0.014333333333333333;-0.0025053071697746093;10583.48046875;7674.95458984375;3964.509765625;25039.009765625;491089.7215487795;491573.70719241427;265969.2237423958;266376.2210363563;247675.91277702656;429947.3805835815;459712.81932707026;437618.5379703155;471246.2272376559;526948.7384860095;474063.03261520754;437301.7563972805;446029.80726630177;462023.20895925944;448698.70791018114;284530.90042980923;476968.7843457201;460668.8397657055;459575.6909922959;266774.11836628895;298599.4468028795;455713.8106209778;199865.98137834942;265969.2237423958;273.1591783327382;3697952.214808831;1180186.9318883873;273934.04085238103;1616723.2089202078;0;10;12;14;73;78;40;15;133;149;1591048135140.2053;613080099600.3777;1335558023535.2793;56505.857616690606;20638.391558905354;0.0;2775.0260305819015;4980523.068331017;1106981.7514057993;0.0;857795.4928576774;3.5962504446791934;0.36864381593591694
7336;2019-05-14 19:16:41.795;744;748;243;243;200;61;214;10;-15;25;728;260;-17;17;218;136;286;671;222;217;213;-241;725;375;380;138;379;311;726;-2.0;89.0;1500.0;468.0;108.0;100;0;62;1;0;0;1;0;0;0;1;1;1;1;0;25169.298828125;11276.9140625;7638.66796875;3978.10229492188;711.0;202693;636.0;0.0;Calculated values ==>;1557854201.795;347.56000000000006;347.96000000000004;297.46000000000004;297.46000000000004;293.16;279.26000000000005;275.94376602880345;294.56;274.16;271.66;275.66;345.96000000000004;299.16;271.46000000000004;274.86;294.96000000000004;286.76000000000005;301.76000000000005;340.26;294.86;294.46000000000004;336.76000000000005;344.26;249.06000000000003;242.14157278889297;268.91163127593666;275.94376602880345;295.36;7250000.0;3750000.0;3800000.0;1380000.0;3790000.0;3110000.0;7259999.999999999;0.0;0.014833333333333334;0.25;0.078;0.018000000000000002;0.018000000000000002;0.0;11276.9140625;7638.66796875;3978.10229492188;25169.298828125;490863.22995777836;491346.1237320456;264263.6409094785;264263.6409094785;249100.79407447873;429116.5711722346;458364.7061719342;437548.62350390764;471477.517547777;525713.8539591983;474170.3872688772;437231.03110804653;442464.8035857726;459083.3287939302;447810.7139924555;286093.8205765706;479751.86181990226;458784.93804158794;458224.3192412681;266774.11836628895;298180.4796168596;444348.3826330534;200456.77472595635;264263.6409094785;273.44381571071926;3698370.7568478365;1180369.1625660746;274000.25134900917;1616850.8649793293;0;10;12;14;73;78;40;15;133;149;1591272609940.134;613163227300.3513;1335744385635.22;59272.96219448782;19023.54541675357;0.0;3491.2922099722136;4981488.21343697;1107312.377719205;0.0;857847.7295827717;3.5725049169003547;0.35485812454960586
7337;2019-05-14 19:17:44.766;736;742;240;240;200;71;218;8;-15;28;733;260;-16;37;210;147;286;674;220;219;217;-247;767;379;384;138;383;310;763;-1.0;-1.0;1582.0;413.0;186.0;1;0;71;1;0;0;1;1;0;0;1;1;1;1;0;40649.8203125;12525.5341796875;22269.970703125;3938.97387695312;709.0;202694;635.0;-1.0;Calculated values ==>;1557854264.766;346.76;347.36;297.16;297.16;293.16;280.26000000000005;276.35288757459654;294.96000000000004;273.96000000000004;271.66;275.96000000000004;346.46000000000004;299.16;271.56;276.86;294.16;287.86;301.76000000000005;340.56000000000006;295.06;294.86;336.66;344.06000000000006;248.46000000000004;242.14157278889297;268.7936212382143;276.35288757459654;295.16;7670000.0;3790000.0;3840000.0;1380000.0;3829999.9999999995;3100000.0;7630000.0;0.0;0.0;0.26366666666666666;0.06883333333333333;0.031000000000000003;0.031000000000000003;-0.0025057507798949673;12525.5341796875;22269.970703125;3938.97387695312;40649.8203125;485327.58935705153;486665.07303437806;261215.2451519429;261215.2451519429;247965.14677809644;428830.04407018964;458286.5801864165;437776.4333770113;471771.9322026706;526318.2088544322;474300.15919124807;437618.5379703155;445598.44716816605;457316.1643528468;448745.6612557064;280343.6900385646;475965.4299033153;458427.5082104092;458145.4938442237;266355.56789118156;297342.5633918147;443700.8978474409;202124.48920032897;261215.2451519429;274.11789777199175;3698946.4090351304;1180577.3381170765;274069.4938772414;1617112.4451021757;0;10;12;14;74;78;40;15;133;149;1591513159159.9666;613250127280.2908;1335939910590.0837;62133.56261458523;16628.509461876205;-0.0;6104.837709460705;4982550.031529807;1107624.1896006216;0.0;857931.6570684294;2.1909913984456484;0.2023798825541056
7338;2019-05-14 19:18:41.796;736;741;243;242;201;65;209;15;-20;35;741;259;-21;17;211;149;288;685;221;219;208;-248;744;383;388;138;386;307;737;-1.0;79.0;1612.0;274.0;209.0;99;0;65;1;0;0;1;1;0;0;1;1;1;0;0;42656.45703125;11758.0283203125;25067.275390625;3922.93212890625;706.0;202695;634.0;-1.0;Calculated values ==>;1557854321.796;346.76;347.26;297.46000000000004;297.36;293.26000000000005;279.66;276.758820704277;294.06;274.66;271.16;276.66;347.26;299.06;271.06;274.86;294.26000000000005;288.06;301.96000000000004;341.66;295.06;293.96000000000004;336.56;343.76;248.36;242.14157278889297;268.43790593516167;276.758820704277;295.26000000000005;7440000.000000001;3829999.9999999995;3879999.9999999995;1380000.0;3860000.0;3070000.0;7370000.0;0.0;0.013166666666666667;0.26866666666666666;0.04566666666666667;0.034833333333333334;0.034833333333333334;-0.002506193147892921;11758.0283203125;25067.275390625;3922.93212890625;42656.45703125;487734.2254353351;489201.11136724974;263644.01743076916;263259.0954539558;249066.5046094069;428538.6833535345;456354.4742125383;437671.5478804793;472458.26935960614;527391.8619163583;474570.28251348867;437514.20447033056;443288.7182359786;456969.53487791616;448305.06332445965;284310.6872841855;480694.3709942796;457784.7720371604;456210.5004765173;265937.0223246507;296085.73418796173;443592.7599753338;204765.80662363057;263644.01743076916;275.1636971772146;3699606.2641732595;1180769.6841682822;274131.7667243649;1617487.3955387552;0;10;12;14;74;78;40;15;133;149;1591733294959.8562;613328828680.2513;1336115848139.9954;62574.00915100669;10906.430869727781;0.0;6707.732492760228;4983537.819420671;1107842.289273722;0.0;858033.1433015219;1.967893109008819;0.1691685345440365
7339;2019-05-14 19:19:41.787;736;741;257;257;206;51;139;20;-22;42;748;260;-23;37;215;145;288;689;220;219;140;-249;740;371;376;137;373;304;730;-1.0;88.0;1506.0;189.0;199.0;0;0;63;1;0;0;1;0;0;1;1;1;1;1;0;48580.33984375;11661.35546875;30550.9765625;3881.150390625;702.0;202696;633.0;-1.0;Calculated values ==>;1557854381.787;346.76;347.26;298.86;298.86;293.76000000000005;278.26000000000005;275.5313989812953;287.06;275.16;270.96000000000004;277.36;347.96000000000004;299.16;270.86;276.86;294.66;287.66;301.96000000000004;342.06000000000006;295.06;287.16;336.46000000000004;343.36;248.26000000000002;241.92719264551067;268.0796299477929;275.5313989812953;295.16;7400000.0;3710000.0;3760000.0;1370000.0;3729999.9999999995;3040000.0;7300000.0;0.0;0.014666666666666666;0.251;0.0315;0.033166666666666664;0.033166666666666664;-0.002506781034801116;11661.35546875;30550.9765625;3881.150390625;48580.33984375;488148.50915623485;489916.0759266858;269824.4334246303;269824.4334246303;250904.0457964054;429398.2889081932;448082.4525492426;438039.0146135774;473273.90776018414;528356.8049577941;475074.56368599983;437883.18805776763;446763.26843288407;459614.4805668951;449918.83025600604;284915.57958104333;482093.1241700061;459695.3818182221;448235.727651664;265518.4816520846;294410.04551340896;443680.4700624329;202577.06519572454;269824.4334246303;274.2588633555055;3700366.4567670906;1180964.8164254231;274196.7909901896;1617950.8114483969;0;10;12;14;74;78;41;15;133;149;1591962460579.6157;613411316305.1648;1336299120644.803;59100.94930388107;7594.757253301314;0.0;5917.307925196616;4984551.625313033;1107996.442714767;0.0;858138.3361902606;1.5753423405457074;0.1304782605216432
7340;2019-05-14 19:20:41.787;739;740;259;258;212;45;137;19;-24;43;753;260;-26;17;218;143;287;674;222;214;135;-252;714;364;369;136;366;302;705;-1.0;85.0;1388.0;277.0;214.0;1;0;58;1;0;0;1;0;0;1;1;1;1;0;0;47195.5859375;10880.9296875;29445.30859375;3868.513671875;699.0;202697;632.0;-1.0;Calculated values ==>;1557854441.787;347.06000000000006;347.16;299.06;298.96000000000004;294.36;277.66;274.8017692304317;286.86;275.06;270.76000000000005;277.46000000000004;348.46000000000004;299.16;270.56;274.86;294.96000000000004;287.46000000000004;301.86;340.56000000000006;294.56;286.66;336.36;343.06000000000006;247.96000000000004;241.71165711629368;267.8393353686513;274.8017692304317;295.36;7140000.000000001;3640000.0;3690000.0;1360000.0;3660000.0;3020000.0;7050000.0;0.0;0.014166666666666666;0.23133333333333334;0.04616666666666667;0.035666666666666666;0.035666666666666666;-0.0025072204934564334;10880.9296875;29445.30859375;3868.513671875;47195.5859375;491246.73782549985;492296.174505723;272806.9914003953;272315.00392786757;253845.18933139858;429879.7862731237;449086.1593797233;438179.53515710204;473501.42000396166;529032.944651942;475331.10902401607;437869.15320432716;444301.04523409;461113.4237683607;450890.79610542645;289303.73270852386;482569.4361375754;460103.9485977768;448784.67241844937;265099.94585879904;293153.3411634106;443552.7826172984;199079.78380771462;272806.9914003953;272.85167715192273;3701164.5894819344;1181152.6688017251;274261.37152404373;1618450.7804913656;0;10;12;14;74;78;41;15;133;149;1592185960579.6157;613493216305.1648;1336480920644.803;55311.742478824955;11286.503445042452;0.0;6276.5372896439285;4985505.064411223;1108153.78655392;0.0;858239.9515670509;1.648946537607128;0.1449194731185967
7341;2019-05-14 19:21:41.798;737;738;259;258;206;39;147;15;-27;41;756;260;-28;39;221;140;284;651;221;210;147;-254;699;359;364;135;361;300;690;-2.0;-1.0;1182.0;430.0;217.0;1;0;50;1;0;0;1;0;0;1;1;1;1;1;0;46367.0234375;10041.7197265625;28921.46875;3836.85400390625;697.0;202698;631.0;-1.0;Calculated values ==>;1557854501.798;346.86;346.96000000000004;299.06;298.96000000000004;293.76000000000005;277.06;274.27422755570615;287.86;274.66;270.46000000000004;277.26000000000005;348.76;299.16;270.36;277.06;295.26000000000005;287.16;301.56;338.26;294.16;287.86;336.26000000000005;342.86;247.76000000000002;241.49495122638035;267.5978703862781;274.27422755570615;295.26000000000005;6990000.000000001;3590000.0;3640000.0;1350000.0;3610000.0;3000000.0;6900000.0;0.0;0.0;0.197;0.07166666666666667;0.036166666666666666;0.036166666666666666;-0.002507512770706027;10041.7197265625;28921.46875;3836.85400390625;46367.0234375;492467.2663468417;493507.4470887133;274310.1513834162;273776.45438037615;252375.86098992292;430214.79039162316;451477.0383356313;438165.9764317512;473436.17305719486;529498.9437343386;475586.87095211126;438011.42202021845;447805.08668736095;462280.22558120737;451347.78323759936;290805.3056536348;480761.05235070357;460338.21932957764;451477.0383356313;264681.4149301396;292315.56762988004;443533.4570946943;194781.55022652945;274310.1513834162;271.103900930099;3701944.4208383006;1181327.0561791223;274325.5946935988;1618937.2594752968;0;10;12;14;74;78;41;15;133;149;1592405900895.189;613574531210.3767;1336661553755.2737;47946.73196242869;17827.219992218485;-0.0;6407.53574477178;4986365.709456479;1108396.4453958294;0.0;858345.6715543915;1.6864816835721144;0.16188622865941213
7342;2019-05-14 19:22:41.778;730;730;259;258;209;35;153;12;-28;38;759;260;-30;22;223;138;281;620;221;208;151;-253;689;353;359;134;356;299;681;-1.0;-1.0;1115.0;384.0;223.0;1;0;43;1;0;0;1;0;0;1;1;1;1;0;0;45632.80078125;9447.443359375;28582.83984375;3829.43774414062;694.0;202699;630.0;-1.0;Calculated values ==>;1557854561.778;346.16;346.16;299.06;298.96000000000004;294.06;276.66;273.6339639331285;288.46000000000004;274.36;270.36;276.96000000000004;349.06000000000006;299.16;270.16;275.36;295.46000000000004;286.96000000000004;301.26000000000005;335.16;293.96000000000004;288.26000000000005;336.16;342.56000000000006;247.86;241.2770596917726;267.47669482898436;273.6339639331285;295.26000000000005;6890000.000000001;3529999.9999999995;3590000.0;1340000.0;3560000.0;2990000.0;6809999.999999999;0.0;0.0;0.18583333333333335;0.064;0.03716666666666667;0.03716666666666667;-0.0025079501416424934;9447.443359375;28582.83984375;3829.43774414062;45632.80078125;492471.5462073548;493272.55184234947;275337.7178444808;274770.8897686082;253791.74490941194;430607.02586249536;453222.3871060954;438236.7768127522;473273.9119493556;529887.827313735;475714.4602223193;437928.15255369636;445610.90970504243;463297.66702555475;452123.03444465675;383143.2471054056;477048.0341087248;460843.3091966263;452936.0397022327;264262.8888514036;291058.95107146574;443836.1789812497;193642.770486749;275337.7178444808;270.61809554011495;3702710.8304853;1181489.4117349926;274389.4591629313;1619416.3023128733;0;10;12;14;74;78;41;15;133;149;1592622728595.2578;613655204310.4023;1336841193855.3308;45453.719508915594;16012.378143648044;-0.0;6600.737629046444;4987143.787106623;1108678.3480481675;0.0;858454.0376984484;1.6260699723096548;0.1530274165387425
7343;2019-05-14 19:23:41.809;723;724;258;257;204;31;159;9;-30;35;762;259;-31;40;225;132;278;616;220;206;158;-242;680;350;355;129;352;298;672;142.0;0.0;1026.0;295.0;224.0;1;0;34;1;0;0;1;0;0;1;1;1;1;1;0;45130.734375;8716.7265625;28236.376953125;3850.09130859375;690.0;202700;629.0;-1.0;Calculated values ==>;1557854621.809;345.46000000000004;345.56000000000006;298.96000000000004;298.86;293.56;276.26000000000005;273.3108153835814;289.06;274.06;270.16;276.66;349.36;299.06;270.06;277.16;295.66;286.36;300.96000000000004;334.76000000000005;293.76000000000005;288.96000000000004;336.06;342.16;248.96000000000004;240.16925963744896;267.35522164206344;273.3108153835814;295.16;6800000.0;3500000.0;3550000.0;1290000.0;3520000.0000000005;2980000.0;6720000.0;0.023666666666666666;0.0;0.17099999999999999;0.04916666666666667;0.037333333333333336;0.061;-0.0025085313477708903;8716.7265625;28236.376953125;3850.09130859375;45130.734375;492382.762754221;493326.85714306735;275883.25271857955;275287.3722649927;252408.7885606255;430799.1582183253;454757.1120109396;438153.8488135099;473631.5180336029;530276.2199224457;475725.49066969665;437999.7806145802;448319.2958729872;464154.13906721957;451793.3098185262;389040.64738029154;477498.0734792827;461191.73348062916;454616.58392338036;263844.3676079864;289383.54333396035;445959.01769589476;194812.91562777408;244429.73395657307;271.08343810099234;3703467.5840644375;1181640.8580242626;274453.4883029019;1619890.0404236773;0;10;12;14;74;78;41;15;133;149;1592837039264.897;613734145075.2694;1337020386390.029;41611.29957476082;12348.016685015935;-0.0;12821.397847975244;4987869.703794374;1108914.806778597;0.0;858615.9724502342;1.636654051121367;0.1310131668284231
