;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7344;2019-05-14 19:24:44.739;717;719;256;255;201;25;160;8;-31;33;769;258;-32;22;227;128;276;606;218;207;159;-228;680;343;348;134;345;297;673;-2.0;-1.0;791.0;159.0;222.0;1;99;25;1;0;0;1;0;0;1;1;0;1;0;0;35787.140625;7988.8828125;20454.59375;2879.62524414062;687.0;202701;628.0;-1.0;Calculated values ==>;1557854684.739;344.86;345.06000000000006;298.76000000000005;298.66;293.26000000000005;275.66;272.5487779782249;289.16;273.96000000000004;270.06;276.46000000000004;350.06000000000006;298.96000000000004;269.96000000000004;275.36;295.86;285.96000000000004;300.76000000000005;333.76000000000005;293.86;289.06;335.96000000000004;341.86;250.36;241.2770596917726;267.23344911666527;272.5487779782249;294.96000000000004;6800000.0;3429999.9999999995;3479999.9999999995;1340000.0;3450000.0;2970000.0;6730000.0;0.0;0.0;0.13183333333333333;0.026500000000000003;0.037000000000000005;0.037000000000000005;-0.002508965782185492;7988.8828125;20454.59375;2879.62524414062;35787.140625;491530.6608302047;492522.5027991016;274583.2989106093;274016.27597322635;251326.25332875238;431237.1583312671;456068.10570371663;438225.1199557825;472787.01963726926;531080.0164013829;475736.624839117;438071.4457414646;446001.37555907265;465437.81466994097;452457.9689791675;386868.75652336224;475832.0845473314;462391.9528958846;455930.2288962042;263425.85118522606;288127.0477506168;446495.52501753165;194136.0087000507;274583.2989106093;270.7828684323585;3704174.828769875;1181786.869690802;274512.3078950009;1620315.6130333438;0;10;12;14;74;78;41;15;133;149;1593058238215.1316;613816898025.3572;1337207603140.2275;32179.08116721397;6687.527182413246;-0.0;6709.836409467013;4988514.652220071;1109081.1827198258;0.0;858786.6808631682;1.4550425127256026;0.11627055282936544
7345;2019-05-14 19:25:41.789;713;708;252;251;206;32;168;12;-31;32;775;254;-33;26;222;131;270;544;217;200;167;-211;657;351;356;139;354;297;651;-1.0;-2.0;907.0;182.0;171.0;100;99;17;1;0;0;1;1;0;0;1;0;1;1;0;36715.3515625;7310.38720703125;21949.861328125;2855.0625;683.0;202702;627.0;-1.0;Calculated values ==>;1557854741.789;344.46000000000004;343.96000000000004;298.36;298.26000000000005;293.76000000000005;276.36;273.4187578820637;289.96000000000004;274.36;270.06;276.36;350.66;298.56;269.86;275.76000000000005;295.36;286.26000000000005;300.16;327.56;293.16;289.86;335.86;341.46000000000004;252.06000000000003;242.35481222062532;267.23344911666527;273.4187578820637;294.86;6570000.0;3510000.0;3560000.0;1390000.0;3540000.0;2970000.0;6509999.999999999;0.0;0.0;0.15116666666666667;0.030333333333333334;0.0285;0.0285;-0.00250954306213751;7310.38720703125;21949.861328125;2855.0625;36715.3515625;493290.555298348;493197.6162502215;275039.9985836073;274415.32317990134;254044.95347533814;430735.4089219946;455848.44397559477;438225.1199557825;472032.3497595296;531703.6029813739;475271.09893831366;437917.4719433092;446563.11836973025;463464.3154936422;451472.13719213445;399466.1080798907;468783.76769992185;460231.6107031601;455709.01711372373;263007.33956846996;286451.7998164319;447369.031168854;196534.9145090873;275039.9985836073;271.78240564277985;3704749.310322075;1181908.0951566193;274557.74733049114;1620651.6094444806;0;10;12;14;75;78;41;15;133;149;1593259054214.9639;613894771275.2921;1337377041640.086;36535.50272335875;7608.634872012923;-0.0;5149.0670281083185;4989059.119860027;1109194.4599482317;0.0;858880.6462021333;1.5348817443965996;0.12935289184514664
7346;2019-05-14 19:26:41.770;706;698;251;250;206;26;179;8;-30;31;772;252;-31;32;221;133;265;438;216;205;178;-191;657;344;349;141;347;299;653;339.0;-1.0;890.0;318.0;169.0;64;99;14;1;0;0;1;1;0;0;1;0;1;0;0;35262.12890625;7106.41845703125;20935.3515625;2856.29077148438;680.0;202703;626.0;-1.0;Calculated values ==>;1557854801.77;343.76;342.96000000000004;298.26000000000005;298.16;293.76000000000005;275.76000000000005;272.6583383277491;291.06;273.96000000000004;270.16;276.26000000000005;350.36;298.36;270.06;276.36;295.26000000000005;286.46000000000004;299.66;316.96000000000004;293.66;290.96000000000004;335.76000000000005;341.16;254.06000000000003;242.77792619122317;267.47669482898436;272.6583383277491;294.76000000000005;6570000.0;3440000.0;3490000.0;1410000.0;3470000.0000000005;2990000.0;6530000.0;0.0565;0.0;0.14833333333333334;0.053000000000000005;0.028166666666666666;0.08466666666666667;-0.0025099745437301064;7106.41845703125;20935.3515625;2856.29077148438;35262.12890625;492312.3676045896;491598.2864136966;274149.160234895;273550.8844562217;253952.45004360867;431175.4696738307;458500.3044742087;437928.15255369636;471669.41905304807;531241.2277816804;474780.5633315583;437773.3837767312;447018.97109551297;464370.3767142529;452988.09575468005;396085.8144658415;449825.4691968632;461976.5980532765;458364.84017575165;262588.8327430989;285195.4229665811;449125.69167758024;194168.4472426096;220776.20412390138;270.7997102457409;3705348.9327182076;1182028.1971593646;274605.3268694178;1621008.8730489393;0;10;12;14;75;78;41;15;133;149;1593470487239.7756;613978744675.2173;1337555785019.9268;36157.68962114454;13512.733955053445;-0.0;20115.837852389992;4989664.704633101;1109370.4156180217;0.0;859091.1204046733;2.258596806466251;0.15896631169391034
7347;2019-05-14 19:27:41.760;701;698;250;248;199;21;190;7;-27;28;764;251;-29;20;223;128;264;441;216;210;188;-172;654;338;343;141;342;301;651;-2.0;-1.0;469.0;302.0;167.0;1;99;14;1;0;0;1;1;0;0;1;0;1;0;0;33154.8046875;7085.01220703125;18726.259765625;2886.40625;676.0;202704;626.0;-1.0;Calculated values ==>;1557854861.76;343.26;342.96000000000004;298.16;297.96000000000004;293.06;275.26000000000005;271.99741764416325;292.16;273.86;270.46000000000004;275.96000000000004;349.56000000000006;298.26000000000005;270.26000000000005;275.16;295.46000000000004;285.96000000000004;299.56;317.26000000000005;294.16;291.96000000000004;335.76000000000005;340.76;255.96000000000004;242.77792619122317;267.7187500070086;271.99741764416325;294.76000000000005;6540000.000000001;3379999.9999999995;3429999.9999999995;1410000.0;3420000.0000000005;3010000.0;6509999.999999999;0.0;0.0;0.07816666666666668;0.050333333333333334;0.02783333333333333;0.02783333333333333;-0.0025105478755488714;7085.01220703125;18726.259765625;2886.40625;33154.8046875;491916.8091398108;491802.6049639943;273806.22206267295;272629.7296464793;251523.100256428;431541.1909327263;460914.20479724783;437940.2675631159;471373.7779470034;530256.7858949634;474404.96835067665;437629.4412208045;444931.73517570685;465359.49642515596;453328.251733805;397403.41111667355;450748.1018506843;463534.42477838293;460649.6208474364;262588.8327430989;283520.3318566784;451126.5930506423;189270.0224255365;273806.22206267295;268.7647954873186;3705918.9788080608;1182146.4393712636;274653.17470196966;1621339.3313911548;0;10;12;14;75;78;41;15;133;149;1593678052639.8086;614063330575.2307;1337735755019.9553;19437.72416158746;13180.114054796992;-0.0;5200.47459950925;4990127.922532178;1109592.8189447392;0.0;859302.0545135943;1.3178178569873604;0.13067579301597024
7348;2019-05-14 19:28:41.781;699;700;250;250;192;16;196;7;-24;25;760;251;-26;36;225;119;263;468;215;215;195;-159;661;332;337;139;336;304;659;521.0;-1.0;630.0;287.0;167.0;1;99;18;1;0;0;1;1;0;0;1;0;1;1;0;34152.79296875;7393.40625;19084.052734375;2928.5078125;672.0;202705;626.0;-1.0;Calculated values ==>;1557854921.781;343.06000000000006;343.16;298.16;298.16;292.36;274.76000000000005;271.32779825182536;292.76000000000005;273.86;270.76000000000005;275.66;349.16;298.26000000000005;270.56;276.76000000000005;295.66;285.06;299.46000000000004;319.96000000000004;294.66;292.66;335.76000000000005;340.36;257.26000000000005;242.35481222062532;268.0796299477929;271.32779825182536;294.66;6609999.999999999;3320000.0000000005;3370000.0000000005;1390000.0;3360000.0;3040000.0;6590000.000000001;0.08683333333333333;0.0;0.105;0.04783333333333333;0.02783333333333333;0.11466666666666667;-0.002511118941259129;7393.40625;19084.052734375;2928.5078125;34152.79296875;490919.1309339609;491265.46762558003;272826.3137185706;272826.3137185706;248792.49620926194;431896.3278553544;462615.51467525994;437727.04723144654;471344.5575217925;529611.0691093424;474015.5422595829;437413.810930519;446621.9564447741;466479.42753852264;453117.38159143925;391335.20204893884;454521.5334784731;465062.7422664873;462485.6546365705;262588.8327430989;281845.32903042674;452826.11469964654;191891.21223050225;211536.79645798396;269.82751137713154;3706480.071768167;1182267.135086942;274701.64927924925;1621654.5276082521;0;10;12;14;75;78;41;15;133;149;1593882124039.4973;614147359975.1025;1337917318544.6785;25812.76267509915;12481.386168107401;-0.0;28775.469071144587;4990505.141902495;1109806.739625646;0.0;859585.2864735867;2.2808166239743795;0.12797127789521293
7349;2019-05-14 19:29:41.771;699;688;246;246;184;24;201;8;-20;21;759;251;-21;22;220;111;261;495;215;215;200;-153;627;355;360;142;361;311;629;-1.0;83.0;1418.0;559.0;32.0;1;99;34;1;0;0;0;0;0;0;1;0;1;0;0;15823.4482421875;7851.322265625;0.0;2971.90063476562;668.0;202706;626.0;-1.0;Calculated values ==>;1557854981.771;343.06000000000006;341.96000000000004;297.76000000000005;297.76000000000005;291.56;275.56;273.8482719121499;293.26000000000005;273.96000000000004;271.16;275.26000000000005;349.06000000000006;298.26000000000005;271.06;275.36;295.16;284.26000000000005;299.26000000000005;322.66;294.66;293.16;335.76000000000005;339.96000000000004;257.86;242.98782864720522;268.91163127593666;273.8482719121499;294.66;6270000.0;3550000.0;3600000.0;1420000.0;3610000.0;3110000.0;6290000.0;0.0;0.013833333333333333;0.23633333333333334;0.09316666666666666;0.005333333333333333;0.005333333333333333;-0.002511687733457625;7851.322265625;0.0;2971.90063476562;15823.4482421875;494365.86334879755;492655.8112268347;401470.33801618975;401470.33801618975;247196.84184996577;430477.46260093397;459741.0631315469;436752.093818078;470549.00337383006;528971.1743391309;473099.65765110945;436591.7550383527;443207.87997338927;462146.61757077737;447803.12529837934;409879.74271495873;463771.0301942207;461629.7256903882;459605.1665242781;262588.8327430989;280170.41352433193;452940.7298026659;196730.9798615347;401470.33801618975;271.87679360561407;3706896.4710335447;1182394.153318025;274750.81115463923;1621813.534875435;0;10;12;14;75;78;41;15;133;149;1594091189189.5305;614231645925.116;1338101787794.7078;56724.98993172973;23870.20836951539;0.0;310.0524187098046;4991192.841871894;1110109.6190918486;0.0;859827.6254228164;7.4751533313644485;0.7943725309202406
7350;2019-05-14 19:30:41.792;691;612;237;237;183;52;206;6;-9;20;760;251;-9;40;208;115;252;359;214;214;204;-147;626;365;369;147;370;319;628;-2.0;-1.0;1054.0;301.0;38.0;1;100;71;1;0;0;0;0;0;0;1;0;1;0;0;16611.12109375;10283.0673828125;0.0;3041.45263671875;665.0;202707;628.0;-1.0;Calculated values ==>;1557855041.792;342.26;334.36;296.86;296.86;291.46000000000004;278.36;274.9066339382667;293.76000000000005;273.76000000000005;272.26000000000005;275.16;349.16;298.26000000000005;272.26000000000005;277.16;293.96000000000004;284.66;298.36;309.06;294.56;293.56;335.96000000000004;339.66;258.46000000000004;244.02132995426717;269.84581860846123;274.9066339382667;294.56;6260000.0;3650000.0;3690000.0;1470000.0;3700000.0;3190000.0;6280000.0;0.0;0.0;0.17566666666666667;0.050166666666666665;0.006333333333333333;0.006333333333333333;-0.002512112831111862;10283.0673828125;0.0;3041.45263671875;16611.12109375;493372.1614761649;482010.4209944364;269073.7428844971;269073.7428844971;246894.84524437948;429811.8947417682;459004.97428962355;436666.95863518585;469774.4847024;528462.2222097272;472040.21064721135;436666.95863518585;444249.19628010556;459122.36138453893;446496.09797344345;406254.22666038375;438179.58072413347;460103.9485977768;458728.7977386057;263425.85118522606;278914.2836208781;452719.1344317555;200533.56819321332;269073.7428844971;273.4312823024808;3707166.853712833;1182545.3261241016;274800.9399709713;1621813.534875435;0;10;12;14;75;78;41;15;133;149;1594309965735.066;614318376270.3282;1338290853945.1704;41480.76558763984;12651.309239633534;-0.0;1201.1486807426877;4992011.509603346;1110414.0715937628;0.0;859840.2231730125;4.152736715987362;0.4067406137042806
7351;2019-05-14 19:31:41.782;670;633;239;237;184;72;208;3;-5;19;758;251;-7;37;205;117;249;377;214;215;207;-216;644;367;372;149;372;322;646;-1.0;-1.0;881.0;279.0;96.0;1;100;99;1;0;0;0;0;0;0;1;0;1;0;0;19111.142578125;12437.2001953125;0.0;3064.76171875;661.0;202708;630.0;-1.0;Calculated values ==>;1557855101.782;340.16;336.46000000000004;297.06;296.86;291.56;280.36;275.1157276137837;293.96000000000004;273.46000000000004;272.66;275.06;348.96000000000004;298.26000000000005;272.46000000000004;276.86;293.66;284.86;298.06;310.86;294.66;293.86;336.16;339.26;251.56000000000003;244.42749628697553;270.1917013154234;275.1157276137837;294.56;6440000.000000001;3670000.0000000005;3720000.0000000005;1490000.0;3720000.0000000005;3220000.0000000005;6459999.999999999;0.0;0.0;0.14683333333333334;0.0465;0.016;0.016;-0.002512677626588392;12437.2001953125;0.0;3064.76171875;19111.142578125;488586.0744772338;483042.0210619432;268314.59852632246;267316.6402672569;246584.088088675;429675.2189834977;458804.85714063374;436619.791235;469402.53390457033;528020.1156716234;471639.32285372395;436292.37402088987;443192.30278748664;458388.35545943934;446416.8409772121;274129.53722617467;438422.64184358454;459771.5566594404;458666.17238325503;264262.8888514036;277239.5186164033;444946.2596995117;198959.33387868325;268314.59852632246;272.81614612047696;3707464.4896292244;1182734.6301313555;274851.81660975504;1621813.534875435;0;10;12;14;75;78;41;15;133;149;1594532228685.1013;614407161470.3424;1338483121895.201;34896.47715515251;11438.392050668523;-0.0;3045.6251817109214;4992647.8805468;1110614.7856466288;0.0;859875.6070569082;3.1854351508073813;0.3009675537559241
7352;2019-05-14 19:32:41.763;654;655;240;241;186;81;212;-12;0;16;750;251;-1;50;205;120;252;482;213;215;211;-238;663;372;377;143;377;331;664;-1.0;-1.0;975.0;307.0;131.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;20743.791015625;12738.6953125;0.0;4202.88720703125;659.0;202709;632.0;-1.0;Calculated values ==>;1557855161.763;338.56000000000006;338.66;297.16;297.26000000000005;291.76000000000005;281.26000000000005;275.63479819532273;294.36;271.96000000000004;273.16;274.76000000000005;348.16;298.26000000000005;273.06;278.16;293.66;285.16;298.36;321.36;294.66;294.26000000000005;336.36;339.06000000000006;249.36;243.1966462407574;271.215330690691;275.63479819532273;294.46000000000004;6630000.0;3720000.0000000005;3770000.0000000005;1430000.0;3770000.0000000005;3310000.0;6640000.000000001;0.0;0.0;0.1625;0.051166666666666666;0.021833333333333333;0.021833333333333333;-0.002512959164437071;12738.6953125;0.0;4202.88720703125;20743.791015625;484229.31760006596;484265.90497590497;267221.4896988108;267694.83156105696;246624.57925608868;429328.3091220336;458564.4106705381;435322.6727653187;469919.0881636273;526474.0073253862;470424.5235395722;435153.6592193385;443315.74707564607;457583.2025253385;445908.9930432;273491.3061305736;456305.57445927133;458982.6240370078;458424.70268454484;265099.94585879904;276402.16793126165;443700.46768907615;199856.5117754348;267221.4896988108;273.19340048776087;3707796.508902802;1182944.3628240095;274912.3611722313;1621813.534875435;0;10;12;14;75;78;41;15;134;149;1594756857529.9014;614494733730.2644;1338678959860.0266;38263.25116085614;12476.68241091465;-0.0;4174.60348352186;4993257.351888496;1110814.014824407;0.0;859935.7565756837;3.241405399524156;0.2993374910442978
7353;2019-05-14 19:33:41.763;647;660;238;245;186;95;215;-14;0;15;750;254;-2;43;200;121;256;550;213;217;214;-245;722;386;391;140;390;317;721;-1.0;-1.0;1368.0;469.0;217.0;45;0;1;1;0;1;1;0;0;0;1;1;1;1;0;37028.015625;24323.55859375;5403.32421875;4040.49438476562;655.0;202710;635.0;-1.0;Calculated values ==>;1557855221.763;337.86;339.16;296.96000000000004;297.66;291.76000000000005;282.66;277.0612115527968;294.66;271.76000000000005;273.16;274.66;348.16;298.56;272.96000000000004;277.46000000000004;293.16;285.26000000000005;298.76000000000005;328.16;294.86;294.56;336.66;338.66;248.66000000000003;242.56692532238324;269.6138998590099;277.0612115527968;294.46000000000004;7220000.0;3860000.0;3910000.0;1400000.0;3900000.0;3170000.0;7209999.999999999;0.0;0.0;0.228;0.07816666666666668;0.036166666666666666;0.036166666666666666;-0.002513520515535316;24323.55859375;5403.32421875;4040.49438476562;37028.015625;476433.9357018059;478603.8399118584;262586.397988749;265365.66302535153;244867.13721080875;428316.9747201074;456724.48343403655;438564.48068516277;470225.6346856305;527562.5575693115;472667.33279766556;438248.0830626725;445089.9060301374;454714.9399983283;443264.8874538748;269977.2787035197;460138.59457938635;457011.95656398305;456580.4864968961;266355.56789118156;274727.5295995403;443525.871472747;202908.1944592034;262586.397988749;274.4560457658764;3708277.9406248075;1183253.2149398949;274981.05601882964;1621858.5625772579;0;10;13;15;75;78;41;15;134;149;1594987257529.9014;614579633730.2644;1338873359860.0266;53729.633259518734;18808.28175322533;-0.0;7016.119534377985;4994023.959258666;1111074.7228591081;0.0;860029.0126008329;2.3559435511492466;0.21693089016010658
7354;2019-05-14 19:34:41.764;672;680;230;230;184;100;193;-6;-13;18;758;254;-16;12;193;129;261;603;212;213;193;-248;729;396;401;139;400;313;725;-1.0;-2.0;1458.0;513.0;158.0;99;0;1;1;0;1;1;0;0;0;1;1;1;1;0;38405.6796875;24564.296875;7456.51513671875;3982.4287109375;652.0;202711;636.0;0.0;Calculated values ==>;1557855281.764;340.36;341.16;296.16;296.16;291.56;283.16;278.0567423895505;292.46000000000004;272.56;271.86;274.96000000000004;348.96000000000004;298.56;271.56;274.36;292.46000000000004;286.06;299.26000000000005;333.46000000000004;294.46000000000004;292.46000000000004;336.76000000000005;338.36;248.36;242.35481222062532;269.14681796795327;278.0567423895505;294.36;7290000.000000001;3960000.0;4010000.0;1390000.0;4000000.0;3130000.0;7250000.0;0.0;0.0;0.243;0.08549999999999999;0.026333333333333334;0.026333333333333334;0.0;24564.296875;7456.51513671875;3982.4287109375;38405.6796875;479567.1303800119;481261.179844483;259369.7916378525;259369.7916378525;244145.15703409744;427558.0369473;451767.7884686499;437408.94190281845;470655.8473927239;528712.7827880274;473194.71506173705;436929.5940270328;441292.71172936825;451944.61288482865;442526.33041242836;271689.7012261606;468860.2949633071;454768.66571716365;451767.7884686499;266774.11836628895;273471.60554148915;443396.5059848855;205167.49884823288;259369.7916378525;275.3807734119346;3708906.5652285544;1183660.6205249554;275047.91482550796;1621965.7296911795;0;10;13;15;75;78;41;15;134;149;1595224861489.6143;614663335125.1633;1339062363009.7983;56434.670662264296;20368.580110183797;-0.0;5066.480583210999;4994942.01042417;1111401.2021488063;0.0;860129.7026131634;2.2739545027717414;0.21679694467759786
7355;2019-05-14 19:35:41.754;711;722;230;230;195;75;137;10;-19;29;762;255;-22;6;194;143;266;647;213;204;137;-250;754;385;391;138;388;302;741;-1.0;-1.0;1515.0;487.0;210.0;56;0;1;1;0;1;1;1;0;0;1;1;1;1;0;54922.6328125;25571.708984375;23688.69921875;3841.283203125;652.0;202712;634.0;-1.0;Calculated values ==>;1557855341.754;344.26;345.36;296.16;296.16;292.66;280.66;276.9606089950914;286.86;274.16;271.26000000000005;276.06;349.36;298.66;270.96000000000004;273.76000000000005;292.56;287.46000000000004;299.76000000000005;337.86;293.56;286.86;336.56;338.36;248.16000000000003;242.14157278889297;267.8393353686513;276.9606089950914;294.46000000000004;7540000.000000001;3850000.0;3910000.0;1380000.0;3879999.9999999995;3020000.0;7409999.999999999;0.0;0.0;0.2525;0.08116666666666666;0.035;0.035;-0.0025139400160027075;25571.708984375;23688.69921875;3841.283203125;54922.6328125;482860.5888879186;485939.8409224102;258633.2926390306;258633.2926390306;247064.62214037575;428391.1821097931;444862.13452753326;438950.1900821458;471870.034071972;529972.2215421381;474745.1630726094;438488.69466843555;442699.92918233894;454175.85126383114;446991.73940602044;272001.55201867345;474169.24122435274;455130.6992803032;444862.13452753326;265937.0223246507;273471.60554148915;443376.2897593949;202538.629013788;258633.2926390306;274.3069282478624;3709684.171543522;1184078.3509405085;275113.10155853565;1622225.229886941;0;10;13;15;76;78;41;15;134;149;1595462421889.652;614746421275.1765;1339246832259.8276;59693.91916976034;19547.990130518425;-0.0;6518.009466097593;4995909.587383215;1111733.7847945176;0.0;860226.2239406868;1.6150129401769397;0.14925823876947966
7356;2019-05-14 19:36:41.785;733;741;247;247;207;58;131;14;-32;40;762;254;-35;-8;200;144;268;669;214;207;131;-254;722;376;382;136;379;291;706;-2.0;0.0;1567.0;290.0;176.0;99;0;1;1;0;1;1;1;0;0;1;1;1;1;0;55150.44921875;24552.263671875;24206.515625;3730.93334960938;650.0;202713;631.0;0.0;Calculated values ==>;1557855401.785;346.46000000000004;347.26;297.86;297.86;293.86;278.96000000000004;276.0463484220469;286.26000000000005;274.56;269.96000000000004;277.16;349.36;298.56;269.66;272.36;293.16;287.56;299.96000000000004;340.06000000000006;293.86;286.26000000000005;336.26000000000005;338.16;247.76000000000002;241.71165711629368;266.49643012054327;276.0463484220469;294.56;7220000.0;3760000.0;3820000.0000000005;1360000.0;3790000.0;2910000.0;7059999.999999999;0.0;0.0;0.26116666666666666;0.04833333333333333;0.029333333333333333;0.029333333333333333;0.0;24552.263671875;24206.515625;3730.93334960938;55150.44921875;489557.35076961335;492339.63659401407;267190.8047543745;267190.8047543745;252098.67480639555;429045.3911783415;445680.7502535298;439406.042868395;473208.68934220774;530806.6807909578;476036.58049676684;438955.35224907694;442929.4523811377;456549.39690253884;448846.393827553;275697.6363840551;481698.00810507184;457052.978244105;445680.7502535298;264681.4149301396;272634.34865687083;443337.1888199126;202500.53265270081;267190.8047543745;274.25162476587224;3710601.9211549847;1184496.2665251489;275176.2359658852;1622624.5628937273;0;10;13;15;76;78;41;15;134;149;1595694441705.1829;614828663745.3646;1339424824175.2349;61871.822417998796;11640.438381415237;-0.0;5235.705067975223;4996923.158640153;1111993.822649557;0.0;860324.2221682991;1.5002552290151199;0.12919263029988176
7357;2019-05-14 19:37:41.775;739;740;259;259;221;46;129;14;-45;43;757;253;-47;-9;204;149;268;643;213;209;128;-257;691;364;369;134;367;280;678;-3.0;-2.0;1528.0;204.0;180.0;99;0;1;1;0;1;1;1;0;0;1;1;1;1;0;55608.61328125;23531.8828125;23253.359375;3587.98706054688;647.0;202714;629.0;0.0;Calculated values ==>;1557855461.775;347.06000000000006;347.16;299.06;299.06;295.26000000000005;277.76000000000005;274.8017692304317;286.06;274.56;268.66;277.46000000000004;348.86;298.46000000000004;268.46000000000004;272.26000000000005;293.56;288.06;299.96000000000004;337.46000000000004;294.06;285.96000000000004;336.06;337.86;247.46000000000004;241.2770596917726;265.11578078379944;274.8017692304317;294.46000000000004;6909999.999999999;3640000.0;3690000.0;1340000.0;3670000.0000000005;2800000.0;6780000.0;0.0;0.0;0.25466666666666665;0.034;0.030000000000000002;0.030000000000000002;0.0;23531.8828125;23253.359375;3587.98706054688;55608.61328125;493549.7864299969;494974.4184148788;275706.7924848475;275706.7924848475;258338.08173598093;429879.7862731237;447874.57980810554;439882.0271197054;473760.40514917683;531121.3270027906;477308.57117466675;439588.9514017806;445003.3962978947;459046.6745650736;451768.9547489059;279450.42488809285;480913.4746996207;459418.15383522364;447722.05757022795;263844.3676079864;271378.50176498963;443407.2471738869;200487.1465154413;275706.7924848475;273.40867492644395;3711524.7595106;1184896.9009623788;275237.21680414566;1623019.9959356305;0;10;13;15;76;78;41;15;134;149;1595919704155.2188;614909650245.3774;1339596095625.2622;60965.89626055259;8259.283422387152;-0.0;5160.4579525614145;4997946.635688027;1112159.6260261124;0.0;860410.8424210354;1.476689875672112;0.12108975132858762
7358;2019-05-14 19:38:41.765;726;721;252;250;214;41;162;12;-39;41;751;253;-41;-11;207;151;265;581;211;208;161;-262;656;360;365;131;363;290;648;-2.0;82.0;1388.0;208.0;192.0;99;0;95;1;0;0;1;1;0;0;1;1;1;1;0;43544.79296875;12655.4384765625;21812.83203125;3744.11157226562;646.0;202715;627.0;0.0;Calculated values ==>;1557855521.765;345.76;345.26;298.36;298.16;294.56;277.26000000000005;274.38016830617;289.36;274.36;269.26000000000005;277.26000000000005;348.26;298.46000000000004;269.06;272.06;293.86;288.26000000000005;299.66;331.26000000000005;293.96000000000004;289.26000000000005;335.86;337.76;246.96000000000004;240.61611355647437;266.37251300914875;274.38016830617;294.26000000000005;6559999.999999999;3600000.0;3650000.0;1310000.0;3629999.9999999995;2900000.0;6480000.0;0.0;0.013666666666666666;0.23133333333333334;0.034666666666666665;0.032;0.032;0.0;12655.4384765625;21812.83203125;3744.11157226562;43544.79296875;495193.73708861036;495293.5831376278;275475.12768635846;274203.9521642224;257219.60455559727;430148.3826014536;453475.3951927411;438574.09084898385;473953.66127806285;529742.3509554608;476048.19319910096;438271.34667919594;442703.07058011787;460086.50895382016;452761.82112387515;396770.24065211567;475004.2921971931;459909.8450383343;453331.6078540995;263007.33956846996;270959.89632461156;443460.561953228;199045.4220706678;275475.12768635846;272.82143700402906;3712350.900183084;1185198.4117130004;275298.30744262517;1623395.4849388099;0;10;13;15;76;78;41;15;134;149;1596139867455.2537;614989136995.3901;1339767067125.2893;55410.965377383785;8473.058182595421;0.0;5691.407365367712;4998916.281233967;1112299.0389668127;0.0;860501.2595599974;1.8207561826306509;0.14769364862341364
7359;2019-05-14 19:39:41.796;702;699;251;250;199;33;176;11;-40;38;752;251;-42;11;210;137;262;578;208;211;174;-255;659;351;356;133;354;289;653;510.0;76.0;1196.0;288.0;222.0;73;100;63;1;0;0;1;1;0;0;1;0;1;1;0;40048.2265625;10311.9580078125;21131.443359375;2816.4619140625;643.0;202716;625.0;-1.0;Calculated values ==>;1557855581.796;343.36;343.06000000000006;298.26000000000005;298.16;293.06;276.46000000000004;273.4187578820637;290.76000000000005;274.26000000000005;269.16;276.96000000000004;348.36;298.26000000000005;268.96000000000004;274.26000000000005;294.16;286.86;299.36;330.96000000000004;294.26000000000005;290.56;335.66;337.46000000000004;247.66000000000003;241.05796691057077;266.24828229547654;273.4187578820637;293.96000000000004;6590000.000000001;3510000.0;3560000.0;1330000.0;3540000.0;2890000.0;6530000.0;0.08499999999999999;0.012666666666666666;0.19933333333333333;0.048;0.037000000000000005;0.122;-0.002515190701502171;10311.9580078125;21131.443359375;2816.4619140625;40048.2265625;491547.17206654063;491738.5058730451;274149.160234895;273550.8844562217;251439.62031564742;430735.4089219946;456958.2462452348;438646.031827757;473403.82665571757;529922.2158421252;475944.6846319388;438344.06413557025;446017.1638276198;461877.967187257;452331.8709258102;392131.04287269;473921.9069861488;461706.0807142488;456681.7176944001;262170.3306944222;269704.110367413;443817.0784174524;196383.47976391576;219968.1533493767;271.7215313394709;3713047.8685923936;1185389.9055707825;275353.0071351661;1623753.538798759;0;10;13;15;76;78;41;15;134;149;1596356279209.8892;615068377915.2567;1339940856869.9966;48291.00204472569;11876.812735369758;0.0;28879.054850092856;4999780.910788944;1112468.7088416764;0.0;860789.4955896864;2.5991600987772348;0.1518542981068025
7360;2019-05-14 19:40:41.786;688;690;245;244;187;31;170;11;-37;35;755;248;-39;7;212;124;262;596;207;209;169;-241;654;347;352;134;350;293;650;306.0;-1.0;1126.0;305.0;225.0;35;97;47;1;0;0;1;1;0;0;1;0;1;0;0;36985.15234375;9221.619140625;19726.7734375;2822.48803710938;642.0;202717;623.0;-1.0;Calculated values ==>;1557855641.786;341.96000000000004;342.16;297.66;297.56;291.86;276.26000000000005;272.9856168485579;290.16;274.26000000000005;269.46000000000004;276.66;348.66;297.96000000000004;269.26000000000005;273.86;294.36;285.56;299.36;332.76000000000005;294.06;290.06;335.46000000000004;337.36;249.06000000000003;241.2770596917726;266.74333088950624;272.9856168485579;293.86;6540000.000000001;3470000.0000000005;3520000.0000000005;1340000.0;3500000.0;2930000.0;6500000.0;0.051000000000000004;0.0;0.18766666666666668;0.05083333333333333;0.0375;0.0885;-0.002515328940158901;9221.619140625;19726.7734375;2822.48803710938;36985.15234375;490086.89968832;490782.8852675385;271062.5862576267;270521.2046676512;247441.15193150268;430988.63858405815;456785.9764066114;438206.06636572257;472981.82504853373;529928.7253850837;475086.50511485117;437900.39328309713;444668.6123976786;462748.0482769476;451180.34371354856;395973.1772359263;477059.43140396895;462049.5740961287;456648.2394255332;261333.34086894934;269285.52512055053;445117.1731145082;194706.29683123075;227060.6567576697;271.02907622634297;3713689.7064259103;1185552.6582504103;275399.99055289174;1624093.9671912638;0;10;13;15;76;78;41;15;134;149;1596568643809.9229;615148464565.2694;1340115427770.0244;45696.790082639636;12729.219544399937;-0.0;20318.50106610592;5000564.01185153;1112673.7249356622;0.0;861199.4068924478;2.4785120578428947;0.16587808891055464
7361;2019-05-14 19:41:41.797;677;682;243;243;179;29;166;12;-32;32;758;245;-33;18;214;115;261;605;207;206;165;-228;657;344;349;134;348;298;654;-3.0;81.0;1302.0;205.0;206.0;1;83;46;1;0;0;1;1;0;0;1;0;1;1;0;35870.0;9161.24609375;18788.76171875;2785.08569335938;640.0;202718;621.0;-1.0;Calculated values ==>;1557855701.797;340.86;341.36;297.46000000000004;297.46000000000004;291.06;276.06;272.6583383277491;289.76000000000005;274.36;269.96000000000004;276.36;348.96000000000004;297.66;269.86;274.96000000000004;294.56;284.66;299.26000000000005;333.66;293.76000000000005;289.66;335.26000000000005;337.16;250.36;241.2770596917726;267.35522164206344;272.6583383277491;293.86;6570000.0;3440000.0;3490000.0;1340000.0;3479999.9999999995;2980000.0;6540000.000000001;0.0;0.013500000000000002;0.217;0.034166666666666665;0.034333333333333334;0.034333333333333334;-0.0025156049801191172;9161.24609375;18788.76171875;2785.08569335938;35870.0;488208.14753351815;489236.5646959315;269590.00398559216;269590.00398559216;244683.77738558836;431175.4696738307;456728.30163737986;437845.4099550722;472689.592463476;529859.8450691402;474090.50555383577;437690.7340488345;445239.70399650995;463310.2203315635;450426.66236985434;392904.2540607562;477950.5040112741;462108.63169200567;456590.98366521427;260496.36997498586;268448.3696465944;446495.52501753165;195239.2891168223;269590.00398559216;271.23354779673605;3714296.9440010944;1185705.8768787538;275446.7289010416;1624414.9888269724;0;10;13;15;76;78;41;15;134;149;1596778982364.6355;615228879305.1595;1340292760274.782;52645.52822190023;8584.588059940903;0.0;6420.366969000359;5001383.681414822;1112851.3725615505;0.0;861422.2716434842;2.2010827212204354;0.17367380017825818
7362;2019-05-14 19:42:41.797;672;678;241;241;177;24;169;8;-27;30;761;243;-28;16;216;109;261;619;206;207;168;-216;672;339;344;136;342;302;669;-2.0;-1.0;1179.0;87.0;197.0;1;82;51;1;0;0;1;1;0;0;1;0;1;0;0;36874.5;9697.3408203125;19420.091796875;2797.09326171875;639.0;202719;621.0;0.0;Calculated values ==>;1557855761.797;340.36;340.96000000000004;297.26000000000005;297.26000000000005;290.86;275.56;272.10816812424576;290.06;273.96000000000004;270.46000000000004;276.16;349.26;297.46000000000004;270.36;274.76000000000005;294.76000000000005;284.06;299.26000000000005;335.06;293.86;289.96000000000004;335.26000000000005;337.06;251.56000000000003;241.71165711629368;267.8393353686513;272.10816812424576;293.76000000000005;6720000.0;3390000.0;3440000.0;1360000.0;3420000.0000000005;3020000.0;6690000.000000001;0.0;0.0;0.19649999999999998;0.0145;0.03283333333333333;0.03283333333333333;0.0;9697.3408203125;19420.091796875;2797.09326171875;36874.5;485882.4252926998;487077.15454052266;267282.56672635436;267282.56672635436;243584.48995248158;431480.97241316177;457950.0317343636;437713.4967235476;472231.8376443816;529867.8939616912;473332.91330946685;437557.52604302316;444156.6089809168;464459.02343267965;450470.90948981413;277758.537142005;478311.5270892564;462994.4217726062;457814.78971540614;260496.36997498586;268029.79939014546;447392.31438359054;195761.60843486674;267282.56672635436;271.4249781497198;3714903.148167761;1185863.0317697043;275493.2470590006;1624733.3959396027;0;10;13;15;76;78;41;15;134;149;1596986882364.6355;615309879305.1595;1340472760274.782;47543.54604872578;3648.645236256495;-0.0;6255.807988140533;5002218.590367077;1112953.316172352;0.0;861527.9064347937;1.8000580516564335;0.12826816406906502
7363;2019-05-14 19:43:41.808;676;682;238;239;168;21;177;7;-25;27;764;242;-26;23;218;96;264;635;205;209;176;-200;696;335;340;136;338;303;694;-2.0;-2.0;1121.0;105.0;197.0;1;82;53;1;0;0;1;1;0;0;1;0;1;0;0;38372.23828125;10222.2890625;20382.66015625;2813.69506835938;638.0;202720;620.0;0.0;Calculated values ==>;1557855821.808;340.76;341.36;296.96000000000004;297.06;289.96000000000004;275.26000000000005;271.6637117239857;290.86;273.86;270.66;275.86;349.56000000000006;297.36;270.56;275.46000000000004;294.96000000000004;282.76000000000005;299.56;336.66;294.06;290.76000000000005;335.16;336.96000000000004;253.16000000000003;241.71165711629368;267.9596281332873;271.6637117239857;293.66;6959999.999999999;3350000.0;3400000.0;1360000.0;3379999.9999999995;3030000.0;6940000.000000001;0.0;0.0;0.18683333333333335;0.0175;0.03283333333333333;0.03283333333333333;0.0;10222.2890625;20382.66015625;2813.69506835938;38372.23828125;483862.74017934356;484975.37805983354;264179.662932486;264596.5944074933;240146.9448179176;431720.082569444;459658.78497462807;437798.07955487026;471938.4492427271;530104.8735352602;473083.3453044321;437642.0229114993;444965.2754471953;465300.5629158512;449337.46134058834;276385.30809389986;477841.279221515;463850.5672341503;459525.8384748202;260077.89159075968;267611.2341011182;449075.744871757;194437.46970949834;264179.662932486;270.87555484061045;3715530.319282034;1186029.059118595;275540.01220057753;1625065.1463498366;0;10;13;15;76;78;41;15;134;149;1597192119985.1704;615391494265.3723;1340654293550.2551;45467.873939443656;4456.169815339526;-0.0;6413.866096973306;5002993.827636446;1113020.8686803144;0.0;861633.5064088914;1.6858227212253425;0.121207615553232
7364;2019-05-14 19:44:41.788;689;696;230;231;157;22;182;8;-24;24;765;242;-27;19;218;93;267;651;205;207;181;-182;672;348;352;137;352;302;673;-2.0;83.0;1945.0;515.0;105.0;100;80;49;1;0;0;1;0;0;0;1;0;1;0;0;23701.443359375;9581.240234375;7092.42138671875;2768.55883789062;637.0;202721;619.0;-1.0;Calculated values ==>;1557855881.788;342.06000000000006;342.76;296.16;296.26000000000005;288.86;275.36;273.0942459734351;291.36;273.96000000000004;270.76000000000005;275.56;349.66;297.36;270.46000000000004;275.06;294.96000000000004;282.46000000000004;299.86;338.26;293.86;291.26000000000005;335.06;336.86;254.96000000000004;241.92719264551067;267.8393353686513;273.0942459734351;293.66;6720000.0;3479999.9999999995;3520000.0000000005;1370000.0;3520000.0000000005;3020000.0;6730000.0;0.0;0.013833333333333333;0.32416666666666666;0.08583333333333334;0.0175;0.0175;-0.002516017944762568;9581.240234375;7092.42138671875;2768.55883789062;23701.443359375;488348.4315113313;489250.20527358854;262189.14263610815;262603.6573416908;237406.8717742801;430925.7729439634;458427.4322495705;438179.53515710204;471512.23439352604;530285.1503133504;473214.8347337811;437713.4967235476;444589.26801690354;463236.97874712443;446440.0411451027;282056.7578371087;482676.33340209775;461784.41255085584;458291.4282004027;259659.41789560125;267192.67376467976;450779.6942423719;195523.59628663937;262189.14263610815;271.3635188636918;3716047.4275356433;1186194.033519651;275586.51547688356;1625294.0290430966;0;10;13;15;76;78;41;15;134;149;1597399650785.2363;615473366965.3983;1340835733050.3127;78660.96685050831;21909.481741200376;0.0;3431.789997375155;5004027.889841022;1113240.5092054345;0.0;861715.5261939924;5.349298389476072;0.4912947721530467
7365;2019-05-14 19:45:44.799;692;694;224;224;178;43;188;9;-13;23;763;242;-22;24;209;108;266;605;205;204;187;-162;667;356;361;142;361;304;667;-2.0;-1.0;1392.0;369.0;67.0;100;98;53;1;0;0;1;0;0;0;1;0;1;0;0;22697.90234375;9771.9609375;6903.84130859375;2906.06982421875;636.0;202722;618.0;0.0;Calculated values ==>;1557855944.799;342.36;342.56000000000006;295.56;295.56;290.96000000000004;277.46000000000004;273.955091788801;291.96000000000004;274.06;271.86;275.46000000000004;349.46000000000004;297.36;270.96000000000004;275.56;294.06;283.96000000000004;299.76000000000005;333.66;293.56;291.86;334.96000000000004;336.76000000000005;256.96000000000004;242.98782864720522;268.0796299477929;273.955091788801;293.66;6670000.0;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;6670000.0;0.0;0.0;0.232;0.0615;0.011166666666666667;0.011166666666666667;0.0;9771.9609375;6903.84130859375;2906.06982421875;22697.90234375;489302.857130803;489588.6095421789;260110.46285327457;260110.46285327457;243959.64326093622;430412.23801567365;457802.21972132334;439427.7774279336;470746.7058464142;529924.4241206498;472951.6436350606;438039.0146135774;444910.62925437774;460668.655203527;447161.5467633912;388790.1677503611;476399.70250784967;459991.67660371546;457664.15716357983;259240.94887492666;266774.11836628895;452000.8620706199;198044.2540684934;260110.46285327457;272.4065752965674;3716453.492697906;1186363.4035970753;275636.177147184;1625416.5177247003;0;10;13;15;76;78;41;15;134;149;1597624284999.9438;615561267310.2839;1341026656380.0642;56000.977419390125;15618.331392130778;-0.0;2206.016253131742;5005206.387585375;1113568.9349040827;0.0;861764.8656119352;3.770085148119063;0.34767045159466986
7366;2019-05-14 19:46:41.799;680;688;227;226;185;47;193;11;-2;24;758;242;-7;23;207;121;265;607;205;205;192;-150;682;357;362;144;362;306;683;-1.0;-1.0;1157.0;372.0;60.0;100;99;57;1;0;0;1;0;0;0;1;0;1;0;0;23094.833984375;10220.17578125;7178.7666015625;2909.33813476562;634.0;202723;617.0;0.0;Calculated values ==>;1557856001.799;341.16;341.96000000000004;295.86;295.76000000000005;291.66;277.86;274.0616903277293;292.46000000000004;274.26000000000005;272.96000000000004;275.56;348.96000000000004;297.36;272.46000000000004;275.46000000000004;293.86;285.26000000000005;299.66;333.86;293.66;292.36;334.86;336.56;258.16;243.40439225979637;268.3187672390254;274.0616903277293;293.66;6820000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3060000.0;6830000.0;0.0;0.0;0.19283333333333333;0.062000000000000006;0.01;0.01;0.0;10220.17578125;7178.7666015625;2909.33813476562;23094.833984375;485975.8247101845;487039.77711295395;260393.21061151827;260001.56383532277;245685.16753909274;430346.717906069;458330.2609335714;440666.3045709049;470577.2540004748;529249.2194570062;472687.5997080909;439906.9099392921;444367.2948173599;460242.557883941;448919.77604721463;278857.64253658266;474775.7748668573;459971.0288534705;458192.6064316991;258822.4845140824;265937.0223246507;452914.5584274718;197937.2149345456;260393.21061151827;272.3679002922135;3716816.0185271706;1186521.674679432;275682.2157935259;1625528.0050373224;0;10;13;15;76;78;41;15;134;149;1597830339999.9438;615642777310.2839;1341200506380.0642;46806.25945154461;15808.595296561425;-0.0;1977.9939582018087;5006020.278210604;1113817.731407035;0.0;861797.9890261082;3.1806163328499717;0.30303028285641803
7367;2019-05-14 19:47:41.790;675;683;230;230;188;46;198;10;-5;26;751;243;-6;27;208;130;267;625;204;206;197;-231;693;359;363;146;363;307;694;-2.0;-1.0;1274.0;395.0;65.0;100;99;62;1;0;0;1;0;0;0;1;0;1;0;0;23978.603515625;10856.4091796875;7299.91796875;2913.64819335938;633.0;202724;616.0;-1.0;Calculated values ==>;1557856061.79;340.66;341.46000000000004;296.16;296.16;291.96000000000004;277.76000000000005;274.27422755570615;292.96000000000004;274.16;272.66;275.76000000000005;348.26;297.46000000000004;272.56;275.86;293.96000000000004;286.16;299.86;335.66;293.76000000000005;292.86;334.76000000000005;336.46000000000004;250.06000000000003;243.81672145450628;268.43790593516167;274.27422755570615;293.56;6930000.0;3590000.0;3629999.9999999995;1460000.0;3629999.9999999995;3070000.0;6940000.000000001;0.0;0.0;0.21233333333333335;0.06583333333333334;0.010833333333333334;0.010833333333333334;-0.0025165665143360217;10856.4091796875;7299.91796875;2913.64819335938;23978.603515625;484041.91289908707;485123.8628303754;260958.7864461519;260958.7864461519;246294.6031589134;430214.79039162316;458857.5321226224;439994.53361340857;470506.91766066244;528439.7658042574;472674.2890854185;439841.7392340246;444747.180057976;460222.37524275546;449883.2528742092;278535.23569735116;476280.23258227797;459950.50744786946;458720.27757983824;258404.02479325983;265518.4816520846;443880.30240042566;196456.39570241826;260958.7864461519;271.78183053369133;3717208.2383307954;1186697.2865415243;275730.7334008098;1625648.6426435928;0;10;13;15;76;78;41;15;134;149;1598047807374.7156;615729764260.1926;1341384378794.8713;51711.26461643361;16288.74052428549;-0.0;2142.416153948269;5006841.13443007;1114085.1690835916;0.0;861832.3206264941;3.329022467127649;0.3120290862577569
7368;2019-05-14 19:48:41.800;679;686;229;229;189;50;205;8;-19;27;744;243;-20;31;207;138;269;637;205;207;203;-234;693;367;371;147;372;308;694;-3.0;-1.0;1396.0;246.0;77.0;100;99;67;1;0;0;1;0;0;0;1;0;1;1;0;24176.03125;11127.2587890625;7233.9990234375;2914.05029296875;632.0;202725;615.0;-1.0;Calculated values ==>;1557856121.8;341.06000000000006;341.76;296.06;296.06;292.06;278.16;275.1157276137837;293.66;273.96000000000004;271.26000000000005;275.86;347.56000000000006;297.46000000000004;271.16;276.26000000000005;293.86;286.96000000000004;300.06;336.86;293.86;293.46000000000004;334.66;336.36;249.76000000000002;244.02132995426717;268.5567601203482;275.1157276137837;293.66;6930000.0;3670000.0000000005;3710000.0;1470000.0;3720000.0000000005;3080000.0;6940000.000000001;0.0;0.0;0.2326666666666667;0.041;0.012833333333333334;0.012833333333333334;-0.00251670328980368;11127.2587890625;7233.9990234375;2914.05029296875;24176.03125;484637.9971706203;485568.5558788927;260569.16314382173;260569.16314382173;246612.90344982452;429675.2189834977;458548.2590687378;437601.09044165985;470471.85281878355;527628.8974851285;472541.922515166;437443.34373287327;445126.96148863033;458666.17238325503;449604.95508747676;279796.3239378119;478151.5327677929;458825.4278431572;458270.4941942976;257985.5697089033;265099.94585879904;443353.6403672283;200778.7122235829;260569.16314382173;273.5364992253025;3717609.5938352155;1186880.5143074403;275779.3056488805;1625769.7788045043;0;10;13;15;76;78;41;15;134;149;1598268044074.6807;615817678910.1787;1341568909544.842;55100.673332072576;9945.572053889462;-0.0;2537.1670818144403;5007731.382262747;1114303.8247915867;0.0;861871.3236528737;3.176612631541838;0.27140292105930947
7369;2019-05-14 19:49:41.781;682;688;224;224;192;62;212;12;-17;29;738;244;-18;22;201;147;270;638;204;210;210;-233;688;379;383;147;383;310;688;0.0;-2.0;1612.0;257.0;116.0;100;99;78;1;0;0;1;0;0;0;1;0;1;0;0;24119.84765625;11847.5078125;7021.505859375;2933.19482421875;629.0;202726;615.0;-1.0;Calculated values ==>;1557856181.781;341.36;341.96000000000004;295.56;295.56;292.36;279.36;276.35288757459654;294.36;274.36;271.46000000000004;276.06;346.96000000000004;297.56;271.36;275.36;293.26000000000005;287.86;300.16;336.96000000000004;294.16;294.16;334.66;336.06;249.86;244.02132995426717;268.7936212382143;276.35288757459654;293.56;6880000.0;3790000.0;3829999.9999999995;1470000.0;3829999.9999999995;3100000.0;6880000.0;0.0;0.0;0.26866666666666666;0.04283333333333333;0.01933333333333333;0.01933333333333333;-0.0025171127334972865;11847.5078125;7021.505859375;2933.19482421875;24119.84765625;485623.9234483162;486506.87088307587;258964.69843815535;258964.69843815535;247773.49286842812;428830.04407018964;457599.7565822094;437460.313363465;470670.90525822196;526843.6770056685;472396.091441407;437301.7563972805;443412.26234228804;456031.732124091;448745.6612557064;281273.96421791334;479003.93721507426;457316.1643528468;457316.1643528468;257985.5697089033;263844.3676079864;443464.0021930973;204194.55465306283;258964.69843815535;274.92402069300346;3718011.9320449512;1187071.91006776;275828.0172612502;1625888.5370597285;0;10;13;15;76;78;41;15;134;149;1598494172444.4792;615905850980.1002;1341754250834.677;62670.73384019472;10248.70800296481;-0.0;3834.7950076840343;5008712.499869318;1114472.057168116;0.0;861924.4065220057;3.5204799029692535;0.2908779790019264
7370;2019-05-14 19:50:41.801;677;686;229;229;186;58;213;16;-15;34;734;244;-17;27;199;143;270;643;204;213;212;-233;757;372;377;148;375;308;752;-2.0;-1.0;1288.0;128.0;242.0;1;99;85;1;0;0;1;1;0;0;1;0;1;1;0;40800.5546875;13593.2158203125;21875.78125;2914.5087890625;628.0;202727;614.0;-1.0;Calculated values ==>;1557856241.801;340.86;341.76;296.06;296.06;291.76000000000005;278.96000000000004;275.63479819532273;294.46000000000004;274.76000000000005;271.66;276.56;346.56000000000006;297.56;271.46000000000004;275.86;293.06;287.46000000000004;300.16;337.46000000000004;294.46000000000004;294.36;334.56;335.96000000000004;249.86;244.22491754036054;268.5567601203482;275.63479819532273;293.56;7570000.0;3720000.0000000005;3770000.0000000005;1480000.0;3750000.0;3080000.0;7520000.0;0.0;0.0;0.21466666666666667;0.021333333333333333;0.04033333333333333;0.04033333333333333;-0.002517248920054139;13593.2158203125;21875.78125;2914.5087890625;40800.5546875;477149.79055993696;479161.6555139016;257805.66167786304;257805.66167786304;244026.82592462676;429328.3091220336;458703.9662816614;438228.8454132642;471034.59140177345;526579.6327009464;472661.08503612084;437915.60822266474;444547.7262109147;457063.2698513268;449435.25168983307;273550.0801861062;472172.509474671;458703.9662816614;458564.4106705381;257567.11924055516;263425.85118522606;443266.79858950427;203624.99081067005;257805.66167786304;274.6706903863998;3718553.1157342447;1187283.9867674853;275876.76436849346;1626129.4280567623;0;10;13;15;77;78;41;15;134;149;1598722248445.3127;615994380480.4237;1341939712635.3547;50361.627454690206;5112.358565948463;-0.0;8097.26954270456;5009654.750195666;1114600.1087262877;0.0;862023.8735382461;1.6562128482022502;0.11658771198422699
7371;2019-05-14 19:51:41.782;692;700;229;228;185;57;172;19;-21;37;723;244;-22;9;201;138;274;656;205;210;173;-236;734;373;378;137;376;305;728;-2.0;-1.0;947.0;247.0;169.0;69;0;79;1;0;0;1;1;0;0;1;1;1;0;0;42456.6875;12645.69921875;23642.791015625;3893.54711914062;627.0;202728;612.0;-1.0;Calculated values ==>;1557856301.782;342.36;343.16;296.06;295.96000000000004;291.66;278.86;275.73799182748917;290.36;275.06;271.06;276.86;345.46000000000004;297.56;270.96000000000004;274.06;293.26000000000005;286.96000000000004;300.56;338.76;294.16;290.46000000000004;334.36;335.86;249.56000000000003;241.92719264551067;268.19934244402924;275.73799182748917;293.66;7340000.000000001;3729999.9999999995;3779999.9999999995;1370000.0;3760000.0;3050000.0;7280000.0;0.0;0.0;0.15783333333333335;0.04116666666666667;0.028166666666666666;0.028166666666666666;-0.0025173849590539223;12645.69921875;23642.791015625;3893.54711914062;42456.6875;482113.5802628611;483995.19484285114;258864.51943871114;258503.1557682551;244366.7545509362;429258.0297950786;452672.0214330054;437968.82056851813;472785.1150065333;525660.5198555599;473056.9634372156;437812.597326149;442521.2416164823;457182.18766726565;448492.8794335023;277571.005414286;477160.41524015035;458124.34288288234;452818.8915568926;256730.23209357203;263007.33956846996;445077.7353142424;200661.27274896647;258864.51943871114;273.51607425318326;3719246.706378578;1187502.5751510349;275933.4802019749;1626508.629373517;0;10;13;15;77;78;41;15;135;149;1598948676720.111;616079853405.3477;1342123554400.1912;37455.041297519245;10061.811042270529;-0.0;5463.048147995444;5010386.324029518;1114726.5200966294;0.0;862136.8404013964;1.3184971190404284;0.10988002112981775
