;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7372;2019-05-14 19:52:41.772;701;707;233;232;186;50;149;25;-24;41;723;246;-26;28;204;135;275;656;204;202;148;-223;712;371;376;132;374;303;704;-2.0;81.0;1132.0;405.0;191.0;98;0;73;1;0;0;1;1;0;0;1;1;1;1;0;42018.96484375;11900.0517578125;23922.537109375;3870.13500976562;626.0;202729;611.0;-1.0;Calculated values ==>;1557856361.772;343.26;343.86;296.46000000000004;296.36;291.76000000000005;278.16;275.5313989812953;288.06;275.66;270.76000000000005;277.26000000000005;345.46000000000004;297.76000000000005;270.56;275.96000000000004;293.56;286.66;300.66;338.76;293.36;287.96000000000004;334.26000000000005;335.76000000000005;250.86;240.83765695389522;267.9596281332873;275.5313989812953;293.56;7120000.0;3710000.0;3760000.0;1320000.0;3740000.0;3030000.0;7040000.000000001;0.0;0.013500000000000002;0.18866666666666668;0.06749999999999999;0.03183333333333333;0.03183333333333333;-0.002517520850364189;11900.0517578125;23922.537109375;3870.13500976562;42018.96484375;485867.3082802567;487603.7057615558;261577.76964224185;261189.26382669836;245359.84928077532;429398.2889081932;449604.3857045252;437953.82195464283;473824.5983165287;525817.8335889742;473556.0469295574;437642.0229114993;445680.44742188096;457927.6349424833;448411.1527611328;280822.69135432865;479932.0458213837;457323.1283209648;449453.2526333286;256311.7953858065;262588.8327430989;447392.4551209969;198911.98611280054;261577.76964224185;272.8136876044694;3719950.5528209265;1187707.0889845514;275998.1667701676;1626904.941044999;0;10;13;15;77;78;41;15;135;149;1599174839020.147;616160539955.3605;1342305924000.2202;45099.226362160916;16772.431658053254;0.0;5980.702875216261;5011074.16160142;1114950.1015160528;0.0;862232.189099173;1.7094407807781546;0.15343724993065472
7373;2019-05-14 19:53:41.772;697;699;240;239;195;48;161;27;-24;43;735;246;-25;12;206;138;274;624;204;196;160;-208;685;369;375;136;372;304;677;-2.0;76.0;942.0;431.0;166.0;99;0;73;1;0;0;1;1;0;0;1;1;1;0;0;41126.33984375;11518.888671875;22835.931640625;3865.80786132812;624.0;202730;611.0;0.0;Calculated values ==>;1557856421.772;342.86;343.06000000000006;297.16;297.06;292.66;277.96000000000004;275.3239800832674;289.26000000000005;275.86;270.76000000000005;277.46000000000004;346.66;297.76000000000005;270.66;274.36;293.76000000000005;286.96000000000004;300.56;335.56;292.76000000000005;289.16;334.26000000000005;335.56;252.36;241.71165711629368;268.0796299477929;275.3239800832674;293.56;6850000.0;3690000.0;3750000.0;1360000.0;3720000.0000000005;3040000.0;6770000.0;0.0;0.012666666666666666;0.157;0.07183333333333333;0.027666666666666666;0.027666666666666666;0.0;11518.888671875;22835.931640625;3865.80786132812;41126.33984375;488138.81606794853;489264.4898080268;266207.2497869629;265762.70626196696;249142.13751970022;429537.3511455088;451578.60057027213;437727.04723144654;473501.42000396166;526996.4416109389;473425.1019291148;437570.5891863215;443168.68479859125;458527.3387883445;449236.558724979;284987.74898140033;478137.3878073235;456639.5378694254;451430.5389069013;256311.7953858065;261751.83340796042;448235.6818398313;197428.49227673956;266207.2497869629;272.21188143713846;3720643.430359989;1187902.2468214654;276062.63296076003;1627294.594951249;0;10;13;15;77;78;41;15;135;149;1599400139020.147;616240939955.3605;1342488024000.2202;37726.873127889;18016.316450282087;0.0;5124.510998984963;5011764.37909717;1115240.007750289;0.0;862324.7325481246;1.5925353267436797;0.15084836686304817
7374;2019-05-14 19:54:41.773;685;684;248;248;199;40;166;25;-25;43;746;247;-27;30;208;138;271;600;202;202;165;-198;671;360;366;137;363;302;663;-3.0;-1.0;950.0;396.0;177.0;99;0;69;1;0;0;1;1;0;0;1;1;1;1;0;41893.5234375;10920.3583984375;22465.447265625;3840.85009765625;622.0;202731;609.0;0.0;Calculated values ==>;1557856481.773;341.66;341.56000000000006;297.96000000000004;297.96000000000004;293.06;277.16;274.38016830617;289.76000000000005;275.66;270.66;277.46000000000004;347.76;297.86;270.46000000000004;276.16;293.96000000000004;286.96000000000004;300.26000000000005;333.16;293.36;289.66;334.06;335.36;253.36;241.92719264551067;267.8393353686513;274.38016830617;293.36;6709999.999999999;3600000.0;3660000.0;1370000.0;3629999.9999999995;3020000.0;6630000.0;0.0;0.0;0.15833333333333333;0.066;0.029500000000000002;0.029500000000000002;0.0;10920.3583984375;22465.447265625;3840.85009765625;41893.5234375;487876.98363849113;488577.0866890398;271296.10353209864;271296.10353209864;251032.16211079154;430148.3826014536;453877.53911106277;438024.4983934438;473371.616014766;528301.8751473622;473804.61892237945;437713.4967235476;446159.5380015785;460222.37524275546;450876.9354813904;390177.6535518576;476109.3793090767;458930.22448036657;453734.09205777035;255474.93562877487;260914.8530628454;449106.0526768096;195880.40875411747;271296.10353209864;271.5531798391331;3721335.2740837;1188089.2436633876;276126.85618070984;1627672.1127335366;0;10;13;15;77;78;41;15;135;149;1599622442724.8784;616322841320.2616;1342669827030.0005;38339.480859560004;16712.892498897683;-0.0;5381.920661507315;5012398.275944404;1115529.4226480173;0.0;862412.2876044163;1.623414534112176;0.1488558144630567
7375;2019-05-14 19:55:41.793;675;674;240;239;196;36;173;23;-26;40;753;246;-28;16;210;136;268;568;202;204;172;-191;662;356;361;134;359;301;655;-2.0;-1.0;905.0;222.0;194.0;87;0;66;1;0;0;1;1;0;0;1;1;1;1;0;40378.82421875;10509.8916015625;21724.2421875;3848.85815429688;622.0;202732;609.0;-1.0;Calculated values ==>;1557856541.793;340.66;340.56000000000006;297.16;297.06;292.76000000000005;276.76000000000005;273.955091788801;290.46000000000004;275.46000000000004;270.56;277.16;348.46000000000004;297.76000000000005;270.36;274.76000000000005;294.16;286.76000000000005;299.96000000000004;329.96000000000004;293.56;290.36;334.06;335.36;254.06000000000003;241.2770596917726;267.7187500070086;273.955091788801;293.36;6620000.0;3560000.0;3610000.0;1340000.0;3590000.0;3010000.0;6550000.0;0.0;0.0;0.15083333333333335;0.037000000000000005;0.03233333333333333;0.03233333333333333;-0.002518062936045383;10509.8916015625;21724.2421875;3848.85815429688;40378.82421875;487390.23033616436;487990.8758766597;267989.85595390893;267502.8100008948;250311.56751829298;430412.23801567365;455715.22267118655;438095.2167564963;473468.5566066367;529109.564726059;473817.3119416779;437785.01000687695;444357.3337933654;461112.25666892657;451302.51403590606;394795.81291113497;472101.6848073493;459991.67660371546;455574.8276367245;255474.93562877487;260914.8530628454;450369.9173118591;197422.21628895588;267989.85595390893;272.157985099991;3722021.1055149166;1188267.8886084696;276190.9584430898;1628040.4828946663;0;10;13;15;77;78;41;15;135;149;1599840615424.809;616404168420.2357;1342850787329.9429;36301.51090385402;9359.064937847419;-0.0;6065.24741774437;5013020.49154499;1115746.7613820252;0.0;862507.7124694021;1.433523676214031;0.11477587274871946
7376;2019-05-14 19:56:41.804;666;666;241;240;193;36;179;20;-26;38;758;245;-28;24;212;134;266;564;203;202;178;-179;653;357;362;133;360;301;645;26.0;-1.0;1121.0;310.0;189.0;88;0;62;1;0;0;1;1;0;0;1;1;1;1;0;39887.37890625;10057.353515625;21255.220703125;3853.77197265625;620.0;202733;608.0;-1.0;Calculated values ==>;1557856601.804;339.76;339.76;297.26000000000005;297.16;292.46000000000004;276.76000000000005;274.0616903277293;291.06;275.16;270.56;276.96000000000004;348.96000000000004;297.66;270.36;275.56;294.36;286.56;299.76000000000005;329.56;293.36;290.96000000000004;333.96000000000004;335.16;255.26000000000002;241.05796691057077;267.7187500070086;274.0616903277293;293.46000000000004;6530000.0;3570000.0000000005;3620000.0000000005;1330000.0;3600000.0;3010000.0;6450000.0;0.004333333333333333;0.0;0.18683333333333335;0.051666666666666666;0.0315;0.035833333333333335;-0.0025183330892744916;10057.353515625;21255.220703125;3853.77197265625;39887.37890625;487057.523888811;487911.9112474418;269443.8521931809;268922.3878526821;249668.92963494724;430346.717906069;456389.4750447876;438095.2167564963;473403.82665571757;529631.1645758075;473699.6024529154;437785.01000687695;445502.79210206744;461227.1456847587;450832.4929032535;399355.8376237343;472738.5635699927;459562.71824716876;456249.6922589759;255056.51255035817;260077.89159075968;451784.91558675154;197634.71460967598;260759.95648540815;272.24701080428736;3722690.1131689656;1188439.3137397254;276255.15879530046;1628398.7107480003;0;10;13;15;77;78;41;15;135;149;1600057555189.5127;616484283105.1262;1343031420439.696;44926.0371510976;13131.093717148904;-0.0;7005.04886521951;5013697.511875499;1115934.2137305252;0.0;862616.6515734529;1.8501262365825637;0.15410628098655335
7377;2019-05-14 19:57:41.774;658;659;243;242;190;33;178;18;-27;36;762;245;-29;18;213;131;263;561;202;203;177;-162;650;352;358;135;356;300;644;-2.0;-2.0;1005.0;342.0;187.0;61;0;57;1;0;0;1;1;0;0;1;1;1;1;0;39269.19921875;9788.25;20410.193359375;3834.9150390625;618.0;202734;608.0;-1.0;Calculated values ==>;1557856661.774;338.96000000000004;339.06000000000006;297.46000000000004;297.36;292.16;276.46000000000004;273.5264737036516;290.96000000000004;274.96000000000004;270.46000000000004;276.76000000000005;349.36;297.66;270.26000000000005;274.96000000000004;294.46000000000004;286.26000000000005;299.46000000000004;329.26000000000005;293.46000000000004;290.86;333.96000000000004;334.96000000000004;256.96000000000004;241.49495122638035;267.5978703862781;273.5264737036516;293.36;6500000.0;3520000.0000000005;3579999.9999999995;1350000.0;3560000.0;3000000.0;6440000.000000001;0.0;0.0;0.1675;0.057;0.03116666666666667;0.03116666666666667;-0.002518602647990668;9788.25;20410.193359375;3834.9150390625;39269.19921875;486230.1035837708;487020.53798301786;270622.5022641732;270079.19223209296;248676.1253538984;430671.36484660726;456907.6180581302;438165.9764317512;472948.7829819323;530124.3008302534;473830.1099211671;437856.56215164;444843.92514786584;461972.54226096225;451293.79532891704;399281.6531628074;472395.5779264858;460324.5471149659;456769.0551310784;255056.51255035817;259240.94887492666;453193.5252972451;195904.6611121617;270622.5022641732;271.5325365561825;3723349.4215012463;1188604.6110790865;276319.1991508995;1628745.748926128;0;10;13;15;77;78;41;15;135;149;1600273447189.6157;616564642905.1646;1343211630289.782;40578.770316031245;14665.465258549755;-0.0;5801.56756435188;5014409.695668033;1116165.735903104;0.0;862723.3200161817;1.793704941612096;0.1573414875712059
7378;2019-05-14 19:58:41.775;653;655;240;239;191;31;179;18;-28;34;764;245;-29;13;215;129;260;563;202;203;178;-142;646;351;356;136;354;300;640;309.0;-1.0;1071.0;425.0;182.0;41;0;53;1;0;0;1;1;0;0;1;1;1;1;0;38313.22265625;9487.939453125;19521.10546875;3829.27319335938;616.0;202735;608.0;0.0;Calculated values ==>;1557856721.775;338.46000000000004;338.66;297.16;297.06;292.26000000000005;276.26000000000005;273.4187578820637;291.06;274.96000000000004;270.36;276.56;349.56000000000006;297.66;270.26000000000005;274.46000000000004;294.66;286.06;299.16;329.46000000000004;293.46000000000004;290.96000000000004;333.96000000000004;334.76000000000005;258.96000000000004;241.71165711629368;267.5978703862781;273.4187578820637;293.36;6459999.999999999;3510000.0;3560000.0;1360000.0;3540000.0;3000000.0;6400000.0;0.0515;0.0;0.17850000000000002;0.07083333333333333;0.030333333333333334;0.08183333333333333;0.0;9487.939453125;19521.10546875;3829.27319335938;38313.22265625;485943.95273819554;486879.6541811066;269425.99866461847;268897.3918727245;249174.09598564982;430735.4089219946;457371.91220730933;438011.42202021845;472622.7809936826;530332.6822145721;473830.1099211671;437856.56215164;444125.8159805091;462540.9979189812;451184.0558604119;399826.8304258353;473212.66998962814;460635.26612677675;457234.1725856539;255056.51255035817;258404.02479325983;455077.93986522715;196525.7346698719;223547.82845203867;271.7787169829141;3723995.9524606625;1188765.2486688888;276383.0684508169;1629078.5152966299;0;10;13;15;77;78;41;15;135;149;1600487650760.208;616645944260.3894;1343391633290.2798;43105.19519203687;18314.114534670996;-0.0;19123.332494934177;5015107.073671969;1116440.5703159715;0.0;862931.0309790418;2.452703026354953;0.17958174710262906
7379;2019-05-14 19:59:41.775;649;652;237;236;188;31;182;19;-29;32;764;246;-31;26;216;126;258;563;201;204;181;-124;637;352;357;137;356;298;631;-2.0;-1.0;1138.0;500.0;150.0;28;0;43;1;0;0;1;1;0;0;1;1;1;1;0;36884.984375;8676.7431640625;18656.986328125;3797.71459960938;614.0;202736;608.0;0.0;Calculated values ==>;1557856781.775;338.06000000000006;338.36;296.86;296.76000000000005;291.96000000000004;276.26000000000005;273.5264737036516;291.36;275.06;270.26000000000005;276.36;349.56000000000006;297.76000000000005;270.06;275.76000000000005;294.76000000000005;285.76000000000005;298.96000000000004;329.46000000000004;293.56;291.26000000000005;333.96000000000004;334.56;260.76000000000005;241.92719264551067;267.35522164206344;273.5264737036516;293.26000000000005;6370000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;2980000.0;6310000.0;0.0;0.0;0.18966666666666668;0.08333333333333333;0.025;0.025;0.0;8676.7431640625;18656.986328125;3797.71459960938;36884.984375;486347.127452328;487421.01735422434;268756.37058432965;268225.4539716934;248489.89892490738;430671.36484660726;457622.4963666442;438307.6172986034;472295.8960165899;530484.3553738609;474207.66084430076;437999.7806145802;446370.11790384504;462371.3252196394;450570.0402466172;403738.8339946604;474337.91391969396;460614.66830407927;457484.8681455614;255056.51255035817;257567.11924055516;456752.68400888506;196175.90243020025;268756.37058432965;271.64185941928815;3724622.604185923;1188916.6210240321;276446.626682425;1629396.666061604;0;10;13;15;77;78;41;15;135;149;1600701550760.208;616727844260.3894;1343571033290.2798;45924.3152533738;21714.731798223733;-0.0;4718.2124390307945;5015848.986259013;1116774.1440354122;0.0;863129.7105201582;2.324250017996898;0.2225739730200585
7380;2019-05-14 20:00:41.796;643;645;236;235;195;30;186;19;-29;32;762;246;-30;5;216;132;254;533;202;205;185;-111;632;349;354;137;353;299;627;-2.0;-2.0;1075.0;330.0;142.0;2;0;40;1;0;0;1;1;0;0;1;1;1;1;0;35586.14453125;8370.2646484375;17788.044921875;3809.44458007812;612.0;202737;608.0;-1.0;Calculated values ==>;1557856841.796;337.46000000000004;337.66;296.76000000000005;296.66;292.66;276.16;273.20264511476705;291.76000000000005;275.06;270.26000000000005;276.36;349.36;297.76000000000005;270.16;273.66;294.76000000000005;286.36;298.56;326.46000000000004;293.66;291.66;333.96000000000004;334.36;262.06;241.92719264551067;267.47669482898436;273.20264511476705;293.36;6320000.0;3490000.0;3540000.0;1370000.0;3529999.9999999995;2990000.0;6270000.0;0.0;0.0;0.17916666666666667;0.055;0.023666666666666666;0.023666666666666666;-0.0025194077461606953;8370.2646484375;17788.044921875;3809.44458007812;35586.14453125;486033.69010895037;486860.5234145979;268636.97909552313;268101.86855027615;251123.07130100802;430862.6128555636;458651.7747534489;438082.61597026663;472295.8960165899;530200.2803765697;474077.74980500946;437928.15255369636;443170.51094372873;462823.7401354272;451970.22021737404;404242.8334047337;470187.5677971664;461211.91220601037;458515.6908689271;255056.51255035817;256730.23209357203;458073.8067698351;196788.11065154237;268636.97909552313;271.87620554714596;3725226.7416333463;1189058.7291426924;276510.0418630399;1629700.4809528983;0;10;13;15;77;78;41;15;135;149;1600914925414.8826;616810073030.2639;1343750195975.0066;43231.9322029381;14370.713286506101;-0.0;4493.796178637227;5016592.215025737;1117074.961326541;0.0;863206.5041268801;2.0721086190328353;0.18442946157106974
7381;2019-05-14 20:01:41.766;638;640;235;234;191;26;191;17;-28;30;760;247;-29;33;217;131;251;531;202;208;190;-104;633;345;350;136;349;300;629;-2.0;-1.0;1165.0;221.0;150.0;1;0;38;1;0;0;1;1;0;0;1;1;1;1;0;35668.0859375;8306.6005859375;17882.27734375;3829.5234375;610.0;202738;608.0;0.0;Calculated values ==>;1557856901.766;336.96000000000004;337.16;296.66;296.56;292.26000000000005;275.76000000000005;272.7676641592781;292.26000000000005;274.86;270.36;276.16;349.16;297.86;270.26000000000005;276.46000000000004;294.86;286.26000000000005;298.26000000000005;326.26000000000005;293.96000000000004;292.16;333.96000000000004;334.16;262.76000000000005;241.71165711629368;267.5978703862781;272.7676641592781;293.36;6330000.0;3450000.0;3500000.0;1360000.0;3490000.0;3000000.0;6290000.0;0.0;0.0;0.19416666666666668;0.036833333333333336;0.025;0.025;0.0;8306.6005859375;17882.27734375;3829.5234375;35668.0859375;485208.95122055535;485932.8377695714;267900.5374701273;267381.13235976227;249614.56127386165;431113.4868728058;459959.07838641404;438011.42202021845;472231.8376443816;529915.8841322873;474065.0985316825;437856.56215164;446967.6594324875;463553.39371655026;452531.5327903273;402063.1980214893;469608.82568937924;462220.9023591974;459824.9031534897;255056.51255035817;255893.36323571714;458938.71084035496;196948.73094618213;267900.5374701273;271.92473066276955;3725820.229994909;1189197.6335327732;276573.66810085;1629997.585012244;0;10;13;15;77;78;41;15;135;149;1601126019814.9834;616891932080.303;1343929806125.0923;46806.339183542055;9649.964259435366;-0.0;4798.10914208406;5017342.158794851;1117275.0335533628;0.0;863283.8979549842;2.0405621150771016;0.16630168625987762
7382;2019-05-14 20:02:41.797;638;642;234;233;190;22;195;14;-27;28;760;247;-28;8;219;128;249;549;202;211;194;-102;634;340;345;134;344;301;631;141.0;1.0;839.0;221.0;178.0;1;0;36;1;0;0;1;1;0;0;1;1;1;0;0;35857.71484375;8182.1279296875;18026.94921875;3848.86767578125;608.0;202739;608.0;0.0;Calculated values ==>;1557856961.797;336.96000000000004;337.36;296.56;296.46000000000004;292.16;275.36;272.21867820750657;292.66;274.56;270.46000000000004;275.96000000000004;349.16;297.86;270.36;273.96000000000004;295.06;285.96000000000004;298.06;328.06;294.26000000000005;292.56;333.96000000000004;333.96000000000004;262.96000000000004;241.2770596917726;267.7187500070086;272.21867820750657;293.36;6340000.0;3400000.0;3450000.0;1340000.0;3440000.0;3010000.0;6310000.0;0.0235;0.00016666666666666666;0.13983333333333334;0.036833333333333336;0.029666666666666668;0.05316666666666667;0.0;8182.1279296875;18026.94921875;3848.86767578125;35857.71484375;485099.04647801275;485999.9514536911;267190.2161808479;266684.84503405896;249183.55229821955;431420.45991060114;461266.93652295426;437940.2675631159;472299.7188790419;529839.7408841682;473934.96168317605;437785.01000687695;443198.0840360327;464552.4594382193;452981.5829798725;400288.8268015588;472175.7688377974;463366.4166169525;461134.73013587133;255056.51255035817;255056.51255035817;459450.45049997064;195371.58728025437;235445.93193325013;271.2717540844797;3726416.5862920573;1189335.110596642;276637.6877530924;1630296.9831755974;0;10;13;15;77;78;41;15;135;149;1601334627539.632;616972973930.1665;1344110199279.7886;33919.18712622014;9726.904795259548;0.0;11999.12110443936;5018015.219081204;1117436.590890066;0.0;863423.9471948774;1.8512647272239227;0.13015409156409588
7383;2019-05-14 20:03:41.797;641;646;236;235;178;19;197;12;-25;25;762;246;-27;38;221;118;249;570;201;213;196;-102;637;338;342;134;341;302;633;371.0;-2.0;545.0;423.0;178.0;1;0;36;1;0;0;1;1;0;0;1;1;1;0;0;36584.04296875;8246.1611328125;18169.25;3856.5615234375;606.0;202740;608.0;-1.0;Calculated values ==>;1557857021.797;337.26;337.76;296.76000000000005;296.66;290.96000000000004;275.06;271.99741764416325;292.86;274.36;270.66;275.66;349.36;297.76000000000005;270.46000000000004;276.96000000000004;295.26000000000005;284.96000000000004;298.06;330.16;294.46000000000004;292.76000000000005;333.96000000000004;333.76000000000005;262.96000000000004;241.2770596917726;267.8393353686513;271.99741764416325;293.26000000000005;6370000.0;3379999.9999999995;3420000.0000000005;1340000.0;3410000.0;3020000.0;6330000.0;0.06183333333333333;0.0;0.09083333333333334;0.07050000000000001;0.029666666666666668;0.0915;-0.0025202074541998236;8246.1611328125;18169.25;3856.5615234375;36584.04296875;485200.55476386624;486352.85615632805;268026.521423746;267510.79240002215;245050.52728746488;431541.1909327263;461988.7563004571;438024.4983934438;472007.13841251616;529972.2215421381;473686.78329024225;437713.4967235476;447286.45025618136;465248.33551237633;451927.373924438;398386.4460174363;475161.0286507422;464071.5642146986;461857.63291117485;255056.51255035817;254219.67992080047;459450.45049997064;193234.0758163672;217483.72120455193;270.39766903792867;3727020.2676071613;1189472.013005496;276701.8996630859;1630598.618169087;0;10;13;15;77;78;41;15;135;149;1601540727539.632;617053373930.1665;1344291099279.7886;22235.130050751126;18768.254415194042;-0.0;22360.212921156;5018483.171724346;1117674.050550153;0.0;863710.2749784241;2.0931439819472426;0.14348597071854308
7384;2019-05-14 20:04:41.787;645;650;234;234;173;17;195;8;-25;22;765;246;-27;15;222;111;249;589;202;214;194;-103;622;343;348;134;348;303;622;-2.0;149.0;2476.0;793.0;150.0;100;0;35;1;0;0;1;0;0;0;1;1;1;1;0;25061.740234375;7879.26611328125;6324.05126953125;3880.57250976562;604.0;202741;607.0;-1.0;Calculated values ==>;1557857081.787;337.66;338.16;296.56;296.56;290.46000000000004;274.86;272.5487779782249;292.66;273.96000000000004;270.66;275.36;349.66;297.76000000000005;270.46000000000004;274.66;295.36;284.26000000000005;298.06;332.06;294.56;292.56;333.86;333.56;262.86;241.2770596917726;267.9596281332873;272.5487779782249;293.36;6220000.0;3429999.9999999995;3479999.9999999995;1340000.0;3479999.9999999995;3030000.0;6220000.0;0.0;0.024833333333333332;0.4126666666666667;0.13216666666666665;0.025;0.025;-0.002520472820531083;7879.26611328125;6324.05126953125;3880.57250976562;25061.740234375;487399.68325438723;488102.67386437324;268082.909285772;268082.909285772;243780.53073258715;431237.1583312671;460804.48654333176;437798.07955487026;471714.4053827849;530209.2358670825;473556.0469295574;437485.64907481754;443809.95577213913;464353.0050393641;450031.76126340934;406749.7121990212;479333.6495912349;463310.2203315635;460671.41149303375;254638.09398592086;253382.8652305231;459349.9629352995;195536.98557441516;268082.909285772;271.3498848061684;3727533.896848126;1189606.3691694748;276766.36503402;1630802.694994558;0;10;13;15;77;78;41;15;135;149;1601747693039.665;617133760530.1793;1344472569029.8174;99973.07811593448;34867.28184119688;0.0;4814.712555181543;5019501.403725607;1118120.9388585603;0.0;863936.6949478108;7.722623469944334;0.727925295589225
7385;2019-05-14 20:05:44.788;644;642;230;228;174;40;196;10;-19;21;769;247;-21;40;214;115;246;519;200;210;195;-103;621;356;361;139;361;309;621;-2.0;74.0;1277.0;536.0;140.0;100;0;52;1;0;0;1;0;0;0;1;1;1;1;0;25344.140625;8938.0224609375;6300.50146484375;3934.09594726562;603.0;202742;606.0;0.0;Calculated values ==>;1557857144.788;337.56000000000006;337.36;296.16;295.96000000000004;290.56;277.16;273.955091788801;292.76000000000005;274.16;271.26000000000005;275.26000000000005;350.06000000000006;297.86;271.06;277.16;294.56;284.66;297.76000000000005;325.06;294.16;292.66;333.76000000000005;333.46000000000004;262.86;242.35481222062532;268.67533136820026;273.955091788801;293.16;6210000.0;3560000.0;3610000.0;1390000.0;3610000.0;3090000.0;6210000.0;0.0;0.012333333333333333;0.21283333333333332;0.08933333333333333;0.02333333333333333;0.02333333333333333;0.0;8938.0224609375;6300.50146484375;3934.09594726562;25344.140625;487366.4718902093;487084.6627401304;266096.1432302286;265099.84727246844;244141.35979781003;430412.23801567365;458901.46526618546;437372.52749135875;470951.1231468757;530171.7533760326;472886.3761660598;437055.2244796515;446224.1698070488;461342.3614177066;448212.9212645043;405786.5174076761;468767.6519982874;460803.6552621485;458764.56239000184;254219.67992080047;252964.46457616048;458571.5327510914;198312.32475122294;266096.1432302286;272.5134292749279;3727974.955307624;1189753.5227806214;276834.74446856976;1630913.1615846849;0;10;13;15;77;78;41;15;135;149;1601971031585.2532;617219756895.4059;1344665352090.3252;50879.97981652557;23249.822581321583;0.0;4495.596447061374;5020821.388937807;1118629.4715954168;0.0;864018.1614448936;4.1009209677933045;0.39255357313322775
7386;2019-05-14 20:06:41.758;631;636;229;230;178;54;198;9;-16;21;770;247;-17;22;211;110;244;504;199;208;197;-108;635;360;365;141;365;311;635;-1.0;0.0;1276.0;404.0;131.0;100;0;63;1;0;0;1;0;0;0;1;1;1;0;0;26623.83203125;9759.73828125;6466.77099609375;3944.37377929688;601.0;202743;605.0;0.0;Calculated values ==>;1557857201.758;336.26000000000005;336.76000000000005;296.06;296.16;290.96000000000004;278.56;274.38016830617;292.96000000000004;274.06;271.56;275.26000000000005;350.16;297.86;271.46000000000004;275.36;294.26000000000005;284.16;297.56;323.56;293.96000000000004;292.86;333.66;333.26000000000005;262.36;242.77792619122317;268.91163127593666;274.38016830617;293.06;6350000.0;3600000.0;3650000.0;1410000.0;3650000.0;3110000.0;6350000.0;0.0;0.0;0.21266666666666667;0.06733333333333333;0.021833333333333333;0.021833333333333333;0.0;9759.73828125;6466.77099609375;3944.37377929688;26623.83203125;483979.72456570657;484701.2468314651;264411.9052951616;264880.94370832725;244982.92019075234;430148.3826014536;458538.7512291684;437389.9950341223;470683.2724168255;530124.6329787363;472622.1144621159;437231.03110804653;443207.87997338927;460318.4583724024;446696.4728273969;272259.36521140847;464416.74320889846;459909.8450383343;458400.8548651725;253801.27034056993;252127.67657613798;457747.1737472935;199908.63635024126;264411.9052951616;273.16328657764865;3728386.151889752;1189901.468811949;276897.0828600516;1631014.18262766;0;10;13;15;77;78;41;15;135;149;1602177832684.4915;617299514895.1122;1344841959089.6748;50504.36894677204;17361.128184734847;-0.0;4235.425398945239;5021623.592594442;1118950.8057421697;0.0;864087.2456549957;3.5745050094232322;0.3218575380653
7387;2019-05-14 20:07:41.799;622;631;228;232;172;62;202;6;-15;20;769;247;-16;31;210;105;247;548;200;208;201;-218;662;365;370;142;370;312;662;0.0;-1.0;1367.0;332.0;143.0;100;0;74;1;0;0;1;0;0;0;1;1;1;1;0;28325.865234375;11061.0380859375;6832.6328125;3959.31274414062;599.0;202744;605.0;0.0;Calculated values ==>;1557857261.799;335.36;336.26000000000005;295.96000000000004;296.36;290.36;279.36;274.9066339382667;293.36;273.76000000000005;271.66;275.16;350.06000000000006;297.86;271.56;276.26000000000005;294.16;283.66;297.86;327.96000000000004;293.96000000000004;293.26000000000005;333.66;333.06;251.36;242.98782864720522;269.02936301313275;274.9066339382667;293.16;6620000.0;3650000.0;3700000.0;1420000.0;3700000.0;3120000.0;6620000.0;0.0;0.0;0.22783333333333333;0.05533333333333333;0.02383333333333333;0.02383333333333333;0.0;11061.0380859375;6832.6328125;3959.31274414062;28325.865234375;479583.8341104252;480935.30684720905;262051.4020654559;263758.440537743;242227.51769157883;429811.8947417682;458291.8972404618;437319.724394416;470450.12188174675;529943.7962751762;472489.66101040115;437160.35228701105;444330.10568784666;459398.01492848864;444944.20138177706;270871.7628940213;467974.1391625446;459122.36138453893;458152.96638546156;253801.27034056993;251290.9062238717;446061.10470247315;199556.4124557551;262051.4020654559;273.0450384841117;3728844.378942606;1190075.0938447993;276962.9919216577;1631125.0867256839;0;10;13;15;77;78;41;15;135;149;1602398483359.9612;617384472910.293;1345028986805.073;54170.407903358246;13639.926304318398;-0.0;4673.753949626801;5022496.478468086;1119209.3243972445;0.0;864161.5395492187;3.316896646372636;0.281714644559745
7388;2019-05-14 20:08:41.779;626;634;224;228;157;71;204;4;-14;20;766;247;-16;26;207;106;252;579;201;208;202;-239;686;375;380;143;380;312;686;-1.0;-1.0;1493.0;323.0;150.0;100;0;83;1;0;0;1;0;0;0;1;1;1;1;0;29186.845703125;12233.32421875;7090.666015625;3940.58422851562;597.0;202745;604.0;0.0;Calculated values ==>;1557857321.779;335.76000000000005;336.56;295.56;295.96000000000004;288.86;280.26000000000005;275.94376602880345;293.56;273.56;271.76000000000005;275.16;349.76;297.86;271.56;275.76000000000005;293.86;283.76000000000005;298.36;331.06;293.96000000000004;293.36;333.56;332.86;249.26000000000002;243.1966462407574;269.02936301313275;275.94376602880345;293.26000000000005;6859999.999999999;3750000.0;3800000.0;1430000.0;3800000.0;3120000.0;6859999.999999999;0.0;0.0;0.24883333333333332;0.05383333333333333;0.025;0.025;0.0;12233.32421875;7090.666015625;3940.58422851562;29186.845703125;477386.02333041956;478621.5051140355;259068.56541273216;260619.02115226552;237101.13337234233;429116.5711722346;456953.682054251;437478.7579247441;470315.4621069152;529629.1177603202;472489.66101040115;437160.35228701105;443595.0263661134;457378.6794449551;443079.3994189492;271099.3516191394;469903.81615718064;457520.0193194767;456669.52540536266;253382.8652305231;250454.15340279948;443591.17967610323;202154.94264484607;259068.56541273216;274.1119959173519;3729323.4917763737;1190269.1488241714;277028.8024522925;1631241.0755401251;0;10;13;15;77;78;41;15;135;149;1602623408360.0327;617469944410.3202;1345216124405.1326;58556.409368814624;12997.317426849342;-0.0;4940.023999815763;5023435.555482271;1119431.2274360645;0.0;864241.6276605508;3.2879926910975783;0.2747976840259651
7389;2019-05-14 20:09:41.770;636;643;217;219;169;76;202;6;-16;22;764;248;-17;20;199;117;256;598;201;208;201;-240;727;376;382;143;380;306;719;-1.0;-1.0;1418.0;303.0;190.0;0;0;84;1;0;0;1;1;0;0;1;1;1;1;0;41801.29296875;12890.9697265625;20712.572265625;3853.2373046875;597.0;202746;603.0;0.0;Calculated values ==>;1557857381.77;336.76000000000005;337.46000000000004;294.86;295.06;290.06;280.76000000000005;276.0463484220469;293.36;273.76000000000005;271.56;275.36;349.56000000000006;297.96000000000004;271.46000000000004;275.16;293.06;284.86;298.76000000000005;332.96000000000004;293.96000000000004;293.26000000000005;333.46000000000004;332.86;249.16000000000003;243.1966462407574;268.3187672390254;276.0463484220469;293.26000000000005;7270000.0;3760000.0;3820000.0000000005;1430000.0;3800000.0;3060000.0;7190000.000000001;0.0;0.0;0.23633333333333334;0.050499999999999996;0.03166666666666666;0.03166666666666666;0.0;12890.9697265625;20712.572265625;3853.2373046875;41801.29296875;474068.423500396;476152.0549788273;255006.6662476878;255702.69198467536;239827.08557702377;429045.3911783415;456340.33282012166;438522.0130485024;470513.52464679367;529876.7049705541;473399.69590071077;438366.6433039444;443931.0220281237;456242.0319164589;444644.2641588288;269605.4922279932;468792.8290413614;457195.00552717614;456197.2944796933;252964.46457616048;250454.15340279948;443481.8232190328;202406.22821223;255006.6662476878;274.2147710548423;3729914.9708628454;1190478.4865347953;277093.74122272414;1631472.734438178;0;10;13;15;78;78;41;15;135;149;1602851974069.793;617555731540.2302;1345401496594.938;55802.030482972375;12174.31754784354;-0.0;6371.036560680173;5024388.399531987;1119640.9595960898;0.0;864335.8723596303;1.9848846053269418;0.16082803105536234
7390;2019-05-14 20:10:41.790;654;661;214;213;169;52;194;12;-20;29;760;249;-21;27;204;122;261;617;202;210;193;-240;739;367;372;143;371;307;735;-3.0;-3.0;1529.0;450.0;220.0;1;0;84;1;0;0;1;1;0;0;1;1;1;0;0;41481.46875;13223.908203125;21384.2265625;3863.58154296875;595.0;202747;601.0;-1.0;Calculated values ==>;1557857441.79;338.56000000000006;339.26;294.56;294.46000000000004;290.06;278.36;275.1157276137837;292.56;274.36;271.16;276.06;349.16;298.06;271.06;275.86;293.56;285.36;299.26000000000005;334.86;294.16;292.46000000000004;333.26000000000005;332.66;249.16000000000003;243.1966462407574;268.43790593516167;275.1157276137837;293.36;7390000.000000001;3670000.0000000005;3720000.0000000005;1430000.0;3710000.0;3070000.0;7350000.0;0.0;0.0;0.2548333333333333;0.075;0.03666666666666667;0.03666666666666667;-0.0025216594855644956;13223.908203125;21384.2265625;3863.58154296875;41481.46875;475545.3643868987;477139.2317494514;253363.869047739;253030.52049564596;239451.32348805896;429675.2189834977;456849.3918133721;437671.5478804793;471206.1028288316;529382.0332538435;473387.15195252;437514.20447033056;444747.180057976;458409.4515924228;447185.6347211746;270918.1874323003;469939.519334137;459081.78368925885;456708.53874424193;252127.67657613798;249617.41799618208;443481.8232190328;198537.33292885675;253363.869047739;272.6479454692796;3730609.2252179524;1190696.183058801;277158.0694820421;1631823.6580305197;0;10;13;15;78;78;41;15;135;149;1603078249469.721;617641560140.203;1345585457894.8796;60939.36911017181;18370.836771763203;-0.0;7455.971222205108;5025361.568809953;1119895.5873963232;0.0;864451.135832806;2.255323791851689;0.1937018347072899
7391;2019-05-14 20:11:41.761;681;688;219;218;168;48;149;13;-25;33;755;249;-26;3;207;123;264;640;202;202;150;-238;727;367;372;141;370;301;721;-2.0;-1.0;1401.0;493.0;152.0;23;0;72;1;0;0;1;1;0;0;1;1;1;1;0;40847.13671875;12256.423828125;21737.017578125;3806.71655273438;595.0;202748;600.0;-1.0;Calculated values ==>;1557857501.761;341.26;341.96000000000004;295.06;294.96000000000004;289.96000000000004;277.96000000000004;275.1157276137837;288.06;274.46000000000004;270.66;276.46000000000004;348.66;298.06;270.56;273.46000000000004;293.86;285.46000000000004;299.56;337.16;293.36;288.16;333.16;332.66;249.36;242.77792619122317;267.7187500070086;275.1157276137837;293.36;7270000.0;3670000.0000000005;3720000.0000000005;1410000.0;3700000.0;3010000.0;7209999.999999999;0.0;0.0;0.23349999999999999;0.08216666666666667;0.025333333333333333;0.025333333333333333;-0.0025216594855644956;12256.423828125;21737.017578125;3806.71655273438;40847.13671875;481192.17663877667;482931.92542324367;255619.12510894667;255271.3794932107;239487.41110743658;429675.2189834977;450334.45254038164;438249.86041294545;471866.4182417926;529318.2321055314;474170.0829622655;438095.2167564963;442466.16301167716;458984.31781305023;447338.6363724725;273255.2705102905;475434.94898839016;457970.49798369827;450483.5476028742;251709.28920128586;249617.41799618208;444090.8074872145;197611.61825891948;255619.12510894667;272.27753171681184;3731294.965328363;1190908.4165297912;277221.9577385367;1632182.82804864;0;10;13;15;78;78;41;15;135;149;1603301341589.5579;617726718960.1407;1345767769734.7463;56189.02954296506;20252.373381591573;-0.0;4936.565369846165;5026337.167030854;1120217.2919149916;0.0;864554.3570566141;2.1528473077467867;0.19750069642761123
7392;2019-05-14 20:12:41.791;693;696;220;218;179;44;152;16;-27;36;751;248;-29;29;208;128;265;627;201;199;151;-227;695;362;367;139;366;300;689;-3.0;-1.0;1369.0;410.0;147.0;22;0;65;1;0;0;1;1;0;0;1;1;1;1;0;38385.3359375;10978.947265625;20569.861328125;3802.27490234375;594.0;202749;598.0;0.0;Calculated values ==>;1557857561.791;342.46000000000004;342.76;295.16;294.96000000000004;291.06;277.56;274.5913991737795;288.36;274.76000000000005;270.46000000000004;276.76000000000005;348.26;297.96000000000004;270.26000000000005;276.06;293.96000000000004;285.96000000000004;299.66;335.86;293.06;288.26000000000005;332.96000000000004;332.56;250.46000000000004;242.35481222062532;267.5978703862781;274.5913991737795;293.26000000000005;6950000.0;3620000.0000000005;3670000.0000000005;1390000.0;3660000.0;3000000.0;6890000.000000001;0.0;0.0;0.22816666666666666;0.06833333333333333;0.0245;0.0245;0.0;10978.947265625;20569.861328125;3802.27490234375;38385.3359375;486495.23916837;487571.8437947643;257412.0075984769;256674.82329342066;243622.05372052517;430014.67791919125;451675.0784720925;438165.9764317512;472424.9728513876;528977.5648464729;474182.5043501532;437856.56215164;446405.6445215277;459753.05655078747;449034.25525399565;277079.0029194255;477186.7274519721;458356.8847964573;451528.56162711047;250872.52762923925;249199.05678690012;445661.3200807254;197373.26257432046;257412.0075984769;272.16215052543146;3731955.5660688193;1191102.141436193;277285.39770476316;1632535.5616513528;0;10;13;15;78;78;41;15;135;149;1603523152439.4521;617810760960.1007;1345948159884.6604;54940.87087847045;16966.350596271004;-0.0;4755.855573701523;5027263.712575177;1120527.6030260092;0.0;864635.1676161925;2.168620292979539;0.19224233548986633
7393;2019-05-14 20:13:41.792;688;687;227;226;181;40;176;17;-27;37;750;247;-29;5;210;130;263;599;200;201;175;-216;672;360;365;136;364;300;666;-3.0;75.0;1403.0;301.0;134.0;17;0;62;1;0;0;1;1;0;0;1;1;1;1;0;37188.05078125;10495.2568359375;19555.265625;3825.46948242188;593.0;202750;597.0;0.0;Calculated values ==>;1557857621.792;341.96000000000004;341.86;295.86;295.76000000000005;291.26000000000005;277.16;274.38016830617;290.76000000000005;274.86;270.46000000000004;276.86;348.16;297.86;270.26000000000005;273.66;294.16;286.16;299.46000000000004;333.06;293.26000000000005;290.66;332.86;332.46000000000004;251.56000000000003;241.71165711629368;267.5978703862781;274.38016830617;293.16;6720000.0;3600000.0;3650000.0;1360000.0;3640000.0;3000000.0;6659999.999999999;0.0;0.0125;0.2338333333333333;0.050166666666666665;0.022333333333333334;0.022333333333333334;0.0;10495.2568359375;19555.265625;3825.46948242188;37188.05078125;488204.2850757696;488691.6450701009;261385.96646724464;260976.85263683967;244943.76844926662;430148.3826014536;455469.771500397;438165.9764317512;472915.8103579757;528873.2616124821;474065.0985316825;437856.56215164;442965.4704623134;460338.21932957764;449700.19021006493;279095.90765557945;475591.5920365595;458951.5699418567;455328.4357522933;250454.15340279948;248780.69988749037;447392.31438359054;198510.9082655377;261385.96646724464;272.6088746017164;3732585.354789521;1191281.0961200625;277348.9633008876;1632869.9432831546;0;10;13;15;78;78;41;15;135;149;1603742756100.0596;617893262335.3289;1346128162885.1582;56039.343439532924;12485.55054025565;0.0;4331.381814032754;5028188.56311097;1120773.0396267008;0.0;864710.8958567494;2.150675791741742;0.18027455833102826
7394;2019-05-14 20:14:41.792;677;675;235;234;187;36;187;17;-27;36;752;246;-29;30;212;133;262;574;201;205;186;-205;661;355;360;134;359;300;655;-1.0;-1.0;1363.0;239.0;129.0;1;0;58;1;0;0;1;1;0;0;1;1;1;1;0;36877.08203125;10010.521484375;18683.0859375;3816.58422851562;592.0;202751;595.0;0.0;Calculated values ==>;1557857681.792;340.86;340.66;296.66;296.56;291.86;276.76000000000005;273.8482719121499;291.86;274.86;270.46000000000004;276.76000000000005;348.36;297.76000000000005;270.26000000000005;276.16;294.36;286.46000000000004;299.36;330.56;293.66;291.76000000000005;332.66;332.36;252.66000000000003;241.2770596917726;267.5978703862781;273.8482719121499;293.26000000000005;6609999.999999999;3550000.0;3600000.0;1340000.0;3590000.0;3000000.0;6550000.0;0.0;0.0;0.22716666666666668;0.03983333333333334;0.021500000000000002;0.021500000000000002;0.0;10010.521484375;18683.0859375;3816.58422851562;36877.08203125;487784.30817666644;488133.86680567754;265615.57310438156;265157.6412630047;247263.68971428648;430477.46260093397;457825.80360019417;438165.9764317512;473079.2034362849;529081.8588830346;473947.63380759396;437856.56215164;446546.43397511006;461380.6943720889;451046.30872507975;390365.8477809965;473046.74148903467;460283.3014425634;457687.92273860215;249617.41799618208;248362.34728340767;448911.92725063686;198104.26812991526;265615.57310438156;272.42644952851344;3733202.5642296253;1191451.977606065;277412.6470818121;1633188.596212842;0;10;13;15;78;78;41;15;135;149;1603960256100.0596;617974262335.3289;1346308162885.1582;54534.01806923374;9990.505088308744;-0.0;4129.555517135743;5029110.00779021;1120960.3400902722;0.0;864781.4036678425;2.1117709613333924;0.17252194493128356
7395;2019-05-14 20:15:41.753;667;666;236;235;195;32;192;17;-27;34;756;246;-29;10;214;135;261;551;200;209;191;-195;651;349;354;134;353;299;646;-3.0;-1.0;1292.0;314.0;130.0;1;100;53;1;0;0;1;1;0;0;1;1;0;0;0;36165.7890625;9479.8818359375;18470.646484375;2821.58349609375;590.0;202752;594.0;0.0;Calculated values ==>;1557857741.753;339.86;339.76;296.76000000000005;296.66;292.66;276.36;273.20264511476705;292.36;274.86;270.46000000000004;276.56;348.76;297.76000000000005;270.26000000000005;274.16;294.56;286.66;299.26000000000005;328.26000000000005;294.06;292.26000000000005;332.56;332.16;253.66000000000003;241.2770596917726;267.47669482898436;273.20264511476705;293.16;6509999.999999999;3490000.0;3540000.0;1340000.0;3529999.9999999995;2990000.0;6459999.999999999;0.0;0.0;0.21533333333333332;0.052333333333333336;0.021666666666666667;0.021666666666666667;0.0;9479.8818359375;18470.646484375;2821.58349609375;36165.7890625;487414.91061862715;487805.4406596329;266828.164864524;266346.2189549578;250324.10533620053;430862.6128555636;459465.39392178826;438390.63782803225;472884.4304738556;529575.2947515756;474077.74980500946;438082.61597026663;443894.718236925;462559.6743059256;452397.93749506865;397311.97771381034;470560.9850945152;461745.00080896105;459330.1300862276;249199.05678690012;247525.65490268572;449954.2918889216;195645.30259610957;266828.164864524;271.41644974078696;3733810.8591728397;1191614.2920606234;277467.92918941035;1633498.0094001298;0;10;13;15;78;78;41;15;135;149;1604174316869.937;618054610075.2828;1346487746080.0554;52271.16218660735;13308.837106323828;-0.0;4170.8759131369125;5029999.47243044;1121154.3750703463;0.0;864850.5289690517;2.2666912047576853;0.1940673232073425
7396;2019-05-14 20:16:41.753;660;660;235;234;189;28;196;18;-28;33;766;244;-30;24;216;133;259;549;201;211;195;-183;645;347;352;138;351;299;640;208.0;-2.0;1296.0;461.0;137.0;1;99;47;1;0;0;1;1;0;0;1;1;0;1;0;36021.60546875;9094.212890625;18250.337890625;2875.2509765625;590.0;202753;592.0;0.0;Calculated values ==>;1557857801.753;339.16;339.16;296.66;296.56;292.06;275.96000000000004;272.9856168485579;292.76000000000005;274.96000000000004;270.36;276.46000000000004;349.76;297.56;270.16;275.56;294.76000000000005;286.46000000000004;299.06;328.06;294.26000000000005;292.66;332.36;332.16;254.86;242.14157278889297;267.47669482898436;272.9856168485579;293.26000000000005;6450000.0;3470000.0000000005;3520000.0000000005;1380000.0;3510000.0;2990000.0;6400000.0;0.034666666666666665;0.0;0.21600000000000003;0.07683333333333334;0.022833333333333334;0.057499999999999996;0.0;9094.212890625;18250.337890625;2875.2509765625;36021.60546875;487056.05795904243;487591.81404344545;266865.9337961318;266376.5479516373;248486.66792138256;430988.63858405815;460317.26658201264;438236.7768127522;472262.261994151;530616.7623302583;473843.0126556061;437928.15255369636;445894.0746071401;463123.7929140055;452464.4927311191;399808.3489631542;471020.4073123032;462314.2591512738;460183.1353502939;248362.34728340767;247525.65490268572;450499.946477625;194493.4927465927;223232.69397496042;270.9427413843456;3734412.4207939333;1191769.0761833447;277515.40281001583;1633804.0176032549;0;10;13;15;78;78;41;15;135;149;1604386116869.937;618136210075.2828;1346667146080.0554;52648.54935829045;19669.82919500098;-0.0;13624.650379081673;5030873.803359981;1121429.197289524;0.0;864998.8250214868;2.8439309304917892;0.22852162955620467
7397;2019-05-14 20:17:41.764;655;656;235;234;188;28;198;15;-27;31;773;242;-28;18;217;132;257;546;202;212;197;-169;642;346;351;143;349;301;638;-2.0;0.0;1236.0;412.0;160.0;1;99;47;1;0;0;1;1;0;0;1;1;0;0;0;36081.00390625;8944.2861328125;18202.958984375;2868.18701171875;590.0;202754;591.0;0.0;Calculated values ==>;1557857861.764;338.66;338.76;296.66;296.56;291.96000000000004;275.96000000000004;272.8767566201714;292.96000000000004;274.66;270.46000000000004;276.26000000000005;350.46000000000004;297.36;270.36;274.96000000000004;294.86;286.36;298.86;327.76000000000005;294.36;292.86;332.26000000000005;332.16;256.26000000000005;243.1966462407574;267.7187500070086;272.8767566201714;293.36;6420000.0;3460000.0;3510000.0;1430000.0;3490000.0;3010000.0;6380000.0;0.0;0.0;0.206;0.06866666666666667;0.02666666666666667;0.02666666666666667;0.0;8944.2861328125;18202.958984375;2868.18701171875;36081.00390625;486664.0144848512;487237.2297941891;267045.6889852248;266551.37226954335;248220.95375261497;431051.2098666511;460740.10936811595;437940.2675631159;471403.80223619274;531194.622265396;473346.11288120394;437785.01000687695;444644.95881864097;463553.39371655026;452497.95239761396;400377.1307428786;470805.4120147231;462597.3934244566;460606.5286895085;247943.99896000302;247525.65490268572;451093.10529202747;194256.17938123364;267045.6889852248;270.8426840109772;3735013.3860280016;1191919.4245671525;277563.273567883;1634107.850769335;0;10;13;15;78;78;41;15;135;149;1604597055534.6487;618220525530.1676;1346847179079.8093;50198.922165467746;17636.135579207843;-0.0;5161.622392114232;5031731.022749589;1121740.137324108;0.0;865155.4059956162;2.431971654557345;0.21916388312016433
7398;2019-05-14 20:18:41.804;650;653;235;234;185;29;197;15;-25;30;770;241;-26;27;219;128;255;561;201;211;196;-156;640;348;353;145;352;303;635;142.0;0.0;1370.0;365.0;168.0;1;99;48;1;0;0;1;1;0;0;1;1;0;1;0;36635.18359375;9027.2470703125;18121.4296875;2875.35668945312;588.0;202755;591.0;0.0;Calculated values ==>;1557857921.804;338.16;338.46000000000004;296.66;296.56;291.66;276.06;273.0942459734351;292.86;274.66;270.66;276.16;350.16;297.26000000000005;270.56;275.86;295.06;285.96000000000004;298.66;329.26000000000005;294.26000000000005;292.76000000000005;332.26000000000005;331.96000000000004;257.56;243.61107973660833;267.9596281332873;273.0942459734351;293.26000000000005;6400000.0;3479999.9999999995;3529999.9999999995;1450000.0;3520000.0000000005;3030000.0;6350000.0;0.023666666666666666;0.0;0.22833333333333333;0.06083333333333333;0.028;0.051666666666666666;0.0;9027.2470703125;18121.4296875;2875.35668945312;36635.18359375;486164.75240960007;487133.0565775416;267321.95032037055;266819.8314429513;247313.65775496;430925.7729439634;460295.6674585051;437798.07955487026;471038.1348384378;530730.9130191435;472965.01554318523;437642.0229114993;445537.8252269786;463368.3371447518;451575.3891207497;400349.853404808;473530.6308232012;462162.69559092796;460161.36591575533;247943.99896000302;246688.97952812296;452114.4824867188;196184.06601934842;234736.20976957981;271.6296965800711;3735619.758235602;1192069.2871856012;277611.1683406051;1634410.755810234;0;10;13;15;78;78;41;15;135;149;1604808396334.5144;618306983130.1127;1347028499879.694;55168.53309061082;15569.100335098363;-0.0;11646.966400885734;5032609.670250916;1122017.0320967508;0.0;865295.5709498511;2.743955104209955;0.2145874526543385
7399;2019-05-14 20:19:41.784;644;646;234;232;192;35;194;17;-25;30;764;241;-26;20;218;132;253;554;201;209;193;-143;632;354;359;147;358;303;626;-2.0;-1.0;1358.0;334.0;169.0;0;99;47;1;0;0;1;1;0;0;1;1;0;0;0;35835.5625;8755.6279296875;17600.115234375;2866.0830078125;587.0;202756;590.0;0.0;Calculated values ==>;1557857981.784;337.56000000000006;337.76;296.56;296.36;292.36;276.66;273.7412296467126;292.56;274.86;270.66;276.16;349.56000000000006;297.26000000000005;270.56;275.16;294.96000000000004;286.36;298.46000000000004;328.56;294.06;292.46000000000004;332.16;331.86;258.86;244.02132995426717;267.9596281332873;273.7412296467126;293.26000000000005;6320000.0;3540000.0;3590000.0;1470000.0;3579999.9999999995;3030000.0;6260000.0;0.0;0.0;0.22633333333333333;0.05566666666666666;0.028166666666666666;0.028166666666666666;0.0;8755.6279296875;17600.115234375;2866.0830078125;35835.5625;486176.34298635;487110.0032120105;267675.2159586133;266643.5813046795;250092.37222621046;430542.39183029096;458945.90446274553;437798.07955487026;470770.3993600183;530104.8735352602;472965.01554318523;437642.0229114993;444533.65563525405;462334.5135562977;451080.55965983507;403714.8608291978;473581.95084754995;460977.8470136248;458809.3534931262;247525.65490268572;246270.64818160105;453139.77476753894;197966.6715827183;267675.2159586133;272.3675231501313;3736223.4798122807;1192217.4284137732;277658.99772298726;1634708.3361248306;0;10;13;15;78;78;41;15;135;149;1605021925134.5823;618394553930.1405;1347210239279.752;54281.84200436373;14204.636077288349;-0.0;5383.6115405554465;5033521.452681511;1122265.0638621096;0.0;865437.4451255805;2.5279080502266806;0.2146355370810587
