;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7400;2019-05-14 20:20:41.785;634;636;233;232;197;34;192;19;-23;30;755;242;-25;16;219;134;250;547;202;207;191;-132;630;354;360;149;358;304;625;-1.0;-1.0;1305.0;256.0;174.0;0;99;49;1;0;0;1;1;0;0;1;1;0;1;0;36344.45703125;8911.8046875;17529.47265625;2872.916015625;586.0;202757;589.0;0.0;Calculated values ==>;1557858041.785;336.56;336.76000000000005;296.46000000000004;296.36;292.86;276.56;273.7412296467126;292.36;275.06;270.86;276.16;348.66;297.36;270.66;274.76000000000005;295.06;286.56;298.16;327.86;293.86;292.26000000000005;332.06;331.76000000000005;259.96000000000004;244.42749628697553;268.0796299477929;273.7412296467126;293.36;6300000.0;3540000.0;3600000.0;1490000.0;3579999.9999999995;3040000.0;6250000.0;0.0;0.0;0.2175;0.042666666666666665;0.029;0.029;0.0;8911.8046875;17529.47265625;2872.916015625;36344.45703125;484965.41752132203;485800.06649412616;267252.21585437766;266737.6705479126;251939.0060419229;430542.39183029096;458513.0163278268;437883.18805776763;470501.7468520806;529088.6247878366;472951.6436350606;437570.5891863215;443752.90924145415;462467.52072328096;451369.99078110245;403170.6450877455;472629.8674631338;460553.62251606805;458375.86308939266;247107.31509690773;245852.32104278926;453958.83478387445;198733.95335264504;267252.21585437766;272.67287198768787;3736824.9900017073;1192364.6594731337;277706.8235120647;1635001.087570505;0;10;13;15;78;78;41;15;135;149;1605237628730.1787;618483355410.3861;1347392342315.2556;52014.958548364164;10889.594941065789;-0.0;5542.585769815435;5034407.274118678;1122474.1859398175;0.0;865528.4982876128;2.334948754008789;0.1900588247157765
7401;2019-05-14 20:21:41.795;626;629;234;234;194;31;190;19;-22;31;747;242;-24;24;219;132;248;554;202;208;190;-131;633;351;356;143;355;305;628;-2.0;0.0;1302.0;329.0;200.0;0;0;53;1;0;0;1;1;0;0;1;1;1;1;0;38084.1796875;9202.1796875;17699.927734375;3859.03149414062;585.0;202758;589.0;0.0;Calculated values ==>;1557858101.795;335.76000000000005;336.06;296.56;296.56;292.56;276.26000000000005;273.4187578820637;292.16;275.06;270.96000000000004;276.26000000000005;347.86;297.36;270.76000000000005;275.56;295.06;286.36;297.96000000000004;328.56;293.96000000000004;292.16;332.06;331.66;260.06;243.1966462407574;268.19934244402924;273.4187578820637;293.36;6330000.0;3510000.0;3560000.0;1430000.0;3550000.0;3050000.0;6280000.0;0.0;0.0;0.217;0.05483333333333333;0.03333333333333333;0.03333333333333333;0.0;9202.1796875;17699.927734375;3859.03149414062;38084.1796875;483479.32422822405;484469.0143702253;267478.1058171749;267478.1058171749;250720.50415422567;430735.4089219946;458877.4831168434;437812.597326149;471403.80223619274;528175.0973908444;472819.72876042995;437499.1961693786;444711.81521382625;462919.32119116804;451615.89276591677;400281.74358912214;473330.35824182676;461305.4655017553;458877.4831168434;247107.31509690773;245433.99809710225;455058.86770686804;197359.74456596415;267478.1058171749;272.11305272457156;3737445.332014038;1192515.634501213;277762.93242456426;1635294.7148367697;0;10;13;15;78;78;41;15;135;150;1605452464530.1445;618570970010.3722;1347575072765.2266;52178.26904896011;14130.501918892896;-0.0;6379.979243322283;5035275.695728;1122682.7214970852;0.0;865627.869555158;2.3630058174904014;0.19869179181068272
7402;2019-05-14 20:22:41.786;625;628;234;233;190;30;190;16;-21;30;734;244;-22;10;220;129;248;568;202;208;189;-159;632;351;356;134;354;307;626;87.0;-1.0;1319.0;442.0;197.0;0;0;58;1;0;0;1;1;0;0;1;1;1;1;0;38958.6171875;9487.615234375;17679.365234375;3925.3212890625;583.0;202759;588.0;0.0;Calculated values ==>;1557858161.786;335.66;335.96000000000004;296.56;296.46000000000004;292.16;276.16;273.4187578820637;292.16;274.76000000000005;271.06;276.16;346.56000000000006;297.56;270.96000000000004;274.16;295.16;286.06;297.96000000000004;329.96000000000004;293.96000000000004;292.06;331.96000000000004;331.46000000000004;257.26000000000005;241.2770596917726;268.43790593516167;273.4187578820637;293.36;6320000.0;3510000.0;3560000.0;1340000.0;3540000.0;3070000.0;6260000.0;0.0145;0.0;0.21983333333333333;0.07366666666666667;0.03283333333333333;0.04733333333333333;0.0;9487.615234375;17679.365234375;3925.3212890625;38958.6171875;483446.480107449;484547.21421143325;267675.2159586133;267155.175652032;249385.7484599997;430735.4089219946;458877.4831168434;437514.20447033056;472494.68880147435;526657.7217130746;472793.25845539465;437356.53477473935;442253.9184824793;463201.08628054545;451184.0558604119;400885.8892644118;475716.4759617906;461305.4655017553;458741.3219607375;246688.97952812296;244597.3647265701;453669.6156993764;196154.25772712752;245765.62664122155;271.62928874163373;3738087.25901716;1192671.3594298216;277827.79230058193;1635589.4980537505;0;10;13;15;78;78;41;15;135;150;1605666032489.9204;618654057545.285;1347758645225.034;53058.96162571413;18970.298037289;-0.0;10080.84957845709;5036152.541102831;1122958.5201204307;0.0;865765.0225524929;2.6408501332915493;0.22252861378445657
7403;2019-05-14 20:23:41.806;625;629;236;236;185;27;188;12;-19;29;737;246;-21;27;222;124;248;579;203;209;187;-180;638;347;352;128;351;308;634;-2.0;-1.0;1239.0;374.0;209.0;0;0;64;1;0;0;1;1;0;0;1;1;1;1;0;40943.375;10011.1083984375;18016.0390625;3960.70581054688;583.0;202760;587.0;0.0;Calculated values ==>;1557858221.806;335.66;336.06;296.76000000000005;296.76000000000005;291.66;275.86;272.9856168485579;291.96000000000004;274.36;271.26000000000005;276.06;346.86;297.76000000000005;271.06;275.86;295.36;285.56;297.96000000000004;331.06;294.06;291.86;331.86;331.46000000000004;255.16000000000003;239.943914813709;268.5567601203482;272.9856168485579;293.46000000000004;6380000.0;3470000.0000000005;3520000.0000000005;1280000.0;3510000.0;3080000.0;6340000.0;0.0;0.0;0.20650000000000002;0.06233333333333334;0.034833333333333334;0.034833333333333334;0.0;10011.1083984375;18016.0390625;3960.70581054688;40943.375;482772.45037097536;483801.85764742346;267928.6585366849;267928.6585366849;247350.566220477;430988.63858405815;459240.5680534269;437601.09044165985;473181.52645050455;526894.5218336345;472899.2166784271;437285.26766895736;444547.7262109147;463909.99922022235;451180.34371354856;397008.7015453103;476406.8702577741;462049.5740961287;459105.38528210355;246270.64818160105;244597.3647265701;452538.4685823177;194812.62871846592;267928.6585366849;271.07217767189036;3738753.3309018225;1192833.9029564979;277893.5310986886;1635887.0589100306;0;10;13;15;78;78;41;15;135;150;1605878503289.8528;618732683745.26;1347943206724.9753;50135.817345839554;16064.910684846762;-0.0;6659.322648298751;5037012.784246151;1123250.5775130466;0.0;865904.5704881499;2.2777411807105;0.1971857329034921
7404;2019-05-14 20:24:41.767;628;632;235;235;178;26;184;12;-20;29;754;245;-22;25;223;117;249;590;203;208;184;-178;645;345;350;135;349;306;640;-2.0;-1.0;1206.0;175.0;201.0;0;99;65;1;0;0;1;1;0;0;1;0;1;0;0;40920.8828125;10245.216796875;18279.47265625;2950.3193359375;582.0;202761;586.0;0.0;Calculated values ==>;1557858281.767;335.96000000000004;336.36;296.66;296.66;290.96000000000004;275.76000000000005;272.7676641592781;291.56;274.36;271.16;276.06;348.56000000000006;297.66;270.96000000000004;275.66;295.46000000000004;284.86;298.06;332.16;293.96000000000004;291.56;331.76000000000005;331.36;255.36;241.49495122638035;268.3187672390254;272.7676641592781;293.46000000000004;6450000.0;3450000.0;3500000.0;1350000.0;3490000.0;3060000.0;6400000.0;0.0;0.0;0.201;0.029166666666666667;0.033499999999999995;0.033499999999999995;0.0;10245.216796875;18279.47265625;2950.3193359375;40920.8828125;482421.8562388474;483567.42912577296;266865.9337961318;266865.9337961318;244815.89570502267;431113.4868728058;459017.101218469;437898.67151236854;472265.74392498133;528830.7054929463;473043.9314399156;437585.1090581189;444657.03686278535;464335.7532592387;450533.69685232954;273992.1587957744;477347.37680698105;462220.9023591974;459017.101218469;245852.32104278926;244179.05427248686;451543.01873345184;196442.36313990495;266865.9337961318;271.7218036158092;3739435.0896184733;1193002.5959446006;277951.0855401568;1636189.3249068253;0;10;13;15;78;78;41;15;135;150;1606088966399.7322;618811532460.2148;1348127286994.8699;48532.717982865186;7440.435788145118;-0.0;6437.064108648294;5037834.48758552;1123446.3280795827;0.0;866013.6361056337;1.9828498952269082;0.15058470880419847
7405;2019-05-14 20:25:41.767;632;636;232;232;170;25;181;13;-22;28;770;242;-23;24;224;109;250;600;202;207;180;-165;652;344;349;137;348;304;648;-2.0;-1.0;1314.0;199.0;194.0;0;99;64;1;0;0;1;1;0;0;1;0;1;1;0;41371.625;10297.3203125;18632.982421875;2921.13671875;580.0;202762;585.0;-1.0;Calculated values ==>;1557858341.767;336.36;336.76000000000005;296.36;296.36;290.16;275.66;272.6583383277491;291.26000000000005;274.46000000000004;270.96000000000004;275.96000000000004;350.16;297.36;270.86;275.56;295.56;284.06;298.16;333.16;293.86;291.16;331.66;331.16;256.66;241.92719264551067;268.0796299477929;272.6583383277491;293.36;6520000.0;3440000.0;3490000.0;1370000.0;3479999.9999999995;3040000.0;6480000.0;0.0;0.0;0.219;0.033166666666666664;0.03233333333333333;0.03233333333333333;-0.0025236098213902262;10297.3203125;18632.982421875;2921.13671875;41371.625;482219.9154568033;483257.02742424083;264781.35116186395;264781.35116186395;242010.82038562343;431175.4696738307;458770.8236096388;438039.0146135774;471904.2073218062;530655.2663078107;472951.6436350606;437883.18805776763;444910.62925437774;464612.62359298475;449559.2800499217;273677.61913597933;477904.7581933911;462240.547963088;458635.6320193867;245433.99809710225;243342.44575359824;452544.87690438;196256.24644549825;264781.35116186395;271.6431752765054;3740120.860516911;1193173.7837538454;278000.0143406125;1636496.928699143;0;10;13;15;78;78;41;15;135;150;1606298666399.7322;618893132460.2148;1348310286994.8699;52950.42622880933;8500.239576886243;-0.0;6267.955081059901;5038680.180453951;1123579.1670409578;0.0;866119.511265548;2.1260772526910547;0.16404358114024037
7406;2019-05-14 20:26:41.788;637;642;228;228;167;22;179;11;-24;27;775;241;-26;19;225;108;252;608;202;207;178;-150;664;341;346;137;345;302;660;-1.0;-1.0;1204.0;208.0;191.0;0;99;58;1;0;0;1;1;0;0;1;0;1;1;0;40910.46484375;10142.1640625;19130.130859375;2906.2001953125;578.0;202763;585.0;-1.0;Calculated values ==>;1557858401.788;336.86;337.36;295.96000000000004;295.96000000000004;289.86;275.36;272.3289490889957;291.06;274.26000000000005;270.76000000000005;275.86;350.66;297.26000000000005;270.56;275.06;295.66;283.96000000000004;298.36;333.96000000000004;293.86;290.96000000000004;331.66;330.96000000000004;258.16;241.92719264551067;267.8393353686513;272.3289490889957;293.36;6640000.000000001;3410000.0;3460000.0;1370000.0;3450000.0;3020000.0;6600000.0;0.0;0.0;0.20066666666666666;0.034666666666666665;0.03183333333333333;0.03183333333333333;-0.002523867252829086;10142.1640625;19130.130859375;2906.2001953125;40910.46484375;481603.5543403233;482796.21399051294;262180.2690170837;262180.2690170837;240740.44365959763;431359.6534126046;458978.24615010154;438179.53515710204;471806.2409394271;531327.671585697;473096.6947527298;437869.15320432716;444589.26801690354;465180.3459949338;449963.96603351575;273373.63866730215;477695.602771635;462693.8137971133;458843.72338919825;245433.99809710225;242505.85365607988;454092.02071006625;195393.67066388918;262180.2690170837;271.28446996760357;3740806.784590049;1193344.1724058834;278048.59247808123;1636811.731453004;0;10;13;15;78;78;41;15;135;150;1606507239375.2424;618975361230.416;1348492150625.315;48719.030141638046;8968.209468267472;-0.0;6260.453297512313;5039527.722461693;1123724.7883996668;0.0;866223.9512101493;1.9872804080654924;0.15509564158650616
7407;2019-05-14 20:27:41.788;643;643;222;222;169;35;183;15;-24;27;774;241;-25;24;219;112;253;586;202;203;182;-137;628;359;363;141;364;305;629;-1.0;-1.0;1521.0;289.0;94.0;99;99;59;1;0;0;1;0;0;0;1;0;1;1;0;26818.00390625;9511.92578125;6307.0537109375;2916.96264648438;577.0;202764;584.0;0.0;Calculated values ==>;1557858461.788;337.46000000000004;337.46000000000004;295.36;295.36;290.06;276.66;274.27422755570615;291.46000000000004;274.66;270.76000000000005;275.86;350.56000000000006;297.26000000000005;270.66;275.56;295.06;284.36;298.46000000000004;331.76000000000005;293.46000000000004;291.36;331.56;330.86;259.46000000000004;242.77792619122317;268.19934244402924;274.27422755570615;293.36;6280000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;3050000.0;6290000.0;0.0;0.0;0.2535;0.04816666666666667;0.015666666666666666;0.015666666666666666;0.0;9511.92578125;6307.0537109375;2916.96264648438;26818.00390625;486468.5197356535;486359.96322483965;261688.59880957656;261688.59880957656;242266.55936498908;430214.79039162316;456783.2617081229;437499.1961693786;471275.1926151781;530997.2517075465;472701.01669056056;437342.01223029394;444711.81521382625;461555.367892846;447192.6905723509;405762.14583005494;478060.1654289905;459541.6837574574;456643.7635023736;245015.67932991832;242087.5637286956;454768.14464406035;200122.42543367937;261688.59880957656;273.2433874975202;3741371.188496299;1193507.9564879148;278097.1188350962;1637023.70799109;0;10;13;15;78;78;41;15;135;150;1606719939375.2424;619058761230.416;1348674250625.315;60175.01138149975;12265.435475300019;-0.0;3054.297580187153;5040435.17280772;1123901.735440863;0.0;866301.5741341301;4.02940742868554;0.34450181632996874
7408;2019-05-14 20:28:41.789;635;638;224;224;178;46;187;17;-21;28;769;242;-23;19;215;118;250;559;202;202;186;-127;639;360;365;145;365;306;639;-1.0;-1.0;1562.0;374.0;86.0;99;99;64;1;0;0;1;0;0;0;1;0;1;1;0;27308.013671875;10012.8828125;6425.1787109375;2907.642578125;576.0;202765;583.0;-1.0;Calculated values ==>;1557858521.789;336.66;336.96000000000004;295.56;295.56;290.96000000000004;277.76000000000005;274.38016830617;291.86;274.86;271.06;275.96000000000004;350.06000000000006;297.36;270.86;275.06;294.66;284.96000000000004;298.16;329.06;293.36;291.76000000000005;331.46000000000004;330.76000000000005;260.46000000000004;243.61107973660833;268.3187672390254;274.38016830617;293.36;6390000.0;3600000.0;3650000.0;1450000.0;3650000.0;3060000.0;6390000.0;0.0;0.0;0.2603333333333333;0.06233333333333334;0.014333333333333333;0.014333333333333333;-0.0025241240655283835;10012.8828125;6425.1787109375;2907.642578125;27308.013671875;484114.02303131105;484547.9594605395;261868.7541320381;261868.7541320381;244849.07590155498;430148.3826014536;457013.68520201126;437742.05038880615;470839.76368816046;530399.3526615865;472687.5997080909;437427.84448784514;443785.1483169292;460861.3903087613;447909.0937431863;397732.69997524575;472716.4610749041;459088.8889116735;456874.1274678485;244597.3647265701;241669.27786274583;455144.65579911554;199987.45059934893;261868.7541320381;273.1944098164559;3741822.246159741;1193670.6659377785;278145.6580208822;1637129.8116961764;0;10;13;15;78;78;41;15;135;150;1606938343014.9785;619144562660.3124;1348857553680.0935;61895.44747852202;15904.799124118786;-0.0;2795.077017813282;5041452.443584555;1124136.4913081073;0.0;866350.3197348011;4.166057911220952;0.3720997962141642
7409;2019-05-14 20:29:41.779;626;632;226;226;182;47;193;19;-21;30;761;243;-22;25;215;123;251;574;201;203;192;-124;648;361;366;147;366;306;648;0.0;-1.0;1634.0;381.0;83.0;99;99;68;1;0;0;1;0;0;0;1;0;1;1;0;28016.544921875;10439.16796875;6559.2783203125;2896.6875;576.0;202766;582.0;0.0;Calculated values ==>;1557858581.779;335.76000000000005;336.36;295.76000000000005;295.76000000000005;291.36;277.86;274.4858918419099;292.46000000000004;275.06;271.06;276.16;349.26;297.46000000000004;270.96000000000004;275.66;294.66;285.46000000000004;298.26000000000005;330.56;293.46000000000004;292.36;331.36;330.76000000000005;260.76000000000005;244.02132995426717;268.3187672390254;274.4858918419099;293.26000000000005;6480000.0;3610000.0;3660000.0;1470000.0;3660000.0;3060000.0;6480000.0;0.0;0.0;0.2723333333333333;0.0635;0.013833333333333333;0.013833333333333333;0.0;10439.16796875;6559.2783203125;2896.6875;28016.544921875;481787.7468387529;482670.84546453453;262121.57273751518;262121.57273751518;245855.72272866627;430081.6785162784;457686.21237540204;437742.05038880615;470770.3993600183;529563.0046643513;472806.4404480321;437585.1090581189;444657.03686278535;460706.7239573471;448472.45437914884;274830.83372658637;473921.0742846077;459067.71765648585;457547.2421668356;244179.05427248686;241669.27786274583;455127.81577419594;200322.8328340415;262121.57273751518;273.3309911550341;3742283.207308431;1193841.07128869;278194.01937663805;1637237.9974708192;0;10;13;15;78;78;41;15;135;150;1607157606465.0134;619232148060.3263;1349041123080.1228;64657.1669140809;16180.116416699808;-0.0;2703.388427105599;5042506.872937141;1124403.8210419405;0.0;866396.1326434251;4.199050513739869;0.37295038214237136
7410;2019-05-14 20:30:41.790;624;630;221;222;186;49;200;20;-20;31;752;242;-22;21;216;129;252;587;203;205;199;-138;669;363;368;148;368;307;670;-1.0;-1.0;1561.0;364.0;104.0;99;100;72;1;0;0;1;0;0;0;1;0;1;1;0;28441.419921875;11095.8310546875;6888.068359375;2901.34765625;575.0;202767;581.0;0.0;Calculated values ==>;1557858641.79;335.56;336.16;295.26000000000005;295.36;291.76000000000005;278.06;274.69669130483857;293.16;275.16;271.16;276.26000000000005;348.36;297.36;270.96000000000004;275.26000000000005;294.76000000000005;286.06;298.36;331.86;293.66;293.06;331.26000000000005;330.66;259.36;244.22491754036054;268.43790593516167;274.69669130483857;293.46000000000004;6690000.000000001;3629999.9999999995;3679999.9999999995;1480000.0;3679999.9999999995;3070000.0;6700000.0;0.0;0.0;0.26016666666666666;0.06066666666666667;0.017333333333333333;0.017333333333333333;0.0;11095.8310546875;6888.068359375;2901.34765625;28441.419921875;479072.8995336893;479866.3350063982;258760.45478638518;259150.45726799278;246424.4177761687;429947.3805835815;458335.0929063802;437671.5478804793;470735.8213545205;528544.5012437449;472555.2554983043;437356.53477473935;443874.8215240268;460532.67531867756;448998.212695669;272806.8663956084;473219.82366688666;459025.7599915035;458196.5170259769;243760.74795305103;241250.99604349316;453496.27280632383;200542.10263465205;258760.45478638518;273.42600733905186;3742753.7766033765;1194020.5625143328;278242.3451943167;1637350.0792375542;0;10;13;15;78;78;41;15;135;150;1607377846834.7124;619320664285.2053;1349225056794.8713;61693.177338122725;15345.886323748087;-0.0;3456.8917454862567;5043559.985506385;1124666.5858958114;0.0;866447.477722999;3.8542017308370116;0.3402724623158965
7411;2019-05-14 20:31:41.760;631;636;218;219;179;57;207;21;-19;33;745;243;-20;20;213;133;256;598;200;207;206;-161;670;374;379;147;379;308;669;-1.0;-1.0;1393.0;233.0;111.0;100;100;79;1;0;0;1;0;0;0;1;0;1;1;0;27887.935546875;11576.3369140625;6801.2529296875;2915.40698242188;574.0;202768;580.0;0.0;Calculated values ==>;1557858701.76;336.26000000000005;336.76000000000005;294.96000000000004;295.06;291.06;278.86;275.84098080016133;293.86;275.26000000000005;271.26000000000005;276.46000000000004;347.66;297.46000000000004;271.16;275.16;294.46000000000004;286.46000000000004;298.76000000000005;332.96000000000004;293.86;293.76000000000005;331.16;330.56;257.06;244.02132995426717;268.5567601203482;275.84098080016133;293.16;6700000.0;3740000.0;3790000.0;1470000.0;3790000.0;3080000.0;6690000.000000001;0.0;0.0;0.23216666666666666;0.03883333333333334;0.018500000000000003;0.018500000000000003;0.0;11576.3369140625;6801.2529296875;2915.40698242188;27887.935546875;480017.482879513;480885.2451385072;257657.73443389253;258040.7152910582;244214.76371385588;429187.4505931623;457540.94686956296;437601.09044165985;471068.7543314603;527733.7670493387;472541.922515166;437443.34373287327;443525.4963883602;458384.57207832125;447539.1056923349;274951.0725846754;475071.08854317834;457540.94686956296;457399.7865327986;243342.44575359824;240832.718256323;451240.78182535816;203809.46925162437;257657.73443389253;274.7514916223578;3743222.9531935253;1194209.4027801293;278290.79391318443;1637464.0998761787;0;10;13;15;78;78;41;15;135;150;1607601834784.8193;619409120035.2476;1349409464544.9592;54278.62138628657;9608.582638279997;-0.0;3695.2279638297628;5044525.933947054;1124874.4358269735;0.0;866507.0489201064;3.173927678668917;0.25874709994767975
7412;2019-05-14 20:32:41.770;637;643;215;215;178;68;211;23;-17;35;737;243;-18;27;207;138;259;607;200;209;209;-176;713;379;383;137;382;309;710;85.0;-1.0;1394.0;143.0;182.0;0;0;87;1;0;0;1;1;0;0;1;1;1;1;0;42653.6640625;13092.7666015625;20571.244140625;3938.3818359375;573.0;202769;578.0;0.0;Calculated values ==>;1557858761.77;336.86;337.46000000000004;294.66;294.66;290.96000000000004;279.96000000000004;276.35288757459654;294.26000000000005;275.46000000000004;271.46000000000004;276.66;346.86;297.46000000000004;271.36;275.86;293.86;286.96000000000004;299.06;333.86;294.06;294.06;330.96000000000004;330.46000000000004;255.56000000000003;241.92719264551067;268.67533136820026;276.35288757459654;293.16;7130000.0;3790000.0;3829999.9999999995;1370000.0;3820000.0000000005;3090000.0;7100000.0;0.014166666666666666;0.0;0.23233333333333334;0.02383333333333333;0.030333333333333334;0.0445;0.0;13092.7666015625;20571.244140625;3938.3818359375;42653.6640625;475910.42352132074;477214.0941428872;254681.65036752075;254681.65036752075;242732.72065556623;428830.04407018964;457458.0422380209;437688.5006598165;472589.4791058512;526816.5849651402;472409.33975009806;437530.6787186241;444347.5400751208;457052.978244105;447359.51239451737;272088.4477787837;471434.8427745474;457174.12190416915;457174.12190416915;242505.85365607988;240414.4444865203;451404.18420562986;206067.9316734902;239205.3728806571;275.6441510107746;3743810.8978312872;1194415.0129053707;278347.9183391461;1637692.2420357522;0;10;13;15;79;78;41;15;136;150;1607830472884.783;619494334235.234;1349594595394.9297;53813.17886115647;5847.180685349328;-0.0;9699.609331546286;5045426.849076473;1125003.255320988;0.0;866618.6911681575;1.8445626494097582;0.12568361383723492
7413;2019-05-14 20:33:41.781;647;653;214;213;176;54;199;28;-19;39;733;245;-21;12;208;129;262;619;201;212;199;-176;737;370;375;131;373;307;733;-1.0;-1.0;1142.0;187.0;247.0;16;0;87;1;0;0;1;1;0;0;1;1;1;0;0;43292.76953125;13518.4609375;21770.037109375;3934.78491210938;572.0;202770;577.0;0.0;Calculated values ==>;1557858821.781;337.86;338.46000000000004;294.56;294.46000000000004;290.76000000000005;278.56;275.4277932560699;293.06;275.96000000000004;271.26000000000005;277.06;346.46000000000004;297.66;271.06;274.36;293.96000000000004;286.06;299.36;335.06;294.36;293.06;330.86;330.36;255.56000000000003;240.61611355647437;268.43790593516167;275.4277932560699;293.26000000000005;7370000.0;3700000.0;3750000.0;1310000.0;3729999.9999999995;3070000.0;7330000.0;0.0;0.0;0.19033333333333333;0.03116666666666667;0.04116666666666667;0.04116666666666667;0.0;13518.4609375;21770.037109375;3934.78491210938;43292.76953125;474649.6810343063;476094.19253542926;253438.32532493703;253104.08014203154;241542.8808103031;429467.9694778635;457063.2698513268;437828.56808052456;473759.9231585776;526552.8028135551;472912.16389293445;437514.20447033056;442550.7883978828;458645.55770072906;447685.2020685774;271514.09664515767;470527.648056989;458882.9861683954;457063.2698513268;242087.5637286956;239996.17471937067;452435.73860089504;202617.93521148426;253438.32532493703;274.27024324969534;3744527.2494173073;1194636.813790602;278413.540090406;1638045.1507337552;0;10;13;15;79;78;41;15;136;150;1608057914574.4722;619574748975.1241;1349779429274.677;44768.42378940734;7785.988205636637;-0.0;8382.56021633638;5046248.513041553;1125116.8858900433;0.0;866769.4035397207;1.5535918366420753;0.11310596003827204
7414;2019-05-14 20:34:41.791;672;678;216;215;164;48;105;29;-25;41;744;246;-27;25;211;121;266;638;201;200;106;-168;727;369;374;127;373;300;720;-2.0;-1.0;1298.0;380.0;185.0;45;0;72;1;0;0;1;1;0;0;1;1;1;1;0;42555.71875;12017.2783203125;22442.28125;3869.51342773438;572.0;202771;576.0;0.0;Calculated values ==>;1557858881.791;340.36;340.96000000000004;294.76000000000005;294.66;289.56;277.96000000000004;275.3239800832674;283.66;276.06;270.66;277.26000000000005;347.56000000000006;297.76000000000005;270.46000000000004;275.66;294.26000000000005;285.26000000000005;299.76000000000005;336.96000000000004;293.16;283.76000000000005;330.76000000000005;330.36;256.36;239.71726792356844;267.5978703862781;275.3239800832674;293.26000000000005;7270000.0;3690000.0;3740000.0;1270000.0;3729999.9999999995;3000000.0;7200000.0;0.0;0.0;0.21633333333333335;0.06333333333333332;0.030833333333333334;0.030833333333333334;0.0;12017.2783203125;22442.28125;3869.51342773438;42555.71875;479794.32488849363;481511.4596780128;254620.85491007313;254277.40415526612;238350.06646641914;429537.3511455088;443123.2512283288;438474.17998885084;474467.8779583086;528247.2471435006;473947.63380759396;438165.9764317512;445840.54513808986;459061.6899629751;446647.4351383656;274218.64122292714;475234.02207166556;457366.9015654474;443284.91690574156;241669.27786274583;239996.17471937067;453923.92837648105;200707.30474326943;254620.85491007313;273.51701753599906;3745242.7727202154;1194849.647084021;278478.5867491976;1638413.6481260224;0;10;13;15;79;78;41;15;136;150;1608282652024.4365;619652161875.1118;1349961559624.648;51436.90067812745;16037.052830103401;-0.0;5817.14191153311;5047050.357697161;1125315.4443195332;0.0;866887.754112576;1.9121541348912516;0.16596523643322325
7415;2019-05-14 20:35:41.772;684;687;216;214;175;46;133;32;-28;43;759;245;-30;18;213;125;267;625;199;188;132;-158;695;366;371;135;369;299;689;-2.0;-1.0;1205.0;353.0;186.0;61;100;64;1;0;0;1;1;0;0;1;1;0;1;0;39266.34375;11073.3935546875;21925.3984375;2903.67993164062;572.0;202772;574.0;0.0;Calculated values ==>;1557858941.772;341.56000000000006;341.86;294.76000000000005;294.56;290.66;277.76000000000005;275.0112864084945;286.46000000000004;276.36;270.36;277.46000000000004;349.06000000000006;297.66;270.16;274.96000000000004;294.46000000000004;285.66;299.86;335.66;291.96000000000004;286.36;330.56;330.36;257.36;241.49495122638035;267.47669482898436;275.0112864084945;293.06;6950000.0;3660000.0;3710000.0;1350000.0;3690000.0;2990000.0;6890000.000000001;0.0;0.0;0.20083333333333334;0.05883333333333333;0.031000000000000003;0.031000000000000003;0.0;11073.3935546875;21925.3984375;2903.67993164062;39266.34375;485164.1428309267;486252.9996017229;255946.01573802702;255225.21236508316;242391.3790004212;429743.705733735;448106.81142182543;438236.7768127522;473631.01605711324;529887.827313735;473960.4106491496;437928.15255369636;445042.1710269553;459967.0695638515;447833.41000542004;278263.108806604;476875.3226008347;456167.5060304229;447954.2784376018;240832.718256323;239996.17471937067;453604.4869986484;200044.53860602752;255946.01573802702;273.24251828181167;3745924.4073238196;1195042.0084165218;278535.01215366175;1638783.261709848;0;10;13;15;79;78;41;15;136;150;1608506081250.1257;619730736985.3541;1350141202720.2021;47836.94117318387;14917.77696376586;-0.0;5952.256143686819;5047877.377742501;1125573.3195489212;0.0;866985.8013718715;1.9137115245548426;0.16308187578860092
7416;2019-05-14 20:36:41.802;678;678;223;222;176;42;164;32;-27;44;770;243;-29;21;214;126;266;603;198;193;163;-149;679;362;367;137;365;300;672;-2.0;0.0;1272.0;290.0;183.0;59;99;62;1;0;0;1;1;0;0;1;1;0;1;0;38575.64453125;10640.548828125;21273.23828125;2889.4140625;571.0;202773;574.0;0.0;Calculated values ==>;1557859001.802;340.96000000000004;340.96000000000004;295.46000000000004;295.36;290.76000000000005;277.36;274.5913991737795;289.56;276.36;270.46000000000004;277.56;350.16;297.46000000000004;270.26000000000005;275.26000000000005;294.56;285.76000000000005;299.76000000000005;333.46000000000004;292.46000000000004;289.46000000000004;330.56;330.26000000000005;258.26000000000005;241.92719264551067;267.5978703862781;274.5913991737795;292.96000000000004;6790000.000000001;3620000.0000000005;3670000.0000000005;1370000.0;3650000.0;3000000.0;6720000.0;0.0;0.0;0.21200000000000002;0.04833333333333333;0.030500000000000003;0.030500000000000003;0.0;10640.548828125;21273.23828125;2889.4140625;38575.64453125;486005.39963114605;486756.6015896079;259432.31978251686;259041.42461857555;243182.83611924123;430014.67791919125;453418.0412673738;438165.9764317512;473469.3076824459;530957.6171114945;473594.8836267879;437856.56215164;445272.2709286054;460725.85706771415;448735.2353024732;280007.34986700106;475485.9595882243;457524.2444007144;453273.839974596;240832.718256323;239577.9089402584;454194.8353515687;199962.90222684812;259432.31978251686;273.19324064057344;3746573.4149008053;1195223.0484110522;278583.31207481486;1639143.430343319;0;10;13;15;79;78;41;15;136;150;1608727591950.0203;619812377785.3152;1350320992570.1165;50499.05173143946;12287.876767694828;-0.0;5912.166365858414;5048697.254082953;1125800.1466867991;0.0;867084.7209944976;1.9739303441003437;0.16049346726684702
7417;2019-05-14 20:37:41.813;667;665;229;228;181;39;173;31;-26;43;774;241;-28;17;216;128;265;579;197;198;172;-141;662;359;364;136;362;301;656;-2.0;0.0;1172.0;182.0;169.0;50;94;61;1;0;0;1;1;0;0;1;1;0;0;0;38135.75;10323.31640625;20280.66796875;2866.12231445312;571.0;202774;573.0;0.0;Calculated values ==>;1557859061.813;339.86;339.66;296.06;295.96000000000004;291.26000000000005;277.06;274.27422755570615;290.46000000000004;276.26000000000005;270.56;277.46000000000004;350.56000000000006;297.26000000000005;270.36;274.86;294.76000000000005;285.96000000000004;299.66;331.06;292.96000000000004;290.36;330.46000000000004;330.26000000000005;259.06;241.71165711629368;267.7187500070086;274.27422755570615;292.86;6620000.0;3590000.0;3640000.0;1360000.0;3620000.0000000005;3010000.0;6559999.999999999;0.0;0.0;0.19533333333333333;0.030333333333333334;0.028166666666666666;0.028166666666666666;0.0;10323.31640625;20280.66796875;2866.12231445312;38135.75;486234.13178370823;486591.42016198265;262871.9657784429;262443.0111841543;245264.32783026784;430214.79039162316;455213.39265390526;438095.2167564963;473501.42000396166;531298.7830605734;473228.16177369916;437785.01000687695;444501.2531899496;461457.9028561018;449587.8560353512;392312.4921616908;473705.052375219;458698.32593839575;455071.91614935885;240414.4444865203;239577.9089402584;455180.2005273544;200295.40616333747;262871.9657784429;273.3115662780664;3747212.793718989;1195397.779315894;278631.28367107117;1639489.7763800635;0;10;13;15;79;78;41;15;136;150;1608946932154.7205;619894292800.2032;1350501325624.87;46450.229669197026;7731.505429041847;-0.0;5413.631935447465;5049505.312877145;1125967.0054567112;0.0;867179.1199501825;1.7805550363681883;0.1351042128839485
7418;2019-05-14 20:38:41.783;655;654;232;231;185;36;180;28;-27;41;776;240;-28;22;217;129;263;559;197;203;179;-135;649;356;361;137;359;300;643;-2.0;88.0;1150.0;149.0;153.0;34;99;56;1;0;0;1;1;0;0;1;1;0;1;0;37305.03515625;9728.6484375;19342.291015625;2883.58129882812;570.0;202775;572.0;0.0;Calculated values ==>;1557859121.783;338.66;338.56000000000006;296.36;296.26000000000005;291.66;276.76000000000005;273.955091788801;291.16;275.96000000000004;270.46000000000004;277.26000000000005;350.76;297.16;270.36;275.36;294.86;286.06;299.46000000000004;329.06;293.46000000000004;291.06;330.36;330.16;259.66;241.92719264551067;267.5978703862781;273.955091788801;292.86;6490000.000000001;3560000.0;3610000.0;1370000.0;3590000.0;3000000.0;6430000.0;0.0;0.014666666666666666;0.19166666666666668;0.024833333333333332;0.025500000000000002;0.025500000000000002;0.0;9728.6484375;19342.291015625;2883.58129882812;37305.03515625;485906.19506896136;486412.79669599875;265173.928754797;264709.46006055636;247023.19323067422;430412.23801567365;456693.4984895324;438165.9764317512;473176.1828425327;531582.2435752349;473241.59396144416;438011.42202021845;445414.6422129316;462049.59554772783;450282.8667781186;399887.31185757794;472209.1368618308;459855.8798952964;456554.21884749416;239996.17471937067;239159.6471344744;455630.1278140129;199959.66281563038;265173.928754797;273.16633748481456;3747841.1525923195;1195564.7954731514;278679.17391077295;1639819.8026094283;0;10;13;15;79;78;41;15;136;150;1609164323404.8242;619976151850.2423;1350681535474.956;45656.210109756496;6349.149880793167;0.0;4880.197397363779;5050272.482765503;1126084.2855816185;0.0;867264.8589703746;1.7802037411071636;0.1328856545786348
7419;2019-05-14 20:39:41.774;646;645;233;232;186;31;187;23;-28;39;774;240;-29;16;219;131;260;544;196;208;185;-128;644;351;356;137;354;299;639;186.0;-1.0;1158.0;287.0;144.0;1;99;50;1;0;0;1;1;0;0;1;1;0;1;0;36384.08984375;9300.1083984375;18125.291015625;2877.56982421875;569.0;202776;571.0;0.0;Calculated values ==>;1557859181.774;337.76;337.66;296.46000000000004;296.36;291.76000000000005;276.26000000000005;273.4187578820637;291.86;275.46000000000004;270.36;277.06;350.56000000000006;297.16;270.26000000000005;274.76000000000005;295.06;286.26000000000005;299.16;327.56;293.96000000000004;291.66;330.26000000000005;330.06;260.36;241.92719264551067;267.47669482898436;273.4187578820637;292.76000000000005;6440000.000000001;3510000.0;3560000.0;1370000.0;3540000.0;2990000.0;6390000.0;0.031000000000000003;0.0;0.193;0.04783333333333333;0.024;0.05500000000000001;0.0;9300.1083984375;18125.291015625;2877.56982421875;36384.08984375;485153.13959082885;485556.38091447274;265978.4873320663;265499.83364996925;247504.39576394472;430735.4089219946;458468.5810051565;438236.7768127522;472980.6827117325;531449.315300629;473372.8271489469;438082.61597026663;444756.5733829062;463069.30017575866;451472.13719213445;401008.57065265195;470359.06978379027;461305.4655017553;458195.27633761574;239577.9089402584;238741.38928724395;456344.99155994895;197729.48098508493;227510.8655728586;272.2607582952659;3748455.136521936;1195723.344660672;278727.17630197573;1640131.9856248836;0;10;13;15;79;78;41;15;136;150;1609379391139.5986;620058339520.1561;1350861208519.7676;46417.90809473978;12370.441922497663;-0.0;12687.642592061644;5051039.651990421;1126240.258780326;0.0;867411.2356769996;2.3587125092350565;0.1686610626384284
7420;2019-05-14 20:40:41.774;641;641;232;231;185;29;192;22;-29;36;771;239;-30;23;220;128;257;536;193;210;191;-121;634;349;354;138;352;299;630;208.0;0.0;892.0;355.0;140.0;1;99;44;1;0;0;1;1;0;0;1;1;0;1;0;35940.01953125;8702.9033203125;17844.365234375;2869.41845703125;568.0;202777;570.0;0.0;Calculated values ==>;1557859241.774;337.26;337.26;296.36;296.26000000000005;291.66;276.06;273.20264511476705;292.36;275.36;270.26000000000005;276.76000000000005;350.26;297.06;270.16;275.46000000000004;295.16;285.96000000000004;298.86;326.76000000000005;294.16;292.26000000000005;330.16;329.96000000000004;261.06;242.14157278889297;267.47669482898436;273.20264511476705;292.46000000000004;6340000.0;3490000.0;3540000.0;1380000.0;3520000.0000000005;2990000.0;6300000.0;0.034666666666666665;0.0;0.14866666666666667;0.059166666666666666;0.02333333333333333;0.057999999999999996;0.0;8702.9033203125;17844.365234375;2869.41845703125;35940.01953125;485529.3601902575;485966.3339880504;266276.5544751138;265783.3886379194;247499.5787444225;430862.6128555636;459465.39392178826;438082.61597026663;472556.2466753328;531137.1714212089;473255.13108679774;437928.15255369636;445752.59130680247;463499.5827140881;451397.35314166994;404766.1670645641;470268.04276940157;461877.967187257;459330.1300862276;239159.6471344744;238323.1353838712;456898.0654838547;196308.14921193657;224456.35822585848;271.683476642793;3749057.837433394;1195873.3697583282;278775.0678709861;1640431.7327603002;0;10;13;15;79;78;41;15;136;150;1609592391139.5986;620140839520.1561;1351040608519.7676;35943.804058071735;15418.236712755155;-0.0;13622.678767901409;5051725.999591694;1126471.8311022865;0.0;867630.4883549992;2.2091107510794905;0.1622343573003801
7421;2019-05-14 20:41:41.765;637;638;231;230;178;26;195;19;-28;34;768;239;-30;17;222;125;254;539;195;213;194;-114;639;344;349;138;348;300;635;-2.0;-1.0;1091.0;347.0;160.0;1;97;41;1;0;0;1;1;0;0;1;1;0;0;0;36335.33203125;8625.5205078125;18155.060546875;2868.82983398438;567.0;202778;569.0;0.0;Calculated values ==>;1557859301.765;336.86;336.96000000000004;296.26000000000005;296.16;290.96000000000004;275.76000000000005;272.6583383277491;292.66;275.06;270.36;276.56;349.96000000000004;297.06;270.16;274.86;295.36;285.66;298.56;327.06;294.46000000000004;292.56;330.06;329.86;261.76000000000005;242.14157278889297;267.5978703862781;272.6583383277491;292.66;6390000.0;3440000.0;3490000.0;1380000.0;3479999.9999999995;3000000.0;6350000.0;0.0;0.0;0.18183333333333335;0.057833333333333334;0.02666666666666667;0.02666666666666667;0.0;8625.5205078125;18155.060546875;2868.82983398438;36335.33203125;484403.43246703316;484989.03780639154;265355.9418039994;264880.94370832725;244982.92019075234;431175.4696738307;460649.6620257743;438011.42202021845;472360.27449258295;530749.3400941265;473123.70962371625;437701.3939996297;444700.7274647726;464353.0050393641;451856.9492475513;400337.502016012;470088.5910318159;463029.6163375073;460516.29363503685;238741.38928724395;237904.88540968279;457611.00429721543;195243.40898598946;265355.9418039994;271.23521197569903;3749660.0416873205;1196017.7516301218;278822.8794340741;1640731.682976739;0;10;13;15;79;78;41;15;136;150;1609803259505.2153;620223627100.3983;1351220281565.2932;44143.31703672397;15173.592595499236;-0.0;5204.276048827665;5052393.292160534;1126726.7247741476;0.0;867787.3561119039;2.176137189481307;0.18711872409345712
7422;2019-05-14 20:42:41.775;636;639;228;227;182;29;197;20;-28;31;766;239;-30;12;223;124;252;556;194;213;196;-107;628;349;354;140;353;299;623;-1.0;-1.0;1600.0;383.0;147.0;1;99;35;1;0;0;1;1;0;0;1;1;0;0;0;35329.875;8049.4814453125;17544.7265625;2871.31860351562;567.0;202779;568.0;0.0;Calculated values ==>;1557859361.775;336.76000000000005;337.06;295.96000000000004;295.86;291.36;276.06;273.20264511476705;292.86;275.16;270.36;276.26000000000005;349.76;297.06;270.16;274.36;295.46000000000004;285.56;298.36;328.76000000000005;294.46000000000004;292.76000000000005;329.96000000000004;329.86;262.46000000000004;242.56692532238324;267.47669482898436;273.20264511476705;292.56;6280000.0;3490000.0;3540000.0;1400000.0;3529999.9999999995;2990000.0;6230000.0;0.0;0.0;0.26666666666666666;0.06383333333333334;0.0245;0.0245;0.0;8049.4814453125;17544.7265625;2871.31860351562;35329.875;485471.51153474854;486444.0388115764;264926.5231149595;264443.85712952114;246740.54588580664;430862.6128555636;460139.7197406941;438236.7768127522;471801.8942764967;530616.7623302583;473255.13108679774;437928.15255369636;444182.85976177163;463744.35380676674;450821.4661859012;405264.27206929534;474263.64690617507;462276.143222953;460005.1178186515;238323.1353838712;237904.88540968279;458007.34389013296;197464.2272156561;264926.5231149595;272.14680285238296;3750257.351280829;1196156.7331394341;278870.7219768074;1641029.230785641;0;10;13;15;79;78;41;15;136;150;1610014194655.182;620307041000.385;1351400011515.2646;64206.01322589229;16631.33561438744;-0.0;4779.425570240454;5053296.353731094;1126991.8100160325;0.0;867870.5674916352;3.0077354822744855;0.2529158929997235
7423;2019-05-14 20:43:41.775;630;632;229;228;186;30;197;19;-24;31;762;239;-27;22;224;129;249;529;193;212;197;-103;624;349;354;142;352;302;620;-2.0;-1.0;1444.0;179.0;158.0;1;99;37;1;0;0;1;1;0;0;1;1;0;0;0;35538.83984375;8123.52685546875;17447.548828125;2892.09594726562;565.0;202780;568.0;0.0;Calculated values ==>;1557859421.775;336.16;336.36;296.06;295.96000000000004;291.76000000000005;276.16;273.20264511476705;292.86;275.06;270.76000000000005;276.26000000000005;349.36;297.06;270.46000000000004;275.36;295.56;286.06;298.06;326.06;294.36;292.86;329.96000000000004;329.66;262.86;242.98782864720522;267.8393353686513;273.20264511476705;292.46000000000004;6240000.0;3490000.0;3540000.0;1420000.0;3520000.0000000005;3020000.0;6200000.0;0.0;0.0;0.24066666666666667;0.029833333333333333;0.026333333333333334;0.026333333333333334;0.0;8123.52685546875;17447.548828125;2892.09594726562;35538.83984375;485054.50947109715;485778.8074770557;265684.7373123944;265187.73818649456;248228.8717499281;430862.6128555636;460139.7197406941;438179.53515710204;471536.72207099956;529972.2215421381;472860.2294888238;437713.4967235476;445020.00224024826;464023.44869193796;451540.8498094173;405771.6675723197;470475.33010185836;462143.5377314872;460139.7197406941;238323.1353838712;237068.3971897606;458100.16939059226;198646.61834162482;265684.7373123944;272.6174612808819;3750847.923904527;1196291.5082086073;278918.75043139723;1641320.8330805628;0;10;13;15;79;78;41;15;136;150;1610226594655.182;620391641000.385;1351580311515.2646;57647.58864692485;7740.364272960862;-0.0;5120.647870611891;5054311.800413367;1127194.9075150937;0.0;867953.0681036423;2.477187071944335;0.18388572762547342
7424;2019-05-14 20:44:41.786;623;626;229;228;184;27;198;19;-10;30;758;239;-18;12;224;127;246;534;194;212;197;-101;626;346;351;142;350;304;621;309.0;-1.0;1444.0;204.0;177.0;1;99;40;1;0;0;1;1;0;0;1;1;0;0;0;36131.45703125;8317.818359375;17608.40234375;2906.54541015625;564.0;202781;567.0;0.0;Calculated values ==>;1557859481.786;335.46000000000004;335.76000000000005;296.06;295.96000000000004;291.56;275.86;272.8767566201714;292.96000000000004;275.06;272.16;276.16;348.96000000000004;297.06;271.36;274.36;295.56;285.86;297.76000000000005;326.56;294.36;292.86;329.86;329.56;263.06;242.98782864720522;268.0796299477929;272.8767566201714;292.56;6260000.0;3460000.0;3510000.0;1420000.0;3500000.0;3040000.0;6210000.0;0.0515;0.0;0.24066666666666667;0.034;0.029500000000000002;0.081;0.0;8317.818359375;17608.40234375;2906.54541015625;36131.45703125;483828.8488242955;484814.7458837009;265594.26947273826;265099.84727246844;247498.75795487463;431051.2098666511;460740.10936811595;439885.4375265266;471438.0385572268;529402.1194473583;472595.8932732164;438659.2356206126;443168.68479859125;464318.62166137894;451787.471427889;403170.85729170014;471125.97198669356;462597.3934244566;460606.5286895085;237904.88540968279;236650.15891445865;458304.5576970204;197964.8040028232;222595.28834063176;272.3342180854462;3751445.2858739556;1196428.5445372656;278967.08130167844;1641613.019564299;0;10;13;15;79;78;41;15;136;150;1610438133429.8928;620476856620.2686;1351762144845.016;58222.23246803796;8851.551625602706;-0.0;19278.91046825902;5055277.55927801;1127333.1988294865;0.0;868156.4350332913;2.9949500586460562;0.1793800950421441
7425;2019-05-14 20:45:41.796;621;624;230;229;179;25;198;17;-5;29;755;239;-7;30;225;122;245;551;195;213;197;-103;626;345;350;140;349;304;622;-2.0;-1.0;1157.0;241.0;184.0;0;99;41;1;0;0;1;1;0;0;1;1;0;0;0;36823.6875;8358.796875;17556.55859375;2914.19140625;563.0;202782;566.0;0.0;Calculated values ==>;1557859541.796;335.26000000000005;335.56;296.16;296.06;291.06;275.66;272.7676641592781;292.96000000000004;274.86;272.66;276.06;348.66;297.06;272.46000000000004;276.16;295.66;285.36;297.66;328.26000000000005;294.46000000000004;292.86;329.76000000000005;329.46000000000004;262.86;242.56692532238324;268.0796299477929;272.7676641592781;292.66;6260000.0;3450000.0;3500000.0;1400000.0;3490000.0;3040000.0;6220000.0;0.0;0.0;0.19283333333333333;0.04016666666666667;0.03066666666666667;0.03066666666666667;0.0;8358.796875;17556.55859375;2914.19140625;36823.6875;483540.68362004927;484417.9820856743;266003.8775155271;265504.6822073426;245765.25585110762;431113.4868728058;460894.73399835604;440642.64510116994;471605.12922355125;529088.6247878366;472595.8932732164;440340.5815783672;445769.9504256632;464595.6765359818;451251.3775689866;402617.21917897667;473624.5018808702;462879.54623284854;460761.44649501506;237486.63934987856;236231.924509345;458414.77532386186;196794.46847651346;266003.8775155271;271.8629724700699;3752053.346738209;1196567.5394928288;279015.59552616416;1641906.1097456217;0;10;13;15;79;78;41;15;136;150;1610648468479.8594;620561470720.2551;1351944575244.987;47022.05672578792;10508.415658368494;-0.0;5972.565448704297;5056154.741193777;1127494.558779004;0.0;868366.8990707269;2.2027067615109965;0.17224862047420725
7426;2019-05-14 20:46:41.787;620;624;230;229;175;24;196;16;-20;28;754;239;-21;20;226;118;245;566;194;213;195;-111;630;344;349;140;347;305;626;164.0;0.0;1126.0;363.0;195.0;0;99;45;1;0;0;1;1;0;0;1;1;0;0;0;37980.94921875;8661.9560546875;17790.203125;2933.42260742188;562.0;202783;566.0;0.0;Calculated values ==>;1557859601.787;335.16;335.56;296.16;296.06;290.66;275.56;272.6583383277491;292.76000000000005;274.76000000000005;271.16;275.96000000000004;348.56000000000006;297.06;271.06;275.16;295.76000000000005;284.96000000000004;297.66;329.76000000000005;294.46000000000004;292.66;329.76000000000005;329.36;262.06;242.56692532238324;268.19934244402924;272.6583383277491;292.56;6300000.0;3440000.0;3490000.0;1400000.0;3470000.0000000005;3050000.0;6260000.0;0.02733333333333333;0.0;0.18766666666666668;0.0605;0.0325;0.059833333333333336;0.0;8661.9560546875;17790.203125;2933.42260742188;37980.94921875;482946.60609704396;483972.7548412664;265643.79441580566;265154.74512212357;244301.66524983713;431175.4696738307;460782.9056653087;438124.7295301388;471506.718606615;528907.4271763442;472463.4016818986;437968.82056851813;444132.64570135507;465017.8748037154;450857.72157691256;400265.8854659692;475413.44268356595;463029.6163375073;460649.6620257743;237486.63934987856;235813.6939595721;457599.3555616417;195748.4495853857;233713.88758519597;271.4389287685302;3752676.6252044155;1196709.3578244862;279064.31833337614;1642200.6219095169;0;10;13;15;79;78;41;15;136;150;1610858137024.6394;620645458120.167;1352127247839.7954;45485.94853629866;15841.979811563486;-0.0;13578.323837361271;5056925.525601813;1127714.1124696955;0.0;868529.7987093283;2.5490818159701254;0.18870332871308812
7427;2019-05-14 20:47:41.787;621;626;229;228;169;24;192;14;-22;27;756;238;-23;31;227;112;246;579;196;212;191;-122;633;344;349;139;347;305;629;281.0;-1.0;1188.0;369.0;192.0;0;100;46;1;0;0;1;1;0;0;1;1;0;1;0;38761.0703125;8751.9345703125;17828.7578125;2937.53491210938;561.0;202784;565.0;0.0;Calculated values ==>;1557859661.787;335.26000000000005;335.76000000000005;296.06;295.96000000000004;290.06;275.56;272.6583383277491;292.36;274.56;270.96000000000004;275.86;348.76;296.96000000000004;270.86;276.26000000000005;295.86;284.36;297.76000000000005;331.06;294.36;292.26000000000005;329.66;329.26000000000005;260.96000000000004;242.35481222062532;268.19934244402924;272.6583383277491;292.76000000000005;6330000.0;3440000.0;3490000.0;1390000.0;3470000.0000000005;3050000.0;6290000.0;0.04683333333333333;0.0;0.198;0.0615;0.032;0.07883333333333334;0.0;8751.9345703125;17828.7578125;2937.53491210938;38761.0703125;482753.58043195755;483926.20226479706;264900.61821549264;264424.97862184246;242266.55936498908;431175.4696738307;460249.17977667664;437812.597326149;471541.1619817675;529116.5775126958;472344.49817556154;437656.05685647397;445717.11843896436;465147.06212606;449993.86081358895;399008.16439567675;477011.3192283635;462898.3910149112;460115.4328828832;237068.3971897606;235395.46725036926;456635.44777279784;195810.0201191491;223855.25232739002;271.46372492729;3753316.1420338424;1196854.4735796945;279113.2429793722;1642497.446583996;0;10;13;15;79;78;41;15;136;150;1611067537024.6394;620729158120.167;1352310247839.7954;47916.510286985984;16040.763800699398;-0.0;18625.177567124712;5057703.87942534;1127979.8019997978;0.0;868798.1612210324;2.797676528123253;0.1930936088607169
