;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7428;2019-05-14 20:48:41.778;623;628;227;227;166;23;187;12;-21;26;758;238;-23;18;228;108;247;588;195;211;186;-128;639;343;348;138;346;305;635;236.0;-2.0;1100.0;276.0;191.0;0;100;49;1;0;0;1;1;0;0;1;1;0;1;0;39421.84765625;9113.158203125;18154.119140625;2944.9765625;560.0;202785;564.0;0.0;Calculated values ==>;1557859721.778;335.46000000000004;335.96000000000004;295.86;295.86;289.76000000000005;275.46000000000004;272.5487779782249;291.86;274.36;271.06;275.76000000000005;348.96000000000004;296.96000000000004;270.86;274.96000000000004;295.96000000000004;283.96000000000004;297.86;331.96000000000004;294.26000000000005;291.76000000000005;329.56;329.16;260.36;242.14157278889297;268.19934244402924;272.5487779782249;292.66;6390000.0;3429999.9999999995;3479999.9999999995;1380000.0;3460000.0;3050000.0;6350000.0;0.03933333333333333;0.0;0.18333333333333332;0.046;0.03183333333333333;0.07116666666666666;0.0;9113.158203125;18154.119140625;2944.9765625;39421.84765625;482367.38028941076;483545.38744137797;263490.62071133597;263490.62071133597;241138.58769055927;431237.1583312671;459736.37117728806;437968.82056851813;471575.67402331997;529325.6898092299;472344.49817556154;437656.05685647397;443841.7334455326;465421.41231033526;449597.89665656287;395530.57778171316;477644.0848914145;462917.3566618822;459602.28324466385;236650.15891445865;234977.24436692704;456183.3742244349;195900.96847263008;226134.27895879597;271.49647897853583;3753967.5686235065;1197003.327021876;279162.2565553313;1642797.2589142194;0;10;13;15;79;78;41;15;136;150;1611276605660.251;620812245655.41;1352493220390.3306;44379.10621757947;11972.990664583021;-0.0;16615.139638344262;5058472.894195607;1128213.214937165;0.0;869091.7864815403;2.415153690516683;0.1584870305642799
7429;2019-05-14 20:49:41.808;624;624;222;222;167;37;187;17;-18;26;760;238;-20;29;222;113;246;563;195;206;186;-126;613;360;365;144;365;310;614;-2.0;178.0;1538.0;276.0;110.0;99;100;61;1;0;0;1;0;0;0;1;1;0;1;0;27442.849609375;9414.9931640625;6042.0537109375;2967.40161132812;559.0;202786;563.0;0.0;Calculated values ==>;1557859781.808;335.56;335.56;295.36;295.36;289.86;276.86;274.38016830617;291.86;274.86;271.36;275.76000000000005;349.16;296.96000000000004;271.16;276.06;295.36;284.46000000000004;297.76000000000005;329.46000000000004;293.76000000000005;291.76000000000005;329.46000000000004;329.06;260.56;243.40439225979637;268.7936212382143;274.38016830617;292.66;6130000.0;3600000.0;3650000.0;1440000.0;3650000.0;3100000.0;6140000.0;0.0;0.029666666666666668;0.25633333333333336;0.046;0.018333333333333333;0.018333333333333333;0.0;9414.9931640625;6042.0537109375;2967.40161132812;27442.849609375;485413.43216482695;485303.2543515274;262808.0691492666;262808.0691492666;242093.68084453835;430148.3826014536;457013.68520201126;437301.7563972805;470775.47163449007;529152.6319816954;471677.7835861102;436983.6325089788;444438.7475628198;461806.47128588706;447153.02090015635;409536.090039551;476430.1360302789;459636.7508791465;456874.1274678485;236231.924509345;234559.02529450474;455412.4581434796;200681.97842217083;262808.0691492666;273.46802578291;3754525.053036693;1197157.8054838262;279211.5510083321;1642998.9945052732;0;10;13;15;79;78;41;15;136;150;1611490612610.149;620896887955.3698;1352677812640.2427;60653.53642095312;11717.602067180203;0.0;3557.8777358406683;5059348.603853188;1128410.7352539718;0.0;869259.9790138174;4.1211011705624285;0.3360606051368265
7430;2019-05-14 20:50:41.809;612;617;224;224;173;48;191;17;-14;28;758;239;-15;21;218;114;243;539;194;205;190;-121;632;361;366;152;366;313;633;-1.0;-1.0;1494.0;187.0;114.0;99;100;78;1;0;0;1;0;0;0;1;1;0;1;0;29188.66796875;10781.8955078125;6317.4697265625;2958.41235351562;557.0;202787;563.0;0.0;Calculated values ==>;1557859841.809;334.36;334.86;295.56;295.56;290.46000000000004;277.96000000000004;274.4858918419099;292.26000000000005;274.86;271.76000000000005;275.96000000000004;348.96000000000004;297.06;271.66;275.26000000000005;294.96000000000004;284.56;297.46000000000004;327.06;293.66;292.16;329.46000000000004;328.86;261.06;245.02929689885198;269.14681796795327;274.4858918419099;292.56;6320000.0;3610000.0;3660000.0;1520000.0;3660000.0;3130000.0;6330000.0;0.0;0.0;0.249;0.03116666666666667;0.019;0.019;0.0;10781.8955078125;6317.4697265625;2958.41235351562;29188.66796875;481553.8573012865;482170.7692108002;262289.28756142664;262289.28756142664;243423.14980345857;430081.6785162784;457408.11929247493;437249.5021140777;469896.394289594;528712.7827880274;471395.57259432226;437089.72060350876;442647.4942507504;461113.4237683607;447113.4766969863;397640.3553623896;470349.86121632636;459342.27611063566;457268.8428174728;236231.924509345;233722.59852315116;454616.1160816358;201580.7333498959;262289.28756142664;273.8248181655983;3754996.9902147627;1197326.1156943452;279260.93361434253;1643101.992250395;0;10;13;15;79;78;41;15;136;150;1611709916264.884;620985689435.2625;1352864715755.0168;58681.523422281265;7886.269428472561;-0.0;3704.6115498648774;5060343.079258328;1128574.1035723314;0.0;869320.5007664709;3.503499033863248;0.2686534809763627
7431;2019-05-14 20:51:41.809;605;612;226;227;172;55;199;16;-12;28;741;241;-13;32;217;112;245;561;195;205;198;-119;667;365;369;146;369;314;667;-2.0;-1.0;1511.0;286.0;135.0;99;0;92;1;0;0;1;0;0;0;1;1;1;0;0;33286.7734375;12472.0830078125;6755.32666015625;3968.6474609375;557.0;202788;562.0;0.0;Calculated values ==>;1557859901.809;333.66;334.36;295.76000000000005;295.86;290.36;278.66;274.9066339382667;293.06;274.76000000000005;271.96000000000004;275.96000000000004;347.26;297.26000000000005;271.86;276.36;294.86;284.36;297.66;329.26000000000005;293.66;292.96000000000004;329.36;328.86;261.26000000000005;243.81672145450628;269.2639976450953;274.9066339382667;292.66;6670000.0;3650000.0;3690000.0;1460000.0;3690000.0;3140000.0;6670000.0;0.0;0.0;0.2518333333333333;0.04766666666666666;0.022500000000000003;0.022500000000000003;0.0;12472.0830078125;6755.32666015625;3968.6474609375;33286.7734375;476399.70250784967;477476.7745365865;260916.8691739413;261324.85704743688;242084.40923655996;429811.8947417682;458035.7731655658;437339.1761139985;470705.69158332614;526847.5198624651;471502.25850258785;437179.3288687813;444074.6508066414;460513.7588782444;446033.31925964117;269373.7292729369;469435.45850727434;458866.95893993904;457896.71826946054;235813.6939595721;233722.59852315116;455811.45745835913;201951.7683689438;260916.8691739413;273.98774375070354;3755517.6188931484;1197519.8988486421;279318.6591127963;1643210.9322202844;0;10;13;15;79;78;41;15;136;151;1611930416264.884;621075089435.2625;1353052815755.0168;59278.395517129604;12100.645179928797;-0.0;4432.046604649184;5061326.078582823;1128740.6611940681;0.0;869388.3062510919;3.268274727916324;0.26460768115135547
7432;2019-05-14 20:52:41.789;613;619;219;221;165;65;206;17;-14;28;726;245;-15;26;214;112;250;580;195;207;205;-131;679;376;381;145;381;312;679;-1.0;-1.0;1720.0;371.0;120.0;99;8;98;1;0;0;1;0;0;0;1;1;1;1;0;33360.58203125;13307.2275390625;6956.3623046875;3981.97631835938;557.0;202789;561.0;0.0;Calculated values ==>;1557859961.789;334.46000000000004;335.06;295.06;295.26000000000005;289.66;279.66;276.0463484220469;293.76000000000005;274.86;271.76000000000005;275.96000000000004;345.76;297.66;271.66;275.76000000000005;294.56;284.36;298.16;331.16;293.86;293.66;329.26000000000005;328.86;260.06;243.61107973660833;269.02936301313275;276.0463484220469;292.66;6790000.000000001;3760000.0;3810000.0;1450000.0;3810000.0;3120000.0;6790000.000000001;0.0;0.0;0.2866666666666667;0.06183333333333333;0.02;0.02;0.0;13307.2275390625;6956.3623046875;3981.97631835938;33360.58203125;476199.36451600754;477130.64868784155;257529.60653286419;258286.4686453672;239631.9938334465;429045.3911783415;457074.1776936225;437478.7579247441;470839.76368816046;525424.5556977236;472250.10633207596;437319.724394416;443595.0263661134;458204.4117295066;443843.8233640812;270753.53141682997;470965.15193419665;457216.02411313326;456932.16618253605;235395.46725036926;233722.59852315116;454728.9073833906;204306.93918538102;257529.60653286419;274.95326408706484;3756072.828390688;1197734.654827405;279384.89222591213;1643325.1582070028;0;10;13;15;79;78;41;15;136;151;1612155341264.9556;621162360335.2902;1353240553155.0767;66842.58803861742;15484.425033576925;-0.0;3988.0511929934373;5062376.73644339;1128970.4601540586;0.0;869458.4503436007;3.5600350054963754;0.29890154275802183
7433;2019-05-14 20:53:41.790;626;632;210;210;176;70;208;24;-14;32;725;246;-16;18;206;125;254;592;196;210;207;-143;712;376;381;144;380;308;704;-1.0;0.0;1637.0;509.0;147.0;0;19;98;1;0;0;1;1;0;0;1;1;1;0;0;44850.2109375;14028.095703125;20151.212890625;3984.30346679688;556.0;202790;560.0;0.0;Calculated values ==>;1557860021.79;335.76000000000005;336.36;294.16;294.16;290.76000000000005;280.16;276.0463484220469;293.96000000000004;275.56;271.76000000000005;276.36;345.66;297.76000000000005;271.56;274.96000000000004;293.76000000000005;285.66;298.56;332.36;294.16;293.86;329.16;328.76000000000005;258.86;243.40439225979637;268.5567601203482;276.0463484220469;292.76000000000005;7120000.0;3760000.0;3810000.0;1440000.0;3800000.0;3080000.0;7040000.000000001;0.0;0.0;0.27283333333333337;0.08483333333333333;0.0245;0.0245;0.0;14028.095703125;20151.212890625;3984.30346679688;44850.2109375;474272.2666258448;476190.09206937475;253196.44675013964;253196.44675013964;242288.430938668;429045.3911783415;457357.7064699452;438384.99121777265;471369.63528795214;525634.3882111511;472899.2166784271;438072.3853947394;443231.3596024861;457237.1772861932;445909.7456750438;269846.0519485641;469725.58881137485;457640.58306361805;457216.02411313326;234977.24436692704;233304.39079467155;453645.71000678453;202961.5837944869;253196.44675013964;274.43148371397706;3756724.5958605837;1197962.452984054;279451.278997136;1643551.058431632;0;10;13;15;80;78;41;15;136;151;1612383945074.6794;621249061780.1854;1353426556254.852;64231.35299198647;21266.37004034325;-0.0;4998.479645393344;5063469.037488706;1129276.7218835817;0.0;869533.3393486261;2.3712693267647227;0.21035477104208428
7434;2019-05-14 20:54:41.790;638;643;207;205;174;55;205;32;-21;38;729;246;-22;26;208;131;258;598;194;212;204;-145;688;369;374;143;372;308;685;-1.0;0.0;1365.0;415.0;211.0;35;23;97;1;0;0;1;1;0;0;1;1;1;1;0;42798.03515625;13455.802734375;20622.447265625;4023.48876953125;555.0;202791;559.0;0.0;Calculated values ==>;1557860081.79;336.96000000000004;337.46000000000004;293.86;293.66;290.56;278.66;275.3239800832674;293.66;276.36;271.06;276.96000000000004;346.06000000000006;297.76000000000005;270.96000000000004;275.76000000000005;293.96000000000004;286.26000000000005;298.96000000000004;332.96000000000004;294.36;293.56;329.06;328.66;258.66;243.1966462407574;268.5567601203482;275.3239800832674;292.56;6880000.0;3690000.0;3740000.0;1430000.0;3720000.0000000005;3080000.0;6850000.0;0.0;0.0;0.2275;0.06916666666666667;0.035166666666666666;0.035166666666666666;0.0;13455.802734375;20622.447265625;4023.48876953125;42798.03515625;479003.93721507426;480114.2323991836;252922.71649948397;252229.7236068594;242195.83400142152;429537.3511455088;458067.42872462474;437285.26766895736;472095.1348084983;526054.6047620476;472899.2166784271;437126.8590839872;444402.3695586691;458804.85714063374;448178.89686468604;273988.7217989161;473101.91762841836;459041.72678476904;457927.6349424833;234559.02529450474;232886.18681767926;453605.2982119926;201048.85634510932;252922.71649948397;273.65150833289465;3757454.997911365;1198191.4854710333;279518.0105991054;1643890.838932934;0;10;13;15;80;78;41;15;136;151;1612610445074.6794;621335161780.1854;1353611356254.852;53743.78357617543;17468.487229126094;-0.0;7209.339631912142;5064452.163626774;1129599.5123608273;0.0;869635.071175937;2.058216054431745;0.17165730024831843
7435;2019-05-14 20:55:41.781;650;655;215;214;153;42;169;30;-18;40;734;246;-20;7;212;114;260;610;194;212;171;-141;717;360;365;141;364;307;712;-2.0;-1.0;1450.0;374.0;192.0;1;22;98;1;0;0;1;1;0;0;1;1;1;1;0;44374.73046875;14089.44140625;20706.740234375;4009.84887695312;555.0;202792;558.0;0.0;Calculated values ==>;1557860141.781;338.16;338.66;294.66;294.56;288.46000000000004;277.36;274.38016830617;290.06;276.16;271.36;277.16;346.56000000000006;297.76000000000005;271.16;273.86;294.36;284.56;299.16;334.16;294.36;290.26000000000005;328.96000000000004;328.66;259.06;242.77792619122317;268.43790593516167;274.38016830617;292.56;7170000.0;3600000.0;3650000.0;1410000.0;3640000.0;3070000.0;7120000.0;0.0;0.0;0.24166666666666667;0.06233333333333334;0.032;0.032;0.0;14089.44140625;20706.740234375;4009.84887695312;44374.73046875;477496.2197175553;478859.6604551747;254599.55430181243;254253.51717855033;235381.35701787507;430148.3826014536;454476.85857668356;437985.2681005028;472555.3283204977;526657.7217130746;473031.0056810104;437671.5478804793;441806.74464207777;460609.61753313727;447304.71456860687;272218.88588628336;471675.7340803676;460454.39186355175;454761.4035388867;234140.81001818314;232886.18681767926;454354.6546556138;199287.5237014525;254599.55430181243;272.91749285433104;3758181.3286581873;1198420.994740409;279584.94503775047;1644235.1971669216;0;10;13;15;80;78;41;15;136;151;1612832111819.4468;621420349000.0961;1353795828579.6584;57685.288229770485;15899.184496142723;-0.0;6405.179175586377;5065380.599937843;1129877.5345819897;0.0;869748.5084810653;2.0612685923974206;0.169548138267353
7436;2019-05-14 20:56:41.791;668;673;214;213;165;41;127;28;-25;39;740;246;-26;27;214;117;263;627;194;196;126;-136;696;362;367;139;365;301;690;-2.0;-2.0;1412.0;246.0;168.0;10;18;93;1;0;0;1;1;0;0;1;1;1;1;0;42947.06640625;13235.9140625;20235.12109375;3913.001953125;555.0;202793;556.0;0.0;Calculated values ==>;1557860201.791;339.96000000000004;340.46000000000004;294.56;294.46000000000004;289.66;277.26000000000005;274.5913991737795;285.86;275.96000000000004;270.66;277.06;347.16;297.76000000000005;270.56;275.86;294.56;284.86;299.46000000000004;335.86;292.76000000000005;285.76000000000005;328.76000000000005;328.66;259.56;242.35481222062532;267.7187500070086;274.5913991737795;292.56;6959999.999999999;3620000.0000000005;3670000.0000000005;1390000.0;3650000.0;3010000.0;6900000.0;0.0;0.0;0.2353333333333333;0.041;0.028;0.028;0.0;13235.9140625;20235.12109375;3913.001953125;42947.06640625;482661.0081338954;484072.17962073494;255181.04194012188;254824.15165837036;239355.3369086202;430014.67791919125;447948.18393752514;438249.86041294545;472719.2527797885;527752.314917636;473817.3119416779;438095.2167564963;445928.9489011945;460725.85706771415;447378.2344853216;275825.8378989233;477068.38454849937;457941.242533051;447796.16212749906;233304.39079467155;232886.18681767926;455200.46197614406;200942.09957762418;255181.04194012188;273.57896810009834;3758909.1315789702;1198648.7439878285;279650.9797986168;1644576.436208298;0;10;13;15;80;78;41;15;136;151;1613051748419.4119;621504363000.0828;1353978258979.6294;55846.4263832456;10424.592858339316;-0.0;5393.223365246561;5066326.855242405;1130096.935954044;0.0;869846.8448888934;1.9169744133615747;0.14895272766489204
7437;2019-05-14 20:57:41.772;674;677;213;212;164;39;162;27;-27;39;744;246;-28;5;216;121;263;619;194;193;161;-130;690;358;363;136;362;300;684;-2.0;-1.0;1375.0;230.0;172.0;2;9;88;1;0;0;1;1;0;0;1;1;1;0;0;41083.9375;12636.669921875;19747.013671875;3863.17846679688;555.0;202794;555.0;0.0;Calculated values ==>;1557860261.772;340.56000000000006;340.86;294.46000000000004;294.36;289.56;277.06;274.1680685717883;289.36;275.86;270.46000000000004;277.06;347.56000000000006;297.76000000000005;270.36;273.66;294.76000000000005;285.26000000000005;299.46000000000004;335.06;292.46000000000004;289.26000000000005;328.66;328.66;260.16;241.71165711629368;267.5978703862781;274.1680685717883;292.56;6900000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3000000.0;6840000.000000001;0.0;0.0;0.22916666666666666;0.03833333333333333;0.028666666666666667;0.028666666666666667;0.0;12636.669921875;19747.013671875;3863.17846679688;41083.9375;484221.13171005924;485318.6127800221;255088.2224165695;254729.49009515494;239207.66265743563;430280.9020939914;453819.4738760611;438165.9764317512;473111.07959547755;528247.2471435006;473947.63380759396;438011.42202021845;442965.4704623134;461457.9028561018;448733.74386293045;276540.746686805;476535.486871012;458169.81719356444;453676.4608853369;232886.18681767926;232886.18681767926;456302.61323646543;200087.73302097913;255088.2224165695;273.2254164057608;3759609.1681985324;1198864.2805801553;279715.76078183984;1644909.5151572945;0;10;13;15;80;78;41;15;136;151;1613270679070.0872;621586836875.3372;1354158501885.1853;54559.59744830194;9821.570408260308;-0.0;5692.862836104666;5067246.614094608;1130265.6005544108;0.0;869939.1996859065;1.933244057806025;0.14817791270983813
7438;2019-05-14 20:58:41.772;674;675;216;215;171;39;181;27;-28;38;747;245;-30;26;217;123;263;618;194;195;179;-123;675;358;363;137;362;299;669;-1.0;-1.0;1259.0;400.0;148.0;8;7;80;1;0;0;1;1;0;0;1;1;1;0;0;39762.296875;11835.3173828125;19414.9375;3853.16577148438;555.0;202795;554.0;0.0;Calculated values ==>;1557860321.772;340.56000000000006;340.66;294.76000000000005;294.66;290.26000000000005;277.06;274.1680685717883;291.26000000000005;275.86;270.36;276.96000000000004;347.86;297.66;270.16;275.76000000000005;294.86;285.46000000000004;299.46000000000004;334.96000000000004;292.66;291.06;328.56;328.66;260.86;241.92719264551067;267.47669482898436;274.1680685717883;292.56;6750000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;2990000.0;6690000.000000001;0.0;0.0;0.20983333333333334;0.06666666666666667;0.024666666666666667;0.024666666666666667;0.0;11835.3173828125;19414.9375;3853.16577148438;39762.296875;485850.9126670876;486642.07841562136;256899.23670994386;256523.5932130188;241719.51324953965;430280.9020939914;456504.1082933979;438236.7768127522;472882.9073446267;528637.2110610963;473960.4106491496;437928.15255369636;446176.45202680735;461592.2958648185;449031.26675432496;278615.27085637726;478158.79959075555;458445.33754902834;456224.3229510757;232467.98657752166;232886.18681767926;456854.5177616096;198631.83228744083;256899.23670994386;272.64880296622226;3760282.886818324;1199068.2138076944;279780.0636504922;1645235.8647503934;0;10;13;15;80;78;41;15;136;151;1613488479070.0872;621668736875.3372;1354338201885.1853;50277.1041928945;17214.845698277917;-0.0;4916.685460614585;5068120.253274952;1130490.9040219653;0.0;870027.6125883792;2.062723062372661;0.17954900156899817
7439;2019-05-14 20:59:41.783;668;669;219;218;174;35;186;25;-29;37;749;245;-31;6;219;126;263;603;194;201;185;-116;663;353;359;136;357;298;658;180.0;0.0;1314.0;371.0;135.0;1;2;72;1;0;0;1;1;0;0;1;1;1;1;0;38857.33984375;11075.330078125;18843.1953125;3818.50024414062;556.0;202796;553.0;0.0;Calculated values ==>;1557860381.783;339.96000000000004;340.06000000000006;295.06;294.96000000000004;290.56;276.66;273.6339639331285;291.76000000000005;275.66;270.26000000000005;276.86;348.06000000000006;297.66;270.06;273.76000000000005;295.06;285.76000000000005;299.46000000000004;333.46000000000004;293.26000000000005;291.66;328.46000000000004;328.76000000000005;261.56;241.71165711629368;267.35522164206344;273.6339639331285;292.56;6630000.0;3529999.9999999995;3590000.0;1360000.0;3570000.0000000005;2980000.0;6580000.0;0.030000000000000002;0.0;0.219;0.06183333333333333;0.022500000000000003;0.052500000000000005;0.0;11075.330078125;18843.1953125;3818.50024414062;38857.33984375;486271.2983930619;486953.22826259676;258633.6673452111;258240.78489808392;242970.16193402113;430607.02586249536;457849.5140682483;438307.6172986034;472915.8103579757;528922.4852633635;474090.50555383577;437999.7806145802;443519.5148697985;462618.4332792204;450389.05476731225;389499.7575668355;477170.33345872455;459897.8941259199;457711.8149526845;232049.79005350024;233304.39079467155;457724.8853737398;198161.9630572672;224078.40775210032;272.441294848495;3760938.1705700853;1199259.1708719858;279844.00592113583;1645554.7409733203;0;10;13;15;80;78;41;15;136;151;1613705118779.791;621750651890.2252;1354517334719.9404;52591.898278852634;16049.640696568556;-0.0;12265.753878030671;5068977.652122021;1130768.15889562;0.0;870170.8258336212;2.3981750415507235;0.18120326015195254
7440;2019-05-14 21:00:41.743;662;662;223;222;175;30;191;21;-30;35;751;244;-32;27;220;126;262;584;194;207;190;-111;658;349;354;135;353;297;653;169.0;76.0;1059.0;315.0;136.0;1;1;65;1;0;0;1;1;0;0;1;1;1;0;0;38451.71484375;10345.6396484375;18764.00390625;3802.96313476562;556.0;202797;552.0;0.0;Calculated values ==>;1557860441.743;339.36;339.36;295.46000000000004;295.36;290.66;276.16;273.20264511476705;292.26000000000005;275.26000000000005;270.16;276.66;348.26;297.56;269.96000000000004;275.86;295.16;285.76000000000005;299.36;331.56;293.86;292.16;328.36;328.76000000000005;262.06;241.49495122638035;267.23344911666527;273.20264511476705;292.56;6580000.0;3490000.0;3540000.0;1350000.0;3529999.9999999995;2970000.0;6530000.0;0.028166666666666666;0.012666666666666666;0.1765;0.0525;0.02266666666666667;0.050833333333333335;0.0;10345.6396484375;18764.00390625;3802.96313476562;38451.71484375;485941.83951801533;486482.2004292164;260537.50827112468;260126.94499159447;243437.21366946946;430862.6128555636;459330.1300862276;438378.49729393894;472851.2559263234;529207.4310226231;474103.36557462666;438071.4457414646;446703.0798258108;463350.48658631596;451109.7923322658;392957.4737030007;474853.6706200976;461478.7024860622;459194.73155988165;231631.59724164338;233304.39079467155;458388.2674527581;197175.9434309027;225428.96906457545;272.0315542174794;3761581.9831981426;1199437.5599477666;279907.4757745372;1645867.925371458;0;10;13;15;80;78;41;15;136;151;1613918876179.927;621831897690.2769;1354695715720.054;42572.250756825895;13713.647011147408;0.0;11883.092926844733;5069770.158008105;1131016.0209417436;0.0;870371.9320635297;2.0712121448789067;0.15266283159662078
7441;2019-05-14 21:01:41.784;659;660;226;225;178;28;196;18;-31;32;753;244;-33;13;221;127;261;587;195;210;194;-107;651;346;352;135;350;296;646;195.0;79.0;1005.0;258.0;133.0;1;1;54;1;0;0;1;1;0;0;1;1;1;1;0;38320.2421875;9619.1689453125;18576.109375;3784.2314453125;556.0;202798;551.0;0.0;Calculated values ==>;1557860501.784;339.06000000000006;339.16;295.76000000000005;295.66;290.96000000000004;275.96000000000004;272.8767566201714;292.76000000000005;274.96000000000004;270.06;276.36;348.46000000000004;297.56;269.86;274.46000000000004;295.26000000000005;285.86;299.26000000000005;331.86;294.16;292.56;328.26000000000005;328.76000000000005;262.46000000000004;241.49495122638035;267.1113755279542;272.8767566201714;292.66;6509999.999999999;3460000.0;3520000.0000000005;1350000.0;3500000.0;2960000.0;6459999.999999999;0.0325;0.013166666666666667;0.1675;0.043000000000000003;0.022166666666666668;0.05466666666666667;0.0;9619.1689453125;18576.109375;3784.2314453125;38320.2421875;486265.97737719974;486948.62014908163;262257.15382015385;261826.37904012215;244619.11629553427;431051.2098666511;460317.26658201264;438449.4162088901;472558.57531478856;529492.0504528319;474233.2342793834;438143.1473471288;444924.569094875;463927.47094490804;451787.471427889;397311.97771381034;476169.0010527657;462181.9758583779;460048.8752969512;231213.40812182956;233304.39079467155;458791.8784958604;196897.77146413128;223400.20394385996;271.90829948567676;3762222.186679201;1199604.0470409011;279970.7456007793;1646179.305612762;0;10;13;15;80;78;41;15;136;151;1614130820909.5364;621912953040.1276;1354873737284.7258;40459.900494747104;11261.446602364353;0.0;12936.794033968989;5070462.565422565;1131224.2889407557;0.0;870578.9057899559;2.0218615483775157;0.1397930926564007
7442;2019-05-14 21:02:41.774;656;658;226;224;178;26;199;14;-30;30;755;244;-34;28;223;127;260;579;194;213;198;-105;644;344;349;133;348;294;640;189.0;77.0;897.0;262.0;138.0;1;1;41;1;0;0;1;1;0;0;1;1;1;0;0;37446.8984375;8653.6923828125;18330.21875;3781.6845703125;556.0;202799;550.0;0.0;Calculated values ==>;1557860561.774;338.76;338.96000000000004;295.76000000000005;295.56;290.96000000000004;275.76000000000005;272.6583383277491;293.06;274.56;270.16;276.16;348.66;297.56;269.76000000000005;275.96000000000004;295.46000000000004;285.86;299.16;331.06;294.46000000000004;292.96000000000004;328.16;328.76000000000005;262.66;241.05796691057077;266.86631818009863;272.6583383277491;292.56;6440000.000000001;3440000.0;3490000.0;1330000.0;3479999.9999999995;2940000.0;6400000.0;0.0315;0.012833333333333334;0.14950000000000002;0.043666666666666666;0.023;0.0545;0.0;8653.6923828125;18330.21875;3781.6845703125;37446.8984375;486591.28990454116;487307.2752627196;262675.33610781346;261800.37334435206;244815.89570502267;431175.4696738307;461181.8950349183;439046.29632798105;472625.7912797831;529852.5557573623;474492.3606979156;438439.1573181969;447415.2002337468;464482.8673500403;452140.796983166;401008.57065265195;475676.90605277184;463029.6163375073;461049.02147969545;230795.22267914342;233304.39079467155;459303.94780394336;196213.25622731584;224261.47342459008;271.62590646393016;3762853.4742857036;1199756.2955063523;280033.78439270286;1646486.8070883967;0;10;13;15;80;78;41;15;136;151;1614341085859.5698;621993339640.1404;1355050707784.754;36303.53949504945;11488.293532179403;0.0;12904.921369003243;5071102.154140026;1131413.8385117124;0.0;870794.2175270768;1.9728775929427838;0.13617965935537998
7443;2019-05-14 21:03:41.785;653;655;226;225;177;25;200;13;-18;27;757;243;-26;22;224;125;258;567;194;214;199;-105;636;343;348;132;347;293;632;90.0;-1.0;869.0;360.0;146.0;1;1;24;1;0;0;1;1;0;0;1;1;1;0;0;36362.171875;7537.45703125;17970.705078125;3758.74853515625;555.0;202800;549.0;0.0;Calculated values ==>;1557860621.785;338.46000000000004;338.66;295.76000000000005;295.66;290.86;275.66;272.5487779782249;293.16;274.46000000000004;271.36;275.86;348.86;297.46000000000004;270.56;275.36;295.56;285.66;298.96000000000004;329.86;294.56;293.06;328.06;328.66;262.66;240.83765695389522;266.74333088950624;272.5487779782249;292.56;6360000.0;3429999.9999999995;3479999.9999999995;1320000.0;3470000.0000000005;2930000.0;6320000.0;0.015000000000000001;0.0;0.14483333333333331;0.060000000000000005;0.024333333333333332;0.03933333333333333;0.0;7537.45703125;17970.705078125;3758.74853515625;36362.171875;487025.4453027377;487738.3443179351;263262.04305080534;262809.1047806704;244755.94902277458;431237.1583312671;461468.0240855677;441054.69396274793;472465.0996282349;530136.3651756978;474505.2603540806;439867.0078759602;446774.22405142174;464759.1894883885;452033.65955061;404259.2341091439;474826.18804144044;463310.2203315635;461335.5593377295;230377.04089860234;232886.18681767926;459458.6505813065;194986.47194501018;237224.74898503599;271.12759784471115;3763468.662637102;1199891.2464882995;280096.6328555184;1646789.3702474977;0;10;13;15;80;78;41;15;136;151;1614550224195.115;622072854215.3477;1355226840070.213;35638.88082223568;15868.33071817778;-0.0;8815.025207205943;5071701.784222931;1131641.852175902;0.0;870975.2502656021;2.061107080288677;0.16929363710365686
7444;2019-05-14 21:04:41.805;649;650;226;225;174;23;200;10;-4;26;758;243;-10;30;225;122;254;553;195;215;200;-105;630;341;347;130;345;294;626;-2.0;-1.0;797.0;374.0;162.0;0;1;12;1;0;0;1;1;0;0;1;1;1;0;0;35589.14453125;6667.80517578125;17843.470703125;3796.02490234375;554.0;202801;549.0;0.0;Calculated values ==>;1557860681.805;338.06000000000006;338.16;295.76000000000005;295.66;290.56;275.46000000000004;272.3289490889957;293.16;274.16;272.76000000000005;275.76000000000005;348.96000000000004;297.46000000000004;272.16;276.16;295.66;285.36;298.56;328.46000000000004;294.66;293.16;328.06;328.56;262.66;240.39332010688793;266.86631818009863;272.3289490889957;292.66;6300000.0;3410000.0;3470000.0000000005;1300000.0;3450000.0;2940000.0;6260000.0;0.0;0.0;0.13283333333333333;0.06233333333333334;0.027000000000000003;0.027000000000000003;0.0;6667.80517578125;17843.470703125;3796.02490234375;35589.14453125;487103.6051603871;487674.74939215404;263726.5921621389;263262.49493621825;243974.69495112065;431359.6534126046;461621.072220919;442890.4936208251;472630.20280472847;530164.1874927217;474375.8201073994;442018.0725426571;447691.49687266;465180.3459949338;451962.0604596327;405264.1306370545;473428.2702698484;463589.8710328895;461621.072220919;230377.04089860234;232467.98657752166;459767.01905596704;193894.82111355994;263726.5921621389;270.6775346225147;3764068.4568050643;1200009.663132382;280159.6102862926;1647087.9211960682;0;10;13;15;80;78;41;15;136;151;1614758793695.0488;622151480415.3226;1355402998770.157;33074.92516471506;16572.700338410043;-0.0;5343.150961587064;5072274.590144323;1131912.2842152629;0.0;871093.2743952384;1.942635819983818;0.17612490718967866
7445;2019-05-14 21:05:41.775;643;645;226;225;174;25;198;13;5;25;761;243;0;42;226;119;251;544;194;214;197;-105;617;347;352;135;350;293;613;-2.0;-1.0;1037.0;485.0;152.0;0;100;1;1;0;0;1;1;0;0;1;0;1;0;0;33807.25;5914.048828125;17174.68359375;2839.52172851562;553.0;202802;548.0;0.0;Calculated values ==>;1557860741.775;337.46000000000004;337.66;295.76000000000005;295.66;290.56;275.66;272.9856168485579;292.96000000000004;274.46000000000004;273.66;275.66;349.26;297.46000000000004;273.16;277.36;295.76000000000005;285.06;298.26000000000005;327.56;294.56;292.86;327.96000000000004;328.46000000000004;262.66;241.49495122638035;266.74333088950624;272.9856168485579;292.56;6170000.0;3470000.0000000005;3520000.0000000005;1350000.0;3500000.0;2930000.0;6130000.0;0.0;0.0;0.1728333333333333;0.08083333333333333;0.025333333333333333;0.025333333333333333;0.0;5914.048828125;17174.68359375;2839.52172851562;33807.25;487656.06931961415;488364.0055548565;264818.9125378409;264325.8833076551;244414.05030658047;430988.63858405815;460585.14549566834;444384.5128259643;471875.0639052514;530551.5449860336;474505.2603540806;443670.6236593048;449518.4291747903;464578.8495294238;450460.36736263643;409927.1530866487;473687.91964168503;462710.40465551656;460451.26972238143;229958.8627652946;232049.79005350024;458993.49352467206;195494.21697502345;264818.9125378409;271.34786092903823;3764646.4709414565;1200114.4594914063;280214.87886013184;1647379.593239705;0;10;13;15;80;78;41;15;136;151;1614968388845.149;622230940665.3606;1355579010720.241;43016.539466237606;21299.52485442993;-0.0;4956.019715341694;5072908.368635448;1132227.728291082;0.0;871179.0579043758;2.6716833163626488;0.2491286575628538
7446;2019-05-14 21:06:41.766;632;634;224;223;185;28;195;14;11;26;765;242;7;34;226;125;245;511;195;212;194;-104;615;347;352;141;350;296;611;-2.0;0.0;873.0;307.0;147.0;0;100;1;1;0;0;1;1;0;0;1;0;1;0;0;33546.8046875;5863.49365234375;17121.65234375;2827.79028320312;553.0;202803;547.0;0.0;Calculated values ==>;1557860801.766;336.36;336.56;295.56;295.46000000000004;291.66;275.96000000000004;272.9856168485579;292.66;274.56;274.26000000000005;275.76000000000005;349.66;297.36;273.86;276.56;295.76000000000005;285.66;297.66;324.26000000000005;294.36;292.56;327.86;328.46000000000004;262.76000000000005;242.77792619122317;267.1113755279542;272.9856168485579;292.66;6150000.0;3470000.0000000005;3520000.0000000005;1410000.0;3500000.0;2960000.0;6110000.0;0.0;0.0;0.14550000000000002;0.051166666666666666;0.0245;0.0245;0.0;5863.49365234375;17121.65234375;2827.79028320312;33546.8046875;486325.094240371;487040.92543593864;264009.9541935634;263526.0312637882;248239.48751149588;430988.63858405815;460183.1353502939;444639.9159599528;471176.58799080667;530739.8021148845;473999.3674321875;444068.11450643884;447866.3777741645;464578.8495294238;451323.76644867007;408193.15778336365;468839.4639539518;462446.4246215312;460048.8752969512;229540.68826423294;232049.79005350024;458155.62905077194;196211.39752483447;264009.9541935634;271.636813971186;3765207.670537362;1200212.5909567126;280262.0993760399;1647665.3531684645;0;10;13;15;80;78;41;15;136;151;1615179557164.9275;622313728245.2737;1355755684215.0557;36146.349432309726;13402.8131797438;-0.0;4802.953567033002;5073567.960421965;1132516.871063141;0.0;871260.3704829271;2.105615401169194;0.18180037802307608
7447;2019-05-14 21:07:41.756;622;624;223;222;183;24;193;13;13;27;762;240;11;55;226;123;242;517;194;213;192;-105;613;344;349;143;347;299;610;375.0;125.0;1026.0;274.0;197.0;0;100;1;1;0;0;1;1;0;0;1;0;1;0;0;33543.65625;5836.31494140625;17159.607421875;2850.46875;552.0;202804;547.0;0.0;Calculated values ==>;1557860861.756;335.36;335.56;295.46000000000004;295.36;291.46000000000004;275.56;272.6583383277491;292.46000000000004;274.46000000000004;274.46000000000004;275.86;349.36;297.16;274.26000000000005;278.66;295.76000000000005;285.46000000000004;297.36;324.86;294.46000000000004;292.36;327.86;328.36;262.66;243.1966462407574;267.47669482898436;272.6583383277491;292.56;6130000.0;3440000.0;3490000.0;1430000.0;3470000.0000000005;2990000.0;6100000.0;0.0625;0.020833333333333332;0.17099999999999999;0.04566666666666667;0.03283333333333333;0.09533333333333333;0.0;5836.31494140625;17159.607421875;2850.46875;33543.65625;485129.98834576516;485743.32959057303;263609.87772168336;263130.29054576653;247580.72590703078;431175.4696738307;460382.7997887241;444326.6069160107;471008.3239875013;530200.2803765697;473372.8271489469;444038.8974165015;450188.9382427248;465017.8748037154;451572.3782420665;407759.2753183324;469913.203794751;463029.6163375073;460249.17977667664;229540.68826423294;231631.59724164338;457737.3394348842;196631.62122261856;219699.30746442935;271.793780399875;3765766.664530734;1200310.0731119418;280309.41031485324;1647950.9827203627;0;10;13;15;80;78;41;15;136;151;1615389822114.961;622398914045.2872;1355934154465.084;42355.84255357006;11923.827798360131;0.0;22932.421160434238;5074222.036324463;1132727.8912287685;0.0;871491.4600843389;2.987345164512687;0.17296956692369253
7448;2019-05-14 21:08:41.787;618;616;216;214;172;34;193;15;15;27;756;239;14;40;223;123;239;508;195;210;193;-113;591;364;369;144;369;309;591;-2.0;-1.0;1186.0;253.0;86.0;99;100;11;1;0;0;1;0;0;0;1;0;1;0;0;21763.015625;6029.23291015625;5663.1796875;2945.4150390625;550.0;202805;546.0;0.0;Calculated values ==>;1557860921.787;334.96000000000004;334.76000000000005;294.76000000000005;294.56;290.36;276.56;274.8017692304317;292.46000000000004;274.66;274.66;275.86;348.76;297.06;274.56;277.16;295.46000000000004;285.46000000000004;297.06;323.96000000000004;294.16;292.46000000000004;327.76000000000005;328.16;261.86;243.40439225979637;268.67533136820026;274.8017692304317;292.66;5910000.0;3640000.0;3690000.0;1440000.0;3690000.0;3090000.0;5910000.0;0.0;0.0;0.19766666666666666;0.042166666666666665;0.014333333333333333;0.014333333333333333;0.0;6029.23291015625;5663.1796875;2945.4150390625;21763.015625;486981.0167667043;486703.60388683516;406304.11827288265;405312.8345247936;244524.1636939273;429879.7862731237;457199.14329477446;442581.67753276543;470874.54964527197;528809.9481542946;471931.25547202793;442432.96582128026;446224.1698070488;461329.72936997085;447908.2940229672;415687.9307877621;471019.31827050203;459555.5943475005;457199.14329477446;229122.51738040973;230795.22267914342;456755.4639613809;201579.86100485286;406304.11827288265;273.8378481305293;3766227.7915881975;1200409.0037649805;280357.73430084705;1648141.2708773983;0;10;13;15;80;78;41;15;136;151;1615605333404.5981;622485058530.1422;1356116648704.7766;47638.02573368405;10759.904591333598;-0.0;729.495358647116;5074972.372699193;1132917.0199977674;0.0;871688.7445993618;4.039357966980331;0.35286378332395524
7449;2019-05-14 21:09:41.798;608;606;213;212;173;53;195;14;21;27;753;239;23;64;216;125;233;458;196;208;194;-127;598;366;371;147;371;315;599;-2.0;146.0;1044.0;180.0;126.0;99;100;33;1;0;0;1;0;0;0;1;0;1;0;0;22399.259765625;7371.861328125;5748.62548828125;2990.26635742188;548.0;202806;546.0;0.0;Calculated values ==>;1557860981.798;333.96000000000004;333.76000000000005;294.46000000000004;294.36;290.46000000000004;278.46000000000004;275.0112864084945;292.66;274.56;275.26000000000005;275.86;348.46000000000004;297.06;275.46000000000004;279.56;294.76000000000005;285.66;296.46000000000004;318.96000000000004;293.96000000000004;292.56;327.76000000000005;327.96000000000004;260.46000000000004;244.02132995426717;269.38090353596624;275.0112864084945;292.76000000000005;5980000.0;3660000.0;3710000.0;1470000.0;3710000.0;3150000.0;5990000.0;0.0;0.024333333333333332;0.174;0.030000000000000002;0.021;0.021;0.0;7371.861328125;5748.62548828125;2990.26635742188;22399.259765625;484814.12767114554;484420.6980715843;259822.48933033424;259378.18301396724;244572.73894925276;429743.705733735;457153.3272778203;442231.98817543936;470471.85281878355;528033.1254001431;471126.38409055327;442532.53607808705;448490.6179562175;460065.49797427363;447833.41000542004;410606.6132738697;461973.73261200526;458963.79091515415;457012.9787820721;229122.51738040973;229958.8627652946;454814.97904893354;202279.51850281382;259822.48933033424;274.12017029269975;3766595.878020888;1200520.7000244847;280407.20738101547;1648236.3866888133;0;10;13;15;80;78;41;15;136;151;1615827374105.1768;622572374535.3698;1356303883025.2646;41751.72972303684;7576.063816383592;0.0;4141.000278486495;5075717.423897622;1133069.8477481818;0.0;871729.3395041453;3.318826453425332;0.2584717634474982
7450;2019-05-14 21:10:41.788;594;602;217;213;174;67;199;12;27;27;752;240;30;48;216;115;231;489;197;208;198;-139;608;370;375;149;375;315;609;-2.0;-1.0;936.0;279.0;175.0;99;100;51;1;0;0;1;0;0;0;1;0;1;0;0;23804.14453125;8547.0771484375;5862.5078125;2987.74072265625;547.0;202807;546.0;0.0;Calculated values ==>;1557861041.788;332.56;333.36;294.86;294.46000000000004;290.56;279.86;275.4277932560699;293.06;274.36;275.86;275.86;348.36;297.16;276.16;277.96000000000004;294.76000000000005;284.66;296.26000000000005;322.06;293.96000000000004;292.96000000000004;327.76000000000005;327.86;259.26000000000005;244.42749628697553;269.38090353596624;275.4277932560699;292.86;6080000.0;3700000.0;3750000.0;1490000.0;3750000.0;3150000.0;6090000.0;0.0;0.0;0.156;0.0465;0.029166666666666667;0.029166666666666667;0.0;8547.0771484375;5862.5078125;2987.74072265625;23804.14453125;481689.54466616065;482725.6955557968;260894.44241060936;259133.57424865416;244553.29064285578;429467.9694778635;457063.2698513268;443130.5942726304;470202.2318419094;527927.8896225685;471247.20506144717;443576.5439348405;446208.49533673737;459437.73343576456;445519.61454252404;404924.3080756729;465605.4511904265;458325.85225689027;456922.18867833546;229122.51738040973;229540.68826423294;453222.20154922735;201719.285550812;260894.44241060936;273.9191146346007;3766980.842218695;1200653.335735507;280457.0158039031;1648333.1300064279;0;10;13;15;80;78;41;15;136;151;1616051136805.2124;622661159735.3839;1356492851525.2947;37660.16416060367;11694.885593926314;-0.0;5717.4759328086775;5076379.079385794;1133230.4122280858;0.0;871811.4797802578;3.1655742203684714;0.2609315603883946
7451;2019-05-14 21:11:41.778;585;595;223;215;175;89;202;13;-2;27;749;241;1;63;213;105;233;523;199;208;201;-146;624;376;381;143;381;316;624;-3.0;-1.0;1351.0;383.0;167.0;99;0;70;1;0;0;1;0;0;0;1;1;1;0;0;27372.13671875;10298.744140625;6049.830078125;4028.01831054688;545.0;202808;546.0;0.0;Calculated values ==>;1557861101.778;331.66;332.66;295.46000000000004;294.66;290.66;282.06;276.0463484220469;293.36;274.46000000000004;272.96000000000004;275.86;348.06000000000006;297.26000000000005;273.26000000000005;279.46000000000004;294.46000000000004;283.66;296.46000000000004;325.46000000000004;293.96000000000004;293.26000000000005;327.76000000000005;327.66;258.56;243.1966462407574;269.49753711883926;276.0463484220469;293.06;6240000.0;3760000.0;3810000.0;1430000.0;3810000.0;3160000.0;6240000.0;0.0;0.0;0.22516666666666665;0.06383333333333334;0.02783333333333333;0.02783333333333333;0.0;10298.744140625;6049.830078125;4028.01831054688;27372.13671875;478505.559793367;479983.2224791578;262499.19668941415;259014.3320460906;244368.8223027767;429045.3911783415;456505.1306660798;438472.8781962791;471008.3239875013;527534.660493168;471233.4274369168;438944.88061750244;448161.94400781335;458063.69266606844;442710.18923245923;267350.3075051228;469002.47070320876;457357.7064699452;456362.44830575644;229122.51738040973;228704.35009887922;453501.14896011114;203298.51613945953;262499.19668941415;274.5625877619691;3767407.2401510114;1200810.3580715223;280515.47071841266;1648432.3829439518;0;10;13;15;80;78;41;15;137;151;1616277899005.2485;622748745135.3978;1356682119975.3247;52953.427189793874;15971.268061718261;-0.0;5395.860503321526;5077134.066794957;1133460.9250833727;0.0;871904.0754820508;3.6473495579782393;0.3148274388647475
7452;2019-05-14 21:12:41.789;584;594;231;219;178;93;196;11;-4;26;741;243;-7;40;212;99;237;547;199;210;195;-153;693;360;365;137;364;314;689;-2.0;-1.0;1163.0;331.0;272.0;0;0;83;1;0;0;1;1;0;0;1;1;1;0;0;45059.55859375;12306.8388671875;19776.830078125;4001.310546875;544.0;202809;546.0;-1.0;Calculated values ==>;1557861161.789;331.56;332.56;296.26000000000005;295.06;290.96000000000004;282.46000000000004;274.38016830617;292.76000000000005;274.26000000000005;272.76000000000005;275.76000000000005;347.26;297.46000000000004;272.46000000000004;277.16;294.36;283.06;296.86;327.86;294.16;292.66;327.76000000000005;327.56;257.86;241.92719264551067;269.2639976450953;274.38016830617;293.06;6930000.0;3600000.0;3650000.0;1370000.0;3640000.0;3140000.0;6890000.000000001;0.0;0.0;0.19383333333333336;0.05516666666666667;0.04533333333333334;0.04533333333333334;-0.002528147893069127;12306.8388671875;19776.830078125;4001.310546875;45059.55859375;469821.3194598955;471959.77593132696;261636.01988008674;257042.3439567032;243312.8919167748;430148.3826014536;458262.81198973843;438605.9282769091;471708.256711685;526847.5198624651;471743.14792603016;438133.3540863325;445245.5109019657;460609.61753313727;445002.87759650644;263828.8304345734;464136.42462293856;460182.3899257622;458124.62172241724;229122.51738040973;228286.1864045524;453783.3351572945;199048.14211639954;261636.01988008674;272.8225169754836;3768010.9482706585;1200998.7724659706;280582.3940591632;1648647.6445690237;0;10;13;15;81;78;41;15;137;151;1616501740034.9426;622832760535.283;1356871154625.0664;46434.28421744544;14052.89148275604;-0.0;8907.483283518983;5077962.449564556;1133711.1722828117;0.0;872023.2918657756;1.9230898828346183;0.15375691798613322
7453;2019-05-14 21:13:41.809;614;622;221;221;160;64;122;13;-11;27;747;244;-17;41;215;109;243;578;199;203;124;-154;706;359;365;133;363;307;702;-1.0;-2.0;1284.0;251.0;203.0;0;0;76;1;0;0;1;1;0;0;1;1;1;0;0;43681.125;12106.7109375;20139.732421875;3931.61694335938;544.0;202810;545.0;0.0;Calculated values ==>;1557861221.809;334.56;335.36;295.26000000000005;295.26000000000005;289.16;279.56;274.27422755570615;285.36;274.46000000000004;272.06;275.86;347.86;297.56;271.46000000000004;277.26000000000005;294.66;284.06;297.46000000000004;330.96000000000004;293.46000000000004;285.56;327.66;327.56;257.76000000000005;241.05796691057077;268.43790593516167;274.27422755570615;293.06;7059999.999999999;3590000.0;3650000.0;1330000.0;3629999.9999999995;3070000.0;7020000.0;0.0;0.0;0.214;0.04183333333333333;0.03383333333333333;0.03383333333333333;0.0;12106.7109375;20139.732421875;3931.61694335938;43681.125;473072.5094994289;474844.62960312946;257164.43259297797;257164.43259297797;237604.081637851;430214.79039162316;447567.024376769;439073.4486229179;472333.7623376517;528020.7248614025;472793.25845539465;438141.6509260687;446752.8272820207;461169.71765311295;446736.9255336155;265490.3877194831;467649.60931451456;459226.0656583914;447870.78749936516;228704.35009887922;228286.1864045524;454347.5238790638;199817.00894244766;257164.43259297797;273.1228340995183;3768750.700468937;1201202.2865296945;280648.52382413717;1648980.3934690915;0;10;13;15;81;78;41;15;137;151;1616720813034.873;622913787535.2572;1357057516725.007;51200.87809162062;10647.85987484844;-0.0;6452.2316743327665;5078776.347125657;1133917.0804905912;0.0;872151.3321562585;1.8879113216481527;0.14864067817044943
7454;2019-05-14 21:14:41.780;649;657;216;215;164;44;129;16;-18;29;759;245;-20;28;217;115;248;608;200;191;128;-149;730;355;360;128;359;305;726;-1.0;141.0;1301.0;162.0;212.0;0;8;76;1;0;0;1;1;0;0;1;0;1;0;0;42862.79296875;12471.021484375;21113.162109375;2404.5068359375;543.0;202811;543.0;0.0;Calculated values ==>;1557861281.78;338.06000000000006;338.86;294.76000000000005;294.66;289.56;277.56;273.8482719121499;286.06;274.76000000000005;271.36;276.06;349.06000000000006;297.66;271.16;275.96000000000004;294.86;284.66;297.96000000000004;333.96000000000004;292.26000000000005;285.96000000000004;327.46000000000004;327.46000000000004;258.26000000000005;239.943914813709;268.19934244402924;273.8482719121499;293.16;7300000.0;3550000.0;3600000.0;1280000.0;3590000.0;3050000.0;7259999.999999999;0.0;0.0235;0.21683333333333332;0.027000000000000003;0.035333333333333335;0.035333333333333335;0.0;12471.021484375;21113.162109375;2404.5068359375;42862.79296875;475807.15503499197;477552.2328592085;254382.50587857325;254042.07196272537;238214.3866844311;430477.46260093397;449552.1487710988;438435.61618480866;473181.52645050455;529430.2317793416;473175.48660142027;438124.7295301388;445287.5332964052;462049.59554772783;448400.58874310774;266030.7961859826;469573.229734878;458375.86308939266;449403.89151148876;227868.02628245065;227868.02628245065;455675.5981843214;199771.29267198726;254382.50587857325;273.08774313708;3769471.551205146;1201407.0019727491;280701.29933509417;1649324.001432442;0;10;13;15;81;78;41;15;137;151;1616938207909.714;622992049690.2;1357241027984.8728;51750.380815030105;6909.416248833023;0.0;6890.755625696348;5079633.859617792;1134063.3204080416;0.0;872262.4699744231;1.8214208938118528;0.13362016779794192
7455;2019-05-14 21:15:41.770;679;686;212;211;163;44;149;20;-27;31;770;243;-28;26;218;116;254;632;200;182;148;-140;711;357;362;136;361;299;706;77.0;0.0;1349.0;151.0;143.0;0;99;58;1;0;0;1;1;0;0;1;0;1;0;0;39554.66015625;10799.3583984375;20464.478515625;2874.36889648438;544.0;202812;541.0;0.0;Calculated values ==>;1557861341.77;341.06000000000006;341.76;294.36;294.26000000000005;289.46000000000004;277.56;274.0616903277293;288.06;275.16;270.46000000000004;276.26000000000005;350.16;297.46000000000004;270.36;275.76000000000005;294.96000000000004;284.76000000000005;298.56;336.36;291.36;287.96000000000004;327.26000000000005;327.56;259.16;241.71165711629368;267.47669482898436;274.0616903277293;293.16;7109999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;2990000.0;7059999.999999999;0.012833333333333334;0.0;0.22483333333333333;0.025166666666666667;0.02383333333333333;0.03666666666666667;0.0;10799.3583984375;20464.478515625;2874.36889648438;39554.66015625;482664.0425460905;484269.55602056615;253804.88416898387;253460.52849093772;238382.93361467234;430346.717906069;452122.4443351143;438390.63782803225;472329.59916539915;531033.1066175749;473725.55556774227;438236.7768127522;446176.45202680735;461879.0317285414;448174.40348506876;269924.3150189642;475951.6851351919;456807.87835961964;451977.4124727858;227031.71669481136;228286.1864045524;455282.42342167976;200602.19152253796;235183.94174272777;273.42359424241886;3770158.2488459456;1201600.8894851648;280745.28263443284;1649670.4240243158;0;10;13;15;81;78;41;15;137;151;1617154771809.7485;623071236490.2125;1357422197784.9016;53462.76901101863;6409.4525027950685;-0.0;7949.0939267687945;5080510.489737107;1134174.2924825607;0.0;872386.1147764778;1.9866690070639075;0.14146723530616812
