;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7456;2019-05-14 21:16:41.791;689;691;212;210;168;39;163;21;-31;33;772;242;-33;24;219;122;258;621;200;186;162;-132;684;353;358;138;357;295;679;-2.0;78.0;1155.0;260.0;115.0;0;99;43;1;0;0;1;1;0;0;1;0;1;1;0;36310.80859375;9339.4873046875;19586.365234375;2834.9794921875;547.0;202813;540.0;0.0;Calculated values ==>;1557861401.791;342.06000000000006;342.26;294.36;294.16;289.96000000000004;277.06;273.6339639331285;289.46000000000004;275.26000000000005;270.06;276.46000000000004;350.36;297.36;269.86;275.56;295.06;285.36;298.96000000000004;335.26000000000005;291.76000000000005;289.36;327.16;327.86;259.96000000000004;242.14157278889297;266.98899913490544;273.6339639331285;293.16;6840000.000000001;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;2950000.0;6790000.000000001;0.0;0.013000000000000001;0.1925;0.043333333333333335;0.019166666666666665;0.019166666666666665;0.0;9339.4873046875;19586.365234375;2834.9794921875;36310.80859375;487079.4518036069;487899.93143916683;254951.53925413702;254233.53303733267;240533.8973615028;430607.02586249536;454812.6628188586;438672.6834563149;472262.261994151;531542.310093567;474129.39761737775;438367.77478847804;446668.51006708597;462618.4332792204;449804.7338364527;274427.7935808871;477439.78180211183;458010.7222754686;454671.7010468359;226613.5671989835;229540.68826423294;455774.17023966566;198154.24348531198;254951.53925413702;272.4382201842756;3770790.682358848;1201768.7719374013;280792.8771898653;1650004.2978700174;0;10;13;15;81;78;41;15;137;151;1617370847409.419;623153465260.0872;1357600460154.6296;46299.79969441806;11163.530159355327;0.0;3827.969767693395;5081342.135449209;1134320.7852590547;0.0;872484.291323551;1.9297762590464027;0.16317078828268747
7457;2019-05-14 21:17:41.761;684;682;215;214;173;33;180;20;-32;33;765;241;-33;15;220;124;259;587;200;195;178;-125;657;349;354;138;353;296;652;127.0;84.0;1173.0;294.0;90.0;0;99;35;1;0;0;1;1;0;0;1;0;1;1;0;34270.43359375;8448.32421875;18606.634765625;2832.37353515625;550.0;202814;538.0;0.0;Calculated values ==>;1557861461.761;341.56000000000006;341.36;294.66;294.56;290.46000000000004;276.46000000000004;273.20264511476705;291.16;275.16;269.96000000000004;276.46000000000004;349.66;297.26000000000005;269.86;274.66;295.16;285.56;299.06;331.86;292.66;290.96000000000004;326.96000000000004;328.16;260.66;242.14157278889297;267.1113755279542;273.20264511476705;293.16;6570000.0;3490000.0;3540000.0;1380000.0;3529999.9999999995;2960000.0;6520000.0;0.021166666666666667;0.014;0.1955;0.049;0.015000000000000001;0.036166666666666666;0.0;8448.32421875;18606.634765625;2832.37353515625;34270.43359375;489206.76800740306;489445.84663230064;257394.5054739259;257007.15673152308;242834.95087007686;430862.6128555636;457833.16231334955;438296.42880847026;472262.261994151;530739.8021148845;473882.34733438975;438143.1473471288;445208.40686217137;463350.48658631596;450821.4661859012;391073.1423929339;475439.38725025277;459870.38503119553;457559.15090656106;225777.27872811773;230795.22267914342;456489.8887266184;197219.44754208755;222176.84484100668;272.0489584030741;3771378.5652888482;1201916.929584286;280840.0815178114;1650322.413732669;0;10;13;15;81;78;41;15;137;151;1617584340609.5208;623236223860.1266;1357777671504.714;47130.54983757782;12704.25161804201;0.0;8512.993402704216;5082120.332402557;1134519.583991537;0.0;872587.0812626735;2.286848276394658;0.18091962665353437
7458;2019-05-14 21:18:41.781;673;670;226;225;178;26;190;13;-32;31;759;241;-34;27;222;127;258;558;202;202;189;-120;649;342;347;139;345;295;645;264.0;-1.0;404.0;268.0;96.0;0;99;25;1;0;0;1;1;0;0;1;0;1;0;0;34335.92578125;7748.0146484375;18529.98046875;2827.13793945312;553.0;202815;537.0;0.0;Calculated values ==>;1557861521.781;340.46000000000004;340.16;295.76000000000005;295.66;290.96000000000004;275.76000000000005;272.43898195401505;292.16;274.46000000000004;269.96000000000004;276.26000000000005;349.06000000000006;297.26000000000005;269.76000000000005;275.86;295.36;285.86;298.96000000000004;328.96000000000004;293.36;292.06;326.86;328.46000000000004;261.16;242.35481222062532;266.98899913490544;272.43898195401505;293.36;6490000.000000001;3420000.0000000005;3470000.0000000005;1390000.0;3450000.0;2950000.0;6450000.0;0.044000000000000004;0.0;0.06733333333333333;0.04466666666666667;0.016;0.060000000000000005;0.0;7748.0146484375;18529.98046875;2827.13793945312;34335.92578125;488483.5225041821;488480.3290593194;262325.6406201887;261893.43386166793;244651.6424823595;431298.55289687274;460293.8193947865;438520.37345905404;471934.1488268154;530192.0841128182;474012.56109725684;438214.884849924;447086.19408847316;464793.3777940636;452492.12612390233;396542.2962088614;471797.16235230764;461885.07605819695;460160.4148215667;225359.1397227605;232049.79005350024;456839.84887621255;193948.04138746284;212182.06784952307;270.70281809612794;3771950.475523345;1202051.9440646332;280887.2598342834;1650631.988683455;0;10;13;15;81;78;41;15;137;151;1617794710709.4539;623319351560.1002;1357955030604.6577;16467.87035948714;11742.500734497487;-0.0;14878.70081832262;5082650.495899643;1134723.374835389;0.0;872782.0770247151;1.4804629763572257;0.09977574256474844
7459;2019-05-14 21:19:41.772;666;664;230;230;185;22;198;6;-33;28;754;239;-34;10;223;129;257;552;202;207;196;-115;638;338;343;140;341;294;635;0.0;-1.0;175.0;204.0;102.0;0;99;13;1;0;0;1;1;0;0;1;0;1;0;0;34535.95703125;6862.14404296875;18204.591796875;2813.09106445312;554.0;202816;536.0;0.0;Calculated values ==>;1557861581.772;339.76;339.56000000000006;296.16;296.16;291.66;275.36;271.99741764416325;292.96000000000004;273.76000000000005;269.86;275.96000000000004;348.56000000000006;297.06;269.76000000000005;274.16;295.46000000000004;286.06;298.86;328.36;293.86;292.76000000000005;326.76000000000005;328.56;261.66;242.56692532238324;266.86631818009863;271.99741764416325;293.36;6380000.0;3379999.9999999995;3429999.9999999995;1400000.0;3410000.0;2940000.0;6350000.0;0.0;0.0;0.029166666666666667;0.034;0.017;0.017;0.0;6862.14404296875;18204.591796875;2813.09106445312;34535.95703125;488654.60706991126;488689.8268756531;264880.94370832725;264880.94370832725;247313.65775496;431541.1909327263;461967.78083822364;438591.3684654617;471506.718606615;529748.6615690937;473909.0904602731;438439.1573181969;444895.3071150428;465504.60677079705;453467.4167557724;402659.51871896314;472132.9778860206;463144.26048159803;461705.09034416114;224941.0041839467;232467.98657752166;457190.79994401755;189495.16038480445;264880.94370832725;268.8584081062983;3772524.321791941;1202173.6771247194;280934.25469250046;1650938.0642016816;0;10;13;15;81;78;41;15;137;151;1618001679660.0593;623403039005.345;1358131704100.1746;7265.3060690191705;9101.651745013245;-0.0;3346.0104928091764;5082848.242703988;1134897.050051369;0.0;872933.9268385296;0.7070692502686738;0.07182523161295196
7460;2019-05-14 21:20:41.772;659;647;222;219;194;38;205;12;-29;26;747;240;-31;35;219;135;248;506;200;209;203;-111;598;359;364;144;364;301;599;-2.0;294.0;661.0;339.0;36.0;99;99;15;1;0;0;1;0;0;0;1;0;1;0;0;21239.75;6412.73974609375;5751.97265625;2870.06616210938;558.0;202817;535.0;0.0;Calculated values ==>;1557861641.772;339.06000000000006;337.86;295.36;295.06;292.56;276.96000000000004;274.27422755570615;293.66;274.36;270.26000000000005;275.76000000000005;347.86;297.16;270.06;276.66;295.06;286.66;297.96000000000004;323.76000000000005;294.06;293.46000000000004;326.66;328.96000000000004;262.06;243.40439225979637;267.7187500070086;274.27422755570615;293.16;5980000.0;3590000.0;3640000.0;1440000.0;3640000.0;3010000.0;5990000.0;0.0;0.049;0.11016666666666668;0.0565;0.006;0.006;0.0;6412.73974609375;5751.97265625;2870.06616210938;21239.75;491864.8577267136;490122.96534350584;405101.75611254165;403520.26701285667;252050.05016069894;430214.79039162316;459657.35967444506;437629.4412208045;470775.47163449007;528483.3400696995;473110.1495961964;437317.3582810305;447056.735888594;461555.367892846;450618.06980366615;416272.68189383973;469656.8624021079;460202.31914416054;459384.05359044083;224522.8720964353;234140.81001818314;456961.49217476865;198075.142122609;405101.75611254165;272.4310456366223;3772989.1193505344;1202284.301156295;280981.6143360551;1651137.702238791;0;10;13;15;81;78;41;15;137;151;1618213779660.0593;623488239005.345;1358310204100.1746;26390.89861731788;14627.078777947021;0.0;325.6937848673951;5083128.711076374;1135094.7894723937;0.0;872964.524374177;2.7498689789739585;0.29088966539274386
7461;2019-05-14 21:21:41.773;639;634;216;215;191;50;208;12;-20;26;740;240;-25;20;215;145;237;458;199;211;207;-107;598;363;368;148;368;304;598;0.0;-1.0;603.0;312.0;94.0;99;100;24;1;0;0;1;0;0;0;1;0;1;0;0;20457.9375;6902.13623046875;5771.61669921875;2890.44116210938;559.0;202818;535.0;0.0;Calculated values ==>;1557861701.773;337.06;336.56;294.76000000000005;294.66;292.26000000000005;278.16;274.69669130483857;293.96000000000004;274.36;271.16;275.76000000000005;347.16;297.16;270.66;275.16;294.66;287.66;296.86;318.96000000000004;294.26000000000005;293.86;326.66;329.06;262.46000000000004;244.22491754036054;268.0796299477929;274.69669130483857;293.06;5980000.0;3629999.9999999995;3679999.9999999995;1480000.0;3679999.9999999995;3040000.0;5980000.0;0.0;0.0;0.1005;0.052000000000000005;0.015666666666666666;0.015666666666666666;0.0;6902.13623046875;5771.61669921875;2890.44116210938;20457.9375;489129.52254094044;488439.93086425227;261263.69909904202;260801.6912605841;250971.57320348333;429947.3805835815;459438.4217246144;438349.7364941574;470237.43843570043;527519.8571458375;472714.5398191165;437570.5891863215;444333.52089386596;460396.3755515339;451362.99381817644;412218.73416975595;462120.54355625337;459849.8075514734;459301.0106943719;224522.8720964353;234559.02529450474;456732.77006944595;199197.07401706066;261263.69909904202;272.89412041791485;3773336.605870627;1202395.260305254;281029.6193637694;1651233.733750469;0;10;13;15;81;78;41;15;137;151;1618433383319.794;623575840465.2391;1358491707124.9553;24034.842578948224;13391.856194724036;-0.0;3102.5845483268345;5083548.932589411;1135328.2844884025;0.0;872993.0938364022;2.6040078325263294;0.2520835791269571
7462;2019-05-14 21:22:41.753;617;623;217;215;184;53;210;13;-6;28;732;240;-15;40;214;148;233;471;200;212;209;-128;599;366;371;151;371;307;600;-1.0;185.0;730.0;292.0;125.0;99;100;30;1;0;0;1;0;0;0;1;0;1;0;0;20348.669921875;7244.63330078125;5741.9482421875;2896.22924804688;557.0;202819;534.0;0.0;Calculated values ==>;1557861761.753;334.86;335.46000000000004;294.86;294.66;291.56;278.46000000000004;275.0112864084945;294.16;274.46000000000004;272.56;275.96000000000004;346.36;297.16;271.66;277.16;294.56;287.96000000000004;296.46000000000004;320.26000000000005;294.36;294.06;326.56;328.86;260.36;244.82967444194236;268.43790593516167;275.0112864084945;293.16;5990000.0;3660000.0;3710000.0;1510000.0;3710000.0;3070000.0;6000000.0;0.0;0.030833333333333334;0.12166666666666666;0.048666666666666664;0.020833333333333332;0.020833333333333332;0.0;7244.63330078125;5741.9482421875;2896.22924804688;20348.669921875;485967.282503752;486696.65438022534;261573.69141896165;260651.68265553427;248337.91289982246;429743.705733735;459240.0788052831;439841.7392340246;470031.862192395;526447.8733694741;472316.99452512065;438453.4767200345;446610.8889343629;459790.9256015775;451266.74431298993;410170.1169313099;463960.46121995745;459515.7881035473;459102.0076133136;224104.74344509715;233722.59852315116;454045.1606529717;200014.37092829266;261573.69141896165;273.230588924342;3773676.5475808964;1202513.1107548033;281077.82554311823;1651329.6481428863;0;10;13;15;81;78;41;15;137;151;1618655009419.8645;623665510565.2677;1358674946025.0137;29178.996477197383;12362.831766601046;0.0;4115.173254048999;5083992.233432134;1135542.8353473486;0.0;873053.2217687805;2.8746172260437715;0.25959433764530165
7463;2019-05-14 21:23:41.764;601;611;220;218;182;64;212;6;5;28;719;242;-3;29;212;143;232;500;199;214;211;-233;606;380;385;143;385;311;607;-2.0;79.0;889.0;499.0;200.0;99;0;45;1;0;0;1;0;0;0;1;1;1;0;0;22533.041015625;8209.4375;5703.6279296875;3950.98681640625;554.0;202820;534.0;0.0;Calculated values ==>;1557861821.764;333.26000000000005;334.26000000000005;295.16;294.96000000000004;291.36;279.56;276.4546675782219;294.36;273.76000000000005;273.66;275.96000000000004;345.06000000000006;297.36;272.86;276.06;294.36;287.46000000000004;296.36;323.16;294.56;294.26000000000005;326.56;328.56;249.86;243.1966462407574;268.91163127593666;276.4546675782219;293.06;6060000.0;3800000.0;3850000.0;1430000.0;3850000.0;3110000.0;6070000.0;0.0;0.013166666666666667;0.14816666666666667;0.08316666666666667;0.03333333333333333;0.03333333333333333;0.0;8209.4375;5703.6279296875;3950.98681640625;22533.041015625;482922.7929650754;484235.2680904603;262426.2066479537;261497.26999971413;247351.19190494803;428757.65804586536;457275.16316679225;440655.35369714565;471107.22338200803;524766.2226013248;472023.7072304868;439427.1194564879;444238.1309280879;457275.16316679225;447943.57066999644;406447.85677482834;467640.5560108218;457559.4701794515;457132.7610486075;224104.74344509715;232467.98657752166;444245.89231819083;198535.04424139406;262426.2066479537;272.69947241192386;3774033.9606852788;1202641.9182883531;281134.8961379352;1651425.0454304852;0;10;13;15;81;78;41;15;138;151;1618881850999.5544;623753726735.1471;1358860380014.7603;35874.15918436053;20434.95219838693;0.0;6490.218480021794;5084534.442448671;1135816.2003210753;0.0;873141.616235792;3.515402272544366;0.32986824691414124
7464;2019-05-14 21:24:41.774;589;601;230;224;183;68;199;1;11;27;719;246;5;46;210;115;234;534;200;215;199;-241;654;361;366;142;365;311;651;-2.0;0.0;738.0;449.0;278.0;0;0;53;1;0;0;1;1;0;0;1;1;1;0;0;37440.20703125;9550.0830078125;18347.314453125;3953.66186523438;552.0;202821;534.0;0.0;Calculated values ==>;1557861881.774;332.06;333.26000000000005;296.16;295.56;291.46000000000004;279.96000000000004;274.4858918419099;293.06;273.26000000000005;274.26000000000005;275.86;345.06000000000006;297.76000000000005;273.66;277.76000000000005;294.16;284.66;296.56;326.56;294.66;293.06;326.56;328.36;249.06000000000003;242.98782864720522;268.91163127593666;274.4858918419099;293.16;6540000.000000001;3610000.0;3660000.0;1420000.0;3650000.0;3110000.0;6509999.999999999;0.0;0.0;0.123;0.07483333333333334;0.04633333333333333;0.04633333333333333;0.0;9550.0830078125;18347.314453125;3953.66186523438;37440.20703125;475503.7660655006;477699.7985232517;263658.0760020598;261077.55177915312;246082.03850713352;430081.6785162784;458516.8789554001;441564.8193833535;471141.87126780767;524766.2226013248;472502.5653940373;440655.35369714565;446694.8343252789;460182.3899257622;447265.42853054777;265234.34145105974;467156.30140689376;460706.7239573471;458516.8789554001;224104.74344509715;231631.59724164338;443568.96455814916;192850.70937371533;263658.0760020598;270.3216720591973;3774533.8210484344;1202789.938958562;281200.7791889505;1651625.5033543967;0;10;13;15;82;78;41;15;138;151;1619107188549.5186;623839240985.1335;1359047011114.7307;30591.835531185498;18762.082762968465;-0.0;9028.457870171433;5085088.418051761;1136142.896719361;0.0;873270.960092407;1.8329806731530855;0.16321632754087398
7465;2019-05-14 21:25:41.775;603;612;230;230;157;44;90;3;13;27;728;246;10;38;213;100;240;564;198;214;93;-244;680;352;357;140;355;310;677;-2.0;-1.0;778.0;389.0;254.0;0;0;58;1;0;0;1;1;0;0;1;1;1;0;0;39950.89453125;10260.0693359375;19496.919921875;3932.587890625;550.0;202822;534.0;0.0;Calculated values ==>;1557861941.775;333.46000000000004;334.36;296.16;296.16;288.86;277.56;273.5264737036516;282.16;273.46000000000004;274.46000000000004;275.86;345.96000000000004;297.76000000000005;274.16;276.96000000000004;294.46000000000004;283.16;297.16;329.56;294.56;282.46000000000004;326.56;328.16;248.76000000000002;242.56692532238324;268.7936212382143;273.5264737036516;292.96000000000004;6800000.0;3520000.0000000005;3570000.0000000005;1400000.0;3550000.0;3100000.0;6770000.0;0.0;0.0;0.12966666666666668;0.06483333333333334;0.042333333333333334;0.042333333333333334;0.0;10260.0693359375;19496.919921875;3932.587890625;39950.89453125;474511.58069398865;476283.7403372507;261943.32319632583;261943.32319632583;237311.73372991587;430671.36484660726;444201.263013129;442075.34363280225;471408.2891495208;525792.4692667616;472634.9975112546;441625.1925414462;445742.4428687401;462124.50259435363;446722.1667429945;265986.97145284695;468615.109231429;461953.5920572434;444668.650842886;224104.74344509715;230795.22267914342;443634.50970501517;191662.54615862048;261943.32319632583;269.8017503962912;3775178.7576453364;1202955.0263132933;281266.4990324102;1651940.8772312042;0;10;13;15;82;78;41;15;138;151;1619324092165.1184;623923842395.3676;1359233314220.2458;32470.19273915224;16336.182303257925;-0.0;7735.372203704381;5085613.943714082;1136435.3871371474;0.0;873410.661005052;1.6783157294313775;0.14587210915681606
7466;2019-05-14 21:26:41.795;630;638;224;224;150;38;87;4;17;27;738;246;16;37;215;96;246;591;199;188;87;-235;696;352;357;137;355;307;691;0.0;-1.0;993.0;255.0;216.0;0;0;58;1;0;0;1;1;0;0;1;1;1;0;0;40258.03515625;10542.8984375;19959.8203125;3930.80712890625;549.0;202823;533.0;0.0;Calculated values ==>;1557862001.795;336.16;336.96000000000004;295.56;295.56;288.16;276.96000000000004;273.5264737036516;281.86;273.56;274.86;275.86;346.96000000000004;297.76000000000005;274.76000000000005;276.86;294.66;282.76000000000005;297.76000000000005;332.26000000000005;291.96000000000004;281.86;326.46000000000004;328.06;249.66000000000003;241.92719264551067;268.43790593516167;273.5264737036516;293.06;6959999.999999999;3520000.0000000005;3570000.0000000005;1370000.0;3550000.0;3070000.0;6909999.999999999;0.0;0.0;0.1655;0.042499999999999996;0.036000000000000004;0.036000000000000004;0.0;10542.8984375;19959.8203125;3930.80712890625;40258.03515625;476826.038466437;478655.7066968059;258810.79567691445;258810.79567691445;234974.09565650058;430671.36484660726;443731.3529548978;443288.7182359786;471806.2409394271;527077.2926182718;473031.0056810104;443141.609673585;446183.8831362822;462389.91602610215;446116.50670426287;267472.3626832125;471221.33264370356;458445.2132468918;443731.3529548978;223686.61821467688;230377.04089860234;445184.7892593691;195480.9933304951;258810.79567691445;271.36144796591554;3775847.388195102;1203128.4421640383;281332.04916698276;1652269.7930017756;0;10;13;15;82;78;41;15;138;151;1619538363565.0503;624006970095.3412;1359418475920.187;41012.17847185752;10612.411326977142;-0.0;6657.140062007401;5086226.50092501;1136660.0336078657;0.0;873530.638586429;1.6925867558786671;0.13431057500596252
7467;2019-05-14 21:27:41.795;652;659;218;217;158;37;122;6;25;27;747;246;28;51;216;105;251;613;199;171;120;-223;691;354;359;133;358;303;687;-2.0;-1.0;1117.0;268.0;200.0;0;0;50;1;0;0;1;1;0;0;1;1;1;0;0;38496.4140625;9868.8544921875;19789.625;3907.36254882812;547.0;202824;532.0;0.0;Calculated values ==>;1557862061.795;338.36;339.06000000000006;294.96000000000004;294.86;288.96000000000004;276.86;273.7412296467126;285.36;273.76000000000005;275.66;275.86;347.86;297.76000000000005;275.96000000000004;278.26000000000005;294.76000000000005;283.66;298.26000000000005;334.46000000000004;290.26000000000005;285.16;326.36;327.86;250.86;241.05796691057077;267.9596281332873;273.7412296467126;293.06;6909999.999999999;3540000.0;3590000.0;1330000.0;3579999.9999999995;3030000.0;6870000.0;0.0;0.0;0.18616666666666667;0.04466666666666667;0.03333333333333333;0.03333333333333333;0.0;9868.8544921875;19789.625;3907.36254882812;38496.4140625;480799.58115642006;482308.60464616894;256769.06098482703;256402.24981626312;237369.26098506222;430542.39183029096;448696.46508711023;445251.96559515793;472333.7623376517;528329.302319711;473556.0469295574;445680.44742188096;448907.5457794879;462068.13665675744;447091.9000748036;270168.2948944198;475235.1823547384;455768.1312034748;448397.5584939198;223268.49639005636;229540.68826423294;447208.106515036;196585.08878643555;256769.06098482703;271.81425730967766;3776503.675271925;1203298.540105119;281397.36724763055;1652601.0383793798;0;10;13;15;82;78;41;15;138;151;1619753163565.0503;624087970095.3412;1359601475920.187;46293.483565890485;11194.494791877489;-0.0;6387.616583636425;5086954.048108658;1136841.757825523;0.0;873639.3448918093;1.9029939681939732;0.152308509887177
7468;2019-05-14 21:28:41.826;670;675;220;219;151;31;153;4;24;27;756;246;27;38;218;99;256;631;199;177;151;-211;722;347;353;130;351;304;719;262.0;186.0;1038.0;359.0;178.0;0;0;54;1;0;0;1;1;0;0;1;1;1;0;0;40340.5859375;10661.810546875;20923.443359375;3908.40600585938;545.0;202825;531.0;0.0;Calculated values ==>;1557862121.826;340.16;340.66;295.16;295.06;288.26000000000005;276.26000000000005;272.9856168485579;288.46000000000004;273.56;275.56;275.86;348.76;297.76000000000005;275.86;276.96000000000004;294.96000000000004;283.06;298.76000000000005;336.26000000000005;290.86;288.26000000000005;326.26000000000005;327.66;252.06000000000003;240.39332010688793;268.0796299477929;272.9856168485579;293.06;7220000.0;3470000.0000000005;3529999.9999999995;1300000.0;3510000.0;3040000.0;7190000.000000001;0.043666666666666666;0.031000000000000003;0.17300000000000001;0.05983333333333333;0.029666666666666668;0.07333333333333333;0.0;10661.810546875;20923.443359375;3908.40600585938;40340.5859375;480050.06745688117;481161.6456040918;256053.22231932404;255702.69198467536;234674.07879467064;430988.63858405815;454253.17960637755;444910.62925437774;472727.1298661593;529193.1324091097;473425.1019291148;445341.22453111183;446904.3873112669;463386.3092251209;447529.7209819695;269977.2787035197;474228.41770689574;457584.16119662166;453971.4261804918;222850.3779558165;228704.35009887922;449006.290584472;194465.97283777443;219380.81467349222;270.93156923258675;3777160.9897079016;1203469.7173760752;281462.5323033689;1652940.4892408473;0;10;13;15;82;78;41;15;138;151;1619966873924.6904;624166910860.2083;1359783670004.8801;43326.92556007238;15229.995678510737;0.0;17203.311510513304;5087701.270715767;1137062.075684517;0.0;873836.0375309808;2.1344722673484924;0.15071314553067577
7469;2019-05-14 21:29:41.776;691;695;216;215;161;31;166;5;-16;26;765;246;-17;58;219;108;262;645;199;181;164;-200;706;346;351;132;349;295;702;271.0;-1.0;876.0;448.0;116.0;0;100;32;1;0;0;1;1;0;0;1;1;0;0;0;36210.5703125;8853.8076171875;20460.83203125;2884.3564453125;546.0;202826;529.0;0.0;Calculated values ==>;1557862181.776;342.26;342.66;294.76000000000005;294.66;289.26000000000005;276.26000000000005;272.8767566201714;289.76000000000005;273.66;271.56;275.76000000000005;349.66;297.76000000000005;271.46000000000004;278.96000000000004;295.06;283.96000000000004;299.36;337.66;291.26000000000005;289.56;326.06;327.76000000000005;253.16000000000003;240.83765695389522;266.98899913490544;272.8767566201714;293.06;7059999.999999999;3460000.0;3510000.0;1320000.0;3490000.0;2950000.0;7020000.0;0.04516666666666667;0.0;0.146;0.07466666666666667;0.01933333333333333;0.0645;0.0;8853.8076171875;20460.83203125;2884.3564453125;36210.5703125;485018.42628410377;486043.5228711361;255369.9090996002;255016.57574665418;237894.22632614448;431051.2098666511;456399.2583876655;440924.3532942903;472367.87413283327;530815.4387148755;474596.1732189465;440776.0847907618;451312.33273542335;463814.61642210756;449044.5470340657;274223.0136506417;478461.00992391474;458451.600018346;456123.1084132849;222014.15119762826;229122.51738040973;449789.5646587384;192992.1090126389;211689.33074413118;270.32729001697237;3777798.3844052404;1203632.2120024455;281519.0914852122;1653285.0708119087;0;10;13;15;82;78;41;15;138;151;1620177897924.8584;624245445360.2708;1359963220255.023;36198.107665121104;19174.21002157543;-0.0;15765.978659660414;5088363.427069328;1137348.538480817;0.0;874110.5526625466;2.2093327425250155;0.17134634525635173
7470;2019-05-14 21:30:41.757;700;701;215;214;167;24;175;4;-25;26;772;244;-34;33;220;115;265;635;199;192;174;-189;686;340;345;136;343;292;683;-3.0;-1.0;765.0;396.0;88.0;0;97;8;1;0;0;1;1;0;0;1;1;0;0;0;33310.4765625;7041.875;19820.94921875;2816.78149414062;551.0;202827;527.0;0.0;Calculated values ==>;1557862241.757;343.16;343.26;294.66;294.56;289.86;275.56;272.21867820750657;290.66;273.56;270.66;275.76000000000005;350.36;297.56;269.76000000000005;276.46000000000004;295.16;284.66;299.66;336.66;292.36;290.56;325.86;328.26000000000005;254.26000000000002;241.71165711629368;266.62003547228215;272.21867820750657;293.06;6859999.999999999;3400000.0;3450000.0;1360000.0;3429999.9999999995;2920000.0;6830000.0;0.0;0.0;0.1275;0.066;0.014666666666666666;0.014666666666666666;0.0;7041.875;19820.94921875;2816.78149414062;33310.4765625;488469.3982435172;488927.6368950064;255857.56327067115;255494.22200739034;240128.7315620206;431420.45991060114;458599.17868273624;440232.83108546096;471840.61823089625;531767.714268032;474750.6784108347;438884.6286365988;448478.68257516116;464828.04150703945;451146.819351628;278272.52281669376;479123.5171949168;460869.95606622874;458464.43444099964;221177.93781777218;231213.40812182956;450225.65801902005;190363.47927453922;255857.56327067115;269.2250466658158;3778377.5430036983;1203764.6340771972;281566.5859233291;1653620.6460228816;0;10;13;15;82;78;41;15;138;151;1620386631804.6726;624325819900.1992;1360139264489.8662;31858.342355892524;17150.903797135736;-0.0;2971.5674438314845;5088930.384558922;1137651.151904431;0.0;874266.6494336345;1.7513983878257227;0.1726331513888371
7471;2019-05-14 21:31:41.757;700;684;216;215;178;34;185;9;-33;25;773;242;-35;50;217;123;262;579;199;197;183;-178;624;354;359;137;359;296;625;-2.0;85.0;829.0;383.0;33.0;99;94;1;1;0;0;1;0;0;0;1;1;0;0;0;18604.3125;5943.7353515625;6302.17626953125;2829.76391601562;555.0;202828;526.0;0.0;Calculated values ==>;1557862301.757;343.16;341.56000000000006;294.76000000000005;294.66;290.96000000000004;276.56;273.7412296467126;291.66;274.06;269.86;275.66;350.46000000000004;297.36;269.66;278.16;294.86;285.46000000000004;299.36;331.06;292.86;291.46000000000004;325.76000000000005;328.66;255.36;241.92719264551067;267.1113755279542;273.7412296467126;293.06;6240000.0;3540000.0;3590000.0;1370000.0;3590000.0;2960000.0;6250000.0;0.0;0.014166666666666666;0.13816666666666666;0.06383333333333334;0.0055000000000000005;0.0055000000000000005;0.0;5943.7353515625;6302.17626953125;2829.76391601562;18604.3125;494801.6382468577;492512.5842725594;259371.1793496879;258951.73706047263;245325.6730329481;430542.39183029096;457711.8149526845;438143.1473471288;471610.25455702154;531570.964415538;473999.3674321875;437835.6915274192;450055.0897579637;462049.59554772783;449768.27664317505;411545.7874916982;477492.3892797431;459354.7222566133;457435.97357383126;220759.83610629753;232886.18681767926;451196.20446094446;194995.9739647154;259371.1793496879;271.17252600708713;3778810.1662458857;1203872.8474967936;281613.64046841377;1653838.338735284;0;10;13;15;82;78;41;15;138;151;1620597831804.6726;624407719900.1992;1360315664489.8662;33594.83445567011;16354.114713342622;0.0;1089.3563682327886;5089475.827699018;1137930.3603920182;0.0;874300.4904654017;3.3854738656064014;0.3419822037636884
7472;2019-05-14 21:32:41.798;683;663;222;221;194;46;191;8;-28;26;771;240;-29;33;213;136;250;491;199;198;190;-168;606;361;365;138;366;301;606;-2.0;227.0;604.0;349.0;36.0;99;96;5;1;0;0;1;0;0;0;1;1;0;0;0;18640.61328125;5926.2333984375;5900.41015625;2887.36669921875;560.0;202829;525.0;0.0;Calculated values ==>;1557862361.798;341.46000000000004;339.46000000000004;295.36;295.26000000000005;292.56;277.76000000000005;274.4858918419099;292.26000000000005;273.96000000000004;270.36;275.76000000000005;350.26;297.16;270.26000000000005;276.46000000000004;294.46000000000004;286.76000000000005;298.16;322.26000000000005;292.96000000000004;292.16;325.66;329.16;256.36;242.14157278889297;267.7187500070086;274.4858918419099;293.06;6060000.0;3610000.0;3650000.0;1380000.0;3660000.0;3010000.0;6060000.0;0.0;0.03783333333333334;0.10066666666666667;0.05816666666666667;0.006;0.006;0.0;5926.2333984375;5900.41015625;2887.36669921875;18640.61328125;494300.00016665616;491583.64783876773;263464.0883724503;262981.9424280387;251712.49589997888;430081.6785162784;457570.36885009304;437785.01000687695;471575.67402331997;530986.2749545022;473110.1495961964;437629.4412208045;446775.9409123972;460434.9255865822;450403.0346948328;414010.350411074;466343.7467598611;458538.7512291684;457431.4281400766;220341.7376933702;234977.24436692704;452062.8343904408;196134.72674758043;263464.0883724503;271.6597434380231;3779120.752717218;1203971.8314961318;281661.31577952486;1653940.096442666;0;10;13;15;82;78;41;15;138;151;1620815180225.1353;624490276275.3749;1360494886875.2476;24326.128514769185;14886.484927893045;0.0;1163.8040386057576;5089958.832219172;1138190.8766207753;0.0;874319.2796326621;2.7440797433554134;0.2877251648192097
7473;2019-05-14 21:33:41.788;656;649;221;220;197;47;196;8;-24;28;770;240;-26;52;211;146;241;448;199;200;195;-160;601;360;365;138;365;304;602;-1.0;132.0;550.0;176.0;18.0;99;97;10;1;0;0;1;0;0;0;1;1;0;1;0;18781.9375;6138.052734375;5877.28466796875;2901.75048828125;563.0;202830;524.0;0.0;Calculated values ==>;1557862421.788;338.76;338.06000000000006;295.26000000000005;295.16;292.86;277.86;274.38016830617;292.76000000000005;273.96000000000004;270.76000000000005;275.96000000000004;350.16;297.16;270.56;278.36;294.26000000000005;287.76000000000005;297.26000000000005;317.96000000000004;293.16;292.66;325.56;329.46000000000004;257.16;242.14157278889297;268.0796299477929;274.38016830617;293.06;6010000.0;3600000.0;3650000.0;1380000.0;3650000.0;3040000.0;6020000.0;0.0;0.022000000000000002;0.09166666666666666;0.029333333333333333;0.003;0.003;0.0;6138.052734375;5877.28466796875;2901.75048828125;18781.9375;491145.45025706606;490082.2076242279;263318.6721843276;262833.91006650525;253044.82259611256;430148.3826014536;458262.81198973843;437727.04723144654;471771.9322026706;530655.2663078107;472714.5398191165;437413.810930519;448860.518063585;460318.4583724024;452040.7222059545;412558.5966719345;459855.386357691;458814.1079061644;458124.62172241724;219923.6425635755;236231.924509345;452892.2337924837;198442.5634936267;263318.6721843276;272.58164730714964;3779432.555331346;1204072.3504579682;281709.5503823212;1654038.2275416404;0;10;13;15;82;78;41;15;138;151;1621034143725.1702;624573062475.3881;1360676356625.2764;21934.41100930015;7463.856995433139;0.0;584.4178486142689;5090344.272464518;1138377.0984280244;0.0;874333.8457203052;2.009955701353137;0.1898776242353062
7474;2019-05-14 21:34:41.809;633;637;222;221;192;41;200;9;-23;30;771;240;-25;31;212;150;237;463;199;204;199;-152;606;354;359;137;359;303;607;-2.0;136.0;603.0;225.0;7.0;99;94;10;1;0;0;1;0;0;0;1;1;0;0;0;18870.154296875;6181.19091796875;6006.490234375;2894.34301757812;563.0;202831;524.0;0.0;Calculated values ==>;1557862481.809;336.46000000000004;336.86;295.36;295.26000000000005;292.36;277.26000000000005;273.7412296467126;293.16;274.06;270.86;276.16;350.26;297.16;270.66;276.26000000000005;294.36;288.16;296.86;319.46000000000004;293.56;293.06;325.56;329.46000000000004;257.96000000000004;241.92719264551067;267.9596281332873;273.7412296467126;293.06;6060000.0;3540000.0;3590000.0;1370000.0;3590000.0;3030000.0;6070000.0;0.0;0.02266666666666667;0.1005;0.0375;0.0011666666666666668;0.0011666666666666668;0.0;6181.19091796875;6006.490234375;2894.34301757812;18870.154296875;487441.52812649164;487891.46772856824;263379.4990468293;262899.65186594374;250924.90111483293;430542.39183029096;459762.3043333631;438109.25301780854;472100.0868749512;530835.221780368;472846.6234936899;437798.07955487026;446107.1014639255;461380.6943720889;453658.5154602935;408754.671192477;461627.1303815223;460303.8616837284;459626.5796145048;219923.6425635755;236231.924509345;453886.2708008162;196497.5419993965;263379.4990468293;271.7790511731214;3779746.432581109;1204175.0467527085;281757.8680667357;1654137.293660019;0;10;13;15;82;78;41;15;138;151;1621251419744.8389;624655591350.2622;1360858520359.9985;24281.976957350413;9652.077330053238;0.0;228.9549273289548;5090729.543828118;1138519.7811353276;0.0;874340.6261990983;2.265147491466298;0.2238377311600186
7475;2019-05-14 21:35:41.809;622;629;223;222;187;39;205;10;-3;31;771;240;-15;46;214;146;236;500;198;207;204;-145;609;353;358;137;358;306;610;-3.0;132.0;663.0;295.0;125.0;99;91;14;1;0;0;1;0;0;0;1;1;0;0;0;19339.390625;6509.22900390625;6077.283203125;2899.19702148438;562.0;202832;523.0;0.0;Calculated values ==>;1557862541.809;335.36;336.06;295.46000000000004;295.36;291.86;277.06;273.6339639331285;293.66;274.16;272.86;276.26000000000005;350.26;297.16;271.66;277.76000000000005;294.56;287.76000000000005;296.76000000000005;323.16;293.86;293.56;325.46000000000004;329.36;258.66;241.92719264551067;268.3187672390254;273.6339639331285;292.96000000000004;6090000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3060000.0;6100000.0;0.0;0.022000000000000002;0.1105;0.04916666666666667;0.020833333333333332;0.020833333333333332;0.0;6509.22900390625;6077.283203125;2899.19702148438;19339.390625;485570.9860186767;486447.5453418692;263609.87772168336;263130.29054576653;248986.7495575979;430607.02586249536;460594.19487161405;440514.97524299513;472198.00020708365;530608.3473777291;472449.72632547625;438677.07709952706;447649.2082961263;461801.27186994074;453264.0457965246;406878.60352758766;467231.7267866728;460863.32371791895;460459.43622653774;219505.55070137876;235813.6939595721;454605.6961720488;195766.60314389307;263609.87772168336;271.4806340762906;3780064.845455458;1204280.8002520574;281806.1475670612;1654237.9917719981;0;10;13;15;82;78;41;15;138;151;1621466519744.8389;624737791350.2622;1361041220359.9985;27044.695116950777;12726.255407217659;0.0;4101.032468851133;5091157.266095404;1138706.2672414717;0.0;874376.7094273998;2.8330625575890966;0.25798827186411394
7476;2019-05-14 21:36:41.800;617;625;225;223;186;50;209;11;10;31;773;239;0;35;215;134;237;533;198;209;208;-138;621;359;364;138;364;309;622;-2.0;-1.0;962.0;456.0;145.0;100;90;27;1;0;0;1;0;0;0;1;1;0;0;0;20459.66015625;7348.17822265625;6202.6669921875;2921.76538085938;561.0;202833;523.0;0.0;Calculated values ==>;1557862601.8;334.86;335.66;295.66;295.46000000000004;291.76000000000005;278.16;274.27422755570615;294.06;274.26000000000005;274.16;276.26000000000005;350.46000000000004;297.06;273.16;276.66;294.66;286.56;296.86;326.46000000000004;294.06;293.96000000000004;325.46000000000004;329.26000000000005;259.36;242.14157278889297;268.67533136820026;274.27422755570615;292.96000000000004;6210000.0;3590000.0;3640000.0;1380000.0;3640000.0;3090000.0;6220000.0;0.0;0.0;0.16033333333333333;0.076;0.024166666666666666;0.024166666666666666;0.0;7348.17822265625;6202.6669921875;2921.76538085938;20459.66015625;483525.3553617349;484561.07549221325;263577.1034402883;262650.12133060733;248150.08882881887;430214.79039162316;460202.31914416054;441835.6131989616;472066.18378088326;530590.445684791;471931.25547202793;440323.94343122264;445506.6431651295;461015.7208579768;450471.520473373;400884.23611114576;470840.070102751;460202.31914416054;460066.2838712648;219505.55070137876;235395.46725036926;455159.2317139344;197321.14875992795;263577.1034402883;272.12939498988635;3780396.454462807;1204396.2613237319;281854.6483108268;1654340.3093402472;0;10;13;15;82;78;41;15;138;151;1621683087254.6116;624820278975.1757;1361225692684.805;39203.81913172506;19595.69430450449;-0.0;4748.488527081932;5091709.254236254;1138975.576419683;0.0;874450.4443737207;3.8577978635570944;0.36467505039929765
7477;2019-05-14 21:37:41.800;613;623;228;224;187;80;209;13;17;32;776;239;9;39;212;117;239;560;198;211;208;-133;635;370;375;138;375;311;637;-1.0;-1.0;972.0;349.0;163.0;100;89;36;1;0;0;1;0;0;0;1;1;0;0;0;21912.81640625;8151.36279296875;6310.56689453125;2925.81201171875;558.0;202834;523.0;0.0;Calculated values ==>;1557862661.8;334.46000000000004;335.46000000000004;295.96000000000004;295.56;291.86;281.16;275.4277932560699;294.06;274.46000000000004;274.86;276.36;350.76;297.06;274.06;277.06;294.36;284.86;297.06;329.16;294.26000000000005;293.96000000000004;325.46000000000004;328.96000000000004;259.86;242.14157278889297;268.91163127593666;275.4277932560699;292.96000000000004;6350000.0;3700000.0;3750000.0;1380000.0;3750000.0;3110000.0;6370000.0;0.0;0.0;0.162;0.05816666666666667;0.027166666666666665;0.027166666666666665;0.0;8151.36279296875;6310.56689453125;2925.81201171875;21912.81640625;481357.101453891;482593.4507839504;263794.83041633974;262006.9484436636;247917.78403893736;429467.9694778635;458465.36263032205;442464.8035857726;472164.23178385233;530753.2995576473;471663.8602476175;441262.74136931915;445690.6980614366;458882.9861683954;445832.15040015994;269412.97751838586;473124.41748427204;458743.9286767682;458325.85225689027;219505.55070137876;234140.81001818314;455671.7755954498;201261.19906862418;263794.83041633974;273.739361454013;3780749.5584341614;1204525.4241655287;281903.37812243163;1654444.5862893031;0;10;13;15;82;78;41;15;138;151;1621904787254.6116;624903078975.1757;1361411692684.805;39074.98393177804;14798.215201310357;-0.0;5284.759426668289;5092361.577595117;1139262.1923322314;0.0;874534.0547733352;3.402279581966341;0.2983741897561176
7478;2019-05-14 21:38:41.801;609;621;228;226;188;106;202;14;26;32;779;239;19;45;207;108;243;575;197;210;201;-127;652;382;386;138;386;312;654;-1.0;0.0;1300.0;311.0;173.0;100;88;47;1;0;0;1;0;0;0;1;1;0;0;0;23496.818359375;9039.0810546875;6492.71484375;2922.55590820312;555.0;202835;524.0;0.0;Calculated values ==>;1557862721.801;334.06;335.26000000000005;295.96000000000004;295.76000000000005;291.96000000000004;283.76000000000005;276.6576332772354;293.36;274.56;275.76000000000005;276.36;351.06000000000006;297.06;275.06;277.66;293.86;283.96000000000004;297.46000000000004;330.66;294.16;293.26000000000005;325.56;328.66;260.46000000000004;242.14157278889297;269.02936301313275;276.6576332772354;292.86;6520000.0;3820000.0000000005;3860000.0;1380000.0;3860000.0;3120000.0;6540000.000000001;0.0;0.0;0.21666666666666667;0.05183333333333333;0.028833333333333332;0.028833333333333332;0.0;9039.0810546875;6492.71484375;2922.55590820312;23496.818359375;478791.07536669256;480358.81537282415;262576.9853988876;261725.47701713265;247631.98416436673;428611.97810654406;455677.0537563929;443595.0263661134;472164.23178385233;530992.0973231922;471529.8284978912;442555.91306046274;446358.7080335891;456396.83575627767;441950.85469328036;269787.5076699679;473328.7463088083;456826.6162291182;455532.56501629687;219923.6425635755;232886.18681767926;456285.58243814955;205638.48896258793;262576.9853988876;275.4945863723941;3781127.9783651484;1204668.680252217;281952.11533417244;1654551.2820823174;0;10;13;15;82;78;41;15;138;151;1622133091060.243;624985880355.4047;1361598595800.3218;51557.249770763854;12991.874345149943;-0.0;5563.552545635301;5093116.858799203;1139493.7802721604;0.0;874624.4588800644;3.799248946599129;0.3121721452089272
7479;2019-05-14 21:39:41.811;614;624;223;226;167;95;187;15;41;33;781;239;37;40;205;110;248;588;196;210;186;-122;714;369;374;137;372;307;709;122.0;-1.0;1423.0;164.0;239.0;0;85;45;1;0;0;1;0;1;0;1;1;0;0;0;37738.04296875;9920.96875;20282.92578125;2873.80395507812;551.0;202836;525.0;0.0;Calculated values ==>;1557862781.811;334.56;335.56;295.46000000000004;295.76000000000005;289.86;282.66;275.3239800832674;291.86;274.66;277.26000000000005;276.46000000000004;351.26;297.06;276.86;277.16;293.66;284.16;297.96000000000004;331.96000000000004;294.16;291.76000000000005;325.66;328.26000000000005;260.96000000000004;241.92719264551067;268.43790593516167;275.3239800832674;292.76000000000005;7140000.000000001;3690000.0;3740000.0;1370000.0;3720000.0000000005;3070000.0;7090000.000000001;0.02033333333333333;0.0;0.23716666666666666;0.02733333333333333;0.03983333333333334;0.060166666666666674;0.0;9920.96875;20282.92578125;2873.80395507812;37738.04296875;472080.80447401654;474315.46970749664;257567.57678260282;258665.93780754812;239481.0425582464;429537.3511455088;455526.6433409924;446752.8272820207;472393.7743832905;531577.6874793656;472197.7665608716;446183.8831362822;446610.8889343629;458388.35545943934;444932.839534721;267067.0011832688;468411.31832646724;458764.1072027726;455383.9092448062;220341.7376933702;231213.40812182956;456956.3161006409;203878.27115390467;239423.26850919233;274.7545632251946;3781638.3539245534;1204826.7070006335;282000.42638352525;1654774.4496092133;0;10;13;15;82;79;41;15;138;151;1622361129060.2068;625068394105.3916;1361784326750.2922;57601.74889505152;6917.466561877457;-0.0;12993.631884259437;5094026.668730994;1139659.7190982217;0.0;874779.1278574895;2.3433567294056603;0.1512761965039037
7480;2019-05-14 21:40:41.832;653;662;214;213;176;59;118;20;49;35;780;238;45;59;209;125;253;612;197;200;119;-117;731;359;364;137;363;308;728;0.0;134.0;1210.0;169.0;229.0;0;86;49;1;0;0;1;0;1;0;1;1;0;0;0;37548.6328125;10424.3232421875;21016.640625;2873.11889648438;550.0;202837;525.0;0.0;Calculated values ==>;1557862841.832;338.46000000000004;339.36;294.56;294.46000000000004;290.76000000000005;279.06;274.27422755570615;284.96000000000004;275.16;278.06;276.66;351.16;296.96000000000004;277.66;279.06;294.06;285.66;298.46000000000004;334.36;293.16;285.06;325.66;328.16;261.46000000000004;241.92719264551067;268.5567601203482;274.27422755570615;292.86;7309999.999999999;3590000.0;3640000.0;1370000.0;3629999.9999999995;3080000.0;7280000.0;0.0;0.022333333333333334;0.20166666666666666;0.028166666666666666;0.03816666666666667;0.03816666666666667;0.0;10424.3232421875;21016.640625;2873.11889648438;37548.6328125;476330.0803574799;478110.5422562476;253626.7919721595;253290.25303649998;241667.42500209258;430214.79039162316;447148.32994781114;447692.51816426485;472589.4791058512;531398.0311273183;471945.13132993376;447127.94237806095;449090.9801531781;460358.10709178087;449143.14751316624;268036.01182150195;469988.9660350462;458973.0432833828;447300.80969654716;220341.7376933702;230795.22267914342;457464.7822907054;200904.5106288094;253626.7919721595;273.55106057013273;3782265.9624745776;1204996.3104407447;282048.3341690735;1655118.7331191422;0;10;13;15;82;79;41;15;138;151;1622582606549.869;625150622875.2661;1361968891325.0107;49768.914852983515;7226.447651810071;0.0;7391.891676480796;5094921.737425298;1139777.6263029058;0.0;874949.0666780135;1.8764090133116071;0.1351034000796315
7481;2019-05-14 21:41:41.792;690;697;215;214;159;51;134;24;17;37;779;238;19;48;211;120;259;642;198;184;133;-113;719;363;368;138;366;303;716;-3.0;137.0;1368.0;340.0;153.0;0;85;40;1;0;0;1;0;1;0;1;1;0;0;0;36081.87890625;9618.703125;20585.134765625;2823.11401367188;547.0;202838;524.0;0.0;Calculated values ==>;1557862901.792;342.16;342.86;294.66;294.56;289.06;278.26000000000005;274.69669130483857;286.56;275.56;274.86;276.86;351.06000000000006;296.96000000000004;275.06;277.96000000000004;294.26000000000005;285.16;299.06;337.36;291.56;286.46000000000004;325.56;327.86;261.86;242.14157278889297;267.9596281332873;274.69669130483857;292.96000000000004;7190000.000000001;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;3030000.0;7159999.999999999;0.0;0.022833333333333334;0.228;0.056666666666666664;0.025500000000000002;0.025500000000000002;0.0;9618.703125;20585.134765625;2823.11401367188;36081.87890625;483455.4870738943;484838.9822269931;254437.25196052255;254093.31430992682;237002.36336687597;429947.3805835815;448819.9364443532;444100.09568505123;472654.2065195329;531669.3773530816;472609.65142417647;444389.3534062185;448492.1240640218;460162.587924932;447643.17401348066;271580.5200217297;476348.48546457774;456099.40881036094;448669.0874622255;219923.6425635755;229540.68826423294;457712.7129239213;200827.64253813715;254437.25196052255;273.538362951233;3782879.1410142253;1205163.224310431;282095.7711309499;1655465.183459977;0;10;13;15;82;79;41;15;138;151;1622802060150.0085;625233067875.3186;1362152069125.1272;55466.119317496414;14556.820655194435;0.0;4952.911805293426;5095798.111404865;1139959.0325207557;0.0;875051.8714581855;2.270141428589713;0.1920700655720594
7482;2019-05-14 21:42:41.762;706;710;216;214;170;47;150;26;-13;38;775;237;-15;60;212;125;265;642;199;183;149;-110;695;361;366;138;364;300;691;152.0;1.0;1125.0;377.0;131.0;0;85;30;1;0;0;1;0;1;0;1;1;0;0;0;33953.75390625;8647.8681640625;19774.095703125;2796.7509765625;544.0;202839;522.0;0.0;Calculated values ==>;1557862961.762;343.76;344.16;294.76000000000005;294.56;290.16;277.86;274.4858918419099;288.16;275.76000000000005;271.86;276.96000000000004;350.66;296.86;271.66;279.16;294.36;285.66;299.66;337.36;291.46000000000004;288.06;325.36;327.56;262.16;242.14157278889297;267.5978703862781;274.4858918419099;293.06;6950000.0;3610000.0;3660000.0;1380000.0;3640000.0;3000000.0;6909999.999999999;0.025333333333333333;0.00016666666666666666;0.1875;0.06283333333333334;0.021833333333333333;0.04716666666666666;0.0;8647.8681640625;19774.095703125;2796.7509765625;33953.75390625;488400.5600266212;489397.71658772154;255855.30301318687;255137.05691333968;240822.41034709668;430081.6785162784;451559.94273781613;440299.1568695582;472752.1489716358;531478.1602889443;472887.75767088996;439997.77987885213;450686.8076578895;460609.61753313727;448771.8903637809;277079.0029194255;479271.2647721441;456289.5263430202;451413.44454563194;219087.46209138638;228286.1864045524;458017.63267245644;199922.09006423433;225813.43598760106;273.1728593341883;3783462.4794728043;1205315.3696271987;282142.57992312004;1655801.34221725;0;10;13;15;82;79;41;15;138;151;1623022150050.1135;625315826475.358;1362332878675.2134;45070.70002599823;16217.003260549956;0.0;10640.80040365379;5096635.499329713;1140215.3528292428;0.0;875181.7540861878;2.3040187288363696;0.1849777388489687
7483;2019-05-14 21:43:41.793;704;703;222;221;176;41;171;26;-18;39;770;237;-27;32;213;127;266;616;198;190;170;-107;672;356;361;137;360;299;668;-1.0;0.0;1014.0;250.0;114.0;0;77;23;1;0;0;1;0;1;0;1;1;0;0;0;32710.2265625;7903.41015625;19055.83203125;2742.69702148438;550.0;202840;519.0;0.0;Calculated values ==>;1557863021.793;343.56000000000006;343.46000000000004;295.36;295.26000000000005;290.76000000000005;277.26000000000005;273.955091788801;290.26000000000005;275.76000000000005;271.36;277.06;350.16;296.86;270.46000000000004;276.36;294.46000000000004;285.86;299.76000000000005;334.76000000000005;292.16;290.16;325.06;328.16;262.46000000000004;241.92719264551067;267.47669482898436;273.955091788801;292.96000000000004;6720000.0;3560000.0;3610000.0;1370000.0;3600000.0;2990000.0;6680000.0;0.0;0.0;0.169;0.041666666666666664;0.019;0.019;0.0;7903.41015625;19055.83203125;2742.69702148438;32710.2265625;490497.56263024424;490766.60808398883;259260.64865018986;258868.78631752383;243300.57877793093;430412.23801567365;455434.2692257803;439762.32941320183;472980.6827117325;531033.1066175749;473019.55749478267;438390.63782803225;447018.97109551297;461361.4654085356;449989.71597663057;281273.2578227978;477970.9046860594;458077.9016770889;455293.5464013049;217833.21561994078;230795.22267914342;458479.1509651868;199104.07610893814;259260.64865018986;272.8280385721551;3784018.2996679125;1205453.3682087506;282188.7658400938;1656125.0921322356;0;10;13;15;82;79;41;15;138;151;1623240362734.746;625398369100.219;1362512671519.9106;40671.24480842057;10807.294785677028;-0.0;3724.6250572711856;5097350.384702169;1140440.6716671987;0.0;875301.5278159645;1.8585710603929415;0.15728662761287887
