;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7484;2019-05-14 21:44:41.793;693;690;228;227;181;33;184;21;-29;37;767;238;-31;47;215;130;265;587;197;198;182;-105;657;349;354;136;352;296;654;-2.0;-1.0;837.0;50.0;106.0;0;68;11;1;0;0;1;0;1;0;1;1;0;1;0;31964.109375;6956.025390625;18649.453125;2660.91723632812;562.0;202841;517.0;0.0;Calculated values ==>;1557863081.793;342.46000000000004;342.16;295.96000000000004;295.86;291.26000000000005;276.46000000000004;273.20264511476705;291.56;275.26000000000005;270.26000000000005;276.86;349.86;296.96000000000004;270.06;277.86;294.66;286.16;299.66;331.86;292.96000000000004;291.36;324.86;329.36;262.66;241.71165711629368;267.1113755279542;273.20264511476705;292.86;6570000.0;3490000.0;3540000.0;1360000.0;3520000.0000000005;2960000.0;6540000.000000001;0.0;0.0;0.13949999999999999;0.008333333333333333;0.017666666666666667;0.017666666666666667;0.0;6956.025390625;18649.453125;2660.91723632812;31964.109375;490483.14136670664;490369.5235009399;262576.9853988876;262149.2724133448;245329.6970162253;430862.6128555636;458379.467483997;438754.5193185401;472915.8103579757;530947.6422081314;473530.93731757166;438449.4162088901;449647.91442026;462842.2204873615;451684.1590336778;396085.8144658415;475195.06095427513;460274.1915433627;458106.5989019855;216997.06728235667;235813.6939595721;458837.7372886051;199334.9522266019;262576.9853988876;272.88993168956637;3784557.2524673915;1205577.196838308;282233.79595890886;1656439.302841871;0;10;13;15;82;79;41;15;138;151;1623454862734.746;625480269100.219;1362691171519.9106;33399.02960932538;2162.5232088500265;-0.0;3454.3565052213967;5097967.6369889835;1140548.7534838198;0.0;875361.3526623186;1.3802930400385738;0.09539679394838964
7485;2019-05-14 21:45:41.764;683;680;231;230;183;28;191;15;-32;35;764;237;-34;30;216;130;262;563;197;205;190;-103;639;345;350;138;348;295;636;172.0;-1.0;827.0;238.0;100.0;0;73;1;1;0;0;1;0;1;0;1;1;0;1;0;31323.556640625;6179.06640625;18011.9921875;2675.86938476562;577.0;202842;515.0;0.0;Calculated values ==>;1557863141.764;341.46000000000004;341.16;296.26000000000005;296.16;291.46000000000004;275.96000000000004;272.7676641592781;292.26000000000005;274.66;269.96000000000004;276.66;349.56000000000006;296.86;269.76000000000005;276.16;294.76000000000005;286.16;299.36;329.46000000000004;293.66;292.16;324.66;330.86;262.86;242.14157278889297;266.98899913490544;272.7676641592781;292.86;6390000.0;3450000.0;3500000.0;1380000.0;3479999.9999999995;2950000.0;6360000.0;0.028666666666666667;0.0;0.13783333333333334;0.03966666666666666;0.016666666666666666;0.04533333333333334;0.0;6179.06640625;18011.9921875;2675.86938476562;31323.556640625;490937.40027260326;490828.75487681036;265272.7145385271;264799.8413228668;246604.55706878987;431113.4868728058;459959.07838641404;438520.37345905404;472458.26935960614;530711.5671323929;473544.6370737561;438214.884849924;447502.2437985931;463571.5722415458;452390.01284978585;404794.5975354454;473714.3145037589;461824.31338027015;459824.9031534897;216160.93158060662;242087.5637286956;458727.9298030529;196426.61142405434;221737.67874555168;271.7154816638562;3785084.394775148;1205686.6030313042;282278.24768532824;1656744.6672217639;0;10;13;15;82;79;41;15;138;151;1623665960654.5918;625562429370.1589;1362868385824.781;33368.59020049079;10404.618962366942;-0.0;10793.28750649319;5098523.76489519;1140653.4290508474;0.0;875480.0256426522;2.0309912883596333;0.145488596931827
7486;2019-05-14 21:46:41.784;674;670;231;230;188;25;196;15;-33;31;758;236;-34;48;218;132;257;537;196;209;195;-102;633;339;344;138;343;295;630;279.0;-2.0;0.0;258.0;112.0;0;76;1;1;0;0;1;0;1;0;1;1;0;0;0;31634.2109375;6109.07080078125;17910.796875;2687.09887695312;595.0;202843;512.0;0.0;Calculated values ==>;1557863201.784;340.56000000000006;340.16;296.26000000000005;296.16;291.96000000000004;275.66;272.10816812424576;292.76000000000005;274.66;269.86;276.26000000000005;348.96000000000004;296.76000000000005;269.76000000000005;277.96000000000004;294.96000000000004;286.36;298.86;326.86;294.06;292.66;324.36;332.66;262.96000000000004;242.14157278889297;266.98899913490544;272.10816812424576;292.76000000000005;6330000.0;3390000.0;3440000.0;1380000.0;3429999.9999999995;2950000.0;6300000.0;0.0465;0.0;0.0;0.043000000000000003;0.018666666666666668;0.06516666666666666;0.0;6109.07080078125;17910.796875;2687.09887695312;31634.2109375;490302.6446505686;490057.00206424197;265783.3886379194;265297.12397294224;248528.91533281832;431480.97241316177;461552.22115826776;438367.77478847804;472066.18378088326;530088.1622639978;473427.5103197354;438214.884849924;449966.0381336592;464570.1548896782;453712.33780403336;405269.4539882262;470425.70031134767;463255.17580798146;461420.41888555756;214906.75144652807;249617.41799618208;458829.2679732881;191108.9543635056;212499.0736441561;269.529742130282;3785609.21772082;1205789.038308378;282322.9539846291;1657044.1235827147;0;10;13;15;82;79;41;15;138;151;1623874230054.5256;625645256970.1326;1363045444824.7249;0.0;11511.973485220647;-0.0;16221.37433156466;5098801.929170634;1140836.1282006095;0.0;875705.2228652918;1.0384312183873183;0.058441020017682505
7487;2019-05-14 21:47:41.765;667;666;232;231;180;20;199;10;-34;27;753;236;-36;32;219;125;253;547;195;212;198;-101;614;341;346;139;346;294;615;90.0;100.0;2032.0;485.0;113.0;97;76;1;1;0;0;1;0;0;0;1;1;0;0;0;20455.12890625;5844.078125;5862.75146484375;2684.38159179688;613.0;202844;510.0;0.0;Calculated values ==>;1557863261.765;339.86;339.76;296.36;296.26000000000005;291.16;275.16;272.3289490889957;293.06;274.16;269.76000000000005;275.86;348.46000000000004;296.76000000000005;269.56;276.36;295.06;285.66;298.46000000000004;327.86;294.36;292.96000000000004;324.16;334.46000000000004;263.06;242.35481222062532;266.86631818009863;272.3289490889957;292.66;6140000.0;3410000.0;3460000.0;1390000.0;3460000.0;2940000.0;6150000.0;0.015000000000000001;0.016666666666666666;0.33866666666666667;0.08083333333333333;0.01883333333333333;0.03383333333333333;0.0;5844.078125;5862.75146484375;2684.38159179688;20455.12890625;491304.68158847693;491063.48663294164;401530.5313052883;400929.9368273679;246357.7187080183;431359.6534126046;461641.89641367143;438439.1573181969;471541.1619817675;529644.7588554127;473558.4406531171;438133.8669386556;447967.09241426544;464258.20552668936;452385.5789832284;412005.3483332132;473893.1074622439;463347.5646385912;461509.88164792873;214070.64678622372;257148.6733736563;458774.6081297476;195628.07194235825;310243.7266616247;271.37893228324674;3786043.1580962096;1205888.6163400349;282367.70214726654;1657242.173750405;0;10;13;15;82;79;41;15;138;151;1624081164505.1638;625728330655.3888;1363222088870.2698;82232.02091395069;21271.011675147307;0.0;5117.838243703287;5099486.97901253;1141109.2332337997;0.0;875882.9933254897;7.547722666412728;0.6447085551595337
7488;2019-05-14 21:48:41.775;659;646;216;213;191;46;204;13;-25;26;748;237;-25;36;210;134;242;493;196;211;203;-100;591;365;369;144;369;307;592;-2.0;-1.0;1049.0;420.0;78.0;99;96;1;1;0;0;1;0;0;0;1;1;0;0;0;18135.7109375;5500.4267578125;5650.33642578125;2923.783203125;626.0;202845;507.0;0.0;Calculated values ==>;1557863321.775;339.06000000000006;337.76;294.76000000000005;294.46000000000004;292.26000000000005;277.76000000000005;274.9066339382667;293.56;274.46000000000004;270.66;275.76000000000005;347.96000000000004;296.86;270.66;276.76000000000005;294.16;286.56;297.36;322.46000000000004;294.26000000000005;293.46000000000004;323.86;335.76000000000005;263.16;243.40439225979637;268.43790593516167;274.9066339382667;292.76000000000005;5910000.0;3650000.0;3690000.0;1440000.0;3690000.0;3070000.0;5920000.0;0.0;0.0;0.17483333333333334;0.07;0.013000000000000001;0.013000000000000001;0.0;5500.4267578125;5650.33642578125;2923.783203125;18135.7109375;492585.30561610835;490720.1619696445;405784.98336864193;260336.3767681574;251257.10189639253;429811.8947417682;458728.7977386057;436881.5365223171;470775.47163449007;528125.5000467675;471959.11421823193;436881.5365223171;446041.1461244584;459555.5943475005;449375.52662814624;416728.2650143636;468571.66253602755;459692.8932557732;458590.48981361865;212816.51262364245;262588.8327430989;458091.9548861343;200695.91865997223;405784.98336864193;273.4952328102516;3786364.802026578;1205983.1696369667;282414.44464300125;1657338.132139878;0;10;13;15;82;79;41;15;138;151;1624295700255.1296;625813244805.3752;1363402418920.2412;41293.11885626663;18017.722535831348;-0.0;686.4715837846975;5100516.526739812;1141436.693919859;0.0;875931.3706355859;4.262823918254183;0.42168269131211306
7489;2019-05-14 21:49:41.786;634;634;213;211;182;55;205;13;-17;26;747;238;-18;46;206;142;233;459;195;211;204;-174;592;367;372;147;372;311;593;-3.0;-1.0;811.0;280.0;120.0;99;99;11;1;0;0;1;0;0;0;1;1;0;0;0;17679.734375;6024.525390625;5568.07666015625;2954.75952148438;633.0;202846;506.0;0.0;Calculated values ==>;1557863381.786;336.56;336.56;294.46000000000004;294.26000000000005;291.36;278.66;275.1157276137837;293.66;274.46000000000004;271.46000000000004;275.76000000000005;347.86;296.96000000000004;271.36;277.76000000000005;293.76000000000005;287.36;296.46000000000004;319.06;294.26000000000005;293.56;323.76000000000005;336.46000000000004;255.76000000000002;244.02132995426717;268.91163127593666;275.1157276137837;292.66;5920000.0;3670000.0000000005;3720000.0000000005;1470000.0;3720000.0000000005;3110000.0;5930000.0;0.0;0.0;0.13516666666666666;0.04666666666666666;0.02;0.02;0.0;6024.525390625;5568.07666015625;2954.75952148438;17679.734375;489080.00096996484;488973.56624385045;260261.21209722356;259356.98842876407;247918.31059510668;429675.2189834977;458388.35545943934;437231.03110804653;470372.2942900235;527711.4753069251;471543.77566240093;437071.7284734032;446694.8343252789;458527.3387883445;450200.6593245587;413107.65997893666;463014.05543137924;459220.0272343256;458249.22149208706;212398.47392691602;265518.4816520846;449859.0854498892;199576.87126745025;260261.21209722356;273.0615315673051;3786663.3187884823;1206079.2285123048;282463.4414800796;1657431.6360547086;0;10;13;15;82;79;41;15;138;151;1624518041009.8257;625900560810.2559;1363587852909.9878;32122.920605120595;11679.83666184715;-0.0;3959.76018789727;5101128.439231215;1141684.2189507722;0.0;875970.0963320399;3.2832426153429557;0.2845151094373919
7490;2019-05-14 21:50:41.786;609;619;217;213;178;59;206;-1;-13;26;745;239;-15;26;206;140;230;479;195;212;205;-226;602;373;377;150;377;314;602;-2.0;-1.0;878.0;223.0;175.0;99;99;27;1;0;0;1;0;0;0;1;1;0;1;0;18909.564453125;7048.48193359375;5687.447265625;2965.98046875;636.0;202847;506.0;0.0;Calculated values ==>;1557863441.786;334.06;335.06;294.86;294.46000000000004;290.96000000000004;279.06;275.73799182748917;293.76000000000005;273.06;271.86;275.76000000000005;347.66;297.06;271.66;275.76000000000005;293.76000000000005;287.16;296.16;321.06;294.36;293.66;323.76000000000005;336.76000000000005;250.56000000000003;244.62907804385475;269.2639976450953;275.73799182748917;292.66;6020000.0;3729999.9999999995;3770000.0000000005;1500000.0;3770000.0000000005;3140000.0;6020000.0;0.0;0.0;0.14633333333333332;0.03716666666666667;0.029166666666666667;0.029166666666666667;0.0;7048.48193359375;5687.447265625;2965.98046875;18909.564453125;484509.8219367407;485918.20279506396;261418.44220148577;259610.55010644425;246162.29612368313;429258.0297950786;457723.8444739631;437179.3288687813;469967.024534216;527268.6133253777;471261.0914801823;436858.596315483;443186.763454987;457723.8444739631;448796.761230132;407466.02598064026;464972.8971725783;458564.4106705381;457583.2025253385;212398.47392691602;266774.11836628895;443648.35880276107;201062.36860836545;261418.44220148577;273.6742263572341;3786968.22961205;1206188.1702400066;282512.78097999824;1657525.4320874235;0;10;13;15;82;79;41;15;138;151;1624742741009.8257;625989660810.2559;1363775352909.9878;34551.78185144084;9016.112635558371;-0.0;5721.472176112372;5101684.061751686;1141856.6851949173;0.0;876050.7732684066;3.1390682856659065;0.2441708335044825
7491;2019-05-14 21:51:41.787;592;605;223;219;175;71;205;-9;-12;26;740;239;-13;42;202;127;231;516;196;212;204;-227;631;366;371;146;369;315;627;126.0;-1.0;644.0;50.0;260.0;0;0;43;1;0;0;1;1;0;0;1;1;1;1;0;33346.3203125;8490.3623046875;17323.703125;4146.8525390625;637.0;202848;505.0;0.0;Calculated values ==>;1557863501.787;332.36;333.66;295.46000000000004;295.06;290.66;280.26000000000005;275.0112864084945;293.66;272.26000000000005;271.96000000000004;275.76000000000005;347.16;297.06;271.86;277.36;293.36;285.86;296.26000000000005;324.76000000000005;294.36;293.56;323.66;336.86;250.46000000000004;243.81672145450628;269.38090353596624;275.0112864084945;292.76000000000005;6310000.0;3660000.0;3710000.0;1460000.0;3690000.0;3150000.0;6270000.0;0.021;0.0;0.10733333333333334;0.008333333333333333;0.043333333333333335;0.06433333333333334;0.0;8490.3623046875;17323.703125;4146.8525390625;33346.3203125;478717.5940634296;481102.8648018551;262277.15249908157;260518.59018629882;244268.2577962912;429743.705733735;458548.2590687378;437109.2053401759;470506.91766066244;526664.2188465026;471126.38409055327;436948.6013565401;445339.1930858735;458452.03428527195;448136.7144873547;265696.33718979446;467481.33611721604;459515.7881035473;458409.4515924228;211980.4382156667;267192.67376467976;444319.05946672824;202985.17931797513;242922.77783374628;274.39471165450027;3787403.702575666;1206317.6627666755;282572.0555762185;1657717.1948697735;0;10;13;15;83;79;41;15;138;152;1624967144749.5547;626078462290.1486;1363964056054.7598;25129.312126382883;2011.115667906276;-0.0;13862.97601180819;5102181.412489941;1141948.5802955613;0.0;876213.9797231711;1.3685630009355838;0.061452121174284016
7492;2019-05-14 21:52:41.777;591;599;234;232;156;42;175;-20;-13;24;722;241;-15;18;206;103;236;548;196;214;176;-243;657;354;359;140;357;312;653;-2.0;-1.0;584.0;303.0;235.0;0;0;49;1;0;0;1;1;0;0;1;1;1;1;0;37321.0;9265.6064453125;18623.84375;3982.4541015625;637.0;202849;504.0;0.0;Calculated values ==>;1557863561.777;332.26000000000005;333.06;296.56;296.36;288.76000000000005;277.36;273.7412296467126;290.66;271.16;271.86;275.56;345.36;297.26000000000005;271.66;274.96000000000004;293.76000000000005;283.46000000000004;296.76000000000005;327.96000000000004;294.56;290.76000000000005;323.56;336.86;248.86;242.56692532238324;269.02936301313275;273.7412296467126;292.76000000000005;6570000.0;3540000.0;3590000.0;1400000.0;3570000.0000000005;3120000.0;6530000.0;0.0;0.0;0.09733333333333333;0.050499999999999996;0.03916666666666667;0.03916666666666667;0.0;9265.6064453125;18623.84375;3982.4541015625;37321.0;475446.92965811386;477157.2855212973;265311.64115060173;264403.85793619027;237598.89156558726;430542.39183029096;456326.56586780044;437637.45612594887;471112.8868819084;525003.1421328284;471770.1925057732;437319.724394416;442406.4822223239;460883.4628345854;446789.94784018834;265919.80645611923;469166.02070319536;461648.628002798;456465.7803006746;211562.405474017;267192.67376467976;443743.08185740083;192097.3984596285;265311.64115060173;269.9877558024028;3787992.498762641;1206465.6045118812;282639.7885075308;1658016.7078332976;0;10;13;15;83;79;41;15;138;152;1625186108249.5896;626164247990.1622;1364152124704.7896;23899.23227952185;12708.107011587503;-0.0;7486.870450044522;5102589.9155981885;1142071.2200412117;0.0;876391.865457817;1.3834821205043986;0.11487558990006608
7493;2019-05-14 21:53:41.777;611;618;230;231;152;32;110;-19;-16;24;719;242;-18;41;208;94;242;572;196;209;110;-251;663;347;352;136;351;309;659;134.0;-1.0;619.0;320.0;217.0;0;0;50;1;0;0;1;1;0;0;1;1;1;1;0;38474.640625;9493.4052734375;18934.193359375;3967.13427734375;637.0;202850;503.0;0.0;Calculated values ==>;1557863621.777;334.26000000000005;334.96000000000004;296.16;296.26000000000005;288.36;276.36;272.9856168485579;284.16;271.26000000000005;271.56;275.56;345.06000000000006;297.36;271.36;277.26000000000005;293.96000000000004;282.56;297.36;330.36;294.06;284.16;323.46000000000004;336.86;248.06000000000003;241.71165711629368;268.67533136820026;272.9856168485579;292.76000000000005;6630000.0;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;3090000.0;6590000.000000001;0.022333333333333334;0.0;0.10316666666666667;0.05333333333333334;0.036166666666666666;0.058499999999999996;0.0;9493.4052734375;18934.193359375;3967.13427734375;38474.640625;477797.8365156583;479329.34027599054;263098.993551647;263531.88017786335;236270.4275645399;430988.63858405815;448219.7240158862;437845.99643053644;471644.9034095714;524924.6088434567;472289.9176505284;437530.6787186241;446367.0588809091;462069.13822976255;446783.4235842595;268260.89536675456;472227.56108094373;462049.5740961287;448219.7240158862;211144.3756859795;267192.67376467976;443660.4843126936;191253.2810878012;235670.71585889673;269.6160806464733;3788624.129101183;1206621.9296095376;282706.03507735505;1658329.6914758757;0;10;13;15;83;79;41;15;138;152;1625399408249.5896;626247047990.1622;1364338424704.7896;25440.148466192186;13461.717505327595;-0.0;12434.116977183883;5103001.077104403;1142289.301912186;0.0;876557.8736863772;1.5847015343845925;0.11702859792184508
7494;2019-05-14 21:54:41.778;632;639;223;224;152;27;134;-18;-20;23;729;242;-21;20;210;91;247;595;196;200;133;-259;689;343;348;132;346;306;687;-1.0;-1.0;618.0;437.0;215.0;0;0;48;1;0;0;1;1;0;0;1;1;1;0;0;38706.16796875;9765.5390625;19992.134765625;3938.73852539062;637.0;202851;501.0;0.0;Calculated values ==>;1557863681.778;336.36;337.06;295.46000000000004;295.56;288.36;275.86;272.5487779782249;286.56;271.36;271.16;275.46000000000004;346.06000000000006;297.36;271.06;275.16;294.16;282.26000000000005;297.86;332.66;293.16;286.46000000000004;323.26000000000005;336.86;247.26000000000002;240.83765695389522;268.3187672390254;272.5487779782249;292.76000000000005;6890000.000000001;3429999.9999999995;3479999.9999999995;1320000.0;3460000.0;3060000.0;6870000.0;0.0;0.0;0.103;0.07283333333333333;0.035833333333333335;0.035833333333333335;0.0;9765.5390625;19992.134765625;3938.73852539062;38706.16796875;477962.40170690266;479273.0994310013;258636.11010486106;259016.50362684924;235633.00523850552;431237.1583312671;452431.1542702348;437898.67151236854;472076.1002201579;526211.3939730271;472687.5997080909;437742.05038880615;443931.0220281237;463086.39889513375;447104.03566099744;268459.06496130576;472371.83431967994;461468.0240855677;452288.98126693885;210308.32490665457;267192.67376467976;443584.949795068;186734.82702483176;258636.11010486106;267.71827799868754;3789267.3132274663;1206782.4234876344;282771.91844893125;1658654.0829509157;0;10;13;15;83;79;41;15;138;152;1625609411750.1704;626327449330.3846;1364522927780.2998;25869.875982216287;18707.25060843221;-0.0;6939.227883307788;5103428.667769047;1142557.3811151208;0.0;876719.3209180702;1.5288379645134973;0.14269779386222006
7495;2019-05-14 21:55:41.788;653;659;217;216;156;27;150;-12;-25;22;743;241;-26;39;211;97;253;615;196;191;148;-268;687;342;347;130;346;301;684;55.0;86.0;662.0;320.0;165.0;0;100;38;1;0;0;1;1;0;0;1;0;1;0;0;36091.98046875;9068.9072265625;19907.900390625;2566.1669921875;637.0;202852;499.0;0.0;Calculated values ==>;1557863741.788;338.46000000000004;339.06000000000006;294.86;294.76000000000005;288.76000000000005;275.86;272.43898195401505;288.16;271.96000000000004;270.66;275.36;347.46000000000004;297.26000000000005;270.56;277.06;294.26000000000005;282.86;298.46000000000004;334.66;292.26000000000005;287.96000000000004;323.06;336.86;246.36;240.39332010688793;267.7187500070086;272.43898195401505;292.76000000000005;6870000.0;3420000.0000000005;3470000.0000000005;1300000.0;3460000.0;3010000.0;6840000.000000001;0.009166666666666667;0.014333333333333333;0.11033333333333334;0.05333333333333334;0.0275;0.03666666666666667;0.0;9068.9072265625;19907.900390625;2566.1669921875;36091.98046875;481403.97664974973;482643.4238236194;256543.09005482408;256176.29122608772;236856.3735781108;431298.55289687274;454851.4308136506;438249.86041294545;472242.3386847302;528065.6687750703;473228.16177369916;438095.2167564963;447616.0868409365;463217.0371347437;448179.61802927;271503.88973210956;475910.99561177974;460427.0983748652;454573.1053150792;209472.28574929133;267192.67376467976;443017.3113287849;189251.58307104532;239720.2133088794;268.7697830997461;3789890.7350173304;1206939.403365638;282826.1350294934;1658986.638660547;0;10;13;15;83;79;41;15;138;152;1625817946500.1372;626406062430.3722;1364705058130.2708;27472.80993338965;13534.172173746112;0.0;7877.93937356066;5103873.2642386705;1142826.1044180167;0.0;876842.8178912568;1.5497879349072916;0.1282810398621679
7496;2019-05-14 21:56:41.769;668;671;215;214;163;25;163;-7;-31;22;756;240;-32;28;213;106;257;624;196;193;162;-257;655;345;350;136;349;297;656;-1.0;77.0;1033.0;354.0;89.0;98;100;18;1;0;0;1;0;0;0;1;0;1;1;0;21002.208984375;7314.4228515625;6622.75439453125;2881.59545898438;639.0;202853;497.0;0.0;Calculated values ==>;1557863801.769;339.96000000000004;340.26;294.66;294.56;289.46000000000004;275.66;272.7676641592781;289.46000000000004;272.46000000000004;270.06;275.36;348.76;297.16;269.96000000000004;275.96000000000004;294.46000000000004;283.76000000000005;298.86;335.56;292.46000000000004;289.36;322.86;337.06;247.46000000000004;241.71165711629368;267.23344911666527;272.7676641592781;292.76000000000005;6550000.0;3450000.0;3500000.0;1360000.0;3490000.0;2970000.0;6559999.999999999;0.0;0.012833333333333334;0.17216666666666666;0.059000000000000004;0.014833333333333334;0.014833333333333334;0.0;7314.4228515625;6622.75439453125;2881.59545898438;21002.208984375;487130.6251814179;487454.64814349863;257182.85783924145;256799.02769846484;239628.1872884127;431113.4868728058;456150.55965592095;438225.1199557825;471449.11765258067;529727.8749594816;473634.6637870863;438071.4457414646;446842.85426403047;463029.6163375073;448937.5338502123;277754.1140912044;480576.746377309;460227.04262423;456012.448477608;208636.25808486674;268029.79939014546;443013.3176809453;191810.75505927455;257182.85783924145;269.83911538708054;3790366.3692637943;1207075.8878823798;282871.51867383963;1659207.6574387765;0;10;13;15;83;79;41;15;138;152;1626026980284.9512;626485837160.3011;1364884401320.111;42424.33982301545;14820.951194678577;0.0;2949.3055944691037;5104455.55603531;1143062.3222865232;0.0;876933.0163606802;3.579012432577107;0.323343192431241
7497;2019-05-14 21:57:41.759;669;660;215;214;174;39;174;-4;-28;24;761;238;-30;37;208;119;254;571;196;192;173;-251;625;355;359;138;359;300;626;-1.0;0.0;841.0;217.0;41.0;99;100;21;1;0;0;1;0;0;0;1;0;1;1;0;19905.166015625;7101.20361328125;6255.97802734375;2901.81469726562;640.0;202854;496.0;0.0;Calculated values ==>;1557863861.759;340.06000000000006;339.16;294.66;294.56;290.56;277.06;273.8482719121499;290.56;272.76000000000005;270.36;275.56;349.26;296.96000000000004;270.16;276.86;293.96000000000004;285.06;298.56;330.26000000000005;292.36;290.46000000000004;322.76000000000005;337.16;248.06000000000003;242.14157278889297;267.5978703862781;273.8482719121499;292.76000000000005;6250000.0;3550000.0;3590000.0;1380000.0;3590000.0;3000000.0;6260000.0;0.0;0.0;0.14016666666666666;0.036166666666666666;0.006833333333333333;0.006833333333333333;0.0;7101.20361328125;6255.97802734375;2901.81469726562;19905.166015625;490439.20475525624;489079.3860347077;258889.53535170222;258475.05521253802;243974.69495112065;430477.46260093397;456187.1947226435;438011.42202021845;471379.3427040597;530020.0969119953;473005.7642832807;437701.3939996297;447526.6763927691;460843.3091966263;448994.470303415;407672.4198504794;476169.8740482468;458672.66196876654;456047.6658887129;208218.24852204052;268448.3696465944;443267.95681063837;195943.99131807426;258889.53535170222;271.5598610552895;3790707.2072397163;1207195.998081236;282919.7057259686;1659314.9623218474;0;10;13;15;83;79;41;15;138;152;1626239644834.9849;626568023460.3142;1365063471470.1396;33929.78487008387;8944.883418647734;-0.0;1347.2472253362396;5105091.734360458;1143260.3379002288;0.0;876968.8150000832;2.7198428854437537;0.2391956032599214
7498;2019-05-14 21:58:41.790;654;651;221;221;182;39;180;-4;-26;25;760;237;-28;27;207;127;250;536;195;196;179;-248;623;351;356;139;356;301;624;-1.0;-1.0;807.0;163.0;43.0;99;100;22;1;0;0;1;0;0;0;1;0;1;1;0;20519.486328125;7139.1025390625;6267.287109375;2906.30834960938;641.0;202855;494.0;0.0;Calculated values ==>;1557863921.79;338.56000000000006;338.26;295.26000000000005;295.26000000000005;291.36;277.06;273.4187578820637;291.16;272.76000000000005;270.56;275.66;349.16;296.86;270.36;275.86;293.86;285.86;298.16;326.76000000000005;292.76000000000005;291.06;322.56;337.26;248.36;242.35481222062532;267.7187500070086;273.4187578820637;292.66;6230000.0;3510000.0;3560000.0;1390000.0;3560000.0;3010000.0;6240000.0;0.0;0.0;0.1345;0.027166666666666665;0.007166666666666667;0.007166666666666667;0.0;7139.1025390625;6267.287109375;2906.30834960938;20519.486328125;488557.01991191355;488029.51101812837;261600.7470054093;261600.7470054093;246703.60024881887;430735.4089219946;457509.50399660534;438095.2167564963;471344.5575217925;529839.7408841682;472755.7439423262;437785.01000687695;445928.9489011945;461171.6782371525;450895.2055276782;406744.7810740065;471049.10345696483;459691.5705057278;457371.91220730933;207382.2378540181;268866.9448851554;443396.5059848855;195960.36629009905;261600.7470054093;271.55117092560516;3791044.2533926;1207314.7286114015;282968.1317584741;1659419.3767840913;0;10;13;15;83;79;41;15;138;152;1626454255659.6235;626651166395.1742;1365243864624.836;32567.137387730432;6722.015128375032;-0.0;1403.0266839469502;5105646.161684533;1143390.9628426027;0.0;876991.7457907457;2.4945094431910952;0.20883812622346262
7499;2019-05-14 21:59:41.780;641;643;224;225;187;34;185;-2;-25;26;758;237;-27;26;208;132;247;536;195;201;184;-247;628;344;349;139;349;303;629;232.0;0.0;1036.0;342.0;46.0;72;100;23;1;0;0;1;0;0;0;1;0;1;0;0;20530.595703125;7300.4912109375;5354.2939453125;2927.61669921875;641.0;202856;494.0;0.0;Calculated values ==>;1557863981.78;337.26;337.46000000000004;295.56;295.66;291.86;276.56;272.6583383277491;291.66;272.96000000000004;270.66;275.76000000000005;348.96000000000004;296.86;270.46000000000004;275.76000000000005;293.96000000000004;286.36;297.86;326.76000000000005;293.26000000000005;291.56;322.56;337.26;248.46000000000004;242.35481222062532;267.9596281332873;272.6583383277491;292.66;6280000.0;3440000.0;3490000.0;1390000.0;3490000.0;3030000.0;6290000.0;0.03866666666666666;0.0;0.17266666666666666;0.057;0.007666666666666667;0.04633333333333333;0.0;7300.4912109375;5354.2939453125;2927.61669921875;20530.595703125;486184.21035383;486359.96322483965;262580.01145844;263033.1404185085;248222.76848986093;431175.4696738307;459310.24615296075;437798.07955487026;471442.86907493527;529478.5084212946;472491.0708470676;437485.64907481754;445394.99845677166;462372.34750612703;452847.3146336558;402616.0469732278;470398.65702392935;461447.2768507042;459175.5905332164;207382.2378540181;268866.9448851554;443504.99234576453;192867.88689101054;204402.98663957798;270.26942038517797;3791386.2803955786;1207435.038504346;283016.73969788174;1659516.207151811;0;10;13;15;83;79;41;15;138;152;1626665720409.6572;626734552495.1875;1365425034424.8647;42291.27993329311;14286.315010920978;-0.0;11804.463980405248;5106269.87785895;1143566.0030822218;0.0;877101.7898692291;4.388415826961887;0.32895042156803217
7500;2019-05-14 22:00:41.771;634;638;225;225;187;32;190;1;-22;26;756;237;-24;29;210;134;247;550;195;204;189;-237;625;348;352;139;353;306;627;-2.0;-1.0;1032.0;369.0;54.0;53;100;29;1;0;0;1;0;0;0;1;0;1;1;0;20541.7734375;7567.01806640625;4812.91796875;2959.90283203125;640.0;202857;493.0;0.0;Calculated values ==>;1557864041.771;336.56;336.96000000000004;295.66;295.66;291.86;276.36;273.0942459734351;292.16;273.26000000000005;270.96000000000004;275.76000000000005;348.76;296.86;270.76000000000005;276.06;294.16;286.56;297.86;328.16;293.56;292.06;322.46000000000004;337.16;249.46000000000004;242.35481222062532;268.3187672390254;273.0942459734351;292.66;6250000.0;3479999.9999999995;3520000.0000000005;1390000.0;3529999.9999999995;3060000.0;6270000.0;0.0;0.0;0.17200000000000001;0.0615;0.009000000000000001;0.009000000000000001;0.0;7567.01806640625;4812.91796875;2959.90283203125;20541.7734375;485515.218460356;485866.2093008447;263185.4342939456;263185.4342939456;248300.4888048052;430925.7729439634;459510.5320478229;437585.1090581189;471442.86907493527;529039.9816895401;472092.43219836877;437270.2536001789;445233.9253261885;462030.1321161972;452431.1542702348;404243.7017335358;472839.5672247005;461385.765245253;459375.61671724723;206964.23671620517;268448.3696465944;444586.2921069819;192790.3713341577;263185.4342939456;270.25171997372365;3791728.4987975964;1207558.915830474;283065.79500119126;1659600.9212086578;0;10;13;15;83;79;41;15;138;152;1626875988864.4365;626817939985.1;1365607707019.673;42104.69488852133;15485.44912752869;-0.0;1765.7116418097148;5106973.072153425;1143814.0639017434;0.0;877214.8577032427;3.869392382264469;0.3604009128588595
7501;2019-05-14 22:01:41.781;631;635;221;223;188;39;197;4;-19;26;759;237;-21;25;209;137;246;556;193;205;196;-224;638;353;358;138;358;308;639;-2.0;-1.0;1146.0;432.0;100.0;61;100;38;1;0;0;1;0;0;0;1;0;1;0;0;21417.328125;8299.802734375;5150.20263671875;2985.8408203125;639.0;202858;493.0;0.0;Calculated values ==>;1557864101.781;336.26000000000005;336.66;295.26000000000005;295.46000000000004;291.96000000000004;277.06;273.6339639331285;292.86;273.56;271.26000000000005;275.76000000000005;349.06000000000006;296.86;271.06;275.66;294.06;286.86;297.76000000000005;328.76000000000005;293.66;292.76000000000005;322.46000000000004;337.06;250.76000000000002;242.14157278889297;268.5567601203482;273.6339639331285;292.46000000000004;6380000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3080000.0;6390000.0;0.0;0.0;0.191;0.07200000000000001;0.016666666666666666;0.016666666666666666;0.0;8299.802734375;5150.20263671875;2985.8408203125;21417.328125;483645.4187752064;484114.02303131105;260583.67562621407;261436.29452847817;248183.11472795345;430607.02586249536;459512.4303964549;437601.09044165985;471575.67402331997;529200.8864691086;471825.57532163814;437285.26766895736;444256.7904090801;461131.9395044041;451979.5866110756;273082.86605540285;472248.2386263216;460594.19487161405;459376.6067587312;206964.23671620517;268029.79939014546;446170.8804923385;194228.93305318287;260583.67562621407;270.8571374081346;3792078.2162537584;1207691.1613743773;283115.35112293024;1659683.9610513577;0;10;13;15;83;79;41;15;138;152;1627089024364.4026;626901053835.0868;1365791937719.6438;46484.0820611991;18139.82021561921;-0.0;3313.2155188752854;5107711.43500119;1144094.3211813213;0.0;877257.1891503072;4.133472472577385;0.3769649954757274
7502;2019-05-14 22:02:41.772;629;635;218;220;179;52;205;7;-19;27;763;236;-20;30;206;135;249;577;192;206;203;-209;656;361;366;137;366;308;657;-2.0;-1.0;1455.0;296.0;119.0;99;100;43;1;0;0;1;0;0;0;1;0;1;1;0;23313.07421875;8927.8291015625;6684.3291015625;2985.287109375;636.0;202859;492.0;0.0;Calculated values ==>;1557864161.772;336.06;336.66;294.96000000000004;295.16;291.06;278.36;274.4858918419099;293.66;273.86;271.26000000000005;275.86;349.46000000000004;296.76000000000005;271.16;276.16;293.76000000000005;286.66;298.06;330.86;293.76000000000005;293.46000000000004;322.36;336.76000000000005;252.26000000000002;241.92719264551067;268.5567601203482;274.4858918419099;292.36;6559999.999999999;3610000.0;3660000.0;1370000.0;3660000.0;3080000.0;6570000.0;0.0;0.0;0.24250000000000002;0.04933333333333333;0.01983333333333333;0.01983333333333333;0.0;8927.8291015625;6684.3291015625;2985.287109375;23313.07421875;481321.79719354666;482098.5194433998;258295.46239397646;259086.06182837172;244588.18378179963;430081.6785162784;459342.27611063566;437601.09044165985;471806.2409394271;529619.7100872716;471705.9526960388;437443.34373287327;444982.47805338737;459479.34306306764;450255.8188384086;272610.09327497;473267.09673789435;459479.34306306764;459067.71765648585;206546.2383541025;266774.11836628895;447948.01928596187;199247.41891450895;258295.46239397646;272.9057671658677;3792450.91369471;1207834.7034388902;283165.1030585799;1659782.5673563005;0;10;13;15;83;79;41;15;138;152;1627306191785.0378;626983541460.3281;1365976710000.1843;57800.7653453341;12269.229618325011;-0.0;3981.983062706436;5108580.345042727;1144347.6919193664;0.0;877317.973353;3.9818360415660203;0.321969489136147
7503;2019-05-14 22:03:41.792;632;637;213;215;171;63;208;10;-18;28;767;236;-19;21;203;130;252;593;192;208;207;-193;666;372;377;136;377;309;667;-2.0;-2.0;1385.0;233.0;132.0;99;97;49;1;0;0;1;0;0;0;1;0;1;1;0;23270.18359375;9425.9208984375;6727.4560546875;2970.8935546875;635.0;202860;491.0;0.0;Calculated values ==>;1557864221.792;336.36;336.86;294.46000000000004;294.66;290.26000000000005;279.46000000000004;275.63479819532273;293.96000000000004;274.16;271.36;275.96000000000004;349.86;296.76000000000005;271.26000000000005;275.26000000000005;293.46000000000004;286.16;298.36;332.46000000000004;293.96000000000004;293.86;322.26000000000005;336.66;253.86;241.71165711629368;268.67533136820026;275.63479819532273;292.36;6659999.999999999;3720000.0000000005;3770000.0000000005;1360000.0;3770000.0000000005;3090000.0;6670000.0;0.0;0.0;0.23083333333333333;0.03883333333333334;0.022000000000000002;0.022000000000000002;0.0;9425.9208984375;6727.4560546875;2970.8935546875;23270.18359375;480627.5467290621;481262.96707278123;255874.9246913747;256622.32135204496;241775.5611831913;429328.3091220336;458004.6551887551;437530.6787186241;472036.2627623985;529962.3506881573;471571.99321232084;437372.52749135875;443468.83949473884;457301.44056452095;447458.36503678584;273142.74450076453;474534.7091074766;458004.6551887551;457864.328372652;206128.24275125185;266355.56789118156;449808.18480475777;202934.1206468805;255874.9246913747;274.402487071349;3792839.2369076293;1207987.7023381472;283214.7544423776;1659894.369487526;0;10;13;15;83;79;41;15;138;152;1627529166084.967;627065468760.3021;1366161871700.1255;54152.70548822748;9586.942824797568;-0.0;4443.766880988101;5109513.601614573;1144529.8874012579;0.0;877388.2113407027;3.5652818844075327;0.27612271351751944
7504;2019-05-14 22:04:41.782;634;640;211;212;168;73;206;13;-19;30;770;235;-20;28;199;130;256;603;191;209;205;-177;675;382;387;136;387;308;676;-3.0;0.0;1367.0;241.0;138.0;99;93;50;1;0;0;1;0;0;0;1;0;1;1;0;22673.17578125;9688.591796875;6720.5673828125;2932.99658203125;634.0;202861;491.0;0.0;Calculated values ==>;1557864281.782;336.56;337.16;294.26000000000005;294.36;289.96000000000004;280.46000000000004;276.6576332772354;293.76000000000005;274.46000000000004;271.26000000000005;276.16;350.16;296.66;271.16;275.96000000000004;293.06;286.16;298.76000000000005;333.46000000000004;294.06;293.66;322.26000000000005;336.56;255.46000000000004;241.71165711629368;268.5567601203482;276.6576332772354;292.26000000000005;6750000.0;3820000.0000000005;3870000.0000000005;1360000.0;3870000.0000000005;3080000.0;6759999.999999999;0.0;0.0;0.22783333333333333;0.04016666666666667;0.023;0.023;0.0;9688.591796875;6720.5673828125;2932.99658203125;22673.17578125;479895.5866596583;480688.61858342175;254725.1502227537;255087.07661473862;240613.18517272544;428611.97810654406;456087.8319000929;437601.09044165985;472231.8376443816;530352.2848086851;471586.2631522003;437443.34373287327;444692.8620626349;455075.07554651616;445521.95070778683;274346.04071786534;474999.8664172709;456519.201748803;455943.6907366965;206128.24275125185;265937.0223246507;451473.5982788219;205592.67319431412;254725.1502227537;275.47701326792793;3793222.034425594;1208146.9633960326;283263.94532701065;1660006.4176717126;0;10;13;15;83;79;41;15;138;152;1627758327885.0034;627147055160.3151;1366346940850.155;52859.251062853604;9876.217157561065;-0.0;4628.026431820684;5110405.21929159;1144692.05336897;0.0;877463.7970186085;3.4827294062825507;0.2692632664105973
7505;2019-05-14 22:05:41.773;635;642;211;211;167;68;198;15;-20;34;772;235;-21;21;197;129;258;608;191;209;198;-162;729;370;375;135;373;307;727;-1.0;-1.0;1284.0;188.0;218.0;0;88;53;1;0;0;1;1;0;0;1;0;1;0;0;37459.7265625;10782.9501953125;20904.0078125;2898.0859375;630.0;202862;490.0;-1.0;Calculated values ==>;1557864341.773;336.66;337.36;294.26000000000005;294.26000000000005;289.86;279.96000000000004;275.4277932560699;292.96000000000004;274.66;271.16;276.56;350.36;296.66;271.06;275.26000000000005;292.86;286.06;298.96000000000004;333.96000000000004;294.06;292.96000000000004;322.16;336.16;256.96000000000004;241.49495122638035;268.43790593516167;275.4277932560699;292.26000000000005;7290000.000000001;3700000.0;3750000.0;1350000.0;3729999.9999999995;3070000.0;7270000.0;0.0;0.0;0.214;0.03133333333333333;0.036333333333333336;0.036333333333333336;-0.0025169763995155064;10782.9501953125;20904.0078125;2898.0859375;37459.7265625;473663.13123590575;475038.7240947164;252658.1338560292;252658.1338560292;239057.02518774162;429467.9694778635;456922.18867833546;437671.5478804793;472753.7123474745;530637.1889749606;471720.1980238826;437514.20447033056;443874.8215240268;457108.03510769765;447685.2020685774;270339.23451349867;469445.3689600304;458465.36263032205;456922.18867833546;205710.24989127388;264262.8888514036;453193.5252972451;203120.2275545401;252658.1338560292;274.46562647530334;3793723.0667784717;1208317.5339896944;283312.53039243596;1660236.5879340463;0;10;13;15;84;79;41;15;138;152;1627986893594.7637;627228342965.2297;1366531413174.9614;50193.98254975099;7835.62999593809;-0.0;7421.593991877128;5111263.867420919;1144839.6299552855;0.0;877564.1954600085;1.8924714000959704;0.13367936725925386
7506;2019-05-14 22:06:41.783;654;659;209;209;159;52;168;20;-24;38;773;233;-26;28;201;123;263;623;191;206;168;-149;722;369;374;137;373;301;718;-1.0;134.0;1280.0;421.0;146.0;0;85;43;1;0;0;1;1;0;0;1;0;1;1;0;35934.23046875;9970.818359375;20654.064453125;2822.14794921875;627.0;202863;490.0;0.0;Calculated values ==>;1557864401.783;338.56000000000006;339.06000000000006;294.06;294.06;289.06;278.36;275.3239800832674;289.96000000000004;275.16;270.76000000000005;276.96000000000004;350.46000000000004;296.46000000000004;270.56;275.96000000000004;293.26000000000005;285.46000000000004;299.46000000000004;335.46000000000004;293.76000000000005;289.96000000000004;322.16;335.86;258.26000000000005;241.92719264551067;267.7187500070086;275.3239800832674;292.26000000000005;7220000.0;3690000.0;3740000.0;1370000.0;3729999.9999999995;3010000.0;7180000.0;0.0;0.022333333333333334;0.21333333333333335;0.07016666666666667;0.024333333333333332;0.024333333333333332;0.0;9970.818359375;20654.064453125;2822.14794921875;35934.23046875;477543.82884356874;478792.794555879;252322.189150294;252322.189150294;236958.5880205746;429537.3511455088;452783.91735953436;438404.20131815126;472882.9073446267;531194.622265396;472282.3315643699;438095.2167564963;446070.60221923905;457669.3056362231;446955.7336585424;273215.69037514256;473054.0352546964;458207.06857637584;452783.91735953436;205710.24989127388;263007.33956846996;454194.8353515687;200734.36375016006;252322.189150294;273.5276826924901;3794334.7850230196;1208490.5108856345;283360.2069529203;1660582.9629224162;0;10;13;15;84;79;41;15;138;152;1628211631044.728;627309956565.2168;1366713843574.9324;50702.89868117146;17784.476424032175;0.0;4877.902053091515;5112104.814898934;1145053.1664255657;0.0;877666.7083430003;2.1934765355095185;0.18973267734867721
7507;2019-05-14 22:07:41.784;673;677;211;209;167;45;123;25;-28;41;770;232;-30;17;203;124;268;620;192;204;123;-138;695;363;368;137;366;298;689;90.0;81.0;964.0;349.0;138.0;0;83;31;1;0;0;1;1;0;0;1;0;1;1;0;33551.22265625;8672.6376953125;19744.89453125;2772.50903320312;623.0;202864;489.0;0.0;Calculated values ==>;1557864461.784;340.46000000000004;340.86;294.26000000000005;294.06;289.86;277.66;274.69669130483857;285.46000000000004;275.66;270.36;277.26000000000005;350.16;296.36;270.16;274.86;293.46000000000004;285.56;299.96000000000004;335.16;293.56;285.46000000000004;322.06;335.46000000000004;259.36;241.92719264551067;267.35522164206344;274.69669130483857;292.36;6950000.0;3629999.9999999995;3679999.9999999995;1370000.0;3660000.0;2980000.0;6890000.000000001;0.015000000000000001;0.013500000000000002;0.16066666666666668;0.05816666666666667;0.023;0.038;0.0;8672.6376953125;19744.89453125;2772.50903320312;33551.22265625;483523.19629197253;484776.016110435;254158.2644551493;253456.00839567595;239975.33963948136;429947.3805835815;447147.50205983047;438461.08877795865;473176.1828425327;531108.5569390481;472562.091314516;438153.8488135099;445097.5059266029;459067.71765648585;448247.737800725;278874.75943149935;476093.9128827681;458887.9186232276;447147.50205983047;205292.2597576877;261333.34086894934;455323.1994649583;199360.96720853797;232527.7523841185;272.95916215818545;3794913.840115786;1208645.8756086046;283406.8298714199;1660919.6265245124;0;10;13;15;84;79;41;15;138;152;1628434234754.4592;627392157935.1176;1366893546569.7153;38415.419532153595;14888.469842915116;0.0;8155.550487677055;5112847.479927359;1145325.4455153707;0.0;877775.3222575772;1.9704828009325823;0.1590101267127527
7508;2019-05-14 22:08:41.754;673;672;217;216;174;41;154;24;-30;41;766;232;-32;29;205;127;268;586;191;203;153;-129;665;358;363;137;362;297;661;171.0;75.0;1031.0;293.0;138.0;0;78;23;1;0;0;1;1;0;0;1;0;1;0;0;32035.236328125;7840.8740234375;18792.392578125;2730.64306640625;620.0;202865;489.0;0.0;Calculated values ==>;1557864521.754;340.46000000000004;340.36;294.86;294.76000000000005;290.56;277.26000000000005;274.1680685717883;288.56;275.56;270.16;277.26000000000005;349.76;296.36;269.96000000000004;276.06;293.66;285.86;299.96000000000004;331.76000000000005;293.46000000000004;288.46000000000004;322.06;335.16;260.26000000000005;241.92719264551067;267.23344911666527;274.1680685717883;292.26000000000005;6650000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;2970000.0;6609999.999999999;0.0285;0.0125;0.17183333333333334;0.04883333333333333;0.023;0.051500000000000004;0.0;7840.8740234375;18792.392578125;2730.64306640625;32035.236328125;486780.8328783508;487064.5458751326;257691.12624303234;257306.42008570154;242881.04551207405;430280.9020939914;452670.27477815334;438378.49729393894;473176.1828425327;530768.1111709444;472694.41364783194;438071.4457414646;446982.4429998829;459971.0288534705;449623.6896413091;392500.0215612165;474179.2630890823;459541.6837574574;452525.7912912428;205292.2597576877;260077.89159075968;456242.97825588286;199177.7413363837;225309.9326539161;272.8656029432638;3795460.1206640042;1208783.4194000277;283452.6665424714;1661240.6100118808;0;10;13;15;84;79;41;15;138;152;1628653425104.5637;627474316835.1567;1367071957319.8005;41102.66323203991;12553.352402902208;0.0;11701.616719822327;5113509.799292032;1145554.013026602;0.0;877940.7159128552;2.22578100443004;0.15872943429827122
7509;2019-05-14 22:09:41.795;662;660;226;225;176;35;176;21;-31;40;762;231;-32;21;207;127;265;558;189;206;174;-122;643;353;358;136;356;297;639;-1.0;-1.0;655.0;35.0;127.0;0;76;14;1;0;0;1;1;0;0;1;0;1;1;0;31340.642578125;6946.55419921875;18047.025390625;2720.26049804688;615.0;202866;489.0;0.0;Calculated values ==>;1557864581.795;339.36;339.16;295.76000000000005;295.66;290.76000000000005;276.66;273.6339639331285;290.76000000000005;275.26000000000005;270.06;277.16;349.36;296.26000000000005;269.96000000000004;275.26000000000005;293.86;285.86;299.66;328.96000000000004;293.76000000000005;290.56;322.06;334.66;260.96000000000004;241.71165711629368;267.23344911666527;273.6339639331285;292.06;6430000.0;3529999.9999999995;3579999.9999999995;1360000.0;3560000.0;2970000.0;6390000.0;0.0;0.0;0.10916666666666666;0.005833333333333333;0.021166666666666667;0.021166666666666667;0.0;6946.55419921875;18047.025390625;2720.26049804688;31340.642578125;487555.71946590673;487698.6799442302;262746.7829974951;262305.5261068226;244199.04764298454;430607.02586249536;456630.3391571923;438225.1199557825;473208.68934220774;530352.1195163255;472576.6104011605;438071.4457414646;445860.458780388;461171.6782371525;450534.6279569922;404316.8602836261;472560.56312715076;460728.8237906335;456352.44428569207;205292.2597576877;257985.5697089033;457116.1727787149;200367.570445877;262746.7829974951;273.3139760032846;3795988.6138797696;1208906.7321750007;283498.1217788061;1661547.814942293;0;10;13;15;84;79;41;15;138;152;1628869872910.0244;627556272800.3312;1367250279090.1802;25966.115821498013;1497.7001802748875;-0.0;4097.9864972668365;5114069.087704771;1145671.1851446496;0.0;878072.4692432408;1.1388462370767034;0.0701618675894123
7510;2019-05-14 22:10:41.775;650;647;226;225;179;28;182;15;-32;37;759;230;-34;26;209;127;259;528;188;210;181;-117;629;346;351;135;350;295;625;296.0;125.0;522.0;80.0;116.0;0;64;2;1;0;0;1;1;0;0;1;0;1;1;0;30725.4140625;6077.42431640625;17616.939453125;2647.4228515625;609.0;202867;491.0;0.0;Calculated values ==>;1557864641.775;338.16;337.86;295.76000000000005;295.66;291.06;275.96000000000004;272.8767566201714;291.36;274.66;269.96000000000004;276.86;349.06000000000006;296.16;269.76000000000005;275.76000000000005;294.06;285.86;299.06;325.96000000000004;294.16;291.26000000000005;322.26000000000005;334.06;261.46000000000004;241.49495122638035;266.98899913490544;272.8767566201714;291.96000000000004;6290000.0;3460000.0;3510000.0;1350000.0;3500000.0;2950000.0;6250000.0;0.04933333333333333;0.020833333333333332;0.087;0.013333333333333334;0.01933333333333333;0.06866666666666667;0.0;6077.42431640625;17616.939453125;2647.4228515625;30725.4140625;487352.79170204443;487358.95447765116;263806.2548022432;263340.1800315693;245658.70257673867;431051.2098666511;458587.2860036269;438520.37345905404;473046.2935902154;530192.0841128182;472723.5057222721;438214.884849924;446947.1493654913;462352.8632100253;451787.471427889;408121.41532800265;469661.6096405051;462333.5003207398;458451.600018346;206128.24275125185;255474.93562877487;457781.8806434878;197973.99500286716;216509.29145123519;272.3378752147258;3796505.658612893;1209015.229151614;283542.83756316884;1661844.9155828499;0;10;13;15;84;79;41;15;138;152;1629082502010.092;627637545700.357;1367427819890.2366;20927.53492568826;3464.105141874942;0.0;16613.371854941608;5114459.737867648;1145712.5197395547;0.0;878245.0063646798;1.5566526489767087;0.06091959801592621
7511;2019-05-14 22:11:41.766;640;639;224;223;177;23;187;16;-33;33;756;229;-34;28;210;125;252;511;187;213;185;-113;623;339;344;139;343;295;619;184.0;139.0;3.0;381.0;128.0;0;74;1;1;0;0;1;1;0;0;1;0;1;1;0;30799.453125;5956.72314453125;17559.3984375;2690.32421875;601.0;202868;497.0;0.0;Calculated values ==>;1557864701.766;337.16;337.06;295.56;295.46000000000004;290.86;275.46000000000004;272.10816812424576;291.86;274.76000000000005;269.86;276.46000000000004;348.76;296.06;269.76000000000005;275.96000000000004;294.16;285.66;298.36;324.26000000000005;294.46000000000004;291.66;322.86;333.26000000000005;261.86;242.35481222062532;266.98899913490544;272.10816812424576;291.86;6230000.0;3390000.0;3440000.0;1390000.0;3429999.9999999995;2950000.0;6190000.0;0.03066666666666667;0.023166666666666665;0.0005;0.0635;0.021333333333333333;0.052000000000000005;0.0;5956.72314453125;17559.3984375;2690.32421875;30799.453125;486585.63994115125;486877.87856986176;263347.6086537081;262881.0682309612;245202.89578013698;431480.97241316177;460361.6869509762;438367.77478847804;472130.5325463717;529880.293064386;472605.9618354268;438214.884849924;447225.0572301721;463534.42477838293;452735.5236452224;407680.07318059914;467763.17839177424;463775.3728593922;460095.7809635917;208636.25808486674;252127.67657613798;457554.11881338083;187691.10110197013;218729.66830268313;268.1084366110216;3797018.288932834;1209115.498670999;283587.31211652426;1662138.0077612086;0;10;13;15;84;79;41;15;138;152;1629290970734.8733;627719733370.2709;1367604793340.0508;125.33833684325396;17136.30162467458;0.0;12551.037858367246;5114635.152161893;1145884.164045254;0.0;878488.0066565236;1.1376085886090026;0.09464947940884856
