;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7512;2019-05-14 22:12:41.796;636;636;222;221;172;20;191;11;-34;29;751;228;-36;12;212;120;247;516;186;214;190;-109;612;339;344;144;342;292;608;-2.0;-1.0;1466.0;369.0;124.0;0;93;1;1;0;0;1;1;0;0;1;0;1;1;0;30525.771484375;5838.826171875;17167.94140625;2751.94921875;575.0;202869;518.0;-1.0;Calculated values ==>;1557864761.796;336.76000000000005;336.76000000000005;295.36;295.26000000000005;290.36;275.16;272.10816812424576;292.26000000000005;274.26000000000005;269.76000000000005;276.06;348.26;295.96000000000004;269.56;274.36;294.36;285.16;297.86;324.76000000000005;294.56;292.16;324.96000000000004;330.66;262.26000000000005;243.40439225979637;266.62003547228215;272.10816812424576;291.76000000000005;6120000.0;3390000.0;3440000.0;1440000.0;3420000.0000000005;2920000.0;6080000.0;0.0;0.0;0.24433333333333335;0.0615;0.020666666666666667;0.020666666666666667;-0.002524252239466455;5838.826171875;17167.94140625;2751.94921875;30525.771484375;487213.17170070135;487644.5453132152;263295.68059438467;262818.08607583237;243923.19857115368;431480.97241316177;460892.0204174034;438884.6286365988;471072.6445122798;529589.7209360503;472885.01881184836;438582.0297435704;445571.5786292714;463942.2015588719;452032.7252005242;410395.44871638645;470021.1256734039;463905.15235710976;460759.6201434172;217415.1398638553;241250.99604349316;457167.36766345974;194672.37890631892;263295.68059438467;270.98555127486225;3797529.5879927706;1209213.8440633777;283632.6870712878;1662427.5469570179;0;10;13;15;84;79;41;15;138;152;1629497473934.775;627804675820.2303;1367780981389.9668;59669.193017431724;16143.441808564161;-0.0;4080.9214173466726;5115133.689066822;1146161.6339059963;0.0;878626.6756169187;3.101612431758833;0.25524743541172124
7513;2019-05-14 22:13:41.777;631;624;212;209;183;33;195;12;-31;26;740;230;-31;38;210;129;240;477;186;210;194;-102;582;358;363;151;362;303;582;-1.0;260.0;1321.0;497.0;66.0;99;99;1;1;0;0;1;0;0;0;1;0;1;0;0;17888.791015625;5389.09814453125;5557.14208984375;2844.36669921875;548.0;202870;553.0;0.0;Calculated values ==>;1557864821.777;336.26000000000005;335.56;294.36;294.06;291.46000000000004;276.46000000000004;274.1680685717883;292.66;274.36;270.06;275.76000000000005;347.16;296.16;270.06;276.96000000000004;294.16;286.06;297.16;320.86;294.16;292.56;328.46000000000004;327.96000000000004;262.96000000000004;244.82967444194236;267.9596281332873;274.1680685717883;291.76000000000005;5820000.0;3579999.9999999995;3629999.9999999995;1510000.0;3620000.0000000005;3030000.0;5820000.0;0.0;0.043333333333333335;0.22016666666666668;0.08283333333333333;0.011000000000000001;0.011000000000000001;0.0;5389.09814453125;5557.14208984375;2844.36669921875;17888.791015625;489731.50047414243;488777.4188405591;408883.40150316205;407532.3854271443;248752.27076607425;430280.9020939914;458445.33754902834;436856.92125590425;469831.46409151924;527597.3856186717;471659.2155794101;436856.92125590425;447095.7395217318;460648.84988001734;449918.61482626194;419198.59495964093;467436.8272111336;460493.7052714807;458307.65034547617;232049.79005350024;229958.8627652946;456770.1960950326;198925.7682318952;408883.40150316205;272.7656229242752;3797932.9149192604;1209307.3804700198;283679.30826917343;1662616.8626836797;0;10;13;15;84;79;41;15;138;152;1629709506769.5862;627893147795.1516;1367959424864.8079;52384.50885745266;21358.113441329882;0.0;543.6667372654554;5116067.17421768;1146474.0479036965;0.0;878665.2016477318;5.38673093894711;0.5082522971214658
7514;2019-05-14 22:14:41.797;615;607;205;203;175;47;197;12;-19;25;726;232;-19;26;206;137;229;416;185;209;196;-100;581;358;363;153;363;312;581;-2.0;0.0;840.0;293.0;86.0;99;0;6;1;0;0;1;0;0;0;1;1;1;1;0;18103.548828125;5594.8837890625;5558.85693359375;3926.00317382812;536.0;202871;582.0;0.0;Calculated values ==>;1557864881.797;334.66;333.86;293.66;293.46000000000004;290.66;277.86;274.1680685717883;292.86;274.36;271.26000000000005;275.66;345.76;296.36;271.26000000000005;275.76000000000005;293.76000000000005;286.86;296.06;314.76000000000005;294.06;292.76000000000005;331.36;326.76000000000005;263.16;245.2279566241654;269.02936301313275;274.1680685717883;291.66;5810000.0;3579999.9999999995;3629999.9999999995;1530000.0;3629999.9999999995;3120000.0;5810000.0;0.0;0.0;0.14;0.04883333333333333;0.014333333333333333;0.014333333333333333;0.0;5594.8837890625;5558.85693359375;3926.00317382812;18103.548828125;487652.4087354281;486550.9389686731;257538.31421649354;256672.97812732754;245936.40736670396;430280.9020939914;458720.27757983824;436680.1712671876;469459.0643570788;525424.5556977236;470686.37477655674;436680.1712671876;443595.0263661134;459950.50744786946;451090.0219290575;415897.41599141655;457669.73758411885;460358.10709178087;458582.87967331253;244179.05427248686;224941.0041839467;456657.0636562631;199185.75546789225;257538.31421649354;272.86878038800603;3798232.9510632516;1209398.9441638316;283735.74682468054;1662709.5268866206;0;10;13;15;84;79;41;15;139;152;1629927379369.5168;627984378195.1226;1368143986364.7493;33249.21821190135;12573.18221653211;-0.0;2881.638771547739;5116781.026481162;1146756.9029543546;0.0;878693.7553750337;3.2297656733637146;0.2791169589506164
7515;2019-05-14 22:15:41.797;595;598;207;204;171;42;198;2;-11;23;706;237;-12;66;207;135;225;426;185;212;197;-224;591;353;358;149;358;317;592;-1.0;-1.0;812.0;287.0;161.0;99;32;32;1;0;0;1;0;0;0;1;1;1;0;0;19970.990234375;7104.62060546875;5707.3173828125;4216.97265625;534.0;202872;598.0;0.0;Calculated values ==>;1557864941.797;332.66;332.96000000000004;293.86;293.56;290.26000000000005;277.36;273.6339639331285;292.96000000000004;273.36;272.06;275.46000000000004;343.76;296.86;271.96000000000004;279.76000000000005;293.86;286.66;295.66;315.76000000000005;294.36;292.86;332.96000000000004;326.56;250.76000000000002;244.42749628697553;269.6138998590099;273.6339639331285;291.66;5910000.0;3529999.9999999995;3579999.9999999995;1490000.0;3579999.9999999995;3170000.0;5920000.0;0.0;0.0;0.13533333333333333;0.04783333333333333;0.026833333333333334;0.026833333333333334;0.0;7104.62060546875;5707.3173828125;4216.97265625;19970.990234375;483765.949007035;484076.2705072378;257672.8712774738;256402.3483368493;244149.99010807692;430607.02586249536;459648.11820747575;436807.67884266505;469802.56496987224;522914.18230721337;470613.61100394244;436645.889417906;448399.4668997203;460863.32371791895;451692.12969698274;410343.13178085274;457651.4774874441;461533.9137599592;459512.4303964549;250872.52762923925;224104.74344509715;444065.3704585167;194462.67933344413;257672.8712774738;270.95225276053355;3798550.238888772;1209504.7733671195;283803.60495659785;1662803.4116725905;0;10;13;15;84;79;41;15;139;152;1630143679369.5168;628074978195.1226;1368332686364.7493;32797.3566002479;11939.328725482637;-0.0;5416.028169692659;5117331.414604597;1146961.1738788714;0.0;878762.902599544;2.945151016546645;0.23564029387996863
7516;2019-05-14 22:16:41.778;585;592;214;208;171;55;202;-2;-9;22;708;240;-11;31;208;125;226;482;186;211;201;-232;603;363;368;147;368;317;603;-2.0;-2.0;839.0;350.0;182.0;99;51;54;1;0;0;1;0;0;0;1;1;1;0;0;22278.296875;8638.5634765625;5922.009765625;4359.57568359375;531.0;202873;603.0;0.0;Calculated values ==>;1557865001.778;331.66;332.36;294.56;293.96000000000004;290.26000000000005;278.66;274.69669130483857;293.36;272.96000000000004;272.26000000000005;275.36;343.96000000000004;297.16;272.06;276.26000000000005;293.96000000000004;285.66;295.76000000000005;321.36;294.26000000000005;293.26000000000005;333.46000000000004;326.26000000000005;249.96000000000004;244.02132995426717;269.6138998590099;274.69669130483857;291.76000000000005;6030000.0;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;3170000.0;6030000.0;0.0;0.0;0.13983333333333334;0.058333333333333334;0.030333333333333334;0.030333333333333334;0.0;8638.5634765625;5922.009765625;4359.57568359375;22278.296875;480968.12502529495;481975.57405979646;259983.54325709134;257394.94974879173;243763.50735385;429947.3805835815;458611.7995580637;437130.186993585;469973.84253148653;523125.97976693476;470977.51541859994;436807.67884266505;443317.2995902384;459438.4217246144;448398.291840737;405015.0295966172;465316.15063873865;459849.8075514734;458473.52012050984;252964.46457616048;222850.3779558165;443574.2921410725;196030.84055822587;259983.54325709134;271.6253676859051;3798902.204791262;1209635.925023694;283875.05356042547;1662900.2920439574;0;10;13;15;84;79;41;15;139;152;1630361410400.1885;628163750075.3964;1368522826135.3357;33713.72527654439;14440.034675666055;-0.0;6020.862631523694;5117885.4981065905;1147180.932295683;0.0;878858.1798424973;2.8633296067724876;0.23694926195380006
7517;2019-05-14 22:17:41.778;579;588;219;213;170;77;199;-8;-10;21;720;241;-12;52;204;112;229;518;186;209;198;-236;611;374;379;145;379;315;611;-2.0;-1.0;840.0;482.0;165.0;100;63;67;1;0;0;1;0;0;0;1;1;1;1;0;24072.908203125;9616.5888671875;5891.52392578125;4440.482421875;526.0;202874;602.0;0.0;Calculated values ==>;1557865061.778;331.06;331.96000000000004;295.06;294.46000000000004;290.16;280.86;275.84098080016133;293.06;272.36;272.16;275.26000000000005;345.16;297.26000000000005;271.96000000000004;278.36;293.56;284.36;296.06;324.96000000000004;294.06;292.96000000000004;333.36;325.76000000000005;249.56000000000003;243.61107973660833;269.38090353596624;275.84098080016133;291.76000000000005;6110000.0;3740000.0;3790000.0;1450000.0;3790000.0;3150000.0;6110000.0;0.0;0.0;0.14;0.08033333333333334;0.0275;0.0275;0.0;9616.5888671875;5891.52392578125;4440.482421875;24072.908203125;479159.06402713904;480473.7304891205;261652.93442638803;259001.52074889906;243164.0023312215;429187.4505931623;456407.08441138035;437429.3724414259;470144.8075853309;524554.5116485662;471367.9556300114;437109.2053401759;446783.81812308263;457116.9802749001;444248.3897177559;402164.73569293576;469937.4074658332;457822.7869465875;456264.6031465988;252546.06836287308;220759.83610629753;443527.1614329323;196945.97735875123;261652.93442638803;272.0370170634512;3799288.4648335795;1209788.0512932253;283948.387377971;1662998.7381580526;0;10;13;15;84;79;41;15;139;152;1630585510400.1885;628251350075.3964;1368712426135.3357;33667.67531157446;19808.688453959214;-0.0;5351.820889805796;5118447.009778158;1147466.3383217633;0.0;878952.9522051751;2.948988839653502;0.26892100877620384
7518;2019-05-14 22:18:41.779;573;582;222;221;150;86;190;-10;-13;21;731;243;-14;27;199;108;231;535;186;205;189;-238;625;381;386;144;386;313;618;-2.0;-1.0;718.0;517.0;159.0;0;70;75;1;0;0;1;0;1;0;1;1;1;1;0;38559.1171875;10505.0439453125;18749.0546875;4457.5166015625;522.0;202875;599.0;0.0;Calculated values ==>;1557865121.779;330.46000000000004;331.36;295.36;295.26000000000005;288.16;281.76000000000005;276.55624918942954;292.16;272.16;271.86;275.26000000000005;346.26;297.46000000000004;271.76000000000005;275.86;293.06;283.96000000000004;296.26000000000005;326.66;293.66;292.06;333.06;325.36;249.36;243.40439225979637;269.14681796795327;276.55624918942954;291.76000000000005;6250000.0;3810000.0;3860000.0;1440000.0;3860000.0;3130000.0;6180000.0;0.0;0.0;0.11966666666666666;0.08616666666666667;0.026500000000000003;0.026500000000000003;0.0;10505.0439453125;18749.0546875;4457.5166015625;38559.1171875;476592.7091291286;478772.60039074626;262496.51627081615;262039.22595765814;236684.09270465295;428684.9695293014;453931.034190091;437408.94190281845;470279.77213233593;525872.5624969262;471876.82673603826;437249.5021140777;443539.3130676669;455243.0459244295;442160.7324080643;266231.25735320617;471669.1082528636;456109.4507275018;453784.30330252595;251290.9062238717;219087.46209138638;443504.2685458894;197239.15557649775;262496.51627081615;272.18229131428427;3799810.4070767635;1209955.7343611314;284022.5386055766;1663204.0797352178;0;10;13;15;84;80;41;15;139;152;1630815014224.9111;628338051520.2916;1368900829275.1082;28740.317763716375;21219.843900862583;-0.0;5069.12635634031;5118967.085054267;1147808.2484560478;0.0;879039.7948794751;1.63235394205636;0.15614951010962533
7519;2019-05-14 22:19:41.809;581;586;217;218;167;48;173;-17;-16;23;740;244;-18;42;202;114;235;550;186;208;173;-241;674;355;360;142;359;309;670;-2.0;-2.0;358.0;381.0;252.0;0;72;76;1;0;0;1;0;1;0;1;1;1;0;0;39947.1953125;11551.0595703125;19158.294921875;4419.552734375;517.0;202876;596.0;0.0;Calculated values ==>;1557865181.809;331.26000000000005;331.76000000000005;294.86;294.96000000000004;289.86;277.96000000000004;273.8482719121499;290.46000000000004;271.46000000000004;271.56;275.46000000000004;347.16;297.56;271.36;277.36;293.36;284.56;296.66;328.16;293.96000000000004;290.46000000000004;332.76000000000005;324.86;249.06000000000003;242.98782864720522;268.67533136820026;273.8482719121499;291.76000000000005;6740000.000000001;3550000.0;3600000.0;1420000.0;3590000.0;3090000.0;6700000.0;0.0;0.0;0.059666666666666666;0.0635;0.042;0.042;0.0;11551.0595703125;19158.294921875;4419.552734375;39947.1953125;471762.01790931995;473061.5525633007;257226.67423830472;257606.32396798203;240469.7059755311;430477.46260093397;455881.6532774192;437845.99643053644;470746.7058464142;527131.5743628122;472528.6963605371;437530.6787186241;446509.7460264576;460033.3497692248;448251.5628450285;264229.7390024522;467234.06251845247;460688.5861845942;455881.6532774192;250035.78352995744;216997.06728235667;443568.96455814916;187697.94920093552;257226.67423830472;268.15916161618435;3800464.95345692;1210139.6271241053;284096.55117112974;1663520.1322624353;0;10;13;15;84;80;41;15;139;152;1631038926124.8044;628423894420.2507;1369087522575.0193;14925.500151366188;16247.809475183067;-0.0;8343.50911964281;5119331.14881096;1148120.6350159217;0.0;879151.6227277028;1.1249088533079012;0.0978677406576423
7520;2019-05-14 22:20:41.790;618;625;212;212;152;37;108;-16;-22;25;745;243;-24;29;204;104;242;581;186;203;109;-246;686;351;356;140;355;303;682;-1.0;-1.0;459.0;345.0;173.0;0;68;65;1;0;0;1;0;1;0;1;1;1;1;0;39217.859375;10878.1259765625;19637.55859375;4292.82421875;511.0;202877;592.0;0.0;Calculated values ==>;1557865241.79;334.96000000000004;335.66;294.36;294.36;288.36;276.86;273.4187578820637;283.96000000000004;271.56;270.96000000000004;275.66;347.66;297.46000000000004;270.76000000000005;276.06;293.56;283.56;297.36;331.26000000000005;293.46000000000004;284.06;332.36;324.26000000000005;248.56000000000003;242.56692532238324;267.9596281332873;273.4187578820637;291.76000000000005;6859999.999999999;3510000.0;3560000.0;1400000.0;3550000.0;3030000.0;6820000.0;0.0;0.0;0.0765;0.0575;0.028833333333333332;0.028833333333333332;0.0;10878.1259765625;19637.55859375;4292.82421875;39217.859375;476140.22510066384;477703.1967023292;254817.74312726536;254817.74312726536;235743.662803083;430735.4089219946;447161.5467633912;438264.37560948916;471211.3733730803;528120.2319393447;473201.6130517945;437953.82195464283;445822.8665406856;460924.1135309303;447514.4927593182;266434.5604765912;470743.71563918306;460635.26612677675;447312.4463797595;248362.34728340767;214488.6975840042;443417.16685071756;188730.17297485317;254817.74312726536;268.58018661441105;3801124.453337612;1210326.4778153677;284169.13132134645;1663843.3286634977;0;10;13;15;84;80;41;15;139;152;1631253658104.6133;628508467630.1754;1369271064434.856;19089.36650154965;14644.502147862204;-0.0;5550.263943780248;5119614.516271362;1148377.9894245067;0.0;879267.3675056716;1.1285784413015687;0.10145304397880824
7521;2019-05-14 22:21:41.790;648;653;206;204;158;33;127;-14;-29;24;747;242;-30;23;206;112;248;599;188;194;125;-250;670;349;354;138;353;298;666;158.0;0.0;616.0;176.0;133.0;0;62;46;1;0;0;1;0;1;0;1;1;1;1;0;36103.046875;9330.89453125;19110.119140625;4210.84765625;507.0;202878;588.0;0.0;Calculated values ==>;1557865301.79;337.96000000000004;338.46000000000004;293.76000000000005;293.56;288.96000000000004;276.46000000000004;273.20264511476705;285.86;271.76000000000005;270.26000000000005;275.56;347.86;297.36;270.16;275.46000000000004;293.76000000000005;284.36;297.96000000000004;333.06;292.56;285.66;331.96000000000004;323.86;248.16000000000003;242.14157278889297;267.35522164206344;273.20264511476705;291.96000000000004;6700000.0;3490000.0;3540000.0;1380000.0;3529999.9999999995;2980000.0;6659999.999999999;0.026333333333333334;0.0;0.10266666666666667;0.029333333333333333;0.022166666666666668;0.0485;0.0;9330.89453125;19110.119140625;4210.84765625;36103.046875;482565.53548741015;483751.01633439533;253370.6795167571;252659.45639085153;237871.91802467883;430862.6128555636;450353.53466048726;438307.6172986034;471379.3427040597;528714.0841532777;473738.6891073196;438153.8488135099;445947.6849313209;461498.67450629215;449074.82562963886;270597.95385984203;475591.5920365595;459735.5206260379;450061.3165606151;246688.97952812296;212816.51262364245;443376.2897593949;194940.59617070397;221645.7545384877;271.13147763150585;3801752.127556362;1210494.8863195996;284239.99525363813;1664166.2259779507;0;10;13;15;84;80;41;15;139;152;1631466658104.6133;628591867630.1754;1369451364434.856;24985.680835797677;7287.4470119349335;-0.0;11078.154758073179;5119981.808332507;1148560.755667505;0.0;879405.9376615203;1.327681817895776;0.08080673697212656
7522;2019-05-14 22:22:41.771;663;665;209;207;157;19;159;-14;-26;22;747;243;-27;36;208;109;252;611;189;198;158;-252;700;333;338;136;337;302;698;-2.0;120.0;987.0;326.0;171.0;0;55;55;1;0;0;1;0;1;0;1;1;1;0;0;38497.1796875;10389.208984375;20475.31640625;4231.23486328125;504.0;202879;584.0;0.0;Calculated values ==>;1557865361.771;339.46000000000004;339.66;294.06;293.86;288.86;275.06;271.4400167685773;289.06;271.76000000000005;270.56;275.36;347.86;297.46000000000004;270.46000000000004;276.76000000000005;293.96000000000004;284.06;298.36;334.26000000000005;292.96000000000004;288.96000000000004;331.56;323.56;247.96000000000004;241.71165711629368;267.8393353686513;271.4400167685773;292.06;7000000.0;3329999.9999999995;3379999.9999999995;1360000.0;3370000.0000000005;3020000.0;6980000.0;0.0;0.02;0.16449999999999998;0.05433333333333333;0.0285;0.0285;0.0;10389.208984375;20475.31640625;4231.23486328125;38497.1796875;481456.7814499678;481984.7099206881;253090.79565298004;252404.9573189592;236827.5034063448;431837.87352777255;457570.76213521435;437869.15320432716;471449.11765258067;528406.342065764;473332.91330946685;437713.4967235476;447005.8663255856;464165.477575563;451547.0496514746;269885.5391280837;473575.20820263843;462724.51004113274;457436.0833881486;245015.67932991832;211562.405474017;443552.7826172984;188930.6917723571;253090.79565298004;268.60776418245985;3802373.5992487874;1210659.1684762547;284310.3236635205;1664496.0001456484;0;10;13;15;84;80;41;15;139;152;1631674192364.4285;628674041600.1023;1369631307434.6958;40950.37690555907;13834.466935908478;0.0;5823.840700452303;5120531.101481932;1148736.7158785297;0.0;879546.7430210613;1.7269517486851975;0.14105540357683513
7523;2019-05-14 22:23:41.771;679;675;211;210;149;33;176;-7;-25;19;750;241;-26;10;202;106;256;604;189;195;174;-246;661;347;352;135;352;303;663;-1.0;0.0;765.0;328.0;71.0;100;43;54;1;0;0;1;0;0;0;1;1;1;0;0;24774.412109375;9759.7626953125;6980.5810546875;4185.66455078125;501.0;202880;580.0;0.0;Calculated values ==>;1557865421.771;341.06000000000006;340.66;294.26000000000005;294.16;288.06;276.46000000000004;272.9856168485579;290.76000000000005;272.46000000000004;270.66;275.06;348.16;297.26000000000005;270.56;274.16;293.36;283.76000000000005;298.76000000000005;333.56;292.66;290.56;331.16;323.26000000000005;248.56000000000003;241.49495122638035;267.9596281332873;272.9856168485579;292.06;6609999.999999999;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;3030000.0;6630000.0;0.0;0.0;0.1275;0.05466666666666666;0.011833333333333333;0.011833333333333333;0.0;9759.7626953125;6980.5810546875;4185.66455078125;24774.412109375;488071.43370351475;487283.6292737216;255324.75453832903;254955.976095455;235302.74632951143;430988.63858405815;457609.2955309491;437798.07955487026;471288.5232524436;528642.8357593152;472965.01554318523;437642.0229114993;443080.6557621375;461119.3891967811;448565.08356762934;276154.7443843388;476725.57450095424;460183.1353502939;457335.44088390906;243342.44575359824;210308.32490665457;444391.5890153708;191527.51268461157;255324.75453832903;269.729224081164;3802900.8625137615;1210827.0765735854;284380.464491971;1664724.7992911562;0;10;13;15;84;80;41;15;139;152;1631881192364.4285;628755341600.1023;1369812807434.6958;31399.497275957983;13823.236172748171;-0.0;2390.459788422697;5121134.017100112;1148967.1967377686;0.0;879615.1955251353;2.2753117820062827;0.20877315316452122
7524;2019-05-14 22:24:41.792;677;675;212;211;162;37;182;-8;-27;18;754;240;-28;36;200;111;258;607;189;197;180;-227;671;347;352;135;352;300;672;-2.0;-1.0;843.0;464.0;44.0;100;35;47;1;0;0;1;0;0;0;1;1;1;1;0;24407.69140625;9439.0595703125;7041.11328125;4091.3486328125;497.0;202881;575.0;0.0;Calculated values ==>;1557865481.792;340.86;340.66;294.36;294.26000000000005;289.36;276.86;272.9856168485579;291.36;272.36;270.46000000000004;274.96000000000004;348.56000000000006;297.16;270.36;276.76000000000005;293.16;284.26000000000005;298.96000000000004;333.86;292.86;291.16;330.66;322.86;250.46000000000004;241.49495122638035;267.5978703862781;272.9856168485579;292.06;6709999.999999999;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;3000000.0;6720000.0;0.0;0.0;0.14049999999999999;0.07733333333333332;0.007333333333333333;0.007333333333333333;0.0;9439.0595703125;7041.11328125;4091.3486328125;24407.69140625;486718.3077693289;486320.04543659545;255270.58571393692;254905.97703785813;238912.80478207208;430988.63858405815;458427.4322495705;438165.9764317512;471190.70470879815;529290.4194999392;473241.59396144416;438011.42202021845;447387.1986165429;460852.5178084268;449298.15285161976;276015.6692540125;476108.0072581649;460451.26972238143;458155.2844355901;241250.99604349316;208636.25808486674;446414.41128280363;190803.18527601098;255270.58571393692;269.43004026452735;3803310.8568251966;1210987.1227560889;284449.46374329156;1664841.6876408502;0;10;13;15;84;80;41;15;139;152;1632092466284.9456;628836369950.3005;1369993770750.1387;34754.4721573815;19767.268144525297;-0.0;1487.82112395879;5121685.49312915;1149247.2155800688;0.0;879647.5258444702;2.722674716520476;0.2717675514230874
7525;2019-05-14 22:25:41.792;676;673;206;206;172;40;186;-4;-28;18;756;240;-30;10;200;120;260;611;189;198;185;-214;662;350;355;135;355;299;665;-3.0;78.0;944.0;478.0;41.0;95;28;40;1;0;0;1;0;0;0;1;1;1;1;0;23065.890625;8860.9091796875;6674.62158203125;4040.86010742188;498.0;202882;570.0;0.0;Calculated values ==>;1557865541.792;340.76;340.46000000000004;293.76000000000005;293.76000000000005;290.36;277.16;273.3108153835814;291.76000000000005;272.76000000000005;270.36;274.96000000000004;348.76;297.16;270.16;274.16;293.16;285.16;299.16;334.26000000000005;292.96000000000004;291.66;330.16;322.96000000000004;251.76000000000002;241.49495122638035;267.47669482898436;273.3108153835814;292.06;6620000.0;3500000.0;3550000.0;1350000.0;3550000.0;2990000.0;6650000.0;0.0;0.013000000000000001;0.15733333333333333;0.07966666666666668;0.006833333333333333;0.006833333333333333;0.0;8860.9091796875;6674.62158203125;4040.86010742188;23065.890625;487534.2315775193;486780.8328783508;253414.2817182585;253414.2817182585;242141.40142585436;430799.1582183253;458492.0736687021;438236.7768127522;471190.70470879815;529575.2947515756;473372.8271489469;437928.15255369636;443894.718236925;460387.3511624245;450060.521475904;278681.634563935;477560.86409220856;460118.19716840395;458355.6712287806;239159.6471344744;209054.2704885073;447786.82969112374;192525.68610044368;253414.2817182585;270.15012602968125;3803706.4700087905;1211139.6224956722;284517.2321494602;1664955.9854313775;0;10;13;15;84;80;41;15;139;152;1632304566284.9456;628917369950.3005;1370173470750.1387;38658.54493873654;20335.804439390846;0.0;1400.4328283219006;5122297.268271618;1149581.4078516015;0.0;879671.5946274059;3.085082567576488;0.30422507135321886
7526;2019-05-14 22:26:44.753;672;668;203;202;173;44;190;0;-28;20;757;239;-29;40;199;129;260;595;190;199;189;-206;650;354;359;135;359;300;651;-2.0;79.0;899.0;360.0;42.0;99;22;38;1;0;0;1;0;0;0;1;1;1;1;0;21949.099609375;8519.619140625;6688.07568359375;4014.79956054688;540.0;202883;565.0;0.0;Calculated values ==>;1557865604.753;340.36;339.96000000000004;293.46000000000004;293.36;290.46000000000004;277.56;273.7412296467126;292.16;273.16;270.36;275.16;348.86;297.06;270.26000000000005;277.16;293.06;286.06;299.16;332.66;293.06;292.06;329.66;327.16;252.56000000000003;241.49495122638035;267.5978703862781;273.7412296467126;292.16;6500000.0;3540000.0;3590000.0;1350000.0;3590000.0;3000000.0;6509999.999999999;0.0;0.013166666666666667;0.14983333333333335;0.060000000000000005;0.007;0.007;0.0;8519.619140625;6688.07568359375;4014.79956054688;21949.099609375;488235.3782061788;487558.0266578749;252952.0365956622;252591.8648698536;242865.04504323498;430542.39183029096;458398.85392048856;438011.42202021845;471386.32401312795;529603.1922923975;473123.70962371625;437856.56215164;447944.02171589236;459626.5796145048;450644.94249262166;397283.2204300393;476787.05332685384;459626.5796145048;458261.73571072373;237068.3971897606;226613.5671989835;448626.9868336659;194939.11582912348;252952.0365956622;271.1494607829154;3804100.1073419293;1211291.6079738636;284587.6755366933;1665072.8366511113;0;10;13;15;84;80;41;15;139;152;1632529337054.823;629002367300.2542;1370362038945.036;36420.3338776324;15221.272260272548;0.0;1437.1678938054306;5122953.801783643;1149892.339671722;0.0;879696.4082633737;2.7612844082179477;0.25941342523884464
7527;2019-05-14 22:27:41.783;665;660;205;204;173;44;194;2;-27;22;758;239;-28;16;199;135;258;577;186;200;193;-195;641;355;360;135;360;301;642;-2.0;-1.0;1039.0;212.0;45.0;99;17;37;1;0;0;1;0;0;0;1;1;1;1;0;21501.873046875;8356.068359375;6484.77783203125;3993.50756835938;592.0;202884;560.0;0.0;Calculated values ==>;1557865661.783;339.66;339.16;293.66;293.56;290.46000000000004;277.56;273.8482719121499;292.56;273.36;270.46000000000004;275.36;348.96000000000004;297.06;270.36;274.76000000000005;293.06;286.66;298.96000000000004;330.86;293.16;292.46000000000004;329.16;332.36;253.66000000000003;241.49495122638035;267.7187500070086;273.8482719121499;291.76000000000005;6409999.999999999;3550000.0;3600000.0;1350000.0;3600000.0;3010000.0;6420000.0;0.0;0.0;0.17316666666666666;0.035333333333333335;0.007500000000000001;0.007500000000000001;0.0;8356.068359375;6484.77783203125;3993.50756835938;21501.873046875;488195.12745066785;487377.79747183854;254098.9045725821;253728.21423315234;243140.1297498972;430477.46260093397;458786.89483575965;437940.2675631159;471581.87251044664;529631.1645758075;472992.07607937104;437785.01000687695;444357.3337933654;459469.1335377376;451336.18998713646;401554.44737547694;475125.82077632216;459605.1665242781;458650.0266283497;234977.24436692704;248362.34728340767;449776.9855521648;198014.59545414886;254098.9045725821;272.39069140032564;3804444.275254338;1211425.2774818696;284651.10800271167;1665177.1766282807;0;10;13;15;84;80;41;15;139;152;1632734359904.7202;629079357800.2156;1370533414094.95;41547.12888686946;8895.604450129897;-0.0;1534.1334154182568;5123571.369061314;1150083.3654325698;0.0;879719.9434458154;2.759684107848275;0.22464998518699578
7528;2019-05-14 22:28:41.784;656;651;208;208;175;47;199;5;-25;24;758;238;-26;44;198;140;256;559;185;201;198;-183;628;363;367;134;367;303;628;-1.0;-1.0;1074.0;222.0;72.0;98;12;38;1;0;0;1;0;0;0;1;1;1;1;0;21142.404296875;8166.84765625;6209.74560546875;3986.40161132812;629.0;202885;555.0;0.0;Calculated values ==>;1557865721.784;338.76;338.26;293.96000000000004;293.96000000000004;290.66;277.86;274.69669130483857;293.06;273.66;270.66;275.56;348.96000000000004;296.96000000000004;270.56;277.56;292.96000000000004;287.16;298.76000000000005;329.06;293.26000000000005;292.96000000000004;328.66;336.06;254.86;241.2770596917726;267.9596281332873;274.69669130483857;291.66;6280000.0;3629999.9999999995;3670000.0000000005;1340000.0;3670000.0000000005;3030000.0;6280000.0;0.0;0.0;0.179;0.037000000000000005;0.012;0.012;0.0;8166.84765625;6209.74560546875;3986.40161132812;21142.404296875;488306.1146896093;487601.4528799918;255950.9749395017;255950.9749395017;244234.96320922638;429947.3805835815;458356.8847964573;437798.07955487026;471909.57779161324;529478.5084212946;472609.65142417647;437642.0229114993;447935.7548802551;458218.4865142734;450629.7844503968;407202.30367163074;474098.60200471396;458633.2384034343;458218.4865142734;232886.18681767926;263844.3676079864;451198.980694034;200254.2959650473;255950.9749395017;273.3125599297372;3804799.6501545897;1211562.9707433495;284717.60835411615;1665282.9660865937;0;10;13;15;84;80;41;15;139;152;1632952463539.4568;629160059145.118;1370714617114.731;42520.33726257831;9284.95333497251;-0.0;2427.2101388972605;5124271.942954416;1150234.8726056735;0.0;879752.955192248;2.953358159242876;0.23516111108948312
7529;2019-05-14 22:29:41.774;643;640;211;211;178;55;204;8;-23;26;760;237;-24;24;194;144;251;531;186;203;203;-172;623;369;374;135;374;305;623;-2.0;-1.0;893.0;322.0;89.0;99;9;43;1;0;0;1;0;0;0;1;1;1;0;0;21356.595703125;8419.046875;6072.33837890625;4004.927734375;644.0;202886;548.0;0.0;Calculated values ==>;1557865781.774;337.46000000000004;337.16;294.26000000000005;294.26000000000005;290.96000000000004;278.66;275.3239800832674;293.56;273.96000000000004;270.86;275.76000000000005;349.16;296.86;270.76000000000005;275.56;292.56;287.56;298.26000000000005;326.26000000000005;293.46000000000004;293.46000000000004;327.96000000000004;337.56000000000006;255.96000000000004;241.49495122638035;268.19934244402924;275.3239800832674;291.76000000000005;6230000.0;3690000.0;3740000.0;1350000.0;3740000.0;3050000.0;6230000.0;0.0;0.0;0.14883333333333332;0.05366666666666667;0.014833333333333334;0.014833333333333334;0.0;8419.046875;6072.33837890625;4004.927734375;21356.595703125;487009.8025549952;486585.63994115125;257426.22856703674;257426.22856703674;245395.6725849845;429537.3511455088;457927.6349424833;437656.05685647397;471972.7596631712;529534.7643434273;472225.53028662654;437499.1961693786;444711.81521382625;456521.0196676313;450134.2422163478;407216.41455670714;470396.510312743;457787.68628915004;457787.68628915004;229958.8627652946;270122.7006405761;452163.23474153894;200109.75732711807;257426.22856703674;273.2810490104926;3805153.7494615903;1211701.1634951674;284784.1916662724;1665385.2997280299;0;10;13;15;84;80;41;15;139;152;1633174726489.4922;629240745695.1309;1370896986714.76;35354.80757995247;13526.86995457392;-0.0;2972.028289544681;5124920.794334951;1150424.9394500288;0.0;879797.9413468832;2.803461741641382;0.24451278994897105
7530;2019-05-14 22:30:41.794;628;629;216;216;180;61;207;11;-20;29;761;238;-22;37;192;146;247;527;187;205;206;-160;618;376;381;136;381;308;618;-2.0;150.0;951.0;355.0;102.0;99;7;50;1;0;0;1;0;0;0;1;1;1;0;0;22199.822265625;8782.6572265625;5951.5390625;4028.65649414062;648.0;202887;541.0;0.0;Calculated values ==>;1557865841.794;335.96000000000004;336.06;294.76000000000005;294.76000000000005;291.16;279.26000000000005;276.0463484220469;293.86;274.26000000000005;271.16;276.06;349.26;296.96000000000004;270.96000000000004;276.86;292.36;287.76000000000005;297.86;325.86;293.66;293.76000000000005;327.26000000000005;337.96000000000004;257.16;241.71165711629368;268.5567601203482;276.0463484220469;291.86;6180000.0;3760000.0;3810000.0;1360000.0;3810000.0;3080000.0;6180000.0;0.0;0.025;0.1585;0.059166666666666666;0.017;0.017;0.0;8782.6572265625;5951.5390625;4028.65649414062;22199.822265625;485430.43426724366;485572.39744673943;259827.34098096253;259827.34098096253;246246.95100636856;429045.3911783415;457216.02411313326;437443.34373287327;472134.0588697756;529410.3175314887;471945.13132993376;437126.8590839872;445989.41915652953;455070.5070142902;449150.29201334366;407711.1195125183;470424.0889167892;456932.16618253605;457074.1776936225;227031.71669481136;271797.11229066993;453230.5849330493;202027.0543223471;259827.34098096253;274.06637042284717;3805516.8406012645;1211844.558811813;284851.1605170005;1665485.532106336;0;10;13;15;84;80;41;15;139;152;1633401301989.4202;629322072795.105;1371080948014.7017;37313.481871568394;14862.875561133213;0.0;3353.196224115219;5125526.565269881;1150661.5995229888;0.0;879850.669121215;2.959547479183336;0.2602664900821998
7531;2019-05-14 22:31:41.785;613;617;217;217;181;66;206;14;-16;33;764;238;-20;26;190;147;244;530;187;207;205;-149;619;381;386;137;386;308;619;-1.0;180.0;929.0;494.0;114.0;100;3;57;1;0;0;1;0;0;0;1;1;1;0;0;23009.650390625;9178.9326171875;5929.0830078125;4009.52099609375;650.0;202888;535.0;0.0;Calculated values ==>;1557865901.785;334.46000000000004;334.86;294.86;294.86;291.26000000000005;279.76000000000005;276.55624918942954;293.76000000000005;274.56;271.56;276.46000000000004;349.56000000000006;296.96000000000004;271.16;275.76000000000005;292.16;287.86;297.56;326.16;293.86;293.66;326.66;338.16;258.26000000000005;241.92719264551067;268.5567601203482;276.55624918942954;291.86;6190000.0;3810000.0;3860000.0;1370000.0;3860000.0;3080000.0;6190000.0;0.0;0.030000000000000002;0.15483333333333332;0.08233333333333334;0.019;0.019;0.0;9178.9326171875;5929.0830078125;4009.52099609375;23009.650390625;483174.87126968725;483749.5435060563;260192.51836193094;260192.51836193094;246549.20782085462;428684.9695293014;456253.23045137635;438072.3853947394;472393.7743832905;529724.3920124897;471945.13132993376;437443.34373287327;444402.3695586691;453931.034190091;448371.93947774725;405800.1106991714;470762.110289125;456396.83575627767;456109.4507275018;224522.8720964353;272634.34865687083;454194.8353515687;202130.17744974454;260192.51836193094;274.12901105861476;3805893.529695994;1211994.216275628;284918.13528189313;1665584.5224397671;0;10;13;15;84;80;41;15;139;152;1633631367475.093;629403960510.3445;1371265720295.2422;36531.718530150036;20753.323500583523;0.0;3722.421714945847;5126141.849635194;1150958.3566624557;0.0;879909.6237596906;3.1911780766966333;0.30211026307143574
7532;2019-05-14 22:32:41.775;610;614;216;217;170;45;197;14;-4;36;766;238;-13;19;193;130;246;558;187;209;196;-139;675;362;368;137;366;303;671;-2.0;-1.0;932.0;365.0;221.0;0;1;50;1;0;0;1;0;1;0;1;1;1;0;0;36705.88671875;9710.6064453125;19005.275390625;3921.20971679688;648.0;202889;530.0;0.0;Calculated values ==>;1557865961.775;334.16;334.56;294.76000000000005;294.86;290.16;277.66;274.5913991737795;292.86;274.56;272.76000000000005;276.76000000000005;349.76;296.96000000000004;271.86;275.06;292.46000000000004;286.16;297.76000000000005;328.96000000000004;294.06;292.76000000000005;326.16;337.96000000000004;259.26000000000005;241.92719264551067;267.9596281332873;274.5913991737795;291.86;6750000.0;3620000.0000000005;3679999.9999999995;1370000.0;3660000.0;3030000.0;6709999.999999999;0.0;0.0;0.15533333333333335;0.06083333333333333;0.036833333333333336;0.036833333333333336;0.0;9710.6064453125;19005.275390625;3921.20971679688;36705.88671875;476213.03758385486;477309.10517338046;256799.8937289598;257176.33068540035;241357.15019478532;430014.67791919125;457918.9156678938;441006.86972331285;472687.3056196521;530313.5891873743;472609.65142417647;439647.05077244143;444389.3534062185;457686.21237540204;449332.3825042731;269150.6491219035;468420.09862857364;459575.6909922959;457779.88837086706;222432.26289678228;271797.11229066993;455220.814317045;198625.99285727838;256799.8937289598;272.6628969648312;3806391.0762337386;1212151.602865703;284984.2136896073;1665792.274128734;0;10;13;15;84;81;41;15;139;152;1633857529775.129;629486146810.3575;1371448989745.2712;37649.82953985736;15609.518305469133;-0.0;7402.7631359769175;5126759.926172614;1151261.329840274;0.0;880002.3181818173;1.8586861786776174;0.15101600558291461
7533;2019-05-14 22:33:41.776;631;636;210;209;157;43;152;15;4;37;766;237;-1;33;196;119;251;586;188;204;152;-130;671;361;366;137;364;301;667;-2.0;-1.0;865.0;313.0;181.0;0;1;42;1;0;0;1;0;1;0;1;1;1;0;0;35273.859375;9092.166015625;18881.912109375;3893.35009765625;645.0;202890;525.0;0.0;Calculated values ==>;1557866021.776;336.26000000000005;336.76000000000005;294.16;294.06;288.86;277.46000000000004;274.4858918419099;288.36;274.66;273.56;276.86;349.76;296.86;273.06;276.46000000000004;292.76000000000005;285.06;298.26000000000005;331.76000000000005;293.56;288.36;325.66;337.66;260.16;241.92719264551067;267.7187500070086;274.4858918419099;291.96000000000004;6709999.999999999;3610000.0;3660000.0;1370000.0;3640000.0;3010000.0;6670000.0;0.0;0.0;0.14416666666666667;0.05216666666666667;0.030166666666666668;0.030166666666666668;0.0;9092.166015625;18881.912109375;3893.35009765625;35273.859375;479902.234422558;481113.2422818226;254770.58547761204;254406.72999868405;237551.40748528406;430081.6785162784;451852.33860241564;442613.016394442;472785.1150065333;530465.2551293176;472755.7439423262;441876.3466884435;446775.9409123972;458423.03231300757;447870.8259232322;272055.0164158255;473435.44495394256;459205.06791963393;451852.33860241564;220341.7376933702;270541.29595472733;456140.92853931483;198858.12539614126;254770.58547761204;272.7511601529257;3806990.917447649;1212308.2952475178;285049.33610667125;1666108.005952962;0;10;13;15;84;81;41;15;139;152;1634077733444.8628;629568348180.2583;1371630192765.0522;35141.33011892169;13421.586230635554;-0.0;5945.299552598242;5127366.529278921;1151503.259743214;0.0;880113.5538913186;1.7104679901154587;0.13989080865885736
7534;2019-05-14 22:34:41.786;644;647;210;208;159;38;136;16;9;37;764;237;5;14;198;119;255;600;188;201;135;-123;662;357;362;136;360;298;658;141.0;-1.0;796.0;218.0;167.0;0;1;31;1;0;0;1;0;1;0;1;1;1;0;0;34057.87890625;8298.884765625;18629.78515625;3867.35009765625;640.0;202891;519.0;0.0;Calculated values ==>;1557866081.786;337.56000000000006;337.86;294.16;293.96000000000004;289.06;276.96000000000004;274.0616903277293;286.76000000000005;274.76000000000005;274.06;276.86;349.56000000000006;296.86;273.66;274.56;292.96000000000004;285.06;298.66;333.16;293.26000000000005;286.66;325.06;337.16;260.86;241.71165711629368;267.35522164206344;274.0616903277293;291.96000000000004;6620000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;2980000.0;6580000.0;0.0235;0.0;0.13266666666666665;0.036333333333333336;0.02783333333333333;0.05133333333333333;0.0;8298.884765625;18629.78515625;3867.35009765625;34057.87890625;482867.84679305047;483755.08134661434;255192.4993779125;254454.32183827905;238369.77033093138;430346.717906069;450221.53671311896;443952.4445614765;472915.8103579757;530484.3553738609;473151.1443858999;443374.7637006633;444669.68110044283;459332.9633764908;448622.29833215266;275390.6570613926;476711.1535404451;459426.34033382544;450073.87972852413;217833.21561994078;268448.3696465944;457014.6005700059;199233.21562025015;229574.7753200216;272.8834056860319;3807568.7782273153;1212453.244824909;285114.01938703883;1666420.6555297053;0;10;13;15;84;81;41;15;139;152;1634296169844.8281;629650261830.2452;1371809922715.0237;32466.08437286936;9366.056986507792;-0.0;11318.954026303129;5127930.018298783;1151693.1884194978;0.0;880257.4466492499;1.7259079371935448;0.11318301536413047
7535;2019-05-14 22:35:41.797;648;649;213;212;161;33;155;15;11;35;762;237;8;51;200;117;255;596;187;201;154;-117;652;352;357;135;355;297;648;171.0;-1.0;821.0;366.0;148.0;0;1;24;1;0;0;1;0;1;0;1;1;1;0;0;33351.5078125;7649.72607421875;18450.83203125;3868.76586914062;638.0;202892;513.0;0.0;Calculated values ==>;1557866141.797;337.96000000000004;338.06000000000006;294.46000000000004;294.36;289.26000000000005;276.46000000000004;273.5264737036516;288.66;274.66;274.26000000000005;276.66;349.36;296.86;273.96000000000004;278.26000000000005;293.16;284.86;298.66;332.76000000000005;293.26000000000005;288.56;324.46000000000004;336.96000000000004;261.46000000000004;241.49495122638035;267.23344911666527;273.5264737036516;291.86;6520000.0;3520000.0000000005;3570000.0000000005;1350000.0;3550000.0;2970000.0;6480000.0;0.0285;0.0;0.13683333333333333;0.061000000000000006;0.024666666666666667;0.05316666666666667;0.0;7649.72607421875;18450.83203125;3868.76586914062;33351.5078125;484564.168807034;485148.5225128534;256831.36187799874;256445.8174606503;239233.23448689617;430671.36484660726;453851.92248961725;444440.31481115596;472851.2559263234;530352.1195163255;473282.51930892083;444010.2435086417;450008.9096296401;460387.3511624245;449254.6344115161;276861.2877964395;477298.77301809733;460210.5064603235;453709.9666255224;215324.80838970217;267611.2341011182;457781.8806434878;196859.0651633051;224683.20282404072;271.91646693309394;3808130.6261024335;1212586.1742809925;285178.4988390734;1666729.717323455;0;10;13;15;84;81;41;15;139;152;1634511909389.5332;629731576735.1342;1371988455439.7798;33877.367660147596;15916.291744291146;-0.0;12176.589608778777;5128482.981756355;1151903.9132844438;0.0;880453.2787419107;2.06778935239647;0.15361417293465873
7536;2019-05-14 22:36:41.777;647;647;217;216;165;28;168;13;11;33;760;237;9;28;202;118;255;586;186;204;167;-113;643;345;350;134;348;296;640;158.0;0.0;520.0;365.0;128.0;0;1;14;1;0;0;1;0;1;0;1;1;1;0;0;32969.75390625;6974.09716796875;18286.34375;3845.28466796875;634.0;202893;508.0;0.0;Calculated values ==>;1557866201.777;337.86;337.86;294.86;294.76000000000005;289.66;275.96000000000004;272.7676641592781;289.96000000000004;274.46000000000004;274.26000000000005;276.46000000000004;349.16;296.86;274.06;275.96000000000004;293.36;284.96000000000004;298.66;331.76000000000005;293.56;289.86;323.96000000000004;336.56;261.86;241.2770596917726;267.1113755279542;272.7676641592781;291.76000000000005;6430000.0;3450000.0;3500000.0;1340000.0;3479999.9999999995;2960000.0;6400000.0;0.026333333333333334;0.0;0.08666666666666667;0.06083333333333333;0.021333333333333333;0.04766666666666666;0.0;6974.09716796875;18286.34375;3845.28466796875;32969.75390625;485406.87244877784;485734.4696592869;258864.2999107846;258459.10578777493;240682.52653551372;431113.4868728058;456838.85020633845;444639.9159599528;472787.01963726926;530220.0550491629;473413.6832213833;444354.4352571944;447034.2773195115;461732.5941255692;450677.6145178903;398482.8002410351;476742.0777437017;461691.87941572437;456701.4910723406;213234.55432191002;265937.0223246507;458343.3876294556;194013.7632797048;223037.77967403425;270.7404753758766;3808683.119057872;1212707.998852985;285242.7611656516;1667035.7584073523;0;10;13;15;84;81;41;15;139;152;1634723938689.6006;629812249835.1598;1372166296139.8364;21720.93323228816;16080.052147943174;-0.0;11137.970243319267;5128946.146490881;1152170.4606048975;0.0;880647.5019780737;1.6814202236276001;0.13072371782554956
7537;2019-05-14 22:37:41.768;647;645;217;216;165;21;175;11;12;28;760;236;11;67;204;116;254;573;183;208;174;-110;633;338;342;132;341;294;630;477.0;-1.0;365.0;262.0;111.0;0;0;1;1;0;0;1;0;1;0;1;1;1;0;0;32239.6875;6084.61376953125;17980.357421875;3833.01293945312;633.0;202894;502.0;0.0;Calculated values ==>;1557866261.768;337.86;337.66;294.86;294.76000000000005;289.66;275.26000000000005;271.99741764416325;290.66;274.26000000000005;274.36;275.96000000000004;349.16;296.76000000000005;274.26000000000005;279.86;293.56;284.76000000000005;298.56;330.46000000000004;293.96000000000004;290.56;323.36;336.46000000000004;262.16;240.83765695389522;266.86631818009863;271.99741764416325;291.46000000000004;6330000.0;3379999.9999999995;3420000.0000000005;1320000.0;3410000.0;2940000.0;6300000.0;0.07949999999999999;0.0;0.06083333333333333;0.043666666666666666;0.018500000000000003;0.09799999999999999;0.0;6084.61376953125;17980.357421875;3833.01293945312;32239.6875;486495.34402816236;486535.8396250833;259474.6786414364;259057.79987890273;240971.39972772557;431541.1909327263;459076.42899145634;445178.3768131311;472562.30901117553;530371.89994648;473558.4406531171;445036.9422506828;452685.77757968777;463053.4746688548;451645.12711607554;403718.1026258675;475984.64866263035;463423.6882333147;458942.61813365493;210726.34883551928;265518.4816520846;458957.55753155315;193972.16251926392;206337.4334198781;270.69800018376014;3809226.4495572187;1212816.805120628;285306.73738110764;1667337.9355834243;0;10;13;15;84;81;41;15;139;152;1634931507549.3828;629892037865.076;1372343269589.6506;15281.711369543586;11571.02891553663;-0.0;24755.308101950126;5129254.455608934;1152400.8517163333;0.0;880946.5677640393;1.849884498641752;0.08047825232145853
7538;2019-05-14 22:38:41.798;647;638;214;212;172;25;182;11;13;24;761;234;12;55;203;118;248;541;184;208;181;-107;587;351;356;134;356;294;588;-3.0;205.0;739.0;541.0;14.0;99;0;1;1;0;0;1;0;0;0;1;1;1;0;0;19574.109375;5519.84130859375;5784.1279296875;3833.35498046875;635.0;202895;497.0;0.0;Calculated values ==>;1557866321.798;337.86;336.96000000000004;294.56;294.36;290.36;275.66;273.4187578820637;291.36;274.26000000000005;274.46000000000004;275.56;349.26;296.56;274.36;278.66;293.46000000000004;284.96000000000004;297.96000000000004;327.26000000000005;293.96000000000004;291.26000000000005;322.86;336.66;262.46000000000004;241.2770596917726;266.86631818009863;273.4187578820637;291.56;5870000.0;3510000.0;3560000.0;1340000.0;3560000.0;2940000.0;5880000.0;0.0;0.034166666666666665;0.12316666666666666;0.09016666666666667;0.0023333333333333335;0.0023333333333333335;0.0;5519.84130859375;5784.1279296875;3833.35498046875;19574.109375;491377.2873958292;490050.52309207135;406872.13563511794;405903.9320829369;244634.16975270738;430735.4089219946;457784.2476305463;445319.6122678438;471909.57779161324;530475.7436583448;473324.38341281406;445178.3768131311;451088.9751424112;460635.26612677675;449585.57046002086;420055.8517792344;476346.11660292733;461305.4655017553;457646.94884360844;208636.25808486674;266355.56789118156;458947.7065024856;195178.37553322467;406872.13563511794;271.2352541035923;3809658.447090174;1212913.5572651802;285370.6557238634;1667536.0719807355;0;10;13;15;84;81;41;15;139;152;1635141012250.115;629971877765.3551;1372519757790.2676;30809.062324480587;23783.20134239503;0.0;118.4745641531445;5129638.737435951;1152695.617612139;0.0;881153.9529277427;3.61429387654;0.38977851093773186
7539;2019-05-14 22:39:41.778;638;618;205;203;179;37;187;8;16;23;760;234;17;85;198;129;232;458;183;207;186;-106;580;349;354;139;354;300;581;-2.0;-1.0;407.0;324.0;22.0;99;0;1;1;0;0;1;0;0;0;1;1;1;0;0;18453.99609375;5420.44189453125;5620.80419921875;3859.91137695312;636.0;202896;493.0;0.0;Calculated values ==>;1557866381.778;336.96000000000004;334.96000000000004;293.66;293.46000000000004;291.06;276.86;273.20264511476705;291.86;273.96000000000004;274.76000000000005;275.46000000000004;349.16;296.56;274.86;281.66;292.96000000000004;286.06;296.36;318.96000000000004;293.86;291.76000000000005;322.46000000000004;336.76000000000005;262.56;242.35481222062532;267.5978703862781;273.20264511476705;291.46000000000004;5800000.0;3490000.0;3540000.0;1390000.0;3540000.0;3000000.0;5810000.0;0.0;0.0;0.06783333333333334;0.054000000000000006;0.0036666666666666666;0.0036666666666666666;0.0;5420.44189453125;5620.80419921875;3859.91137695312;18453.99609375;490890.6926953471;488063.88267360826;257538.31421649354;256672.97812732754;247350.19811572527;430862.6128555636;458787.7199564135;444557.31930295983;471147.87813747115;529915.8841322873;472533.36748510925;444700.7274647726;454028.16631146614;460274.1915433627;451540.8498094173;417284.55004736723;464578.1846513422;461478.7024860622;458651.7747534489;206964.23671620517;266774.11836628895;458266.66779641504;194419.21124259065;257538.31421649354;270.9199284114412;3809975.2423355547;1213004.6959022263;285434.744906678;1667631.081401473;0;10;13;15;84;81;41;15;139;152;1635353941250.1826;630053750465.3811;1372697898390.3242;16967.70166342838;14247.762653906517;-0.0;737.4160219688363;5130036.744422743;1153012.4366706423;0.0;881161.0829718221;2.1443220368703355;0.22852089552745916
