;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7540;2019-05-14 22:40:41.789;620;614;203;202;172;33;190;6;22;23;757;235;24;67;198;133;225;441;183;210;189;-198;583;345;350;141;350;305;584;-1.0;184.0;482.0;346.0;8.0;87;0;1;1;0;0;1;0;0;0;1;1;1;0;0;17774.439453125;5391.85595703125;5301.234375;3921.58251953125;636.0;202897;489.0;0.0;Calculated values ==>;1557866441.789;335.16;334.56;293.46000000000004;293.36;290.36;276.46000000000004;272.7676641592781;292.16;273.76000000000005;275.36;275.46000000000004;348.86;296.66;275.56;279.86;292.96000000000004;286.46000000000004;295.66;317.26000000000005;294.16;292.06;322.06;336.76000000000005;253.36;242.77792619122317;268.19934244402924;272.7676641592781;291.46000000000004;5830000.0;3450000.0;3500000.0;1410000.0;3500000.0;3050000.0;5840000.0;0.0;0.03066666666666667;0.08033333333333334;0.057666666666666665;0.0013333333333333333;0.0013333333333333333;0.0;5391.85595703125;5301.234375;3921.58251953125;17774.439453125;488122.6039386418;487189.378452362;256480.88154827512;256058.8813666388;244782.80552901624;431113.4868728058;459824.9031534897;444422.66845152143;470880.6574889378;529221.1383985593;471987.4002066322;444711.81521382625;450739.0044921324;460894.73399835604;452814.0460886295;413689.80329623417;461388.13138188794;462484.7073916963;459690.5981947787;205292.2597576877;266774.11836628895;448383.8267143597;189667.49249950144;256480.88154827512;268.9524003097523;3810277.201313698;1213094.8149029878;285499.6025774535;1667722.115075915;0;10;13;15;84;81;41;15;139;152;1635565179969.894;630137765865.2662;1372879431665.0762;20465.332468145607;14919.30860639016;0.0;270.9462888620048;5130348.743562771;1153255.5401582825;0.0;881169.4875316211;2.4397116326545563;0.257238541396422
7541;2019-05-14 22:41:41.789;608;610;205;204;170;31;194;-7;33;21;754;236;32;90;200;132;223;466;182;213;192;-240;585;341;346;142;346;312;587;-3.0;167.0;391.0;359.0;83.0;21;0;16;1;0;0;1;0;0;0;1;1;1;0;0;16729.568359375;6152.96337890625;3476.47973632812;3997.19360351562;634.0;202898;485.0;0.0;Calculated values ==>;1557866501.789;333.96000000000004;334.16;293.66;293.56;290.16;276.26000000000005;272.3289490889957;292.56;272.46000000000004;276.46000000000004;275.26000000000005;348.56000000000006;296.76000000000005;276.36;282.16;293.16;286.36;295.46000000000004;319.76000000000005;294.46000000000004;292.36;321.66;336.56;249.16000000000003;242.98782864720522;269.02936301313275;272.3289490889957;291.36;5850000.0;3410000.0;3460000.0;1420000.0;3460000.0;3120000.0;5870000.0;0.0;0.02783333333333333;0.06516666666666666;0.05983333333333333;0.013833333333333333;0.013833333333333333;0.0;6152.96337890625;3476.47973632812;3997.19360351562;16729.568359375;486250.63603504444;486308.53882912337;257140.80372656995;256714.63072610376;243992.2466290862;431359.6534126046;460980.62764507247;444622.5306516679;470549.00337383006;528369.5085755809;471168.76666510047;444476.4311649251;452625.120314119;461773.7929988115;453367.7467490649;412110.5848760631;465003.60009560856;463477.9819962672;460715.27433744294;203620.32615720207;265937.0223246507;443678.0364772721;185140.89471316198;257140.80372656995;267.03844908875726;3810564.7347121355;1213191.0217307874;285565.59237847885;1667795.2626935092;0;10;13;15;84;81;41;15;139;152;1635773979969.894;630222665865.2662;1373064531665.0762;16909.55327532597;15469.138982219254;0.0;2816.113510117076;5130660.200943966;1153508.777221521;0.0;881195.213029946;2.5827947492894507;0.25909800256493465
7542;2019-05-14 22:42:41.790;603;607;206;205;170;41;198;-8;42;20;754;236;38;67;201;130;223;491;183;212;197;-240;590;351;355;138;355;313;591;0.0;128.0;1015.0;569.0;122.0;23;0;30;1;0;0;1;0;0;0;1;1;1;0;0;17676.22265625;7053.408203125;3489.40258789062;4048.53271484375;634.0;202899;481.0;0.0;Calculated values ==>;1557866561.79;333.46000000000004;333.86;293.76000000000005;293.66;290.16;277.26000000000005;273.4187578820637;292.96000000000004;272.36;277.36;275.16;348.56000000000006;296.76000000000005;276.96000000000004;279.86;293.26000000000005;286.16;295.46000000000004;322.26000000000005;294.36;292.86;321.26000000000005;336.56;249.16000000000003;242.14157278889297;269.14681796795327;273.4187578820637;291.46000000000004;5900000.0;3510000.0;3550000.0;1380000.0;3550000.0;3130000.0;5910000.0;0.0;0.021333333333333333;0.16916666666666666;0.09483333333333334;0.02033333333333333;0.02033333333333333;0.0;7053.408203125;3489.40258789062;4048.53271484375;17676.22265625;485001.750365942;485450.2489313141;257309.57042609362;256884.75312786017;243849.21701199262;430735.4089219946;460118.19716840395;445732.1121024689;470986.4579689568;528292.4974744171;471033.9049021643;445152.2762234786;449282.7410444934;460521.7338606115;451328.1919913709;409947.761060855;468394.98773006274;461991.6158825633;459983.4243893901;201948.4348523538;265937.0223246507;444456.0757864877;191126.6225931078;257309.57042609362;269.5770552571377;3810851.4544155016;1213301.0766613896;285632.6412151795;1667853.3126802912;0;10;13;15;84;81;41;15;139;152;1635984283474.64;630306667265.1648;1373252034789.8496;43070.76197533358;24024.076477838862;0.0;4121.035030587028;5131160.045234384;1153837.892835126;0.0;881253.0235645415;4.880693368308523;0.4548670390106156
7543;2019-05-14 22:43:41.780;601;607;209;206;171;70;203;-1;47;20;760;235;43;58;197;123;224;524;183;210;202;-230;609;363;367;136;368;315;611;-2.0;-1.0;950.0;580.0;151.0;85;0;45;1;0;0;1;0;0;0;1;1;1;0;0;21087.87109375;8210.859375;5568.8232421875;4060.35913085938;633.0;202900;477.0;0.0;Calculated values ==>;1557866621.78;333.26000000000005;333.86;294.06;293.76000000000005;290.26000000000005;280.16;274.69669130483857;293.46000000000004;273.06;277.86;275.16;349.16;296.66;277.46000000000004;278.96000000000004;292.86;285.46000000000004;295.56;325.56;294.16;293.36;320.86;336.46000000000004;250.16000000000003;241.71165711629368;269.38090353596624;274.69669130483857;291.46000000000004;6090000.0;3629999.9999999995;3670000.0000000005;1360000.0;3679999.9999999995;3150000.0;6110000.0;0.0;0.0;0.15833333333333333;0.09666666666666666;0.025166666666666667;0.025166666666666667;0.0;8210.859375;5568.8232421875;4060.35913085938;21087.87109375;482582.22965191706;483215.79643189936;257320.40656064817;256098.06745712276;243491.7462825505;429947.3805835815;458909.0072553948;446064.14464090933;471253.26030847814;528769.480842309;470642.3897072904;445484.6151463718;447640.72659003944;457918.9156678938;448096.9507720548;264183.2154863024;470871.3262550025;459869.6921084229;458771.19548852823;200276.58477070546;265518.4816520846;445908.088879303;194193.97105899215;257320.40656064817;270.87899347140853;3811174.434691117;1213428.2576908558;285700.20405155467;1667928.7853146847;0;10;13;15;84;81;41;15;139;152;1636200847374.6743;630388853565.1779;1373440403389.8796;39879.44415047022;24332.36472263005;-0.0;5069.844854684981;5131851.181743589;1154240.7960168035;0.0;881329.6014651533;3.883491681591506;0.36145032432680113
7544;2019-05-14 22:44:41.781;599;608;213;209;173;95;200;-2;31;21;767;236;33;65;194;109;229;554;184;209;199;-254;640;370;375;135;375;314;641;-2.0;84.0;1129.0;479.0;173.0;99;0;58;1;0;0;1;0;0;0;1;1;1;0;0;23822.5703125;9592.77734375;6370.52587890625;4059.68627929688;632.0;202901;474.0;0.0;Calculated values ==>;1557866681.781;333.06;333.96000000000004;294.46000000000004;294.06;290.46000000000004;282.66;275.4277932560699;293.16;272.96000000000004;276.26000000000005;275.26000000000005;349.86;296.76000000000005;276.46000000000004;279.66;292.56;284.06;296.06;328.56;294.06;293.06;320.56;336.36;247.76000000000002;241.49495122638035;269.2639976450953;275.4277932560699;291.56;6400000.0;3700000.0;3750000.0;1350000.0;3750000.0;3140000.0;6409999.999999999;0.0;0.014;0.18816666666666665;0.07983333333333334;0.028833333333333332;0.028833333333333332;0.0;9592.77734375;6370.52587890625;4059.68627929688;23822.5703125;478700.6380357452;479926.1833037256;257207.54314626253;255656.36502333367;243171.17631132933;429467.9694778635;457204.18955206627;443927.2631235656;471484.10707214737;529581.5997258415;470898.8148872972;444221.8054069463;448817.6231780347;456356.228938502;444575.32478284655;264022.7886796633;471679.4345274645;458465.36263032205;457063.2698513268;199022.72361097817;265099.94585879904;443533.4570946943;197292.30825782145;257207.54314626253;272.1610423102161;3811548.694606612;1213576.6238027269;285767.87222434167;1668028.2815488165;0;10;13;15;84;81;41;15;139;152;1636423451084.4055;630470154920.0796;1373629106534.6516;46408.47734057085;19658.251715477018;0.0;5762.506786662687;5132570.25973958;1154607.390596486;0.0;881419.8725665488;3.587338236166184;0.3068813971653061
7545;2019-05-14 22:45:41.751;604;612;212;214;173;111;189;-3;-4;22;775;236;-5;47;190;105;236;571;184;205;188;-255;660;382;387;135;387;314;660;-2.0;-1.0;1062.0;319.0;164.0;99;0;70;1;0;0;1;0;0;0;1;1;1;0;0;25502.94140625;10619.1044921875;6520.466796875;4070.39135742188;630.0;202902;471.0;0.0;Calculated values ==>;1557866741.751;333.56;334.36;294.36;294.56;290.46000000000004;284.26000000000005;276.6576332772354;292.06;272.86;272.76000000000005;275.36;350.66;296.76000000000005;272.66;277.86;292.16;283.66;296.76000000000005;330.26000000000005;293.66;291.96000000000004;320.26000000000005;336.16;247.66000000000003;241.49495122638035;269.2639976450953;276.6576332772354;291.56;6600000.0;3820000.0000000005;3870000.0000000005;1350000.0;3870000.0000000005;3140000.0;6600000.0;0.0;0.0;0.177;0.05316666666666667;0.02733333333333333;0.02733333333333333;0.0;10619.1044921875;6520.466796875;4070.39135742188;25502.94140625;477084.4723499602;478304.28762618004;255841.4538515118;256595.03159397256;242597.46578943834;428611.97810654406;453612.4811410263;438605.9282769091;471581.87251044664;530421.4655482993;470898.8148872972;438448.72409214015;446258.47358030453;453759.6071043761;441451.48874530965;265686.0013282659;471942.32477283396;455943.6907366965;453465.15781222365;197768.88456892778;264262.8888514036;443425.911484777;202200.0245007101;255841.4538515118;274.16084428139;3811959.535014832;1213744.9719352657;285835.5889960232;1668135.652775363;0;10;13;15;84;81;41;15;139;152;1636651936784.5144;630551114420.1182;1373817412334.7415;41843.844968387224;12825.17632465289;-0.0;5401.7145749261235;5133305.328041162;1154877.950482666;0.0;881512.8612270174;2.832194326279173;0.2237978978346318
7546;2019-05-14 22:46:41.782;612;619;206;208;158;104;175;-1;-6;23;780;236;-10;50;185;115;243;583;182;199;175;-256;713;375;381;135;380;312;709;126.0;-1.0;1283.0;240.0;185.0;0;0;79;1;0;0;1;1;0;0;1;1;1;0;0;40233.80078125;12447.4150390625;20277.91796875;4045.61840820312;628.0;202903;468.0;0.0;Calculated values ==>;1557866801.782;334.36;335.06;293.76000000000005;293.96000000000004;288.96000000000004;283.56;275.94376602880345;290.66;273.06;272.56;275.46000000000004;351.16;296.76000000000005;272.16;278.16;291.66;284.66;297.46000000000004;331.46000000000004;293.06;290.66;319.96000000000004;335.96000000000004;247.56000000000003;241.49495122638035;269.02936301313275;275.94376602880345;291.36;7130000.0;3750000.0;3810000.0;1350000.0;3800000.0;3120000.0;7090000.000000001;0.021;0.0;0.21383333333333335;0.04;0.030833333333333334;0.051833333333333335;0.0;12447.4150390625;20277.91796875;4045.61840820312;40233.80078125;471878.25761002256;473510.947176974;251650.77864870915;252322.86224939371;236870.024974703;429116.5711722346;452589.5251126489;438739.21713075;471679.62040862173;531096.875235804;471168.76666510047;438111.57050704764;447073.2487907919;454226.262538862;444525.8847329554;265044.85986360366;467569.31610566843;456076.57134863466;452589.5251126489;196515.0671798046;263425.85118522606;443318.3028885308;202780.43111012861;231851.21662343212;274.3563308933822;3812507.624234177;1213937.2922459808;285903.2573548225;1668359.0880308554;0;10;13;15;85;81;41;15;139;152;1636882455825.0417;630632156270.3036;1374005309365.1714;50455.85374407621;9621.514871136087;-0.0;11441.602323357736;5134074.88960034;1155065.102888535;0.0;881653.2947213276;1.9449855982627606;0.12526783754636944
7547;2019-05-14 22:47:41.792;639;644;199;199;160;64;166;4;-15;28;784;234;-21;20;190;124;251;605;182;198;165;-258;725;369;375;134;373;304;720;-2.0;136.0;1356.0;417.0;148.0;0;0;66;1;0;0;1;1;0;0;1;1;1;0;0;38902.02734375;11629.1455078125;20651.87890625;3927.6962890625;629.0;202904;466.0;-1.0;Calculated values ==>;1557866861.792;337.06;337.56000000000006;293.06;293.06;289.16;279.56;275.3239800832674;289.76000000000005;273.56;271.66;275.96000000000004;351.56000000000006;296.56;271.06;275.16;292.16;285.56;298.26000000000005;333.66;292.96000000000004;289.66;319.76000000000005;336.06;247.36;241.2770596917726;268.0796299477929;275.3239800832674;291.36;7250000.0;3690000.0;3750000.0;1340000.0;3729999.9999999995;3040000.0;7200000.0;0.0;0.02266666666666667;0.226;0.06949999999999999;0.024666666666666667;0.024666666666666667;-0.0025171127334972865;11629.1455078125;20651.87890625;3927.6962890625;38902.02734375;474795.00312466495;476192.79756380996;248975.73519768918;248975.73519768918;237200.63602038132;429537.3511455088;452315.8239965997;439121.23982878303;472299.7188790419;532115.6478452821;472001.7028667551;438194.52980446257;444333.52089386596;456119.6152747727;447109.49990382226;267595.21947981924;469837.4119841272;456922.18867833546;452168.78586057626;195679.20071851107;263844.3676079864;443299.85916317254;198539.07905080865;248975.73519768918;272.6567591227673;3813167.19937932;1214137.9636901736;285969.712718004;1668700.2265183663;0;10;13;15;85;81;41;15;139;152;1637109293625.0056;630712869720.2908;1374190140165.142;54371.56833582221;17010.874217809287;0.0;5012.0952496845475;5134948.597044509;1155287.0764536702;0.0;881790.4317201056;2.109838080988119;0.17171981780295473
7548;2019-05-14 22:48:41.793;672;677;198;197;163;52;137;10;-25;32;783;234;-28;38;193;125;259;611;180;197;136;-255;687;363;368;132;367;299;682;-1.0;-3.0;1211.0;429.0;105.0;0;0;52;1;0;0;1;1;0;0;1;1;1;1;0;35511.109375;10041.7138671875;19460.474609375;3883.30737304688;628.0;202905;463.0;0.0;Calculated values ==>;1557866921.793;340.36;340.86;292.96000000000004;292.86;289.46000000000004;278.36;274.69669130483857;286.86;274.16;270.66;276.36;351.46000000000004;296.56;270.36;276.96000000000004;292.46000000000004;285.66;299.06;334.26000000000005;292.86;286.76000000000005;319.46000000000004;335.96000000000004;247.66000000000003;240.83765695389522;267.47669482898436;274.69669130483857;291.16;6870000.0;3629999.9999999995;3679999.9999999995;1320000.0;3670000.0000000005;2990000.0;6820000.0;0.0;0.0;0.20183333333333334;0.0715;0.0175;0.0175;0.0;10041.7138671875;19460.474609375;3883.30737304688;35511.109375;484251.8366301773;485534.985629349;249963.76540206367;249628.98844210582;238960.40384159161;429947.3805835815;449271.10435631766;438697.47117191745;472950.9869074988;532385.2995553889;472665.7394241158;438236.7768127522;447854.7951058831;457524.2444007144;448398.291840737;274640.5194759865;475525.72816898715;457918.9156678938;449120.9431858443;194425.4183739577;263425.85118522606;444011.6440359856;196231.83594933816;249963.76540206367;271.7065866414825;3813787.319186385;1214318.5571945887;286034.80549997126;1669034.501701753;0;10;13;15;85;81;41;15;139;152;1637332197339.7363;630792671050.1943;1374371043179.9236;48937.64737575725;17716.256278195287;-0.0;3485.250611216161;5135809.521522901;1155576.4740306665;0.0;881861.2441157144;2.1008870013829477;0.1783983423475353
7549;2019-05-14 22:49:41.763;677;676;209;208;168;40;145;11;-30;35;782;234;-32;17;196;126;261;582;183;202;143;-242;659;354;359;138;357;296;654;-1.0;-1.0;1259.0;498.0;101.0;0;100;38;1;0;0;1;1;0;0;1;1;0;1;0;32860.07421875;8706.0634765625;18610.90234375;2882.02807617188;628.0;202906;460.0;0.0;Calculated values ==>;1557866981.763;340.86;340.76;294.06;293.96000000000004;289.96000000000004;277.16;273.7412296467126;287.66;274.26000000000005;270.16;276.66;351.36;296.56;269.96000000000004;274.86;292.76000000000005;285.76000000000005;299.26000000000005;331.36;293.36;287.46000000000004;319.16;335.96000000000004;248.96000000000004;242.14157278889297;267.1113755279542;273.7412296467126;291.46000000000004;6590000.000000001;3540000.0;3590000.0;1380000.0;3570000.0000000005;2960000.0;6540000.000000001;0.0;0.0;0.20983333333333334;0.083;0.016833333333333332;0.016833333333333332;0.0;8706.0634765625;18610.90234375;2882.02807617188;32860.07421875;487996.40946729574;488382.4595845191;255012.529967851;254641.63948988504;241215.37054417434;430542.39183029096;452072.5685621261;438602.1121803833;472458.26935960614;532505.4025882863;473061.56505095033;438296.42880847026;445491.4411908183;459534.26681895024;450207.52761012263;391202.90938695095;474420.40081090614;460033.3497692248;451783.23495743994;193171.6564234249;263425.85118522606;444240.6268335238;193449.00546900497;255012.529967851;270.54246005634593;3814356.794170006;1214474.7105567888;286091.1551065106;1669351.6045457763;0;10;13;15;85;81;41;15;139;152;1637550188289.8403;630873630550.2329;1374549453930.0088;51441.29355827089;20815.704573255065;-0.0;3312.3068673247467;5136645.594452163;1155897.4131547448;0.0;881917.8621049065;2.5023782334565827;0.22199617988024256
7550;2019-05-14 22:50:41.794;669;664;220;220;180;32;166;9;-33;34;782;232;-35;33;198;128;259;548;182;206;165;-228;629;346;351;140;350;294;625;-1.0;0.0;887.0;285.0;89.0;0;99;24;1;0;0;1;1;0;0;1;1;0;0;0;32082.91015625;7361.27197265625;17634.564453125;2850.7958984375;627.0;202907;458.0;0.0;Calculated values ==>;1557867041.794;340.06000000000006;339.56000000000006;295.16;295.16;291.16;276.36;272.8767566201714;289.76000000000005;274.06;269.86;276.56;351.36;296.36;269.66;276.46000000000004;292.96000000000004;285.96000000000004;299.06;327.96000000000004;293.76000000000005;289.66;318.96000000000004;335.86;250.36;242.56692532238324;266.86631818009863;272.8767566201714;291.36;6290000.0;3460000.0;3510000.0;1400000.0;3500000.0;2940000.0;6250000.0;0.0;0.0;0.14783333333333332;0.0475;0.014833333333333334;0.014833333333333334;0.0;7361.27197265625;17634.564453125;2850.7958984375;32082.91015625;490021.91612236353;489743.36683519144;261089.19525715685;261089.19525715685;245993.2124627648;431051.2098666511;456399.2583876655;438591.3684654617;472096.9026672395;532654.592254458;473090.0912309984;438286.6576737402;448104.6302571538;460894.73399835604;451929.92864969507;408121.41532800265;472784.32237482315;461804.3019897034;456261.25946858723;192335.8262164488;263007.33956846996;445363.94119015365;192833.09080074812;261089.19525715685;270.2622097122956;3814898.2653211798;1214608.6741974454;286138.953322544;1669653.806158779;0;10;13;15;85;81;41;15;139;152;1637763298339.4814;630957073640.0924;1374726545379.7107;36331.26538143349;11995.215393496763;-0.0;2895.052285802884;5137377.410351723;1156170.978756579;0.0;881969.6168238918;1.839415713338693;0.15323835585880594
7551;2019-05-14 22:51:41.774;655;649;220;220;182;23;179;6;-35;30;777;229;-36;17;200;130;251;511;182;209;178;-214;612;337;342;137;341;293;609;-1.0;285.0;717.0;193.0;80.0;0;94;7;1;0;0;1;1;0;0;1;1;0;1;0;31575.60546875;6163.505859375;17236.958984375;2820.84985351562;625.0;202908;457.0;0.0;Calculated values ==>;1557867101.774;338.66;338.06000000000006;295.16;295.16;291.36;275.46000000000004;271.8864255623528;291.06;273.76000000000005;269.66;276.16;350.86;296.06;269.56;274.86;293.16;286.16;298.26000000000005;324.26000000000005;294.06;290.96000000000004;318.86;335.66;251.76000000000002;241.92719264551067;266.74333088950624;271.8864255623528;291.36;6120000.0;3370000.0000000005;3420000.0000000005;1370000.0;3410000.0;2930000.0;6090000.0;0.0;0.0475;0.1195;0.03216666666666666;0.013333333333333334;0.013333333333333334;0.0;6163.505859375;17236.958984375;2820.84985351562;31575.60546875;489858.5098183145;489344.5226668317;262268.00729985844;262268.00729985844;247272.7706969742;431601.1154718507;459610.3844350724;438510.57582547225;472100.0868749512;532210.9707795794;472870.23863945465;438358.4652479722;446077.1405189647;462532.55491292337;453778.2944980395;412023.9399993366;469106.6033307064;463553.4770937582;459477.0873011291;191917.91438739494;262170.3306944222;447419.54425889865;191698.28585590384;262268.00729985844;269.7655464938337;3815428.576122347;1214721.3431105874;286186.2012825871;1669944.3053221742;0;10;13;15;85;81;41;15;139;152;1637971129039.5476;631040145940.1188;1374902586679.7666;29494.068651363425;8225.700478629666;0.0;2629.4544000169426;5137925.771954021;1156339.4302196896;0.0;882015.6390337696;1.5387948314512878;0.12260112593174276
7552;2019-05-14 22:52:41.774;644;638;216;212;174;22;187;3;-35;25;771;228;-36;38;201;128;242;495;182;210;186;-200;585;344;349;138;349;296;585;-3.0;317.0;858.0;398.0;2.0;99;91;1;1;0;0;1;0;0;0;1;1;0;0;0;19412.974609375;5518.40625;5807.22802734375;2826.53173828125;624.0;202909;456.0;0.0;Calculated values ==>;1557867161.774;337.56000000000006;336.96000000000004;294.76000000000005;294.36;290.56;275.36;272.6583383277491;291.86;273.46000000000004;269.66;275.66;350.26;295.96000000000004;269.56;276.96000000000004;293.26000000000005;285.96000000000004;297.36;322.66;294.16;291.76000000000005;318.76000000000005;335.56;253.16000000000003;242.14157278889297;267.1113755279542;272.6583383277491;291.36;5850000.0;3440000.0;3490000.0;1380000.0;3490000.0;2960000.0;5850000.0;0.0;0.05283333333333333;0.143;0.06633333333333333;0.0003333333333333333;0.0003333333333333333;0.0;5518.40625;5807.22802734375;2826.53173828125;19412.974609375;491179.58155921474;490366.29020433564;409227.7343440904;407434.2508989722;245433.070567895;431175.4696738307;459579.16196155606;437835.6915274192;471477.517547777;531363.223106761;472355.70358025574;437681.5117165891;448417.5840435519;461447.2768507042;452282.45263602666;418823.1562617218;469818.48926762457;462635.59894138284;459444.769709459;191500.00471740507;261751.83340796042;448715.6399011307;191589.75601429987;409227.7343440904;269.744738463365;3815853.4809563314;1214818.6923781657;286233.26279585203;1670136.3402139386;0;10;13;15;85;81;41;15;139;152;1638178429039.5476;631122645940.1188;1375079286679.7666;35213.168778376064;17056.01696449311;0.0;16.739011788456196;5138464.998932603;1156550.1111983822;0.0;882037.6906455347;3.694552812405553;0.35880282255739415
7553;2019-05-14 22:53:41.785;630;615;200;197;183;42;193;0;-26;23;768;228;-27;29;198;136;229;436;181;207;192;-184;572;354;359;144;359;303;573;0.0;-2.0;683.0;306.0;56.0;99;99;8;1;0;0;1;0;0;0;1;1;0;0;0;17449.26171875;5626.54931640625;5424.1953125;2928.7412109375;622.0;202910;455.0;0.0;Calculated values ==>;1557867221.785;336.16;334.66;293.16;292.86;291.46000000000004;277.36;273.7412296467126;292.46000000000004;273.16;270.56;275.46000000000004;349.96000000000004;295.96000000000004;270.46000000000004;276.06;292.96000000000004;286.76000000000005;296.06;316.76000000000005;293.86;292.36;318.66;335.36;254.76000000000002;243.40439225979637;267.9596281332873;273.7412296467126;291.26000000000005;5720000.0;3540000.0;3590000.0;1440000.0;3590000.0;3030000.0;5730000.0;0.0;0.0;0.11383333333333333;0.051000000000000004;0.009333333333333334;0.009333333333333334;0.0;5626.54931640625;5424.1953125;2928.7412109375;17449.26171875;490650.9421792744;488515.1028854058;407864.0060693561;254643.71626503256;249160.6661962738;430542.39183029096;458809.3534931262;437642.0229114993;470478.11419285595;530522.2689267418;471420.95823879476;437485.64907481754;445822.8665406856;459490.719185696;451658.6501973753;419095.5583490368;462201.4592545195;460708.6424910782;458672.66196876654;191082.09718829524;260914.8530628454;449329.90872133645;194903.62106475426;407864.0060693561;271.13505826794096;3816160.722577172;1214911.5840351433;286281.2321966653;1670229.9525678002;0;10;13;15;85;81;41;15;139;152;1638390867980.1013;631207261450.3394;1375259019625.235;27631.721410221144;12975.740670485693;-0.0;474.2141217278307;5138988.802365233;1156800.4217278447;0.0;882041.7826717253;2.938711528670488;0.2783927005652609
7554;2019-05-14 22:54:41.785;607;597;199;198;172;44;196;-2;-23;23;763;229;-24;24;197;140;222;367;182;207;195;-167;576;352;356;146;357;305;577;-2.0;137.0;476.0;382.0;23.0;99;99;12;1;0;0;1;0;0;0;1;1;0;0;0;17172.818359375;5903.060546875;5560.6494140625;2928.69116210938;620.0;202911;454.0;0.0;Calculated values ==>;1557867281.785;333.86;332.86;293.06;292.96000000000004;290.36;277.56;273.5264737036516;292.76000000000005;272.96000000000004;270.86;275.46000000000004;349.46000000000004;296.06;270.76000000000005;275.56;292.86;287.16;295.36;309.86;293.86;292.66;318.56;335.16;256.46000000000004;243.81672145450628;268.19934244402924;273.5264737036516;291.36;5760000.0;3520000.0000000005;3560000.0;1460000.0;3570000.0000000005;3050000.0;5770000.0;0.0;0.022833333333333334;0.07933333333333333;0.06366666666666666;0.0038333333333333336;0.0038333333333333336;0.0;5903.060546875;5560.6494140625;2928.69116210938;17172.818359375;487097.2598526293;485609.08106170775;255233.60174986743;254818.3210958024;245048.51642036013;430671.36484660726;459691.5705057278;437656.05685647397;470208.5969619798;529848.3059433332;471271.4344490252;437499.1961693786;444711.81521382625;459669.781954241;452584.56289515394;415321.7746386989;449678.84110847174;461171.6782371525;459556.22810200317;190664.19178205615;260077.89159075968;450779.7560944109;192270.33603008583;255233.60174986743;270.05209667727723;3816449.2399111562;1215007.6641173372;286330.04413310735;1670321.4929405216;0;10;13;15;85;81;41;15;139;152;1638605367980.1013;631294261450.3394;1375441419625.235;19467.267185560122;16458.433077428694;0.0;783.2367343498537;5139381.2939368645;1157045.7065090775;0.0;882052.2614288592;2.5505776752258393;0.27184311188150445
7555;2019-05-14 22:55:41.806;590;587;202;201;168;39;199;-1;-20;23;755;230;-22;33;198;138;220;344;182;210;197;-176;580;351;355;148;355;307;581;-2.0;150.0;734.0;368.0;85.0;99;99;19;1;0;0;1;0;0;0;1;1;0;0;0;17792.228515625;6282.6474609375;5634.3857421875;2943.31665039062;617.0;202912;454.0;0.0;Calculated values ==>;1557867341.806;332.16;331.86;293.36;293.26000000000005;289.96000000000004;277.06;273.4187578820637;293.06;273.06;271.16;275.46000000000004;348.66;296.16;270.96000000000004;276.46000000000004;292.96000000000004;286.96000000000004;295.16;307.56;294.16;292.86;318.56;334.86;255.56000000000003;244.22491754036054;268.43790593516167;273.4187578820637;291.36;5800000.0;3510000.0;3550000.0;1480000.0;3550000.0;3070000.0;5810000.0;0.0;0.025;0.12233333333333334;0.06133333333333334;0.014166666666666666;0.014166666666666666;0.0;6282.6474609375;5634.3857421875;2943.31665039062;17792.228515625;484301.4770811148;483769.2585784223;256246.87920074293;255824.93012437472;243532.51580760875;430735.4089219946;460252.8391778579;437671.5478804793;469938.1447158781;528858.648623613;471121.7374611717;437356.53477473935;445611.7091226259;460118.19716840395;452474.515376344;413016.3748973746;444556.2574799302;461725.47914583527;459983.4243893901;190664.19178205615;258822.4845140824;449467.0423411197;193820.70644172092;256246.87920074293;270.6835531044072;3816740.717282723;1215109.2472255623;286378.9946581596;1670414.8175522005;0;10;13;15;85;81;41;15;139;152;1638818742634.776;631382492320.2048;1375625083884.955;29831.086269341442;15679.641935163128;0.0;2886.267723505835;5139792.257335226;1157313.6175364924;0.0;882082.8513353494;3.2567871150463383;0.2977012889630781
7556;2019-05-14 22:56:41.796;580;586;206;203;166;51;201;0;-7;23;749;230;-15;16;199;131;220;402;182;209;200;-210;588;361;366;149;366;311;589;-3.0;-1.0;687.0;389.0;180.0;99;99;32;1;0;0;1;0;0;0;1;1;0;0;0;18789.212890625;7145.04052734375;5667.32421875;2968.30590820312;613.0;202913;457.0;0.0;Calculated values ==>;1557867401.796;331.16;331.76000000000005;293.76000000000005;293.46000000000004;289.76000000000005;278.26000000000005;274.4858918419099;293.26000000000005;273.16;272.46000000000004;275.46000000000004;348.06000000000006;296.16;271.66;274.76000000000005;293.06;286.26000000000005;295.16;313.36;294.06;293.16;318.86;334.46000000000004;252.16000000000003;244.42749628697553;268.91163127593666;274.4858918419099;291.36;5880000.0;3610000.0;3660000.0;1490000.0;3660000.0;3110000.0;5890000.0;0.0;0.0;0.1145;0.06483333333333334;0.030000000000000002;0.030000000000000002;0.0;7145.04052734375;5667.32421875;2968.30590820312;18789.212890625;481983.7786108722;482720.6929617748;257439.52141709693;256169.0845783018;242585.33345257115;430081.6785162784;458792.58754311653;438805.9494045361;469802.56496987224;527921.5277195115;470580.61356275267;437548.62350390764;442315.4447309332;458516.8789554001;449664.84639329417;409574.2469346701;453951.1235034337;459889.70471773524;458654.80598915706;191917.91438739494;257148.6733736563;445604.0257382258;194532.20538280302;257439.52141709693;271.00972048743984;3817045.511820266;1215221.125975916;286428.24996890215;1670508.9827717373;0;10;13;15;85;81;41;15;139;152;1639035006584.8103;631471577470.219;1375810452984.9846;27969.34369048844;16277.823019709911;-0.0;6036.458537161804;5140273.847306593;1157579.885359124;0.0;882157.1949948581;3.1864061007868876;0.27334501479921125
7557;2019-05-14 22:57:41.777;571;583;210;205;167;76;197;-1;5;23;744;230;-3;39;196;116;222;469;182;207;196;-217;597;371;375;141;376;312;598;-1.0;-1.0;773.0;237.0;171.0;99;0;44;1;0;0;1;0;0;0;1;1;1;0;0;20985.9375;7995.37646484375;5704.8447265625;3999.42016601562;609.0;202914;463.0;0.0;Calculated values ==>;1557867461.777;330.26000000000005;331.46000000000004;294.16;293.66;289.86;280.76000000000005;275.5313989812953;292.86;273.06;273.66;275.46000000000004;347.56000000000006;296.16;272.86;277.06;292.76000000000005;284.76000000000005;295.36;320.06;293.86;292.76000000000005;319.46000000000004;334.06;251.46000000000004;242.77792619122317;269.02936301313275;275.5313989812953;291.36;5970000.0;3710000.0;3750000.0;1410000.0;3760000.0;3120000.0;5980000.0;0.0;0.0;0.12883333333333333;0.0395;0.0285;0.0285;0.0;7995.37646484375;5704.8447265625;3999.42016601562;20985.9375;479644.3496718389;481259.1383514353;258570.7077740556;256452.46770133873;242612.40408415676;429398.2889081932;456780.94502389367;440440.11189307703;470880.6574889378;527318.7069655964;470444.75472258305;439206.67589460243;445494.4773642259;456475.0455281631;445479.2293877506;406146.7373630563;463921.4938017326;458186.18909065775;456639.5378694254;194425.4183739577;255474.93562877487;446356.52919028164;200122.19275355572;258570.7077740556;273.2944472758951;3817376.866444357;1215347.256163527;286486.2959657474;1670603.720836307;0;10;13;15;85;81;41;15;139;153;1639257236189.6125;631558549920.1416;1375997293799.8184;30960.958582474996;9726.256289250674;-0.0;5644.961657718039;5140764.777647911;1157796.5173979632;0.0;882254.5093370922;2.6176901324622346;0.19629067111538753
7558;2019-05-14 22:58:41.787;563;577;214;207;168;98;185;0;12;22;735;232;5;21;194;105;225;506;183;203;184;-210;610;378;383;136;383;313;611;-3.0;-3.0;807.0;150.0;154.0;100;0;55;1;0;0;1;0;0;0;1;1;1;0;0;22783.375;8886.3916015625;5809.4150390625;4021.927734375;605.0;202915;477.0;0.0;Calculated values ==>;1557867521.787;329.46000000000004;330.86;294.56;293.86;289.96000000000004;282.96000000000004;276.25090830309495;291.66;273.16;274.36;275.36;346.66;296.36;273.66;275.26000000000005;292.56;283.66;295.66;323.76000000000005;293.46000000000004;291.56;320.86;333.66;252.16000000000003;241.71165711629368;269.14681796795327;276.25090830309495;291.46000000000004;6100000.0;3779999.9999999995;3829999.9999999995;1360000.0;3829999.9999999995;3130000.0;6110000.0;0.0;0.0;0.1345;0.025;0.025666666666666667;0.025666666666666667;0.0;8886.3916015625;5809.4150390625;4021.927734375;22783.375;476916.28567260207;478865.4696236158;259431.89435032097;256502.0980484714;242512.5801539592;428902.12800615287;453712.89787399623;441292.71172936825;471449.11765258067;526293.8350224148;470550.6955230393;440223.95158698264;442647.4942507504;455023.01199996547;442293.9235955957;264589.5609148746;468049.50453651435;456318.3529010661;453566.37884540565;200276.58477070546;253801.27034056993;448025.15460223274;204007.70663630796;259431.89435032097;274.84700767180817;3817741.671505844;1215487.961010958;286553.1516723343;1670699.6889930326;0;10;13;15;85;81;41;15;139;153;1639484674089.5764;631641663770.1284;1376184825049.7886;31914.83318501661;6100.43619914812;-0.0;4982.785102040507;5141288.829906711;1157928.4284835295;0.0;882343.0886541688;2.2971826410591016;0.1597619405191241
7559;2019-05-14 22:59:41.798;559;572;218;209;170;107;173;1;17;23;741;233;11;45;193;103;229;526;182;198;173;-199;633;378;383;132;383;312;634;-3.0;119.0;890.0;187.0;148.0;0;0;64;1;0;0;1;0;1;0;1;1;1;0;0;39265.73046875;10212.2431640625;20152.04296875;4024.62915039062;599.0;202916;499.0;0.0;Calculated values ==>;1557867581.798;329.06;330.36;294.96000000000004;294.06;290.16;283.86;276.25090830309495;290.46000000000004;273.26000000000005;274.86;275.46000000000004;347.26;296.46000000000004;274.26000000000005;277.66;292.46000000000004;283.46000000000004;296.06;325.76000000000005;292.96000000000004;290.46000000000004;323.06;333.06;253.26000000000002;240.83765695389522;269.02936301313275;276.25090830309495;291.36;6330000.0;3779999.9999999995;3829999.9999999995;1320000.0;3829999.9999999995;3120000.0;6340000.0;0.0;0.01983333333333333;0.14833333333333334;0.03116666666666667;0.024666666666666667;0.024666666666666667;0.0;10212.2431640625;20152.04296875;4024.62915039062;39265.73046875;473472.6965705952;475343.2078083595;259641.6422188105;256020.69104493945;242431.29269765498;428902.12800615287;451941.5077749726;442256.7988125801;472076.1002201579;527003.2606270808;470807.07829018496;441353.2758899251;446358.7080335891;454878.1893072187;441964.5502750815;264572.0499287387;468146.1144835895;455600.49154770875;451941.5077749726;209472.28574929133;251290.9062238717;449893.2159362727;203827.54990835598;259641.6422188105;274.7772170338421;3818258.8421833427;1215647.1454795562;286620.21860656625;1670916.0741403336;0;10;13;15;85;82;41;15;139;153;1639714516220.1755;631722078510.338;1376372359425.2773;35367.00525412658;7669.046591203405;0.0;4743.3966837186645;5141849.6146868635;1158043.195210458;0.0;882424.1550287057;1.389385159013317;0.10067550926651397
7560;2019-05-14 23:00:41.778;580;589;211;212;153;69;164;2;27;23;755;234;23;34;196;106;236;551;183;200;163;-188;689;357;362;128;360;305;686;86.0;-1.0;810.0;358.0;190.0;0;0;57;1;0;0;1;0;1;0;1;1;1;0;0;39050.16796875;10418.615234375;19690.197265625;3964.93969726562;593.0;202917;516.0;0.0;Calculated values ==>;1557867641.778;331.16;332.06;294.26000000000005;294.36;288.46000000000004;280.06;274.0616903277293;289.56;273.36;275.86;275.46000000000004;348.66;296.56;275.46000000000004;276.56;292.76000000000005;283.76000000000005;296.76000000000005;328.26000000000005;293.16;289.46000000000004;324.76000000000005;332.46000000000004;254.36;239.943914813709;268.19934244402924;274.0616903277293;291.46000000000004;6890000.000000001;3570000.0000000005;3620000.0000000005;1280000.0;3600000.0;3050000.0;6859999.999999999;0.014333333333333333;0.0;0.13499999999999998;0.059666666666666666;0.03166666666666666;0.046;0.0;10418.615234375;19690.197265625;3964.93969726562;39050.16796875;469680.2515536376;471530.50057233876;254286.37523833805;254641.97706966163;235942.78689846132;430346.717906069;454275.5563783949;445143.9216850511;472601.6926398898;529012.0071169034;471868.2374339624;444567.3504985989;446144.86104575056;459060.2083140158;446666.3173378712;263667.3350236045;465233.8314887537;459289.8238943861;454133.27735904144;216578.99785978085;248780.69988749037;451723.0625587317;196273.9170776808;236210.0295795825;271.7005930538845;3818911.257126367;1215819.0119916578;286686.77615373774;1671247.9821361694;0;10;13;15;85;82;41;15;139;153;1639937941720.2466;631800052510.3628;1376557397725.3362;33597.45062199499;15241.799013702705;-0.0;10024.469397855111;5142424.126918081;1158234.0552826552;0.0;882547.1795575744;1.7275385080213312;0.13032829084724493
7561;2019-05-14 23:01:41.789;624;633;202;201;160;41;131;7;40;26;768;232;38;54;199;113;245;581;182;197;131;-179;716;345;350;136;348;302;713;-1.0;79.0;773.0;352.0;170.0;0;100;50;1;0;0;1;0;1;0;1;0;1;0;0;37624.390625;10246.865234375;20781.88671875;2930.771484375;588.0;202918;523.0;0.0;Calculated values ==>;1557867701.789;335.56;336.46000000000004;293.36;293.26000000000005;289.16;277.26000000000005;272.7676641592781;286.26000000000005;273.86;277.16;275.76000000000005;349.96000000000004;296.36;276.96000000000004;278.56;293.06;284.46000000000004;297.66;331.26000000000005;292.86;286.26000000000005;325.46000000000004;331.96000000000004;255.26000000000002;241.71165711629368;267.8393353686513;272.7676641592781;291.36;7159999.999999999;3450000.0;3500000.0;1360000.0;3479999.9999999995;3020000.0;7130000.0;0.0;0.013166666666666667;0.12883333333333333;0.058666666666666666;0.028333333333333332;0.028333333333333332;0.0;10246.865234375;20781.88671875;2930.771484375;37624.390625;473461.76609064103;475273.0847523163;250183.92185417895;249857.09274272827;237355.4728546922;431113.4868728058;451649.9647030255;447566.28926109587;471840.61823089625;530597.9988283011;472030.6264180923;447286.45025618136;449505.1483678675;461335.5593377295;449956.0785532939;265678.5433031778;466700.10627519264;460761.44649501506;451649.9647030255;219505.55070137876;246688.97952812296;451266.0647534931;192630.79289745583;250183.92185417895;270.1758481294785;3819550.3289221283;1215991.2559009239;286744.2509486205;1671585.3113345953;0;10;13;15;85;82;41;15;139;153;1640151580879.9546;631879267030.2545;1376739531110.0872;32844.189781515626;15173.269282220854;0.0;5708.204547383984;5142977.908762082;1158487.5606522402;0.0;882678.3092096352;1.5820499869498637;0.13163501356288929
7562;2019-05-14 23:02:41.779;665;671;199;198;154;35;142;7;32;26;775;229;31;51;201;113;254;609;181;192;141;-173;691;344;349;136;347;295;687;-2.0;-1.0;874.0;294.0;105.0;0;97;27;1;0;0;1;0;1;0;1;0;1;0;0;34199.2578125;8399.095703125;19924.822265625;2838.31372070312;585.0;202919;527.0;0.0;Calculated values ==>;1557867761.779;339.66;340.26;293.06;292.96000000000004;288.56;276.66;272.6583383277491;287.36;273.86;276.36;275.76000000000005;350.66;296.06;276.26000000000005;278.26000000000005;293.26000000000005;284.46000000000004;298.56;334.06;292.36;287.26000000000005;325.86;331.66;255.86;241.71165711629368;266.98899913490544;272.6583383277491;291.26000000000005;6909999.999999999;3440000.0;3490000.0;1360000.0;3470000.0000000005;2950000.0;6870000.0;0.0;0.0;0.14566666666666667;0.049;0.0175;0.0175;0.0;8399.095703125;19924.822265625;2838.31372070312;34199.2578125;482764.77840273676;484103.15026169893;250115.70400066086;249781.76906605467;236208.8151875493;431175.4696738307;453389.6988174218;447778.71899870766;471840.61823089625;531853.7050642244;472605.9618354268;447640.56970720924;450371.53607298614;461753.13320302847;450138.3238447166;271628.7960616372;474603.94031796395;460249.17977667664;453248.5434192874;221177.93781777218;245433.99809710225;451888.1310138475;193780.22958405156;250115.70400066086;270.6418038065742;3820148.759570802;1216146.613011593;286792.3186460521;1671924.4773724233;0;10;13;15;85;82;41;15;139;153;1640361245929.988;631960853430.2675;1376918601260.1157;36999.11329140157;12647.28717006;-0.0;3554.8246898259654;5143559.839283195;1158719.359983051;0.0;882755.4882546392;1.7072341185786617;0.1405272961947997
7563;2019-05-14 23:03:44.790;684;685;199;197;157;27;159;4;5;25;773;227;8;65;202;114;258;595;181;197;157;-166;664;336;341;136;340;292;661;311.0;-1.0;887.0;165.0;68.0;0;94;5;1;0;0;1;0;1;0;1;0;1;0;0;31190.662109375;6596.53759765625;19071.0859375;2783.16162109375;581.0;202920;526.0;0.0;Calculated values ==>;1557867824.79;341.56000000000006;341.66;293.06;292.86;288.86;275.86;271.77519066394296;289.06;273.56;273.66;275.66;350.46000000000004;295.86;273.96000000000004;279.66;293.36;284.56;298.96000000000004;332.66;292.86;288.86;325.76000000000005;331.26000000000005;256.56;241.71165711629368;266.62003547228215;271.77519066394296;291.26000000000005;6640000.000000001;3360000.0;3410000.0;1360000.0;3400000.0;2920000.0;6609999.999999999;0.05183333333333333;0.0;0.14783333333333332;0.0275;0.011333333333333334;0.06316666666666666;0.0;6596.53759765625;19071.0859375;2783.16162109375;31190.662109375;488471.8308412386;488930.188384289;251112.36465615281;250420.3920295088;237698.19501055073;431660.74602318485;457082.8255303739;444584.2177949234;471742.7696466962;531871.3404242063;472767.9235296467;445008.56238569244;452769.9431998679;462943.49094247737;451717.8315872129;277002.90948956745;475578.77997937176;462140.69624347467;456811.36733914696;220759.83610629753;243760.74795305103;452611.8832943958;194348.3819290269;204532.94875078037;270.84320519082695;3820721.02127064;1216277.8477127994;286841.5151435939;1672265.7511458383;0;10;13;15;85;82;41;15;139;153;1640578633879.705;632046548390.1559;1377103538544.875;36993.197735508365;7102.246287547646;-0.0;15935.586774165155;5144207.385047646;1158892.1985734785;0.0;882926.0591317447;2.109995575430849;0.11130237631863237
7564;2019-05-14 23:04:41.790;682;665;202;201;168;37;169;7;-18;24;767;226;-20;50;199;123;252;537;179;195;167;-157;597;350;355;138;355;298;597;-2.0;197.0;757.0;159.0;26.0;99;98;2;1;0;0;1;0;0;0;1;0;1;0;0;17328.611328125;5664.52294921875;5920.8837890625;2854.37866210938;577.0;202921;533.0;0.0;Calculated values ==>;1557867881.79;341.36;339.66;293.36;293.26000000000005;289.96000000000004;276.86;273.3108153835814;290.06;273.86;271.36;275.56;349.86;295.76000000000005;271.16;278.16;293.06;285.46000000000004;298.36;326.86;292.66;289.86;326.46000000000004;330.86;257.46000000000004;242.14157278889297;267.35522164206344;273.3108153835814;291.06;5970000.0;3500000.0;3550000.0;1380000.0;3550000.0;2980000.0;5970000.0;0.0;0.03283333333333333;0.12616666666666668;0.026500000000000003;0.004333333333333333;0.004333333333333333;0.0;5664.52294921875;5920.8837890625;2854.37866210938;17328.611328125;495067.8263850813;492780.9045304286;255284.25590564954;254881.56731232224;242975.24630729583;430799.1582183253;456153.4618424425;439980.03784828715;471379.3427040597;530796.494312866;471853.18917260185;439678.4812000956;449690.5506482974;460252.8391778579;450496.3534566729;417981.85420167184;474638.2701305915;459713.48351275333;455875.4665706301;223686.61821467688;242087.5637286956;453202.5455425244;197237.6687192642;255284.25590564954;272.0602330996219;3821105.132185354;1216374.914442129;286886.1456708359;1672463.6042395069;0;10;13;15;85;82;41;15;139;153;1640776993879.705;632124638390.1559;1377271688544.875;30625.995571778396;6783.069235816396;0.0;869.2285795482491;5144742.703661329;1159002.1239880384;0.0;883059.0972532949;2.6508907387299203;0.21208629972005275
7565;2019-05-14 23:05:41.761;658;638;205;203;181;42;174;4;-22;24;762;225;-27;52;196;132;237;461;178;194;173;-147;579;350;355;139;355;301;579;-2.0;320.0;717.0;249.0;0.0;99;99;6;1;0;0;1;0;0;0;1;0;1;0;0;17259.1953125;5671.64013671875;5620.3359375;2899.47119140625;574.0;202922;545.0;0.0;Calculated values ==>;1557867941.761;338.96000000000004;336.96000000000004;293.66;293.46000000000004;291.26000000000005;277.36;273.3108153835814;290.56;273.56;270.96000000000004;275.56;349.36;295.66;270.46000000000004;278.36;292.76000000000005;286.36;296.86;319.26000000000005;292.56;290.46000000000004;327.66;330.56;258.46000000000004;242.35481222062532;267.7187500070086;273.3108153835814;290.96000000000004;5790000.0;3500000.0;3550000.0;1390000.0;3550000.0;3010000.0;5790000.0;0.0;0.05333333333333334;0.1195;0.0415;0.0;0.0;0.0;5671.64013671875;5620.3359375;2899.47119140625;17259.1953125;493677.2414678211;490995.29349868593;407172.0969612037;256803.24347812647;248156.10579946416;430799.1582183253;456845.7472488624;438711.9858211006;471246.2272376559;530048.2812349753;471332.4514500774;437940.2675631159;449414.24132049555;459848.5200899102;451793.3098185262;419257.72342371463;465338.78484161926;459578.3138943328;456707.59526566305;228704.35009887922;240832.718256323;454067.6239191157;195964.7863789997;255284.25590564954;271.54911709606847;3821393.2245951495;1216469.3368082303;286934.07124435157;1672559.734585023;0;10;13;15;85;82;41;15;139;153;1640989890929.5493;632207698225.0951;1377451301689.7437;29008.290333331053;10711.267757914815;0.0;0.0;5145239.415849857;1159147.8396662443;0.0;883066.3373237263;2.7988377328826717;0.25291701852900444
7566;2019-05-14 23:06:41.771;627;617;202;201;178;36;176;4;-25;25;758;223;-27;46;196;138;226;413;176;199;175;-136;576;344;348;139;348;302;577;-2.0;157.0;636.0;257.0;7.0;67;99;7;1;0;0;1;0;0;0;1;0;1;0;0;16143.390625;5690.2529296875;4627.4951171875;2908.43408203125;560.0;202923;566.0;0.0;Calculated values ==>;1557868001.771;335.86;334.86;293.36;293.26000000000005;290.96000000000004;276.76000000000005;272.6583383277491;290.76000000000005;273.56;270.66;275.66;348.96000000000004;295.46000000000004;270.46000000000004;277.76000000000005;292.76000000000005;286.96000000000004;295.76000000000005;314.46000000000004;293.06;290.66;329.76000000000005;329.16;259.56;242.35481222062532;267.8393353686513;272.6583383277491;290.76000000000005;5760000.0;3440000.0;3479999.9999999995;1390000.0;3479999.9999999995;3020000.0;5770000.0;0.0;0.026166666666666668;0.10600000000000001;0.04283333333333333;0.0011666666666666668;0.0011666666666666668;0.0;5690.2529296875;4627.4951171875;2908.43408203125;16143.390625;489823.99268382235;488357.72868725157;256503.4841739698;256076.02531514902;247160.5243628937;431175.4696738307;458254.1349349643;438024.4983934438;471344.5575217925;529554.8567808631;470959.35768479214;437713.4967235476;448401.4392639541;460937.4381672583;453689.45131693257;416705.52292207256;457788.808705082;461335.5593377295;458118.576123233;237486.63934987856;234977.24436692704;455200.46197614406;194156.34353198358;256503.4841739698;270.79479208629226;3821671.6258703982;1216564.0350308423;286982.47852149094;1672645.1474102305;0;10;13;15;85;82;41;15;139;153;1641200826079.5159;632291112125.0818;1377632231839.7148;25850.024415314787;11181.389740024872;0.0;235.21760727414042;5145696.644664793;1159330.308885167;0.0;883068.2977971444;2.8176409034294463;0.2588368572679017
7567;2019-05-14 23:07:41.791;607;583;201;199;175;30;177;2;-24;24;756;222;-25;24;198;141;221;331;174;203;177;-127;572;340;345;140;345;304;574;-3.0;88.0;654.0;375.0;16.0;1;99;9;1;0;0;1;0;0;0;1;0;1;0;0;14120.33984375;5665.34326171875;2797.2412109375;2931.52099609375;547.0;202924;587.0;0.0;Calculated values ==>;1557868061.791;333.86;331.46000000000004;293.26000000000005;293.06;290.66;276.16;272.21867820750657;290.86;273.36;270.76000000000005;275.56;348.76;295.36;270.66;275.56;292.96000000000004;287.26000000000005;295.26000000000005;306.26000000000005;293.46000000000004;290.86;331.86;327.86;260.46000000000004;242.56692532238324;268.0796299477929;272.21867820750657;290.56;5720000.0;3400000.0;3450000.0;1400000.0;3450000.0;3040000.0;5740000.0;0.0;0.014666666666666666;0.109;0.0625;0.0026666666666666666;0.0026666666666666666;0.0;5665.34326171875;2797.2412109375;2931.52099609375;14120.33984375;487532.41273352597;484000.1904784171;407824.43608818704;255418.2423654602;246217.19894956014;431420.45991060114;458868.26619600336;437727.04723144654;471112.8868819084;529193.1324091097;470568.9554260146;437570.5891863215;444910.62925437774;461662.8410481829;454787.822977392;416470.25455901993;443348.5878887366;462320.33871762105;458868.26619600336;246270.64818160105;229540.68826423294;455961.62228961464;192214.42595944213;407824.43608818704;269.98776442465135;3821923.9076901423;1216658.6965423967;287031.16103589063;1672707.0408372127;0;10;13;15;85;82;41;15;139;153;1641408795379.4497;632374840025.0552;1377814092439.657;26760.87571864848;16484.19977063578;0.0;136.11688028751018;5146135.214973826;1159560.932313209;0.0;883071.3932826911;3.8073363888504486;0.3763738471354359
