;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7568;2019-05-14 23:08:41.772;596;566;200;199;174;28;181;-1;-20;23;756;220;-22;40;199;142;219;303;172;206;180;-121;578;338;342;140;342;307;580;210.0;148.0;793.0;333.0;23.0;1;99;17;1;0;0;1;0;0;0;1;0;1;0;0;14604.9775390625;6218.55908203125;2919.15478515625;2944.56762695312;537.0;202925;599.0;0.0;Calculated values ==>;1557868121.772;332.76000000000005;329.76000000000005;293.16;293.06;290.56;275.96000000000004;271.99741764416325;291.26000000000005;273.06;271.16;275.46000000000004;348.76;295.16;270.96000000000004;277.16;293.06;287.36;295.06;303.46000000000004;293.76000000000005;291.16;333.06;326.86;261.06;242.56692532238324;268.43790593516167;271.99741764416325;290.36;5780000.0;3379999.9999999995;3420000.0000000005;1400000.0;3420000.0000000005;3070000.0;5800000.0;0.035;0.024666666666666667;0.13216666666666665;0.0555;0.0038333333333333336;0.03883333333333334;0.0;6218.55908203125;2919.15478515625;2944.56762695312;14604.9775390625;485359.6617897901;480918.7976903176;255467.83359256244;255052.47792985634;245626.78031197333;431541.1909327263;459876.59959909826;437671.5478804793;471014.3812069224;528963.3448891509;469919.67057319876;437356.53477473935;446610.8889343629;462250.66008106235;455262.05732351186;413449.453700351;436193.5711942163;463163.7860380647;459743.5549618774;251290.9062238717;225359.1397227605;456576.8796034375;193602.25747908803;199709.1598422207;270.5476331129957;3822163.2095328164;1216757.6977019354;287080.1129348887;1672754.6623857266;0;10;13;15;85;82;41;15;139;153;1641614830115.0852;632458813425.3142;1377997334395.2222;32257.824548050543;14595.091527901395;0.0;10098.002343813338;5146626.881733772;1159819.8443933656;0.0;883156.6506031181;4.713589767576925;0.33224903600983197
7569;2019-05-14 23:09:41.802;590;580;201;200;175;40;188;7;-9;22;758;219;-17;20;200;141;219;380;171;204;187;-117;589;346;351;141;351;308;591;-2.0;0.0;1227.0;280.0;98.0;1;99;23;1;0;0;1;0;0;0;1;0;1;0;0;15200.6572265625;6689.57177734375;2899.62329101562;2952.17211914062;529.0;202926;601.0;0.0;Calculated values ==>;1557868181.802;332.16;331.16;293.26000000000005;293.16;290.66;277.16;272.8767566201714;291.96000000000004;273.86;272.26000000000005;275.36;348.96000000000004;295.06;271.46000000000004;275.16;293.16;287.26000000000005;295.06;311.16;293.56;291.86;333.26000000000005;326.06;261.46000000000004;242.77792619122317;268.5567601203482;272.8767566201714;290.26000000000005;5890000.0;3460000.0;3510000.0;1410000.0;3510000.0;3080000.0;5910000.0;0.0;0.0;0.2045;0.04666666666666666;0.01633333333333333;0.01633333333333333;0.0;6689.57177734375;2899.62329101562;2952.17211914062;15200.6572265625;483286.4043701344;481638.24588522123;255224.62669889966;254818.6897860781;245548.8209660179;431051.2098666511;459398.5449976466;439161.1069816975;470781.97481897497;529096.1564102576;469661.8765517251;437915.60822266474;443525.4963883602;461006.8955048023;453765.76622826525;408676.1573324852;449607.7074141787;461538.98635599064;459263.6713298943;252127.67657613798;222014.15119762826;456826.0489578112;196740.84814871103;255224.62669889966;271.84543884244414;3822411.7140125562;1216865.3192429242;287129.27700249833;1672803.1764479135;0;10;13;15;85;82;41;15;139;153;1641822834064.986;632543155575.274;1378181926645.1343;49574.94293134573;12137.30937109134;-0.0;3332.6377289729116;5147309.162432306;1160042.7257857546;0.0;883268.6285646716;5.186427369437072;0.3904185165580582
7570;2019-05-14 23:10:41.783;588;590;202;202;177;68;195;10;1;23;757;218;-7;40;197;136;222;463;169;203;194;-115;605;358;363;143;363;310;607;-1.0;157.0;1296.0;252.0;108.0;1;100;31;1;0;0;1;0;0;0;1;0;1;0;0;16116.3984375;7376.2939453125;2949.41064453125;2965.85473632812;527.0;202927;600.0;0.0;Calculated values ==>;1557868241.783;331.96000000000004;332.16;293.36;293.36;290.86;279.96000000000004;274.1680685717883;292.66;274.16;273.26000000000005;275.46000000000004;348.86;294.96000000000004;272.46000000000004;277.16;292.86;286.76000000000005;295.36;319.46000000000004;293.46000000000004;292.56;333.16;325.86;261.66;243.1966462407574;268.7936212382143;274.1680685717883;290.06;6050000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3100000.0;6070000.0;0.0;0.026166666666666668;0.21600000000000003;0.042;0.018000000000000002;0.018000000000000002;0.0;7376.2939453125;2949.41064453125;2965.85473632812;16116.3984375;481169.6412157929;481227.3858444227;254727.70851208482;254727.70851208482;245634.25090900564;430280.9020939914;458445.33754902834;440260.39484174695;470612.52513297374;528838.0639943238;469265.45371204393;439028.1094387085;446029.80726630177;458720.27757983824;450944.30644864263;263549.4657861337;461627.1303815223;459541.6837574574;458307.65034547617;251709.28920128586;221177.93781777218;456710.242571244;200233.26062671116;254727.70851208482;273.2827737877815;3822672.606833961;1216982.497672252;287178.5782759014;1672851.9029623824;0;10;13;15;85;82;41;15;139;153;1642036966234.7954;632628328595.1982;1378367267934.9692;51845.860990447734;10772.03324167038;0.0;3664.438953001045;5148154.068159336;1160233.5765188148;0.0;883326.9190724615;4.986798881799016;0.35866188070877025
7571;2019-05-14 23:11:41.783;588;593;200;204;178;95;200;11;9;24;754;219;1;23;193;128;226;513;169;204;199;-112;632;371;376;145;376;312;634;-2.0;-1.0;1644.0;202.0;128.0;38;100;43;1;0;0;1;0;0;0;1;0;1;0;0;18583.52734375;8501.97265625;4281.6865234375;2972.80639648438;523.0;202928;597.0;0.0;Calculated values ==>;1557868301.783;331.96000000000004;332.46000000000004;293.16;293.56;290.96000000000004;282.66;275.5313989812953;293.16;274.26000000000005;274.06;275.56;348.56000000000006;295.06;273.26000000000005;275.46000000000004;292.46000000000004;285.96000000000004;295.76000000000005;324.46000000000004;293.56;293.06;332.86;325.46000000000004;261.96000000000004;243.61107973660833;269.02936301313275;275.5313989812953;290.06;6320000.0;3710000.0;3760000.0;1450000.0;3760000.0;3120000.0;6340000.0;0.0;0.0;0.274;0.033666666666666664;0.021333333333333333;0.021333333333333333;0.0;8501.97265625;4281.6865234375;2972.80639648438;18583.52734375;478001.90966316033;478512.04055133334;252627.1174964918;254110.8842703682;245016.6660030872;429398.2889081932;457041.0857733402;441049.9834432025;470442.77219356893;528369.5085755809;469110.65620865877;439825.72986527404;443151.1514168714;456048.77206680214;447341.6874056495;263262.04305080534;466038.31839703687;457604.52988696285;456899.82163286826;250454.15340279948;219505.55070137876;456697.8425118048;204372.81471661478;252627.1174964918;274.95485796566027;3822961.772882138;1217114.8165605983;287228.0671186748;1672912.1621054488;0;10;13;15;85;82;41;15;139;153;1642258666234.7954;632714728595.1982;1378553867934.9692;64849.54423108504;8494.942602438063;-0.0;4357.817688242698;5149126.529869515;1160394.134650849;0.0;883393.7712111386;4.931455226816419;0.32991833770152845
7572;2019-05-14 23:12:41.774;592;598;197;204;165;106;197;11;13;25;750;219;7;44;190;116;234;545;169;204;196;-111;660;378;383;146;383;311;661;-1.0;300.0;1634.0;340.0;146.0;99;100;51;1;0;0;1;0;0;0;1;0;1;0;0;21828.576171875;9472.82421875;6628.06787109375;2966.9765625;518.0;202929;593.0;0.0;Calculated values ==>;1557868361.774;332.36;332.96000000000004;292.86;293.56;289.66;283.76000000000005;276.25090830309495;292.86;274.26000000000005;274.46000000000004;275.66;348.16;295.06;273.86;277.56;292.16;284.76000000000005;296.56;327.66;293.56;292.76000000000005;332.46000000000004;324.96000000000004;262.06;243.81672145450628;268.91163127593666;276.25090830309495;290.06;6600000.0;3779999.9999999995;3829999.9999999995;1460000.0;3829999.9999999995;3110000.0;6609999.999999999;0.0;0.05;0.2723333333333333;0.056666666666666664;0.024333333333333332;0.024333333333333332;0.0;9472.82421875;6628.06787109375;2966.9765625;21828.576171875;475235.8922706835;476042.29318587476;250420.3920295088;252873.11169164832;240102.65604339214;428902.12800615287;455456.39098588657;441865.84420653095;470407.4988314594;528026.538374232;469248.8263542882;440959.59226609033;446408.9630936838;454442.6153014026;444081.9571925905;264782.7727756617;467615.594028142;456461.4047460156;455312.1116543729;248780.69988749037;217415.1398638553;456640.2570381271;205307.9167473193;250420.3920295088;275.348230587904;3823298.489895952;1217264.5840659034;287277.55788521905;1673003.0630881148;0;10;13;15;85;82;41;15;139;153;1642486332079.5566;632802015500.1067;1378740739899.7732;64422.608911391966;14242.16594981244;0.0;4985.698510871693;5150203.6362210475;1160583.5821338666;0.0;883471.6221666542;4.38698602855092;0.31693314771263964
7573;2019-05-14 23:13:41.804;601;605;188;190;157;102;189;13;18;26;746;220;15;32;187;122;243;561;169;201;189;-119;653;389;394;147;394;313;654;-2.0;-2.0;1757.0;345.0;131.0;99;100;63;1;0;0;1;0;0;0;1;0;1;0;0;21563.609375;10158.1044921875;6373.486328125;2987.79272460938;510.0;202930;590.0;-1.0;Calculated values ==>;1557868421.804;333.26000000000005;333.66;291.96000000000004;292.16;288.86;283.36;277.3618629098277;292.06;274.46000000000004;274.96000000000004;275.76000000000005;347.76;295.16;274.66;276.36;291.86;285.36;297.46000000000004;329.26000000000005;293.26000000000005;292.06;332.16;324.16;261.26000000000005;244.02132995426717;269.14681796795327;277.3618629098277;290.06;6530000.0;3890000.0;3940000.0;1470000.0;3940000.0;3130000.0;6540000.000000001;0.0;0.0;0.29283333333333333;0.0575;0.021833333333333333;0.021833333333333333;-0.002532243315643638;10158.1044921875;6373.486328125;2987.79272460938;21563.609375;477461.76013499097;477950.5040112741;247631.98416436673;248302.47820164732;237872.38338775604;428092.51987082884;452396.6812584665;442198.2301569956;470372.2942900235;527451.4266215016;469094.1068900942;441746.65543393826;444275.9125448123;452096.0739230312;442811.6427399219;269688.2365276023;471119.26615209656;454182.73801931186;452396.6812584665;247525.65490268572;214070.64678622372;455648.35603889136;208071.67718999318;247631.98416436673;276.456394846021;3823660.2722427766;1217428.256933953;287327.2057741267;1673111.4635461993;0;10;13;15;85;82;41;15;139;153;1642719548629.4456;632889959450.0648;1378928033499.6838;68560.05892717054;14235.659033811646;-0.0;4470.695886554511;5151312.379213623;1160821.0159995544;0.0;883550.4648549051;4.470756653082917;0.3234743102477303
7574;2019-05-14 23:14:41.795;605;609;189;188;165;78;176;18;-3;32;742;220;-3;48;187;132;248;571;168;201;176;-133;673;378;383;147;381;306;666;-1.0;219.0;1425.0;400.0;140.0;29;100;60;1;0;0;1;1;0;0;1;0;1;0;0;34568.28125;10315.8388671875;19549.75;2909.94091796875;502.0;202931;587.0;0.0;Calculated values ==>;1557868481.795;333.66;334.06;292.06;291.96000000000004;289.66;280.96000000000004;276.25090830309495;290.76000000000005;274.96000000000004;272.86;276.36;347.36;295.16;272.86;277.96000000000004;291.86;286.36;297.96000000000004;330.26000000000005;293.26000000000005;290.76000000000005;331.86;323.36;259.86;244.02132995426717;268.3187672390254;276.25090830309495;289.96000000000004;6730000.0;3779999.9999999995;3829999.9999999995;1470000.0;3810000.0;3060000.0;6659999.999999999;0.0;0.0365;0.2375;0.06666666666666667;0.02333333333333333;0.02333333333333333;0.0;10315.8388671875;19549.75;2909.94091796875;34568.28125;475676.43741371745;477135.3495052049;247541.03344985345;247211.8212481958;239969.58771676265;428902.12800615287;452387.0973394686;440514.97524299513;470969.3238023553;527574.2254450012;470056.4235496659;440514.97524299513;447929.68506599474;454346.495250048;446617.36708538677;270313.5974182467;471177.8808055863;456031.732124091;452387.0973394686;246270.64818160105;210726.34883551928;454188.1268262028;204001.1036289428;247541.03344985345;274.8444511972542;3824127.96783449;1217598.8475366842;287376.3461824582;1673327.4581121868;0;10;13;15;86;82;41;15;139;153;1642952613665.1272;632978146220.3228;1379113705645.227;56172.04450833743;16679.13487981733;0.0;4779.741490757687;5152351.6574968295;1161078.600639429;0.0;883627.5402702282;2.3685634187390256;0.17963025402319682
7575;2019-05-14 23:15:41.765;617;618;208;207;172;55;165;26;-16;40;737;220;-20;31;191;130;253;569;168;204;164;-144;638;368;373;145;372;304;631;0.0;125.0;877.0;256.0;130.0;44;100;54;1;0;0;1;1;0;0;1;0;1;1;0;33701.93359375;9423.8681640625;18829.31640625;2900.50854492188;495.0;202932;584.0;0.0;Calculated values ==>;1557868541.765;334.86;334.96000000000004;293.96000000000004;293.86;290.36;278.66;275.2199585193972;289.66;275.76000000000005;271.56;277.16;346.86;295.16;271.16;276.26000000000005;292.26000000000005;286.16;298.46000000000004;330.06;293.56;289.56;331.56;322.66;258.76000000000005;243.61107973660833;268.0796299477929;275.2199585193972;289.96000000000004;6380000.0;3679999.9999999995;3729999.9999999995;1450000.0;3720000.0000000005;3040000.0;6310000.0;0.0;0.020833333333333332;0.14616666666666667;0.042666666666666665;0.021666666666666667;0.021666666666666667;0.0;9423.8681640625;18829.31640625;2900.50854492188;33701.93359375;481601.50370896154;482543.19379662;255790.97223581187;255403.79008890144;243164.79979668267;429606.4342157736;452519.98893644;438967.53409683413;472028.77388759464;527205.8380528146;470329.2192482127;438349.7364941574;445912.450752771;456426.3451327903;448215.13719335484;400326.0158656782;475254.63096655335;458088.6167706479;452373.5746954699;245015.67932991832;207800.24178383037;453372.940763054;200885.45515299082;255790.97223581187;273.5828614244452;3824696.601832564;1217763.2628465772;287424.742384466;1673647.123752948;0;10;13;15;86;82;41;15;139;153;1643179300265.2354;633065702420.3645;1379296614145.3142;34799.66387229176;10772.799386029363;0.0;4259.289719959258;5153109.376018245;1161307.2523753606;0.0;883702.8278677233;1.599545607448778;0.11797896615857574
7576;2019-05-14 23:16:41.796;616;611;218;218;184;42;158;23;-24;41;732;220;-26;23;194;133;249;523;169;206;157;-146;605;356;361;144;360;302;598;131.0;189.0;887.0;156.0;94.0;1;100;49;1;0;0;1;1;0;0;1;0;1;0;0;32967.6640625;8543.8017578125;16435.833984375;2884.52661132812;489.0;202933;582.0;0.0;Calculated values ==>;1557868601.796;334.76000000000005;334.26000000000005;294.96000000000004;294.96000000000004;291.56;277.36;273.955091788801;288.96000000000004;275.46000000000004;270.76000000000005;277.26000000000005;346.36;295.16;270.56;275.46000000000004;292.56;286.46000000000004;298.06;325.46000000000004;293.76000000000005;288.86;331.36;322.06;258.56;243.40439225979637;267.8393353686513;273.955091788801;290.06;6050000.0;3560000.0;3610000.0;1440000.0;3600000.0;3020000.0;5980000.0;0.021833333333333333;0.0315;0.14783333333333332;0.026000000000000002;0.015666666666666666;0.0375;0.0;8543.8017578125;16435.833984375;2884.52661132812;32967.6640625;485165.4401016392;485236.04923589673;262205.63976428437;262205.63976428437;248421.6716214675;430412.23801567365;453591.65705251123;438179.53515710204;472259.5391352755;526838.317763066;470601.0756044212;437869.15320432716;445163.16002712236;458786.89483575965;450866.7206853634;414022.5762603435;472399.5720093398;460262.8667298895;453448.69786058774;244179.05427248686;205292.2597576877;453332.6295074757;199457.26911696754;225672.14396517992;272.9679035800631;3825252.468861753;1217913.0707898082;287472.9759184771;1673941.1518417723;0;10;13;15;86;82;41;15;139;153;1643399614034.8643;633152447215.2184;1379478508075.0078;35291.10832959988;6600.759370153213;0.0;8541.620771077793;5153693.767565323;1161452.1068342405;0.0;883809.5572366668;1.8099768380249803;0.10579437018008628
7577;2019-05-14 23:17:41.786;604;597;211;210;177;29;159;17;-28;37;729;219;-30;25;196;129;239;476;169;208;158;-141;601;341;346;140;344;298;597;208.0;163.0;261.0;84.0;113.0;1;100;37;1;0;0;1;1;0;0;1;0;1;0;0;32613.146484375;7791.52099609375;16745.20703125;2865.56274414062;483.0;202934;579.0;0.0;Calculated values ==>;1557868661.786;333.56;332.86;294.26000000000005;294.16;290.86;276.06;272.3289490889957;289.06;274.86;270.36;276.86;346.06000000000006;295.06;270.16;275.66;292.76000000000005;286.06;297.06;320.76000000000005;293.96000000000004;288.96000000000004;331.06;321.46000000000004;259.06;242.56692532238324;267.35522164206344;272.3289490889957;290.06;6010000.0;3410000.0;3460000.0;1400000.0;3440000.0;2980000.0;5970000.0;0.034666666666666665;0.027166666666666665;0.0435;0.014;0.01883333333333333;0.05349999999999999;0.0;7791.52099609375;16745.20703125;2865.56274414062;32613.146484375;483913.8472440264;483371.7594929255;259076.07559358428;258638.1061130603;246008.74741170698;431359.6534126046;456261.5912742344;438461.08877795865;472391.7460337592;526836.795882445;471023.2498951686;438153.8488135099;446229.49991872185;461552.22115826776;452947.8377101109;411771.3881554311;465194.1340740956;462824.78782740806;456124.25196328654;242924.1476594651;202784.37528459195;454520.6082697717;195288.52766299137;217743.3342553808;271.24205765832926;3825798.884531938;1218049.1757914973;287520.88534354506;1674217.6144321673;0;10;13;15;86;82;41;15;139;153;1643611678684.898;633237633015.2319;1379658478075.0364;10578.006408501076;3629.249128494924;0.0;12753.379097372956;5154075.9464810975;1161537.342696731;0.0;883986.9859925434;0.9838825103784749;0.030274883006285988
7578;2019-05-14 23:18:41.797;602;599;209;209;159;18;167;15;-32;20;727;218;-34;5;198;116;234;500;168;211;166;-133;601;331;336;137;335;294;597;458.0;171.0;0.0;0.0;126.0;1;100;19;1;0;0;1;1;0;0;1;0;1;0;0;32295.982421875;6744.16259765625;16917.958984375;2841.98510742188;478.0;202935;577.0;0.0;Calculated values ==>;1557868721.797;333.36;333.06;294.06;294.06;289.06;274.96000000000004;271.215330690691;289.86;274.66;269.96000000000004;275.16;345.86;294.96000000000004;269.76000000000005;273.66;292.96000000000004;284.76000000000005;296.56;323.16;294.26000000000005;289.76000000000005;330.86;320.96000000000004;259.86;241.92719264551067;266.86631818009863;271.215330690691;289.96000000000004;6010000.0;3310000.0;3360000.0;1370000.0;3350000.0;2940000.0;5970000.0;0.07633333333333334;0.0285;0.0;0.0;0.021;0.09733333333333334;0.0;6744.16259765625;16917.958984375;2841.98510742188;32295.982421875;483630.1085982259;483655.21171293984;258204.687692621;258204.687692621;240058.4158155439;431954.4880088244;458961.67625917215;438743.29367333796;471119.972000508;526940.1876244069;471443.29079668515;438439.1573181969;444184.07038373634;463174.7692733788;452875.5872350843;409708.87395286246;468990.2957333685;464697.3221144689;458828.6807071776;242087.5637286956;200694.54348549087;455834.5592173281;195317.0280954896;208885.25602226795;271.215330690691;3826339.893105475;1218170.3286952407;287568.45696210786;1674498.1922450843;0;10;13;15;86;82;41;15;139;153;1643816316194.6182;633320748250.1183;1379836110634.7937;0.0;0.0;0.0;24327.82666933121;5154164.112695225;1161567.5919841132;0.0;884296.052692019;0.9178889503569674;-0.02819789220718861
7579;2019-05-14 23:19:41.787;605;561;197;195;156;28;178;10;-30;10;728;217;-26;27;194;113;228;417;168;205;177;-124;557;356;361;139;361;302;559;-1.0;137.0;951.0;539.0;7.0;0;100;23;1;0;0;0;0;0;0;1;0;1;0;0;13988.8740234375;6252.80615234375;0.0;2916.37084960938;474.0;202936;575.0;0.0;Calculated values ==>;1557868781.787;333.66;329.26000000000005;292.86;292.66;288.76000000000005;275.96000000000004;273.955091788801;290.96000000000004;274.16;270.16;274.16;345.96000000000004;294.86;270.56;275.86;292.56;284.46000000000004;295.96000000000004;314.86;293.66;290.86;330.66;320.56;260.76000000000005;242.35481222062532;267.8393353686513;273.955091788801;289.96000000000004;5570000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;5590000.0;0.0;0.022833333333333334;0.1585;0.08983333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6252.80615234375;0.0;2916.37084960938;13988.8740234375;488880.6538610415;482645.116780103;412970.1895532152;412206.6801068195;240289.78610704388;430412.23801567365;456414.7828251579;437244.63023590046;469867.5881872505;526419.8004287556;470242.183613131;437869.15320432716;445733.73098647315;458627.51755640097;447913.6888680589;423617.3360001098;461210.4535586592;460127.33862395975;456275.1894504466;241250.99604349316;199022.72361097817;456430.9002160943;197111.60457274297;412970.1895532152;272.03351850076035;3826725.535958058;1218278.618716829;287616.4352640408;1674639.1517394779;0;10;13;15;86;82;41;15;139;153;1644025381344.6514;633403534450.1315;1380014880834.822;38061.084567610465;23295.516725294394;0.0;50.52249988010324;5154481.235537387;1161761.6889353038;0.0;884499.1717429764;6.6971249196852245;0.647889387492828
7580;2019-05-14 23:20:41.787;600;479;188;190;163;44;183;5;-20;13;729;217;-1;16;190;116;216;311;166;202;181;-113;559;358;362;141;363;310;562;-2.0;530.0;488.0;367.0;0.0;0;0;44;1;0;0;0;0;0;0;1;1;1;0;0;14989.009765625;7345.494140625;0.0;3955.57397460938;470.0;202937;574.0;0.0;Calculated values ==>;1557868841.787;333.16;321.06;291.96000000000004;292.16;289.46000000000004;277.56;274.1680685717883;291.46000000000004;273.66;271.16;274.46000000000004;346.06000000000006;294.86;273.06;274.76000000000005;292.16;284.76000000000005;294.76000000000005;304.26000000000005;293.36;291.26000000000005;330.56;320.16;261.86;242.77792619122317;268.7936212382143;274.1680685717883;289.76000000000005;5590000.0;3579999.9999999995;3620000.0000000005;1410000.0;3629999.9999999995;3100000.0;5620000.0;0.0;0.08833333333333333;0.08133333333333333;0.06116666666666667;0.0;0.0;0.0;7345.494140625;0.0;3955.57397460938;14989.009765625;487990.76171550836;470440.7468850077;251624.32947191005;252421.89216577276;242523.92116108953;430280.9020939914;456947.03434989735;436983.6325089788;469892.93206556124;525897.6391313984;469144.08094965084;439954.0659341705;442523.2022321763;457755.4332411191;447986.0068486481;419441.1689725286;441753.30749859323;459562.71824716876;456668.5671208292;240832.718256323;197350.94305643384;457235.80179274397;197063.4792666302;412970.1895532152;272.0220820086008;3826967.018322967;1218391.937885937;287673.7014709093;1674639.1517394779;0;10;13;15;86;82;41;15;140;153;1644242281344.6514;633487534450.1315;1380198480834.822;19513.50579704435;15913.873727847293;0.0;0.0;5154961.023790427;1162088.4338557466;0.0;884499.5927638088;3.134870010838519;0.32148139555793015
7581;2019-05-14 23:21:41.798;585;519;192;190;165;57;185;2;-15;13;716;220;-11;47;191;118;211;329;170;202;184;-220;573;356;360;140;361;312;575;-2.0;586.0;435.0;290.0;18.0;0;0;57;1;0;0;0;0;0;0;1;1;1;0;0;15736.2216796875;8349.3935546875;0.0;3991.18383789062;467.0;202938;572.0;0.0;Calculated values ==>;1557868901.798;331.66;325.06;292.36;292.16;289.66;278.86;273.955091788801;291.66;273.36;271.66;274.46000000000004;344.76;295.16;272.06;277.86;292.26000000000005;284.96000000000004;294.26000000000005;306.06;293.36;291.56;330.36;319.86;251.16000000000003;242.56692532238324;269.02936301313275;273.955091788801;290.16;5730000.0;3560000.0;3600000.0;1400000.0;3610000.0;3120000.0;5750000.0;0.0;0.09766666666666667;0.0725;0.04833333333333333;0.003;0.003;0.0;8349.3935546875;0.0;3991.18383789062;15736.2216796875;484391.01977187186;474719.45221376995;252507.99267018784;251724.06246306523;242735.87641783437;430412.23801567365;457549.89371207694;437319.724394416;470028.2500469368;524370.6758132209;469232.30750295316;437953.8592893559;446645.12888361624;458215.5228443124;448660.07243715756;412461.07453998976;442749.2709269168;459876.824148246;457411.71562222653;239996.17471937067;196097.13278094304;446222.6961123728;192450.0372381477;252507.99267018784;270.1397236715572;3827223.1088603376;1218522.752595373;287739.93659373274;1674639.1517394779;0;10;13;15;86;82;41;15;140;153;1644458921055.216;633571849905.3512;1380385115045.3083;17753.052318829454;12265.678512254213;0.0;614.711168856116;5155271.635377221;1162323.3065104533;0.0;884504.716296038;2.4823345800953667;0.24247194273319017
7582;2019-05-14 23:22:41.768;574;556;195;192;167;68;187;-27;-15;12;719;223;-16;28;192;120;214;423;169;205;186;-242;595;354;358;141;359;312;597;-1.0;471.0;434.0;299.0;50.0;0;0;65;1;0;0;0;0;0;0;1;1;1;0;0;17245.140625;9276.6865234375;0.0;3961.41845703125;464.0;202939;572.0;0.0;Calculated values ==>;1557868961.768;330.56;328.76000000000005;292.66;292.36;289.86;279.96000000000004;273.7412296467126;291.86;270.46000000000004;271.66;274.36;345.06000000000006;295.46000000000004;271.56;275.96000000000004;292.36;285.16;294.56;315.46000000000004;293.66;291.76000000000005;330.36;319.56;248.96000000000004;242.77792619122317;269.02936301313275;273.7412296467126;290.06;5950000.0;3540000.0;3579999.9999999995;1410000.0;3590000.0;3120000.0;5970000.0;0.0;0.0785;0.07233333333333333;0.049833333333333334;0.008333333333333333;0.008333333333333333;0.0;9276.6865234375;0.0;3961.41845703125;17245.140625;480312.88774210075;477455.4490142471;252530.5089881567;251392.76367763442;242645.76432377478;430542.39183029096;458147.9488794607;437319.724394416;469794.0480163998;524686.9612953467;469596.8130238755;437160.35228701105;443889.7556836854;458672.66196876654;449327.1499780266;260569.19281328013;456343.95017518074;460594.19487161405;458010.7222754686;239996.17471937067;194843.3435325042;443656.0506723932;190784.92779659072;252530.5089881567;269.4454526223068;3827497.816122906;1218669.56315351;287806.1751434491;1674639.1517394779;0;10;13;15;86;82;41;15;140;153;1644674213354.463;633656107755.0564;1380572221444.6538;17832.68362057603;12601.410956644155;0.0;1712.335110727599;5155568.034901779;1162530.42864243;0.0;884524.0986522739;2.428325635381803;0.2269393166464006
7583;2019-05-14 23:23:41.799;573;571;199;197;171;80;190;-39;-16;11;727;223;-18;45;193;122;220;489;169;205;189;-243;621;359;364;142;364;311;623;-2.0;310.0;677.0;326.0;59.0;0;0;70;1;0;0;0;0;0;0;1;1;1;0;0;18668.376953125;10176.3955078125;0.0;3948.30541992188;461.0;202940;570.0;0.0;Calculated values ==>;1557869021.799;330.46000000000004;330.26000000000005;293.06;292.86;290.26000000000005;281.16;274.27422755570615;292.16;269.26000000000005;271.56;274.26000000000005;345.86;295.46000000000004;271.36;277.66;292.46000000000004;285.36;295.16;322.06;293.66;292.06;330.16;319.26000000000005;248.86;242.98782864720522;268.91163127593666;274.27422755570615;290.06;6210000.0;3590000.0;3640000.0;1420000.0;3640000.0;3110000.0;6230000.0;0.0;0.051666666666666666;0.11283333333333333;0.05433333333333333;0.009833333333333333;0.009833333333333333;0.0;10176.3955078125;0.0;3948.30541992188;18668.376953125;477076.6152528597;476534.7197123272;252770.1943762018;252030.45218870236;243097.77691308368;430214.79039162316;457593.62407101324;437389.9950341223;469559.26427123055;525608.6067473514;469734.13242668274;437071.7284734032;446551.99970010656;458008.9962070331;448696.46508711023;261370.62376397967;463630.0017024363;459657.35967444506;457454.86558595806;239159.6471344744;193589.57483703562;443350.6171252868;194239.61758061338;252770.1943762018;270.88322006882674;3827797.250064387;1218831.7559271336;287872.1235649968;1674639.1517394779;0;10;13;15;86;82;41;15;140;153;1644890925264.9587;633741051620.2507;1380759218010.0815;27435.46758933759;13535.030975260586;0.0;2012.7326002292698;5155945.464400599;1162748.3448575973;0.0;884555.1569217555;3.043125046310061;0.26437692648265365
7584;2019-05-14 23:24:41.779;584;581;199;203;166;88;194;-35;-15;11;734;224;-17;28;192;125;229;526;169;204;193;-243;641;369;373;142;374;313;643;-1.0;372.0;620.0;484.0;76.0;0;1;83;1;0;0;0;0;0;0;1;1;1;0;0;20726.05859375;11225.3994140625;0.0;3994.60278320312;459.0;202941;569.0;0.0;Calculated values ==>;1557869081.779;331.56;331.26000000000005;293.06;293.46000000000004;289.76000000000005;281.96000000000004;275.3239800832674;292.56;269.66;271.66;274.26000000000005;346.56000000000006;295.56;271.46000000000004;275.96000000000004;292.36;285.66;296.06;325.76000000000005;293.56;292.46000000000004;330.06;319.06;248.86;242.98782864720522;269.14681796795327;275.3239800832674;290.06;6409999.999999999;3690000.0;3729999.9999999995;1420000.0;3740000.0;3130000.0;6430000.0;0.0;0.062000000000000006;0.10333333333333333;0.08066666666666666;0.012666666666666666;0.012666666666666666;0.0;11225.3994140625;0.0;3994.60278320312;20726.05859375;476317.4472975671;475616.4378211077;251864.03552576678;253313.65723673347;240907.64768978843;429537.3511455088;456685.40636197594;437089.72060350876;469559.26427123055;526188.5336312113;469580.8181666119;436769.11898854957;443687.10287830833;456237.7517836504;447263.0134647168;263946.79919013253;466931.5627189103;458088.6167706479;456544.2055774953;238741.38928724395;192753.74022246967;443350.6171252868;193869.66619177596;251864.03552576678;270.76771874467613;3828125.4275983945;1219010.0447687756;287938.29240307666;1674639.1517394779;0;10;13;15;86;82;41;15;140;153;1645111951565.029;633826223220.2778;1380946355610.141;25132.738955879056;20124.79670863654;0.0;2592.6154873218943;5156383.386765819;1163028.7499221975;0.0;884593.5220298638;3.1438990961797697;0.30190558006535906
7585;2019-05-14 23:25:41.790;600;594;186;192;162;87;198;-35;-8;12;740;225;5;41;189;128;238;547;167;204;197;-244;634;377;381;142;381;322;636;-2.0;447.0;669.0;494.0;109.0;0;4;98;1;0;0;0;0;0;0;1;1;1;0;0;20544.951171875;12184.755859375;0.0;4130.134765625;457.0;202942;568.0;0.0;Calculated values ==>;1557869141.79;333.16;332.56;291.76000000000005;292.36;289.36;281.86;276.14872888175563;292.96000000000004;269.66;272.36;274.36;347.16;295.66;273.66;277.26000000000005;292.06;285.96000000000004;296.96000000000004;327.86;293.56;292.86;329.96000000000004;318.86;248.76000000000002;242.98782864720522;270.1917013154234;276.14872888175563;289.86;6340000.0;3770000.0000000005;3810000.0;1420000.0;3810000.0;3220000.0000000005;6360000.0;0.0;0.0745;0.1115;0.08233333333333334;0.018166666666666668;0.018166666666666668;0.0;12184.755859375;0.0;4130.134765625;20544.951171875;479554.06196194777;478424.83066335256;247615.3548603282;249680.49073688727;239866.33968285812;428973.91024759493;455933.37456455984;436128.09919916955;469658.33171380573;526117.0030086116;468457.13374077715;438235.1866845401;443792.11844828894;454636.6512373088;446185.3308668092;268980.004496305;471221.4753747569;456789.9885413815;455790.0041011893;238323.1353838712;191917.91438739494;443241.3409712411;196201.4521635518;247615.3548603282;271.7472597822766;3828469.415732236;1219205.1651613025;288006.0109620178;1674639.1517394779;0;10;13;15;86;82;41;15;140;153;1645338193034.72;633911438840.1614;1381136890534.8806;26751.82114447138;20339.61751183309;0.0;3781.8394612089774;5156815.837367476;1163366.0151942067;0.0;884646.6522264462;3.11821141108713;0.2852651209783784
7586;2019-05-14 23:26:44.760;609;604;177;180;157;83;199;-34;4;15;749;226;41;50;188;131;240;551;167;204;198;-244;624;379;384;141;384;336;625;-1.0;307.0;487.0;482.0;144.0;0;9;98;1;0;0;0;0;0;0;1;1;1;0;0;18655.693359375;11769.4404296875;0.0;4334.86474609375;455.0;202943;567.0;0.0;Calculated values ==>;1557869204.76;334.06;333.56;290.86;291.16;288.86;281.46000000000004;276.35288757459654;293.06;269.76000000000005;273.56;274.66;348.06000000000006;295.76000000000005;277.26000000000005;278.16;291.96000000000004;286.26000000000005;297.16;328.26000000000005;293.56;292.96000000000004;329.86;318.66;248.76000000000002;242.77792619122317;271.77519066394296;276.35288757459654;289.86;6240000.0;3790000.0;3840000.0;1410000.0;3840000.0;3360000.0;6250000.0;0.0;0.051166666666666666;0.08116666666666666;0.08033333333333334;0.024;0.024;0.0;11769.4404296875;0.0;4334.86474609375;18655.693359375;482029.79245221027;481186.76843395;244994.09540903836;245993.2124627648;238630.23440378762;428830.04407018964;455577.71237912175;434797.39173057687;470090.63861072535;525976.5590230578;466606.0072671624;440873.9942751369;442282.2078393418;453980.44436627545;446266.94480280706;400873.84508136206;473246.6700610119;456296.5089395539;455433.42227619747;237904.88540968279;191082.09718829524;443438.2729526053;194678.2655103859;244994.09540903836;271.1342647391904;3828812.2580360216;1219414.6645697758;288080.0444369477;1674639.1517394779;0;10;13;15;86;82;41;15;140;153;1645579053284.8293;634000541390.2019;1381344061834.9749;19489.669078205497;19983.72059785829;0.0;5050.543844811818;5157220.257734233;1163718.676388918;0.0;884723.8987788119;2.7647224164525728;0.2555560038846779
7587;2019-05-14 23:27:41.781;614;609;179;179;146;75;188;-27;8;20;763;226;39;37;189;133;243;560;167;203;188;-245;657;379;384;141;384;328;656;-1.0;390.0;709.0;303.0;160.0;0;11;37;1;1;0;0;0;0;0;1;1;1;0;0;30143.87890625;23842.341796875;0.0;4240.16845703125;454.0;202944;567.0;0.0;Calculated values ==>;1557869261.781;334.56;334.06;291.06;291.06;287.76000000000005;280.66;276.35288757459654;291.96000000000004;270.46000000000004;273.96000000000004;275.16;349.46000000000004;295.76000000000005;277.06;276.86;292.06;286.46000000000004;297.46000000000004;329.16;293.46000000000004;291.96000000000004;329.86;318.56;248.66000000000003;242.77792619122317;270.87642091645444;276.35288757459654;289.86;6570000.0;3790000.0;3840000.0;1410000.0;3840000.0;3279999.9999999995;6559999.999999999;0.0;0.065;0.11816666666666667;0.050499999999999996;0.02666666666666667;0.02666666666666667;0.0;23842.341796875;0.0;4240.16845703125;30143.87890625;478959.2742967135;478320.54848498804;244619.94607889178;244619.94607889178;234590.95663336842;428830.04407018964;453980.44436627545;437354.1791671811;470584.5501933917;528086.3964693756;467740.48943513323;442254.94542403636;441947.5594032578;454126.58496839396;446580.44541638816;269301.2888960466;470702.3358295397;456153.09970083606;453980.44436627545;237904.88540968279;190664.19178205615;443329.28316699906;199775.2649274558;244619.94607889178;273.1903778523598;3829198.7303145896;1219696.6950463147;288147.9551268769;1674639.1517394779;0;11;13;15;86;82;41;15;140;153;1645798013924.4778;634080941000.0728;1381533371554.671;28073.908365994204;12299.477921096934;0.0;5582.946620996899;5157596.941448828;1163974.3458694448;0.0;884808.1115925448;1.636475247140542;0.12248836171934548
7588;2019-05-14 23:28:41.781;651;645;188;187;142;59;128;-21;3;26;772;226;17;40;192;135;250;598;166;202;129;-247;691;371;376;140;375;320;688;-2.0;373.0;497.0;253.0;130.0;0;11;74;1;1;0;0;0;0;0;1;1;1;0;0;34411.74609375;27929.287109375;0.0;4142.7724609375;460.0;202945;565.0;0.0;Calculated values ==>;1557869321.781;338.26;337.66;291.96000000000004;291.86;287.36;279.06;275.5313989812953;285.96000000000004;271.06;273.46000000000004;275.76000000000005;350.36;295.76000000000005;274.86;277.16;292.36;286.66;298.16;332.96000000000004;293.36;286.06;329.66;319.16;248.46000000000004;242.56692532238324;269.9613774848165;275.5313989812953;289.76000000000005;6909999.999999999;3710000.0;3760000.0;1400000.0;3750000.0;3200000.0;6880000.0;0.0;0.06216666666666667;0.08283333333333333;0.042166666666666665;0.021666666666666667;0.021666666666666667;0.0;27929.287109375;0.0;4142.7724609375;34411.74609375;480647.41503087495;480075.39115072996;246484.24820928337;246164.9427328754;232775.24988094048;429398.2889081932;446379.68075846107;438366.71036790113;471309.8407669174;529650.243256574;468858.4856106542;440562.06869868544;444047.7319341282;456072.2535448508;448411.1527611328;269693.4805143648;472728.63253010827;457323.1283209648;446535.7838186249;237068.3971897606;193171.6564234249;443308.39552771143;196431.04358274624;246484.24820928337;271.81755256813653;3829736.693856256;1220128.1252872;288217.81296785997;1674639.1517394779;0;11;13;15;86;82;41;15;140;153;1646026013924.4778;634165241000.0728;1381727771554.671;20040.337732036995;10409.995007012698;0.0;4334.4499382024005;5157997.893499645;1164163.591477179;0.0;884890.7565638715;1.0845821298439662;0.08365345833477207
7589;2019-05-14 23:29:41.771;687;683;190;189;152;51;119;-14;-7;31;777;226;-6;3;194;137;258;621;163;200;118;-250;666;366;371;138;370;316;662;-1.0;-1.0;777.0;220.0;115.0;0;6;90;1;1;0;0;0;0;0;1;1;1;0;0;34880.8359375;28158.033203125;0.0;4074.96069335938;488.0;202946;563.0;0.0;Calculated values ==>;1557869381.771;341.86;341.46000000000004;292.16;292.06;288.36;278.26000000000005;275.0112864084945;285.06;271.76000000000005;272.46000000000004;276.26000000000005;350.86;295.76000000000005;272.56;273.46000000000004;292.56;286.86;298.96000000000004;335.26000000000005;293.16;284.96000000000004;329.46000000000004;321.96000000000004;248.16000000000003;242.14157278889297;269.49753711883926;275.0112864084945;289.46000000000004;6659999.999999999;3660000.0;3710000.0;1380000.0;3700000.0;3160000.0;6620000.0;0.0;0.0;0.1295;0.03666666666666667;0.019166666666666665;0.019166666666666665;0.0;28158.033203125;0.0;4074.96069335938;34880.8359375;488691.6450701009;488539.134368377;248013.20692015273;247680.86908608378;236200.00217478158;429743.705733735;445948.4360750497;437679.72147836746;472066.18378088326;530479.9983374861;469411.5086025098;437839.01582542656;439257.9771504116;457176.16999723896;449639.2902697909;276709.21295550745;479432.95963308477;457852.71336032555;445792.30711924226;236231.924509345;204874.27233412856;443376.2897593949;198251.2309478539;248013.20692015273;272.52964482242226;3830314.035800244;1220595.4417241558;288286.2826639717;1674639.1517394779;0;11;13;15;86;82;41;15;140;153;1646250076574.5134;634248627100.086;1381918539754.7012;31005.989523701504;8987.918823089836;-0.0;3790.7660871492158;5158423.208662501;1164325.2138175752;0.0;884958.4554124046;1.3583806262165463;0.09616246947699562
7590;2019-05-14 23:30:41.772;694;688;191;189;155;45;146;-9;-13;34;778;226;-13;10;195;139;258;599;165;201;144;-252;642;361;366;137;365;311;639;-3.0;78.0;901.0;365.0;98.0;0;1;93;1;1;0;0;0;0;0;1;1;1;1;0;33913.16015625;27419.2890625;0.0;3995.51342773438;551.0;202947;561.0;0.0;Calculated values ==>;1557869441.772;342.56000000000006;341.96000000000004;292.26000000000005;292.06;288.66;277.66;274.4858918419099;287.76000000000005;272.26000000000005;271.86;276.56;350.96000000000004;295.76000000000005;271.86;274.16;292.66;287.06;298.96000000000004;333.06;293.26000000000005;287.56;329.26000000000005;328.26000000000005;247.96000000000004;241.92719264551067;268.91163127593666;274.4858918419099;289.66;6420000.0;3610000.0;3660000.0;1370000.0;3650000.0;3110000.0;6390000.0;0.0;0.013000000000000001;0.15016666666666667;0.06083333333333333;0.01633333333333333;0.01633333333333333;0.0;27419.2890625;0.0;3995.51342773438;33913.16015625;492162.54811937857;491634.5228475315;249213.35133529434;248524.87260866782;237652.96418751462;430081.6785162784;450972.7320359552;437864.8868398262;472491.6353866644;530962.7795600382;470097.342398958;437864.8868398262;441413.91313283873;458124.62172241724;450843.4406997151;400979.6800091518;478818.45282519225;458792.58754311653;450677.8943745114;235395.46725036926;231213.40812182956;443356.5175731506;194880.6268075157;249213.35133529434;271.15152892618056;3830887.328657333;1221058.5937967228;288353.53773606603;1674639.1517394779;0;11;13;15;86;82;41;15;140;153;1646471180260.125;634331128475.3142;1382106642890.2214;36488.13638151863;15115.616688242786;0.0;3290.5875363072114;5158985.66908745;1164526.0799617718;0.0;885017.4676762846;1.747403652247475;0.1406601756058481
7591;2019-05-14 23:31:41.802;682;673;197;196;159;40;162;-11;-19;34;778;225;-22;-7;197;141;255;570;164;203;161;-255;626;355;360;135;360;305;623;-1.0;-1.0;654.0;417.0;79.0;0;1;84;1;1;0;0;0;0;0;1;1;1;0;0;33101.30078125;26211.6875;0.0;3921.74755859375;624.0;202948;557.0;0.0;Calculated values ==>;1557869501.802;341.36;340.46000000000004;292.86;292.76000000000005;289.06;277.16;273.8482719121499;289.36;272.06;271.26000000000005;276.56;350.96000000000004;295.66;270.96000000000004;272.46000000000004;292.86;287.26000000000005;298.66;330.16;293.46000000000004;289.26000000000005;328.86;335.56;247.66000000000003;241.49495122638035;268.19934244402924;273.8482719121499;289.56;6260000.0;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;6230000.0;0.0;0.0;0.109;0.06949999999999999;0.013166666666666667;0.013166666666666667;0.0;26211.6875;0.0;3921.74755859375;33101.30078125;492135.0452384377;491201.08014286304;252030.45218870236;251663.96429414887;239301.86169423675;430477.46260093397;454332.15923965833;438280.32711488655;472753.7123474745;531414.780835583;470792.78709060856;437812.597326149;440124.2130485236;459196.6552382944;452201.2192164777;407669.6098014473;476384.3854126391;460012.4503564219;454190.28494814504;233722.59852315116;261751.83340796042;443425.911484777;190290.8004852769;252030.45218870236;269.24358319248324;3831446.061725133;1221505.7420635996;288419.5478995081;1674639.1517394779;0;11;13;15;86;82;41;15;140;153;1646689089160.0212;634412769275.2753;1382291535290.1333;27030.85840262745;17592.890214465253;-0.0;2661.771131332662;5159515.25870621;1164798.787137943;0.0;885067.0954666524;1.569204428784166;0.14034891305273814
7592;2019-05-14 23:32:41.793;667;656;201;201;166;35;171;-13;-27;32;776;223;-31;4;199;144;249;536;163;207;170;-255;609;350;355;132;355;297;606;-2.0;81.0;1028.0;374.0;61.0;0;1;63;1;1;0;0;0;0;0;1;1;1;0;0;32065.173828125;24295.123046875;0.0;3840.28125;657.0;202949;553.0;0.0;Calculated values ==>;1557869561.793;339.86;338.76;293.26000000000005;293.26000000000005;289.76000000000005;276.66;273.3108153835814;290.26000000000005;271.86;270.46000000000004;276.36;350.76;295.46000000000004;270.06;273.56;293.06;287.56;298.06;326.76000000000005;293.86;290.16;328.46000000000004;338.86;247.66000000000003;240.83765695389522;267.23344911666527;273.3108153835814;289.46000000000004;6090000.0;3500000.0;3550000.0;1320000.0;3550000.0;2970000.0;6060000.0;0.0;0.013500000000000002;0.1713333333333333;0.06233333333333334;0.010166666666666666;0.010166666666666666;0.0;24295.123046875;0.0;3840.28125;32065.173828125;491820.9497551716;490624.67958424456;254388.5374855847;254388.5374855847;242025.1809246382;430799.1582183253;456430.83553010726;438836.8745644737;472950.9869074988;531807.5054234305;471631.9533856798;438225.1199557825;443433.7978453809;460252.8391778579;453499.2941070498;412449.5818572194;473355.40871323907;461325.3556324736;456292.2259040405;232049.79005350024;275564.83829863765;444011.6440359856;192672.90116274843;254388.5374855847;270.2105363830858;3831989.034221548;1221926.5690175355;288484.22177030914;1674639.1517394779;0;11;13;15;86;82;41;15;140;153;1646903556984.7961;634492857260.1913;1382472108199.9438;42176.09410949559;15666.78163909845;0.0;2052.6874989209673;5160091.896801182;1165075.9094951756;0.0;885106.37672879;2.1288325063865394;0.17208432151952952
7593;2019-05-14 23:33:41.773;654;641;201;200;170;32;177;-1;-35;29;773;222;-38;-11;200;146;241;490;161;209;176;-244;594;348;353;129;352;291;592;88.0;165.0;948.0;371.0;48.0;0;1;38;1;1;0;0;0;0;0;1;1;1;0;0;30541.630859375;22028.8984375;0.0;3774.33862304688;664.0;202950;546.0;0.0;Calculated values ==>;1557869621.773;338.56000000000006;337.26;293.26000000000005;293.16;290.16;276.36;273.0942459734351;290.86;273.06;269.66;276.06;350.46000000000004;295.36;269.36;272.06;293.16;287.76000000000005;297.26000000000005;322.16;294.06;290.76000000000005;327.76000000000005;339.56000000000006;248.76000000000002;240.16925963744896;266.49643012054327;273.0942459734351;289.26000000000005;5940000.0;3479999.9999999995;3529999.9999999995;1290000.0;3520000.0000000005;2910000.0;5920000.0;0.014666666666666666;0.0275;0.158;0.06183333333333333;0.008;0.02266666666666667;0.0;22028.8984375;0.0;3774.33862304688;30541.630859375;491599.476121143;490038.3463358347;255166.60258917726;254761.78472506956;243813.78611261296;430925.7729439634;457584.16119662166;438955.35224907694;473051.3374214201;531946.3379020379;472314.48042648716;438502.1823925872;442496.5004590282;460852.5178084268;454123.6005791215;415279.9139911381;468103.39864042745;461897.4489342795;457447.12200883246;229122.51738040973;278495.58437821403;445749.19924659084;192664.87387939205;214724.30754166917;270.20028224955604;3832510.583686319;1222312.4738521907;288547.6557842162;1674639.1517394779;0;11;13;15;86;82;41;15;140;153;1647115886184.8638;634571131160.2162;1382648449400.0;38913.895582410216;15649.047451871791;0.0;5501.7171279223685;5160767.4214655245;1165336.787749269;0.0;885169.309116243;2.327795540585223;0.17392450972807805
7594;2019-05-14 23:34:41.784;643;630;198;198;169;31;182;-3;-41;28;772;221;-41;6;201;148;233;450;162;211;181;-230;584;345;350;121;350;285;583;-2.0;-1.0;876.0;136.0;47.0;0;50;1;1;1;0;0;0;0;0;1;1;0;0;0;27206.83984375;19693.830078125;0.0;2532.611328125;661.0;202951;538.0;0.0;Calculated values ==>;1557869681.784;337.46000000000004;336.16;292.96000000000004;292.96000000000004;290.06;276.26000000000005;272.7676641592781;291.36;272.86;269.06;275.96000000000004;350.36;295.26000000000005;269.06;273.76000000000005;293.26000000000005;287.96000000000004;296.46000000000004;318.16;294.26000000000005;291.26000000000005;326.96000000000004;339.26;250.16000000000003;238.32900078539177;265.74818594083865;272.7676641592781;289.36;5840000.0;3450000.0;3500000.0;1210000.0;3500000.0;2850000.0;5830000.0;0.0;0.0;0.146;0.02266666666666667;0.007833333333333333;0.007833333333333333;0.0;19693.830078125;0.0;2532.611328125;27206.83984375;491148.58195104735;489489.39841807296;254466.65332887578;254466.65332887578;243798.4423978199;431113.4868728058;458746.76778394415;439380.4448678508;473991.44099288527;532292.3062706854;472991.36202379613;439380.4448678508;446100.422831628;461293.85537773714;454911.3689918846;416176.9236819849;463003.94325998524;462616.43553779763;458611.3976645974;225777.27872811773;277239.5186164033;448671.0062623337;195665.5959050624;254466.65332887578;271.4093744381963;3832991.909168351;1222660.2269990698;288600.2233360221;1674639.1517394779;0;11;13;15;86;82;41;15;140;153;1647326824849.5754;634646144910.1136;1382821281079.7637;35582.36794856711;5734.789301431484;-0.0;1599.1338306298192;5161388.337474504;1165515.019058387;0.0;885228.4937226723;1.9308664979793164;0.13190517822348144
7595;2019-05-14 23:35:41.794;638;611;196;196;169;31;186;0;-35;28;776;219;-10;-11;203;150;227;358;160;213;185;-218;581;344;349;117;349;274;581;173.0;0.0;789.0;138.0;53.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;26990.755859375;19709.03515625;0.0;2167.88208007812;655.0;202952;531.0;0.0;Calculated values ==>;1557869741.794;336.96000000000004;334.26000000000005;292.76000000000005;292.76000000000005;290.06;276.26000000000005;272.6583383277491;291.76000000000005;273.16;269.66;275.96000000000004;350.76;295.06;272.16;272.06;293.46000000000004;288.16;295.86;308.96000000000004;294.46000000000004;291.66;326.26000000000005;338.66;251.36;237.374994691921;264.3458800820626;272.6583383277491;289.16;5810000.0;3440000.0;3490000.0;1170000.0;3490000.0;2740000.0;5810000.0;0.028833333333333332;0.0;0.1315;0.023;0.008833333333333334;0.03766666666666667;0.0;19709.03515625;0.0;2167.88208007812;26990.755859375;490785.9989124588;487102.4462750187;253772.22685945037;253772.22685945037;243870.85283365397;431175.4696738307;459444.769709459;442584.61751372035;474504.9516044227;533523.0918646732;474199.02410126926;446040.35349892214;445904.30820438714;461712.1760889852;455356.0175061807;415194.0513941738;447268.5237105841;463029.6163375073;459310.24615296075;222850.3779558165;274727.5295995403;450593.8832215447;195802.76439084465;209397.37284587164;271.460803290919;3833443.631073577;1222988.6389355059;288639.40064288065;1674639.1517394779;0;11;13;15;86;82;41;15;140;153;1647536559799.542;634717556810.1023;1382989009029.737;32451.813685658155;5860.1957331061;-0.0;9413.384894567023;5161955.383479951;1165611.6600378053;0.0;885320.2800071993;2.1815411101011977;0.11311600207339122
