;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7596;2019-05-14 23:36:41.785;634;537;191;187;168;37;190;8;-25;29;780;217;15;6;203;151;219;283;161;210;189;-206;549;351;355;129;356;292;550;-2.0;263.0;586.0;162.0;15.0;0;69;99;1;0;0;0;0;0;0;1;0;0;0;0;16575.494140625;10624.2294921875;0.0;1135.49609375;651.0;202953;522.0;0.0;Calculated values ==>;1557869801.785;336.56;326.86;292.26000000000005;291.86;289.96000000000004;276.86;273.4187578820637;292.16;273.96000000000004;270.66;276.06;351.16;294.86;274.66;273.76000000000005;293.46000000000004;288.26000000000005;295.06;301.46000000000004;294.16;292.06;325.36;338.26;252.56000000000003;240.16925963744896;266.62003547228215;273.4187578820637;289.26000000000005;5490000.0;3510000.0;3550000.0;1290000.0;3560000.0;2920000.0;5500000.0;0.0;0.04383333333333333;0.09766666666666667;0.027000000000000003;0.0025;0.0025;0.0;10624.2294921875;0.0;1135.49609375;16575.494140625;493567.54017066903;480344.9346508493;414443.2327276156;412979.2520416587;244713.33433575288;430735.4089219946;459036.2895090457;440232.83108546096;473051.3374214201;532596.5082769701;471593.6622248255;445991.80826501397;444725.8672370352;460635.26612677675;454312.86059352034;423545.0645834816;438535.7471267266;461725.47914583527;458900.4430022252;219087.46209138638;273052.9745269728;449701.59836730105;195599.76239878967;414443.2327276156;271.4056604375815;3833806.6287001595;1223241.378225068;288666.924665187;1674639.1517394779;0;11;13;15;86;82;41;15;140;153;1647747728120.1597;634791345740.3181;1383158783560.2336;23892.496375064897;6860.749571149808;0.0;111.14302568652391;5162424.848968109;1165717.6520144693;0.0;885399.6391677737;2.6245841151947835;0.20804353916796692
7597;2019-05-14 23:37:41.785;614;530;184;181;160;41;194;10;-17;31;784;215;23;18;204;153;209;252;161;209;193;-194;545;354;359;135;359;296;546;-2.0;342.0;515.0;135.0;40.0;0;72;99;1;0;0;0;0;0;0;1;0;0;0;0;15544.958984375;10454.0771484375;0.0;1171.8173828125;647.0;202954;514.0;0.0;Calculated values ==>;1557869861.785;334.56;326.16;291.56;291.26000000000005;289.16;277.26000000000005;273.7412296467126;292.56;274.16;271.46000000000004;276.26000000000005;351.56000000000006;294.66;275.46000000000004;274.96000000000004;293.56;288.46000000000004;294.06;298.36;294.06;292.46000000000004;324.56;337.86;253.76000000000002;241.49495122638035;267.1113755279542;273.7412296467126;289.26000000000005;5450000.0;3540000.0;3590000.0;1350000.0;3590000.0;2960000.0;5460000.0;0.0;0.057;0.08583333333333334;0.022500000000000003;0.006666666666666667;0.006666666666666667;0.0;10454.0771484375;0.0;1171.8173828125;15544.958984375;491352.2849306882;479838.6695694416;413534.6774420643;412411.8491920293;242083.82156379614;430542.39183029096;458945.90446274553;440561.7739685301;472460.9817075043;532712.9685977338;470818.6570802277;446335.83893966797;445632.6607213546;460303.8616837284;454082.5290026388;421963.56559194304;432669.9924182607;460977.8470136248;458809.3534931262;215742.86842915416;271378.50176498963;449881.24053131667;196757.30998930358;413534.6774420643;271.8834636248642;3834074.299142868;1223417.0307804067;288686.1522774917;1674639.1517394779;0;11;13;15;86;82;41;15;140;153;1647961928120.1597;634870545740.3181;1383335183560.2336;20926.549824883616;5695.288437195295;0.0;301.8311736737464;5162798.341019776;1165822.2856645389;0.0;885403.080619435;2.3158363739996757;0.17963813424729175
7598;2019-05-14 23:38:41.786;590;555;180;180;155;46;196;11;-9;33;783;212;31;27;205;154;203;272;161;208;196;-180;547;358;362;138;362;302;548;-2.0;233.0;830.0;166.0;143.0;0;81;98;1;0;0;0;0;0;0;1;0;0;0;0;15034.533203125;10416.42578125;0.0;1221.33349609375;644.0;202955;510.0;0.0;Calculated values ==>;1557869921.786;332.16;328.66;291.16;291.16;288.66;277.76000000000005;274.1680685717883;292.76000000000005;274.26000000000005;272.26000000000005;276.46000000000004;351.46000000000004;294.36;276.26000000000005;275.86;293.66;288.56;293.46000000000004;300.36;293.96000000000004;292.76000000000005;324.16;337.56000000000006;255.16000000000003;242.14157278889297;267.8393353686513;274.1680685717883;289.26000000000005;5470000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;5480000.0;0.0;0.03883333333333334;0.13833333333333334;0.027666666666666666;0.02383333333333333;0.02383333333333333;0.0;10416.42578125;0.0;1221.33349609375;15034.533203125;487944.98141354247;483076.23779839044;249227.62101289647;249227.62101289647;240327.48659251104;430280.9020939914;458742.35651751276;440469.9055531801;472262.261994151;532161.0685149269;469642.65197080246;446301.07743510534;445733.73098647315;459971.0288534705;453537.8608862984;419516.53989641916;436645.3876492174;460378.1213234712;458742.35651751276;214070.64678622372;270122.7006405761;450813.3597722238;198921.60586721418;249227.62101289647;272.7639700842083;3834329.1324912743;1223590.954536625;288706.09553384053;1674639.1517394779;0;11;13;15;86;82;41;15;140;153;1648178231724.8984;634952447105.2192;1383514586550.0168;33414.18145655862;6969.005191371933;0.0;4993.434529526688;5163251.187993898;1165927.823203579;0.0;885447.2085690285;3.899085734295596;0.24602048173233998
7599;2019-05-14 23:39:44.786;570;567;180;180;155;64;196;12;-1;34;781;208;34;34;205;155;201;339;162;206;195;-165;551;365;370;140;370;315;553;-1.0;0.0;817.0;148.0;166.0;0;90;99;1;0;0;0;0;0;0;1;0;0;0;0;14828.3994140625;10310.2763671875;0.0;1346.15588378906;641.0;202956;506.0;0.0;Calculated values ==>;1557869984.786;330.16;329.86;291.16;291.16;288.66;279.56;274.9066339382667;292.76000000000005;274.36;273.06;276.56;351.26;293.96000000000004;276.56;276.56;293.66;288.66;293.26000000000005;307.06;293.76000000000005;292.66;323.76000000000005;337.26;256.66;242.56692532238324;269.38090353596624;274.9066339382667;289.36;5510000.0;3650000.0;3700000.0;1400000.0;3700000.0;3150000.0;5530000.0;0.0;0.0;0.13616666666666666;0.024666666666666667;0.027666666666666666;0.027666666666666666;0.0;10310.2763671875;0.0;1346.15588378906;14828.3994140625;484794.1434943025;484157.7149706033;248981.45809848653;248981.45809848653;240159.2177457252;429811.8947417682;457456.0283980784;438853.5955948907;472096.9026672395;530975.5538680933;467344.16783611494;444167.78488492937;444167.78488492937;458707.79275968665;452464.97844290547;417474.20422763267;448847.8188529643;458846.1285613786;457316.17752044305;212398.47392691602;268866.9448851554;452031.4091765612;201244.84536793912;248981.45809848653;273.710982977111;3834590.4331516745;1223772.3131804238;288728.5610659145;1674639.1517394779;0;11;13;15;86;82;41;15;140;153;1648408811724.8984;635040017105.2192;1383708941550.0168;32354.391489236572;6186.068573946011;-0.0;5763.927237340797;5163826.663007174;1166042.9300990256;0.0;885541.3354844886;3.800853155287855;0.22927940995329724
7600;2019-05-14 23:40:41.787;551;564;181;181;156;84;181;13;6;34;784;206;36;41;205;155;202;409;162;203;181;-150;556;367;372;142;372;330;558;-2.0;472.0;673.0;125.0;158.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;14715.748046875;10233.7822265625;0.0;1449.2863769531198;638.0;202957;501.0;0.0;Calculated values ==>;1557870041.787;328.26000000000005;329.56;291.26000000000005;291.26000000000005;288.76000000000005;281.56;275.1157276137837;291.26000000000005;274.46000000000004;273.76000000000005;276.56;351.56000000000006;293.76000000000005;276.76000000000005;277.26000000000005;293.66;288.66;293.36;314.06;293.46000000000004;291.26000000000005;323.26000000000005;336.96000000000004;258.16;242.98782864720522;271.1026128081217;275.1157276137837;289.36;5560000.0;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3300000.0;5580000.0;0.0;0.07866666666666666;0.11216666666666668;0.020833333333333332;0.026333333333333334;0.026333333333333334;0.0;10233.7822265625;0.0;1449.2863769531198;14715.748046875;481598.84828294144;483175.924557431;249119.0044575099;249119.0044575099;240322.93592107543;429675.2189834977;455005.35606785543;436562.20824737643;471832.65708311246;530157.4327435256;464937.87425375095;441370.6530972875;442144.5097729034;458388.35545943934;452113.43256641144;415955.2917269945;460062.7506346695;458109.9359737484;455005.35606785543;210308.32490665457;267611.2341011182;453253.20573581266;201931.17442423268;249119.0044575099;273.988668239224;3834824.32842213;1223934.9564974257;288750.69203870645;1674639.1517394779;0;11;13;15;86;82;41;15;140;153;1648620285434.6296;635120388515.1171;1383892769774.7832;26317.78096049596;5235.875652324583;0.0;5421.673925739099;5164291.15918739;1166133.3554104164;0.0;885629.8897138061;3.1648646253291006;0.18667846186798645
7601;2019-05-14 23:41:41.787;538;552;185;184;157;89;155;13;3;35;793;203;28;36;206;156;205;459;163;201;156;-135;590;362;367;141;366;315;590;-2.0;477.0;708.0;91.0;159.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;23582.064453125;19179.6171875;0.0;1394.42175292969;638.0;202958;496.0;0.0;Calculated values ==>;1557870101.787;326.96000000000004;328.36;291.66;291.56;288.86;282.06;274.5913991737795;288.66;274.46000000000004;273.46000000000004;276.66;352.46000000000004;293.46000000000004;275.96000000000004;276.76000000000005;293.76000000000005;288.76000000000005;293.66;319.06;293.26000000000005;288.76000000000005;322.76000000000005;336.96000000000004;259.66;242.77792619122317;269.38090353596624;274.5913991737795;289.46000000000004;5900000.0;3620000.0000000005;3670000.0000000005;1410000.0;3660000.0;3150000.0;5900000.0;0.0;0.07949999999999999;0.11800000000000001;0.015166666666666667;0.026500000000000003;0.026500000000000003;0.0;19179.6171875;0.0;1394.42175292969;23582.064453125;475657.1678980217;477714.95353056863;249127.11896295476;248764.01589967968;239633.45026639456;430014.67791919125;452113.43256641144;439478.3011014305;472063.34231996303;532234.2450562532;466727.0618273408;443279.48789750587;444461.9996668509;459479.34306306764;453132.35556440166;256948.12523316758;463448.23871198046;458633.2384034343;452259.156354661;208218.24852204052;267611.2341011182;454974.6443026447;201595.11716758704;249127.11896295476;273.8349063510563;3835143.47685963;1224180.0681592096;288774.38960645546;1674639.1517394779;0;11;14;15;86;82;41;15;140;153;1648841985434.6296;635205288515.1171;1384086269774.7832;28070.215704193528;3842.922828215041;0.0;5382.998990880215;5164744.392492929;1166209.0120644209;0.0;885719.9286547779;1.8127766566047845;0.1014833611965949
7602;2019-05-14 23:42:41.788;570;571;193;192;141;77;150;15;-15;35;794;201;-11;-1;207;157;214;508;163;200;150;-120;609;358;363;140;363;309;609;-1.0;524.0;840.0;88.0;127.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;25472.142578125;20134.693359375;0.0;1373.01159667969;637.0;202959;490.0;0.0;Calculated values ==>;1557870161.788;330.16;330.26000000000005;292.46000000000004;292.36;287.26000000000005;280.86;274.1680685717883;288.16;274.66;271.66;276.66;352.56000000000006;293.26000000000005;272.06;273.06;293.86;288.86;294.56;323.96000000000004;293.16;288.16;322.16;336.86;261.16;242.56692532238324;268.67533136820026;274.1680685717883;289.46000000000004;6090000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3090000.0;6090000.0;0.0;0.08733333333333333;0.14;0.014666666666666666;0.021166666666666667;0.021166666666666667;0.0;20134.693359375;0.0;1373.01159667969;25472.142578125;478073.21425377385;478220.62330698717;251201.45471897747;250833.9212906345;234214.73484520032;430280.9020939914;452091.1990755426;438003.16910024424;472195.2020149266;532786.1867115308;467333.36290921835;438628.6885954579;440171.277620612;460086.50895382016;453964.3480236113;259566.86683617166;468634.82090195204;459131.61449609476;452091.1990755426;205710.24989127388;267192.67376467976;456679.29150179395;201025.08656243948;251201.45471897747;273.59395644854806;3835552.268732439;1224507.692874994;288797.45193546504;1674639.1517394779;0;11;14;15;86;82;41;15;140;153;1649060989085.2354;635289589920.3502;1384273472895.301;33176.93155529267;3749.595005777199;0.0;4252.166255547296;5165254.7938947175;1166272.2841010622;0.0;885800.2230369376;1.9146019020046507;0.11229660425635563
7603;2019-05-14 23:43:41.788;606;607;196;196;141;63;157;17;-23;35;788;200;-24;-1;208;159;223;550;162;203;157;-105;630;354;359;140;359;301;630;-2.0;363.0;855.0;82.0;105.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;27584.119140625;21175.30078125;0.0;1329.97607421875;636.0;202960;485.0;0.0;Calculated values ==>;1557870221.788;333.76000000000005;333.86;292.76000000000005;292.76000000000005;287.26000000000005;279.46000000000004;273.7412296467126;288.86;274.86;270.86;276.66;351.96000000000004;293.16;270.76000000000005;273.06;293.96000000000004;289.06;295.46000000000004;328.16;293.46000000000004;288.86;321.66;336.76000000000005;262.66;242.56692532238324;267.7187500070086;273.7412296467126;289.36;6300000.0;3540000.0;3590000.0;1400000.0;3590000.0;3010000.0;6300000.0;0.0;0.0605;0.14250000000000002;0.013666666666666666;0.0175;0.0175;0.0;21175.30078125;0.0;1329.97607421875;27584.119140625;480903.9001316118;481050.6341683122;251352.2727668265;251352.2727668265;233724.98142530012;430542.39183029096;453792.92581969226;438558.24221835117;472195.2020149266;532756.1529433371;468336.30000048695;438404.20131815126;441876.3466884435;460843.3091966263;454925.9962861265;262060.07966897317;472458.6247194935;460168.6720338029;453792.92581969226;203620.32615720207;266774.11836628895;458211.12857715157;200223.15556166784;251352.2727668265;273.2615235998563;3835994.404246762;1224851.9428261658;288819.97683272255;1674639.1517394779;0;11;14;15;86;82;41;15;140;153;1649277589085.2354;635373589920.3502;1384456472895.301;33962.749848577376;3525.8356312116107;0.0;3542.711428425151;5165814.29123975;1166332.9126897037;0.0;885865.1803509707;1.8231856098337038;0.10824087270160782
7604;2019-05-14 23:44:41.799;634;633;190;192;151;57;165;19;-34;35;778;200;-36;-19;209;161;234;581;163;204;164;-92;643;353;358;138;358;291;643;-2.0;597.0;620.0;124.0;68.0;0;98;0;1;0;1;0;0;0;0;1;0;0;0;0;27938.83984375;21703.1796875;0.0;1288.39392089844;635.0;202961;481.0;0.0;Calculated values ==>;1557870281.799;336.56;336.46000000000004;292.16;292.36;288.26000000000005;278.86;273.6339639331285;289.66;275.06;269.76000000000005;276.66;350.96000000000004;293.16;269.56;271.26000000000005;294.06;289.26000000000005;296.56;331.26000000000005;293.56;289.56;321.26000000000005;336.66;263.96000000000004;242.14157278889297;266.49643012054327;273.6339639331285;289.46000000000004;6430000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2910000.0;6430000.0;0.0;0.09949999999999999;0.10333333333333333;0.020666666666666667;0.011333333333333334;0.011333333333333334;0.0;21703.1796875;0.0;1288.39392089844;27938.83984375;483523.5752224027;483377.8638513245;248714.26286975323;249401.87851497365;236358.41130225887;430607.02586249536;455094.08618658455;439105.8547355798;472458.26935960614;532464.0551041022;469720.31969735;438804.5743133056;441331.88776424364;461131.9395044041;455373.56023501215;266120.1835348747;475616.4378211077;460459.43622653774;454953.4575107284;201948.4348523538;266355.56789118156;459840.87278752984;199080.95808925887;248714.26286975323;272.80632198498324;3836457.180397742;1225209.32900504;288841.8005829395;1674639.1517394779;0;11;14;15;86;82;41;15;140;153;1649492728519.9414;635457005210.2362;1384634105455.0583;24802.572653453164;5389.038237097599;0.0;2337.377539264385;5166304.092040285;1166407.2169251177;0.0;885914.1900757704;1.4148221858956556;0.09687479791901077
7605;2019-05-14 23:45:41.759;657;653;179;179;157;54;170;21;-38;35;765;200;-22;-12;210;162;241;599;163;203;170;-79;630;352;357;138;357;283;630;-2.0;404.0;810.0;101.0;43.0;0;95;0;1;0;1;0;0;0;0;1;0;0;0;0;26303.0390625;21362.73046875;0.0;1221.0244140625;633.0;202962;478.0;0.0;Calculated values ==>;1557870341.759;338.86;338.46000000000004;291.06;291.06;288.86;278.56;273.5264737036516;290.16;275.26000000000005;269.36;276.66;349.66;293.16;270.96000000000004;271.96000000000004;294.16;289.36;297.26000000000005;333.06;293.46000000000004;290.16;320.96000000000004;336.46000000000004;265.26000000000005;242.14157278889297;265.49620691782997;273.5264737036516;289.46000000000004;6300000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2830000.0;6300000.0;0.0;0.06733333333333333;0.13499999999999998;0.016833333333333332;0.007166666666666667;0.007166666666666667;0.0;21362.73046875;0.0;1221.0244140625;26303.0390625;488234.0370248645;487669.6610600876;245483.6231105773;245483.6231105773;238495.1763180718;430671.36484660726;455961.0084875415;440257.4827085124;472458.26935960614;531720.0102898612;470810.1315549878;442569.75282944593;443986.42896244937;461419.5259271944;455679.82391596405;397622.8319852451;479873.08055375377;460480.0777649803;455961.0084875415;200694.54348549087;265518.4816520846;461151.30288772174;199666.90116519333;245483.6231105773;273.03374606080433;3836908.8947118097;1225567.972334847;288862.69846119784;1674639.1517394779;0;11;14;15;86;82;41;15;140;153;1649707085520.078;635539750010.2888;1384806190655.1677;32479.72850834807;4401.654095662561;0.0;1508.4212618682436;5166781.126315263;1166488.7516352073;0.0;885946.2170335846;1.6998857836123464;0.11344218364106112
7606;2019-05-14 23:46:41.760;666;650;174;174;151;49;175;23;-21;36;753;201;10;-5;211;164;239;550;163;206;174;-66;588;352;356;138;357;298;589;248.0;180.0;488.0;140.0;31.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;15550.10546875;11509.5927734375;0.0;1291.37109375;631.0;202963;474.0;0.0;Calculated values ==>;1557870401.76;339.76;338.16;290.56;290.56;288.26000000000005;278.06;273.5264737036516;290.66;275.46000000000004;271.06;276.76000000000005;348.46000000000004;293.26000000000005;274.16;272.66;294.26000000000005;289.56;297.06;328.16;293.76000000000005;290.56;320.56;336.26000000000005;266.56;242.14157278889297;267.35522164206344;273.5264737036516;289.46000000000004;5880000.0;3520000.0000000005;3560000.0;1380000.0;3570000.0000000005;2980000.0;5890000.0;0.04133333333333333;0.030000000000000002;0.08133333333333333;0.02333333333333333;0.005166666666666667;0.0465;0.0;11509.5927734375;0.0;1291.37109375;15550.10546875;493831.97317267704;491575.59937090037;245280.8291323237;245280.8291323237;237772.34957027636;430671.36484660726;456820.0577062831;439527.2926742828;472556.2466753328;529339.1788879137;468874.15920773224;444096.3187941164;441914.665448832;461553.227934654;455957.283580434;416782.6181956666;477543.6597397383;461037.7653776629;456681.7176944001;199022.72361097817;264681.4149301396;462456.7512362316;199306.39802656736;204414.66814942917;272.89134053965876;3837257.676728752;1225841.912927135;288883.6354393481;1674639.1517394779;0;11;14;15;86;82;41;15;140;153;1649920989084.8196;635622551390.1888;1384980493559.9573;19537.96609801419;6140.174908225498;0.0;11730.417803841148;5167214.614327806;1166576.6016742766;0.0;886056.5425310599;2.922323599863412;0.13462034254432437
7607;2019-05-14 23:47:41.790;645;635;178;177;151;47;179;23;-4;36;751;202;20;15;212;165;230;487;163;207;178;-55;580;352;356;137;357;300;582;-2.0;279.0;427.0;146.0;32.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;15353.0478515625;11328.314453125;0.0;1257.98071289062;629.0;202964;472.0;0.0;Calculated values ==>;1557870461.79;337.66;336.66;290.96000000000004;290.86;288.26000000000005;277.86;273.5264737036516;291.06;275.46000000000004;272.76000000000005;276.76000000000005;348.26;293.36;275.16;274.66;294.36;289.66;296.16;321.86;293.86;290.96000000000004;320.36;336.06;267.66;241.92719264551067;267.5978703862781;273.5264737036516;289.46000000000004;5800000.0;3520000.0000000005;3560000.0;1370000.0;3570000.0000000005;3000000.0;5820000.0;0.0;0.0465;0.07116666666666666;0.024333333333333332;0.005333333333333333;0.005333333333333333;0.0;11328.314453125;0.0;1257.98071289062;15353.0478515625;491834.1259239039;490274.7197266172;246952.55817847652;246598.76634076078;237972.2457907288;430671.36484660726;457371.91220730933;441642.3686528343;472687.3056196521;528977.5648464729;468716.7063048361;445129.6953370489;444413.69907515554;461686.8058337108;456095.78065482876;416609.45275158406;468988.3323216988;461171.6782371525;457234.1725856539;198186.82848740023;263844.3676079864;463704.0628566382;198631.54865513102;246952.55817847652;272.6239263144414;3837515.331769437;1226032.3239785456;288904.8906600259;1674639.1517394779;0;11;14;15;86;82;41;15;140;153;1650134695884.7178;635705092640.1495;1385159983259.8718;17294.270023169884;6450.097845570008;0.0;1121.501943504946;5167521.70309632;1166681.5730733115;0.0;886163.6954119024;1.975630595362599;0.15733097207353317
7608;2019-05-14 23:48:41.790;619;620;185;185;155;46;182;24;7;36;753;202;29;22;213;167;224;467;162;208;182;-45;576;352;357;137;357;300;578;306.0;162.0;408.0;145.0;36.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;15656.3017578125;11228.802734375;0.0;1244.6025390625;627.0;202965;470.0;0.0;Calculated values ==>;1557870521.79;335.06;335.16;291.66;291.66;288.66;277.76000000000005;273.5264737036516;291.36;275.56;273.86;276.76000000000005;348.46000000000004;293.36;276.06;275.36;294.46000000000004;289.86;295.56;319.86;293.96000000000004;291.36;320.16;335.86;268.66;241.92719264551067;267.5978703862781;273.5264737036516;289.36;5760000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3000000.0;5780000.0;0.051000000000000004;0.027000000000000003;0.068;0.024166666666666666;0.006;0.057;0.0;11228.802734375;0.0;1244.6025390625;15656.3017578125;488737.68022048095;488659.66224502574;249672.8043256505;249672.8043256505;239359.98408891328;430671.36484660726;457622.4963666442;443256.9062126748;472687.3056196521;529186.1437562092;468716.7063048361;446405.6445215277;445414.6422129316;461820.26031341054;456372.3140648671;416020.64747206774;466424.6858991874;461151.7468027471;457622.4963666442;197350.94305643384;263007.33956846996;464700.2738205153;199572.2542339817;204845.99634889417;272.9963890309114;3837773.743016182;1226220.2999551082;288925.74552045885;1674639.1517394779;0;11;14;15;86;82;41;15;140;153;1650348595884.7178;635787292640.1495;1385339983259.8718;16570.556334551133;6407.26047334123;0.0;14408.260501011753;5167803.909982635;1166788.7177259692;0.0;886293.11009894;2.997263096110484;0.11918561267215505
7609;2019-05-14 23:49:41.781;599;606;189;189;159;46;186;24;11;37;755;202;33;29;214;168;220;470;162;210;185;-36;578;350;354;137;354;299;580;-2.0;-1.0;425.0;126.0;36.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;16154.1240234375;11339.51171875;0.0;1231.36645507812;625.0;202966;468.0;0.0;Calculated values ==>;1557870581.781;333.06;333.76000000000005;292.06;292.06;289.06;277.76000000000005;273.3108153835814;291.76000000000005;275.56;274.26000000000005;276.86;348.66;293.36;276.46000000000004;276.06;294.56;289.96000000000004;295.16;320.16;294.16;291.66;319.96000000000004;335.66;269.56;241.92719264551067;267.47669482898436;273.3108153835814;289.36;5780000.0;3500000.0;3540000.0;1370000.0;3540000.0;2990000.0;5800000.0;0.0;0.0;0.07083333333333333;0.021;0.006;0.006;0.0;11339.51171875;0.0;1231.36645507812;16154.1240234375;485775.2320155128;486522.4572858674;251085.55246107563;251085.55246107563;240587.55415109821;430799.1582183253;458651.7747534489;444038.8974165015;472785.1150065333;529471.0994095542;468855.54706620856;447158.73241492786;446598.56625971716;462408.6297355585;456838.85020633845;413821.71331355267;466617.42842493684;461877.967187257;458515.6908689271;196515.0671798046;262170.3306944222;465594.7435491699;198748.55228626405;251085.55246107563;272.6620485612975;3838038.790134382;1226408.3410316273;288946.37550042715;1674639.1517394779;0;11;14;15;86;82;41;15;140;153;1650561863889.494;635869480310.0634;1385519656304.6833;17374.732780058483;5603.770016521023;-0.0;1244.5808304471088;5168086.744960015;1166888.7946328248;0.0;886423.5308771803;1.926920561322259;0.146602822045353
7610;2019-05-14 23:50:41.781;589;597;190;191;162;47;189;24;12;37;755;201;30;30;215;169;219;493;161;210;189;-27;580;354;358;138;359;297;582;-2.0;139.0;798.0;213.0;66.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;16586.505859375;11337.5830078125;0.0;1217.99194335938;622.0;202967;467.0;0.0;Calculated values ==>;1557870641.781;332.06;332.86;292.16;292.26000000000005;289.36;277.86;273.7412296467126;292.06;275.56;274.36;276.86;348.66;293.26000000000005;276.16;276.16;294.66;290.06;295.06;322.46000000000004;294.16;292.06;319.86;335.36;270.46000000000004;242.14157278889297;267.23344911666527;273.7412296467126;289.26000000000005;5800000.0;3540000.0;3579999.9999999995;1380000.0;3590000.0;2970000.0;5820000.0;0.0;0.023166666666666665;0.133;0.0355;0.011000000000000001;0.011000000000000001;0.0;11337.5830078125;0.0;1217.99194335938;16586.505859375;484161.7903088558;485053.9915936068;251368.2423393676;251752.27057721408;241501.83937803403;430542.39183029096;458421.9707624873;444583.24951340194;472654.2065195329;529623.803790322;469012.71570943063;447121.84733497526;447121.84733497526;461782.40754588926;456318.79741749674;412633.98980619374;469910.55090382585;461266.0568022734;458421.9707624873;196097.13278094304;260914.8530628454;466345.99664910726;200117.91916205187;251368.2423393676;273.22010125498053;3838311.628716739;1226597.3168210152;288966.7868204141;1674639.1517394779;0;11;14;15;86;82;41;15;140;153;1650775463889.494;635951980310.0634;1385698456304.6833;32513.88893672956;9451.096750790466;0.0;2277.591012654317;5168502.483474322;1167014.2518558858;0.0;886452.8823092062;3.5237396035013866;0.2609560603598844
7611;2019-05-14 23:51:41.782;587;593;188;190;162;58;194;26;13;37;753;201;34;34;215;168;219;509;163;207;193;-20;581;362;367;139;367;304;583;-1.0;-1.0;835.0;220.0;106.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;16760.1171875;11298.8388671875;0.0;1248.78112792969;619.0;202968;466.0;0.0;Calculated values ==>;1557870701.782;331.86;332.46000000000004;291.96000000000004;292.16;289.36;278.96000000000004;274.5913991737795;292.56;275.76000000000005;274.46000000000004;276.86;348.46000000000004;293.26000000000005;276.56;276.56;294.66;289.96000000000004;295.06;324.06;293.86;292.46000000000004;319.76000000000005;335.06;271.16;242.35481222062532;268.0796299477929;274.5913991737795;289.46000000000004;5810000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3040000.0;5830000.0;0.0;0.0;0.13916666666666666;0.03666666666666667;0.017666666666666667;0.017666666666666667;0.0;11298.8388671875;0.0;1248.78112792969;16760.1171875;483769.2585784223;484384.1456968646;250560.18253955376;251318.45825787328;241468.87975966817;430014.67791919125;457663.3959569731;443315.08579407755;472523.0838727012;528879.5811680062;468037.5601754016;446338.7475733018;446338.7475733018;460551.7197348914;454842.94378697337;412218.3977766383;472210.7850985432;459458.8182496499;457524.2444007144;195679.20071851107;259659.41789560125;466899.7960275644;202368.76066239926;250560.18253955376;274.13675485265316;3838589.5218743733;1226785.9568144428;288987.3436053391;1674639.1517394779;0;11;14;15;86;82;41;15;140;153;1650992967515.0955;636035081695.2932;1385878759310.182;33531.69691415856;9699.47129672272;-0.0;3656.365092880505;5169052.872530933;1167173.8425831909;0.0;886502.3327677163;3.7367670779006468;0.2680435623663206
7612;2019-05-14 23:52:41.772;585;592;185;188;157;68;196;27;14;37;753;202;41;40;215;167;219;524;163;206;195;-13;583;368;372;139;372;316;585;-2.0;166.0;816.0;201.0;128.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;16561.85546875;11195.0146484375;0.0;1333.1162109375;616.0;202969;466.0;0.0;Calculated values ==>;1557870761.772;331.66;332.36;291.66;291.96000000000004;288.86;279.96000000000004;275.2199585193972;292.76000000000005;275.86;274.56;276.86;348.46000000000004;293.36;277.26000000000005;277.16;294.66;289.86;295.06;325.56;293.76000000000005;292.66;319.76000000000005;334.76000000000005;271.86;242.35481222062532;269.49753711883926;275.2199585193972;289.46000000000004;5830000.0;3679999.9999999995;3720000.0000000005;1390000.0;3720000.0000000005;3160000.0;5850000.0;0.0;0.027666666666666666;0.136;0.033499999999999995;0.021333333333333333;0.021333333333333333;0.0;11195.0146484375;0.0;1333.1162109375;16561.85546875;483262.05528150534;484019.5005336973;249350.79918817608;250464.67045758004;239785.79697796184;429606.4342157736;457130.6155201526;440958.58779026335;472523.0838727012;527955.925324739;466460.39466935804;444995.5315164603;444849.1554710055;459771.5566594404;453677.8211271287;411370.50541625806;474203.0823233983;458527.3387883445;456990.0837389877;195679.20071851107;258404.02479325983;467594.02958560036;204126.53954765148;249350.79918817608;274.84562729882856;3838867.1586993686;1226973.3743523061;289008.8558305312;1674639.1517394779;0;11;14;15;86;82;41;15;140;153;1651214630565.1306;636118467795.3065;1386064728310.2114;32209.158560995216;8826.160916271287;0.0;4429.638070417314;5169600.6216865685;1167328.1971216123;0.0;886569.7048968612;3.6290295861382758;0.24952469062439095
7613;2019-05-14 23:53:41.783;578;589;183;186;152;73;189;28;17;38;760;203;47;47;215;167;219;536;164;204;189;-7;586;371;376;140;375;329;587;-2.0;304.0;603.0;180.0;159.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;16178.8369140625;11091.41796875;0.0;1419.9045410156198;614.0;202970;467.0;0.0;Calculated values ==>;1557870821.783;330.96000000000004;332.06;291.46000000000004;291.76000000000005;288.36;280.46000000000004;275.5313989812953;292.06;275.96000000000004;274.86;276.96000000000004;349.16;293.46000000000004;277.86;277.86;294.66;289.86;295.06;326.76000000000005;293.56;292.06;319.86;334.56;272.46000000000004;242.56692532238324;270.9896433162861;275.5313989812953;289.56;5860000.0;3710000.0;3760000.0;1400000.0;3750000.0;3290000.0;5870000.0;0.0;0.050666666666666665;0.1005;0.030000000000000002;0.026500000000000003;0.026500000000000003;0.0;11091.41796875;0.0;1419.9045410156198;16178.8369140625;481929.70341099263;483371.88756295486;248532.56084899092;249628.1575704748;238142.04306692025;429398.2889081932;455478.0284446569;438585.29374779126;472489.9908694221;527691.1843283182;464703.239996587;443269.2133654436;443269.2133654436;459299.2672606303;453159.8768406701;410053.53537228843;475732.4988099615;457604.52988696285;455478.0284446569;196097.13278094304;257567.11924055516;468049.84543673473;204856.1413554643;248532.56084899092;275.1407748806362;3839140.047822688;1227159.1286725786;289031.8018761034;1674639.1517394779;0;11;14;15;86;82;41;15;140;153;1651439071704.824;636202183140.1921;1386258263784.947;23489.77981542886;7895.811122438114;0.0;5484.05489128515;5170064.864601338;1167467.5724358682;0.0;886652.3341506823;2.9469023598723316;0.19525875761574535
7614;2019-05-14 23:54:41.803;573;583;185;187;148;70;172;29;24;38;772;201;40;45;215;167;222;546;163;202;172;-3;636;368;373;140;372;318;636;-1.0;460.0;705.0;171.0;162.0;0;95;0;1;0;1;0;0;0;0;1;0;0;0;0;25963.7265625;21058.177734375;0.0;1380.57141113281;610.0;202971;469.0;0.0;Calculated values ==>;1557870881.803;330.46000000000004;331.46000000000004;291.66;291.86;287.96000000000004;280.16;275.2199585193972;290.36;276.06;275.56;276.96000000000004;350.36;293.26000000000005;277.16;277.66;294.66;289.86;295.36;327.76000000000005;293.36;290.36;320.06;334.16;272.86;242.56692532238324;269.7299932089509;275.2199585193972;289.46000000000004;6360000.0;3679999.9999999995;3729999.9999999995;1400000.0;3720000.0000000005;3180000.0;6360000.0;0.0;0.07666666666666666;0.1175;0.0285;0.027000000000000003;0.027000000000000003;0.0;21058.177734375;0.0;1380.57141113281;25963.7265625;475250.25051976414;476770.2575339954;247276.88505371223;247955.4032052227;235639.35444401283;429606.4342157736;453539.4460868389;442058.21268266585;472489.9908694221;529802.5180978434;466049.12726046133;444449.9163929364;445184.72752437467;459771.5566594404;453677.8211271287;261207.2954833831;471064.15578246315;457809.2307788321;453539.4460868389;196933.003932529;255893.36323571714;468446.20752626576;204311.34975225234;247276.88505371223;274.91683080607027;3839491.352914224;1227427.131274452;289055.1469547971;1674639.1517394779;0;11;15;15;86;82;41;15;140;153;1651663846604.7524;636286211140.1654;1386452428484.8853;27935.256394323587;7527.843446559383;0.0;5569.08914789442;5170493.54941694;1167596.1457340538;0.0;886744.4743874908;1.828630852936468;0.11747214184755761
7615;2019-05-14 23:55:41.774;597;601;184;185;138;60;136;29;36;38;777;200;39;19;216;168;232;566;164;202;137;0;644;364;368;140;368;313;643;-1.0;547.0;864.0;164.0;113.0;0;97;5;1;0;1;0;0;0;0;1;0;0;0;0;26587.3359375;21781.4609375;0.0;1371.17724609375;608.0;202972;470.0;0.0;Calculated values ==>;1557870941.774;332.86;333.26000000000005;291.56;291.66;286.96000000000004;279.16;274.8017692304317;286.76000000000005;276.06;276.76000000000005;276.96000000000004;350.86;293.16;277.06;275.06;294.76000000000005;289.96000000000004;296.36;329.76000000000005;293.36;286.86;320.16;333.96000000000004;273.16;242.56692532238324;269.14681796795327;274.8017692304317;289.56;6440000.000000001;3640000.0;3679999.9999999995;1400000.0;3679999.9999999995;3130000.0;6430000.0;0.0;0.09116666666666666;0.14400000000000002;0.02733333333333333;0.01883333333333333;0.01883333333333333;0.0;21781.4609375;0.0;1371.17724609375;26587.3359375;477926.7575663909;478646.7729104115;246689.52627439811;247023.19323067422;232572.17447808784;429879.7862731237;449120.9431858443;444861.04975825374;472489.9908694221;530706.9432932027;466641.90585218003;445297.55985454115;442348.23877446656;460532.67531867756;454504.3078870022;265094.13907531276;473302.2104111851;458611.7995580637;449271.10435631766;197350.94305643384;255056.51255035817;468743.2512102924;203464.50089232143;246689.52627439811;274.57109684714993;3839929.066770735;1227783.9557145785;289078.06711015844;1674639.1517394779;0;11;15;15;86;82;41;15;140;153;1651886039159.5898;636370170540.104;1386641636989.7468;34761.10303669426;7250.952508691206;0.0;3815.2863872094845;5171015.76655148;1167719.2428412181;0.0;886822.6397187136;1.9793572364927627;0.13281274180290248
7616;2019-05-14 23:56:41.794;623;625;180;180;145;50;136;32;25;39;777;199;39;34;217;170;240;579;164;204;135;4;635;359;364;140;364;308;634;-1.0;-2.0;900.0;169.0;94.0;0;99;4;1;0;1;0;0;0;0;1;0;0;0;0;25875.712890625;21375.421875;0.0;1369.3720703125;606.0;202973;469.0;0.0;Calculated values ==>;1557871001.794;335.46000000000004;335.66;291.16;291.16;287.66;278.16;274.27422755570615;286.76000000000005;276.36;275.66;277.06;350.86;293.06;277.06;276.56;294.86;290.16;297.16;331.06;293.56;286.66;320.06;333.76000000000005;273.56;242.56692532238324;268.5567601203482;274.27422755570615;289.56;6350000.0;3590000.0;3640000.0;1400000.0;3640000.0;3080000.0;6340000.0;0.0;0.0;0.15;0.028166666666666666;0.015666666666666666;0.015666666666666666;0.0;21375.421875;0.0;1369.3720703125;25875.712890625;482819.0713065386;483222.24679638393;245676.23843222347;245676.23843222347;234802.8285584684;430214.79039162316;449856.90194320853;444256.7904090801;472588.21769833704;531084.4030379371;467230.1696162814;446275.24975105154;445559.1329363517;461285.8025028249;455628.1233537539;269959.1325585466;476406.8702577741;459520.7761648076;449708.3507984093;196933.003932529;254219.67992080047;469139.01059756253;202212.7902333265;245676.23843222347;274.0623757113428;3840366.404574855;1228143.7162847985;289100.9126337582;1674639.1517394779;0;11;15;15;86;82;41;15;140;153;1652105712359.52;636454198540.0773;1386827999089.6875;36306.60002636304;7518.421873592648;-0.0;3196.5030937369115;5171608.194820437;1167842.3619870713;0.0;886881.0907748959;2.0673533076074895;0.14194705271459038
7617;2019-05-14 23:57:41.785;639;641;182;182;142;42;152;34;-12;40;773;199;3;14;218;172;245;594;161;204;151;6;664;353;358;139;358;299;663;36.0;463.0;739.0;59.0;88.0;0;96;1;1;0;1;0;0;0;0;1;0;0;0;0;26765.73046875;22441.974609375;0.0;1299.20178222656;604.0;202974;468.0;0.0;Calculated values ==>;1557871061.785;337.06;337.26;291.36;291.36;287.36;277.36;273.6339639331285;288.36;276.56;271.96000000000004;277.16;350.46000000000004;293.06;273.46000000000004;274.56;294.96000000000004;290.36;297.66;332.56;293.56;288.26000000000005;319.96000000000004;333.56;273.76000000000005;242.35481222062532;267.47669482898436;273.6339639331285;289.26000000000005;6640000.000000001;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2990000.0;6630000.0;0.006;0.07716666666666666;0.12316666666666666;0.009833333333333333;0.014666666666666666;0.020666666666666667;0.0;22441.974609375;0.0;1299.20178222656;26765.73046875;481901.4690286378;482311.41247958015;245360.23867040852;245360.23867040852;233289.65843984357;430607.02586249536;453252.6523967148;440664.32944313687;472817.310826017;531345.2757308856;468494.7533589464;442879.2504583835;444470.14050354663;462334.5135562977;456897.50086274074;269650.7900322751;475180.20709369815;460459.43622653774;453109.7795175533;196515.0671798046;253382.8652305231;469472.9803218919;200947.26818970876;232466.15046633442;273.54138904858513;3840805.0174689954;1228508.8064848238;289123.1474135438;1674639.1517394779;0;11;15;15;86;82;41;15;140;153;1652322279870.1536;636537885985.322;1387010071775.22;29525.151377713893;2640.5028359664675;0.0;4559.96833372519;5172156.710460719;1167927.006994576;0.0;886945.7183413912;1.5469167130402706;0.08387421996437389
7618;2019-05-14 23:58:41.775;659;656;180;180;146;43;165;31;-18;40;766;199;-1;10;219;174;252;606;161;200;164;8;645;353;358;137;358;294;645;-2.0;352.0;1153.0;96.0;54.0;0;89;1;1;0;1;0;0;0;0;1;0;0;0;0;26026.806640625;21886.34765625;0.0;1242.50695800781;601.0;202975;466.0;0.0;Calculated values ==>;1557871121.775;339.06000000000006;338.76;291.16;291.16;287.76000000000005;277.46000000000004;273.6339639331285;289.66;276.26000000000005;271.36;277.16;349.76;293.06;273.06;274.16;295.06;290.56;298.36;333.76000000000005;293.16;289.56;319.76000000000005;333.26000000000005;273.96000000000004;241.92719264551067;266.86631818009863;273.6339639331285;289.26000000000005;6450000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2940000.0;6450000.0;0.0;0.058666666666666666;0.19216666666666665;0.016;0.009000000000000001;0.009000000000000001;0.0;21886.34765625;0.0;1242.50695800781;26026.806640625;486913.03321022773;486483.29346889;245302.08676914126;245302.08676914126;234840.44693789823;430607.02586249536;455094.08618658455;440841.5759738785;473078.44118532055;530994.8383364766;469188.420908292;443323.6466983057;444895.3071150428;462467.52072328096;457172.60608581326;394902.2128461555;479161.1761772154;459919.0894837036;454953.4575107284;195679.20071851107;252127.67657613798;469941.3943347461;200942.73942534006;245302.08676914126;273.5396156398463;3841244.881955342;1228878.147603315;289144.3247895647;1674639.1517394779;0;11;15;15;86;82;41;15;140;153;1652537044070.1877;636620672185.3352;1387187942125.2483;46100.55975674414;4303.978478550497;0.0;1886.8623366742845;5172786.819684563;1167984.8680270931;0.0;886999.4329763883;2.260872898553905;0.14309656461751266
7619;2019-05-14 23:59:41.776;671;666;179;178;151;41;172;30;-16;40;757;200;5;0;219;176;252;590;162;204;172;10;632;352;356;137;356;288;631;193.0;263.0;934.0;52.0;42.0;0;86;1;1;0;1;0;0;0;0;1;0;0;0;0;25074.875;21429.998046875;0.0;1197.13598632812;600.0;202976;465.0;0.0;Calculated values ==>;1557871181.776;340.26;339.76;291.06;290.96000000000004;288.26000000000005;277.26000000000005;273.5264737036516;290.36;276.16;271.56;277.16;348.86;293.16;273.66;273.16;295.06;290.76000000000005;298.36;332.16;293.56;290.36;319.66;333.16;274.16;241.92719264551067;266.1237361191953;273.5264737036516;289.36;6320000.0;3520000.0000000005;3560000.0;1370000.0;3560000.0;2880000.0;6310000.0;0.03216666666666666;0.04383333333333333;0.15566666666666668;0.008666666666666666;0.007;0.03916666666666666;0.0;21429.998046875;0.0;1197.13598632812;25074.875;489987.783015055;489392.798021943;245448.97556692018;245118.599495677;236654.71498700883;430671.36484660726;456404.5795205577;442395.92821710045;473078.44118532055;530515.995246938;470130.77318420593;445375.81802672445;444674.4674320142;462769.0328275246;457609.2955309491;403175.3851505653;478419.5396100009;460769.5600386277;456404.5795205577;195261.2709748474;251709.28920128586;470138.0144479632;200790.78460760106;208772.24852373468;273.4756773044677;3841670.7363992883;1229239.1231665642;289164.6554862489;1674639.1517394779;0;11;15;15;86;82;41;15;140;153;1652751247639.929;636702873555.236;1387362545035.0374;37609.867355212074;2334.342658616472;0.0;9698.932964042235;5173484.418202768;1168040.1882918251;0.0;887095.9828795824;2.1939651263400965;0.10030811017812831
7620;2019-05-15 00:00:41.776;674;668;181;181;154;39;177;28;-6;39;747;200;9;-4;220;177;249;566;162;208;177;11;620;350;355;137;355;282;619;-2.0;138.0;920.0;41.0;40.0;0;82;1;1;0;1;0;0;0;0;1;0;0;0;0;24846.078125;21131.056640625;0.0;1142.80261230469;599.0;202977;463.0;0.0;Calculated values ==>;1557871241.776;340.56000000000006;339.96000000000004;291.26000000000005;291.26000000000005;288.56;277.06;273.3108153835814;290.86;275.96000000000004;272.56;277.06;347.86;293.16;274.06;272.76000000000005;295.16;290.86;298.06;329.76000000000005;293.96000000000004;290.86;319.46000000000004;333.06;274.26000000000005;241.92719264551067;265.3697278774862;273.3108153835814;289.36;6200000.0;3500000.0;3550000.0;1370000.0;3550000.0;2820000.0;6190000.0;0.0;0.023;0.15333333333333332;0.006833333333333333;0.006666666666666667;0.006666666666666667;0.0;21131.056640625;0.0;1142.80261230469;24846.078125;491648.59032851725;490924.4011258676;246549.20782085462;246549.20782085462;237873.32175247034;430799.1582183253;457259.30272698647;445024.64095816546;472980.6827117325;529938.4404328141;470945.3039669434;447088.95396917453;445302.23542496894;463051.38004137354;458068.5424962497;407696.6536165812;476270.31112514937;461458.8535005051;457259.30272698647;194425.4183739577;251290.9062238717;470236.29553865286;200275.72522064927;246549.20782085462;273.2648342486685;3842086.7443419965;1229593.7986222934;289184.15497457085;1674639.1517394779;0;11;15;15;86;82;41;15;140;153;1652964547639.929;636785073555.236;1387533545035.0374;37528.16707975248;1844.730563839691;0.0;1404.733966040879;5174110.568489726;1168075.0139020123;0.0;887188.5134373332;1.8307393948477764;0.1105234310388447
7621;2019-05-15 00:01:41.787;669;645;186;186;158;40;182;28;-3;39;740;203;23;12;221;178;238;498;161;206;181;12;576;353;357;137;357;302;577;126.0;138.0;833.0;156.0;31.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;15647.6455078125;11221.853515625;0.0;1229.63220214844;598.0;202978;460.0;0.0;Calculated values ==>;1557871301.787;340.06000000000006;337.66;291.76000000000005;291.76000000000005;288.96000000000004;277.16;273.6339639331285;291.36;275.96000000000004;272.86;277.06;347.16;293.46000000000004;275.46000000000004;274.36;295.26000000000005;290.96000000000004;296.96000000000004;322.96000000000004;293.76000000000005;291.26000000000005;319.16;332.96000000000004;274.36;241.92719264551067;267.8393353686513;273.6339639331285;289.26000000000005;5760000.0;3529999.9999999995;3570000.0000000005;1370000.0;3570000.0000000005;3020000.0;5770000.0;0.021;0.023;0.13883333333333334;0.026000000000000002;0.005166666666666667;0.026166666666666668;0.0;11221.853515625;0.0;1229.63220214844;15647.6455078125;495439.0881146168;492144.62085337983;250094.70068420604;250094.70068420604;240358.72083425234;430607.02586249536;457622.4963666442;441368.7326958178;472980.6827117325;527674.871524448;468559.0378897104;445163.16002712236;443576.6592147222;462883.5339337955;457721.05570040725;420562.9811750162;471330.18822244677;460883.4628345854;457484.8681455614;193171.6564234249;250872.52762923925;470334.5574354778;200813.63729991516;210544.29312738663;273.48903952545925;3842424.2539038863;1229863.4556346175;289203.92888921744;1674639.1517394779;0;11;15;15;86;82;41;15;140;153;1653178186799.637;636867288625.1237;1387708777154.7979;33397.06574413115;7007.5439235246295;0.0;6461.611712975574;5174701.720453778;1168148.796380281;0.0;887254.0783359301;3.763905966155814;0.22643299422619098
7622;2019-05-15 00:02:41.767;644;593;191;190;168;44;186;30;-18;39;743;204;24;30;222;178;224;377;161;205;185;13;557;356;361;138;361;309;558;-3.0;348.0;795.0;183.0;28.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;15628.3681640625;10734.6396484375;0.0;1255.22143554688;597.0;202979;459.0;0.0;Calculated values ==>;1557871361.767;337.56000000000006;332.46000000000004;292.26000000000005;292.16;289.96000000000004;277.56;273.955091788801;291.76000000000005;276.16;271.36;277.06;347.46000000000004;293.56;275.56;276.16;295.36;290.96000000000004;295.56;310.86;293.66;291.66;319.06;332.86;274.46000000000004;242.14157278889297;268.67533136820026;273.955091788801;289.26000000000005;5570000.0;3560000.0;3610000.0;1380000.0;3610000.0;3090000.0;5580000.0;0.0;0.058;0.1325;0.030500000000000003;0.004666666666666667;0.004666666666666667;0.0;10734.6396484375;0.0;1255.22143554688;15628.3681640625;494062.86119579035;487151.3477115532;411066.4166422016;410661.08281804813;244394.44949180353;430412.23801567365;457525.94569334446;437530.6787186241;472850.0741107318;527446.4693743654;467700.27344493836;443909.2226389365;444783.8392473439;462413.7112240227;457234.1725856539;422483.1693859563;454708.3441937278;460127.33862395975;457387.5844061984;192753.74022246967;250454.15340279948;470298.1829359995;201494.75770259087;411066.4166422016;273.76886077838077;3842684.800473419;1230046.365420784;289224.62910050026;1674639.1517394779;0;11;15;15;86;82;41;15;140;153;1653393514999.7053;636949761125.1499;1387892016054.8562;31274.759534624405;8198.504469618962;0.0;216.16544956531848;5175240.472687313;1168275.4712112409;0.0;887309.707929588;3.3102493161346445;0.2570048010001018
7623;2019-05-15 00:03:41.787;609;573;186;185;165;44;189;30;-16;39;749;205;0;33;222;178;213;317;161;206;188;15;551;356;360;139;360;311;552;-2.0;391.0;660.0;166.0;12.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;15211.6806640625;10532.5986328125;0.0;1267.78247070312;596.0;202980;459.0;0.0;Calculated values ==>;1557871421.787;334.06;330.46000000000004;291.76000000000005;291.66;289.66;277.56;273.955091788801;292.06;276.16;271.56;277.06;348.06000000000006;293.66;273.16;276.46000000000004;295.36;290.96000000000004;294.46000000000004;304.86;293.76000000000005;291.96000000000004;319.06;332.76000000000005;274.66;242.35481222062532;268.91163127593666;273.955091788801;289.26000000000005;5510000.0;3560000.0;3600000.0;1390000.0;3600000.0;3110000.0;5520000.0;0.0;0.06516666666666666;0.11;0.027666666666666666;0.002;0.002;0.0;10532.5986328125;0.0;1267.78247070312;15211.6806640625;490056.46082076227;485092.0293544335;411737.20685016055;411342.59817574464;243581.65493261942;430412.23801567365;458101.12438257574;437389.9950341223;472719.2527797885;527921.5277195115;467540.7103302467;439889.8657361282;444821.7950831733;462564.72855843324;457234.1725856539;421194.4636982955;444923.02250167076;460418.5278520168;457963.5371873117;192753.74022246967;250035.78352995744;470360.39762778033;201498.20317609757;411737.20685016055;273.7702065920001;3842941.8865470407;1230223.6514820668;289245.66114138986;1674639.1517394779;0;11;15;15;86;82;41;15;140;153;1653609887099.6365;637032888825.1235;1388078078054.797;25948.097104382723;7438.520713163222;0.0;92.45266067430227;5175717.4887782;1168405.8231905703;0.0;887312.280604445;2.837117732430355;0.22508267967722662
