;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7624;2019-05-15 00:04:41.778;578;573;184;183;159;45;192;31;-10;39;756;205;25;34;223;179;207;330;163;206;192;18;552;358;363;139;363;314;553;-2.0;405.0;839.0;197.0;0.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;15026.1513671875;10472.22265625;0.0;1290.03247070312;594.0;202981;458.0;0.0;Calculated values ==>;1557871481.778;330.96000000000004;330.46000000000004;291.56;291.46000000000004;289.06;277.66;274.1680685717883;292.36;276.26000000000005;272.16;277.06;348.76;293.66;275.66;276.56;295.46000000000004;291.06;293.86;306.16;293.76000000000005;292.36;318.96000000000004;332.56;274.96000000000004;242.35481222062532;269.2639976450953;274.1680685717883;289.46000000000004;5520000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3140000.0;5530000.0;0.0;0.06749999999999999;0.13983333333333334;0.03283333333333333;0.0;0.0;0.0;10472.22265625;0.0;1290.03247070312;15026.1513671875;485773.8272517667;484980.0706897609;250525.61461375855;250135.18551670175;241493.2926065989;430280.9020939914;458031.83721652924;437657.84923729487;472719.2527797885;528425.7356653834;467116.18806909356;443037.9379467171;444368.728737415;462244.6568852205;457046.02887352445;419036.4106763108;447188.1997523492;459950.50744786946;458031.83721652924;192335.8262164488;249199.05678690012;470655.8473927239;202104.0572080131;411737.20685016055;274.0154977221333;3843193.830684081;1230398.665403961;289266.9730686952;1674639.1517394779;0;11;15;15;86;82;41;15;140;153;1653826754565.2708;637116276315.3674;1388265549930.3455;32938.27191876123;8817.450444398002;0.0;0.0;5176208.134913533;1168541.2692973155;0.0;887313.0509277204;3.549975911292411;0.2815590238427185
7625;2019-05-15 00:05:41.789;554;565;184;183;154;49;194;31;2;40;761;205;44;40;224;179;205;381;163;206;194;19;555;359;364;140;364;320;556;93.0;371.0;700.0;139.0;126.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;14950.837890625;10468.892578125;0.0;1326.86767578125;592.0;202982;458.0;0.0;Calculated values ==>;1557871541.789;328.56;329.66;291.56;291.46000000000004;288.56;278.06;274.27422755570615;292.56;276.26000000000005;273.36;277.16;349.26;293.66;277.56;277.16;295.56;291.06;293.66;311.26000000000005;293.76000000000005;292.56;318.96000000000004;332.36;275.06;242.56692532238324;269.9613774848165;274.27422755570615;289.46000000000004;5550000.0;3590000.0;3640000.0;1400000.0;3640000.0;3200000.0;5560000.0;0.015500000000000002;0.06183333333333333;0.11666666666666667;0.023166666666666665;0.021;0.036500000000000005;0.0;10468.892578125;0.0;1326.86767578125;14950.837890625;482132.64763795224;483542.1280240151;250370.13788166858;249982.54007122852;239731.2101304681;430214.79039162316;458147.1555003571;438207.5164137455;472686.4266018815;528490.7750053364;466259.9556057533;444640.26436494983;444047.7319341282;462227.06044939905;456882.49295791436;417332.24674028397;455719.1442009538;459793.8049284156;458147.1555003571;192335.8262164488;248362.34728340767;470620.16492588987;202449.91552322832;230020.45441438572;274.1545939571947;3843443.684725733;1230573.2066907128;289288.784567928;1674639.1517394779;0;11;15;15;86;82;41;15;140;153;1654044894549.9727;637199991660.253;1388455784800.0854;27505.05343722701;6212.610777828326;0.0;8326.624589637957;5176711.92163478;1168666.542769923;0.0;887382.4521871045;3.564355997382197;0.19670587218479968
7626;2019-05-15 00:06:41.769;539;555;187;184;154;59;192;32;10;40;768;205;22;39;225;179;205;435;163;205;192;20;581;363;367;140;367;310;580;-1.0;449.0;812.0;151.0;181.0;0;89;0;1;1;0;0;0;0;0;1;0;0;0;0;23313.33203125;19014.525390625;0.0;1312.99169921875;590.0;202983;461.0;0.0;Calculated values ==>;1557871601.769;327.06;328.66;291.86;291.56;288.56;279.06;274.69669130483857;292.36;276.36;274.16;277.16;349.96000000000004;293.66;275.36;277.06;295.66;291.06;293.66;316.66;293.66;292.36;319.26000000000005;332.16;275.16;242.56692532238324;268.7936212382143;274.69669130483857;289.46000000000004;5810000.0;3629999.9999999995;3670000.0000000005;1400000.0;3670000.0000000005;3100000.0;5800000.0;0.0;0.07483333333333334;0.13533333333333333;0.025166666666666667;0.030166666666666668;0.030166666666666668;0.0;19014.525390625;0.0;1312.99169921875;23313.33203125;476909.7866231627;479346.2010906397;250327.527592515;249209.46030030499;238979.86663678818;429947.3805835815;457384.9394250161;441625.1925414462;472686.4266018815;529991.0488446471;467681.6946090102;443412.26234228804;445886.2290529011;461905.7673905278;456224.3229510757;257538.31421649354;460998.19190801855;459184.1982711204;457384.9394250161;193589.57483703562;247525.65490268572;470718.74820856744;203493.40930062818;250327.527592515;274.5775723931782;3843762.446519156;1230818.8199421472;289310.77606311726;1674639.1517394779;0;12;15;15;86;82;41;15;140;153;1654264121450.0425;637283963660.2798;1388644721800.1455;32227.167998590703;6725.171029183139;0.0;6246.231923613784;5177209.524224066;1168774.3216800664;0.0;887503.8521779298;2.2235165638586634;0.13517780574378016
7627;2019-05-15 00:07:41.789;550;558;197;190;152;71;176;32;12;40;769;204;20;27;225;179;212;489;167;201;177;22;596;363;368;140;368;308;596;-2.0;381.0;720.0;100.0;159.0;0;91;0;1;1;0;0;0;0;0;1;0;0;0;0;25358.244140625;19701.994140625;0.0;1313.83312988281;588.0;202984;467.0;-1.0;Calculated values ==>;1557871661.789;328.16;328.96000000000004;292.86;292.16;288.36;280.26000000000005;274.69669130483857;290.76000000000005;276.36;274.36;277.16;350.06000000000006;293.56;275.16;275.86;295.66;291.06;294.36;322.06;293.26000000000005;290.86;319.86;331.96000000000004;275.36;242.56692532238324;268.5567601203482;274.69669130483857;289.86;5960000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3080000.0;5960000.0;0.0;0.0635;0.12000000000000001;0.016666666666666666;0.026500000000000003;0.026500000000000003;-0.0025225739325953;19701.994140625;0.0;1313.83312988281;25358.244140625;476693.4313240107;477869.40976644;253354.78094319094;250693.31934208336;237886.70154493052;429947.3805835815;454966.0686287633;442343.2040964072;472686.4266018815;530247.6594984549;467840.9624295219;443525.4963883602;444547.7262109147;461753.3754652989;456224.3229510757;259589.88761475997;467401.4520345612;458473.52012050984;455108.3288836743;196097.13278094304;246688.97952812296;470915.85626126267;203586.02132967682;253354.78094319094;274.613353642147;3844168.1781859486;1231141.5651506926;289332.67356675514;1674639.1517394779;0;12;15;15;86;82;41;15;140;153;1654484694949.9724;637367991660.253;1388830183600.0867;28650.86193200765;4455.497248859763;0.0;5346.469020422809;5177717.010245632;1168867.5249730991;0.0;887600.4902210465;1.8297080436729853;0.1081765208503128
7628;2019-05-15 00:08:41.780;575;581;201;197;139;62;138;32;5;40;765;204;15;10;226;180;220;526;169;201;138;23;612;359;364;140;363;303;612;-1.0;318.0;712.0;64.0;138.0;0;93;0;1;1;0;0;0;0;0;1;0;0;0;0;27812.47265625;20401.3828125;0.0;1310.7578125;586.0;202985;473.0;-1.0;Calculated values ==>;1557871721.78;330.66;331.26000000000005;293.26000000000005;292.86;287.06;279.36;274.27422755570615;286.96000000000004;276.36;273.66;277.16;349.66;293.56;274.66;274.16;295.76000000000005;291.16;295.16;325.76000000000005;293.26000000000005;286.96000000000004;320.46000000000004;331.76000000000005;275.46000000000004;242.56692532238324;267.9596281332873;274.27422755570615;290.06;6120000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;3030000.0;6120000.0;0.0;0.053000000000000005;0.11866666666666667;0.010666666666666666;0.023;0.023;-0.002522833826832334;20401.3828125;0.0;1310.7578125;27812.47265625;478452.3559679777;479334.34160655696;254073.02920295083;252548.8922199894;233553.5562851896;430214.79039162316;450153.3575985836;442345.5325163701;472686.4266018815;530209.2358670825;468540.56641411164;443809.95577213913;443080.6557621375;462645.70173229097;457021.0901305305;262035.59771239804;471051.2259822076;459110.1879763642;450153.3575985836;198604.77482894104;245852.32104278926;471014.3812069224;202620.1805083239;254073.02920295083;274.2207226110071;3844611.2010287284;1231475.7098290636;289354.54187718005;1674639.1517394779;0;12;15;15;86;82;41;15;140;153;1654704262009.742;637451979060.1649;1389013456104.8943;28447.408438288156;2862.871474118384;0.0;4509.847553099554;5178192.757792048;1168928.502231099;0.0;887682.6138720106;1.6497741095256973;0.09522805080131291
7629;2019-05-15 00:09:41.800;598;602;200;201;133;55;141;32;-11;40;760;204;4;9;226;182;228;555;170;201;140;24;632;356;361;139;360;296;632;123.0;255.0;532.0;53.0;126.0;0;93;0;1;1;0;0;0;0;0;1;0;0;0;0;29870.01171875;21301.08203125;0.0;1270.8291015625;582.0;202986;478.0;0.0;Calculated values ==>;1557871781.8;332.96000000000004;333.36;293.16;293.26000000000005;286.46000000000004;278.66;273.955091788801;287.26000000000005;276.36;272.06;277.16;349.16;293.56;273.56;274.06;295.76000000000005;291.36;295.96000000000004;328.66;293.26000000000005;287.16;320.96000000000004;331.36;275.56;242.35481222062532;267.1113755279542;273.955091788801;290.16;6320000.0;3560000.0;3610000.0;1390000.0;3600000.0;2960000.0;6320000.0;0.0205;0.042499999999999996;0.08866666666666667;0.008833333333333334;0.021;0.0415;0.0;21301.08203125;0.0;1270.8291015625;29870.01171875;479491.4144506736;480083.3436938782;252719.07180095188;253088.03219308268;231376.11901066688;430412.23801567365;451136.02457736584;441451.21543111396;472817.310826017;530220.0550491629;469509.4928463271;443637.0302763722;444354.4352571944;463096.3509743104;457784.2476305463;264183.80933267676;472980.19700702326;459583.8792856106;450989.8336964335;200694.54348549087;244179.05427248686;471246.2272376559;201854.64944730783;227593.27280698312;273.9092757158671;3845092.0486274906;1231823.346209498;289376.0622725318;1674639.1517394779;0;12;15;15;86;82;41;15;140;153;1654921834509.6729;637535706960.1383;1389193216004.8372;21244.228850564145;2379.6256038147417;0.0;9270.957276912191;5178606.9928016495;1168972.2042692264;0.0;887797.4921922376;1.4573339199210433;0.06264243350317993
7630;2019-05-15 00:10:44.771;621;622;189;192;143;52;156;33;-11;40;751;204;5;-1;227;183;237;578;170;199;155;25;640;355;359;138;359;288;640;153.0;304.0;228.0;35.0;92.0;0;90;0;1;1;0;0;0;0;0;1;0;0;0;0;28600.3359375;21664.25;0.0;1227.54431152344;581.0;202987;481.0;0.0;Calculated values ==>;1557871844.771;335.26000000000005;335.36;292.06;292.36;287.46000000000004;278.36;273.8482719121499;288.76000000000005;276.46000000000004;272.06;277.16;348.26;293.56;273.66;273.06;295.86;291.46000000000004;296.86;330.96000000000004;293.06;288.66;321.26000000000005;331.26000000000005;275.66;242.14157278889297;266.1237361191953;273.8482719121499;290.16;6400000.0;3550000.0;3590000.0;1380000.0;3590000.0;2880000.0;6400000.0;0.025500000000000002;0.050666666666666665;0.038;0.005833333333333333;0.015333333333333334;0.04083333333333333;0.0;21664.25;0.0;1227.54431152344;28600.3359375;481960.96018786775;482107.63171107107;248486.66792138256;249520.3428577764;234080.54339070997;430477.46260093397;453650.55769495555;443113.79963440605;472947.9820155742;529894.8181846666;470602.3055035349;445375.81802672445;444533.60884173674;463378.2884684054;458082.44237734104;267866.03963574115;475524.1130173201;459626.5796145048;453508.0126488679;201948.4348523538;243760.74795305103;471477.517547777;201586.03119767384;219197.69886535226;273.8000102899004;3845603.4286635597;1232199.1198097;289397.9129769882;1674639.1517394779;0;12;15;15;86;82;41;15;140;153;1655148530109.515;637622921795.0775;1389377091324.709;9178.055200595823;1574.367003708935;0.0;9567.671146160223;5178873.065252712;1169006.7857787146;0.0;887962.2543130158;0.8876583929568204;0.023089622059373868
7631;2019-05-15 00:11:41.801;644;641;180;181;149;48;165;33;-6;40;741;204;11;0;227;184;243;592;170;201;165;26;613;353;357;138;357;294;614;320.0;168.0;189.0;50.0;50.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;17920.60546875;12085.935546875;0.0;1231.775390625;578.0;202988;483.0;0.0;Calculated values ==>;1557871901.801;337.56000000000006;337.26;291.16;291.26000000000005;288.06;277.96000000000004;273.6339639331285;289.66;276.46000000000004;272.56;277.16;347.26;293.56;274.26000000000005;273.16;295.86;291.56;297.46000000000004;332.36;293.26000000000005;289.66;321.46000000000004;330.96000000000004;275.76000000000005;242.14157278889297;266.86631818009863;273.6339639331285;290.16;6130000.0;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;2940000.0;6140000.0;0.05333333333333334;0.028;0.0315;0.008333333333333333;0.008333333333333333;0.06166666666666667;0.0;12085.935546875;0.0;1231.775390625;17920.60546875;488224.5279250503;487698.1034813291;246394.91859710737;246736.3248410017;236484.7847396816;430607.02586249536;455262.1006954997;442600.6043670293;472947.9820155742;528397.2494043566;469784.12753429817;445036.9422506828;443467.58974805736;463676.0370021611;458539.4322372223;408214.1326119805;480707.33197184245;460210.5064603235;455262.1006954997;202784.37528459195;242505.85365607988;471575.67402331997;201061.1108281123;207187.30106716568;273.5859517684777;3845971.913288304;1232466.4494053693;289417.39283853397;1674639.1517394779;0;12;15;15;86;82;41;15;140;153;1655352697510.266;637701623195.3671;1389543048625.3196;7608.494046475885;2254.2880266267307;0.0;15297.945977080597;5179006.028712029;1169037.1119172124;0.0;888159.2107227041;1.889268220962482;0.02734890221744482
7632;2019-05-15 00:12:41.782;650;633;176;176;147;45;171;31;1;40;736;205;29;18;228;186;238;522;169;206;170;27;590;351;356;137;356;301;592;157.0;245.0;-1.0;8.0;36.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;16165.9560546875;11584.099609375;0.0;1246.22448730469;576.0;202989;485.0;0.0;Calculated values ==>;1557871961.782;338.16;336.46000000000004;290.76000000000005;290.76000000000005;287.86;277.66;273.4187578820637;290.26000000000005;276.26000000000005;273.26000000000005;277.16;346.76;293.66;276.06;274.96000000000004;295.96000000000004;291.76000000000005;296.96000000000004;325.36;293.76000000000005;290.16;321.66;330.76000000000005;275.86;241.92719264551067;267.7187500070086;273.4187578820637;290.06;5900000.0;3510000.0;3560000.0;1370000.0;3560000.0;3010000.0;5920000.0;0.026166666666666668;0.04083333333333334;0.0;0.0013333333333333333;0.006;0.03216666666666667;0.0;11584.099609375;0.0;1246.22448730469;16165.9560546875;491471.8297789035;488942.7256202621;245855.3185378431;245855.3185378431;236453.1772998523;430735.4089219946;456265.7794717768;442171.7392844028;473078.44118532055;527334.374113208;468939.0435562869;446212.05846747686;444644.95881864097;463955.8763240681;459128.6642370843;415706.6402933306;473015.96760934684;461037.7653776629;456126.82417621085;203620.32615720207;241669.27786274583;471806.2409394271;200595.10900910548;209037.42788493217;273.39457089185174;3846255.8780167648;1232663.6372355698;289438.036298332;1674639.1517394779;0;12;15;15;86;82;41;15;140;153;1655566529775.0757;637784097070.2936;1389721492100.1606;0.0;361.61484257376213;0.0;7948.042247369465;5179069.412751055;1169058.9042046927;0.0;888352.8659474887;0.6476576138940756;-0.01445683938481653
7633;2019-05-15 00:13:41.792;636;626;180;180;149;43;175;30;8;40;739;206;34;29;228;187;230;476;166;208;175;28;584;351;356;138;356;301;586;160.0;375.0;411.0;88.0;39.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;15897.3935546875;11378.69921875;0.0;1242.55883789062;573.0;202990;485.0;0.0;Calculated values ==>;1557872021.792;336.76000000000005;335.76000000000005;291.16;291.16;288.06;277.46000000000004;273.4187578820637;290.66;276.16;273.96000000000004;277.16;347.06000000000006;293.76000000000005;276.56;276.06;295.96000000000004;291.86;296.16;320.76000000000005;293.96000000000004;290.66;321.66;330.46000000000004;275.96000000000004;242.14157278889297;267.7187500070086;273.4187578820637;289.76000000000005;5840000.0;3510000.0;3560000.0;1380000.0;3560000.0;3010000.0;5860000.0;0.02666666666666667;0.0625;0.0685;0.014666666666666666;0.006500000000000001;0.03316666666666667;0.0;11378.69921875;0.0;1242.55883789062;15897.3935546875;490199.8576752305;488623.13701428927;247497.94073793868;247497.94073793868;237234.16505017786;430735.4089219946;456820.0577062831;443198.0840360327;472947.9820155742;527647.8443226948;469059.37525089737;446916.4327917079;446212.05846747686;463955.8763240681;459263.6713298943;415123.4591929381;466729.04246137285;461305.4655017553;456820.0577062831;203620.32615720207;240414.4444865203;471771.9322026706;200499.74685720398;209710.4481705138;273.3571589478924;3846523.1171292304;1232855.0257852166;289458.7796160155;1674639.1517394779;0;12;15;15;86;82;41;15;140;153;1655780165375.0417;637866610820.2805;1389902122200.1318;16624.836096749772;3978.658718400177;0.0;8195.802049603017;5179207.97614189;1169095.0791791861;0.0;888487.4204052814;2.2818087337656756;0.10817732509080319
7634;2019-05-15 00:14:41.783;618;617;186;185;153;44;180;29;11;39;743;205;35;32;229;188;225;471;166;210;179;29;584;350;355;138;355;299;586;168.0;368.0;-1.0;55.0;42.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;16300.365234375;11438.9599609375;0.0;1220.5361328125;570.0;202991;490.0;0.0;Calculated values ==>;1557872081.783;334.96000000000004;334.86;291.76000000000005;291.66;288.46000000000004;277.56;273.3108153835814;291.16;276.06;274.26000000000005;277.06;347.46000000000004;293.66;276.66;276.36;296.06;291.96000000000004;295.66;320.26000000000005;294.16;291.06;322.16;330.16;276.06;242.14157278889297;267.47669482898436;273.3108153835814;289.76000000000005;5840000.0;3500000.0;3550000.0;1380000.0;3550000.0;2990000.0;5860000.0;0.028;0.06133333333333334;0.0;0.009166666666666667;0.007;0.035;0.0;11438.9599609375;0.0;1220.5361328125;16300.365234375;487740.10123557143;487385.8809219933;249673.82195600288;249305.65276048554;238485.33414858568;430799.1582183253;457671.52647964493;444038.8974165015;472850.0741107318;528220.0462833587;469215.69806610653;447437.70244785777;447018.97109551297;464234.7764519513;459556.16276525194;413289.89123484294;465939.54331446;461725.47914583527;457534.26504509035;205710.24989127388;239159.6471344744;471870.034071972;200151.09754709742;210055.64242887852;273.21585462076155;3846791.391538326;1233045.144422774;289479.30232854775;1674639.1517394779;0;12;15;15;86;82;41;15;140;153;1655993433379.8179;637949398400.1936;1390082095199.943;0.0;2490.756918144684;0.0;8661.751791567414;5179346.4956615055;1169148.9828893312;0.0;888627.8789485347;0.880959923453675;0.008770328598166824
7635;2019-05-15 00:15:41.793;607;610;190;190;156;44;183;29;11;39;744;204;33;33;230;189;223;491;166;212;183;30;584;350;355;138;355;295;586;137.0;363.0;252.0;128.0;42.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;16672.951171875;11455.4599609375;0.0;1188.63562011719;567.0;202992;499.0;0.0;Calculated values ==>;1557872141.793;333.86;334.16;292.16;292.16;288.76000000000005;277.56;273.3108153835814;291.46000000000004;276.06;274.26000000000005;277.06;347.56000000000006;293.56;276.46000000000004;276.46000000000004;296.16;292.06;295.46000000000004;322.26000000000005;294.36;291.46000000000004;323.06;329.86;276.16;242.14157278889297;266.98899913490544;273.3108153835814;289.76000000000005;5840000.0;3500000.0;3550000.0;1380000.0;3550000.0;2950000.0;5860000.0;0.022833333333333334;0.0605;0.042;0.021333333333333333;0.007;0.029833333333333333;0.0;11455.4599609375;0.0;1188.63562011719;16672.951171875;486221.8655985377;486418.16740571003;251170.613026919;251170.613026919;239435.86409206197;430799.1582183253;458082.44237734104;444838.7892130624;472850.0741107318;528632.3501179646;469646.93086490605;447916.69288233557;447916.69288233557;464365.70566323627;459690.5981947787;412525.90015965403;469068.55322021304;461991.6158825633;458082.44237734104;209472.28574929133;237904.88540968279;471968.1179040911;200174.45479562317;212140.03382196074;273.2250370899173;3847066.214971274;1233235.9630532314;289499.38210589084;1674639.1517394779;0;12;15;15;86;82;41;15;140;153;1656206468879.784;638032212200.1804;1390260324899.9148;10275.902045532448;5798.264812980649;0.0;7337.281855235512;5179432.142450624;1169218.069582943;0.0;888761.2264497837;1.8515716338642054;0.10170299022772555
7636;2019-05-15 00:16:41.784;604;606;192;192;160;45;187;28;8;38;742;204;28;33;230;190;222;508;168;212;186;31;588;350;355;137;355;293;590;166.0;404.0;845.0;72.0;48.0;0;77;92;1;0;0;0;0;0;0;1;0;0;0;0;16636.978515625;11022.5771484375;0.0;1169.15991210938;566.0;202993;511.0;0.0;Calculated values ==>;1557872201.784;333.56;333.76000000000005;292.36;292.36;289.16;277.66;273.3108153835814;291.86;275.96000000000004;273.96000000000004;276.96000000000004;347.36;293.56;275.96000000000004;276.46000000000004;296.16;292.16;295.36;323.96000000000004;294.36;291.76000000000005;324.26000000000005;329.76000000000005;276.26000000000005;241.92719264551067;266.74333088950624;273.3108153835814;289.96000000000004;5880000.0;3500000.0;3550000.0;1370000.0;3550000.0;2930000.0;5900000.0;0.027666666666666666;0.06733333333333333;0.1408333333333333;0.012;0.008;0.035666666666666666;0.0;11022.5771484375;0.0;1169.15991210938;16636.978515625;485363.46288423066;485421.19831015164;251733.99291219213;251733.99291219213;240594.30391409688;430799.1582183253;458628.33589585364;444810.3563274786;472882.9073446267;528578.2362284013;469921.0840501867;447604.7124682592;448291.95825460093;464365.70566323627;459824.9031534897;410418.23415270494;471150.0268089307;461991.6158825633;458492.0736687021;214488.6975840042;237486.63934987856;472198.00020708365;200347.27746547866;211873.2697152088;273.2929376461857;3847343.7560809664;1233423.2519314;289519.0274547277;1674639.1517394779;0;12;15;15;86;82;41;15;140;153;1656419436929.5605;638114699825.0939;1390436698439.7297;34428.55027306498;3262.2086728992604;0.0;8796.070674341261;5179804.623672323;1169293.5622029877;0.0;888895.6508873651;3.812978363086536;0.19297207294603935
7637;2019-05-15 00:17:41.784;605;606;191;193;162;49;191;29;7;38;738;205;24;33;231;191;222;521;169;211;190;32;585;355;360;138;360;296;587;-3.0;373.0;1080.0;283.0;79.0;0;75;85;1;0;0;0;0;0;0;1;0;0;0;0;16172.0576171875;10472.7958984375;0.0;1177.32666015625;559.0;202994;527.0;0.0;Calculated values ==>;1557872261.784;333.66;333.76000000000005;292.26000000000005;292.46000000000004;289.36;278.06;273.8482719121499;292.26000000000005;276.06;273.86;276.96000000000004;346.96000000000004;293.66;275.56;276.46000000000004;296.26000000000005;292.26000000000005;295.36;325.26000000000005;294.26000000000005;292.16;325.86;329.06;276.36;242.14157278889297;267.1113755279542;273.8482719121499;290.06;5850000.0;3550000.0;3600000.0;1380000.0;3600000.0;2960000.0;5870000.0;0.0;0.06216666666666667;0.18000000000000002;0.04716666666666667;0.013166666666666667;0.013166666666666667;0.0;10472.7958984375;0.0;1177.32666015625;16172.0576171875;485834.3046262389;485752.7157399159;251501.55116010827;252269.09477173194;241338.16084493647;430477.46260093397;458375.86308939266;444068.11450643884;472752.1489716358;527930.582609552;469628.8444920974;446475.90041281306;447728.1403398786;463758.2318617846;459171.99905845977;411715.81400094816;473502.05524274014;461092.6986229182;458238.56606086175;221177.93781777218;234559.02529450474;472164.23178385233;201587.67878069365;251501.55116010827;273.8006532583921;3847617.1647154065;1233602.380040124;289538.58150949655;1674639.1517394779;0;12;15;15;86;82;41;15;140;153;1656633936929.5605;638197199825.0939;1390613398439.7297;43646.47843063414;12762.194083315651;0.0;2722.037362859921;5180455.2489115205;1169427.0988926229;0.0;888991.6351210085;5.075544019336668;0.3945486060836064
7638;2019-05-15 00:18:41.795;605;606;189;192;161;60;195;31;10;38;737;206;30;36;231;186;222;528;169;208;194;33;586;364;369;139;369;306;589;-2.0;456.0;1198.0;181.0;113.0;0;77;99;1;0;0;0;0;0;0;1;0;0;0;0;17052.203125;11300.1953125;0.0;1224.91357421875;553.0;202995;546.0;0.0;Calculated values ==>;1557872321.795;333.66;333.76000000000005;292.06;292.36;289.26000000000005;279.16;274.8017692304317;292.66;276.26000000000005;274.16;276.96000000000004;346.86;293.76000000000005;276.16;276.76000000000005;296.26000000000005;291.76000000000005;295.36;325.96000000000004;293.96000000000004;292.56;327.76000000000005;328.46000000000004;276.46000000000004;242.35481222062532;268.3187672390254;274.8017692304317;290.06;5860000.0;3640000.0;3690000.0;1390000.0;3690000.0;3060000.0;5890000.0;0.0;0.076;0.1996666666666667;0.030166666666666668;0.01883333333333333;0.01883333333333333;0.0;11300.1953125;0.0;1224.91357421875;17052.203125;485723.9598222394;485531.81341864215;250649.44806686149;251783.72304960247;240948.9225719721;429879.7862731237;457478.6371371813;442461.82273329195;472621.17715536855;527050.2660827636;468364.46027209103;445377.61611900316;446235.4177501;462410.3593498618;457037.6738942946;411289.2649652042;474295.98521592555;459280.5708841072;457338.9681574332;229122.51738040973;232049.79005350024;472130.5325463717;203997.83045869312;250649.44806686149;274.77696086719766;3847894.0843149335;1233783.8548983135;289558.6038482578;1674639.1517394779;0;12;15;15;86;82;41;15;140;153;1656852677025.1306;638280315060.3105;1390794031550.2004;47613.3104574949;8088.669846311638;0.0;3892.6526283724334;5181215.886578915;1169600.887947976;0.0;889046.7676435221;4.758013161496052;0.32594436834325485
7639;2019-05-15 00:19:41.795;600;604;187;191;159;70;194;32;13;39;740;207;38;41;231;183;222;543;168;207;194;33;595;369;374;141;374;319;597;-1.0;437.0;1054.0;156.0;141.0;0;84;99;1;0;0;0;0;0;0;1;0;0;0;0;16963.59375;11373.927734375;0.0;1319.45727539062;547.0;202996;562.0;0.0;Calculated values ==>;1557872381.795;333.16;333.56;291.86;292.26000000000005;289.06;280.16;275.3239800832674;292.56;276.36;274.46000000000004;277.06;347.16;293.86;276.96000000000004;277.26000000000005;296.26000000000005;291.46000000000004;295.36;327.46000000000004;293.86;292.56;329.36;327.86;276.46000000000004;242.77792619122317;269.84581860846123;275.3239800832674;289.96000000000004;5950000.0;3690000.0;3740000.0;1410000.0;3740000.0;3190000.0;5970000.0;0.0;0.07283333333333333;0.17566666666666667;0.026000000000000002;0.0235;0.0235;0.0;11373.927734375;0.0;1319.45727539062;16963.59375;484021.5066026834;484361.8997460768;249545.50080746724;251018.59025839824;240058.4158155439;429537.3511455088;456521.0196676313;440158.47181650845;472456.96783784614;526351.7846790645;466651.9458244378;443952.5812817537;444397.14810876874;461650.62628225127;455792.1050209973;407152.82373705436;475533.5453430619;458346.55543011316;456521.0196676313;235813.6939595721;229540.68826423294;471866.4182417926;205283.55206202975;249545.50080746724;275.2948548870932;3848177.5492888917;1233972.805923704;289579.8069386712;1674639.1517394779;0;12;15;15;86;82;41;15;140;153;1657075577025.1306;638364315060.3105;1390981531550.2004;41259.69423687009;6931.154520673836;0.0;4863.924693213856;5181956.494951367;1169726.053151034;0.0;889119.739121202;4.179718287118861;0.2726473857356684
7640;2019-05-15 00:20:41.806;591;599;186;189;153;75;185;32;14;39;750;208;45;49;232;180;224;554;168;204;185;34;597;371;376;142;376;333;599;-2.0;358.0;925.0;125.0;157.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;16704.435546875;11183.7705078125;0.0;1442.404296875;540.0;202997;572.0;-1.0;Calculated values ==>;1557872441.806;332.26000000000005;333.06;291.76000000000005;292.06;288.46000000000004;280.66;275.5313989812953;291.66;276.36;274.56;277.06;348.16;293.96000000000004;277.66;278.06;296.36;291.16;295.56;328.56;293.56;291.66;330.36;327.16;276.56;242.98782864720522;271.4400167685773;275.5313989812953;289.96000000000004;5970000.0;3710000.0;3760000.0;1420000.0;3760000.0;3329999.9999999995;5990000.0;0.0;0.059666666666666666;0.15416666666666667;0.020833333333333332;0.026166666666666668;0.026166666666666668;-0.0025286394504019857;11183.7705078125;0.0;1442.404296875;16704.435546875;482518.6854299964;483429.66502972983;249096.1304218283;250186.60348671649;238113.31941287368;429398.2889081932;454904.50125689665;437187.7052795844;472325.50216173066;526317.8163338973;464753.57389243064;442134.4510814244;442751.2340843919;461481.010376237;455030.9017654733;407105.05526586773;476918.47616204596;457604.52988696285;454904.50125689665;239996.17471937067;226613.5671989835;471832.65708311246;205818.19241026955;249096.1304218283;275.50902011839077;3848458.1676365826;1234160.8212052821;289602.8266712527;1674639.1517394779;0;12;15;15;86;82;41;15;140;153;1657300618274.823;638449230625.1945;1391177167409.933;35669.466567352705;5541.96801401756;0.0;5385.319036850955;5182597.688821188;1169830.0148948405;0.0;889205.1651440694;3.6904885556409415;0.22858080684333437
7641;2019-05-15 00:21:41.756;583;592;186;189;142;70;166;32;2;39;763;206;0;38;232;180;228;560;165;201;166;34;649;368;373;142;372;319;649;-1.0;355.0;1045.0;99.0;156.0;0;99;5;1;1;0;0;0;0;0;1;0;0;0;0;27118.150390625;21913.576171875;0.0;1412.1005859375;533.0;202998;579.0;0.0;Calculated values ==>;1557872501.756;331.46000000000004;332.36;291.76000000000005;292.06;287.36;280.16;275.2199585193972;289.76000000000005;276.36;273.36;277.06;349.46000000000004;293.76000000000005;273.16;276.96000000000004;296.36;291.16;295.96000000000004;329.16;293.26000000000005;289.76000000000005;331.06;326.46000000000004;276.56;242.98782864720522;269.84581860846123;275.2199585193972;289.66;6490000.000000001;3679999.9999999995;3729999.9999999995;1420000.0;3720000.0000000005;3190000.0;6490000.000000001;0.0;0.059166666666666666;0.17416666666666666;0.0165;0.026000000000000002;0.026000000000000002;0.0;21913.576171875;0.0;1412.1005859375;27118.150390625;475189.8803158446;476569.9085304521;247143.16129916685;248149.19982593882;233591.06030691837;429606.4342157736;452666.20614286227;438432.56987785856;472325.50216173066;528778.4094224758;466527.6839795718;438114.62492339645;443952.5812817537;462090.83945049235;455534.08488986484;262919.94338752516;471601.4753769494;457669.3056362231;452666.20614286227;242924.1476594651;223686.61821467688;471832.65708311246;205058.068363673;247143.16129916685;275.2036219994158;3848823.0515295053;1234436.4025851467;289626.59438901115;1674639.1517394779;0;13;15;15;86;82;41;15;140;153;1657525131025.0015;638534359625.2622;1391372604410.0886;40646.05901372065;4401.780713870751;0.0;5343.599165936082;5183233.121565942;1169912.8104138281;0.0;889294.4982894539;2.1603419877903356;0.12699302862637474
7642;2019-05-15 00:22:41.777;599;602;184;184;144;58;143;33;-4;39;767;204;-6;3;232;181;239;572;164;202;143;34;648;365;370;141;370;314;642;-1.0;318.0;1267.0;83.0;106.0;0;99;18;1;1;0;0;0;0;0;1;0;0;0;0;27459.953125;22652.0859375;0.0;1396.90295410156;529.0;202999;582.0;0.0;Calculated values ==>;1557872561.777;333.06;333.36;291.56;291.56;287.56;278.96000000000004;274.9066339382667;287.46000000000004;276.46000000000004;272.76000000000005;277.06;349.86;293.56;272.56;273.46000000000004;296.36;291.26000000000005;297.06;330.36;293.36;287.46000000000004;331.36;326.06;276.56;242.77792619122317;269.2639976450953;274.9066339382667;289.56;6480000.0;3650000.0;3700000.0;1410000.0;3700000.0;3140000.0;6420000.0;0.0;0.053000000000000005;0.21116666666666667;0.013833333333333333;0.017666666666666667;0.017666666666666667;0.0;22652.0859375;0.0;1396.90295410156;27459.953125;477753.4867581229;478914.3241689727;246724.92090449753;246724.92090449753;234326.09179226472;429811.8947417682;449802.42746497714;438605.9282769091;472456.96783784614;529581.5997258415;466992.91366405564;438291.20036355284;439697.6537546098;462393.8383377232;456173.9696025402;268128.1299345183;474356.4034525311;458291.8972404618;449802.42746497714;244179.05427248686;222014.15119762826;471964.88962738856;204291.9937810429;246724.92090449753;274.89499703680787;3849278.0282442435;1234807.9130853394;289650.0109447361;1674639.1517394779;0;13;15;15;86;82;41;15;140;153;1657748109039.6614;638619289340.1327;1391562570874.7988;49479.29250104375;3702.808392541115;0.0;3587.7026159018064;5183984.429026361;1169980.3722946635;0.0;889368.9518538192;2.360590034174449;0.14236953321796106
7643;2019-05-15 00:23:41.797;613;616;184;184;150;45;145;37;-14;40;767;203;-14;3;232;184;246;579;164;202;145;34;673;357;362;137;361;308;673;-1.0;327.0;616.0;87.0;109.0;0;91;16;1;1;0;0;0;0;0;1;0;0;0;0;28102.771484375;23700.546875;0.0;1323.00341796875;526.0;203000;582.0;0.0;Calculated values ==>;1557872621.797;334.46000000000004;334.76000000000005;291.56;291.56;288.16;277.66;274.0616903277293;287.66;276.86;271.76000000000005;277.16;349.86;293.46000000000004;271.76000000000005;273.46000000000004;296.36;291.56;297.76000000000005;331.06;293.36;287.66;331.36;325.76000000000005;276.56;241.92719264551067;268.5567601203482;274.0616903277293;289.56;6730000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3080000.0;6730000.0;0.0;0.0545;0.10266666666666667;0.0145;0.018166666666666668;0.018166666666666668;0.0;23700.546875;0.0;1323.00341796875;28102.771484375;476917.00603397976;477379.55045181094;245682.03612870662;245682.03612870662;235367.3359453758;430346.717906069;451541.149871606;438384.99121777265;473078.44118532055;530038.3807940419;467718.9606211675;438384.99121777265;440994.04979356076;463741.9828368515;457897.313261683;269326.10750321246;471568.1911531266;459562.71824716876;451541.149871606;244179.05427248686;220759.83610629753;472491.6353866644;202161.86257445085;245682.03612870662;274.0334427804464;3849741.2052900763;1235194.3137826342;289672.68438645825;1674639.1517394779;0;13;15;15;86;82;41;15;140;153;1657967782239.5916;638702717140.1062;1391749233074.7395;24252.24120738104;3919.781705777097;0.0;3739.7738996626717;5184599.0632835515;1170043.9150526572;0.0;889430.0345121976;1.275270552707605;0.07739065235004633
7644;2019-05-15 00:24:41.777;629;630;187;186;147;44;158;36;-22;41;767;202;-24;-13;233;186;255;591;165;199;157;35;657;356;361;134;361;303;656;-2.0;157.0;627.0;21.0;66.0;0;77;5;1;1;0;0;0;0;0;1;0;0;0;0;26920.63671875;22503.7890625;0.0;1209.46667480469;523.0;203001;581.0;0.0;Calculated values ==>;1557872681.777;336.06;336.16;291.86;291.76000000000005;287.86;277.56;273.955091788801;288.96000000000004;276.76000000000005;270.96000000000004;277.26000000000005;349.86;293.36;270.76000000000005;271.86;296.46000000000004;291.76000000000005;298.66;332.26000000000005;293.06;288.86;331.26000000000005;325.46000000000004;276.66;241.2770596917726;267.9596281332873;273.955091788801;289.66;6570000.0;3560000.0;3610000.0;1340000.0;3610000.0;3030000.0;6559999.999999999;0.0;0.026166666666666668;0.1045;0.0035;0.011000000000000001;0.011000000000000001;0.0;22503.7890625;0.0;1209.46667480469;26920.63671875;481207.7774596683;481470.40069211373;247228.57005638382;246897.82007745415;234880.76597681298;430412.23801567365;453591.65705251123;438264.37560948916;473565.85517348704;530417.9335295041;468298.68043046317;437953.82195464283;439647.05077244143;463874.16568678804;458331.9995530319;276093.864798425;475568.69855971844;459311.33047143556;453448.69786058774;243760.74795305103;219505.55070137876;472981.82504853373;201953.33190977573;247228.57005638382;273.9477209412249;3850199.5808491143;1235579.2215701914;289693.7812692656;1674639.1517394779;0;13;15;15;86;82;41;15;140;153;1658184609939.6604;638783990040.1321;1391932471974.7979;24694.50406662005;948.599725985653;0.0;2268.4214058462435;5185006.8168644495;1170084.471374653;0.0;889480.0861169947;1.177043148678345;0.06604327255576654
7645;2019-05-15 00:25:41.808;640;637;184;184;153;41;167;35;-23;41;765;203;-6;2;233;188;256;574;165;203;166;35;638;354;358;134;358;297;637;-1.0;340.0;434.0;69.0;47.0;0;65;1;1;1;0;0;0;0;0;1;0;0;0;0;25618.4765625;21526.626953125;0.0;1120.82250976562;517.0;203002;581.0;-1.0;Calculated values ==>;1557872741.808;337.16;336.86;291.56;291.56;288.46000000000004;277.26000000000005;273.7412296467126;289.86;276.66;270.86;277.26000000000005;349.66;293.46000000000004;272.56;273.36;296.46000000000004;291.96000000000004;298.76000000000005;330.56;293.46000000000004;289.76000000000005;331.26000000000005;324.86;276.66;241.2770596917726;267.23344911666527;273.7412296467126;289.66;6380000.0;3540000.0;3579999.9999999995;1340000.0;3579999.9999999995;2970000.0;6370000.0;0.0;0.056666666666666664;0.07233333333333333;0.0115;0.007833333333333333;0.007833333333333333;-0.0025314156147892737;21526.626953125;0.0;1120.82250976562;25618.4765625;484946.7429534381;484624.5265141196;246903.79926840102;246903.79926840102;237103.06049352934;430542.39183029096;455374.8496969889;439444.0457998233;473565.85517348704;530664.1259656582;469252.1831485291;441976.9197830647;443144.2518856147;464317.31521373475;458923.5272896674;402097.6065698708;475280.26957240363;460324.5471149659;455234.54990057624;243760.74795305103;216997.06728235667;472981.82504853373;201366.8330768242;246903.79926840102;273.7099389817637;3850637.633004198;1235946.3312798971;289713.21037903766;1674639.1517394779;0;13;15;15;86;82;41;15;140;153;1658400421385.154;638864431580.3162;1392112564975.21;17220.9183869636;3123.5724076746596;0.0;1631.9242132853724;5185356.292521542;1170118.4236754745;0.0;889512.6057903833;0.9703704182642497;0.06482256025290373
7646;2019-05-15 00:26:41.808;642;637;185;185;155;38;173;32;-13;42;762;203;9;-13;233;189;253;547;164;208;172;36;624;351;356;133;355;288;623;-1.0;249.0;395.0;24.0;41.0;0;55;1;1;1;0;0;0;0;0;1;0;0;0;0;25129.140625;21221.38671875;0.0;1027.99401855469;511.0;203003;581.0;-1.0;Calculated values ==>;1557872801.808;337.36;336.86;291.66;291.66;288.66;276.96000000000004;273.4187578820637;290.46000000000004;276.36;271.86;277.36;349.36;293.46000000000004;274.06;271.86;296.46000000000004;292.06;298.46000000000004;327.86;293.96000000000004;290.36;331.26000000000005;324.26000000000005;276.76000000000005;241.05796691057077;266.1237361191953;273.4187578820637;289.56;6240000.0;3510000.0;3560000.0;1330000.0;3550000.0;2880000.0;6230000.0;0.0;0.0415;0.06583333333333334;0.004;0.006833333333333333;0.006833333333333333;-0.002532125569935707;21221.38671875;0.0;1027.99401855469;25129.140625;486760.3012001952;486160.5133199005;247765.82528075288;247765.82528075288;238071.8168373841;430735.4089219946;456543.2252788729;442827.3080014994;473792.46676502546;531033.4259769963;470484.5178276366;445933.4517742178;442827.3080014994;464757.83745873196;459533.28600944486;407675.9072362739;472883.8021590794;461305.4655017553;456404.5795205577;243760.74795305103;214488.6975840042;473209.4130839679;200623.3945757106;247765.82528075288;273.4056634248919;3851060.529814094;1236302.5647271627;289731.1171834403;1674639.1517394779;0;13;15;15;86;82;41;15;140;153;1658614621385.154;638944531580.3162;1392288064975.21;15945.090967197762;1090.3440740330293;0.0;1425.6981539719995;5185632.6759328265;1170153.5396461554;0.0;889538.0859767771;0.8297369447343633;0.048494851491326416
7647;2019-05-15 00:27:41.769;643;635;187;187;159;35;177;29;-9;41;753;202;10;5;234;191;248;521;162;212;176;37;611;348;353;134;353;278;611;-3.0;412.0;84.0;0.0;39.0;0;47;1;1;1;0;0;0;0;0;1;0;0;0;0;24802.80078125;20837.46875;0.0;936.8872680664059;504.0;203004;582.0;0.0;Calculated values ==>;1557872861.769;337.46000000000004;336.66;291.86;291.86;289.06;276.66;273.0942459734351;290.86;276.06;272.26000000000005;277.26000000000005;348.46000000000004;293.36;274.16;273.66;296.56;292.26000000000005;297.96000000000004;325.26000000000005;294.36;290.76000000000005;331.36;323.56;276.86;241.2770596917726;264.86050150153983;273.0942459734351;289.36;6110000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;2780000.0;6110000.0;0.0;0.06866666666666667;0.014;0.0;0.006500000000000001;0.006500000000000001;0.0;20837.46875;0.0;936.8872680664059;24802.80078125;488298.80689305265;487181.0964720574;248945.0453604119;248945.0453604119;239643.618093422;430925.7729439634;457584.16119662166;445397.11073792056;473565.85517348704;530860.6003310066;471715.6636155511;447980.89071828185;447306.81503921765;465180.062080829;460271.4388147236;411231.1115372893;470405.1791393248;462295.1400144604;457447.12200883246;244179.05427248686;211562.405474017;473176.5657117748;199863.94513942164;248945.0453604119;273.0942459734351;3851476.358860892;1236652.8273704012;289747.4805510458;1674639.1517394779;0;13;15;15;86;82;41;15;140;153;1658827183130.0322;639024579515.2704;1392457754605.1128;3437.464318378985;0.0;0.0;1355.2634982147338;5185794.092237939;1170162.6199407368;0.0;889561.2455936564;0.2201088203305367;0.007331688589168437
7648;2019-05-15 00:28:41.789;644;607;188;187;160;36;181;27;-7;41;742;203;21;16;234;193;236;436;161;212;180;38;564;352;356;135;357;295;565;-2.0;380.0;47.0;87.0;20.0;0;44;100;1;0;0;0;0;0;0;1;0;0;0;0;15238.6650390625;10970.8681640625;0.0;977.9912719726559;496.0;203005;584.0;0.0;Calculated values ==>;1557872921.789;337.56000000000006;333.86;291.96000000000004;291.86;289.16;276.76000000000005;273.5264737036516;291.26000000000005;275.86;272.46000000000004;277.26000000000005;347.36;293.46000000000004;275.26000000000005;274.76000000000005;296.56;292.46000000000004;296.76000000000005;316.76000000000005;294.36;291.16;331.56;322.76000000000005;276.96000000000004;241.49495122638035;266.98899913490544;273.5264737036516;289.26000000000005;5640000.0;3520000.0000000005;3560000.0;1350000.0;3570000.0000000005;2950000.0;5650000.0;0.0;0.06333333333333332;0.007833333333333333;0.0145;0.0033333333333333335;0.0033333333333333335;0.0;10970.8681640625;0.0;977.9912719726559;15238.6650390625;493348.55472332024;488289.9071728957;251464.91570244913;251073.8977047581;241411.9412363984;430671.36484660726;457646.94884360844;442247.69132820406;473436.17305719486;528424.2358706511;469527.71843058517;446249.156972954;445546.42809676647;464595.45822754485;459914.4856856361;423738.3870045123;463372.9356700221;461839.3725590994;457509.50399660534;245015.67932991832;208218.24852204052;473143.78782676667;200730.6404382772;251464.91570244913;273.45210585719127;3851810.1489689155;1236917.9852010922;289763.44319131476;1674639.1517394779;0;13;15;15;86;82;41;15;140;153;1659039954029.9646;639105306415.2448;1392629711905.058;1891.883565304427;3949.990637133097;0.0;686.8152943138541;5185838.518274033;1170195.5475015654;0.0;889578.2685893632;0.5463859987391159;0.05759994899779289
7649;2019-05-15 00:29:41.810;628;550;188;186;166;39;185;29;-4;41;738;203;33;28;235;192;220;324;160;210;184;40;551;350;355;136;355;299;552;133.0;280.0;196.0;34.0;26.0;0;41;100;1;0;0;0;0;0;0;1;0;0;0;0;14923.1474609375;10641.3935546875;0.0;969.3013305664059;488.0;203006;584.0;0.0;Calculated values ==>;1557872981.81;335.96000000000004;328.16;291.96000000000004;291.76000000000005;289.76000000000005;277.06;273.3108153835814;291.66;276.06;272.76000000000005;277.26000000000005;346.96000000000004;293.46000000000004;276.46000000000004;275.96000000000004;296.66;292.36;295.16;305.56;294.16;291.56;331.56;321.96000000000004;277.16;241.71165711629368;267.47669482898436;273.3108153835814;289.16;5510000.0;3500000.0;3550000.0;1360000.0;3550000.0;2990000.0;5520000.0;0.022166666666666668;0.04666666666666666;0.03266666666666666;0.005666666666666667;0.004333333333333333;0.026500000000000003;0.0;10641.3935546875;0.0;969.3013305664059;14923.1474609375;492573.5205938903;481923.8940582917;412510.35525449144;411737.20685016055;243930.06696324187;430799.1582183253;458355.6712287806;441852.4739986153;473306.2826088756;527698.3791117255;468975.6683676577;447158.73241492786;446458.05325531313;465018.71783975384;460093.12463240925;423210.6095353641;446252.399985498;461725.47914583527;458219.12774457596;245015.67932991832;204874.27233412856;473208.68934220774;200383.6704908764;235071.05290505238;273.30722682878354;3852061.585377985;1237098.1504175703;289779.6763092479;1674639.1517394779;0;13;15;15;86;82;41;15;140;153;1659253328684.6392;639186634870.1207;1392807974274.7861;7887.980914586136;1546.0084401575443;0.0;5913.423983247376;5185920.045669179;1170241.3635238037;0.0;889633.2898339569;1.3218341787176706;0.04296353018655078
7650;2019-05-15 00:30:41.800;602;568;184;183;161;39;188;29;0;40;738;203;32;29;235;193;210;316;160;211;187;41;548;352;357;137;357;297;550;142.0;832.0;425.0;96.0;0.0;0;41;100;1;0;0;0;0;0;0;1;0;0;0;0;14533.052734375;10578.1591796875;0.0;964.5122680664059;481.0;203007;584.0;0.0;Calculated values ==>;1557873041.8;333.36;329.96000000000004;291.56;291.46000000000004;289.26000000000005;277.06;273.5264737036516;291.96000000000004;276.06;273.16;277.16;346.96000000000004;293.46000000000004;276.36;276.06;296.66;292.46000000000004;294.16;304.76000000000005;294.26000000000005;291.86;331.56;321.26000000000005;277.26000000000005;241.92719264551067;267.23344911666527;273.5264737036516;289.16;5480000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2970000.0;5500000.0;0.023666666666666666;0.13866666666666666;0.07083333333333333;0.016;0.0;0.023666666666666666;0.0;10578.1591796875;0.0;964.5122680664059;14533.052734375;489442.8464780623;484633.07195832086;411831.94049012626;411439.0319898053;242278.97131185452;430671.36484660726;458445.2132468918;442853.8054685152;473078.44118532055;527853.2239239399;469252.1831485291;447400.1079410987;446982.4429998829;464726.3611697759;459914.4856856361;421286.90086455824;445119.05747628;461553.227934654;458308.45282757154;245015.67932991832;201948.4348523538;473176.1828425327;200934.62527827072;200934.62527827072;273.5264737036516;3852307.012801596;1237274.950552117;289795.78873672016;1674639.1517394779;0;13;15;15;86;82;41;15;140;153;1659466893084.673;639268521220.1338;1392986744474.8145;17135.94193014232;4355.864921028191;0.0;6091.180585333453;5186128.543604136;1170290.537604775;0.0;889733.3115323157;2.389653691639239;0.1265045712278266
7651;2019-05-15 00:31:41.771;582;574;182;182;158;44;192;30;4;40;737;202;34;33;236;193;206;356;159;208;191;42;551;356;361;134;361;300;553;-2.0;698.0;663.0;80.0;100.0;0;29;100;1;0;0;0;0;0;0;1;0;0;0;0;14330.7705078125;10650.0107421875;0.0;903.7683715820309;474.0;203008;582.0;0.0;Calculated values ==>;1557873101.771;331.36;330.56;291.36;291.36;288.96000000000004;277.56;273.955091788801;292.36;276.16;273.56;277.16;346.86;293.36;276.56;276.46000000000004;296.76000000000005;292.46000000000004;293.76000000000005;308.76000000000005;293.96000000000004;292.26000000000005;331.36;320.56;277.36;241.2770596917726;267.5978703862781;273.955091788801;289.06;5510000.0;3560000.0;3610000.0;1340000.0;3610000.0;3000000.0;5530000.0;0.0;0.11633333333333334;0.1105;0.013333333333333334;0.016666666666666666;0.016666666666666666;0.0;10650.0107421875;0.0;903.7683715820309;14330.7705078125;486427.930143355;485116.78832519276;249747.7444593594;249747.7444593594;241157.45122844502;430412.23801567365;458352.99863763346;442819.4072827742;473468.5566066367;527516.46693144;468716.7063048361;447107.6914315893;446967.6594324875;464270.0288607765;459285.1390662883;419069.8496238579;451897.230927474;460533.5242618854;458215.5228443124;244179.05427248686;199022.72361097817;473663.1379967309;201993.20970188922;249747.7444593594;273.955091788801;3852547.4284047056;1237451.7664656523;289811.35021701996;1674639.1517394779;0;13;15;15;86;82;41;15;140;153;1659682188974.5156;639349781925.0743;1393165757909.6836;26611.294832687792;3622.265710597889;0.0;3474.46297308255;5186492.927706079;1170356.9898925193;0.0;889812.9867002909;2.917489003766376;0.1713367670994443
