;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7652;2019-05-15 00:32:41.781;569;572;182;182;158;60;194;31;9;41;737;202;34;34;237;191;205;416;158;207;193;43;556;362;367;134;367;307;557;-2.0;1428.0;490.0;116.0;146.0;0;17;100;1;0;0;0;0;0;0;1;0;0;0;0;14156.533203125;10651.8662109375;0.0;860.9501953125;468.0;203009;580.0;0.0;Calculated values ==>;1557873161.781;330.06;330.36;291.36;291.36;288.96000000000004;279.16;274.5913991737795;292.56;276.26000000000005;274.06;277.26000000000005;346.86;293.36;276.56;276.56;296.86;292.26000000000005;293.66;314.76000000000005;293.86;292.46000000000004;331.16;319.96000000000004;277.46000000000004;241.2770596917726;268.43790593516167;274.5913991737795;288.96000000000004;5560000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3070000.0;5570000.0;0.0;0.238;0.08166666666666668;0.01933333333333333;0.024333333333333332;0.024333333333333332;0.0;10651.8662109375;0.0;860.9501953125;14156.533203125;484093.6140127725;484393.57548675453;249548.3839697725;249548.3839697725;241019.58708462483;430014.67791919125;457663.3959569731;442105.1117696454;473565.85517348704;526972.4155209147;467737.7558769512;445755.06062311685;445755.06062311685;463513.8806111011;458054.80583079654;416967.1139237661;461348.9089240016;459458.8182496499;457524.2444007144;243342.44575359824;196515.0671798046;473760.40514917683;203578.62999676267;249548.3839697725;274.59139917377945;3852784.8621679586;1237629.3116928404;289826.0586560731;1674639.1517394779;0;13;15;15;86;82;41;15;140;153;1659900625374.481;639430195325.0615;1393347888259.6545;19479.662678118762;5223.5143196133395;0.0;5060.745937152919;5186877.083033826;1170430.7170118983;0.0;889884.1252956551;2.585285987773329;0.15126535575586825
7653;2019-05-15 00:33:41.802;559;567;183;183;159;83;187;32;12;41;739;203;31;38;237;186;205;460;158;203;186;45;560;367;372;135;372;320;561;-3.0;577.0;508.0;87.0;158.0;0;13;100;1;0;0;0;0;0;0;1;0;0;0;0;14054.5224609375;10579.5302734375;0.0;867.05517578125;463.0;203010;579.0;0.0;Calculated values ==>;1557873221.802;329.06;329.86;291.46000000000004;291.46000000000004;289.06;281.46000000000004;275.1157276137837;291.86;276.36;274.36;277.26000000000005;347.06000000000006;293.46000000000004;276.26000000000005;276.96000000000004;296.86;291.76000000000005;293.66;319.16;293.46000000000004;291.76000000000005;331.06;319.46000000000004;277.66;241.49495122638035;269.9613774848165;275.1157276137837;288.96000000000004;5600000.0;3670000.0000000005;3720000.0000000005;1350000.0;3720000.0000000005;3200000.0;5610000.0;0.0;0.09616666666666666;0.08466666666666667;0.0145;0.026333333333333334;0.026333333333333334;0.0;10579.5302734375;0.0;867.05517578125;14054.5224609375;482251.626061062;483249.5826178908;249733.43342950297;249733.43342950297;241215.84083113552;429675.2189834977;455859.97918707744;439784.9432710534;473436.17305719486;526167.8612570246;466010.52698350843;442700.2921904101;443750.03221496247;462765.73409546784;456545.83446345694;415466.73700578744;467689.3937112528;458109.9359737484;455717.9693471858;242924.1476594651;194425.4183739577;473825.7953575257;204898.45946830965;249733.43342950297;275.1157276137837;3853020.0365813137;1237806.3019222163;289840.46374088316;1674639.1517394779;0;13;15;15;86;82;41;15;140;153;1660122402970.0237;639510923570.259;1393536054095.115;19887.0556286323;3899.446370393633;0.0;5424.259445832315;5187205.253840114;1170506.7682931365;0.0;889971.5309219928;2.551919222937521;0.13570446625543478
7654;2019-05-15 00:34:41.792;545;559;186;184;159;94;170;32;13;42;745;205;37;40;237;184;207;486;158;200;170;47;567;366;370;135;370;330;568;-2.0;543.0;279.0;2.0;144.0;0;10;100;1;0;0;0;0;0;0;1;0;0;0;0;14372.85546875;10563.107421875;0.0;879.303588867188;458.0;203011;577.0;0.0;Calculated values ==>;1557873281.792;327.66;329.06;291.76000000000005;291.56;289.06;282.56;275.0112864084945;290.16;276.36;274.46000000000004;277.36;347.66;293.66;276.86;277.16;296.86;291.56;293.86;321.76000000000005;293.16;290.16;330.86;318.96000000000004;277.86;241.49495122638035;271.1026128081217;275.0112864084945;288.96000000000004;5670000.0;3660000.0;3700000.0;1350000.0;3700000.0;3300000.0;5680000.0;0.0;0.0905;0.0465;0.0003333333333333333;0.024;0.024;0.0;10563.107421875;0.0;879.303588867188;14372.85546875;479460.4827240021;481325.12094364344;250534.6392758908;249772.35369702757;240979.5271334639;429743.705733735;453766.337837709;437711.80314605904;473533.6025564079;526020.6730847387;464810.8653615016;441525.9967541475;441990.3058472207;463065.90807192377;456429.9049226635;413421.25303917937;470701.18984587723;458013.8845142973;453766.337837709;242087.5637286956;192335.8262164488;474020.51154441346;204585.46548395508;250534.6392758908;275.0112864084945;3853256.891914963;1237982.4612049307;289855.01430509257;1674639.1517394779;0;13;15;15;86;82;41;15;140;153;1660344965870.059;639591910070.2719;1393731021595.146;10840.374701287834;89.8116820201528;0.0;4877.560765483637;5187461.273082584;1170540.006569609;0.0;890057.3651156839;1.381504923564731;0.0414964713193543
7655;2019-05-15 00:35:41.783;540;550;191;189;159;89;154;32;15;42;752;204;29;7;237;185;212;505;155;201;154;48;610;361;366;136;365;308;610;-1.0;433.0;589.0;0.0;145.0;0;8;0;1;0;1;0;0;0;0;1;0;0;0;0;24232.890625;20277.078125;0.0;806.620971679688;454.0;203012;575.0;-1.0;Calculated values ==>;1557873341.783;327.16;328.16;292.26000000000005;292.06;289.06;282.06;274.4858918419099;288.56;276.36;274.66;277.36;348.36;293.56;276.06;273.86;296.86;291.66;294.36;323.66;293.26000000000005;288.56;330.66;318.56;277.96000000000004;241.71165711629368;268.5567601203482;274.4858918419099;288.66;6100000.0;3610000.0;3660000.0;1360000.0;3650000.0;3080000.0;6100000.0;0.0;0.07216666666666667;0.09816666666666667;0.0;0.024166666666666666;0.024166666666666666;-0.0025385659680231478;20277.078125;0.0;806.620971679688;24232.890625;473457.5330591414;474971.24344871065;250424.1342958898;249701.33491164583;239672.65714491298;430081.6785162784;452143.94296542986;442788.37346326775;473403.85947104497;528467.5704421921;467840.9624295219;444837.77879090665;441596.2569172708;463811.02350835653;457387.5844061984;258639.7505374488;468026.2180455494;458792.58754311653;452143.94296542986;241250.99604349316;190664.19178205615;473988.9803413144;203280.56203811016;250424.1342958898;274.4858918419099;3853578.558208224;1238239.424200653;289869.06156901;1674639.1517394779;0;13;16;15;86;82;41;15;140;153;1660565732749.8274;639673197875.1865;1393922392884.9453;23511.683488236304;0.0;0.0;4874.8953761805515;5187747.497293791;1170540.7548880272;0.0;890138.6233928757;1.3463756399790037;0.055213126585344136
7656;2019-05-15 00:36:41.785;566;568;195;194;141;75;154;32;18;43;752;202;29;22;237;187;224;530;155;203;153;50;632;357;362;136;362;301;632;0.0;535.0;513.0;74.0;115.0;0;4;0;1;0;1;0;0;0;0;1;0;0;0;0;26347.087890625;21269.951171875;0.0;758.3639526367191;452.0;203013;573.0;0.0;Calculated values ==>;1557873401.785;329.76000000000005;329.96000000000004;292.66;292.56;287.26000000000005;280.66;274.0616903277293;288.56;276.36;274.96000000000004;277.46000000000004;348.36;293.36;276.06;275.36;296.86;291.86;295.56;326.16;293.46000000000004;288.46000000000004;330.46000000000004;318.36;278.16;241.71165711629368;267.7187500070086;274.0616903277293;288.66;6320000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3010000.0;6320000.0;0.0;0.08916666666666666;0.08549999999999999;0.012333333333333333;0.019166666666666665;0.019166666666666665;0.0;21269.951171875;0.0;758.3639526367191;26347.087890625;474673.25852284825;474978.95714108937;250906.6105261942;250550.23354617902;233679.67845097365;430346.717906069;452844.7452549252;444644.95881864097;473501.42000396166;529005.2172145927;468577.6157975026;446212.05846747686;445217.6754897761;464254.5134180436;458308.45282757154;262361.1602981464;469053.2164160697;459698.9584401166;452700.66189737874;240414.4444865203;189828.38726562503;474183.892769976;202320.51867125952;250906.6105261942;274.0616903277293;3854000.0720798383;1238585.6609861746;289882.10354478436;1674639.1517394779;0;13;16;15;86;82;41;15;140;153;1660784140030.1675;639754800595.3136;1394105098975.23;20718.73963260111;3352.9816138841697;0.0;3867.719317947703;5188116.096439934;1170568.6973329035;0.0;890211.4809439443;1.268342149933371;0.06998281411304293
7657;2019-05-15 00:37:41.804;602;599;187;189;149;64;159;32;12;43;748;201;25;0;237;189;235;557;155;206;158;51;638;355;359;135;359;290;638;-2.0;463.0;467.0;34.0;79.0;0;1;0;1;0;1;0;0;0;0;1;0;0;0;0;26302.03125;21603.9375;0.0;718.5413208007809;450.0;203014;572.0;0.0;Calculated values ==>;1557873461.804;333.36;333.06;291.86;292.06;288.06;279.56;273.8482719121499;289.06;276.36;274.36;277.46000000000004;347.96000000000004;293.26000000000005;275.66;273.16;296.86;292.06;296.66;328.86;293.76000000000005;288.96000000000004;330.36;318.16;278.26000000000005;241.49495122638035;266.37251300914875;273.8482719121499;288.66;6380000.0;3550000.0;3590000.0;1350000.0;3590000.0;2900000.0;6380000.0;0.0;0.07716666666666666;0.07783333333333334;0.005666666666666667;0.013166666666666667;0.013166666666666667;0.0;21603.9375;0.0;718.5413208007809;26302.03125;479383.43373342126;478936.1399879625;247880.3054966631;248563.22301716174;235887.04643078105;430477.46260093397;454077.13592351135;445962.0087519238;473631.01605711324;529431.2837826691;469975.7614256381;447759.0303951192;444275.1623213946;464695.37349921046;458900.4430022252;267045.6889852248;472531.40146569855;460573.8461640964;453935.118180479;239996.17471937067;188992.59102226305;474409.7568972218;201762.59683987653;247880.3054966631;273.8482719121499;3854438.953673166;1238943.0565301003;289894.41498608066;1674639.1517394779;0;13;16;15;86;82;41;15;140;153;1661000508524.5005;639836126340.0629;1394282455119.6833;19006.85422715435;1545.00057365829;0.0;2713.0550336702427;5188447.24788584;1170609.5267762379;0.0;890266.338095971;1.0422189229631573;0.05442322816358941
7658;2019-05-15 00:38:44.794;634;627;179;179;154;56;165;32;11;43;741;200;23;16;238;191;241;574;155;208;164;53;608;353;358;131;358;291;609;244.0;309.0;474.0;49.0;31.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;16175.0712890625;11975.6591796875;0.0;727.592407226562;446.0;203015;571.0;0.0;Calculated values ==>;1557873524.794;336.56;335.86;291.06;291.06;288.56;278.76000000000005;273.6339639331285;289.66;276.36;274.26000000000005;277.46000000000004;347.26;293.16;275.46000000000004;274.76000000000005;296.96000000000004;292.26000000000005;297.26000000000005;330.56;293.96000000000004;289.56;330.26000000000005;317.76000000000005;278.46000000000004;240.61611355647437;266.49643012054327;273.6339639331285;288.66;6080000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;2910000.0;6090000.0;0.04066666666666666;0.0515;0.079;0.008166666666666666;0.005166666666666667;0.04583333333333333;0.0;11975.6591796875;0.0;727.592407226562;16175.0712890625;487365.2695871531;486275.4333090197;246240.73522022014;246240.73522022014;238144.9575986776;430607.02586249536;455094.08618658455;445627.15488519217;474147.34029804735;528628.2502930365;469720.31969735;447294.67509551987;446325.17518739594;464972.5849072995;459487.90123405727;409596.91124065255;478662.0329740827;460997.6953817449;454953.4575107284;239577.9089402584;187321.02276691253;475114.86810633156;201245.66829056657;206317.8394717275;273.63396393312854;3854810.5693244636;1239236.8313627634;289907.06664768374;1674639.1517394779;0;13;16;15;86;82;41;15;140;153;1661226327674.5347;639919903040.0756;1394465441069.711;19306.137440975424;2236.5984651620806;0.0;11395.799160120874;5188782.433350499;1170642.6105156117;0.0;890389.7709745546;2.592921571370687;0.08113498876545443
7659;2019-05-15 00:39:41.794;646;620;176;175;150;50;169;32;14;44;736;202;37;28;238;192;236;508;156;210;168;54;580;351;356;126;356;299;582;198.0;563.0;378.0;0.0;34.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;14975.8154296875;11369.5244140625;0.0;761.260986328125;445.0;203016;568.0;0.0;Calculated values ==>;1557873581.794;337.76;335.16;290.76000000000005;290.66;288.16;278.16;273.4187578820637;290.06;276.36;274.56;277.56;346.76;293.36;276.86;275.96000000000004;296.96000000000004;292.36;296.76000000000005;323.96000000000004;294.16;289.96000000000004;329.96000000000004;317.66;278.56;239.4893008659735;267.47669482898436;273.4187578820637;288.76000000000005;5800000.0;3510000.0;3560000.0;1260000.0;3560000.0;2990000.0;5820000.0;0.033;0.09383333333333334;0.063;0.0;0.005666666666666667;0.03866666666666667;0.0;11369.5244140625;0.0;761.260986328125;14975.8154296875;491968.5662732873;488230.2172450971;246246.91124092072;245896.94794395092;237658.69886493596;430735.4089219946;455987.71266879217;444470.14050354663;474884.2891356408;527489.6456416589;468855.54706620856;447715.9441943271;446458.05325531313;465263.9689877527;459936.72070397437;418597.94261072046;472189.2196476731;461572.66604716954;455848.44397559477;238323.1353838712;186903.13564328075;475844.6554954244;200656.79144527;207338.1021049774;273.4187578820637;3855057.180510987;1239421.6473995473;289918.85340371606;1674639.1517394779;0;13;16;15;86;82;41;15;140;153;1661429817674.5347;639993148040.0756;1394633591069.711;15360.240990671427;0.0;0.0;9609.066552330538;5189056.875513082;1170660.3169201275;0.0;890556.0594947782;2.05834220282208;0.0448502526486251
7660;2019-05-15 00:40:41.775;632;613;181;180;152;47;174;30;17;45;732;203;39;33;238;194;226;459;157;212;173;57;574;350;355;140;355;297;576;129.0;604.0;343.0;53.0;33.0;0;1;100;1;0;0;0;0;0;0;0;0;0;0;0;14290.30859375;11218.5595703125;0.0;0.0;464.0;203017;566.0;0.0;Calculated values ==>;1557873641.775;336.36;334.46000000000004;291.26000000000005;291.16;288.36;277.86;273.3108153835814;290.56;276.16;274.86;277.66;346.36;293.46000000000004;277.06;276.46000000000004;296.96000000000004;292.56;295.76000000000005;319.06;294.36;290.46000000000004;329.76000000000005;319.56;278.86;242.56692532238324;267.23344911666527;273.3108153835814;288.86;5740000.0;3500000.0;3550000.0;1400000.0;3550000.0;2970000.0;5760000.0;0.021500000000000002;0.10066666666666667;0.05716666666666667;0.008833333333333334;0.0055000000000000005;0.027000000000000003;0.0;11218.5595703125;0.0;0.0;14290.30859375;490710.1937650615;487919.1454597809;248287.94068886002;247924.00529082306;238463.80856038243;430799.1582183253;456845.7472488624;445294.8252547872;473177.20506292465;527227.6768021807;469252.1831485291;448368.3964651742;447538.9667477359;465409.2384259755;460360.83308859565;417426.3719093978;465445.7573760577;461991.6158825633;456707.59526566305;237486.63934987856;194843.3435325042;474353.3125745093;200511.54231155277;210243.77161063388;273.3108153835814;3855300.9876485514;1239609.821825887;289925.1952364052;1674639.1517394779;0;13;16;15;86;82;41;15;140;153;1661643050130.1924;640072922770.3217;1394812334450.2622;13993.444341588238;2418.9356373227824;0.0;6654.523238685789;5189301.412097158;1170680.468333865;0.0;890691.5464923148;2.056137695131414;0.08371167356322681
7661;2019-05-15 00:41:41.795;614;605;186;186;156;46;177;29;20;48;714;205;38;32;238;195;220;443;159;214;176;61;572;347;352;156;352;294;573;183.0;563.0;376.0;78.0;32.0;0;1;100;1;0;0;0;0;0;0;0;0;0;0;0;14779.625;11235.126953125;0.0;0.0;508.0;203018;564.0;0.0;Calculated values ==>;1557873701.795;334.56;333.66;291.76000000000005;291.76000000000005;288.76000000000005;277.76000000000005;272.9856168485579;290.86;276.06;275.16;277.96000000000004;344.56000000000006;293.66;276.96000000000004;276.36;296.96000000000004;292.66;295.16;317.46000000000004;294.56;290.76000000000005;329.56;323.96000000000004;279.26000000000005;245.81826849250206;266.86631818009863;272.9856168485579;289.06;5720000.0;3470000.0000000005;3520000.0000000005;1560000.0;3520000.0000000005;2940000.0;5730000.0;0.030500000000000003;0.09383333333333334;0.06266666666666666;0.013000000000000001;0.005333333333333333;0.035833333333333335;0.0;11235.126953125;0.0;0.0;14779.625;488486.54275644454;487150.02108030854;250287.76441786534;250287.76441786534;239837.44774636638;430988.63858405815;457746.00652100606;446302.805198484;471367.39648841065;525585.5475045025;469903.0660717132;448789.76673252665;447967.09241426544;465843.3745391188;460958.9724094723;416127.97921928763;463329.34576330835;462710.40465551656;457609.2955309491;236650.15891445865;213234.55432191002;472672.319036017;199758.84022583748;207279.42429162769;272.9856168485579;3855543.3178449045;1239796.998251541;289925.1952364052;1674639.1517394779;0;13;16;15;86;82;41;15;140;153;1661855220830.125;640161752370.2935;1394989693550.2058;15450.08847161918;3547.875224532334;0.0;8970.153719409018;5189546.856658114;1170730.2083321726;0.0;890821.7955354713;2.489345917696224;0.10083506219001183
7662;2019-05-15 00:42:41.796;601;597;188;189;160;45;181;26;27;49;692;208;39;35;239;197;216;456;159;217;180;63;572;346;351;146;351;292;574;206.0;601.0;575.0;18.0;33.0;0;31;84;1;0;0;0;0;0;0;1;0;0;0;0;15183.9619140625;10150.16796875;0.0;873.0166625976559;544.0;203019;560.0;0.0;Calculated values ==>;1557873761.796;333.26000000000005;332.86;291.96000000000004;292.06;289.16;277.66;272.8767566201714;291.26000000000005;275.76000000000005;275.86;278.06;342.36;293.96000000000004;277.06;276.66;297.06;292.86;294.76000000000005;318.76000000000005;294.86;291.16;329.16;327.56;279.46000000000004;243.81672145450628;266.62003547228215;272.8767566201714;289.06;5720000.0;3460000.0;3510000.0;1460000.0;3510000.0;2920000.0;5740000.0;0.034333333333333334;0.10016666666666667;0.09583333333333334;0.003;0.0055000000000000005;0.03983333333333333;0.0;10150.16796875;0.0;873.0166625976559;15183.9619140625;486710.9508012087;485940.8022363301;251001.97398225177;251387.53756404857;241109.47837174364;431051.2098666511;458451.600018346;447656.0703043276;472787.8654963541;523449.6774717326;470531.5285631397;449295.28669454524;448751.5396386482;466116.49786128954;461377.74804882746;414723.0875463793;465254.5357346568;463255.1075124623;458315.7758539387;234977.24436692704;228286.1864045524;474171.2251142486;199365.01816436145;206494.8070429823;272.87675662017136;3855793.0185638294;1239975.2120125212;289932.4704965037;1674639.1517394779;0;13;16;15;86;82;41;16;140;153;1662066124344.87;640252353880.184;1395165496479.9934;23794.55916341342;824.4186208496614;0.0;10030.868590969763;5189873.900838656;1170766.6447214365;0.0;890980.1400268974;3.14336079218848;0.10632674161246411
7663;2019-05-15 00:43:41.786;596;593;188;189;162;46;184;25;35;47;685;211;41;36;239;198;215;471;161;217;183;64;571;347;352;133;352;291;573;210.0;520.0;751.0;0.0;40.0;0;1;60;1;0;0;0;0;0;0;1;0;0;0;0;13946.896484375;8668.6826171875;0.0;718.473754882812;567.0;203020;557.0;0.0;Calculated values ==>;1557873821.786;332.76000000000005;332.46000000000004;291.96000000000004;292.06;289.36;277.76000000000005;272.9856168485579;291.56;275.66;276.66;277.86;341.66;294.26000000000005;277.26000000000005;276.76000000000005;297.06;292.96000000000004;294.66;320.26000000000005;294.86;291.46000000000004;328.86;329.86;279.56;241.05796691057077;266.49643012054327;272.9856168485579;289.26000000000005;5710000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;2910000.0;5730000.0;0.035;0.08666666666666667;0.12516666666666668;0.0;0.006666666666666667;0.04166666666666667;0.0;8668.6826171875;0.0;718.473754882812;13946.896484375;486134.06583529257;485499.382974043;251052.3274306723;251438.79714476637;241803.68267919833;430988.63858405815;458699.02448149066;448936.82563931297;474277.9221395622;522799.549117983;471021.2182003225;449749.014178087;449072.5900201216;465972.58579758817;461356.5932634558;414753.1347757439;467738.0843298059;463105.5069138693;458563.2974049841;233722.59852315116;237904.88540968279;475925.7181780778;199599.05379143672;207831.5775737144;272.9856168485579;3856035.735257663;1240132.0096301364;289945.73070624814;1674639.1517394779;0;13;16;15;86;82;41;16;140;153;1662276989194.9036;640336039930.1973;1395340367330.0212;31208.777776292514;0.0;0.0;10447.154992969574;5190332.18558637;1170773.5137315856;0.0;891150.7617817579;4.437545420378992;0.15928817695044462
7664;2019-05-15 00:44:41.797;593;591;187;190;163;50;188;26;42;46;690;211;45;40;240;198;214;486;161;214;187;65;573;353;358;126;358;295;576;-2.0;557.0;1726.0;190.0;73.0;0;1;49;1;0;0;0;0;0;0;1;0;0;0;0;13577.1181640625;8037.31005859375;0.0;741.7053833007809;578.0;203021;555.0;0.0;Calculated values ==>;1557873881.797;332.46000000000004;332.26000000000005;291.86;292.16;289.46000000000004;278.16;273.6339639331285;291.96000000000004;275.76000000000005;277.36;277.76000000000005;342.16;294.26000000000005;277.66;277.16;297.16;292.96000000000004;294.56;321.76000000000005;294.56;291.86;328.66;330.96000000000004;279.66;239.4893008659735;266.98899913490544;273.6339639331285;289.26000000000005;5730000.0;3529999.9999999995;3579999.9999999995;1260000.0;3579999.9999999995;2950000.0;5760000.0;0.0;0.09283333333333334;0.2876666666666667;0.03166666666666666;0.012166666666666666;0.012166666666666666;0.0;8037.31005859375;0.0;741.7053833007809;13577.1181640625;485499.382974043;484888.50776965416;250520.99974899553;251672.42413539355;242033.4189815335;430607.02586249536;458285.0314232081;449150.7580285749;475076.46462940687;522999.781742675;470479.53453663056;449559.12148998346;448877.69767373585;465233.93026070396;460429.8402662555;413597.18279247923;469638.915696557;461801.27186994074;458147.9488794607;232886.18681767926;242505.85365607988;476899.6273137254;201364.65131231223;250520.99974899553;273.6339639331285;3856265.144096664;1240271.251758622;289957.9010965456;1674639.1517394779;0;13;16;15;86;82;41;16;140;153;1662490028244.6123;640413754175.0911;1395516199559.781;71279.80336537825;8725.27424004475;0.0;2526.127881087326;5191186.413674492;1170846.2376804333;0.0;891258.8922925206;9.400963699489735;0.6201672223356051
7665;2019-05-15 00:45:41.787;592;590;185;190;164;64;193;29;48;47;698;212;50;44;240;193;215;508;161;209;192;68;581;364;369;144;369;303;583;-2.0;615.0;1485.0;177.0;109.0;0;1;60;1;0;0;0;0;0;0;0;0;0;0;0;13606.6923828125;8719.2744140625;0.0;0.0;586.0;203022;552.0;0.0;Calculated values ==>;1557873941.787;332.36;332.16;291.66;292.16;289.56;279.56;274.8017692304317;292.46000000000004;276.06;277.96000000000004;277.86;342.96000000000004;294.36;278.16;277.56;297.16;292.46000000000004;294.66;323.96000000000004;294.06;292.36;328.36;331.76000000000005;279.96000000000004;243.40439225979637;267.9596281332873;274.8017692304317;289.26000000000005;5810000.0;3640000.0;3690000.0;1440000.0;3690000.0;3030000.0;5830000.0;0.0;0.10250000000000001;0.2475;0.029500000000000002;0.018166666666666668;0.018166666666666668;0.0;8719.2744140625;0.0;0.0;13606.6923828125;484468.55792108667;483964.1679195866;249441.72198737483;251318.45825787328;242127.0570054702;429879.7862731237;457199.14329477446;448492.1240640218;472851.94155074406;523195.27435689437;469505.18851112365;448769.2461549603;447935.7548802551;463616.4740235952;458008.9962070331;410614.91557801457;472059.9443309496;459418.15383522364;457059.16158718464;231631.59724164338;245852.32104278926;474920.17397151963;204282.49280689875;249441.72198737483;274.8017692304317;3856491.638095965;1240410.866689549;289964.0809445944;1674639.1517394779;0;13;16;15;86;82;41;16;140;153;1662708091894.647;640494740675.1039;1395695569659.8096;60441.883736137956;7983.811594356317;0.0;3771.7168193965454;5192283.911453725;1170985.456855345;0.0;891311.3655846932;8.280208733131554;0.5334803849657451
7666;2019-05-15 00:46:41.788;589;591;182;191;165;86;194;30;54;49;686;213;51;50;240;187;217;531;161;207;193;71;597;370;375;165;375;315;600;-2.0;591.0;1432.0;100.0;145.0;0;1;91;1;0;0;0;0;0;0;0;0;0;0;0;15549.9375;10979.6953125;0.0;0.0;588.0;203023;548.0;0.0;Calculated values ==>;1557874001.788;332.06;332.26000000000005;291.36;292.26000000000005;289.66;281.76000000000005;275.4277932560699;292.56;276.16;278.56;278.06;341.76;294.46000000000004;278.26000000000005;278.16;297.16;291.86;294.86;326.26000000000005;293.86;292.46000000000004;327.96000000000004;331.96000000000004;280.26000000000005;247.54059778968082;269.38090353596624;275.4277932560699;289.26000000000005;5970000.0;3700000.0;3750000.0;1650000.0;3750000.0;3150000.0;6000000.0;0.0;0.0985;0.23866666666666667;0.016666666666666666;0.024166666666666666;0.024166666666666666;0.0;10979.6953125;0.0;0.0;15549.9375;482233.4075755384;482175.89287184353;247630.673961237;250878.20564380664;241893.7311817661;429467.9694778635;456356.228938502;447070.25265591755;470260.79748218495;520956.8840495281;467959.22807697376;446640.2963812004;446496.56967597373;462719.1134573894;456191.64879011153;261811.5493748017;473357.8598934923;458186.18909065775;456214.3250769302;229958.8627652946;246688.97952812296;472497.9744309309;205764.4334449621;247630.673961237;275.4277932560699;3856734.614061859;1240575.0275070257;289964.0809445944;1674639.1517394779;0;13;16;15;86;82;41;16;140;153;1662931295615.2642;640587442220.3602;1395880972750.3223;57591.65551834803;4445.559016432813;0.0;5040.771568629253;5193267.540677113;1171089.0366703563;0.0;891384.8042120865;6.109275730724891;0.3556203048603637
7667;2019-05-15 00:47:41.778;587;591;179;193;167;102;185;31;59;49;675;216;49;55;240;184;224;548;161;204;185;73;612;373;378;149;378;329;614;-2.0;486.0;1228.0;86.0;167.0;0;58;98;1;0;0;0;0;0;0;1;0;0;0;0;16925.1328125;11657.2119140625;0.0;1173.8984375;591.0;203024;545.0;0.0;Calculated values ==>;1557874061.778;331.86;332.26000000000005;291.06;292.46000000000004;289.86;283.36;275.73799182748917;291.66;276.26000000000005;279.06;278.06;340.66;294.76000000000005;278.06;278.66;297.16;291.56;295.56;327.96000000000004;293.56;291.66;327.66;332.26000000000005;280.46000000000004;244.42749628697553;270.9896433162861;275.73799182748917;289.26000000000005;6120000.0;3729999.9999999995;3779999.9999999995;1490000.0;3779999.9999999995;3290000.0;6140000.0;0.0;0.081;0.20466666666666666;0.014333333333333333;0.02783333333333333;0.02783333333333333;0.0;11657.2119140625;0.0;1173.8984375;16925.1328125;480211.5580551969;480561.7113109145;246055.14067359333;250974.06592602565;242093.68084453835;429258.0297950786;454566.2634031762;445073.3173537864;472394.17025429383;518629.4319316614;466346.2387613262;443572.41148302244;444475.9078637585;462266.2796003341;455265.89385080436;263924.533613627;474170.440181578;457279.8858885515;454566.2634031762;228704.35009887922;247943.99896000302;474774.20283274323;206548.80465217607;246055.14067359333;275.7379918274891;3857005.194543575;1240763.6369604615;289973.8618011606;1674639.1517394779;0;13;16;15;86;82;41;17;140;153;1663157157965.3;640681626520.3752;1396074140550.353;48818.016932929575;3844.56404058813;0.0;5803.559582640057;5194154.14015647;1171158.109515116;0.0;891475.1585767904;4.556592450242475;0.25490635887631713
7668;2019-05-15 00:48:41.789;585;591;178;192;168;106;159;32;63;46;698;214;55;58;240;183;230;557;160;200;159;72;652;371;376;141;375;325;651;-2.0;547.0;1156.0;47.0;148.0;0;44;1;1;0;1;0;0;0;0;1;0;0;0;0;26282.50390625;21701.880859375;0.0;1072.92761230469;591.0;203025;542.0;0.0;Calculated values ==>;1557874121.789;331.66;332.26000000000005;290.96000000000004;292.36;289.96000000000004;283.76000000000005;275.5313989812953;289.06;276.36;279.46000000000004;277.76000000000005;342.96000000000004;294.56;278.66;278.96000000000004;297.16;291.46000000000004;296.16;328.86;293.16;289.06;327.36;332.26000000000005;280.36;242.77792619122317;270.5352231155435;275.5313989812953;289.16;6520000.0;3710000.0;3760000.0;1410000.0;3750000.0;3250000.0;6509999.999999999;0.0;0.09116666666666666;0.19266666666666668;0.007833333333333333;0.024666666666666667;0.024666666666666667;0.0;21701.880859375;0.0;1072.92761230469;26282.50390625;475130.9144788124;476175.4636781211;244458.0688890492;249092.60083731115;241300.46354790355;429398.2889081932;451103.3819370655;446446.3750095877;473145.1120115388;521417.1945791179;466667.6708825625;445271.8027419909;445713.94812539325;462719.1134573894;455458.40408251644;263586.46107049484;470868.88477272046;457041.0857733402;451103.3819370655;227449.86971758792;247943.99896000302;475693.69110441796;205976.43486518844;244458.0688890492;275.5313989812953;3857365.3241940727;1241041.6803651408;289992.58878420095;1674639.1517394779;0;13;17;15;86;82;41;17;140;153;1663383399434.991;640768642470.2563;1396270376520.0847;46330.54180115426;2112.7851738739646;0.0;5097.2510551844025;5194947.190177358;1171207.7631933412;0.0;891566.015319331;2.3508684209919894;0.12580059087180756
7669;2019-05-15 00:49:41.769;599;600;176;178;151;83;134;32;60;45;728;207;58;51;240;185;240;569;160;200;133;71;681;364;369;137;368;317;681;-2.0;520.0;990.0;36.0;133.0;0;31;9;1;0;1;0;0;0;0;1;0;0;0;0;27371.11328125;23380.603515625;0.0;965.6251831054691;591.0;203026;539.0;0.0;Calculated values ==>;1557874181.769;333.06;333.16;290.76000000000005;290.96000000000004;288.26000000000005;281.46000000000004;274.8017692304317;286.56;276.36;279.16;277.66;345.96000000000004;293.86;278.96000000000004;278.26000000000005;297.16;291.66;297.16;330.06;293.16;286.46000000000004;327.06;332.26000000000005;280.26000000000005;241.92719264551067;269.6138998590099;274.8017692304317;289.16;6809999.999999999;3640000.0;3690000.0;1370000.0;3679999.9999999995;3170000.0;6809999.999999999;0.0;0.08666666666666667;0.165;0.006;0.022166666666666668;0.022166666666666668;0.0;23380.603515625;0.0;965.6251831054691;27371.11328125;473756.28325069346;473914.77231568017;242922.95190066815;243543.20765432273;235477.8591095555;429879.7862731237;448633.5813643205;447546.46342486556;473566.98283907154;525241.2276974106;466936.96177897183;447260.5625000883;446253.51546711905;463764.977612162;456898.30145361554;265914.58731859655;468912.7525090921;458174.6768606203;448482.2562697608;226195.42121513622;247943.99896000302;476100.9826361421;204151.1420609391;242922.95190066815;274.8017692304317;3857812.2886329517;1241417.2425059285;290009.5710615215;1674639.1517394779;0;13;17;15;86;82;41;17;140;153;1663606824935.062;640852014670.2828;1396462912320.146;40160.228025047865;1631.6990434512181;0.0;4556.5645801815535;5195667.706340667;1171238.9568271504;0.0;891646.43696683;1.9037236617717912;0.10057711943887047
7670;2019-05-15 00:50:41.799;631;629;176;176;147;67;143;36;1;45;746;203;33;23;240;188;252;590;160;194;143;71;665;364;369;135;369;314;664;-1.0;471.0;1066.0;22.0;87.0;0;19;15;1;0;1;0;0;0;0;1;0;0;0;0;26864.98046875;23187.16796875;0.0;885.8274536132809;592.0;203027;535.0;0.0;Calculated values ==>;1557874241.799;336.26000000000005;336.06;290.76000000000005;290.76000000000005;287.86;279.86;274.8017692304317;287.46000000000004;276.76000000000005;273.26000000000005;277.66;347.76;293.46000000000004;276.46000000000004;275.46000000000004;297.16;291.96000000000004;298.36;332.16;292.56;287.46000000000004;326.66;332.36;280.26000000000005;241.49495122638035;269.2639976450953;274.8017692304317;289.16;6650000.0;3640000.0;3690000.0;1350000.0;3690000.0;3140000.0;6640000.000000001;0.0;0.0785;0.17766666666666667;0.0036666666666666666;0.0145;0.0145;0.0;23187.16796875;0.0;885.8274536132809;26864.98046875;480591.98648792115;480406.42946871946;243419.74525368257;243419.74525368257;234701.75613535356;429879.7862731237;449985.18114852137;439387.25819024903;473825.7953575257;527373.8595656592;466869.5566820263;444221.8054069463;442739.5457002335;463616.4740235952;457315.95501684735;273257.46635389345;474434.44518626516;457338.9681574332;449985.18114852137;224522.8720964353;248362.34728340767;476352.38973497774;204113.31901190174;243419.74525368257;274.8017692304317;3858264.4820643766;1241805.5013004944;290025.0075478728;1674639.1517394779;0;13;17;15;86;82;41;17;140;153;1663828335634.9565;640933655470.2439;1396652306970.0557;41800.336527353036;998.209925984612;0.0;2995.198820475163;5196351.0525472965;1171260.8836931726;0.0;891709.399794153;1.9022869597387717;0.10389529397650366
7671;2019-05-15 00:51:41.790;652;647;176;175;148;56;156;39;4;45;755;202;34;35;240;190;256;575;160;199;155;71;639;360;365;133;364;309;638;-1.0;464.0;511.0;35.0;58.0;0;3;15;1;0;1;0;0;0;0;1;0;0;0;0;25512.59375;22284.50390625;0.0;781.2770385742191;591.0;203028;531.0;0.0;Calculated values ==>;1557874301.79;338.36;337.86;290.76000000000005;290.66;287.96000000000004;278.76000000000005;274.38016830617;288.76000000000005;277.06;273.56;277.66;348.66;293.36;276.56;276.66;297.16;292.16;298.76000000000005;330.66;293.06;288.66;326.26000000000005;332.26000000000005;280.26000000000005;241.05796691057077;268.67533136820026;274.38016830617;289.16;6390000.0;3600000.0;3650000.0;1330000.0;3640000.0;3090000.0;6380000.0;0.0;0.07733333333333332;0.08516666666666667;0.005833333333333333;0.009666666666666665;0.009666666666666665;0.0;22284.50390625;0.0;781.2770385742191;25512.59375;486559.21192333585;485952.36337556905;244231.53740800355;243908.0685128684;235591.4735466773;430148.3826014536;452609.8878949277;440931.8350112218;474083.7854598241;528705.1255896904;467455.7454842776;445362.51087543863;445506.6431651295;464356.0352725641;458238.56606086175;401532.0369582178;475310.4277314336;458676.5019544617;452464.97844290547;222850.3779558165;247943.99896000302;476603.04092645313;203180.95081295478;244231.53740800355;274.38016830617;3858700.896377107;1242184.3750594654;290038.8980014125;1674639.1517394779;0;13;17;15;86;82;41;17;140;153;1664048502604.7256;641014043410.1595;1396839178934.8596;20248.450304219077;1594.9621923287405;0.0;2012.923263337385;5196868.048209367;1171282.4902193374;0.0;891751.1278846551;1.0342739236513203;0.05900423823626664
7672;2019-05-15 00:52:41.790;654;645;182;181;152;48;163;39;10;46;758;202;35;19;240;192;252;540;161;205;163;71;617;355;360;132;360;303;615;-2.0;600.0;310.0;71.0;44.0;0;1;5;1;0;1;0;0;0;0;1;0;0;0;0;24345.099609375;20872.474609375;0.0;756.7803344726559;594.0;203029;525.0;0.0;Calculated values ==>;1557874361.79;338.56000000000006;337.66;291.36;291.26000000000005;288.36;277.96000000000004;273.8482719121499;289.46000000000004;277.06;274.16;277.76000000000005;348.96000000000004;293.36;276.66;275.06;297.16;292.36;298.36;327.16;293.66;289.46000000000004;325.66;332.56;280.26000000000005;240.83765695389522;267.9596281332873;273.8482719121499;289.26000000000005;6170000.0;3550000.0;3600000.0;1320000.0;3600000.0;3030000.0;6150000.0;0.0;0.1;0.051666666666666666;0.011833333333333333;0.007333333333333333;0.007333333333333333;0.0;20872.474609375;0.0;756.7803344726559;24345.099609375;489192.8590318987;488150.3912411213;247041.16738166177;246698.61758635967;237369.33290937534;430477.46260093397;454473.8613734468;443080.6557621375;474309.40632519417;529478.5084212946;468298.68043046317;446673.19854750636;444389.3534062185;464942.4404991662;459307.5724470408;410349.3008930559;472823.76251943567;460283.3014425634;454473.8613734468;220341.7376933702;249199.05678690012;476728.085125096;202160.47308082532;247041.16738166177;273.8482719121499;3859116.377155102;1242544.0165470957;290051.7151461879;1674639.1517394779;0;13;17;15;86;82;41;17;140;153;1664266002604.7256;641093543410.1595;1397022778934.8596;12447.542771867795;3249.0500758572034;0.0;1521.1730892730905;5197140.514818335;1171322.8569882389;0.0;891780.5786875936;0.796040639481001;0.054410808787315704
7673;2019-05-15 00:53:41.791;645;634;190;190;159;42;169;34;12;47;758;202;34;29;240;194;245;502;161;210;168;71;599;351;356;129;356;296;598;209.0;299.0;368.0;42.0;37.0;0;1;1;1;0;1;0;0;0;0;1;0;0;0;0;24257.935546875;20145.78515625;0.0;732.963500976562;613.0;203030;518.0;0.0;Calculated values ==>;1557874421.791;337.66;336.56;292.16;292.16;289.06;277.36;273.4187578820637;290.06;276.56;274.36;277.86;348.96000000000004;293.36;276.56;276.06;297.16;292.56;297.66;323.36;294.16;289.96000000000004;324.96000000000004;334.46000000000004;280.26000000000005;240.16925963744896;267.1113755279542;273.4187578820637;289.26000000000005;5990000.0;3510000.0;3560000.0;1290000.0;3560000.0;2960000.0;5980000.0;0.034833333333333334;0.049833333333333334;0.06133333333333334;0.007;0.006166666666666667;0.041;0.0;20145.78515625;0.0;732.963500976562;24257.935546875;489848.59938912344;488439.93086425227;250600.57864766478;250600.57864766478;240028.18333091575;430735.4089219946;455987.71266879217;444782.34520442283;474790.3222967973;530012.0968166317;469270.5834754558;447866.3777741645;447173.4108414305;465524.29463401274;460205.0277009343;414839.5074887442;469168.06132031564;461572.66604716954;455848.44397559477;217415.1398638553;257148.6733736563;477102.10191977554;200813.64886718453;208301.92692359822;273.4187578820637;3859521.409198003;1242885.8410750437;290064.1298850439;1674639.1517394779;0;13;17;15;86;82;41;17;140;153;1664480806184.466;641171844715.065;1397202481929.6426;14963.413375350618;1934.019171368137;0.0;10149.40719913186;5197368.9432596965;1171366.0499517843;0.0;891877.8351441267;1.2954243661767129;0.040253849378771855
7674;2019-05-15 00:54:41.761;637;624;192;192;164;39;174;29;10;46;757;202;30;18;240;196;236;470;162;213;173;71;588;348;352;131;352;285;587;94.0;507.0;448.0;16.0;37.0;0;1;1;1;0;1;0;0;0;0;0;0;0;0;0;24085.0390625;19857.08203125;0.0;0.0;628.0;203031;511.0;0.0;Calculated values ==>;1557874481.761;336.86;335.56;292.36;292.36;289.56;277.06;273.0942459734351;290.56;276.06;274.16;277.76000000000005;348.86;293.36;276.16;274.96000000000004;297.16;292.76000000000005;296.76000000000005;320.16;294.46000000000004;290.46000000000004;324.26000000000005;335.96000000000004;280.26000000000005;240.61611355647437;265.74818594083865;273.0942459734351;289.36;5880000.0;3479999.9999999995;3520000.0000000005;1310000.0;3520000.0000000005;2850000.0;5870000.0;0.015666666666666666;0.0845;0.07466666666666667;0.0026666666666666666;0.006166666666666667;0.021833333333333333;0.0;19857.08203125;0.0;0.0;24085.0390625;489914.2205084094;488241.46199514053;251883.9481226796;251883.9481226796;241992.9586568755;430925.7729439634;457335.44088390906;446651.73005440104;474437.7492251421;530743.2931556769;470773.78439955006;449367.470291834;447745.9647427169;466101.6954492864;460937.4381672583;415745.5580307054;465640.86140362115;462578.4729107597;457198.2954874291;214488.6975840042;263425.85118522606;476852.942816979;199933.19800227002;214606.31063169867;273.0942459734351;3859924.065890879;1243219.0316231519;290070.234860207;1674639.1517394779;0;13;17;15;86;82;41;17;140;153;1664693099984.5674;641249805715.1022;1397376694779.7256;18421.650393225784;738.452652839224;0.0;5296.591669350114;5197647.0130201345;1171388.3094150308;0.0;892006.4874430968;1.2316358806861198;0.05198340470917519
7675;2019-05-15 00:55:41.792;634;620;191;191;167;36;178;25;8;49;745;203;26;16;240;198;228;454;159;216;177;75;563;345;350;152;350;288;565;-2.0;594.0;284.0;47.0;22.0;0;1;100;1;0;0;0;0;0;0;0;0;0;0;0;15939.2919921875;11068.8671875;0.0;0.0;634.0;203032;504.0;0.0;Calculated values ==>;1557874541.792;336.56;335.16;292.26000000000005;292.26000000000005;289.86;276.76000000000005;272.7676641592781;290.96000000000004;275.66;273.96000000000004;278.06;347.66;293.46000000000004;275.76000000000005;274.76000000000005;297.16;292.96000000000004;295.96000000000004;318.56;294.76000000000005;290.86;323.56;336.56;280.66;245.02929689885198;266.1237361191953;272.7676641592781;289.06;5630000.0;3450000.0;3500000.0;1520000.0;3500000.0;2880000.0;5650000.0;0.0;0.099;0.04733333333333333;0.007833333333333333;0.0036666666666666666;0.0036666666666666666;0.0;11068.8671875;0.0;0.0;15939.2919921875;492125.2232224643;490044.3611298982;252656.8333273466;252656.8333273466;243778.99754215492;431113.4868728058;458204.46411352506;445794.3250940715;471998.523808549;529273.3509451874;470484.5178276366;448271.2337593617;446902.21359115705;466388.7554824311;461662.8410481829;421751.6273843289;466207.4044678416;463273.35756540485;458068.5424962497;211562.405474017;265937.0223246507;474588.17199094396;199436.05646886458;252656.8333273466;272.7676641592781;3860257.7743107458;1243476.8810206237;290070.234860207;1674639.1517394779;0;13;17;15;86;82;41;17;140;153;1664903808795.0493;641334749580.2965;1397548683595.1191;11660.958048259794;2155.3582382562886;0.0;753.1762669526448;5197897.8309467295;1171412.4369653086;0.0;892056.9282236267;1.3162586836277124;0.08845953041675195
7676;2019-05-15 00:56:41.792;627;589;185;181;166;39;182;26;10;52;723;204;38;26;240;198;217;365;159;214;181;78;543;349;354;161;354;295;544;-2.0;986.0;881.0;66.0;29.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;15726.0185546875;10451.9560546875;0.0;1000.03631591797;635.0;203033;498.0;0.0;Calculated values ==>;1557874601.792;335.86;332.06;291.66;291.26000000000005;289.76000000000005;277.06;273.20264511476705;291.36;275.76000000000005;274.16;278.36;345.46000000000004;293.56;276.96000000000004;275.76000000000005;297.16;292.96000000000004;294.86;309.66;294.56;291.26000000000005;322.96000000000004;336.66;280.96000000000004;246.78385650967056;266.98899913490544;273.20264511476705;289.06;5430000.0;3490000.0;3540000.0;1610000.0000000002;3540000.0;2950000.0;5440000.0;0.0;0.16433333333333333;0.14683333333333334;0.011000000000000001;0.004833333333333333;0.004833333333333333;0.0;10451.9560546875;0.0;1000.03631591797;15726.0185546875;493267.1659400161;488136.49864798115;414706.8463803602;413261.04569832893;244247.38055117914;430862.6128555636;458106.5989019855;444696.65628327057;471103.41082302405;526445.3126629977;469646.93086490605;448603.97265113157;446947.1493654913;465813.54573049117;461049.02147969545;424806.26557295;454970.335505451;462408.6297355585;457969.9520314306;209054.2704885073;266355.56789118156;473727.56617218175;200311.41746874803;414706.8463803602;273.20264511476705;3860521.6518986365;1243656.2212143086;290078.568496173;1674639.1517394779;0;13;17;15;86;82;41;18;140;153;1665115008795.0493;641428649580.2965;1397723583595.1191;35883.89923259906;3007.577635737771;0.0;209.10501064684036;5198294.038090737;1171455.4614309252;0.0;892064.9472342733;3.4143038707697295;0.22153658500191822
7677;2019-05-15 00:57:41.793;608;585;179;177;159;42;186;28;12;49;707;208;41;39;241;198;206;340;157;211;185;77;540;352;357;140;357;298;541;-1.0;318.0;847.0;141.0;3.0;0;25;100;1;0;0;0;0;0;0;1;0;0;0;0;14766.5244140625;10410.806640625;0.0;860.5720825195309;634.0;203034;494.0;0.0;Calculated values ==>;1557874661.793;333.96000000000004;331.66;291.06;290.86;289.06;277.36;273.5264737036516;291.76000000000005;275.96000000000004;274.36;278.06;343.86;293.96000000000004;277.26000000000005;277.06;297.26000000000005;292.96000000000004;293.76000000000005;307.16;294.26000000000005;291.66;322.56;336.56;280.86;242.56692532238324;267.35522164206344;273.5264737036516;288.86;5400000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2980000.0;5410000.0;0.0;0.053000000000000005;0.1411666666666667;0.0235;0.0005;0.0005;0.0;10410.806640625;0.0;860.5720825195309;14766.5244140625;491086.3056064588;487927.07452897273;413774.07757903525;413038.52484422596;241925.27565663293;430671.36484660726;458171.54992489325;444383.4236514063;473569.51334814675;524538.0115164544;469712.54742303665;448457.1826467565;448181.2357039259;465509.5098274704;460585.14549566834;422694.0517775684;451165.0319921843;461553.227934654;458034.50368877524;207382.2378540181;265937.0223246507;476308.26757429884;201311.32724122299;413774.07757903525;273.52647370365156;3860775.7606581445;1243830.0804674989;290094.0738245591;1674639.1517394779;0;13;17;15;86;82;41;18;140;153;1665328312349.7917;641518951085.1874;1397901486559.9043;34313.67760990422;6462.428097827282;0.0;22.130213054869994;5198879.027646714;1171534.3794605548;0.0;892066.8742265844;3.6196313621342258;0.2611119045536476
7678;2019-05-15 00:58:41.783;588;584;176;176;154;49;191;28;14;47;710;209;42;42;242;197;201;370;154;208;190;76;542;356;361;134;361;301;543;-1.0;973.0;673.0;80.0;92.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;14169.0126953125;10389.3134765625;0.0;750.460693359375;632.0;203035;490.0;0.0;Calculated values ==>;1557874721.783;331.96000000000004;331.56;290.76000000000005;290.76000000000005;288.56;278.06;273.955091788801;292.26000000000005;275.96000000000004;274.56;277.86;344.16;294.06;277.36;277.36;297.36;292.86;293.26000000000005;310.16;293.96000000000004;292.16;322.16;336.36;280.76000000000005;241.2770596917726;267.7187500070086;273.955091788801;288.56;5420000.0;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;5430000.0;0.0;0.16216666666666668;0.11216666666666668;0.013333333333333334;0.015333333333333334;0.015333333333333334;0.0;10389.3134765625;0.0;750.460693359375;14169.0126953125;488219.572651106;487575.2911446597;247946.0763171146;247946.0763171146;240164.56415137026;430412.23801567365;458215.5228443124;444068.8471814032;474149.3184965571;524613.8240077321;469419.94234503055;448033.6816270905;448033.6816270905;465058.7251422519;459826.77920233493;420599.0521389528;455976.4482383251;460533.5242618854;458077.9016770889;205710.24989127388;265099.94585879904;476961.8891292235;202271.07109698432;247946.0763171146;273.955091788801;3861016.8499458483;1244003.3859127806;290107.49686014804;1674639.1517394779;0;13;17;15;86;82;41;18;140;153;1665543676449.826;641601137385.2004;1398081156609.9329;27121.65055080232;3662.5442404298556;0.0;3222.021322186273;5199390.903387956;1171618.7401675922;0.0;892093.9043169498;3.052684515386091;0.17608840525957525
7679;2019-05-15 00:59:41.754;572;578;177;176;153;59;193;29;16;47;719;209;41;43;242;196;200;418;153;206;192;77;546;363;368;136;368;308;547;-1.0;623.0;786.0;175.0;154.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;13985.8076171875;10370.6572265625;0.0;773.595703125;630.0;203036;486.0;0.0;Calculated values ==>;1557874781.754;330.36;330.96000000000004;290.86;290.76000000000005;288.46000000000004;279.06;274.69669130483857;292.46000000000004;276.06;274.76000000000005;277.86;345.06000000000006;294.06;277.26000000000005;277.46000000000004;297.36;292.76000000000005;293.16;314.96000000000004;293.76000000000005;292.36;321.76000000000005;336.16;280.86;241.71165711629368;268.5567601203482;274.69669130483857;288.46000000000004;5460000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3080000.0;5470000.0;0.0;0.10383333333333335;0.131;0.029166666666666667;0.025666666666666667;0.025666666666666667;0.0;10370.6572265625;0.0;773.595703125;13985.8076171875;485625.69508368935;486327.77044755017;248133.32427208562;247757.28689556237;239698.18909231067;429947.3805835815;457361.8889194571;442936.2754991869;473891.5003369823;525003.7339024352;468449.81437969353;446560.2727653208;446844.49984372937;464031.1302349554;458582.87967331253;418932.33518921316;463148.54794991395;459163.4570647147;457222.24678663525;204038.30555042345;264262.8888514036;476809.27933596785;204333.2778664245;248133.32427208562;274.69669130483857;3861251.3600469213;1244176.302051965;290120.19119154895;1674639.1517394779;0;13;17;15;86;82;41;18;140;153;1665762270744.666;641682098235.1412;1398263768304.7993;31256.992689891875;7947.216709528347;0.0;5366.61567787344;5199877.156945071;1171715.4414139006;0.0;892165.4416987767;3.999444858125944;0.24593715889607806
