;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7680;2019-05-15 01:00:41.784;559;570;178;177;153;82;186;30;20;46;731;209;38;47;243;191;200;458;155;203;186;77;548;368;372;139;372;321;549;-3.0;725.0;607.0;96.0;171.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;13992.8076171875;10245.52734375;0.0;796.1039428710941;628.0;203037;481.0;0.0;Calculated values ==>;1557874841.784;329.06;330.16;290.96000000000004;290.86;288.46000000000004;281.36;275.2199585193972;291.76000000000005;276.16;275.16;277.76000000000005;346.26;294.06;276.96000000000004;277.86;297.46000000000004;292.26000000000005;293.16;318.96000000000004;293.46000000000004;291.76000000000005;321.26000000000005;335.96000000000004;280.86;242.35481222062532;270.0766712529157;275.2199585193972;288.66;5480000.0;3679999.9999999995;3720000.0000000005;1390000.0;3720000.0000000005;3210000.0;5490000.0;0.0;0.12083333333333333;0.10116666666666667;0.016;0.0285;0.0285;0.0;10245.52734375;0.0;796.1039428710941;13992.8076171875;483626.2127991486;485018.4814477949;248415.73546700552;248038.71108239493;239632.05374343944;429606.4342157736;455717.9693471858;440810.90833681775;473405.2944016503;525242.9261679376;466615.053743946;443546.7187067488;444883.7199603783;463571.4820713386;457082.4485768565;418228.6462936177;469022.22362948017;458109.9359737484;455717.9693471858;201948.4348523538;263425.85118522606;476433.80268265336;205514.28427200476;248415.73546700552;275.2199585193972;3861484.631751327;1244348.1894907379;290133.2785623412;1674639.1517394779;0;13;17;15;86;82;41;18;140;153;1665984381744.56;641764639485.1019;1398452562654.7092;23804.175134556914;4334.712294570377;0.0;5908.113665585139;5200336.229431589;1171817.8419969236;0.0;892259.444754633;3.08351186621912;0.16228367772465344
7681;2019-05-15 01:01:41.785;543;559;179;178;154;94;163;31;25;46;744;209;42;47;243;188;200;482;155;200;163;78;563;365;370;142;370;324;562;-1.0;799.0;454.0;29.0;173.0;0;13;0;1;1;0;0;0;0;0;1;0;0;0;0;23840.025390625;20106.998046875;0.0;876.8754272460941;628.0;203038;477.0;0.0;Calculated values ==>;1557874901.785;327.46000000000004;329.06;291.06;290.96000000000004;288.56;282.56;274.9066339382667;289.46000000000004;276.26000000000005;275.66;277.76000000000005;347.56000000000006;294.06;277.36;277.86;297.46000000000004;291.96000000000004;293.16;321.36;293.16;289.46000000000004;320.86;335.96000000000004;280.96000000000004;242.98782864720522;270.42097587401844;274.9066339382667;288.66;5630000.0;3650000.0;3700000.0;1420000.0;3700000.0;3240000.0;5620000.0;0.0;0.13316666666666668;0.07566666666666667;0.004833333333333333;0.028833333333333332;0.028833333333333332;0.0;20106.998046875;0.0;876.8754272460941;23840.025390625;479651.4651044236;482020.7678599766;248181.9461455197;247812.56887091175;239537.71073319425;429811.8947417682;452752.5660642802;440941.91943527415;473014.70512905536;526384.0310533859;466185.28959541424;443535.4085723073;444283.8921689681;463868.3479736739;457153.08725739754;412431.9645018818;470891.3405979986;458013.8845142973;452752.5660642802;200276.58477070546;263425.85118522606;476154.4918017729;204510.76469066014;248181.9461455197;274.9066339382667;3861799.9106151573;1244601.1314186545;290147.22028948896;1674639.1517394779;0;14;17;15;86;82;41;18;140;153;1666206985455.1758;641848940890.3351;1398646065880.2444;17889.957375675796;1312.944681037045;0.0;5898.452874324262;5200683.686327654;1171864.9065895805;0.0;892357.8344492053;1.196221229697844;0.047897937999224795
7682;2019-05-15 01:02:41.765;534;546;186;183;151;88;145;31;31;45;756;205;34;33;243;190;206;500;155;201;144;77;595;360;365;142;365;307;594;-1.0;618.0;683.0;23.0;138.0;0;20;0;1;1;0;0;0;0;0;1;0;0;0;0;23603.09765625;19643.646484375;0.0;861.414184570312;626.0;203039;473.0;0.0;Calculated values ==>;1557874961.765;326.56;327.76000000000005;291.76000000000005;291.46000000000004;288.26000000000005;281.96000000000004;274.38016830617;287.66;276.26000000000005;276.26000000000005;277.66;348.76;293.66;276.56;276.46000000000004;297.46000000000004;292.16;293.76000000000005;323.16;293.26000000000005;287.56;320.46000000000004;335.76000000000005;280.86;242.98782864720522;268.43790593516167;274.38016830617;288.66;5950000.0;3600000.0;3650000.0;1420000.0;3650000.0;3070000.0;5940000.0;0.0;0.103;0.11383333333333333;0.0038333333333333336;0.023;0.023;0.0;19643.646484375;0.0;861.414184570312;23603.09765625;474439.5541715919;476347.448822047;249314.3231405479;248233.01402373263;237632.11977544727;430148.3826014536;451005.13174328953;445324.3809667724;472916.3023718174;528963.3448891509;468103.09700639517;445755.06062311685;445611.7091226259;464605.36442852597;458238.56606086175;257054.8481605298;469391.3863418523;458951.5699418567;450858.0416590267;198604.77482894104;262588.8327430989;476056.6280441807;203121.76530520106;249314.3231405479;274.38016830617;3862195.138187554;1244932.2763713964;290161.70120767644;1674639.1517394779;0;14;17;15;86;82;41;18;140;153;1666427411955.2458;641934112490.3622;1398835302780.3044;27570.731082808867;1046.2503071660888;0.0;4635.505525925012;5201062.399118572;1171884.5599945022;0.0;892445.5881749064;1.6216722034019873;0.07604136415261621
7683;2019-05-15 01:03:41.795;555;558;192;191;137;72;150;31;37;45;760;201;35;16;243;192;218;521;155;203;149;77;611;355;360;140;360;299;611;-2.0;725.0;681.0;66.0;108.0;0;19;0;1;1;0;0;0;0;0;1;0;0;0;0;25537.97265625;20471.7578125;0.0;837.8822631835941;624.0;203040;469.0;0.0;Calculated values ==>;1557875021.795;328.66;328.96000000000004;292.36;292.26000000000005;286.86;280.36;273.8482719121499;288.16;276.26000000000005;276.86;277.66;349.16;293.26000000000005;276.66;274.76000000000005;297.46000000000004;292.36;294.96000000000004;325.26000000000005;293.46000000000004;288.06;320.06;335.56;280.86;242.56692532238324;267.47669482898436;273.8482719121499;288.66;6110000.0;3550000.0;3600000.0;1400000.0;3600000.0;2990000.0;6110000.0;0.0;0.12083333333333333;0.11349999999999999;0.011000000000000001;0.018000000000000002;0.018000000000000002;0.0;20471.7578125;0.0;837.8822631835941;25537.97265625;475599.2634225687;476048.7555995084;250743.7662517877;250379.84853391166;232990.10587663343;430477.46260093397;452617.9766110549;447715.9441943271;473177.20506292465;529991.9871238747;468735.3543542536;447437.70244785777;444756.5733829062;465335.1870322967;459307.5724470408;261198.83615581415;470405.1791393248;460012.4503564219;452473.9457314294;196933.003932529;261751.83340796042;476308.26757429884;201986.3882213546;250743.7662517877;273.8482719121499;3862604.8518610895;1245266.7385545622;290175.86909180286;1674639.1517394779;0;14;17;15;86;82;41;18;140;153;1666645020705.142;642018754790.3219;1399017193680.2178;27890.304602932378;3017.5406728823864;0.0;3631.143230633551;5201524.805503381;1171918.4418517821;0.0;892514.5113588814;1.6208151983693388;0.0894907595952005
7684;2019-05-15 01:04:41.776;586;586;191;193;144;62;157;32;29;44;759;199;30;24;242;194;228;547;156;207;157;76;629;351;356;138;356;286;630;-2.0;671.0;193.0;52.0;81.0;0;11;0;1;1;0;0;0;0;0;1;0;0;0;0;27361.244140625;21355.71484375;0.0;749.220092773438;624.0;203041;465.0;0.0;Calculated values ==>;1557875081.776;331.76000000000005;331.76000000000005;292.26000000000005;292.46000000000004;287.56;279.36;273.4187578820637;288.86;276.36;276.06;277.56;349.06000000000006;293.06;276.16;275.56;297.36;292.56;295.96000000000004;327.86;293.86;288.86;319.66;335.56;280.76000000000005;242.14157278889297;265.87368984753493;273.4187578820637;288.76000000000005;6290000.0;3510000.0;3560000.0;1380000.0;3560000.0;2860000.0;6300000.0;0.0;0.11183333333333333;0.03216666666666666;0.008666666666666666;0.013500000000000002;0.013500000000000002;0.0;21355.71484375;0.0;749.220092773438;27361.244140625;478060.1654289905;477941.01203654474;249573.71222075896;250279.34119108916;234602.7197754267;430735.4089219946;454305.82633570756;449048.9502446838;473339.4428557924;530874.3199114202;470285.58032655215;449183.6109771059;448373.2664785397;465784.1997128528;460205.0277009343;264424.97862184246;471992.1724206259;461171.6782371525;454305.82633570756;195261.2709748474;261751.83340796042;476461.8264411074;201319.5014307246;249573.71222075896;273.4187578820637;3863045.5390721825;1245615.1904483344;290189.09075657063;1674639.1517394779;0;14;17;15;86;82;41;18;140;153;1666859752684.951;642102128380.2477;1399192638105.0615;7968.630603515686;2384.566816756651;0.0;2763.8835405518066;5201823.535335423;1171963.4451585943;0.0;892567.7863728288;0.5934005686282802;0.03241308442140505
7685;2019-05-15 01:05:41.786;619;610;181;183;152;58;164;31;20;44;753;198;28;11;242;196;235;554;156;208;163;76;596;350;355;139;355;294;598;-2.0;746.0;35.0;26.0;39.0;0;14;100;1;0;0;0;0;0;0;1;0;0;0;0;17092.724609375;11702.6259765625;0.0;785.0270385742191;623.0;203042;461.0;0.0;Calculated values ==>;1557875141.786;335.06;334.16;291.26000000000005;291.46000000000004;288.36;278.96000000000004;273.3108153835814;289.56;276.26000000000005;275.16;277.56;348.46000000000004;292.96000000000004;275.96000000000004;274.26000000000005;297.36;292.76000000000005;296.66;328.56;293.96000000000004;289.46000000000004;319.26000000000005;335.46000000000004;280.76000000000005;242.35481222062532;266.86631818009863;273.3108153835814;288.76000000000005;5960000.0;3500000.0;3550000.0;1390000.0;3550000.0;2940000.0;5980000.0;0.0;0.12433333333333334;0.005833333333333333;0.004333333333333333;0.006500000000000001;0.006500000000000001;0.0;11702.6259765625;0.0;785.0270385742191;17092.724609375;486575.0675124487;485095.5155753362;247360.06639695057;248065.85526709055;237830.88524501442;430799.1582183253;455457.29115110595;446302.805198484;473209.3688182048;529644.7588554127;469069.0746031338;447415.2002337468;445036.9422506828;465928.4623088799;460628.03431206016;412255.77447667415;477039.9687023556;461458.8535005051;455317.5800407417;193589.57483703562;261333.34086894934;476336.34172215377;201725.61958099695;247360.06639695057;273.3108153835814;3863416.05055333;1245890.7225361555;290201.87828022864;1674639.1517394779;0;14;17;15;86;82;41;18;140;153;1667073088234.917;642185242230.2345;1399366667105.034;1426.700249435341;1189.9797959450127;0.0;1351.7238386846425;5201901.842808256;1171993.2380116768;0.0;892602.0888171049;0.31778620684405273;0.017039735628364642
7686;2019-05-15 01:06:41.787;632;613;173;174;152;55;168;30;21;43;748;199;35;30;242;198;231;505;156;210;168;75;586;349;354;142;354;294;588;145.0;749.0;206.0;32.0;38.0;0;23;100;1;0;0;0;0;0;0;1;0;0;0;0;15946.64453125;11548.314453125;0.0;841.0687866210941;621.0;203043;459.0;0.0;Calculated values ==>;1557875201.787;336.36;334.46000000000004;290.46000000000004;290.56;288.36;278.66;273.20264511476705;289.96000000000004;276.16;275.26000000000005;277.46000000000004;347.96000000000004;293.06;276.66;276.16;297.36;292.96000000000004;296.26000000000005;323.66;294.16;289.96000000000004;319.06;335.26000000000005;280.66;242.98782864720522;266.86631818009863;273.20264511476705;288.76000000000005;5860000.0;3490000.0;3540000.0;1420000.0;3540000.0;2940000.0;5880000.0;0.024166666666666666;0.12483333333333334;0.034333333333333334;0.005333333333333333;0.006333333333333333;0.0305;0.0;11548.314453125;0.0;841.0687866210941;15946.64453125;489443.7667808584;486615.1058486616;244975.57328686252;245318.66724079414;238113.32824564635;430862.6128555636;456180.22461298853;446442.4986583382;472719.4423773052;529125.1162669886;469188.420908292;448379.1919486142;447691.49687266;466072.45092096843;461049.02147969545;414719.5141411411;470953.7294894766;461877.967187257;456180.22461298853;192753.74022246967;260496.36997498586;475860.85339953564;200390.99795157457;209648.99720152508;273.20264511476705;3863691.383217971;1246084.4836021329;290215.4293046022;1674639.1517394779;0;14;17;15;86;82;41;18;140;153;1667285791779.6602;642269543635.1327;1399543070044.8208;8447.768190932218;1469.1725623891257;0.0;7519.202436049635;5201984.131416613;1172015.397983963;0.0;892676.0144347115;1.4073455354447741;0.035645768125709874
7687;2019-05-15 01:07:41.777;628;615;172;172;149;54;172;29;24;43;746;199;37;34;243;199;225;491;157;211;172;74;581;349;353;144;354;292;583;95.0;1232.0;373.0;3.0;29.0;0;38;89;1;0;0;0;0;0;0;1;0;0;0;0;14696.91796875;10680.529296875;0.0;915.0166625976559;619.0;203044;456.0;0.0;Calculated values ==>;1557875261.777;335.96000000000004;334.66;290.36;290.36;288.06;278.56;273.20264511476705;290.36;276.06;275.56;277.46000000000004;347.76;293.06;276.86;276.56;297.46000000000004;293.06;295.66;322.26000000000005;294.26000000000005;290.36;318.76000000000005;335.06;280.56;243.40439225979637;266.62003547228215;273.20264511476705;288.86;5810000.0;3490000.0;3529999.9999999995;1440000.0;3540000.0;2920000.0;5830000.0;0.01583333333333333;0.20533333333333334;0.06216666666666667;0.0005;0.004833333333333333;0.020666666666666663;0.0;10680.529296875;0.0;915.0166625976559;14696.91796875;489429.4322424583;487435.708722971;244820.32213010543;244820.32213010543;237318.1267964123;430862.6128555636;456897.50086274074;447242.43380350876;472457.08239583095;529070.613865316;469464.16000132053;449023.73811458494;448615.1939803106;466201.75019206293;461181.8950349183;414475.5878201053;469470.31864221505;462162.69559092796;456897.50086274074;191500.00471740507;259659.41789560125;475509.6899924274;200147.97355041394;210595.53894405146;273.20264511476705;3863946.703678341;1246269.6930933516;290230.0609110071;1674639.1517394779;0;14;17;15;86;82;41;18;140;153;1667497856429.6938;642355329335.1464;1399718840744.8486;15361.038945734063;137.68085822100676;0.0;5090.240546319577;5202182.505074996;1172028.786197396;0.0;892781.0756131327;1.7755921473844078;0.06287405546391336
7688;2019-05-15 01:08:41.778;622;613;173;174;150;53;176;28;29;42;743;198;40;39;243;201;222;480;156;213;175;72;575;348;353;145;353;292;578;176.0;677.0;299.0;93.0;26.0;0;52;74;1;0;0;0;0;0;0;1;0;0;0;0;13367.6494140625;9659.7919921875;0.0;1000.20977783203;618.0;203045;454.0;0.0;Calculated values ==>;1557875321.778;335.36;334.46000000000004;290.46000000000004;290.56;288.16;278.46000000000004;273.0942459734351;290.76000000000005;275.96000000000004;276.06;277.36;347.46000000000004;292.96000000000004;277.16;277.06;297.46000000000004;293.26000000000005;295.36;321.16;294.46000000000004;290.66;318.56;334.96000000000004;280.36;243.61107973660833;266.62003547228215;273.0942459734351;288.76000000000005;5750000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;2920000.0;5780000.0;0.029333333333333333;0.11283333333333333;0.049833333333333334;0.015500000000000002;0.004333333333333333;0.033666666666666664;0.0;9659.7919921875;0.0;1000.20977783203;13367.6494140625;489252.3225946835;487702.84510370094;245356.82299646593;245705.35729680842;237773.5022494836;430925.7729439634;457447.12200883246;447930.95704444684;472226.6633779048;528759.0467256056;469345.2309263511;449430.81994325155;449295.28669454524;466345.2199131555;461600.3687944173;415699.5884995518;468448.04421684676;462427.4660375804;457309.93726511206;190664.19178205615;259240.94887492666;475186.04744621116;200348.4921787746;206141.6436701606;273.0942459734351;3864180.578971701;1246439.1985962738;290246.02139739186;1674639.1517394779;0;14;17;15;86;82;41;18;140;153;1667709659960.2795;642442030780.3861;1399894043665.3333;12337.859499139333;4259.982106645267;0.0;8455.999217696699;5202413.33307641;1172065.4339996579;0.0;892893.9628262338;2.3502661035144836;0.09843625954803993
7689;2019-05-15 01:09:41.788;615;609;176;177;152;52;179;27;35;40;741;197;43;42;243;202;218;473;156;214;178;70;572;348;353;145;353;292;575;138.0;695.0;378.0;70.0;25.0;0;67;57;1;0;0;0;0;0;0;1;0;0;0;0;12721.0908203125;8493.5595703125;0.0;1090.83776855469;616.0;203046;453.0;0.0;Calculated values ==>;1557875381.788;334.66;334.06;290.76000000000005;290.86;288.36;278.36;273.0942459734351;291.06;275.86;276.66;277.16;347.26;292.86;277.46000000000004;277.36;297.46000000000004;293.36;294.96000000000004;320.46000000000004;294.56;290.96000000000004;318.46000000000004;334.76000000000005;280.16;243.61107973660833;266.62003547228215;273.0942459734351;288.76000000000005;5720000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;2920000.0;5750000.0;0.023;0.11583333333333333;0.063;0.011666666666666665;0.004166666666666667;0.027166666666666665;0.0;8493.5595703125;0.0;1090.83776855469;12721.0908203125;488622.48146596673;487480.2265912785;246530.69683437527;246886.80882922135;238493.61112469644;430925.7729439634;457857.80638448976;448751.5396386482;472028.77388759464;528551.291879194;469226.23421209416;449836.46809128614;449701.40960702393;466345.2199131555;461732.5941255692;415432.9256680918;467773.9315440938;462559.6743059256;457721.05570040725;190246.288480595;258404.02479325983;474989.25481531274;200217.58620587262;207320.82403233007;273.0942459734351;3864398.021374648;1246590.5017389255;290263.44969784166;1674639.1517394779;0;14;17;15;86;82;41;18;140;153;1667921495260.2458;642529045280.3723;1400069272865.3054;15657.639066264863;3205.669467110134;0.0;6802.539626982763;5202646.667780388;1172127.658131723;0.0;893021.138509001;2.6778781443332034;0.1187964893911196
7690;2019-05-15 01:10:41.779;608;605;178;179;155;53;182;27;40;39;739;196;45;48;244;203;216;471;156;213;181;67;572;349;354;146;354;294;574;311.0;802.0;387.0;113.0;27.0;0;87;45;1;0;0;0;0;0;0;1;0;0;0;0;12289.35546875;7830.6044921875;0.0;1210.58422851562;615.0;203047;451.0;0.0;Calculated values ==>;1557875441.779;333.96000000000004;333.66;290.96000000000004;291.06;288.66;278.46000000000004;273.20264511476705;291.36;275.86;277.16;277.06;347.06000000000006;292.76000000000005;277.66;277.96000000000004;297.56;293.46000000000004;294.76000000000005;320.26000000000005;294.46000000000004;291.26000000000005;318.26000000000005;334.66;279.86;243.81672145450628;266.86631818009863;273.20264511476705;288.76000000000005;5720000.0;3490000.0;3540000.0;1460000.0;3540000.0;2940000.0;5740000.0;0.05183333333333333;0.13366666666666666;0.0645;0.01883333333333333;0.0045000000000000005;0.05633333333333333;0.0;7830.6044921875;0.0;1210.58422851562;12289.35546875;487668.99393913284;487040.9664054933;247287.47116758232;247648.39890945106;239483.42151542567;430862.6128555636;458106.5989019855;449062.6512231841;471797.4602824029;528189.2073536983;468830.1744717917;449742.0140973729;450147.72101464565;466330.9479421416;461712.1760889852;414723.0875463793;467601.0280083427;462276.143222953;457969.9520314306;189410.48811896544;257985.5697089033;474565.8114856344;200514.25606657856;204250.5779829309;273.20264511476705;3864606.4104971136;1246726.5160340986;290282.6253376863;1674639.1517394779;0;14;17;15;86;82;41;18;140;153;1668133563445.0234;642616332185.2808;1400245046495.121;16031.371487601056;5161.304293725551;0.0;14292.858071398818;5202910.703256797;1172197.372454273;0.0;893196.9071203893;3.9248748089361607;0.1319138056259501
7691;2019-05-15 01:11:41.799;602;601;180;181;158;56;185;29;45;38;738;196;48;52;245;202;215;480;158;210;184;64;572;355;360;145;360;299;575;-1.0;734.0;1521.0;246.0;60.0;0;99;43;1;0;0;0;0;0;0;1;0;0;0;0;12366.81640625;7690.58544921875;0.0;1311.560546875;613.0;203048;449.0;0.0;Calculated values ==>;1557875501.799;333.36;333.26000000000005;291.16;291.26000000000005;288.96000000000004;278.76000000000005;273.8482719121499;291.66;276.06;277.66;276.96000000000004;346.96000000000004;292.76000000000005;277.96000000000004;278.36;297.66;293.36;294.66;321.16;294.16;291.56;318.06;334.46000000000004;279.56;243.61107973660833;267.47669482898436;273.8482719121499;288.96000000000004;5720000.0;3550000.0;3600000.0;1450000.0;3600000.0;2990000.0;5750000.0;0.0;0.12233333333333334;0.2535;0.041;0.01;0.01;0.0;7690.58544921875;0.0;1311.560546875;12366.81640625;486848.0982368326;486381.8519672118;247967.6546060511;248332.28560088016;240422.78278349843;430477.46260093397;457549.89371207694;448821.82606398215;471830.8059033014;527698.3791117255;468133.3078560321;449233.69419269334;449780.52381404105;465596.4787924315;460655.98800483014;414362.3066904215;468853.7588914268;460958.12350355304;457411.71562222653;188574.69595719432;257148.6733736563;474398.4627038372;202067.21481145662;247967.6546060511;273.8482719121499;3864811.947085373;1246855.9023979856;290303.6502167656;1674639.1517394779;0;14;17;15;86;82;41;18;140;153;1668347834844.9553;642703661285.253;1400423005795.0645;62552.293952515225;11165.581163587603;0.0;2094.440610161754;5203565.785423216;1172333.4751855005;0.0;893333.5134629663;8.42158256033188;0.5809894060476887
7692;2019-05-15 01:12:41.770;597;599;180;182;159;65;190;30;50;38;739;197;54;58;245;197;214;501;159;206;189;61;579;365;370;148;370;307;581;-3.0;757.0;981.0;203.0;94.0;0;99;61;1;0;0;0;0;0;0;1;0;0;0;0;13563.1376953125;8828.279296875;0.0;1343.53796386719;611.0;203049;448.0;0.0;Calculated values ==>;1557875561.77;332.86;333.06;291.16;291.36;289.06;279.66;274.9066339382667;292.16;276.16;278.16;276.96000000000004;347.06000000000006;292.86;278.56;278.96000000000004;297.66;292.86;294.56;323.26000000000005;293.76000000000005;292.06;317.96000000000004;334.26000000000005;279.26000000000005;244.22491754036054;268.43790593516167;274.9066339382667;289.06;5790000.0;3650000.0;3700000.0;1480000.0;3700000.0;3070000.0;5810000.0;0.0;0.12616666666666668;0.1635;0.03383333333333333;0.015666666666666666;0.015666666666666666;0.0;8828.279296875;0.0;1343.53796386719;13563.1376953125;485387.3797172205;485443.18093729636;247708.64726012218;248431.8995004248;240555.60434482223;429811.8947417682;456614.5539490984;448021.6136539549;471432.6538135293;527182.1593585447;467127.2975703646;448580.67754506104;449136.8774881625;464134.8705668958;458400.8548651725;411084.6475503405;471261.2993291215;458846.1285613786;456473.7484945126;188156.80290529504;256311.7953858065;473715.1958826725;204713.5954852138;247708.64726012218;274.9066339382667;3865027.9255959685;1246993.493069786;290325.7653435255;1674639.1517394779;0;14;17;15;86;82;41;18;140;153;1668566728994.7952;642791518800.1888;1400604717924.9316;39780.860970589165;9101.220813447353;0.0;3270.653252672116;5204418.149538412;1172502.2835716777;0.0;893378.2009690515;5.127179706421829;0.35200843690306444
7693;2019-05-15 01:13:41.790;593;597;180;183;158;78;193;31;55;38;742;198;57;64;245;191;216;528;157;204;192;59;588;372;377;154;377;318;591;-2.0;754.0;957.0;193.0;124.0;0;99;96;1;0;0;0;0;0;0;1;0;0;0;0;16016.9970703125;11101.880859375;0.0;1379.36962890625;609.0;203050;447.0;0.0;Calculated values ==>;1557875621.79;332.46000000000004;332.86;291.16;291.46000000000004;288.96000000000004;280.96000000000004;275.63479819532273;292.46000000000004;276.26000000000005;278.66;276.96000000000004;347.36;292.96000000000004;278.86;279.56;297.66;292.26000000000005;294.76000000000005;325.96000000000004;293.56;292.36;317.86;334.06;279.06;245.4256646245625;269.7299932089509;275.63479819532273;288.86;5880000.0;3720000.0000000005;3770000.0000000005;1540000.0;3770000.0000000005;3180000.0;5910000.0;0.0;0.12566666666666668;0.1595;0.03216666666666666;0.020666666666666667;0.020666666666666667;0.0;11101.880859375;0.0;1379.36962890625;16016.9970703125;483822.24754213763;484047.73996036965;247291.67689138636;248360.27382630314;239921.94081982228;429328.3091220336;455882.8067110774;446637.74880567903;470630.2690865514;526641.0727447204;465675.2237711947;446925.80776423047;447927.63660064846;463094.4242136592;456426.3451327903;407804.146292199;474044.24720670184;457442.4015505781;455740.01790180744;187738.9118479558;255474.93562877487;472734.41538779903;206488.2044168733;247291.67689138636;275.6347981953228;3865274.5088859783;1247159.633099258;290348.4638037569;1674639.1517394779;0;14;17;15;86;82;41;18;140;153;1668790903694.7239;642882149000.16;1400792280424.872;38303.85233001451;8564.253119564777;0.0;4307.932380882035;5205069.072384358;1172649.544925167;0.0;893441.3769009378;4.100233216095689;0.2676614573130608
7694;2019-05-15 01:14:41.780;589;595;180;183;152;82;188;31;60;37;722;199;57;69;245;188;221;546;156;203;188;55;597;374;379;146;379;331;599;-1.0;714.0;839.0;177.0;152.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;17192.873046875;11265.03515625;0.0;2513.47705078125;605.0;203051;447.0;0.0;Calculated values ==>;1557875681.78;332.06;332.66;291.16;291.46000000000004;288.36;281.36;275.84098080016133;291.96000000000004;276.26000000000005;279.16;276.86;345.36;293.06;278.86;280.06;297.66;291.96000000000004;295.26000000000005;327.76000000000005;293.46000000000004;291.96000000000004;317.86;333.66;278.66;243.81672145450628;271.215330690691;275.84098080016133;288.76000000000005;5970000.0;3740000.0;3790000.0;1460000.0;3790000.0;3310000.0;5990000.0;0.0;0.119;0.13983333333333334;0.029500000000000002;0.025333333333333333;0.025333333333333333;0.0;11265.03515625;0.0;2513.47705078125;17192.873046875;482233.4075755384;482860.8902454005;246970.41667591812;248024.50503714525;237803.10045851307;429187.4505931623;454830.26635676477;444825.106480817;471599.1411268027;523492.352972565;463898.764508968;444374.93403146946;446162.73231024;462794.43986155774;455669.2051766602;405653.4011124131;475732.9451162229;456975.3323308763;454830.26635676477;187738.9118479558;253801.27034056993;473381.1812910746;206961.20083217946;246970.41667591812;275.84098080016133;3865551.211678846;1247345.9930009234;290380.898786028;1674639.1517394779;0;14;17;15;86;82;41;18;141;153;1669017665894.76;642972134000.1743;1400986947974.903;33261.302806534484;7859.389423537407;0.0;5265.782858581449;5205665.349281209;1172786.3858024334;0.0;893521.1445644526;3.3665808319262562;0.2101012467614057
7695;2019-05-15 01:15:41.781;583;592;179;182;145;79;171;31;60;36;704;201;57;67;245;188;225;554;157;200;171;51;635;372;377;146;376;326;635;-2.0;586.0;613.0;195.0;157.0;0;6;5;1;1;0;0;0;0;0;1;1;0;0;0;26833.130859375;21221.5078125;0.0;2493.25732421875;603.0;203052;447.0;0.0;Calculated values ==>;1557875741.781;331.46000000000004;332.36;291.06;291.36;287.66;281.06;275.63479819532273;290.26000000000005;276.26000000000005;279.16;276.76000000000005;343.56000000000006;293.26000000000005;278.86;279.86;297.66;291.96000000000004;295.66;328.56;293.16;290.26000000000005;317.86;333.46000000000004;278.26000000000005;243.81672145450628;270.64921214262944;275.63479819532273;288.86;6350000.0;3720000.0000000005;3770000.0000000005;1460000.0;3760000.0;3260000.0;6350000.0;0.0;0.09766666666666667;0.10216666666666667;0.0325;0.026166666666666668;0.026166666666666668;0.0;21221.5078125;0.0;2493.25732421875;26833.130859375;476890.85001354135;478244.031599312;245311.58431242622;246306.00850114788;234779.45665907365;429328.3091220336;452699.79268855584;445812.2398222073;471499.95120613376;521975.4838358236;464888.8578272755;445369.92805724905;446836.49977091496;463243.95892901777;456001.8206241952;262590.1109344504;472444.7837278569;456877.58755018783;452699.79268855584;187738.9118479558;252964.46457616048;472985.7133314789;206493.6426065062;245311.58431242622;275.6347981953227;3865918.101159011;1247616.7187040225;290422.6222678157;1674639.1517394779;0;15;17;15;86;82;41;18;141;153;1669244469674.486;643059735460.0685;1401184051259.665;24450.383348870797;8660.99229856161;0.0;5426.658119175392;5206146.288014101;1172924.0579444487;0.0;893610.2497242208;1.6250649561330652;0.10626386901990735
7696;2019-05-15 01:16:41.791;591;595;177;178;141;67;138;32;2;35;719;201;24;38;245;189;235;565;155;200;139;48;636;371;376;144;376;318;631;-1.0;756.0;851.0;228.0;100.0;0;13;27;1;1;0;0;0;0;0;1;1;0;0;0;28146.978515625;22638.26171875;0.0;2479.49682617188;599.0;203053;448.0;0.0;Calculated values ==>;1557875801.791;332.26000000000005;332.66;290.86;290.96000000000004;287.26000000000005;279.86;275.5313989812953;286.96000000000004;276.36;273.36;276.66;345.06000000000006;293.26000000000005;275.56;276.96000000000004;297.66;292.06;296.66;329.66;293.16;287.06;317.96000000000004;333.06;277.96000000000004;243.40439225979637;269.7299932089509;275.5313989812953;288.66;6360000.0;3710000.0;3760000.0;1440000.0;3760000.0;3180000.0;6310000.0;0.0;0.126;0.14183333333333334;0.038;0.016666666666666666;0.016666666666666666;0.0;22638.26171875;0.0;2479.49682617188;28146.978515625;477975.33975552407;479163.625629597;244789.6203417;245118.599495677;233702.30180691255;429398.2889081932;447928.9302751134;438656.5898561696;471666.44639072387;524210.4349836678;466049.12726046133;442058.21268266585;444154.3741923451;463243.95892901777;456308.82580400526;267228.95180477365;474644.12857389514;457041.0857733402;448082.4525492426;188156.80290529504;251290.9062238717;472950.60946461116;206148.2167889864;244789.6203417;275.5313989812953;3866376.345098326;1247982.277699738;290464.068792332;1674639.1517394779;0;15;17;15;86;82;41;18;141;153;1669470407324.4502;643146749960.0547;1401377283459.6343;32977.43758002882;10138.49092167374;0.0;3388.2138701257095;5206624.932949294;1173080.7464149857;0.0;893683.7192336645;1.8514447572484576;0.13010424772534876
7697;2019-05-15 01:17:41.762;610;613;176;176;146;50;135;37;-9;37;738;200;-11;10;244;192;244;575;155;198;134;43;670;360;365;142;364;312;669;-2.0;699.0;42.0;135.0;116.0;0;16;36;1;1;0;0;0;0;0;1;1;0;0;0;29832.552734375;24821.5234375;0.0;2463.48706054688;597.0;203054;449.0;0.0;Calculated values ==>;1557875861.762;334.16;334.46000000000004;290.76000000000005;290.76000000000005;287.76000000000005;278.16;274.38016830617;286.66;276.86;272.26000000000005;276.86;346.96000000000004;293.16;272.06;274.16;297.56;292.36;297.56;330.66;292.96000000000004;286.56;318.06;332.86;277.46000000000004;242.98782864720522;269.02936301313275;274.38016830617;288.66;6700000.0;3600000.0;3650000.0;1420000.0;3640000.0;3120000.0;6690000.000000001;0.0;0.1165;0.007;0.022500000000000003;0.01933333333333333;0.01933333333333333;0.0;24821.5234375;0.0;2463.48706054688;29832.552734375;476812.0093511117;477392.8544694029;243271.01094168433;243271.01094168433;234304.59545123362;430148.3826014536;449524.75139369577;438268.9589085547;472128.42060986464;526687.7174631988;466784.5556856494;437953.8592893559;441201.7646664551;464883.6276779939;458513.0163278268;268619.83333466225;471435.77027472213;458538.7512291684;449375.52662814624;188574.69595719432;250454.15340279948;472719.4423773052;203470.23939206402;243271.01094168433;274.38016830616994;3866859.274331642;1248377.5847531878;290505.2404156143;1674639.1517394779;0;15;17;15;86;82;41;18;141;153;1669692599880.171;643232508490.3329;1401566192110.247;1643.5910366154349;6058.107067167927;0.0;3984.687303271596;5206913.302076225;1173215.6528290329;0.0;893745.1303805679;0.4283078948381382;0.03146033465873679
7698;2019-05-15 01:18:41.762;631;633;178;177;143;48;149;38;-8;39;753;201;-19;12;244;195;254;590;154;193;149;39;649;359;364;140;364;307;648;-2.0;624.0;727.0;131.0;72.0;0;12;32;1;1;0;0;0;0;0;1;1;0;0;0;28959.279296875;23759.861328125;0.0;2405.05322265625;594.0;203055;449.0;0.0;Calculated values ==>;1557875921.762;336.26000000000005;336.46000000000004;290.96000000000004;290.86;287.46000000000004;277.96000000000004;274.27422755570615;288.06;276.96000000000004;272.36;277.06;348.46000000000004;293.26000000000005;271.26000000000005;274.36;297.56;292.66;298.56;332.16;292.46000000000004;288.06;318.06;332.56;277.06;242.56692532238324;268.43790593516167;274.27422755570615;288.56;6490000.000000001;3590000.0;3640000.0;1400000.0;3640000.0;3070000.0;6480000.0;0.0;0.10400000000000001;0.12116666666666666;0.021833333333333333;0.012;0.012;0.0;23759.861328125;0.0;2405.05322265625;28959.279296875;482411.23478788947;482817.58013752854;244554.38269684408;244232.25094577;233901.5391007607;430214.79039162316;451768.9547489059;439535.2943893536;472588.21769833704;528649.2268363916;467615.82085141406;437828.56808052456;442550.7883978828;464883.6276779939;459082.3157024968;393390.7355840586;476385.2282711712;458008.9962070331;451768.9547489059;188574.69595719432;249199.05678690012;472588.21769833704;202758.08115945454;244554.38269684408;274.27422755570615;3867349.206265236;1248782.4296262348;290545.811584641;1674639.1517394779;0;15;17;15;86;82;41;18;141;153;1669911299880.171;643317108490.3329;1401751892110.247;28689.505669689435;5891.291314432268;0.0;2486.574864624742;5207166.077882111;1173315.2311488795;0.0;893799.0575653004;1.416682320013144;0.09203372790848474
7699;2019-05-15 01:19:41.793;642;641;177;176;147;43;160;37;-16;39;762;201;-25;-4;244;196;254;571;155;199;159;36;630;355;360;141;359;301;629;-1.0;561.0;0.0;41.0;50.0;0;16;18;1;1;0;0;0;0;0;1;1;0;0;0;27086.697265625;22275.404296875;0.0;2370.31811523438;591.0;203056;450.0;0.0;Calculated values ==>;1557875981.793;337.36;337.26;290.86;290.76000000000005;287.86;277.46000000000004;273.8482719121499;289.16;276.86;271.56;277.06;349.36;293.26000000000005;270.66;272.76000000000005;297.56;292.76000000000005;298.56;330.26000000000005;293.06;289.06;318.16;332.26000000000005;276.76000000000005;242.77792619122317;267.7187500070086;273.8482719121499;288.66;6300000.0;3550000.0;3600000.0;1410000.0;3590000.0;3010000.0;6290000.0;0.0;0.0935;0.0;0.006833333333333333;0.008333333333333333;0.008333333333333333;0.0;22275.404296875;0.0;2370.31811523438;27086.697265625;486108.875227497;486075.32287381246;244857.3093067766;244528.86372399834;235511.95224548923;430477.46260093397;454048.237377382;439628.3511256179;472456.96783784614;530048.2812349753;468456.9945229651;438249.86041294545;441431.40639256994;465610.7510579218;459848.5200899102;405264.1306370545;475803.7411968233;459469.1335377376;453906.01539497345;188992.59102226305;247943.99896000302;472161.77640367835;201414.5567259409;244857.3093067766;273.73305544923375;3867816.497378202;1249166.2550465239;290585.6269063496;1674639.1517394779;0;15;17;15;86;82;41;18;141;153;1670128612099.805;643401452045.1908;1401934386349.9397;0.0;1850.1060011312056;0.0;1742.072550734974;5207405.280619883;1173379.7761240834;0.0;893834.3145003787;0.14575261750498358;0.008733007804365877
7700;2019-05-15 01:20:41.793;642;638;181;181;151;39;166;33;-29;39;765;202;-21;11;244;199;250;541;156;204;165;33;612;351;356;140;356;294;610;193.0;626.0;140.0;110.0;40.0;0;16;1;1;1;0;0;0;0;0;1;1;0;0;0;25654.9609375;20594.890625;0.0;2323.31274414062;588.0;203057;452.0;0.0;Calculated values ==>;1557876041.793;337.36;336.96000000000004;291.26000000000005;291.26000000000005;288.26000000000005;277.06;273.4187578820637;289.76000000000005;276.46000000000004;270.26000000000005;277.06;349.66;293.36;271.06;274.26000000000005;297.56;293.06;298.16;327.26000000000005;293.56;289.66;318.36;331.96000000000004;276.46000000000004;242.56692532238324;266.86631818009863;273.4187578820637;288.76000000000005;6120000.0;3510000.0;3560000.0;1400000.0;3560000.0;2940000.0;6100000.0;0.03216666666666666;0.10433333333333333;0.02333333333333333;0.018333333333333333;0.006666666666666667;0.03883333333333333;0.0;20594.890625;0.0;2323.31274414062;25654.9609375;488052.40750469593;487708.56875902927;246888.6071259678;246888.6071259678;237196.92761991173;430735.4089219946;455569.43109120143;439197.37871814374;472588.21769833704;530891.0358131296;469546.0486052867;440396.2967598351;445036.9422506828;466043.6885466112;460873.564739189;411624.8077343077;473609.61664953385;460769.5600386277;455429.6849068524;189828.38726562503;246688.97952812296;471998.58498376724;200510.38151614432;208472.30865946165;273.36133218499486;3868256.0111965616;1249523.5075042062;290624.7404968444;1674639.1517394779;0;15;17;15;86;82;41;18;141;153;1670343412099.805;643485752045.1908;1402112886349.9397;5569.363268046653;4977.283730239754;0.0;9590.17811094034;5207451.69198045;1173436.6710385114;0.0;893928.7499225592;0.8786389048428201;0.031876356526899345
7701;2019-05-15 01:21:41.784;638;632;186;186;158;37;171;29;-39;37;763;203;-4;-7;244;201;242;506;157;208;170;32;597;349;354;138;354;285;596;207.0;729.0;261.0;149.0;37.0;0;12;1;1;1;0;0;0;0;0;1;1;0;0;0;25683.0546875;20220.34765625;0.0;2229.58544921875;585.0;203058;455.0;0.0;Calculated values ==>;1557876101.784;336.96000000000004;336.36;291.76000000000005;291.76000000000005;288.96000000000004;276.86;273.20264511476705;290.26000000000005;276.06;269.26000000000005;276.86;349.46000000000004;293.46000000000004;272.76000000000005;272.46000000000004;297.56;293.26000000000005;297.36;323.76000000000005;293.96000000000004;290.16;318.66;331.66;276.36;242.14157278889297;265.74818594083865;273.20264511476705;288.86;5970000.0;3490000.0;3540000.0;1380000.0;3540000.0;2850000.0;5960000.0;0.034499999999999996;0.1215;0.0435;0.024833333333333332;0.006166666666666667;0.04066666666666666;0.0;20220.34765625;0.0;2229.58544921875;25683.0546875;489098.09764006216;488377.79609104473;249226.46567248576;249226.46567248576;239770.66827295016;430862.6128555636;456595.48309247516;439676.6972338215;472654.2065195329;531363.0979962972;470891.0384202553;444709.2907761485;444288.21962533914;466330.9479421416;461447.2768507042;414507.15390338;470054.3951820044;461611.91280062776;456457.21659632755;191082.09718829524;245433.99809710225;472164.23178385233;200010.20565894325;207473.32705443946;273.15611583606886;3868683.7638204684;1249863.5834704787;290662.67562395986;1674639.1517394779;0;15;17;15;86;82;41;18;141;153;1670556380149.5815;643569139535.1033;1402286560294.7576;10425.492383507204;6758.491648768574;0.0;10125.344841370115;5207584.962450504;1173534.454496848;0.0;894093.0213025858;1.2164547994574382;0.05639707013829856
7702;2019-05-15 01:22:41.784;634;628;190;190;163;35;175;26;-44;35;757;203;-8;3;244;202;234;482;157;211;174;30;576;347;351;136;352;281;577;225.0;678.0;249.0;165.0;21.0;0;3;98;1;0;0;0;0;0;0;1;1;0;0;0;17987.470703125;11290.3193359375;0.0;2173.96557617188;580.0;203059;461.0;0.0;Calculated values ==>;1557876161.784;336.56;335.96000000000004;292.16;292.16;289.46000000000004;276.66;272.9856168485579;290.66;275.76000000000005;268.76000000000005;276.66;348.86;293.46000000000004;272.36;273.46000000000004;297.56;293.36;296.56;321.36;294.26000000000005;290.56;319.26000000000005;331.16;276.16;241.71165711629368;265.2429198363724;272.9856168485579;288.86;5760000.0;3470000.0000000005;3510000.0;1360000.0;3520000.0000000005;2810000.0;5770000.0;0.0375;0.113;0.0415;0.0275;0.0035;0.041;0.0;11290.3193359375;0.0;2173.96557617188;17987.470703125;490769.90284132876;489853.5862863384;251621.06000087064;251621.06000087064;241999.32407961658;430988.63858405815;457634.5535253075;439811.2956504467;472720.47428543336;531045.7996071783;471429.83958851104;444944.4474040622;446461.022156813;466617.12829396635;461885.07605819695;419320.77450680744;468891.4535763428;462465.50517657667;457497.8828935947;193589.57483703562;243342.44575359824;472231.8376443816;199472.88001088344;203924.55391246767;272.9358686698498;3869047.6848653904;1250126.1723620803;290699.3718825048;1674639.1517394779;0;15;17;15;86;82;41;18;141;153;1670767880149.5815;643651339535.1033;1402456360294.7576;9974.044249041875;7500.8713349212;0.0;10396.506488226209;5207754.958589109;1173653.2825217121;0.0;894264.0367303325;2.070026165825008;0.09969235773031794
7703;2019-05-15 01:23:41.795;630;609;189;186;165;36;179;25;-33;33;751;204;18;21;244;203;222;433;158;212;178;29;546;350;355;137;355;294;547;-1.0;688.0;864.0;267.0;17.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17443.888671875;10498.279296875;0.0;2257.65307617188;577.0;203060;473.0;0.0;Calculated values ==>;1557876221.795;336.16;334.06;292.06;291.76000000000005;289.66;276.76000000000005;273.3108153835814;291.06;275.66;269.86;276.46000000000004;348.26;293.56;274.96000000000004;275.26000000000005;297.56;293.46000000000004;295.36;316.46000000000004;294.36;290.96000000000004;320.46000000000004;330.86;276.06;241.92719264551067;266.86631818009863;273.3108153835814;288.96000000000004;5460000.0;3500000.0;3550000.0;1370000.0;3550000.0;2940000.0;5470000.0;0.0;0.11466666666666667;0.14400000000000002;0.0445;0.0028333333333333335;0.0028333333333333335;0.0;10498.279296875;0.0;2257.65307617188;17443.888671875;493351.3320920391;490480.2028626693;414926.21430635254;413854.0851824992;243775.84195173997;430799.1582183253;457534.26504509035;438591.3684654617;472393.7743832905;529436.9277219459;469784.12753429817;446022.85309821967;446442.4986583382;466187.4538382608;461559.3255376969;425261.1062092222;465487.5601898104;461991.6158825633;457396.8574222039;198604.77482894104;242087.5637286956;472002.15594002855;200300.36041967256;414926.21430635254;273.27451157067856;3869343.0003255284;1250307.777305964;290736.3088085657;1674639.1517394779;0;15;17;15;86;82;41;18;141;153;1670979718980.1335;643733254550.3168;1402628891920.2073;34313.90515859364;12090.72990065584;0.0;120.33348882824544;5208124.092497279;1173816.5757973804;0.0;894351.6931310975;3.647320100754405;0.29807532008375254
7704;2019-05-15 01:24:41.765;613;598;180;177;162;39;183;27;-21;33;752;204;27;34;245;202;209;391;158;210;182;29;541;350;354;138;355;296;542;-1.0;772.0;296.0;153.0;32.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;16268.54296875;10343.6005859375;0.0;2276.2431640625;570.0;203061;494.0;0.0;Calculated values ==>;1557876281.765;334.46000000000004;332.96000000000004;291.16;290.86;289.36;277.06;273.3108153835814;291.46000000000004;275.86;271.06;276.46000000000004;348.36;293.56;275.86;276.56;297.66;293.36;294.06;312.26000000000005;294.16;291.36;322.56;330.16;276.06;242.14157278889297;267.1113755279542;273.3108153835814;288.96000000000004;5410000.0;3500000.0;3540000.0;1380000.0;3550000.0;2960000.0;5420000.0;0.0;0.12866666666666665;0.04933333333333333;0.025500000000000002;0.005333333333333333;0.005333333333333333;0.0;10343.6005859375;0.0;2276.2431640625;16268.54296875;491639.37215126195;489551.72607151244;413725.2389273455;412612.3614601752;242922.9174828739;430799.1582183253;458243.10377271957;439963.6784130522;472262.261994151;529388.0150701234;469509.4928463271;446894.96081018454;447866.3777741645;466316.7963488316;461426.65108166065;423222.83682091435;459591.28009293193;461877.967187257;458106.5989019855;207382.2378540181;239159.6471344744;471870.034071972;200259.15695445356;413725.2389273455;273.2583249836168;3869623.796787536;1250481.3727972372;290774.072386018;1674639.1517394779;0;15;17;15;86;82;41;18;141;153;1671192312630.2349;643815713300.3561;1402805803420.2917;11825.423058624201;6926.077366496721;0.0;236.7005865314134;5208508.394652071;1173974.969954652;0.0;894354.6669274182;1.504630436621082;0.13622193965807933
7705;2019-05-15 01:25:41.786;592;593;177;176;156;40;186;27;-7;33;755;203;31;38;245;203;203;399;159;209;185;29;541;352;357;138;357;297;543;-2.0;742.0;1073.0;283.0;22.0;0;2;94;1;0;0;0;0;0;0;1;1;0;0;0;15572.08984375;10011.4775390625;0.0;2282.23852539062;557.0;203062;524.0;0.0;Calculated values ==>;1557876341.786;332.36;332.46000000000004;290.86;290.76000000000005;288.76000000000005;277.16;273.5264737036516;291.76000000000005;275.86;272.46000000000004;276.46000000000004;348.66;293.46000000000004;276.26000000000005;276.96000000000004;297.66;293.46000000000004;293.46000000000004;313.06;294.06;291.66;325.56;328.86;276.06;242.14157278889297;267.23344911666527;273.5264737036516;289.06;5410000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2970000.0;5430000.0;0.0;0.12366666666666666;0.17883333333333334;0.04716666666666667;0.0036666666666666666;0.0036666666666666666;0.0;10011.4775390625;0.0;2282.23852539062;15572.08984375;488861.1525173136;488779.02285084396;248325.42440860948;247946.0763171146;240834.62412643753;430671.36484660726;458171.54992489325;441829.943814551;472262.261994151;529623.803790322;469252.1831485291;447261.0685572322;448230.5953574209;466029.4888257932;461252.63879300765;421515.9312296154;460726.5911042388;461285.69911667117;458034.50368877524;219923.6425635755;233722.59852315116;471870.034071972;200838.61386285344;248325.42440860948;273.4944159728161;3869889.228262414;1250651.0578169979;290812.07302894373;1674639.1517394779;0;15;17;15;86;82;41;18;141;153;1671405687284.9094;643898542280.2297;1402983765685.0203;43097.28283969525;12783.64865319676;0.0;768.9332906939411;5208966.244058418;1174139.2751579331;0.0;894363.0501428144;4.6080342580375016;0.35904211372688893
7706;2019-05-15 01:26:41.786;576;584;176;176;153;47;190;28;3;33;756;203;36;45;246;201;201;428;159;206;189;28;544;356;361;139;361;301;545;-2.0;795.0;706.0;259.0;114.0;0;5;95;1;0;0;0;0;0;0;1;1;0;0;0;15530.896484375;10093.3994140625;0.0;2319.61206054688;547.0;203063;552.0;-1.0;Calculated values ==>;1557876401.786;330.76000000000005;331.56;290.76000000000005;290.76000000000005;288.46000000000004;277.86;273.955091788801;292.16;275.96000000000004;273.46000000000004;276.46000000000004;348.76;293.46000000000004;276.76000000000005;277.66;297.76000000000005;293.26000000000005;293.26000000000005;315.96000000000004;293.76000000000005;292.06;328.36;327.86;275.96000000000004;242.35481222062532;267.7187500070086;273.955091788801;289.06;5440000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;5450000.0;0.0;0.1325;0.11766666666666666;0.043166666666666666;0.019;0.019;-0.002527777542648721;10093.3994140625;0.0;2319.61206054688;15530.896484375;486388.95658669615;487356.85391902056;247851.21251987995;247851.21251987995;239764.7916584953;430412.23801567365;458077.9016770889;442466.16301167716;472130.5325463717;529422.5520415995;468698.1641674847;447196.8515329987;448449.6696078174;465582.3289076539;460366.2921931374;419927.3252920247;464999.06573386386;460262.8667298895;457940.1342629907;231631.59724164338;229540.68826423294;471639.4363266047;201840.45164003584;247851.21251987995;273.9037424512453;3870148.4198151487;1250818.5984582738;290850.42178382655;1674639.1517394779;0;15;17;15;86;82;41;18;141;153;1671621087284.9094;643981642280.2297;1403163165685.0203;28313.625371396458;11646.322838970222;0.0;3991.6895131191036;5209561.334960178;1174342.8582537011;0.0;894402.7219995129;3.5407715374619744;0.26363407500726443
7707;2019-05-15 01:27:41.787;565;576;178;177;153;60;192;28;10;33;758;204;37;47;246;198;200;463;158;204;191;28;548;364;369;140;369;308;549;-1.0;869.0;1031.0;331.0;146.0;0;9;98;1;0;0;0;0;0;0;1;1;0;0;0;15852.275390625;10324.8017578125;0.0;2398.59765625;538.0;203064;570.0;0.0;Calculated values ==>;1557876461.787;329.66;330.76000000000005;290.96000000000004;290.86;288.46000000000004;279.16;274.8017692304317;292.36;275.96000000000004;274.16;276.46000000000004;348.96000000000004;293.56;276.86;277.86;297.76000000000005;292.96000000000004;293.16;319.46000000000004;293.56;292.26000000000005;330.16;326.96000000000004;275.96000000000004;242.56692532238324;268.5567601203482;274.8017692304317;288.96000000000004;5480000.0;3640000.0;3690000.0;1400000.0;3690000.0;3080000.0;5490000.0;0.0;0.14483333333333331;0.17183333333333334;0.05516666666666667;0.024333333333333332;0.024333333333333332;0.0;10324.8017578125;0.0;2398.59765625;15852.275390625;484448.1826704117;485835.08318375185;248415.73546700552;248038.71108239493;239632.05374343944;429879.7862731237;457059.16158718464;442045.18520996696;471998.58498376724;529096.1564102576;467840.9624295219;445989.41915652953;447410.61151515384;464415.139943259;458698.32593839575;418228.6462936177;469772.99541441014;458728.7977386057;456919.0220638476;239159.6471344744;225777.27872811773;471506.718606615;203942.69397910702;248415.73546700552;274.75571227914605;3870409.950605898;1250988.7529703618;290889.7408533926;1674639.1517394779;0;15;17;15;86;82;41;18;141;153;1671840090934.6448;644065343675.1287;1403345868729.7996;40913.944743169435;14760.615358617522;0.0;5073.579973856489;5210138.240992042;1174562.9197393788;0.0;894478.2671708782;4.774521187199526;0.347191962405511
