;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7708;2019-05-15 01:28:41.777;557;569;179;178;154;84;185;29;12;33;763;205;35;53;247;192;201;488;158;201;185;27;549;369;374;140;374;323;550;-1.0;950.0;829.0;327.0;160.0;0;12;98;1;0;0;0;0;0;0;1;1;0;0;0;15717.6533203125;10118.935546875;0.0;2536.2294921875;530.0;203065;575.0;0.0;Calculated values ==>;1557876521.777;328.86;330.06;291.06;290.96000000000004;288.56;281.56;275.3239800832674;291.66;276.06;274.36;276.46000000000004;349.46000000000004;293.66;276.66;278.46000000000004;297.86;292.36;293.26000000000005;321.96000000000004;293.26000000000005;291.66;330.66;326.16;275.86;242.56692532238324;270.30646906291605;275.3239800832674;288.96000000000004;5490000.0;3690000.0;3740000.0;1400000.0;3740000.0;3229999.9999999995;5500000.0;0.0;0.15833333333333333;0.13816666666666666;0.0545;0.02666666666666667;0.02666666666666667;0.0;10118.935546875;0.0;2536.2294921875;15717.6533203125;483237.21374076896;484769.77000088023;248746.81474579297;248367.96295545803;239928.7520593822;429537.3511455088;455241.00177628326;439124.6734713604;471998.58498376724;528471.2590502807;465828.1679177118;442684.29952451907;445371.63737623685;463810.3356066726;457059.16158718464;418192.3414725074;473340.0051408701;457507.3205629624;455241.00177628326;241250.99604349316;222432.26289678228;471408.2891495208;205192.7108878595;248746.81474579297;275.2600848025576;3870672.9894980746;1251159.0890538483;290930.8575590428;1674639.1517394779;0;15;17;15;86;82;41;18;141;153;1672062953784.6802;644149329675.142;1403535137179.8296;32321.59949695371;14508.749015260542;0.0;5506.511654146408;5210748.435478106;1174806.790457305;0.0;894566.4199065539;4.135612613886369;0.30560405412566893
7709;2019-05-15 01:29:41.778;543;560;180;178;154;93;166;29;13;34;773;206;42;55;247;189;201;501;157;198;166;25;564;367;372;140;371;327;564;0.0;764.0;676.0;285.0;184.0;0;14;2;1;0;1;0;0;0;0;1;1;0;0;0;23574.716796875;18116.083984375;0.0;2566.58618164062;522.0;203066;575.0;0.0;Calculated values ==>;1557876581.778;327.46000000000004;329.16;291.16;290.96000000000004;288.56;282.46000000000004;275.1157276137837;289.76000000000005;276.06;274.46000000000004;276.56;350.46000000000004;293.76000000000005;277.36;278.66;297.86;292.06;293.26000000000005;323.26000000000005;292.96000000000004;289.76000000000005;330.66;325.36;275.66;242.56692532238324;270.7629442988711;275.1157276137837;288.86;5640000.0;3670000.0000000005;3720000.0000000005;1400000.0;3710000.0;3270000.0000000005;5640000.0;0.0;0.12733333333333333;0.11266666666666666;0.0475;0.03066666666666667;0.03066666666666667;0.0;18116.083984375;0.0;2566.58618164062;23574.716796875;479532.7104008219;481929.48282562575;248461.23127692993;247723.0472868832;239474.08036674402;429675.2189834977;452840.67155594303;438391.24697764346;472096.9026672395;529221.8047516604;465374.8197598214;442920.5202595193;444875.2946735529;464253.7144485734;456966.0945285834;412393.57479488134;473457.4972070919;457411.20259979833;452840.67155594303;241250.99604349316;219087.46209138638;471211.3733730803;204578.8715360598;248461.23127692993;275.0149174258793;3871000.431373897;1251394.3848054565;290973.3817318334;1674639.1517394779;0;15;18;15;86;82;41;18;141;153;1672286757515.299;644233331075.3743;1403730140430.369;26342.860966418426;12665.043837258474;0.0;6267.6361685564025;5211237.314131161;1175033.2425058403;0.0;894664.5394406461;2.1890568581723575;0.15477426565344765
7710;2019-05-15 01:30:41.778;536;548;187;183;154;88;147;29;19;34;785;204;33;15;246;191;209;512;156;200;147;24;597;361;366;138;366;311;597;-1.0;757.0;777.0;248.0;142.0;0;12;1;1;0;1;0;0;0;0;1;1;0;0;0;25699.12109375;19818.21484375;0.0;2441.90356445312;517.0;203067;573.0;0.0;Calculated values ==>;1557876641.778;326.76000000000005;327.96000000000004;291.86;291.46000000000004;288.56;281.96000000000004;274.4858918419099;287.86;276.06;275.06;276.56;351.66;293.56;276.46000000000004;274.66;297.76000000000005;292.26000000000005;294.06;324.36;293.16;287.86;330.46000000000004;324.86;275.56;242.14157278889297;268.91163127593666;274.4858918419099;288.76000000000005;5970000.0;3610000.0;3660000.0;1380000.0;3660000.0;3110000.0;5970000.0;0.0;0.12616666666666668;0.1295;0.04133333333333333;0.023666666666666666;0.023666666666666666;0.0;19818.21484375;0.0;2441.90356445312;25699.12109375;474488.5338101976;476275.5770279941;249545.50080746724;248107.37970876912;238481.56014024117;430081.6785162784;451119.8406210487;442762.7716994148;472360.27449258295;531695.6675582769;467418.11660540965;444821.7950831733;442165.83327630756;464854.9636409364;458215.5228443124;258204.687692621;470847.4124338018;458654.80598915706;451119.8406210487;240414.4444865203;216997.06728235667;471379.3427040597;203043.2243956187;249545.50080746724;274.3940286129655;3871411.0466896524;1251710.5039623575;291015.1191463842;1674639.1517394779;0;15;18;15;86;82;41;18;141;153;1672508157515.299;644316731075.3743;1403921540430.369;31043.6813758416;11091.226223415562;0.0;4770.592708921427;5211715.535317346;1175231.2114230124;0.0;894756.5246812918;2.1071541241619514;0.14686893332666606
7711;2019-05-15 01:31:41.819;557;561;192;190;140;72;146;28;25;34;788;203;34;29;246;193;221;529;156;203;146;22;620;356;360;135;360;302;619;-1.0;890.0;844.0;177.0;116.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;28217.216796875;20845.48828125;0.0;2330.3056640625;515.0;203068;571.0;0.0;Calculated values ==>;1557876701.819;328.86;329.26000000000005;292.36;292.16;287.16;280.36;273.955091788801;287.76000000000005;275.96000000000004;275.66;276.56;351.96000000000004;293.46000000000004;276.56;276.06;297.76000000000005;292.46000000000004;295.26000000000005;326.06;293.46000000000004;287.76000000000005;330.26000000000005;324.66;275.36;241.49495122638035;267.8393353686513;273.955091788801;288.76000000000005;6200000.0;3560000.0;3600000.0;1350000.0;3600000.0;3020000.0;6190000.0;0.0;0.14833333333333334;0.14066666666666666;0.029500000000000002;0.01933333333333333;0.01933333333333333;0.0;20845.48828125;0.0;2330.3056640625;28217.216796875;474788.9145351721;475517.7013237335;250391.08451016987;249675.85847713673;233684.71250057593;430412.23801567365;452040.7222059545;445448.85450290097;472753.7123474745;532681.6696647728;468559.0378897104;446724.52688641194;446017.8014079234;465726.964571486;459285.1390662883;261890.83690885472;470605.963643464;460012.4503564219;452040.7222059545;239577.9089402584;216160.93158060662;471581.87251044664;201769.10930055907;250391.08451016987;273.875930794694;3871860.6565281698;1252049.5997116393;291054.91473162884;1674639.1517394779;0;15;18;15;86;82;41;18;141;153;1672726106344.8975;644398687040.2233;1404105566095.0298;34277.617491796096;7959.476514691683;0.0;3898.5596621185023;5212260.25144208;1175390.075762039;0.0;894828.8169835905;1.9906827691630218;0.13011149639470682
7712;2019-05-15 01:32:41.789;589;589;188;190;141;63;153;28;23;33;787;202;29;7;246;196;233;553;156;205;153;20;633;353;358;131;358;290;634;-1.0;887.0;712.0;135.0;76.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;29315.1796875;21514.111328125;0.0;2242.97631835938;512.0;203069;567.0;0.0;Calculated values ==>;1557876761.789;332.06;332.06;291.96000000000004;292.16;287.26000000000005;279.46000000000004;273.6339639331285;288.46000000000004;275.96000000000004;275.46000000000004;276.46000000000004;351.86;293.36;276.06;273.86;297.76000000000005;292.76000000000005;296.46000000000004;328.46000000000004;293.66;288.46000000000004;329.86;324.36;275.16;240.61611355647437;266.37251300914875;273.6339639331285;288.76000000000005;6330000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;2900000.0;6340000.0;0.0;0.14783333333333332;0.11866666666666667;0.022500000000000003;0.012666666666666666;0.012666666666666666;0.0;21514.111328125;0.0;2242.97631835938;29315.1796875;478032.55972887174;477913.49097549747;248373.7525705822;249064.1609024654;233634.5994832566;430607.02586249536;453395.3457919151;447484.51401132264;473178.34860283375;533469.6069676009;470094.0807214023;448306.0189877753;445262.5710722678;466015.41043311567;460161.36591575533;266503.21440990455;472416.20045333065;460594.19487161405;453395.3457919151;237904.88540968279;214906.75144652807;471916.3548916846;200982.7133018755;248373.7525705822;273.5552671696851;3872339.8534474494;1252402.4198768875;291093.00635949225;1674639.1517394779;0;15;18;15;86;82;41;18;141;153;1672941398645.0002;644478447140.2614;1404283077295.1145;29251.54701752106;6096.006935770705;0.0;2596.9401808035495;5212789.396441725;1175507.1462263344;0.0;894882.9190843913;1.5971862670511474;0.10499425522081596
7713;2019-05-15 01:33:41.790;624;619;176;177;153;57;160;28;22;33;783;200;26;22;245;198;242;573;156;206;159;19;608;351;356;127;356;289;610;160.0;1267.0;423.0;179.0;35.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;18667.388671875;12060.9072265625;0.0;2258.46630859375;507.0;203070;564.0;0.0;Calculated values ==>;1557876821.79;335.56;335.06;290.76000000000005;290.86;288.46000000000004;278.86;273.4187578820637;289.16;275.96000000000004;275.36;276.46000000000004;351.46000000000004;293.16;275.76000000000005;275.36;297.66;292.96000000000004;297.36;330.46000000000004;293.76000000000005;289.06;329.56;323.86;275.06;239.71726792356844;266.24828229547654;273.4187578820637;288.76000000000005;6080000.0;3510000.0;3560000.0;1270000.0;3560000.0;2890000.0;6100000.0;0.02666666666666667;0.21116666666666667;0.07050000000000001;0.029833333333333333;0.005833333333333333;0.0325;0.0;12060.9072265625;0.0;2258.46630859375;18667.388671875;485962.73351072776;485036.4348238087;245187.65155045938;245524.6281571776;237809.58481402227;430735.4089219946;454728.515857866;447536.6466931725;473697.1866146107;533130.2794309708;469994.1942273945;448083.9373898179;447536.6466931725;466173.27820480464;460740.10936811595;410023.24228068657;478395.91568739957;461037.7653776629;454587.787147844;236650.15891445865;212816.51262364245;472346.2915999855;200339.4552148003;208389.131480175;273.29422392119665;3872739.71484754;1252682.2163610356;291130.51900653855;1674639.1517394779;0;15;18;15;86;82;41;18;141;153;1673155602214.7415;644555848430.1678;1404456780189.9048;17427.401999225243;8114.8706188246915;0.0;8001.456309199241;5213178.394166249;1175625.5721795459;0.0;894971.2405270342;2.342541651343489;0.13500935275773654
7714;2019-05-15 01:34:41.790;644;622;169;169;148;51;165;29;28;34;781;202;39;36;245;199;236;525;155;208;164;19;582;350;355;134;355;297;584;184.0;918.0;304.0;167.0;35.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15909.5478515625;11403.46484375;0.0;1320.17456054688;500.0;203071;561.0;0.0;Calculated values ==>;1557876881.79;337.56000000000006;335.36;290.06;290.06;287.96000000000004;278.26000000000005;273.3108153835814;289.66;276.06;275.96000000000004;276.56;351.26;293.36;277.06;276.76000000000005;297.66;293.06;296.76000000000005;325.66;293.96000000000004;289.56;329.26000000000005;323.16;275.06;241.2770596917726;267.23344911666527;273.3108153835814;288.66;5820000.0;3500000.0;3550000.0;1340000.0;3550000.0;2970000.0;5840000.0;0.03066666666666667;0.153;0.050666666666666665;0.02783333333333333;0.005833333333333333;0.036500000000000005;0.0;11403.46484375;0.0;1320.17456054688;15909.5478515625;491491.8671082806;488289.2996813434;243762.439095343;243762.439095343;236979.39245456902;430799.1582183253;455596.8419422081;446842.85426403047;472884.4304738556;532326.8966954321;469132.48440187244;448368.3964651742;447954.47212068277;466316.7963488316;461027.8975196058;417905.1667191342;474477.57153687027;461458.8535005051;455457.29115110595;235395.46725036926;209890.3038832737;471421.5176682964;200019.82452895134;207010.65334093172;273.16422229049437;3873027.8559852354;1252877.752794955;291160.3410137814;1674639.1517394779;0;15;18;15;86;82;41;18;141;153;1673368902214.7415;644634148430.1678;1404632580189.9048;12505.70017324401;7554.013792378436;0.0;9068.30228007136;5213427.836684353;1175756.146216306;0.0;895113.4885152781;2.289283381911706;0.11948811485053625
7715;2019-05-15 01:35:41.781;638;621;170;170;146;50;169;28;33;35;790;202;44;42;246;201;226;485;155;210;169;20;575;350;354;139;355;297;577;-2.0;876.0;0.0;135.0;24.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15407.5166015625;11236.4892578125;0.0;1313.22863769531;494.0;203072;557.0;0.0;Calculated values ==>;1557876941.781;336.96000000000004;335.26000000000005;290.16;290.16;287.76000000000005;278.16;273.3108153835814;290.06;275.96000000000004;276.46000000000004;276.66;352.16;293.36;277.56;277.36;297.76000000000005;293.26000000000005;295.76000000000005;321.66;294.16;290.06;328.86;322.56;275.16;242.35481222062532;267.23344911666527;273.3108153835814;288.66;5750000.0;3500000.0;3540000.0;1390000.0;3550000.0;2970000.0;5770000.0;0.0;0.146;0.0;0.022500000000000003;0.004;0.004;0.0;11236.4892578125;0.0;1313.22863769531;15407.5166015625;491412.7706721742;488902.9382578331;244359.32313637476;244359.32313637476;236552.85376162277;430799.1582183253;456318.79741749674;447538.9667477359;472326.8440106818;533261.3027012905;469132.48440187244;449054.84348344925;448780.7717918606;466446.0373839678;461293.85537773714;417067.7436261792;469352.0707541359;461877.967187257;456318.79741749674;233722.59852315116;207382.2378540181;470852.7170844846;198918.6845318051;244359.32313637476;272.72947845694137;3873288.7923757406;1253066.390778994;291182.28274865635;1674639.1517394779;0;15;18;15;86;82;41;18;141;153;1673581570309.5183;644716036145.0819;1404810753459.7178;0.0;6118.515732435289;0.0;847.8378971244879;5213532.035220228;1175870.0668715646;0.0;895196.1106214928;0.5551004164048494;0.07044686116490796
7716;2019-05-15 01:36:41.761;625;617;174;174;149;48;172;27;39;35;791;200;47;43;246;202;221;479;155;212;172;21;576;347;352;142;352;294;578;-2.0;891.0;0.0;148.0;19.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15553.9345703125;11269.1982421875;0.0;1290.544921875;489.0;203073;555.0;0.0;Calculated values ==>;1557877001.761;335.66;334.86;290.56;290.56;288.06;277.96000000000004;272.9856168485579;290.36;275.86;277.06;276.66;352.26;293.16;277.86;277.46000000000004;297.76000000000005;293.36;295.26000000000005;321.06;294.36;290.36;328.66;322.06;275.26000000000005;242.98782864720522;266.86631818009863;272.9856168485579;288.66;5760000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;2940000.0;5780000.0;0.0;0.1485;0.0;0.024666666666666667;0.0031666666666666666;0.0031666666666666666;0.0;11269.1982421875;0.0;1290.544921875;15553.9345703125;489552.948399772;488250.15373417543;245705.35729680842;245705.35729680842;237459.7540811491;430988.63858405815;457061.0035364718;448926.2914415548;471931.263865096;533587.334764122;469307.69846595457;450012.64219275507;449470.75187858404;466874.24836804555;461885.07605819695;414966.8008658906;468293.5212956925;462446.4246215312;457061.0035364718;232886.18681767926;205292.2597576877;470549.00337383006;198216.79330017074;245705.35729680842;272.4385290767239;3873546.7184648905;1253253.8756590884;291203.9736289553;1674639.1517394779;0;15;18;15;86;82;41;18;141;153;1673793299709.5857;644800308045.1088;1404987994359.7742;0.0;6717.527848483596;0.0;669.2928797589341;5213532.035220228;1175976.998245763;0.0;895208.7491637188;0.5881346960484527;0.07801221147927523
7717;2019-05-15 01:37:41.782;616;612;179;179;154;48;175;25;34;35;781;198;42;47;246;204;218;487;155;214;174;21;570;347;351;145;352;291;572;139.0;930.0;86.0;189.0;19.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14587.861328125;10002.275390625;0.0;1264.72204589844;484.0;203074;555.0;0.0;Calculated values ==>;1557877061.782;334.76000000000005;334.36;291.06;291.06;288.56;277.96000000000004;272.9856168485579;290.66;275.66;276.56;276.66;351.26;292.96000000000004;277.36;277.86;297.76000000000005;293.56;294.96000000000004;321.86;294.56;290.56;328.66;321.56;275.26000000000005;243.61107973660833;266.49643012054327;272.9856168485579;288.66;5700000.0;3470000.0000000005;3510000.0;1450000.0;3520000.0000000005;2910000.0;5720000.0;0.023166666666666665;0.155;0.014333333333333333;0.0315;0.0031666666666666666;0.026333333333333334;0.0;10002.275390625;0.0;1264.72204589844;14587.861328125;488972.47706750006;488214.39309243194;247735.30642808502;247735.30642808502;239223.75081309403;430988.63858405815;457634.5535253075;448800.8989365732;471533.705207396;532774.5950773923;469482.9421268921;449883.82673419145;450555.58366250416;466874.24836804555;462148.60996916407;416184.53201829724;470323.3251151074;462860.8226217181;457497.8828935947;232886.18681767926;203202.34940748036;470144.8075853309;198964.99183353744;204829.77649997035;272.7352282482374;3873797.9880115637;1253431.1999815938;291225.2749732675;1674639.1517394779;0;15;18;15;86;82;41;18;141;153;1674004273525.1018;644886438180.3195;1405163555785.2039;3580.9813351435123;8542.164196181493;0.0;6653.5934683654405;5213561.887175956;1176104.2068538815;0.0;895269.7945751877;1.6665255411191628;0.1105723018498857
7718;2019-05-15 01:38:41.782;611;605;180;181;159;47;177;24;9;34;765;196;25;46;246;205;215;472;154;214;177;20;564;348;353;147;353;290;567;288.0;734.0;573.0;283.0;28.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;13220.15625;8399.0126953125;0.0;1256.52221679688;478.0;203075;556.0;0.0;Calculated values ==>;1557877121.782;334.26000000000005;333.66;291.16;291.26000000000005;289.06;277.86;273.0942459734351;290.86;275.56;274.06;276.56;349.66;292.76000000000005;275.66;277.76000000000005;297.76000000000005;293.66;294.66;320.36;294.56;290.86;328.76000000000005;320.96000000000004;275.16;244.02132995426717;266.37251300914875;273.0942459734351;288.56;5640000.0;3479999.9999999995;3529999.9999999995;1470000.0;3529999.9999999995;2900000.0;5670000.0;0.048;0.12233333333333334;0.0955;0.04716666666666667;0.004666666666666667;0.05266666666666667;0.0;8399.0126953125;0.0;1256.52221679688;13220.15625;488938.5001014838;487802.13333032845;248324.10308058927;248694.53612232546;241012.929806428;430925.7729439634;457584.16119662166;445542.91890444525;471168.1638575324;531193.0301361546;469383.17888297193;447759.0303951192;450601.81847986806;466731.7774718429;462128.56038716884;417370.7044966769;468709.01663830597;462559.6743059256;457584.16119662166;233304.39079467155;200694.54348549087;469774.4847024;199519.18010366775;203843.66694972408;272.9583983972016;3874029.7214913815;1253584.5440489766;291246.2853421233;1674639.1517394779;0;15;18;15;86;82;41;18;141;153;1674215473525.1018;644974038180.3195;1405337855785.2039;23495.26705547425;12747.041866906873;0.0;13363.666030336606;5213787.522579211;1176281.6169044073;0.0;895436.6050710103;5.137568804241488;0.28493105465044677
7719;2019-05-15 01:39:41.813;606;601;180;182;162;50;181;26;0;34;748;195;15;46;247;205;213;464;153;210;181;19;563;354;358;142;359;294;566;-1.0;884.0;510.0;312.0;66.0;0;1;44;1;0;0;0;0;0;0;1;0;1;0;0;13810.3818359375;7539.0830078125;0.0;2438.27880859375;473.0;203076;558.0;0.0;Calculated values ==>;1557877181.813;333.76000000000005;333.26000000000005;291.16;291.36;289.36;278.16;273.7412296467126;291.26000000000005;275.76000000000005;273.16;276.56;347.96000000000004;292.66;274.66;277.76000000000005;297.86;293.66;294.46000000000004;319.56;294.16;291.26000000000005;328.96000000000004;320.46000000000004;275.06;242.98782864720522;266.86631818009863;273.7412296467126;288.46000000000004;5630000.0;3540000.0;3579999.9999999995;1420000.0;3590000.0;2940000.0;5660000.0;0.0;0.14733333333333334;0.08499999999999999;0.052000000000000005;0.011000000000000001;0.011000000000000001;0.0;7539.0830078125;0.0;2438.27880859375;13810.3818359375;488370.1370183298;487366.2500858393;248369.59637365956;249114.44151710143;242045.2002915254;430542.39183029096;457322.39786825684;443467.58974805736;471832.65708311246;529125.1162669886;468710.62000126013;445601.49163528444;449877.40689391753;466001.4536310495;461211.91220601037;417069.673526891;467617.44586452225;461266.0568022734;457322.39786825684;234140.81001818314;198604.77482894104;470351.2200979448;200884.65129143634;248369.59637365956;273.52127693478815;3874255.092356535;1253717.430135302;291277.09125878743;1674639.1517394779;0;15;18;15;86;82;41;18;141;154;1674428883729.7424;645060782975.1733;1405513146304.9087;20619.549768812783;14012.26157793844;0.0;2298.4808164405704;5214155.335990922;1176504.726313073;0.0;895567.1903954236;3.7014085329115316;0.3162359673467905
7720;2019-05-15 01:40:41.783;599;598;179;183;163;61;187;28;5;34;706;194;23;49;248;199;211;481;153;206;187;14;571;364;369;138;369;303;573;-2.0;1007.0;1405.0;278.0;98.0;0;1;56;1;0;0;0;0;0;0;1;0;1;0;0;14453.953125;8315.1708984375;0.0;2315.083984375;468.0;203077;558.0;0.0;Calculated values ==>;1557877241.783;333.06;332.96000000000004;291.06;291.46000000000004;289.46000000000004;279.26000000000005;274.8017692304317;291.86;275.96000000000004;273.66;276.56;343.76;292.56;275.46000000000004;278.06;297.96000000000004;293.06;294.26000000000005;321.26000000000005;293.76000000000005;291.86;328.96000000000004;319.96000000000004;274.56;242.14157278889297;267.9596281332873;274.8017692304317;288.46000000000004;5710000.0;3640000.0;3690000.0;1380000.0;3690000.0;3030000.0;5730000.0;0.0;0.16783333333333333;0.2341666666666667;0.04633333333333333;0.01633333333333333;0.01633333333333333;0.0;8315.1708984375;0.0;2315.083984375;14453.953125;486546.1759507203;486188.8523712982;247691.75540255712;249160.6661962738;242136.43596074177;429879.7862731237;456356.8660826276;442345.5325163701;472360.27449258295;524035.24462626845;467328.1308371761;444965.2754471953;448630.7726451126;464680.42916884983;458835.75621896185;413287.03664204053;469276.23845812946;459004.97428962355;456356.8660826276;234140.81001818314;196515.0671798046;470396.5654319022;203737.8619211252;247691.75540255712;274.67670503082;3874490.5107132597;1253849.4828585258;291316.6828097361;1674639.1517394779;0;15;18;15;86;82;41;18;141;154;1674646874679.8464;645144740975.2134;1405692156754.9941;55873.96286438652;12355.186595999332;0.0;3408.1968077744846;5214792.463206866;1176724.3451835932;0.0;895614.7222644913;6.739005513780013;0.4558101780930796
7721;2019-05-15 01:41:41.804;592;595;177;184;164;81;191;28;11;34;693;196;35;57;247;194;214;515;153;203;190;10;591;370;375;139;375;316;593;-1.0;1274.0;779.0;245.0;132.0;0;0;91;1;0;0;0;0;0;0;1;0;1;0;0;16931.1953125;10735.0205078125;0.0;2409.44360351562;463.0;203078;558.0;0.0;Calculated values ==>;1557877301.804;332.36;332.66;290.86;291.56;289.56;281.26000000000005;275.4277932560699;292.26000000000005;275.96000000000004;274.26000000000005;276.56;342.46000000000004;292.76000000000005;276.66;278.86;297.86;292.56;294.56;324.66;293.46000000000004;292.16;328.96000000000004;319.46000000000004;274.16;242.35481222062532;269.49753711883926;275.4277932560699;288.46000000000004;5910000.0;3700000.0;3750000.0;1390000.0;3750000.0;3160000.0;5930000.0;0.0;0.21233333333333335;0.12983333333333333;0.04083333333333334;0.022000000000000002;0.022000000000000002;0.0;10735.0205078125;0.0;2409.44360351562;16931.1953125;483342.43847714853;483540.38426189596;246162.6405008905;248634.2366879088;241795.2460953633;429467.9694778635;455930.0132749809;440498.27415839763;472228.6972694908;521617.5353940053;465715.1710546913;444113.85159266583;447308.1753127353;463661.9528533436;457176.16999723896;405312.8345247936;471826.8808165648;457625.98977453524;455787.6031899191;234140.81001818314;194425.4183739577;469867.5881872505;205053.48982392976;246162.6405008905;275.21163632171374;3874752.1451565227;1254008.2900163939;291356.06765278056;1674639.1517394779;0;15;18;15;86;82;41;18;141;154;1674870152799.5059;645227870060.0865;1405877921749.7107;30568.581166091742;10813.242349835597;0.0;4611.749179158629;5215513.0698634405;1176917.4829990983;0.0;895681.5785391228;3.49908313534425;0.24002063011753969
7722;2019-05-15 01:42:41.784;587;593;174;186;165;96;185;27;16;34;709;197;40;59;247;190;222;542;152;201;185;7;608;373;378;139;378;329;610;-2.0;886.0;846.0;234.0;160.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;17679.4296875;11537.6123046875;0.0;2503.28442382812;459.0;203079;557.0;0.0;Calculated values ==>;1557877361.784;331.86;332.46000000000004;290.56;291.76000000000005;289.66;282.76000000000005;275.73799182748917;291.66;275.86;274.76000000000005;276.56;344.06000000000006;292.86;277.16;279.06;297.86;292.16;295.36;327.36;293.26000000000005;291.66;328.86;319.06;273.86;242.35481222062532;270.9896433162861;275.73799182748917;288.36;6080000.0;3729999.9999999995;3779999.9999999995;1390000.0;3779999.9999999995;3290000.0;6100000.0;0.0;0.14766666666666667;0.14100000000000001;0.039;0.02666666666666667;0.02666666666666667;0.0;11537.6123046875;0.0;2503.28442382812;17679.4296875;480677.2639502819;481314.9673274023;244518.29481035678;248632.41703144787;241576.41090641124;429258.0297950786;454566.2634031762;438424.3252715855;472228.6972694908;522266.07034213963;463939.47470069537;442199.68153039366;445073.3173537864;463215.01188253023;456119.6152747727;263295.68059438467;473761.53963793826;456855.48681519245;454566.2634031762;233722.59852315116;192753.74022246967;469571.6626778283;205817.34304639755;244518.29481035678;275.51864365382914;3875040.4708909895;1254193.833421466;291396.9934065547;1674639.1517394779;0;15;18;15;86;82;41;18;141;154;1675095977499.5776;645311242260.113;1406071357249.7722;32797.5844937515;10286.418465625798;0.0;5601.279162475185;5216040.94522698;1177093.2548957807;0.0;895766.6587391404;3.4673912260160473;0.22422206118011945
7723;2019-05-15 01:43:41.785;585;591;171;183;164;103;167;27;25;34;735;198;47;59;248;189;230;554;151;197;167;5;644;372;377;140;377;326;645;34.0;944.0;1104.0;213.0;148.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;26817.943359375;21387.953125;0.0;2477.2275390625;456.0;203080;556.0;0.0;Calculated values ==>;1557877421.785;331.66;332.26000000000005;290.26000000000005;291.46000000000004;289.56;283.46000000000004;275.63479819532273;289.86;275.86;275.66;276.56;346.66;292.96000000000004;277.86;279.06;297.96000000000004;292.06;296.16;328.56;292.86;289.86;328.76000000000005;318.76000000000005;273.66;242.56692532238324;270.64921214262944;275.63479819532273;288.26000000000005;6440000.000000001;3720000.0000000005;3770000.0000000005;1400000.0;3770000.0000000005;3260000.0;6450000.0;0.005666666666666667;0.15733333333333333;0.184;0.0355;0.024666666666666667;0.030333333333333334;0.0;21387.953125;0.0;2477.2275390625;26817.943359375;476106.12355491304;476899.0546311575;242414.32069836766;246287.77567164096;240232.8022651933;429328.3091220336;452111.1484908374;440512.329847098;472096.9026672395;525272.6997061373;464509.0972404609;443880.3060288514;445665.02997396444;463499.0397133831;456143.4947249072;264174.3991725631;471165.92248377623;456452.25808433857;452111.1484908374;233304.39079467155;191500.00471740507;469237.8977156437;205684.3202203557;235552.67225742037;275.4628819227514;3875411.288514263;1254468.217707134;291438.4983647647;1674639.1517394779;0;15;19;15;86;82;41;18;141;154;1675322481275.204;645394943655.3445;1406267860525.3157;43208.35377132058;9356.152001082723;0.0;6568.940445746984;5216674.338603988;1177256.9457115908;0.0;895868.0789264643;2.4778126363483466;0.14806172523415315
7724;2019-05-15 01:44:41.776;595;598;167;169;146;81;140;28;46;34;758;196;52;48;247;190;242;566;152;197;140;4;677;366;370;139;370;318;676;-1.0;793.0;902.0;164.0;125.0;0;0;16;1;0;1;0;0;0;0;1;0;1;0;0;28431.2265625;23678.6484375;0.0;2424.2939453125;453.0;203081;555.0;0.0;Calculated values ==>;1557877481.776;332.66;332.96000000000004;289.86;290.06;287.76000000000005;281.26000000000005;275.0112864084945;287.16;275.96000000000004;277.76000000000005;276.56;348.96000000000004;292.76000000000005;278.36;277.96000000000004;297.86;292.16;297.36;329.76000000000005;292.86;287.16;328.66;318.46000000000004;273.56;242.35481222062532;269.7299932089509;275.0112864084945;288.36;6770000.0;3660000.0;3700000.0;1390000.0;3700000.0;3180000.0;6759999.999999999;0.0;0.13216666666666665;0.15033333333333332;0.02733333333333333;0.020833333333333332;0.020833333333333332;0.0;23678.6484375;0.0;2424.2939453125;28431.2265625;473616.714238227;474214.02345366776;240310.8334607359;240916.46210989752;234154.038484889;429743.705733735;449352.55401709455;445331.01057134644;472228.6972694908;528328.3812563836;465425.51227949513;446204.0971142334;445622.91121599666;464400.92303500493;457268.8428174728;267110.33880314557;469074.5762840712;457595.7235896745;449352.55401709455;232886.18681767926;190246.288480595;469275.5542788157;204127.67024868337;240310.8334607359;274.8365260058237;3875871.6292016665;1254843.716386509;291479.3382501898;1674639.1517394779;0;15;19;15;86;82;41;18;141;154;1675546547659.969;645478631100.2567;1406461031545.113;36260.90216184034;7247.375496823616;0.0;4355.035844924138;5217336.483066167;1177395.2876861854;0.0;895959.0984071541;1.8336367142695655;0.11247083523756814
7725;2019-05-15 01:45:41.766;626;625;167;167;142;65;141;33;45;36;773;196;51;31;247;193;254;585;152;193;140;4;660;365;370;136;370;315;658;-2.0;724.0;1185.0;124.0;81.0;0;0;27;1;0;1;0;0;0;0;1;0;1;0;0;28147.919921875;23757.48828125;0.0;2404.95849609375;451.0;203082;553.0;0.0;Calculated values ==>;1557877541.766;335.76000000000005;335.66;289.86;289.86;287.36;279.66;274.9066339382667;287.26000000000005;276.46000000000004;277.66;276.76000000000005;350.46000000000004;292.76000000000005;278.26000000000005;276.26000000000005;297.86;292.46000000000004;298.56;331.66;292.46000000000004;287.16;328.46000000000004;318.26000000000005;273.56;241.71165711629368;269.38090353596624;274.9066339382667;288.36;6600000.0;3650000.0;3700000.0;1360000.0;3700000.0;3150000.0;6580000.0;0.0;0.12066666666666667;0.19749999999999998;0.020666666666666667;0.013500000000000002;0.013500000000000002;0.0;23757.48828125;0.0;2404.95849609375;28147.919921875;480416.1237554927;480496.3529333826;240795.51307708176;240795.51307708176;233396.15552108525;429811.8947417682;449502.7363727248;445774.8084121032;472818.15071447083;530135.6620087198;465859.58028644515;446640.2963812004;443724.7102200229;464400.92303500493;457847.79545119463;275046.9199395058;474393.5429275015;457036.00486017246;449352.55401709455;232049.79005350024;189410.48811896544;469683.74434536137;204025.32892245287;240795.51307708176;274.79232330637615;3876343.043506963;1255238.9516423715;291519.57531324617;1674639.1517394779;0;15;19;15;86;82;41;18;141;154;1675768510660.0044;645561117350.2698;1406650899895.1433;47745.52219920594;5490.2739187401085;0.0;2815.520052690173;5218036.419927031;1177501.4170734857;0.0;896018.8430805383;2.142434025672849;0.12883064358752444
7726;2019-05-15 01:46:41.777;647;642;169;168;142;54;151;36;28;38;782;196;44;46;247;195;257;569;151;197;150;6;631;361;366;133;365;310;629;-1.0;753.0;665.0;88.0;55.0;0;0;30;1;0;1;0;0;0;0;1;0;1;0;0;27141.7109375;22877.86328125;0.0;2382.5537109375;448.0;203083;551.0;0.0;Calculated values ==>;1557877601.777;337.86;337.36;290.06;289.96000000000004;287.36;278.56;274.4858918419099;288.26000000000005;276.76000000000005;275.96000000000004;276.96000000000004;351.36;292.76000000000005;277.56;277.76000000000005;297.86;292.66;298.86;330.06;292.86;288.16;328.26000000000005;317.96000000000004;273.76000000000005;241.05796691057077;268.7936212382143;274.4858918419099;288.26000000000005;6310000.0;3610000.0;3660000.0;1330000.0;3650000.0;3100000.0;6290000.0;0.0;0.1255;0.11083333333333334;0.014666666666666666;0.009166666666666667;0.009166666666666667;0.0;22877.86328125;0.0;2382.5537109375;27141.7109375;486711.83906704845;486217.69786237506;242266.55936498908;241948.3578752151;234039.7295859764;430081.6785162784;451706.240293589;444292.79366492986;473403.82665571757;531456.8142690477;466577.48548781517;446602.07072580856;446886.9935722994;465132.6551254336;458764.56239000184;406250.98887886154;475500.3201251409;458240.58495806623;451559.94273781613;231213.40812182956;188156.80290529504;470285.29593420913;202916.1122326749;242266.55936498908;274.34476986755544;3876803.874900431;1255627.6508199815;291559.478562505;1674639.1517394779;0;15;19;15;86;82;41;18;141;154;1675989351139.7026;645641832145.1594;1406838434269.887;26752.582192074926;3921.4146942891684;0.0;1918.5226809175813;5218657.351279325;1177579.862190789;0.0;896058.3006691631;1.2902605518096488;0.07875869864500538
7727;2019-05-15 01:47:41.787;649;641;178;178;149;46;159;35;20;39;790;197;39;27;247;197;250;534;151;203;158;9;606;355;360;130;360;304;604;-2.0;844.0;387.0;61.0;38.0;0;0;20;1;0;1;0;0;0;0;1;0;1;0;0;26137.03515625;21316.43359375;0.0;2341.50024414062;450.0;203084;549.0;0.0;Calculated values ==>;1557877661.787;338.06000000000006;337.26;290.96000000000004;290.96000000000004;288.06;277.76000000000005;273.8482719121499;289.06;276.66;275.16;277.06;352.16;292.86;277.06;275.86;297.86;292.86;298.16;326.56;293.46000000000004;288.96000000000004;328.06;318.16;274.06;240.39332010688793;268.0796299477929;273.8482719121499;288.26000000000005;6060000.0;3550000.0;3600000.0;1300000.0;3600000.0;3040000.0;6040000.0;0.0;0.14066666666666666;0.0645;0.010166666666666666;0.006333333333333333;0.006333333333333333;0.0;21316.43359375;0.0;2341.50024414062;26137.03515625;489661.2330248398;488767.6232957508;246086.66042733888;246086.66042733888;236745.59236849088;430477.46260093397;453906.01539497345;444333.52089386596;473889.0705746373;532741.0114406402;467551.7097262387;447045.31445274205;445341.22453111183;465857.34435233945;459983.4243893901;414010.350411074;473305.2026999102;460012.4503564219;453763.6178575058;230377.04089860234;188992.59102226305;470980.00866618974;201313.6482127531;246086.66042733888;273.69361996495496;3877247.9384494;1255995.9980081825;291598.8522399771;1674639.1517394779;0;15;19;15;86;82;41;18;141;154;1676207187439.668;645720745295.1469;1407022664969.8577;15674.78178793178;2741.607997943272;0.0;1315.2873970577239;5219010.971572663;1177635.3966340804;0.0;896085.2535778782;0.8340405936604007;0.05175056328304924
7728;2019-05-15 01:48:41.787;640;628;187;187;158;41;164;32;14;39;795;197;35;34;246;200;239;490;151;207;164;11;579;352;356;135;356;298;578;-2.0;826.0;518.0;39.0;32.0;0;100;4;1;0;1;0;0;0;0;1;0;0;0;0;24775.451171875;19452.56640625;0.0;1327.31164550781;489.0;203085;546.0;0.0;Calculated values ==>;1557877721.787;337.16;335.96000000000004;291.86;291.86;288.96000000000004;277.26000000000005;273.5264737036516;289.56;276.36;274.56;277.06;352.66;292.86;276.66;276.56;297.76000000000005;293.16;297.06;322.16;293.86;289.56;327.76000000000005;322.06;274.26000000000005;241.49495122638035;267.35522164206344;273.5264737036516;288.26000000000005;5790000.0;3520000.0000000005;3560000.0;1350000.0;3560000.0;2980000.0;5780000.0;0.0;0.13766666666666666;0.08633333333333333;0.006500000000000001;0.005333333333333333;0.005333333333333333;0.0;19452.56640625;0.0;1327.31164550781;24775.451171875;491264.9775023175;489747.6930370188;250423.78234132307;250423.78234132307;240326.85048976395;430671.36484660726;455289.7775501878;444669.68110044283;473241.2657668606;533706.2248607982;468393.5252727365;447627.2371781062;447488.2920017346;466302.76539371355;460852.5178084268;419886.0498247482;469983.45325140964;461171.6782371525;455289.7775501878;229122.51738040973;205292.2597576877;470505.470076914;200728.91782520688;250423.78234132307;273.4514306066325;3877672.209168801;1256335.7396748492;291629.42567239085;1674639.1517394779;0;15;19;15;86;82;41;18;141;154;1676421987439.668;645800245295.1469;1407203264969.8577;21060.2192294287;1753.5475896360965;0.0;1092.6186411139452;5219317.0965811405;1177672.856263977;0.0;896105.3194615296;1.1504584098440587;0.06661880124369667
7729;2019-05-15 01:49:41.788;626;613;186;187;161;37;169;29;-3;39;797;197;24;21;246;202;226;446;150;211;169;14;567;347;352;140;352;289;566;89.0;730.0;141.0;14.0;35.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25164.138671875;18968.84765625;0.0;1264.06335449219;548.0;203086;542.0;0.0;Calculated values ==>;1557877781.788;335.76000000000005;334.46000000000004;291.76000000000005;291.86;289.26000000000005;276.86;272.9856168485579;290.06;276.06;272.86;277.06;352.86;292.86;275.56;275.26000000000005;297.76000000000005;293.36;295.76000000000005;317.76000000000005;294.26000000000005;290.06;327.36;327.96000000000004;274.56;242.56692532238324;266.24828229547654;272.9856168485579;288.16;5670000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;2890000.0;5660000.0;0.014833333333333334;0.12166666666666666;0.0235;0.0023333333333333335;0.005833333333333333;0.020666666666666667;0.0;18968.84765625;0.0;1264.06335449219;25164.138671875;490639.0424360885;488994.5107032919;250635.1866375135;251022.3019509767;241710.7639526912;430988.63858405815;456648.2394255332;444050.49630479293;472588.21769833704;534576.7648863689;469639.25977823883;447810.63162415376;447399.39664024225;466874.24836804555;461885.07605819695;419843.8876476944;464813.3059127812;462314.2591512738;456648.2394255332;227449.86971758792;229958.8627652946;470126.95240123506;199457.83365143905;213903.05425234718;272.9299335727831;3878088.379354704;1256655.923462563;291651.02082403045;1674639.1517394779;0;15;19;15;86;82;41;18;141;154;1676634390980.2554;645882746670.375;1407379367905.3447;5747.927572353816;631.5612770828574;0.0;5016.733826912511;5219540.5015284605;1177692.7325025199;0.0;896156.2315807585;0.5632517570160135;0.011101889468563128
7730;2019-05-15 01:50:41.809;615;606;183;183;160;34;174;24;-11;38;787;195;6;7;245;204;218;439;151;214;173;15;563;345;349;142;349;275;563;-2.0;908.0;185.0;0.0;36.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25377.283203125;19172.21484375;0.0;1187.52136230469;584.0;203087;539.0;0.0;Calculated values ==>;1557877841.809;334.66;333.76000000000005;291.46000000000004;291.46000000000004;289.16;276.56;272.7676641592781;290.56;275.56;272.06;276.96000000000004;351.86;292.66;273.76000000000005;273.86;297.66;293.56;294.96000000000004;317.06;294.56;290.46000000000004;327.06;331.56;274.66;242.98782864720522;264.4750485637546;272.7676641592781;288.26000000000005;5630000.0;3450000.0;3490000.0;1420000.0;3490000.0;2750000.0;5630000.0;0.0;0.15133333333333335;0.030833333333333334;0.0;0.006;0.006;0.0;19172.21484375;0.0;1187.52136230469;25377.283203125;489584.36684856826;488370.1370183298;249635.5764607316;249635.5764607316;241480.475960369;431113.4868728058;457821.5992405219;445709.6374333738;472226.9707426428;534577.1472856122;471307.07788677636;448007.34325994545;448141.0472559794;467172.2884965674;462451.4924933424;418696.31924501574;464138.4066510876;463160.7286658373;457685.4389576908;226195.42121513622;245015.67932991832;469955.4082113979;199068.34207438552;249635.5764607316;272.7676641592781;3878509.705282167;1256973.8768943436;291671.4578470947;1674639.1517394779;0;15;19;15;86;82;41;18;141;154;1676844764584.9346;645967376280.2458;1407548627125.0864;7604.773273568805;0.0;0.0;1248.2991749817552;5219651.812980718;1177697.9973552078;0.0;896208.4584620409;0.43483237498518196;0.018430284257511333
7731;2019-05-15 01:51:41.789;610;581;177;172;158;37;178;24;-5;36;767;195;22;12;246;205;210;378;149;212;178;15;531;348;353;143;353;291;532;-1.0;802.0;619.0;157.0;25.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15977.0771484375;10257.7119140625;0.0;1260.72253417969;603.0;203088;536.0;0.0;Calculated values ==>;1557877901.789;334.16;331.26000000000005;290.86;290.36;288.96000000000004;276.86;273.0942459734351;290.96000000000004;275.56;272.66;276.76000000000005;349.86;292.66;275.36;274.36;297.76000000000005;293.66;294.16;310.96000000000004;294.36;290.96000000000004;326.76000000000005;333.46000000000004;274.66;243.1966462407574;266.49643012054327;273.0942459734351;288.06;5310000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;2910000.0;5320000.0;0.0;0.13366666666666666;0.10316666666666667;0.026166666666666668;0.004166666666666667;0.004166666666666667;0.0;10257.7119140625;0.0;1260.72253417969;15977.0771484375;492289.92138196237;488371.31097353774;416630.6517602499;414937.8984884516;241916.0845535196;430925.7729439634;457721.05570040725;443360.4178398829;471897.7078724963;531324.8242006083;469126.3729740408;447156.7130801016;445767.13659857644;466731.7774718429;462128.56038716884;426467.5261999272;459040.2340915675;462295.1400144604;457721.05570040725;224941.0041839467;252964.46457616048;469819.94228607416;199443.57246278727;416630.6517602499;272.9285682459783;3878854.2100786497;1257219.0445342734;291691.8530788944;1674639.1517394779;0;15;19;15;86;82;41;18;141;154;1677055294385.0015;646052847780.2731;1407718370525.1404;25164.0878814037;7074.848343709341;0.0;171.21001641732218;5219924.795799148;1177756.934772401;0.0;896220.2837622252;2.8137631365759455;0.2089687058691076
7732;2019-05-15 01:52:41.790;598;572;170;167;151;40;183;25;-2;35;755;194;28;30;246;204;200;335;150;210;182;15;527;349;354;147;354;294;528;-1.0;864.0;1159.0;223.0;14.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;14590.6591796875;9610.1220703125;0.0;1268.63354492188;607.0;203089;532.0;0.0;Calculated values ==>;1557877961.79;332.96000000000004;330.36;290.16;289.86;288.26000000000005;277.16;273.20264511476705;291.46000000000004;275.66;272.96000000000004;276.66;348.66;292.56;275.96000000000004;276.16;297.76000000000005;293.56;293.16;306.66;294.16;291.36;326.36;333.86;274.66;244.02132995426717;266.86631818009863;273.20264511476705;288.16;5270000.0;3490000.0;3540000.0;1470000.0;3540000.0;2940000.0;5280000.0;0.0;0.14400000000000002;0.19316666666666665;0.03716666666666667;0.0023333333333333335;0.0023333333333333335;0.0;9610.1220703125;0.0;1268.63354492188;14590.6591796875;491143.3726451088;487611.9992122848;415828.86778821255;414801.18114955287;239676.03699325485;430862.6128555636;458243.10377271957;443179.48413102643;471267.55247380707;529852.5557573623;468590.9954945044;447415.2002337468;447691.49687266;466589.0409415777;461844.44640221214;425033.9006241449;452551.90579815384;461877.967187257;458106.5989019855;223268.49639005636;254638.09398592086;469275.6989400007;199807.12401189507;415828.86778821255;273.076177575235;3879108.945459929;1257384.612576698;291712.9313974942;1674639.1517394779;0;15;19;15;86;82;41;18;141;154;1677267397919.7454;646139849230.168;1407893873449.9285;47011.42756301221;10015.248701494591;0.0;98.64803926547023;5220526.268451503;1177899.3546212302;0.0;896222.5326168335;5.251089952216149;0.37279929529943007
7733;2019-05-15 01:53:41.790;579;573;166;165;145;46;187;26;2;34;741;193;33;40;247;204;195;350;151;207;186;13;527;353;358;143;358;299;528;-1.0;945.0;935.0;234.0;92.0;0;1;91;1;0;0;0;0;0;0;1;1;0;0;0;14765.01953125;9511.087890625;0.0;2278.62280273438;609.0;203090;529.0;0.0;Calculated values ==>;1557878021.79;331.06;330.46000000000004;289.76000000000005;289.66;287.66;277.76000000000005;273.6339639331285;291.86;275.76000000000005;273.36;276.56;347.26;292.46000000000004;276.46000000000004;277.16;297.86;293.56;292.66;308.16;293.86;291.76000000000005;326.06;334.06;274.46000000000004;243.1966462407574;267.47669482898436;273.6339639331285;288.26000000000005;5270000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;2990000.0;5280000.0;0.0;0.1575;0.15583333333333332;0.039;0.015333333333333334;0.015333333333333334;0.0;9511.087890625;0.0;2278.62280273438;14765.01953125;488647.91277557006;487744.7763408711;414450.94289569603;244552.20854676425;237689.27981767862;430607.02586249536;458147.9488794607;442733.2750669633;471700.2039591064;528011.4077830602;467771.2012917856;447158.73241492786;448131.96318365866;466145.29014520516;461232.2140859643;423694.205094652;455088.72865873185;460863.32371791895;458010.7222754686;222014.15119762826;255474.93562877487;469621.5870000597;200767.77850303924;414450.94289569603;273.47106431992086;3879353.576115853;1257543.955993039;291742.49186705804;1674639.1517394779;0;15;19;15;86;82;41;18;142;154;1677480997919.7454;646226849230.168;1408071773449.9285;37706.289881211495;10485.2985313838;0.0;667.9166171565124;5221232.249430205;1178070.1925148375;0.0;896228.9206556369;4.144249702180749;0.3062685623540671
7734;2019-05-15 01:54:41.771;562;568;166;166;145;56;190;26;8;33;716;192;35;50;248;201;194;398;151;204;189;9;532;362;367;145;367;305;533;-2.0;878.0;1296.0;266.0;142.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;15128.4833984375;10043.0322265625;0.0;2309.1796875;609.0;203091;524.0;0.0;Calculated values ==>;1557878081.771;329.36;329.96000000000004;289.76000000000005;289.76000000000005;287.66;278.76000000000005;274.5913991737795;292.16;275.76000000000005;273.96000000000004;276.46000000000004;344.76;292.36;276.66;278.16;297.96000000000004;293.26000000000005;292.56;312.96000000000004;293.56;292.06;325.56;334.06;274.06;243.61107973660833;268.19934244402924;274.5913991737795;288.26000000000005;5320000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3050000.0;5330000.0;0.0;0.14633333333333332;0.21600000000000003;0.044333333333333336;0.023666666666666666;0.023666666666666666;0.0;10043.0322265625;0.0;2309.1796875;15128.4833984375;485834.93512953894;486528.7905131658;244701.72889894867;244701.72889894867;237531.00073607615;430014.67791919125;457105.86544280197;442373.3332657317;471335.537891427;524925.9618408635;466800.327327075;446287.039416296;448396.6318820213;464972.8808765168;459426.34033382544;421837.1603806566;462071.1905480936;459046.6745650736;456966.0945285834;219923.6425635755;255474.93562877487;468951.0004552658;203135.3158106737;244701.72889894867;274.43435478738013;3879602.609754413;1257706.8553927203;291780.7114477416;1674639.1517394779;0;15;19;15;86;82;41;18;142;154;1677698429044.5518;646313221870.0911;1408252916069.767;51675.411770292536;11784.495352576918;0.0;5023.589986568022;5221976.8610749245;1178255.7153628604;0.0;896276.3348580389;5.54422945346912;0.35758497877371453
7735;2019-05-15 01:55:44.771;549;560;168;166;145;80;186;26;12;33;713;195;34;55;248;193;194;444;151;201;186;6;536;368;373;147;373;318;537;-1.0;867.0;1055.0;220.0;155.0;0;19;98;1;0;0;0;0;0;0;1;1;0;0;0;15189.171875;9912.6591796875;0.0;2522.30053710938;607.0;203092;520.0;0.0;Calculated values ==>;1557878144.771;328.06;329.16;289.96000000000004;289.76000000000005;287.66;281.16;275.2199585193972;291.76000000000005;275.76000000000005;274.36;276.46000000000004;344.46000000000004;292.66;276.56;278.66;297.96000000000004;292.46000000000004;292.56;317.56;293.26000000000005;291.76000000000005;325.16;333.86;273.76000000000005;244.02132995426717;269.7299932089509;275.2199585193972;288.26000000000005;5360000.0;3679999.9999999995;3729999.9999999995;1470000.0;3729999.9999999995;3180000.0;5370000.0;0.0;0.1445;0.17583333333333334;0.03666666666666667;0.025833333333333333;0.025833333333333333;0.0;9912.6591796875;0.0;2522.30053710938;15189.171875;483625.8418814898;485006.0665397175;245255.38111988662;244533.9815945283;237406.28867832525;429606.4342157736;455551.1504164592;440220.33042136754;471068.7543314603;523575.30686158105;465300.52245360194;443560.43588655425;446637.74880567903;464092.0766318382;457361.8889194571;420521.20322010736;468551.84630973754;457669.3056362231;455551.1504164592;218251.29456621417;254638.09398592086;468376.4423403215;204636.16262400398;245255.38111988662;275.0417599107973;3879867.8892380553;1257881.467692525;291822.98689970694;1674639.1517394779;0;15;19;15;86;82;41;18;142;154;1677931529044.5518;646405201870.0911;1408449161069.767;41423.54950436976;9670.476922931643;0.0;5432.640706828125;5222791.476986078;1178443.446370271;0.0;896367.8268766061;4.545786107997962;0.28328184862569844
