;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7736;2019-05-15 01:56:41.802;535;551;169;168;146;93;171;26;12;32;726;197;38;59;248;190;195;470;151;198;170;4;542;367;371;146;371;330;543;-2.0;805.0;829.0;180.0;140.0;0;36;99;1;0;0;0;0;0;0;1;1;0;0;0;15511.0419921875;9847.5712890625;0.0;2709.90234375;605.0;203093;517.0;0.0;Calculated values ==>;1557878201.802;326.66;328.26000000000005;290.06;289.96000000000004;287.76000000000005;282.46000000000004;275.1157276137837;290.26000000000005;275.76000000000005;274.36;276.36;345.76;292.86;276.96000000000004;279.06;297.96000000000004;292.16;292.66;320.16;292.96000000000004;290.16;324.86;333.66;273.56;243.81672145450628;271.1026128081217;275.1157276137837;288.26000000000005;5420000.0;3670000.0000000005;3710000.0;1460000.0;3710000.0;3300000.0;5430000.0;0.0;0.13416666666666668;0.13816666666666666;0.030000000000000002;0.02333333333333333;0.02333333333333333;0.0;9847.5712890625;0.0;2709.90234375;15511.0419921875;481007.7126181285;483099.09156418423;245361.3289754465;245001.3637990627;237543.7018849496;429675.2189834977;453738.86632079346;437548.68569970154;471102.9871208479;523998.58732720074;463791.2640358124;441681.0517774036;444874.66543851816;464386.83197356726;457105.86544280197;418769.23210446996;471607.9293814328;457573.4263521663;453594.3991694253;216997.06728235667;253801.27034056993;468314.61623845174;204344.05959507704;245361.3289754465;274.92462878717737;3880111.064779899;1258037.9879295495;291864.4310334871;1674639.1517394779;0;15;19;15;86;82;41;18;142;154;1678143684365.0625;646488752285.2922;1408633941510.212;32221.105840122284;7919.116699301242;0.0;4858.771637859505;5223374.814256781;1178582.7730530885;0.0;896449.3448681121;3.583443254039674;0.22103574035731421
7737;2019-05-15 01:57:41.782;520;537;175;172;148;92;156;25;-3;32;745;197;-6;41;248;191;200;488;151;199;155;4;582;361;366;145;366;312;581;-2.0;852.0;816.0;170.0;139.0;0;47;1;1;1;0;0;0;0;0;1;1;0;0;0;24672.54296875;19132.28125;0.0;2645.6787109375;603.0;203094;515.0;0.0;Calculated values ==>;1557878261.782;325.16;326.86;290.66;290.36;287.96000000000004;282.36;274.4858918419099;288.76000000000005;275.66;272.86;276.36;347.66;292.86;272.56;277.26000000000005;297.96000000000004;292.26000000000005;293.16;321.96000000000004;293.06;288.66;324.66;333.46000000000004;273.56;243.61107973660833;269.02936301313275;274.4858918419099;288.26000000000005;5820000.0;3610000.0;3660000.0;1450000.0;3660000.0;3120000.0;5810000.0;0.0;0.142;0.136;0.028333333333333332;0.023166666666666665;0.023166666666666665;0.0;19132.28125;0.0;2645.6787109375;24672.54296875;473986.130903704;476617.70546567935;245936.40736670396;244895.79262646378;237062.89135953406;430081.6785162784;452434.7666587773;439206.67589460243;471236.42390828294;527423.8344060171;466414.6232734222;438739.21713075;445783.39455399883;465118.6810666539;458215.5228443124;255346.49719440468;469276.5975442131;458516.8789554001;452289.45172749745;216160.93158060662;252964.46457616048;468452.63275199506;202800.59804564674;245936.40736670396;274.2999699632942;3880445.816366944;1258279.4062011947;291909.0459990096;1674639.1517394779;0;16;19;15;86;82;41;18;142;154;1678364710665.1328;646576023185.32;1408826477310.2732;32151.22658745798;7526.807650013202;0.0;4780.512194358382;5223911.07154848;1178711.4461840282;0.0;896529.6454576177;2.041446788935859;0.12474382909191008
7738;2019-05-15 01:58:41.775;533;540;182;180;138;80;154;25;-18;31;756;198;-16;4;247;193;214;506;151;201;154;5;607;358;362;143;362;304;607;-2.0;916.0;422.0;195.0;110.0;0;50;1;1;1;0;0;0;0;0;1;1;0;0;0;27184.1171875;20371.00390625;0.0;2594.90844726562;601.0;203095;514.0;0.0;Calculated values ==>;1557878321.775;326.46000000000004;327.16;291.36;291.16;286.96000000000004;281.16;274.1680685717883;288.56;275.66;271.36;276.26000000000005;348.76;292.96000000000004;271.56;273.56;297.86;292.46000000000004;294.56;323.76000000000005;293.26000000000005;288.56;324.56;333.26000000000005;273.66;243.1966462407574;268.0796299477929;274.1680685717883;288.26000000000005;6070000.0;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;6070000.0;0.0;0.15266666666666667;0.07033333333333333;0.0325;0.018333333333333333;0.018333333333333333;0.0;20371.00390625;0.0;2594.90844726562;27184.1171875;472771.6341037445;473835.8513760693;247351.19190494803;246659.31352058213;233375.99363494013;430280.9020939914;452844.7452549252;438659.2356206126;471403.80223619274;529193.1324091097;467673.2869433054;438967.53409683413;441988.93246200663;465568.3016696177;458968.31293219293;259703.7559208129;468588.39353223634;459426.34033382544;452844.7452549252;215742.86842915416;252127.67657613798;468827.3046948051;201682.13275741017;247351.19190494803;273.85100156905145;3880877.904785602;1258608.5618383593;291952.71246366826;1674639.1517394779;0;16;19;15;86;82;41;18;142;154;1678583085185.244;646662413105.3639;1409011255750.3672;16667.389568045237;8682.218087965335;0.0;3767.381811416248;5224317.845887439;1178846.505639805;0.0;896600.8695972495;1.267835086158447;0.0900352855353834
7739;2019-05-15 01:59:41.783;562;565;181;182;138;68;158;25;-18;31;757;198;0;6;247;196;229;529;151;204;158;7;623;354;359;140;358;292;623;-2.0;865.0;644.0;147.0;76.0;0;49;1;1;1;0;0;0;0;0;1;1;0;0;0;28817.955078125;21163.068359375;0.0;2504.59155273438;598.0;203096;511.0;0.0;Calculated values ==>;1557878381.783;329.36;329.66;291.26000000000005;291.36;286.96000000000004;279.96000000000004;273.7412296467126;288.96000000000004;275.66;271.36;276.26000000000005;348.86;292.96000000000004;273.16;273.76000000000005;297.86;292.76000000000005;296.06;326.06;293.56;288.96000000000004;324.26000000000005;332.96000000000004;273.86;242.56692532238324;266.62003547228215;273.7412296467126;288.26000000000005;6230000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;2920000.0;6230000.0;0.0;0.14416666666666667;0.10733333333333334;0.0245;0.012666666666666666;0.012666666666666666;0.0;21163.068359375;0.0;2504.59155273438;28817.955078125;475176.26305396034;475630.4557527449;246402.01664550463;246740.54588580664;233009.91214664862;430542.39183029096;453935.118180479;441266.9274597246;471801.8942764967;530212.3714407522;469345.2309263511;443872.89149950695;444725.8672370352;466145.29014520516;460005.1178186515;265415.95526231383;470082.3603717501;460303.8616837284;453935.118180479;214488.6975840042;250872.52762923925;469435.60934050113;201007.19647352962;246402.01664550463;273.56927942058564;3881344.6509448723;1258954.7252556146;291995.21396303974;1674639.1517394779;0;16;19;15;86;82;41;18;142;154;1678799414024.8726;646747324425.2181;1409190079590.0603;25787.877792518262;6576.496115240802;0.0;2628.7526194430084;5224671.686954022;1178973.678545407;0.0;896654.1778242312;1.4785207602758441;0.09728775414832819
7740;2019-05-15 02:00:41.804;595;593;169;170;150;61;163;25;-13;31;753;199;6;1;247;198;237;549;151;205;162;8;609;353;358;138;358;282;609;-2.0;836.0;177.0;126.0;41.0;0;44;1;1;1;0;0;0;0;0;1;1;0;0;0;27004.677734375;20730.8046875;0.0;2383.42749023438;596.0;203097;508.0;0.0;Calculated values ==>;1557878441.804;332.66;332.46000000000004;290.06;290.16;288.16;279.26000000000005;273.6339639331285;289.46000000000004;275.66;271.86;276.26000000000005;348.46000000000004;293.06;273.76000000000005;273.26000000000005;297.86;292.96000000000004;296.86;328.06;293.66;289.36;323.96000000000004;332.76000000000005;273.96000000000004;242.14157278889297;265.3697278774862;273.6339639331285;288.26000000000005;6090000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2820000.0;6090000.0;0.0;0.13933333333333334;0.029500000000000002;0.021;0.006833333333333333;0.006833333333333333;0.0;20730.8046875;0.0;2383.42749023438;27004.677734375;481718.9300158599;481430.1959616132;242903.19092070515;243230.395346605;236918.4219192272;430607.02586249536;454812.6628188586;444047.0551594448;472066.18378088326;530557.605344755;470828.45770825;446679.273852834;445992.9952425203;466145.29014520516;460429.8402662555;407348.4491983744;474944.79123406444;460594.19487161405;454671.7010468359;213234.55432191002;250035.78352995744;469805.9777390899;200243.9698569945;242903.19092070515;273.2653814567948;3881810.0023669456;1259303.9630542689;292035.9617117245;1674639.1517394779;0;16;19;15;86;82;41;18;142;154;1679014589309.5444;646830753615.0908;1409362339859.7976;7192.1910164222845;5660.802165524004;0.0;1447.0848191952268;5224946.617052211;1179075.6917230445;0.0;896688.1550240272;0.6186698260700427;0.05112080206334468
7741;2019-05-15 02:01:41.784;615;593;161;161;143;55;167;27;-2;31;747;200;19;28;247;199;229;494;151;206;166;9;565;351;355;137;356;299;567;234.0;892.0;401.0;57.0;30.0;0;37;100;1;0;0;0;0;0;0;1;1;0;0;0;16357.740234375;11002.435546875;0.0;2498.765625;594.0;203098;505.0;0.0;Calculated values ==>;1557878501.784;334.66;332.46000000000004;289.26000000000005;289.26000000000005;287.46000000000004;278.66;273.4187578820637;289.86;275.86;272.96000000000004;276.26000000000005;347.86;293.16;275.06;275.96000000000004;297.86;293.06;296.06;322.56;293.76000000000005;289.76000000000005;323.66;332.56;274.06;241.92719264551067;267.47669482898436;273.4187578820637;288.26000000000005;5650000.0;3510000.0;3550000.0;1370000.0;3560000.0;2990000.0;5670000.0;0.039;0.14866666666666667;0.06683333333333333;0.0095;0.005;0.044;0.0;11002.435546875;0.0;2498.765625;16357.740234375;489371.31383867003;486163.1390015296;241676.34902610385;241676.34902610385;235898.2950704502;430735.4089219946;455875.4665706301;442147.02957710525;472198.00020708365;528637.2110610963;468615.08989736135;445184.6605037301;446458.05325531313;466432.15063586115;460873.564739189;421408.04526725266;472032.42112969904;461191.73348062916;455736.23341735575;211980.4382156667;249199.05678690012;470039.7140759448;200479.01354140454;205160.5289373931;273.3490220121079;3882171.2353989724;1259568.3185750833;292076.63309271686;1674639.1517394779;0;16;19;15;86;82;41;18;142;154;1679228418009.6125;646913226115.1171;1409536581759.853;16151.47907171933;2560.8266550781323;0.0;11025.330997118355;5225141.082792813;1179144.1824587134;0.0;896792.05717693;2.202591928328845;0.06447520722993486
7742;2019-05-15 02:02:44.775;609;593;165;164;141;51;170;27;6;32;749;200;29;39;247;201;218;455;150;209;169;9;561;349;354;136;354;299;563;-1.0;901.0;48.0;111.0;22.0;0;31;100;1;0;0;0;0;0;0;1;1;0;0;0;16331.095703125;10926.8212890625;0.0;2467.05712890625;590.0;203099;502.0;0.0;Calculated values ==>;1557878564.775;334.06;332.46000000000004;289.66;289.56;287.26000000000005;278.26000000000005;273.20264511476705;290.16;275.86;273.76000000000005;276.36;348.06000000000006;293.16;276.06;277.06;297.86;293.26000000000005;294.96000000000004;318.66;294.06;290.06;323.36;332.16;274.06;241.71165711629368;267.47669482898436;273.20264511476705;288.16;5610000.0;3490000.0;3540000.0;1360000.0;3540000.0;2990000.0;5630000.0;0.0;0.15016666666666667;0.008;0.018500000000000003;0.0036666666666666666;0.0036666666666666666;0.0;10926.8212890625;0.0;2467.05712890625;16331.095703125;488990.1409035437;486603.4342298885;243167.8402678971;242827.10812100195;235388.4885506682;430862.6128555636;456457.21659632755;443315.7996292801;472427.34351167246;528845.737889843;468615.08989736135;446598.56625971716;447993.4676947062;466717.9372126814;461447.2768507042;419383.33465628396;466641.9127934105;461745.00080896105;456318.79741749674;210726.34883551928;247525.65490268572;470174.7356409916;198555.95488397905;243167.8402678971;272.5814887744663;3882457.221853177;1259760.1721613612;292120.0778346561;1674639.1517394779;0;16;19;15;86;82;41;18;142;154;1679451721105.2346;646999208830.3566;1409724924850.3777;1958.0787579624084;5024.9474440047325;0.0;781.553509548532;5225299.518787317;1179210.5485000475;0.0;896895.3526580455;0.5797110791373908;0.06117526538710548
7743;2019-05-15 02:03:41.805;596;591;171;171;145;49;173;27;11;32;753;198;32;44;247;203;213;455;150;212;172;8;559;348;352;135;353;295;560;-1.0;845.0;215.0;188.0;20.0;0;22;100;1;0;0;0;0;0;0;1;1;0;0;0;16565.90625;10952.5849609375;0.0;2395.19067382812;588.0;203100;499.0;0.0;Calculated values ==>;1557878621.805;332.76000000000005;332.26000000000005;290.26000000000005;290.26000000000005;287.66;278.06;273.0942459734351;290.46000000000004;275.86;274.26000000000005;276.36;348.46000000000004;292.96000000000004;276.36;277.56;297.86;293.46000000000004;294.46000000000004;318.66;294.36;290.36;323.06;331.96000000000004;273.96000000000004;241.49495122638035;266.98899913490544;273.0942459734351;288.16;5590000.0;3479999.9999999995;3520000.0000000005;1350000.0;3529999.9999999995;2950000.0;5600000.0;0.0;0.1408333333333333;0.035833333333333335;0.03133333333333333;0.0033333333333333335;0.0033333333333333335;0.0;10952.5849609375;0.0;2395.19067382812;16565.90625;487449.14615593397;486660.2848899848;245370.55805614934;245370.55805614934;236719.90570339304;430925.7729439634;457198.2954874291;444838.7892130624;472558.57531478856;529568.425024188;468930.6270076658;447778.71899870766;449423.1625057149;466860.4312889494;461864.7007350538;418496.4544404883;467058.6312581121;462446.4246215312;457061.0035364718;209472.28574929133;246688.97952812296;470211.52306949627;198769.0423550173;245370.55805614934;272.6618310446323;3882717.7935226834;1259933.4752916128;292158.5908891076;1674639.1517394779;0;16;19;15;86;82;41;18;142;154;1679653037005.1335;647076484480.3177;1409894303950.2927;8817.499262413283;8505.197729053674;0.0;705.6348182677416;5225384.870344844;1179317.7185248854;0.0;896907.1324289194;1.3506618857735444;0.12825774647017632
7744;2019-05-15 02:04:41.776;587;586;174;175;151;48;175;25;13;32;755;197;31;44;247;204;210;459;150;213;174;6;557;346;351;135;351;290;559;-2.0;866.0;2.0;228.0;19.0;0;16;81;1;0;0;0;0;0;0;1;1;0;0;0;15756.560546875;9732.6396484375;0.0;2318.19165039062;585.0;203101;496.0;0.0;Calculated values ==>;1557878681.776;331.86;331.76000000000005;290.56;290.66;288.26000000000005;277.96000000000004;272.8767566201714;290.66;275.66;274.46000000000004;276.36;348.66;292.86;276.26000000000005;277.56;297.86;293.56;294.16;319.06;294.46000000000004;290.56;322.76000000000005;331.66;273.76000000000005;241.49495122638035;266.37251300914875;272.8767566201714;288.16;5570000.0;3460000.0;3510000.0;1350000.0;3510000.0;2900000.0;5590000.0;0.0;0.14433333333333334;0.0003333333333333333;0.038;0.0031666666666666666;0.0031666666666666666;0.0;9732.6396484375;0.0;2318.19165039062;15756.560546875;486445.71035388706;486088.6925822799;246485.45297360522;246847.78499482252;238660.6055534475;431051.2098666511;457634.5535253075;446101.32896103704;472558.57531478856;530156.9918811341;469501.8278728452;448578.5094479539;450334.05393432337;467144.6279239212;462300.21040862193;418239.4885617865;467810.80145531625;462729.1656969621;457497.8828935947;208218.24852204052;245433.99809710225;470015.4650346389;196812.85733956136;246485.45297360522;271.8742914659637;3882987.0172247468;1260105.7688477435;292197.8500906575;1674639.1517394779;0;16;19;15;86;82;41;18;142;154;1679863835069.9792;647157445330.2585;1410069719125.1643;83.09615720715856;10381.699092412946;0.0;668.2060280799666;5225459.006123666;1179475.0332593925;0.0;896918.575569105;0.9238367878224881;0.1252932173526669
7745;2019-05-15 02:05:41.807;585;582;175;176;155;49;177;23;16;31;754;197;32;48;247;206;208;457;150;215;177;4;554;347;351;134;352;289;556;242.0;877.0;391.0;260.0;32.0;0;8;50;1;0;0;0;0;0;0;1;1;0;0;0;14226.54296875;7813.01953125;0.0;2267.53198242188;582.0;203102;494.0;0.0;Calculated values ==>;1557878741.807;331.66;331.36;290.66;290.76000000000005;288.66;278.06;272.9856168485579;290.86;275.46000000000004;274.76000000000005;276.26000000000005;348.56000000000006;292.86;276.36;277.96000000000004;297.86;293.76000000000005;293.96000000000004;318.86;294.66;290.86;322.56;331.36;273.56;241.2770596917726;266.24828229547654;272.9856168485579;288.16;5540000.0;3470000.0000000005;3510000.0;1340000.0;3520000.0000000005;2890000.0;5560000.0;0.04033333333333333;0.14616666666666667;0.06516666666666666;0.043333333333333335;0.005333333333333333;0.04566666666666667;0.0;7813.01953125;0.0;2267.53198242188;14226.54296875;486504.3055981167;485874.99271968694;246979.007451363;247345.70584695842;240059.67428768805;430988.63858405815;457907.466087479;446710.5228920741;472592.1488768574;530129.4134053648;469639.25977823883;448899.8699819767;451047.9604687255;467002.66106950067;462411.6790659898;418655.68551495264;467916.7317411823;462992.3648214444;457907.466087479;207382.2378540181;244179.05427248686;469954.68261704803;198831.14648174978;204454.25433221553;272.68224967584763;3883237.0055142073;1260252.0582178049;292236.08419828775;1674639.1517394779;0;16;19;15;86;82;41;18;142;154;1680074543879.6245;647238187025.1226;1410243508869.8716;16153.4726960728;11748.686565862925;0.0;11574.3633368237;5225594.380771331;1179659.5484231722;0.0;897020.6496913699;3.9161074218229897;0.21762268345440725
7746;2019-05-15 02:06:41.777;583;579;174;177;156;52;181;25;20;31;751;196;36;53;248;205;206;448;150;210;181;1;553;353;358;135;358;293;556;0.0;841.0;560.0;290.0;69.0;0;5;36;1;0;0;0;0;0;0;1;1;0;0;0;13769.7255859375;7010.80859375;0.0;2280.2138671875;580.0;203103;491.0;0.0;Calculated values ==>;1557878801.777;331.46000000000004;331.06;290.56;290.86;288.76000000000005;278.36;273.6339639331285;291.26000000000005;275.66;275.16;276.26000000000005;348.26;292.76000000000005;276.76000000000005;278.46000000000004;297.96000000000004;293.66;293.76000000000005;317.96000000000004;294.16;291.26000000000005;322.26000000000005;331.16;273.26000000000005;241.49495122638035;266.74333088950624;273.6339639331285;288.16;5530000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2930000.0;5560000.0;0.0;0.14016666666666666;0.09333333333333332;0.04833333333333333;0.0115;0.0115;0.0;7010.80859375;0.0;2280.2138671875;13769.7255859375;486342.9559242129;485465.36142786016;246614.60418899474;247714.7623324591;240389.5851719979;430607.02586249536;457322.39786825684;446495.9474332573;472460.9817075043;529513.3447536676;468968.79584971396;448702.26515646407;450999.97882018436;466275.0664382286;461365.50582970696;418371.49071333325;466536.00112950325;461266.0568022734;457322.39786825684;206128.24275125185;243342.44575359824;469524.9881567522;200182.16560062283;246614.60418899474;273.24106865032434;3883470.1911011552;1260375.528352955;292273.9631314449;1674639.1517394779;0;16;19;15;86;82;41;18;142;154;1680287137529.7258;647318846675.161;1410418021569.9548;22989.286304379217;13018.236423546252;0.0;2423.1396273115142;5225920.407334994;1179865.8362526698;0.0;897137.2372265309;4.136322188092008;0.3328665698548519
7747;2019-05-15 02:07:41.787;579;579;173;178;158;64;186;26;27;31;751;196;42;59;248;199;206;470;150;206;186;-1;562;363;368;137;368;302;564;-2.0;908.0;510.0;275.0;90.0;0;8;45;1;0;0;0;0;0;0;1;1;0;0;0;14703.3486328125;7567.6357421875;0.0;2355.47924804688;577.0;203104;488.0;0.0;Calculated values ==>;1557878861.787;331.06;331.06;290.46000000000004;290.96000000000004;288.96000000000004;279.56;274.69669130483857;291.76000000000005;275.76000000000005;275.86;276.26000000000005;348.26;292.76000000000005;277.36;279.06;297.96000000000004;293.06;293.76000000000005;320.16;293.76000000000005;291.76000000000005;321.96000000000004;330.86;273.06;241.92719264551067;267.8393353686513;274.69669130483857;288.16;5620000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3020000.0;5640000.0;0.0;0.15133333333333335;0.08499999999999999;0.04583333333333333;0.015000000000000001;0.015000000000000001;0.0;7567.6357421875;0.0;2355.47924804688;14703.3486328125;484795.1119281766;484570.76948422217;245917.0658465515;247723.0472868832;240783.03214741327;429947.3805835815;456381.08230527566;445733.73098647315;472198.00020708365;528824.1147818659;467712.13336206257;447845.39370153175;450189.5037919261;464826.7974263201;458994.64414827694;415046.0352383186;468809.7866376134;459163.4570647147;456381.08230527566;204874.27233412856;242087.5637286956;469055.6303606666;202701.1143409733;245917.0658465515;274.2705692431563;3883707.5062655434;1260497.0356369077;292312.6003458617;1674639.1517394779;0;16;19;15;86;82;41;18;142;154;1680504973829.6912;647400460275.1481;1410596551319.9265;20657.772414867486;12207.915317569277;0.0;3156.9602468808625;5226284.193445178;1180076.0892201343;0.0;897183.7458089471;3.630175405078802;0.28400167562776024
7748;2019-05-15 02:08:41.788;576;579;171;179;159;85;190;26;38;32;753;197;47;65;248;193;209;504;147;203;189;-3;577;370;374;137;375;312;579;-2.0;471.0;515.0;228.0;112.0;0;8;70;1;0;0;0;0;0;0;1;1;0;0;0;16255.5830078125;9200.2236328125;0.0;2423.45727539062;574.0;203105;486.0;0.0;Calculated values ==>;1557878921.788;330.76000000000005;331.06;290.26000000000005;291.06;289.06;281.66;275.4277932560699;292.16;275.76000000000005;276.96000000000004;276.36;348.46000000000004;292.86;277.86;279.66;297.96000000000004;292.46000000000004;294.06;323.56;293.46000000000004;292.06;321.76000000000005;330.56;272.86;241.92719264551067;269.02936301313275;275.4277932560699;287.86;5770000.0;3700000.0;3740000.0;1370000.0;3750000.0;3120000.0;5790000.0;0.0;0.0785;0.08583333333333334;0.038;0.018666666666666668;0.018666666666666668;0.0;9200.2236328125;0.0;2423.45727539062;16255.5830078125;482679.7051197756;482873.15721529815;244627.45683176097;247434.47050564672;240619.6111346003;429467.9694778635;455953.81646103447;445349.6981463624;472295.8960165899;528264.47524665;466414.6232734222;446645.12888361624;449187.8993887741;463796.1502539441;457036.00486017246;409908.80126910866;471974.87249249785;457787.68628915004;455811.5958530647;204038.30555042345;240832.718256323;468858.5732955241;204563.6127964821;244627.45683176097;275.0235138443403;3883965.501663114;1260636.7701276217;292352.42548074166;1674639.1517394779;0;16;19;15;86;82;41;18;142;154;1680727577540.307;647482661645.3754;1410780754390.436;20667.47232586473;10043.208498963595;0.0;3942.1039283976697;5226628.576225254;1180261.5183428854;0.0;897242.9056632192;2.981222990108982;0.20924742772422814
7749;2019-05-15 02:09:41.809;574;579;168;181;160;97;188;26;46;32;760;198;46;64;248;190;217;529;147;201;187;-6;602;372;377;137;377;320;604;-1.0;753.0;424.0;202.0;147.0;0;3;98;1;0;0;0;0;0;0;1;1;0;0;0;18442.5625;11576.3603515625;0.0;2475.16137695312;574.0;203106;484.0;0.0;Calculated values ==>;1557878981.809;330.56;331.06;289.96000000000004;291.26000000000005;289.16;282.86;275.63479819532273;291.96000000000004;275.76000000000005;277.76000000000005;276.36;349.16;292.96000000000004;277.76000000000005;279.56;297.96000000000004;292.16;294.86;326.06;293.26000000000005;291.86;321.56;330.56;272.56;241.92719264551067;269.9613774848165;275.63479819532273;287.86;6020000.0;3720000.0000000005;3770000.0000000005;1370000.0;3770000.0000000005;3200000.0;6040000.0;0.0;0.1255;0.07066666666666667;0.033666666666666664;0.0245;0.0245;0.0;11576.3603515625;0.0;2475.16137695312;18442.5625;479490.6919286924;479982.6615158562;242741.1589944695;247121.52131896457;240165.1931043925;429328.3091220336;455167.12573881476;444935.1267550784;472295.8960165899;528385.3046710563;465385.4028310672;444935.1267550784;447549.2494485572;463499.0397133831;456285.002545597;261418.44220148577;472544.52659078815;457019.03457239567;455023.4628231149;203202.34940748036;240832.718256323;468562.83405567316;204930.47550821226;242741.1589944695;275.174168214987;3884254.7540781624;1260809.9689255974;292393.26159042;1674639.1517394779;0;16;19;15;86;82;41;18;142;154;1680952956394.9631;647564890415.25;1410970420750.1467;16960.328688111873;8875.622737764515;0.0;5200.916443801812;5226942.250980978;1180419.230449542;0.0;897319.1241666806;2.2087905117559736;0.14335903856669083
7750;2019-05-15 02:10:41.789;578;582;163;175;156;100;178;26;51;32;771;199;48;63;249;189;227;544;147;199;178;-8;603;373;378;137;378;331;605;-2.0;770.0;627.0;214.0;140.0;0;2;98;1;0;0;0;0;0;0;1;1;0;0;0;17721.490234375;11405.6435546875;0.0;2555.59545898438;572.0;203107;481.0;0.0;Calculated values ==>;1557879041.789;330.96000000000004;331.36;289.46000000000004;290.66;288.76000000000005;283.16;275.73799182748917;290.96000000000004;275.76000000000005;278.26000000000005;276.36;350.26;293.06;277.96000000000004;279.46000000000004;298.06;292.06;295.86;327.56;293.06;290.96000000000004;321.26000000000005;330.36;272.36;241.92719264551067;271.215330690691;275.73799182748917;287.86;6030000.0;3729999.9999999995;3779999.9999999995;1370000.0;3779999.9999999995;3310000.0;6050000.0;0.0;0.12833333333333333;0.1045;0.035666666666666666;0.02333333333333333;0.02333333333333333;0.0;11405.6435546875;0.0;2555.59545898438;17721.490234375;479954.6369694516;480301.27695577283;241090.65629113768;245030.7888473485;238877.84846597878;429258.0297950786;453550.29849705484;443467.83086062054;472295.8960165899;528703.8124266989;463898.764508968;443010.78903884004;445273.096872343;463484.9354297879;455977.7523786321;405520.74332791305;474690.0639461167;456571.7316668634;453550.29849705484;201948.4348523538;239996.17471937067;468365.571043304;205392.92740100826;241090.65629113768;275.3563709709681;3884556.020728676;1261001.4217859772;292435.17058974155;1674639.1517394779;0;16;19;15;86;82;41;18;142;154;1681179380895.0352;647647063015.2761;1411165655650.2087;24878.82741152948;9379.357623241882;0.0;4957.3916514714;5227290.794395374;1180571.3045776533;0.0;897403.7485166456;2.8088894293579503;0.1807625753242234
7751;2019-05-15 02:11:41.790;578;583;161;165;138;85;163;26;53;32;785;198;55;58;249;189;231;550;147;198;163;-9;639;370;375;136;374;320;638;-1.0;788.0;597.0;168.0;128.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;26628.859375;21268.35546875;0.0;2454.48583984375;571.0;203108;479.0;0.0;Calculated values ==>;1557879101.79;330.96000000000004;331.46000000000004;289.26000000000005;289.66;286.96000000000004;281.66;275.4277932560699;289.46000000000004;275.76000000000005;278.46000000000004;276.36;351.66;292.96000000000004;278.66;278.96000000000004;298.06;292.06;296.26000000000005;328.16;292.96000000000004;289.46000000000004;321.06;330.26000000000005;272.26000000000005;241.71165711629368;269.9613774848165;275.4277932560699;287.86;6390000.0;3700000.0;3750000.0;1360000.0;3740000.0;3200000.0;6380000.0;0.0;0.13133333333333333;0.09949999999999999;0.028;0.021333333333333333;0.021333333333333333;0.0;21268.35546875;0.0;2454.48583984375;26628.859375;475646.3467453712;476528.6588084221;239503.25987612767;240739.61422172305;232679.63608401464;429467.9694778635;451874.1026038328;445960.017177968;472427.34351167246;531018.904696762;465385.4028310672;446250.86247279786;446685.5288687822;464078.0653840073;456473.7484945126;265027.28471680114;471435.5888844567;456922.18867833546;451874.1026038328;201112.50472608567;239577.9089402584;468404.8657701933;204735.0359571466;239503.25987612767;275.08941488216345;3884925.613134745;1261273.709648899;292476.921963026;1674639.1517394779;0;17;19;15;86;82;41;18;142;154;1681405284659.7622;647728964380.1772;1411360958904.973;24001.885631471727;7382.755234765307;0.0;4530.577978191042;5227698.140459228;1180710.9911793724;0.0;897482.8162479042;1.5139509798692437;0.09276767474658985
7752;2019-05-15 02:12:41.780;591;592;162;163;135;67;153;27;55;33;795;196;53;35;248;192;243;563;149;200;153;-4;664;364;369;134;369;314;663;-2.0;713.0;889.0;154.0;105.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;27353.650390625;22282.162109375;0.0;2420.1962890625;569.0;203109;477.0;0.0;Calculated values ==>;1557879161.78;332.26000000000005;332.36;289.36;289.46000000000004;286.66;279.86;274.8017692304317;288.46000000000004;275.86;278.66;276.46000000000004;352.66;292.76000000000005;278.46000000000004;276.66;297.96000000000004;292.36;297.46000000000004;329.46000000000004;293.16;288.46000000000004;320.86;330.06;272.76000000000005;241.2770596917726;269.2639976450953;274.8017692304317;288.06;6640000.000000001;3640000.0;3690000.0;1340000.0;3690000.0;3140000.0;6630000.0;0.0;0.11883333333333333;0.14816666666666667;0.025666666666666667;0.0175;0.0175;0.0;22282.162109375;0.0;2420.1962890625;27353.650390625;474590.6214488857;474869.15409093845;239142.42455515;239443.76513997818;231310.4782623582;429879.7862731237;451466.1927043094;447403.690973349;472787.01963726926;532518.4486383734;466003.7114524101;447118.5929584351;444515.42258938774;464680.42916884983;457870.68847121065;268659.6723246888;470278.9929792361;458174.6768606203;451466.1927043094;200276.58477070546;238741.38928724395;469170.6710693494;203528.27228068493;239142.42455515;274.5957509363969;3885375.3924071556;1261636.5701419446;292517.5375437148;1674639.1517394779;0;17;19;15;86;82;41;18;142;154;1681628447459.7976;647809950880.1901;1411551127205.0032;36134.207869629725;6818.154902242389;0.0;3715.66594261029;5228199.191049465;1180829.3123737134;0.0;897551.5234941386;1.8892134897303692;0.11483425579517398
7753;2019-05-15 02:13:41.791;620;617;163;163;137;58;156;31;38;35;798;196;45;41;248;194;254;570;149;200;155;-8;635;361;366;132;366;310;633;-2.0;727.0;942.0;135.0;62.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;26098.8515625;21235.97265625;0.0;2408.822265625;570.0;203110;475.0;0.0;Calculated values ==>;1557879221.791;335.16;334.86;289.46000000000004;289.46000000000004;286.86;278.96000000000004;274.4858918419099;288.76000000000005;276.26000000000005;276.96000000000004;276.66;352.96000000000004;292.76000000000005;277.66;277.26000000000005;297.96000000000004;292.56;298.56;330.16;293.16;288.66;320.66;330.16;272.36;240.83765695389522;268.7936212382143;274.4858918419099;288.06;6350000.0;3610000.0;3660000.0;1320000.0;3660000.0;3100000.0;6330000.0;0.0;0.12116666666666666;0.157;0.022500000000000003;0.010333333333333333;0.010333333333333333;0.0;21235.97265625;0.0;2408.822265625;26098.8515625;482381.80403916753;482170.7692108002;240260.375706892;240260.375706892;232500.3175098854;430081.6785162784;452434.7666587773;445742.4428687401;473242.3297776949;533129.796014273;466577.48548781517;446744.6316743796;446173.179037303;465118.6810666539;458627.51755640097;402637.9483752732;475161.0286507422;458654.80598915706;452289.45172749745;199440.67485045042;239159.6471344744;469052.06533105916;202755.31997655416;240260.375706892;274.2824005175501;3885820.9115863675;1261999.287750535;292557.7867426161;1674639.1517394779;0;17;19;15;86;82;41;18;142;154;1681848987884.496;647889765510.0809;1411738361524.7473;38148.9782940732;5991.676770476363;0.0;2190.9671188795896;5228818.331088184;1180936.0805414163;0.0;897600.7544602732;1.9594850510022996;0.12187522309397161
7754;2019-05-15 02:14:41.781;635;629;166;166;140;49;160;33;24;37;800;198;39;20;247;197;250;543;151;204;160;-10;613;355;360;129;360;303;611;-2.0;775.0;422.0;47.0;43.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;25400.890625;20532.677734375;0.0;2355.8046875;570.0;203111;472.0;0.0;Calculated values ==>;1557879281.781;336.66;336.06;289.76000000000005;289.76000000000005;287.16;278.06;273.8482719121499;289.16;276.46000000000004;275.56;276.86;353.16;292.96000000000004;277.06;275.16;297.86;292.86;298.16;327.46000000000004;293.56;289.16;320.36;330.16;272.16;240.16925963744896;267.9596281332873;273.8482719121499;288.26000000000005;6130000.0;3550000.0;3600000.0;1290000.0;3600000.0;3030000.0;6110000.0;0.0;0.12916666666666668;0.07033333333333333;0.007833333333333333;0.007166666666666667;0.007166666666666667;0.0;20532.677734375;0.0;2355.8046875;25400.890625;486964.6869681057;486338.5148217586;241866.41467526098;241866.41467526098;233871.49086785028;430477.46260093397;454048.237377382;445108.7251088686;473824.7944200122;533856.4728902216;467814.01248185465;447236.20680083364;444533.65563525405;465857.34435233945;459983.4243893901;411210.46358536027;473787.5693978684;460147.9425315409;454048.237377382;198186.82848740023;239159.6471344744;469266.3167322564;201252.92843447006;241866.41467526098;273.66987822524635;3886250.004577245;1262347.3018251644;292597.4853496943;1674639.1517394779;0;17;19;15;86;82;41;18;142;154;1682066751584.5308;647968052460.0934;1411922230874.7766;17151.19103276603;2099.4382083326595;0.0;1520.6363960318672;5229279.089026857;1181003.495261924;0.0;897631.6793345641;0.9074985948950038;0.05258628473641586
7755;2019-05-15 02:15:41.752;635;628;173;172;145;43;165;32;21;37;800;199;35;34;247;199;242;513;153;208;164;-11;596;352;356;132;356;294;596;113.0;845.0;542.0;89.0;43.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;24442.642578125;20031.21875;0.0;1314.80090332031;569.0;203112;470.0;0.0;Calculated values ==>;1557879341.752;336.66;335.96000000000004;290.46000000000004;290.36;287.66;277.46000000000004;273.5264737036516;289.66;276.36;275.26000000000005;276.86;353.16;293.06;276.66;276.56;297.86;293.06;297.36;324.46000000000004;293.96000000000004;289.56;320.16;330.06;272.06;240.83765695389522;266.86631818009863;273.5264737036516;288.46000000000004;5960000.0;3520000.0000000005;3560000.0;1320000.0;3560000.0;2940000.0;5960000.0;0.01883333333333333;0.1408333333333333;0.09033333333333333;0.014833333333333334;0.007166666666666667;0.025999999999999995;0.0;20031.21875;0.0;1314.80090332031;24442.642578125;488791.47646020935;487824.8783921055;244680.96464964;244343.53571018908;235737.8327290181;430671.36484660726;455429.6849068524;446442.4986583382;473436.4806182908;534519.4787796324;469188.420908292;448379.1919486142;448241.9963817918;466432.15063586115;460718.8946201997;414887.0230922924;471131.57385779155;461305.4655017553;455289.7775501878;197350.94305643384;238741.38928724395;468758.4909427722;200360.87441280897;212577.3095421919;273.3069932453152;3886665.166596609;1262685.1709146027;292628.05894533335;1674639.1517394779;0;17;19;15;86;82;41;18;142;154;1682281447765.2273;648046314615.3473;1412101244310.3574;22229.373390179473;3981.231311861121;0.0;6310.524168207891;5229607.10178195;1181054.1430165044;0.0;897696.9074639699;1.5235219211085997;0.07551225618800819
7756;2019-05-15 02:16:41.782;632;624;178;178;152;40;169;28;-11;38;799;199;14;5;246;201;233;487;153;210;168;-9;584;349;354;139;354;286;583;160.0;848.0;628.0;81.0;39.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;24625.6796875;19619.146484375;0.0;1254.29711914062;569.0;203113;468.0;0.0;Calculated values ==>;1557879401.782;336.36;335.56;290.96000000000004;290.96000000000004;288.36;277.16;273.20264511476705;290.06;275.96000000000004;272.06;276.96000000000004;353.06000000000006;293.06;274.56;273.66;297.76000000000005;293.26000000000005;296.46000000000004;321.86;294.16;289.96000000000004;319.96000000000004;330.06;272.26000000000005;242.35481222062532;265.87368984753493;273.20264511476705;288.46000000000004;5840000.0;3490000.0;3540000.0;1390000.0;3540000.0;2860000.0;5830000.0;0.02666666666666667;0.14133333333333334;0.10466666666666667;0.013500000000000002;0.006500000000000001;0.03316666666666667;0.0;19619.146484375;0.0;1254.29711914062;24625.6796875;489655.7949067352;488670.4268466857;246911.49209380904;246911.49209380904;238257.78385164644;430862.6128555636;456318.79741749674;443521.3738965978;472621.17715536855;535003.2784516625;470285.58032655215;447009.56657607143;445767.3911773596;466589.0409415777;461447.2768507042;416176.9236819849;468853.75040240434;461877.967187257;456180.22461298853;196515.0671798046;238741.38928724395;467990.2428578861;199696.87808624818;208949.99339426262;273.03273989664206;3887074.273733304;1263015.7558345867;292649.47880008543;1674639.1517394779;0;17;19;15;86;82;41;18;142;154;1682494554265.1257;648127655265.3085;1412275331310.2744;25520.29722814993;3621.960424417113;0.0;8199.80266875441;5230005.214660541;1181117.5346275754;0.0;897817.8873139154;1.7889745952139924;0.08026739971324989
7757;2019-05-15 02:17:41.803;629;620;181;181;157;37;174;25;-22;37;789;198;-1;11;246;203;226;469;153;213;173;-8;555;347;352;142;352;292;557;229.0;741.0;653.0;0.0;23.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17287.32421875;10820.3935546875;0.0;1270.19250488281;569.0;203114;466.0;0.0;Calculated values ==>;1557879461.803;336.06;335.16;291.26000000000005;291.26000000000005;288.86;276.86;272.9856168485579;290.56;275.66;270.96000000000004;276.86;352.06000000000006;292.96000000000004;273.06;274.26000000000005;297.76000000000005;293.46000000000004;295.76000000000005;320.06;294.46000000000004;290.46000000000004;319.76000000000005;330.06;272.36;242.98782864720522;266.62003547228215;272.9856168485579;288.46000000000004;5550000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;2920000.0;5570000.0;0.03816666666666667;0.1235;0.10883333333333334;0.0;0.0038333333333333336;0.042;0.0;10820.3935546875;0.0;1270.19250488281;17287.32421875;492291.43366676435;490888.27217532;249167.34676757955;249167.34676757955;240687.14619344787;430988.63858405815;457335.44088390906;440677.5176495684;472128.42060986464;533528.3256180125;469345.2309263511;443729.9995795114;445431.1177345627;466874.24836804555;462016.90143306396;423666.4735500242;469601.47996884154;462578.4729107597;457198.2954874291;195679.20071851107;238741.38928724395;467672.8576980303;199599.05379143672;204123.14402338624;272.9856168485579;3887423.6710115843;1263269.5074498502;292670.5235766816;1674639.1517394779;0;17;19;15;86;82;41;18;142;154;1682706428394.8025;648211984770.1798;1412448792000.0098;26237.372816559997;0.0;0.0;10629.1563614898;5230436.679536793;1181147.7281951173;0.0;897974.8502233919;3.0491929006921934;0.09021653421481478
7758;2019-05-15 02:18:41.773;619;600;179;175;158;40;178;25;-23;36;776;198;15;23;247;204;214;419;155;212;177;-7;533;352;356;144;357;302;534;-2.0;841.0;952.0;165.0;21.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16694.552734375;10175.638671875;0.0;1311.69384765625;569.0;203115;464.0;0.0;Calculated values ==>;1557879521.773;335.06;333.16;291.06;290.66;288.96000000000004;277.16;273.5264737036516;290.96000000000004;275.66;270.86;276.76000000000005;350.76;292.96000000000004;274.66;275.46000000000004;297.86;293.56;294.56;315.06;294.36;290.86;319.56;330.06;272.46000000000004;243.40439225979637;267.8393353686513;273.5264737036516;288.66;5330000.0;3520000.0000000005;3560000.0;1440000.0;3570000.0000000005;3020000.0;5340000.0;0.0;0.14016666666666666;0.15866666666666665;0.0275;0.0035;0.0035;0.0;10175.638671875;0.0;1311.69384765625;16694.552734375;493253.7689793484;490666.490729433;416536.1038144478;415183.09432202403;241841.15407911644;430671.36484660726;457234.1725856539;438334.26632045925;471765.34391292307;531431.875930999;467954.47966338455;444011.9539437932;445163.16002712236;466288.85533692164;461385.765245253;426920.20058021636;465183.924007045;461839.3725590994;457096.28423363913;194843.3435325042;238741.38928724395;467493.82274924906;200289.49592391268;416536.1038144478;273.27894255914657;3887706.711728508;1263444.3869016874;292692.02853843657;1674639.1517394779;0;17;19;15;86;82;41;18;142;154;1682918722194.9038;648297741870.2207;1412626902900.0947;37769.77023625205;7348.11898769675;0.0;141.96063146716958;5230969.805699392;1181208.9319028815;0.0;898064.5646520552;3.939979083783224;0.2817998067376643
7759;2019-05-15 02:19:41.784;594;587;172;170;154;42;182;27;-14;36;769;198;24;32;247;203;205;391;152;210;181;-5;532;350;355;146;355;305;533;-2.0;918.0;591.0;45.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15698.8984375;10075.6171875;0.0;1327.95495605469;568.0;203116;463.0;0.0;Calculated values ==>;1557879581.784;332.56;331.86;290.36;290.16;288.56;277.36;273.3108153835814;291.36;275.86;271.76000000000005;276.76000000000005;350.06000000000006;292.96000000000004;275.56;276.36;297.86;293.46000000000004;293.66;312.26000000000005;294.16;291.26000000000005;319.46000000000004;329.96000000000004;272.66;243.81672145450628;268.19934244402924;273.3108153835814;288.36;5320000.0;3500000.0;3550000.0;1460000.0;3550000.0;3050000.0;5330000.0;0.0;0.153;0.0985;0.007500000000000001;0.0;0.0;0.0;10075.6171875;0.0;1327.95495605469;15698.8984375;490089.3804418073;489058.4239149472;414536.0994166486;413822.8517428477;240512.01169884347;430799.1582183253;457945.6142810069;439053.74313918926;471499.95120613376;530475.1397970697;467532.30169713264;444711.81521382625;445859.90203062753;466575.1774593809;461559.3255376969;424869.2484608674;460965.98084018705;461725.47914583527;457808.6426020985;194425.4183739577;238323.1353838712;467414.5527947445;200103.75024964928;416536.1038144478;273.19723682024136;3887976.7066445663;1263613.17830637;292714.0296445675;1674639.1517394779;0;17;19;15;86;82;41;18;142;154;1683132061299.6123;648384757820.1018;1412809036284.8457;23536.57429961969;2004.8310190882141;0.0;0.0;5231480.7855656305;1181286.8874420607;0.0;898065.7478742001;2.2397723272302823;0.14097652838812982
7760;2019-05-15 02:20:41.784;567;575;170;169;150;42;185;26;1;35;764;196;29;33;248;204;201;408;150;210;184;-4;532;351;355;147;356;302;533;-2.0;851.0;768.0;141.0;15.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15368.419921875;10160.296875;0.0;1312.04602050781;568.0;203117;462.0;0.0;Calculated values ==>;1557879641.784;329.86;330.66;290.16;290.06;288.16;277.36;273.4187578820637;291.66;275.76000000000005;273.26000000000005;276.66;349.56000000000006;292.76000000000005;276.06;276.46000000000004;297.96000000000004;293.56;293.26000000000005;313.96000000000004;294.16;291.56;319.36;329.96000000000004;272.76000000000005;244.02132995426717;267.8393353686513;273.4187578820637;288.16;5320000.0;3510000.0;3550000.0;1470000.0;3560000.0;3020000.0;5330000.0;0.0;0.14183333333333334;0.128;0.0235;0.0025;0.0025;0.0;10160.296875;0.0;1312.04602050781;15368.419921875;486505.43304909713;487464.3175149354;413822.8517428477;245795.49268708724;239172.00728331826;430735.4089219946;458355.6712287806;441962.8318392794;471267.55247380707;530180.8496845886;467712.13336206257;446017.8014079234;446583.57048168074;466561.43444993236;461538.98635599064;423791.7597815596;463632.265587982;461725.47914583527;458219.12774457596;194007.49548133422;238323.1353838712;467375.0144371895;200052.99841648774;413822.8517428477;273.18159632449743;3888235.6009642277;1263781.8109235575;292736.02965270553;1674639.1517394779;0;17;19;15;86;82;41;18;142;154;1683345061299.6123;648472657820.1018;1412991136284.8457;30964.45867811733;6282.0673764864905;0.0;110.99069000432064;5231934.960840445;1181355.9449286906;0.0;898066.6727966168;3.256311032965734;0.2286546494033969
7761;2019-05-15 02:21:41.785;548;562;170;171;148;42;187;26;10;34;750;195;27;39;247;205;201;439;152;212;186;-4;543;342;347;136;348;297;545;400.0;880.0;-1.0;48.0;2.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16563.251953125;10489.1875;0.0;2273.02416992188;566.0;203118;461.0;0.0;Calculated values ==>;1557879701.785;327.96000000000004;329.36;290.16;290.26000000000005;287.96000000000004;277.36;272.43898195401505;291.86;275.76000000000005;274.16;276.56;348.16;292.66;275.86;277.06;297.86;293.66;293.26000000000005;317.06;294.36;291.76000000000005;319.26000000000005;329.76000000000005;272.76000000000005;241.71165711629368;267.23344911666527;272.43898195401505;288.36;5430000.0;3420000.0000000005;3470000.0000000005;1360000.0;3479999.9999999995;2970000.0;5450000.0;0.06666666666666667;0.14666666666666667;0.0;0.008;0.0003333333333333333;0.067;0.0;10489.1875;0.0;2273.02416992188;16563.251953125;482686.9652482778;484376.9588412189;245637.63791529633;246000.66275761696;238127.62683361306;431298.55289687274;459893.22604025964;444297.16997077694;472622.7809936826;529103.3156420017;468292.616305528;446703.0798258108;448368.3964651742;467568.964453179;463033.67154922616;420264.6974493064;466690.8060932624;463198.14740327984;459759.4403896919;193589.57483703562;237486.63934987856;468897.1433224279;197870.73813076413;198108.38439834883;272.28043543386974;3888501.702665543;1263953.8928284757;292765.90573563485;1674639.1517394779;0;17;19;15;86;82;41;18;142;155;1683555664810.1948;648557559235.3367;1413170839280.3428;0.0;2168.2112415333104;0.0;17530.62075141999;5232193.002297428;1181426.3650910186;0.0;898213.6886759257;1.5435280735375767;-0.024374354722848355
7762;2019-05-15 02:22:41.796;545;555;172;174;150;41;187;21;9;32;714;196;19;38;246;207;203;475;155;214;186;-4;555;340;344;128;345;288;557;166.0;792.0;156.0;28.0;3.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;15932.5810546875;9694.02734375;0.0;2237.96630859375;565.0;203119;460.0;0.0;Calculated values ==>;1557879761.796;327.66;328.66;290.36;290.56;288.16;277.26000000000005;272.21867820750657;291.86;275.26000000000005;274.06;276.36;344.56000000000006;292.76000000000005;275.06;276.96000000000004;297.76000000000005;293.86;293.46000000000004;320.66;294.56;291.76000000000005;319.16;329.66;272.76000000000005;239.943914813709;266.1237361191953;272.21867820750657;288.66;5550000.0;3400000.0;3440000.0;1280000.0;3450000.0;2880000.0;5570000.0;0.027666666666666666;0.132;0.026000000000000002;0.004666666666666667;0.0005;0.028166666666666666;0.0;9694.02734375;0.0;2237.96630859375;15932.5810546875;480876.83897673944;482040.6135724054;245850.53655075288;246571.36054824296;238400.34504327338;431420.45991060114;460361.6869509762;445933.4517742178;473471.244710016;526057.5497030223;469658.2123623566;447314.7211698444;449892.34666571545;467864.22146457253;463591.9370055364;416668.6815311742;470503.4016503791;463905.15235710976;460228.79614011437;193171.6564234249;237068.3971897606;469985.49985533324;197457.1642545565;198316.21820064285;272.1076740127834;3888772.550919983;1264122.1171207442;292803.5042146954;1674639.1517394779;0;17;19;15;86;82;41;18;142;155;1683763002814.9114;648636773755.2284;1413346371455.1028;6460.383475511195;1271.7988994702914;0.0;7377.204278628447;5232246.848696347;1181455.0370977256;0.0;898421.2919378473;1.2662918782765245;0.02498251175627129
7763;2019-05-15 02:23:41.766;553;557;183;176;151;44;188;18;6;30;712;198;9;37;246;209;208;499;157;216;187;-2;560;339;344;133;344;284;563;294.0;727.0;332.0;79.0;0.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;12168.4736328125;6268.185546875;0.0;1275.06762695312;563.0;203120;459.0;0.0;Calculated values ==>;1557879821.766;328.46000000000004;328.86;291.46000000000004;290.76000000000005;288.26000000000005;277.56;272.10816812424576;291.96000000000004;274.96000000000004;273.76000000000005;276.16;344.36;292.96000000000004;274.06;276.86;297.76000000000005;294.06;293.96000000000004;323.06;294.76000000000005;291.86;319.06;329.46000000000004;272.96000000000004;241.05796691057077;265.62235894841564;272.10816812424576;288.86;5600000.0;3390000.0;3440000.0;1330000.0;3440000.0;2840000.0;5630000.0;0.049;0.12116666666666666;0.05533333333333333;0.013166666666666667;0.0;0.049;0.0;6268.185546875;0.0;1275.06762695312;12168.4736328125;481413.1950015357;481625.0155683013;249635.5764607316;247037.3746118051;238537.2205903802;431480.97241316177;460494.454094383;446294.0377032958;472625.7912797831;526164.0765284296;470440.18341634155;446706.41578663874;450483.5099976462;468004.6160503625;463998.6624437944;416495.695645562;473290.2319849861;464164.39160238917;460361.6869509762;192753.74022246967;236231.924509345;469502.8659822866;197118.6450706065;197118.6450706065;271.9686599472479;3889006.609288096;1264255.0690523426;292832.7648598642;1674639.1517394779;0;17;19;15;86;82;41;18;142;155;1683969299615.0098;648715034605.2657;1413517885655.1846;13787.70505900881;3586.392242003788;0.0;12898.909052138117;5232415.498400513;1181495.5017814608;0.0;898590.1750652121;4.013256038944201;0.11769368575029311
