;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7764;2019-05-15 02:24:41.796;562;561;189;177;152;46;189;16;8;29;732;200;7;36;246;210;212;513;158;218;188;0;572;337;342;136;342;287;575;211.0;793.0;171.0;103.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;11871.640625;5402.58251953125;0.0;1280.76586914062;561.0;203121;460.0;0.0;Calculated values ==>;1557879881.796;329.36;329.26000000000005;292.06;290.86;288.36;277.76000000000005;271.8864255623528;292.06;274.76000000000005;273.96000000000004;276.06;346.36;293.16;273.86;276.76000000000005;297.76000000000005;294.16;294.36;324.46000000000004;294.96000000000004;291.96000000000004;319.16;329.26000000000005;273.16;241.71165711629368;265.9988726020314;271.8864255623528;288.96000000000004;5720000.0;3370000.0000000005;3420000.0000000005;1360000.0;3420000.0000000005;2870000.0;5750000.0;0.035166666666666666;0.13216666666666665;0.0285;0.017166666666666667;0.0;0.035166666666666666;0.0;5402.58251953125;0.0;1280.76586914062;11871.640625;481283.1089157489;480791.76516369707;251336.54846151455;246886.80882922135;238493.61112469644;431601.1154718507;460936.5088698856;445989.03661804216;472134.0588697756;528003.1669604577;470267.11483705364;445850.1938701396;449806.31186103594;468284.6456650375;464422.3436978733;413254.80958637927;473832.46769263246;464716.81106162106;460804.44620873925;193171.6564234249;235395.46725036926;469290.60212070297;196328.86247420002;196328.86247420002;271.64489799404976;3889207.043740625;1264352.3740810498;292854.0741216277;1674639.1517394779;0;17;19;15;86;82;41;18;142;155;1684175202514.9116;648795774955.2273;1413689271305.1028;7115.314963099501;4685.843197264967;0.0;9300.724694664628;5232589.777329864;1181564.471544403;0.0;898775.2645114878;3.1573818433281633;0.11977021959978629
7765;2019-05-15 02:25:41.787;569;566;187;179;153;48;190;15;10;28;742;199;10;42;246;211;217;528;159;219;189;1;594;336;341;137;341;287;597;-1.0;769.0;235.0;87.0;8.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;13401.66796875;5667.56982421875;0.0;1283.33032226562;558.0;203122;461.0;0.0;Calculated values ==>;1557879941.787;330.06;329.76000000000005;291.86;291.06;288.46000000000004;277.96000000000004;271.77519066394296;292.16;274.66;274.16;275.96000000000004;347.36;293.06;274.16;277.36;297.76000000000005;294.26000000000005;294.86;325.96000000000004;295.06;292.06;319.26000000000005;328.96000000000004;273.26000000000005;241.92719264551067;265.9988726020314;271.77519066394296;289.06;5940000.0;3360000.0;3410000.0;1370000.0;3410000.0;2870000.0;5970000.0;0.0;0.12816666666666668;0.03916666666666667;0.0145;0.0013333333333333333;0.0013333333333333333;0.0;5667.56982421875;0.0;1283.33032226562;13401.66796875;479708.3007331717;478918.0016602447;249545.50080746724;246700.959435404;238169.6083615129;431660.74602318485;461222.3633614229;446266.17105506244;471904.2073218062;529039.2355649322;470149.2738186842;446266.17105506244;450607.96106797917;468424.28324455564;464697.3221144689;405227.81811992533;473285.1121268825;464991.6647990197;461090.70703611366;193589.57483703562;234140.81001818314;469252.60634738253;195947.87358916094;249545.50080746724;271.48818880914325;3889417.623053716;1264444.611512794;292875.4383847468;1674639.1517394779;0;17;19;15;86;82;41;18;142;155;1684380071779.6968;648877662670.1414;1413861445474.922;9804.133317414477;3962.9186249942127;0.0;282.06027497152854;5232730.751582744;1181636.5337485606;0.0;898855.1090743365;2.0211932154551215;0.16684559445436856
7766;2019-05-15 02:26:41.808;578;571;186;182;156;50;190;15;12;27;743;197;13;41;246;212;227;541;158;219;189;3;616;340;344;139;345;285;619;-2.0;731.0;454.0;158.0;3.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;15727.8505859375;5941.3271484375;0.0;1266.658203125;555.0;203123;462.0;0.0;Calculated values ==>;1557880001.808;330.96000000000004;330.26000000000005;291.76000000000005;291.36;288.76000000000005;278.16;272.21867820750657;292.16;274.66;274.36;275.86;347.46000000000004;292.86;274.46000000000004;277.26000000000005;297.76000000000005;294.36;295.86;327.26000000000005;295.06;292.06;319.36;328.66;273.46000000000004;242.35481222062532;265.74818594083865;272.21867820750657;288.96000000000004;6160000.0;3400000.0;3440000.0;1390000.0;3450000.0;2850000.0;6190000.0;0.0;0.12183333333333332;0.07566666666666667;0.026333333333333334;0.0005;0.0005;0.0;5941.3271484375;0.0;1266.658203125;15727.8505859375;478419.10344687547;477019.1967192547;248268.49794489008;246889.7183573458;238486.67362591912;431420.45991060114;460759.6201434172;446926.3217748384;471541.1619817675;529296.006358248;470186.58269571816;447063.3564224636;450834.30640168366;467864.22146457253;464237.7249127578;265047.88341316144;472468.00487256167;464552.4594382193;460627.09826288046;194007.49548133422;232886.18681767926;469176.81040622573;197125.6193512063;248268.49794489008;271.97546008654643;3889660.4540033615;1264541.386180419;292896.6957266436;1674639.1517394779;0;17;19;15;86;82;41;18;142;155;1684585643705.1997;648960491650.344;1414033105535.342;18901.586483388164;7164.014697782179;0.0;106.17930015899519;5232970.0496400185;1181729.2906466995;0.0;898858.3455365025;3.6309425178917696;0.3009074912943264
7767;2019-05-15 02:27:41.818;592;577;182;186;161;55;50;20;14;27;738;194;16;43;247;209;235;548;158;212;52;5;605;348;352;142;353;285;608;-2.0;640.0;1135.0;259.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;16092.16796875;5819.8935546875;0.0;1247.51892089844;552.0;203124;465.0;0.0;Calculated values ==>;1557880061.818;332.36;330.86;291.36;291.76000000000005;289.26000000000005;278.66;273.0942459734351;278.16;275.16;274.56;275.86;346.96000000000004;292.56;274.76000000000005;277.46000000000004;297.86;294.06;296.66;327.96000000000004;294.36;278.36;319.66;328.36;273.66;242.98782864720522;265.74818594083865;273.0942459734351;288.96000000000004;6050000.0;3479999.9999999995;3520000.0000000005;1420000.0;3529999.9999999995;2850000.0;6080000.0;0.0;0.10666666666666667;0.18916666666666665;0.043166666666666666;0.0;0.0;0.0;5819.8935546875;0.0;1247.51892089844;16092.16796875;481746.08451382414;479220.4122277352;247311.90357666087;248715.1302259874;240362.23711466938;430925.7729439634;438829.4095231968;447200.2185180239;471141.87126780767;528778.7411552184;469833.50621335243;447473.4297492543;451099.1007955171;466860.4312889494;462654.8833256417;408325.025706941;474918.4787087613;462446.4246215312;439160.3883882217;195261.2709748474;231631.59724164338;468964.41255619563;199459.3814333187;248268.49794489008;272.93480664152656;3889925.6650190786;1264639.4126879582;292917.65069458645;1674639.1517394779;0;17;19;15;86;82;41;18;142;155;1684794478505.1665;649044805700.3306;1414204134035.315;46864.3083485234;11633.633843470852;0.0;0.0;5233518.190105051;1181885.9638256968;0.0;898859.230511475;8.2771371267876;0.6316220882671829
7768;2019-05-15 02:28:41.789;605;581;173;178;173;60;30;20;17;27;727;193;22;44;248;204;233;538;155;66;29;7;593;356;361;146;361;287;597;-2.0;770.0;818.0;234.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;14396.498046875;5652.17919921875;0.0;1255.05017089844;548.0;203125;469.0;0.0;Calculated values ==>;1557880121.789;333.66;331.26000000000005;290.46000000000004;290.96000000000004;290.46000000000004;279.16;273.955091788801;276.16;275.16;274.86;275.86;345.86;292.46000000000004;275.36;277.56;297.96000000000004;293.56;296.46000000000004;326.96000000000004;279.76000000000005;276.06;320.06;327.96000000000004;273.86;243.81672145450628;265.9988726020314;273.955091788801;288.66;5930000.0;3560000.0;3610000.0;1460000.0;3610000.0;2870000.0;5970000.0;0.0;0.12833333333333333;0.13633333333333333;0.039;0.0;0.0;0.0;5652.17919921875;0.0;1255.05017089844;14396.498046875;484948.4763374469;481087.5812736244;244644.756043089;246353.97094511738;244644.756043089;430412.23801567365;433223.753696834;447230.4886295353;470606.31521307136;527484.8131338581;469440.8755595202;447914.0739048817;450873.99385183904;465843.48631744814;460769.5600386277;412703.8716265024;474787.8554938986;439491.22312496265;433040.73848485097;196933.003932529;229958.8627652946;468614.21108443046;201529.14819780792;248268.49794489008;273.7822924977473;3890179.6144341184;1264734.967087211;292938.4953572107;1674639.1517394779;0;17;19;15;86;82;41;18;142;155;1685008275120.01;649131163940.2673;1414375651095.1895;33497.2827455255;10416.317452578278;0.0;0.0;5234187.546351714;1182069.6246073924;0.0;898859.230511475;6.357628774872831;0.5005987397562913
7769;2019-05-15 02:29:41.809;615;585;166;171;173;65;31;21;25;28;716;192;32;48;248;201;230;525;156;40;30;9;593;359;364;149;364;294;596;-2.0;758.0;858.0;219.0;0.0;0;100;0;1;0;0;0;0;0;0;1;0;0;0;0;13192.98046875;5554.0556640625;0.0;1271.01843261719;545.0;203126;477.0;0.0;Calculated values ==>;1557880181.809;334.66;331.66;289.76000000000005;290.26000000000005;290.46000000000004;279.66;274.27422755570615;276.26000000000005;275.26000000000005;275.66;275.96000000000004;344.76;292.36;276.36;277.96000000000004;297.96000000000004;293.26000000000005;296.16;325.66;277.16;276.16;320.86;327.66;274.06;244.42749628697553;266.86631818009863;274.27422755570615;288.76000000000005;5930000.0;3590000.0;3640000.0;1490000.0;3640000.0;2940000.0;5960000.0;0.0;0.12633333333333333;0.143;0.0365;0.0;0.0;0.0;5554.0556640625;0.0;1271.01843261719;13192.98046875;486345.9580286653;481776.5665844026;242350.742707072;244007.6711738885;244680.96464964;430214.79039162316;432648.0798993152;446999.4193979825;470302.0924079783;525794.0605974384;468351.5350609196;447967.09241426544;450147.72101464565;465409.4377871421;459897.8941259199;411524.12441154436;472958.87693207216;434293.55171347444;432462.45113937603;200276.58477070546;228704.35009887922;468400.8197835724;202371.47140574525;248268.49794489008;274.1241026539505;3890409.603392449;1264828.3835061388;292959.55294575717;1674639.1517394779;0;17;19;15;86;82;41;18;142;155;1685225847619.941;649219693440.2393;1414550009195.134;34981.79656288992;9710.071215790691;0.0;0.0;5234758.395565434;1182237.400419544;0.0;898859.230511475;6.548187923765197;0.5059633037085753
7770;2019-05-15 02:30:41.780;619;591;162;166;168;70;34;21;37;27;703;192;42;58;249;200;228;525;157;40;33;9;591;362;366;141;367;303;594;-2.0;746.0;668.0;204.0;0.0;0;1;0;1;0;0;0;0;0;0;1;0;1;0;0;12764.58203125;5446.4345703125;0.0;2308.2939453125;541.0;203127;487.0;0.0;Calculated values ==>;1557880241.78;335.06;332.26000000000005;289.36;289.76000000000005;289.96000000000004;280.16;274.5913991737795;276.56;275.26000000000005;276.86;275.86;343.46000000000004;292.36;277.36;278.96000000000004;298.06;293.16;295.96000000000004;325.66;277.16;276.46000000000004;321.86;327.26000000000005;274.06;242.77792619122317;267.9596281332873;274.5913991737795;288.86;5910000.0;3620000.0000000005;3660000.0;1410000.0;3670000.0000000005;3030000.0;5940000.0;0.0;0.12433333333333334;0.11133333333333333;0.034;0.0;0.0;0.0;5446.4345703125;0.0;2308.2939453125;12764.58203125;487119.5744149422;482860.40066556755;241113.59647443081;242417.19008015707;243077.32360966108;430014.67791919125;432695.15374167816;446955.08328484115;471275.1926151781;523720.34062578925;467084.7275913025;447656.4881179867;449870.8715090784;465104.8312706036;459289.8238943861;411568.5318811527;473213.6483587084;433799.4536676275;432509.1113278755;204456.2876039246;227031.71669481136;469497.271648461;203125.45376835408;248268.49794489008;274.43053551029595;3890625.8118618308;1264920.0099504949;292989.3661322099;1674639.1517394779;0;17;19;15;86;82;41;18;142;156;1685444741769.7808;649306651390.1757;1414729022630.0032;27146.365419502225;9056.641807923635;0.0;0.0;5235275.880009812;1182393.7141064776;0.0;898859.230511475;4.668507369984704;0.37669270567220314
7771;2019-05-15 02:31:41.780;617;595;161;165;162;73;37;21;49;26;693;193;52;67;249;198;227;522;158;41;36;9;589;363;368;131;368;312;592;-1.0;735.0;805.0;190.0;0.0;0;1;0;1;0;0;0;0;0;0;1;0;1;0;0;11894.9189453125;5370.6865234375;0.0;2419.98120117188;539.0;203128;503.0;0.0;Calculated values ==>;1557880301.78;334.86;332.66;289.26000000000005;289.66;289.36;280.46000000000004;274.69669130483857;276.86;275.26000000000005;278.06;275.76000000000005;342.46000000000004;292.46000000000004;278.36;279.86;298.06;292.96000000000004;295.86;325.36;277.26000000000005;276.76000000000005;323.46000000000004;327.06;274.06;240.61611355647437;269.02936301313275;274.69669130483857;288.96000000000004;5890000.0;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;3120000.0;5920000.0;0.0;0.1225;0.13416666666666668;0.03166666666666666;0.0;0.0;0.0;5370.6865234375;0.0;2419.98120117188;11894.9189453125;487060.080180836;483653.22463364055;240853.87046574228;242155.3086525995;241177.2241246452;429947.3805835815;432743.97865350964;446930.7417295069;472499.14586990676;521942.22346943914;465920.20634867996;447357.67133166443;449466.73430850887;464959.0081242338;458857.5321226224;412011.90946539276;473015.96760934684;433484.00545957795;432557.5304485172;211144.3756859795;226195.42121513622;470846.3688081762;203486.3388718682;248268.49794489008;274.57483978361347;3890831.3077033022;1265010.152626276;293028.7684250973;1674639.1517394779;0;17;19;15;86;82;41;18;142;156;1685664941769.7808;649388251390.1757;1414913522630.0032;32662.124050066526;8466.400947983086;0.0;0.0;5235774.284088725;1182539.7394627768;0.0;898859.230511475;5.2792041005845585;0.4062666410140835
7772;2019-05-15 02:32:41.771;611;598;162;165;157;73;39;23;56;27;710;195;60;76;250;199;226;529;159;41;38;9;590;362;367;129;367;318;593;-2.0;704.0;576.0;200.0;0.0;0;0;0;1;0;0;0;0;0;0;1;0;1;0;0;11497.1142578125;5350.86474609375;0.0;2453.76098632812;535.0;203129;521.0;0.0;Calculated values ==>;1557880361.771;334.26000000000005;332.96000000000004;289.36;289.66;288.86;280.46000000000004;274.5913991737795;277.06;275.46000000000004;278.76000000000005;275.86;344.16;292.66;279.16;280.76000000000005;298.16;293.06;295.76000000000005;326.06;277.26000000000005;276.96000000000004;325.26000000000005;326.66;274.06;240.16925963744896;269.7299932089509;274.5913991737795;289.06;5900000.0;3620000.0000000005;3670000.0000000005;1290000.0;3670000.0000000005;3180000.0;5930000.0;0.0;0.11733333333333333;0.096;0.03333333333333333;0.0;0.0;0.0;5350.86474609375;0.0;2453.76098632812;11497.1142578125;486118.2077214588;483963.9545461204;241145.3576556768;242122.2214973729;239543.19783227766;430014.67791919125;433366.6693374496;446781.88148429635;472857.82487454545;523257.57397444505;465300.52245360194;447356.36314011016;449623.09388001246;465236.6699430183;459153.1681162232;411189.2279236945;473941.90724128863;433733.48194404994;433182.4302400453;218669.37671819705;224522.8720964353;471113.4222737492;203091.8011081824;248268.49794489008;274.41750096471344;3891026.212073082;1265099.4854848227;293069.3768511061;1674639.1517394779;0;17;19;15;86;82;41;18;142;156;1685885408694.5496;649466239690.0939;1415102494279.805;23394.24771610694;8934.054038852226;0.0;0.0;5236241.350449155;1182684.7215036128;0.0;898859.230511475;4.142197571455782;0.34738205789154886
7773;2019-05-15 02:33:41.771;602;597;163;165;154;71;40;25;61;28;738;197;66;74;250;199;226;534;159;44;39;10;586;363;368;136;368;321;589;-1.0;725.0;401.0;172.0;0.0;0;100;0;1;0;0;0;0;0;0;1;0;0;0;0;10176.34765625;5266.40771484375;0.0;1437.4655761718802;525.0;203130;539.0;0.0;Calculated values ==>;1557880421.771;333.36;332.86;289.46000000000004;289.66;288.56;280.26000000000005;274.69669130483857;277.16;275.66;279.26000000000005;275.96000000000004;346.96000000000004;292.86;279.76000000000005;280.56;298.16;293.06;295.76000000000005;326.56;277.56;277.06;327.06;325.66;274.16;241.71165711629368;270.0766712529157;274.69669130483857;289.06;5860000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3210000.0;5890000.0;0.0;0.12083333333333333;0.06683333333333333;0.028666666666666667;0.0;0.0;0.0;5266.40771484375;0.0;1437.4655761718802;10176.34765625;485306.21539977944;484272.14681805513;241599.34724136247;242255.25584213834;238712.79679070265;429947.3805835815;433299.8492016903;446926.7689143373;472036.2627623985;525983.7501625033;465114.5302986311;447646.3325420416;448787.2862763096;465091.1060056729;458994.64414827694;412860.4845368043;475188.59053220414;434033.169636506;433115.1307267976;226195.42121513622;220341.7376933702;470272.87658027647;203272.6209410312;248268.49794489008;274.4921807468402;3891206.8242556993;1265187.9627553304;293101.80373912695;1674639.1517394779;0;17;19;15;86;82;41;18;142;156;1686105908694.5496;649545739690.0939;1415294194279.805;16284.21888954929;7654.007328325031;0.0;0.0;5236572.004337535;1182822.9553483394;0.0;898859.230511475;3.570805291018217;0.3138239491039482
7774;2019-05-15 02:34:41.792;592;593;165;167;154;67;39;27;64;30;765;197;70;75;250;200;226;537;160;48;38;11;601;361;365;139;366;319;604;-1.0;657.0;376.0;199.0;2.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;11867.9541015625;7157.57421875;0.0;1417.84558105469;516.0;203131;552.0;0.0;Calculated values ==>;1557880481.792;332.36;332.46000000000004;289.66;289.86;288.56;279.86;274.4858918419099;277.06;275.86;279.56;276.16;349.66;292.86;280.16;280.66;298.16;293.16;295.76000000000005;326.86;277.96000000000004;276.96000000000004;328.36;324.76000000000005;274.26000000000005;242.35481222062532;269.84581860846123;274.4858918419099;289.16;6010000.0;3610000.0;3650000.0;1390000.0;3660000.0;3190000.0;6040000.0;0.0;0.1095;0.06266666666666666;0.033166666666666664;0.0003333333333333333;0.0003333333333333333;0.0;7157.57421875;0.0;1417.84558105469;11867.9541015625;482204.5799930333;482004.51346935425;241765.5505522534;242414.617937161;238283.757311847;430081.6785162784;433865.5205784961;447738.7535165705;471835.9296657252;528989.1476457054;465405.40184480656;448592.5382218748;449298.803831049;465381.95360251743;459447.67380351556;406056.74493562116;473759.6759872872;435481.94520808145;433683.32636128634;231631.59724164338;216578.99785978085;469966.18980854325;202633.46946145067;241765.5505522534;274.23509254083484;3891390.5910666776;1265291.5321749777;293125.60632681963;1674639.1517394779;0;17;19;15;86;82;41;18;142;156;1686325885660.088;649628268565.2958;1415486261480.275;15359.931134120841;8866.535224845236;0.0;63.97259193634431;5236835.797883815;1182960.6747215353;0.0;898859.7638029958;2.832565579058375;0.26121667822895184
7775;2019-05-15 02:35:41.772;587;589;166;168;153;62;41;29;45;32;778;196;57;70;250;201;232;549;159;52;40;12;612;360;365;141;365;315;614;-2.0;727.0;304.0;138.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;12670.1923828125;8077.9453125;0.0;1397.32763671875;510.0;203132;558.0;0.0;Calculated values ==>;1557880541.772;331.86;332.06;289.76000000000005;289.96000000000004;288.46000000000004;279.36;274.38016830617;277.26000000000005;276.06;277.66;276.36;350.96000000000004;292.76000000000005;278.86;280.16;298.16;293.26000000000005;296.36;328.06;278.36;277.16;328.96000000000004;324.16;274.36;242.77792619122317;269.38090353596624;274.38016830617;289.06;6120000.0;3600000.0;3650000.0;1410000.0;3650000.0;3150000.0;6140000.0;0.0;0.12116666666666666;0.050666666666666665;0.023;0.0;0.0;0.0;8077.9453125;0.0;1397.32763671875;12670.1923828125;480211.5580551969;480270.0863443798;241772.38915426887;242416.23986761094;237701.51392846598;430148.3826014536;434228.3108271235;445774.8084121032;471767.92807864514;530660.6673806835;465859.58028644515;447498.4039255858;449333.78256545065;465526.9584903107;459741.0631315469;403275.4572612926;474322.1667336082;436187.5922230448;434047.17992658;234140.81001818314;214070.64678622372;469794.0480163998;202403.18078246227;241765.5505522534;274.1410082349013;3891595.007459261;1265418.4525168908;293149.05828371627;1674639.1517394779;0;17;19;15;86;82;41;18;142;156;1686544812660.1575;649712240565.3225;1415676398080.3354;12330.829133235142;6149.989946380562;0.0;0.0;5237066.477300671;1183085.7707187654;0.0;898860.2967302271;1.9504260382429905;0.17377235010182582
7776;2019-05-15 02:36:41.793;590;587;166;168;153;59;43;30;2;33;780;194;27;64;250;202;235;554;156;56;42;13;610;361;366;139;366;313;612;-1.0;664.0;592.0;174.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;13026.0107421875;8596.3740234375;0.0;1383.60412597656;503.0;203133;560.0;0.0;Calculated values ==>;1557880601.793;332.16;331.86;289.76000000000005;289.96000000000004;288.46000000000004;279.06;274.4858918419099;277.46000000000004;276.16;273.36;276.46000000000004;351.16;292.56;275.86;279.56;298.16;293.36;296.66;328.56;278.76000000000005;277.36;329.16;323.46000000000004;274.46000000000004;242.35481222062532;269.14681796795327;274.4858918419099;288.76000000000005;6100000.0;3610000.0;3660000.0;1390000.0;3660000.0;3130000.0;6120000.0;0.0;0.11066666666666666;0.09866666666666667;0.029;0.0;0.0;0.0;8596.3740234375;0.0;1383.60412597656;13026.0107421875;480880.379353127;480211.5580551969;241834.97132449647;242480.3605183772;237755.39469503495;430081.6785162784;434344.22949482966;439761.6589827608;472130.5325463717;531021.489441725;465899.88789363875;443539.3130676669;448862.93873562256;465381.95360251743;459719.9477182808;405898.1119631187;475325.72258080565;436652.832857701;434163.16617520025;234977.24436692704;211144.3756859795;470163.3332718048;202833.70476164197;241765.5505522534;274.31281321507976;3891809.217432235;1265557.453811243;293172.24082608765;1674639.1517394779;0;17;19;15;86;82;41;18;142;156;1686764189414.8228;649796269965.1943;1415864864020.0479;23376.89148315039;7752.559226794722;0.0;0.0;5237364.145786205;1183201.6658441336;0.0;898860.2967302271;3.119190267142295;0.250190853406258
7777;2019-05-15 02:37:41.783;595;588;166;167;151;56;44;32;-12;34;779;193;-9;51;251;203;235;552;152;59;43;14;603;360;365;141;365;311;605;-1.0;693.0;448.0;170.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12945.11328125;8794.240234375;0.0;1378.72668457031;497.0;203134;560.0;0.0;Calculated values ==>;1557880661.783;332.66;331.96000000000004;289.76000000000005;289.86;288.26000000000005;278.76000000000005;274.38016830617;277.56;276.36;271.96000000000004;276.56;351.06000000000006;292.46000000000004;272.26000000000005;278.26000000000005;298.26000000000005;293.46000000000004;296.66;328.36;279.06;277.46000000000004;329.16;322.86;274.56;242.77792619122317;268.91163127593666;274.38016830617;288.36;6030000.0;3600000.0;3650000.0;1410000.0;3650000.0;3110000.0;6050000.0;0.0;0.11549999999999999;0.07466666666666667;0.028333333333333332;0.0;0.0;0.0;8794.240234375;0.0;1378.72668457031;12945.11328125;482405.53826862294;481169.6412157929;242057.24888463673;242382.042239716;237330.77514487557;430148.3826014536;434768.59577993193;438022.5279696608;471964.88962738856;531067.5055544617;466064.214842739;438493.52582273266;447406.02831095044;465658.1741919227;460012.4503564219;409242.425255355;475888.36880472937;437404.9428379243;434589.01295012434;234977.24436692704;208636.25808486674;469991.7955662279;202476.69957565342;241765.5505522534;274.1695892475417;3892025.607394792;1265702.3514431168;293195.25641294196;1674639.1517394779;0;17;19;15;86;82;41;18;142;156;1686983452864.8577;649880255965.2076;1416052032820.0776;17587.421853419222;7579.594386399611;0.0;0.0;5237705.458169185;1183329.4124962727;0.0;898860.2967302271;2.473911145130121;0.20665688617709285
7778;2019-05-15 02:38:41.784;597;589;166;167;150;53;47;33;-8;35;777;192;-17;40;251;204;233;542;151;64;46;15;595;360;365;139;365;310;597;-1.0;683.0;368.0;174.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12914.369140625;8849.2001953125;0.0;1377.1325683593802;493.0;203135;559.0;0.0;Calculated values ==>;1557880721.784;332.86;332.06;289.76000000000005;289.86;288.16;278.46000000000004;274.38016830617;277.86;276.46000000000004;272.36;276.66;350.86;292.36;271.46000000000004;277.16;298.26000000000005;293.56;296.46000000000004;327.36;279.56;277.76000000000005;329.06;322.46000000000004;274.66;242.35481222062532;268.7936212382143;274.38016830617;288.26000000000005;5950000.0;3600000.0;3650000.0;1390000.0;3650000.0;3100000.0;5970000.0;0.0;0.11383333333333333;0.06133333333333334;0.029;0.0;0.0;0.0;8849.2001953125;0.0;1377.1325683593802;12914.369140625;483597.5485129285;482233.4075755384;242317.68935898127;242645.76432377478;237240.2547617292;430148.3826014536;435304.343683834;438872.73935059755;472326.8440106818;530933.5361423207;466084.60121496924;437460.313363465;446029.80726630177;465658.1741919227;460147.9425315409;411881.18857398874;475384.7030568602;438261.5809124647;435126.2553679777;234559.02529450474;206964.23671620517;470360.39762778033;202388.16548266564;241765.5505522534;274.13516924253645;3892241.1066729757;1265849.3825636643;293218.22228944686;1674639.1517394779;0;17;19;15;86;82;41;18;142;156;1687202456514.593;649964257365.1062;1416238335924.8525;14504.387197233158;7771.194732208326;0.0;0.0;5237972.894368146;1183457.3378708272;0.0;898860.2967302271;2.1782570980453;0.19074500018646068
7779;2019-05-15 02:39:41.784;594;589;167;168;151;51;49;33;-1;37;775;191;8;33;251;205;230;531;148;70;48;17;593;357;362;140;362;308;595;-1.0;702.0;318.0;116.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;13048.4384765625;9037.505859375;0.0;1360.62084960938;488.0;203136;558.0;0.0;Calculated values ==>;1557880781.784;332.56;332.06;289.86;289.96000000000004;288.26000000000005;278.26000000000005;274.0616903277293;278.06;276.46000000000004;273.06;276.86;350.66;292.26000000000005;273.96000000000004;276.46000000000004;298.26000000000005;293.66;296.16;326.26000000000005;280.16;277.96000000000004;328.96000000000004;321.96000000000004;274.86;242.56692532238324;268.5567601203482;274.0616903277293;287.96000000000004;5930000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3080000.0;5950000.0;0.0;0.11699999999999999;0.053000000000000005;0.01933333333333333;0.0;0.0;0.0;9037.505859375;0.0;1360.62084960938;13048.4384765625;483398.9728741998;482462.06096867204;242712.83129293664;243043.17838998997;237604.32265838142;430346.717906069;436369.3260602679;440387.5567900925;472391.7460337592;530875.2723025628;466248.74591497885;441746.15580451366;445415.2873379444;466090.7741585676;460749.12975072267;411524.12441154436;473989.8766886615;439936.2520002742;436194.857971995;234140.81001818314;204874.27233412856;470422.9394058528;201708.25810923314;241765.5505522534;273.85670192037526;3892457.463403119;1265998.4384474533;293241.0369012633;1674639.1517394779;0;17;19;15;86;82;41;18;142;156;1687420556514.593;650047957365.1062;1416423735924.8525;12650.002830085547;5195.150505067981;0.0;0.0;5238199.180951707;1183565.3907478044;0.0;898860.2967302271;1.7161892554872051;0.13918907047958184
7780;2019-05-15 02:40:41.785;589;586;168;169;151;47;52;34;8;37;772;191;25;33;250;206;229;525;144;77;51;18;589;356;361;138;361;307;591;-2.0;701.0;132.0;9.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;12855.294921875;9112.984375;0.0;1360.78149414062;483.0;203137;556.0;0.0;Calculated values ==>;1557880841.785;332.06;331.76000000000005;289.96000000000004;290.06;288.26000000000005;277.86;273.955091788801;278.36;276.56;273.96000000000004;276.86;350.36;292.26000000000005;275.66;276.46000000000004;298.16;293.76000000000005;296.06;325.66;280.86;278.26000000000005;328.76000000000005;321.46000000000004;274.96000000000004;242.14157278889297;268.43790593516167;273.955091788801;287.56;5890000.0;3560000.0;3610000.0;1380000.0;3610000.0;3070000.0;5910000.0;0.0;0.11683333333333333;0.022000000000000002;0.0015;0.0;0.0;0.0;9112.984375;0.0;1360.78149414062;12855.294921875;483145.1442242281;482492.40044885577;243180.48639773022;243514.0905093511;237716.00685960054;430412.23801567365;437121.9238134391;441956.0545109249;472654.2065195329;530637.1889749606;466392.121167278;444457.2815188539;445611.7091226259;466104.2199880029;461037.7653776629;412790.01405099424;473594.55439171824;441301.25842692086;436949.6230331232;233304.39079467155;202784.37528459195;470789.9032000179;201853.26072774894;241765.5505522534;273.9087345170586;3892673.3314464437;1266149.6950540596;293263.71563216316;1674639.1517394779;0;17;19;15;86;82;41;18;142;156;1687637460130.1929;650131358755.3369;1416608239000.3628;5282.261463229872;403.40496370840356;0.0;0.0;5238348.61897849;1183612.046154417;0.0;898860.2967302271;0.5428483410814289;0.03218976240969372
7781;2019-05-15 02:41:41.775;585;581;168;169;153;46;54;33;14;38;769;191;33;38;250;208;228;512;144;83;53;19;585;354;359;139;359;306;587;-2.0;711.0;757.0;9.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;13118.5810546875;9146.3408203125;0.0;1359.37097167969;477.0;203138;554.0;0.0;Calculated values ==>;1557880901.775;331.66;331.26000000000005;289.96000000000004;290.06;288.46000000000004;277.76000000000005;273.7412296467126;278.56;276.46000000000004;274.56;276.96000000000004;350.06000000000006;292.26000000000005;276.46000000000004;276.96000000000004;298.16;293.96000000000004;295.96000000000004;324.36;281.46000000000004;278.46000000000004;328.56;320.86;275.06;242.35481222062532;268.3187672390254;273.7412296467126;287.56;5850000.0;3540000.0;3590000.0;1390000.0;3590000.0;3060000.0;5870000.0;0.0;0.11850000000000001;0.12616666666666668;0.0015;0.0;0.0;0.0;9146.3408203125;0.0;1359.37097167969;13118.5810546875;483034.84394983127;482240.6255356347;243319.76679530743;243655.22454181968;238456.19225748052;430542.39183029096;437922.44539726764;443052.3292051162;472621.17715536855;530399.3526615865;466535.2236481595;445807.4384647189;446519.73315770726;466391.21630984533;461611.91280062776;414011.99443962076;472147.3306254866;442687.6176020984;437752.5954410684;232467.98657752166;200276.58477070546;470754.2918620804;201425.01385767842;241765.5505522534;273.7326642155016;3892889.7443381217;1266301.8307372043;293286.3797913924;1674639.1517394779;0;17;19;15;86;82;41;18;142;156;1687853424130.2273;650214444905.3501;1416792108350.392;30485.312953001736;403.99391700660294;0.0;0.0;5238646.632421486;1183618.7733570368;0.0;898860.2967302271;2.940239317582767;0.15865824467974068
7782;2019-05-15 02:42:41.776;581;578;168;169;153;45;57;32;18;38;768;191;37;40;250;209;228;507;143;89;56;19;583;354;359;136;359;306;586;-1.0;706.0;914.0;66.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;12916.560546875;9161.7509765625;0.0;1361.55944824219;471.0;203139;552.0;0.0;Calculated values ==>;1557880961.776;331.26000000000005;330.96000000000004;289.96000000000004;290.06;288.46000000000004;277.66;273.7412296467126;278.86;276.36;274.96000000000004;276.96000000000004;349.96000000000004;292.26000000000005;276.86;277.16;298.16;294.06;295.96000000000004;323.86;282.06;278.76000000000005;328.36;320.26000000000005;275.06;241.71165711629368;268.3187672390254;273.7412296467126;287.46000000000004;5830000.0;3540000.0;3590000.0;1360000.0;3590000.0;3060000.0;5860000.0;0.0;0.11766666666666666;0.15233333333333335;0.011000000000000001;0.0;0.0;0.0;9161.7509765625;0.0;1361.55944824219;12916.560546875;482698.39495796146;481929.70341099263;243354.90194868375;243690.83117704242;238485.33414858568;430542.39183029096;438429.5904723098;443639.0469653982;473013.45329280203;530294.8415796665;466535.2236481595;446377.6748942886;446803.2587583881;466391.21630984533;461745.00080896105;414788.3266325532;471519.3226778073;443638.89912982256;438260.93883625965;231631.59724164338;197768.88456892778;471155.3045861351;201321.80791409733;241765.5505522534;273.6923465092259;3893106.707467198;1266454.4007114512;293309.0545894381;1674639.1517394779;0;17;19;15;86;82;41;18;142;156;1688068827719.967;650296946280.2505;1416975711410.1704;36912.99274881483;2968.1684633924156;0.0;0.0;5239208.294329198;1183646.8751785287;0.0;898860.2967302271;3.7897923374190907;0.22454437096988578
7783;2019-05-15 02:43:41.787;579;576;168;169;154;46;59;31;26;38;768;190;42;45;251;210;228;506;145;93;58;20;580;356;360;136;361;306;582;-2.0;735.0;949.0;196.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;12882.8125;9065.9482421875;0.0;1368.794921875;464.0;203140;550.0;0.0;Calculated values ==>;1557881021.787;331.06;330.76000000000005;289.96000000000004;290.06;288.56;277.76000000000005;273.955091788801;279.06;276.26000000000005;275.76000000000005;276.96000000000004;349.96000000000004;292.16;277.36;277.66;298.26000000000005;294.16;295.96000000000004;323.76000000000005;282.46000000000004;278.96000000000004;328.16;319.56;275.16;241.71165711629368;268.3187672390254;273.955091788801;287.66;5800000.0;3560000.0;3600000.0;1360000.0;3610000.0;3060000.0;5820000.0;0.0;0.1225;0.15816666666666668;0.03266666666666666;0.0;0.0;0.0;9065.9482421875;0.0;1368.794921875;12882.8125;482759.0247399915;482106.3458678626;243496.73135027132;243834.57996331155;238919.86393242257;430412.23801567365;438541.5298815537;444801.58097852516;473013.45329280203;530294.8415796665;466412.6412963362;447086.0058300499;447508.6907727563;466234.42928284;461572.66604716954;415921.08395574096;471887.53857800446;444065.411795852;438372.8976915478;230795.22267914342;194843.3435325042;471253.26030847814;201670.95066793181;241765.5505522534;273.83764443072096;3893321.7416580035;1266606.326052607;293331.811713866;1674639.1517394779;0;17;19;15;86;82;41;18;142;156;1688284567264.672;650378561240.1389;1417159345069.9194;38455.16136079218;8806.355448257846;0.0;0.0;5239836.477425044;1183745.0141998476;0.0;898860.2967302271;4.529245815251093;0.3184522783475662
7784;2019-05-15 02:44:41.797;578;574;168;170;155;46;61;31;39;38;770;190;48;46;251;211;228;505;144;95;60;21;582;355;360;135;360;305;584;-2.0;725.0;815.0;144.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;12894.4287109375;9142.658203125;0.0;1362.73205566406;458.0;203141;548.0;0.0;Calculated values ==>;1557881081.797;330.96000000000004;330.56;289.96000000000004;290.16;288.66;277.76000000000005;273.8482719121499;279.26000000000005;276.26000000000005;277.06;276.96000000000004;350.16;292.16;277.96000000000004;277.76000000000005;298.26000000000005;294.26000000000005;295.96000000000004;323.66;282.66;279.16;327.96000000000004;318.96000000000004;275.26000000000005;241.49495122638035;268.19934244402924;273.8482719121499;287.56;5820000.0;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;5840000.0;0.0;0.12083333333333333;0.13583333333333333;0.024;0.0;0.0;0.0;9142.658203125;0.0;1362.73205566406;12894.4287109375;482389.15794634627;481592.1367783419;243425.55694607;244100.91834966786;239177.7864289821;430477.46260093397;438877.6270218307;446853.7789523966;473143.78782676667;530579.5801781024;466555.7022195781;448117.77220923116;447838.18717396184;466377.8143668663;461858.60828959;415170.0148568504;471476.2716851119;444379.0182747792;438709.7716932626;229958.8627652946;192335.8262164488;471484.10707214737;201460.53645138588;241765.5505522534;273.75101612688906;3893536.587803118;1266758.0897293584;293354.5782324627;1674639.1517394779;0;17;19;15;86;82;41;18;142;156;1688500603264.6377;650459874790.126;1417342675619.8904;33332.582106387286;6480.565694898276;0.0;0.0;5240434.808325709;1183872.4264411887;0.0;898860.2967302271;3.789782846760684;0.25681718688136734
7785;2019-05-15 02:45:41.778;578;574;169;170;155;47;64;32;43;38;771;189;50;51;251;211;228;513;143;98;63;22;581;356;361;134;361;304;583;-1.0;737.0;821.0;189.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;12885.970703125;9152.3681640625;0.0;1356.16442871094;453.0;203142;547.0;0.0;Calculated values ==>;1557881141.778;330.96000000000004;330.56;290.06;290.16;288.66;277.86;273.955091788801;279.56;276.36;277.46000000000004;276.96000000000004;350.26;292.06;278.16;278.26000000000005;298.26000000000005;294.26000000000005;295.96000000000004;324.46000000000004;282.96000000000004;279.46000000000004;327.86;318.46000000000004;275.36;241.2770596917726;268.0796299477929;273.955091788801;287.46000000000004;5810000.0;3560000.0;3610000.0;1340000.0;3610000.0;3040000.0;5830000.0;0.0;0.12283333333333334;0.13683333333333333;0.0315;0.0;0.0;0.0;9152.3681640625;0.0;1356.16442871094;12885.970703125;482503.71396789455;481707.6708422372;243798.4423978199;244137.41435155328;239207.9109103395;430412.23801567365;439157.44328511844;447607.1325964645;473273.9119493556;530759.6363116737;466576.28820682864;448583.2367254159;448721.9649698524;466234.42928284;461706.0807142488;415547.55955197144;472812.55802104477;444647.61353300465;438989.9883500334;229540.68826423294;190246.288480595;471714.4053827849;201680.4303554566;241765.5505522534;273.84134299350524;3893751.3564339546;1266910.5000043467;293377.22852837;1674639.1517394779;0;17;19;15;86;82;41;18;142;156;1688716834770.3047;650540549235.3749;1417525317765.4539;33650.97042331124;8506.070213360841;0.0;0.0;5240992.827836358;1183997.2755260756;0.0;898860.2967302271;4.011696234892287;0.28478748714600893
7786;2019-05-15 02:46:41.788;579;574;169;170;157;48;66;32;27;38;773;190;39;51;252;212;228;512;147;99;65;23;580;357;362;133;362;303;582;-2.0;754.0;528.0;191.0;0.0;0;97;65;1;0;0;0;0;0;0;1;0;0;0;0;12717.2978515625;9123.9609375;0.0;1331.70178222656;448.0;203143;545.0;0.0;Calculated values ==>;1557881201.788;331.06;330.56;290.06;290.16;288.86;277.96000000000004;274.0616903277293;279.76000000000005;276.36;275.86;276.96000000000004;350.46000000000004;292.16;277.06;278.26000000000005;298.36;294.36;295.96000000000004;324.36;283.06;279.66;327.66;317.96000000000004;275.46000000000004;241.05796691057077;267.9596281332873;274.0616903277293;287.86;5800000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;5820000.0;0.0;0.12566666666666668;0.08800000000000001;0.03183333333333333;0.0;0.0;0.0;9123.9609375;0.0;1331.70178222656;12717.2978515625;482759.0247399915;481823.07945612754;243834.57996331155;244174.0481761817;239878.38812570888;430346.717906069;439270.2411883451;445537.8252269786;473403.82665571757;531043.8128972996;466841.0120987474;447236.20680083364;448907.5457794879;466221.12760670384;461686.8058337108;415921.08395574096;472790.67266334145;444603.8499484956;439102.8052736417;228704.35009887922;188156.80290529504;471944.1597200548;201846.72717157996;241765.5505522534;273.9107091852658;3893964.7525653047;1267062.828130626;293399.63114660507;1674639.1517394779;0;17;19;15;86;82;41;18;142;156;1688933770920.2703;650620662585.3622;1417707448115.4248;21444.81662887508;8598.101602793116;0.0;0.0;5241452.035916979;1184139.8340469818;0.0;898860.2967302271;2.873363366531193;0.23065357633097902
7787;2019-05-15 02:47:41.779;581;576;170;171;156;48;68;33;-11;38;773;190;-14;47;252;212;228;517;149;102;67;24;580;357;362;134;362;302;582;-1.0;739.0;605.0;159.0;0.0;0;90;62;1;0;0;0;0;0;0;1;0;0;0;0;12400.1962890625;8871.51171875;0.0;1288.0146484375;445.0;203144;543.0;0.0;Calculated values ==>;1557881261.779;331.26000000000005;330.76000000000005;290.16;290.26000000000005;288.76000000000005;277.96000000000004;274.0616903277293;279.96000000000004;276.46000000000004;272.06;276.96000000000004;350.46000000000004;292.16;271.76000000000005;277.86;298.36;294.36;295.96000000000004;324.86;283.36;279.86;327.46000000000004;317.66;275.56;241.2770596917726;267.8393353686513;274.0616903277293;288.06;5800000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;5820000.0;0.0;0.12316666666666666;0.10083333333333333;0.026500000000000003;0.0;0.0;0.0;8871.51171875;0.0;1288.0146484375;12400.1962890625;483040.4474721254;482106.3458678626;244174.0481761817;244515.17085710407;239557.63185601926;430346.717906069;439603.98589291424;440168.1791668574;473273.9119493556;531119.2370921916;466983.26394718443;439713.54161806765;448540.00715330127;466221.12760670384;461686.8058337108;415921.08395574096;473538.9792332997;445072.19969914685;439437.3001688844;227868.02628245065;186903.13564328075;471909.57779161324;201950.5442689745;241765.5505522534;273.9511696338192;3894174.0336193894;1267212.7679082633;293421.45884219214;1674639.1517394779;0;17;19;15;86;82;41;18;142;156;1689150938340.0425;650700750570.2782;1417888920890.2344;24020.27818553652;7153.914388349927;0.0;0.0;5241830.854875334;1184271.0811567502;0.0;898860.2967302271;3.068469084796176;0.23254272491927114
7788;2019-05-15 02:48:41.789;581;577;170;171;156;48;70;33;-15;39;772;191;-18;32;253;213;228;516;149;104;69;25;574;358;363;136;363;302;576;-1.0;768.0;629.0;185.0;0.0;0;90;60;1;0;0;0;0;0;0;1;0;0;0;0;12166.1259765625;8668.22265625;0.0;1285.86645507812;442.0;203145;542.0;0.0;Calculated values ==>;1557881321.789;331.26000000000005;330.86;290.16;290.26000000000005;288.76000000000005;277.96000000000004;274.1680685717883;280.16;276.46000000000004;271.66;277.06;350.36;292.26000000000005;271.36;276.36;298.46000000000004;294.46000000000004;295.96000000000004;324.76000000000005;283.56;280.06;327.36;317.36;275.66;241.71165711629368;267.8393353686513;274.1680685717883;288.06;5740000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;5760000.0;0.0;0.128;0.10483333333333333;0.030833333333333334;0.0;0.0;0.0;8668.22265625;0.0;1285.86645507812;12166.1259765625;483721.31080265454;482934.3909546315;244396.80719750174;244741.05817198177;239743.25779368027;430280.9020939914;439717.1983153084;439561.4401127939;473111.07959547755;531015.0068793237;467104.93499668734;439103.4342402594;446442.42112733104;466207.9483817794;461667.65482352895;418084.00608800346;474150.4030306365;445185.2543446536;439550.530927348;227449.86971758792;185649.48583044452;471742.7696466962;202185.4433703881;241765.5505522534;274.0471765020702;3894378.7870914624;1267358.9567221073;293442.91142621957;1674639.1517394779;0;17;19;15;86;82;41;18;142;156;1689368474590.0078;650781764070.2654;1418070151090.2056;24884.91699182887;8311.350893519502;0.0;0.0;5242238.466092296;1184399.9798469471;0.0;898860.2967302271;3.3349377842689596;0.25917208738122877
7789;2019-05-15 02:49:41.810;578;575;171;172;157;49;72;34;-19;40;769;191;-11;25;253;213;227;503;147;106;71;26;573;357;362;143;362;302;575;-3.0;654.0;330.0;190.0;0.0;0;99;58;1;0;0;0;0;0;0;1;0;0;0;0;12189.25;8479.0869140625;0.0;1315.69018554688;440.0;203146;540.0;0.0;Calculated values ==>;1557881381.81;330.96000000000004;330.66;290.26000000000005;290.36;288.86;278.06;274.0616903277293;280.36;276.56;271.26000000000005;277.16;350.06000000000006;292.26000000000005;272.06;275.66;298.46000000000004;294.46000000000004;295.86;323.46000000000004;283.76000000000005;280.26000000000005;327.16;317.16;275.76000000000005;243.1966462407574;267.8393353686513;274.0616903277293;287.86;5730000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3020000.0;5750000.0;0.0;0.109;0.055;0.03166666666666666;0.0;0.0;0.0;8479.0869140625;0.0;1315.69018554688;12189.25;483415.7813310226;482767.8770856017;244779.22319515015;245125.78952164075;240097.9997343517;430346.717906069;440267.06782150705;438950.1900821458;472292.48545527144;530702.2639863107;467104.93499668734;440168.1791668574;445448.85450290097;466351.3762726499;461820.26031341054;418108.3976602452;472342.20677527616;445692.85298803146;440101.83946078573;226613.5671989835;184813.72873217988;470909.40455562726;201729.12643965965;241765.5505522534;273.8648442875487;3894581.8195941374;1267501.9009812947;293464.5986527319;1674639.1517394779;0;17;19;15;86;82;41;18;142;156;1689586050714.676;650865493365.1377;1418251414509.9292;13047.158500336738;8524.042140338974;0.0;0.0;5242554.677356135;1184540.3238919117;0.0;898860.2967302271;2.202316645014411;0.19893971748631417
7790;2019-05-15 02:50:41.790;572;572;171;172;157;47;73;34;-11;40;759;190;4;24;253;214;227;494;146;110;72;27;568;356;361;152;361;301;571;-1.0;730.0;431.0;161.0;0.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;12052.0625;8198.486328125;0.0;1286.06958007812;438.0;203147;540.0;0.0;Calculated values ==>;1557881441.79;330.36;330.36;290.26000000000005;290.36;288.86;277.86;273.955091788801;280.46000000000004;276.56;272.06;277.16;349.06000000000006;292.16;273.56;275.56;298.46000000000004;294.56;295.86;322.56;284.16;280.36;327.16;316.96000000000004;275.86;245.02929689885198;267.7187500070086;273.955091788801;287.76000000000005;5680000.0;3560000.0;3610000.0;1520000.0;3610000.0;3010000.0;5710000.0;0.0;0.12166666666666666;0.07183333333333333;0.026833333333333334;0.0;0.0;0.0;8198.486328125;0.0;1286.06958007812;12052.0625;483147.12405466975;482804.64189250395;244933.4060799631;245282.2097085145;240225.80421374628;430412.23801567365;440647.96367074497;440384.28162507055;471098.81878525513;529735.4572414138;467125.24897544575;442613.016394442;445502.79210206744;466494.5354798314;462105.5904936287;419818.9967325041;471511.48729504086;446503.202962536;440483.78149257216;226613.5671989835;183977.97901196036;469796.04211954505;201617.95637417038;241765.5505522534;273.8169642239896;3894783.7631947226;1267640.8344317647;293486.27275700856;1674639.1517394779;0;17;19;15;86;82;41;18;142;156;1689802878414.7449;650953963865.1658;1418432254209.9868;17151.381030522996;7196.111967500888;0.0;0.0;5242806.247967473;1184671.2815090904;0.0;898860.2967302271;2.567067265317707;0.20732134690421394
7791;2019-05-15 02:51:41.771;565;566;170;171;158;47;75;34;0;40;734;188;13;31;253;214;226;476;144;113;74;26;565;356;361;146;361;302;567;-1.0;730.0;581.0;123.0;0.0;0;1;53;1;0;0;0;0;0;0;1;0;1;0;0;12684.548828125;8034.02197265625;0.0;2288.4609375;436.0;203148;539.0;0.0;Calculated values ==>;1557881501.771;329.66;329.76000000000005;290.16;290.26000000000005;288.96000000000004;277.86;273.955091788801;280.66;276.56;273.16;277.16;346.56000000000006;291.96000000000004;274.46000000000004;276.26000000000005;298.46000000000004;294.56;295.76000000000005;320.76000000000005;284.46000000000004;280.56;327.06;316.76000000000005;275.76000000000005;243.81672145450628;267.8393353686513;273.955091788801;287.56;5650000.0;3560000.0;3610000.0;1460000.0;3610000.0;3020000.0;5670000.0;0.0;0.12166666666666666;0.09683333333333333;0.0205;0.0;0.0;0.0;8034.02197265625;0.0;2288.4609375;12684.548828125;482513.4726267541;482423.4865625052;244740.86763761897;245090.08778142484;240683.42383979782;430412.23801567365;440975.2914610382;441814.68150891823;471896.58969717816;527047.5158797987;466739.6874943457;443721.9807720978;446301.07743510534;466494.5354798314;462105.5904936287;420507.19849729707;469319.2978940906;446961.280138781;440811.79925200954;226195.42121513622;183142.23651711168;470506.91766066244;201729.46099877523;241765.5505522534;273.8604690398505;3894989.8363451045;1267776.062498365;293516.05107850634;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1690019409824.552;651043335555.0862;1418613096924.8257;23248.25218606551;5509.937861568688;0.0;0.0;5243142.804967169;1184777.131727718;0.0;898860.2967302271;2.785976038704712;0.19619814923448098
7792;2019-05-15 02:52:41.811;559;561;169;171;157;47;77;34;9;39;699;187;21;42;253;215;226;467;143;117;75;24;563;355;360;140;360;303;565;-2.0;680.0;670.0;144.0;3.0;0;1;53;1;0;0;0;0;0;0;1;0;1;0;0;12688.4404296875;8002.10302734375;0.0;2315.70288085938;434.0;203149;538.0;0.0;Calculated values ==>;1557881561.811;329.06;329.26000000000005;290.06;290.26000000000005;288.86;277.86;273.8482719121499;280.86;276.56;274.06;277.06;343.06000000000006;291.86;275.26000000000005;277.36;298.46000000000004;294.66;295.76000000000005;319.86;284.86;280.66;326.96000000000004;316.56;275.56;242.56692532238324;267.9596281332873;273.8482719121499;287.46000000000004;5630000.0;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;5650000.0;0.0;0.11333333333333333;0.11166666666666666;0.024;0.0005;0.0005;0.0;8002.10302734375;0.0;2315.70288085938;12688.4404296875;481905.1476036539;481953.94465247856;244470.5247331116;245169.39268019088;240420.78788444647;430477.46260093397;441513.7055510032;442934.10434907244;472588.21769833704;523300.31042619376;466474.84677356103;444677.7423059734;447656.4881179867;466637.4274074692;462389.91602610215;421159.38472549856;468215.3329225268;447758.3546290387;441189.06381045876;225777.27872811773;182306.50109390085;471112.8868819084;201448.755976367;244470.5247331116;273.7464149193481;3895201.41888401;1267909.7859633944;293554.44468914194;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1690235854025.274;651129192755.3726;1418794717925.4314;26965.863901618774;6471.9391417329925;0.0;98.35926953867357;5243561.534903275;1184877.0472690621;0.0;898861.1169372497;3.250319167782333;0.22723298818816784
