;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7793;2019-05-15 02:53:41.802;555;557;168;170;156;46;78;33;13;38;699;189;30;46;254;216;226;463;143;121;77;23;560;356;361;139;361;303;563;-2.0;711.0;775.0;244.0;0.0;0;1;53;1;0;0;0;0;0;0;1;0;1;0;0;12596.9130859375;7980.6318359375;0.0;2319.26391601562;432.0;203150;537.0;0.0;Calculated values ==>;1557881621.802;328.66;328.86;289.96000000000004;290.16;288.76000000000005;277.76000000000005;273.955091788801;280.96000000000004;276.46000000000004;274.46000000000004;276.96000000000004;343.06000000000006;292.06;276.16;277.76000000000005;298.56;294.76000000000005;295.76000000000005;319.46000000000004;285.26000000000005;280.86;326.86;316.36;275.46000000000004;242.35481222062532;267.9596281332873;273.955091788801;287.46000000000004;5600000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;5630000.0;0.0;0.11850000000000001;0.12916666666666668;0.04066666666666666;0.0;0.0;0.0;7980.6318359375;0.0;2319.26391601562;12596.9130859375;481693.109205366;481625.0155683013;244200.40040243522;244897.81077390737;240158.33298564304;430412.23801567365;441463.73940184334;443518.9199794291;472621.17715536855;523300.31042619376;466719.0363168656;445965.0840659671;448214.2968835578;466624.4334453391;462371.3252196394;422117.9020927806;467875.2840284499;448172.1041664017;441301.25842692086;225359.1397227605;181470.77258748977;471147.87813747115;201619.47671151505;244470.5247331116;273.8175576098602;3895412.0985563938;1268042.9554420302;293593.0636187002;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1690452121580.047;651212880200.2848;1418976490655.2407;31245.344755438902;10960.821657988881;0.0;0.0;5244046.555544231;1185022.2984846232;0.0;898861.9364748792;4.097727533351435;0.3127765962658481
7794;2019-05-15 02:54:41.772;552;554;168;170;157;46;80;33;18;37;713;190;36;52;254;216;226;467;142;124;79;23;564;354;359;138;359;302;567;-1.0;720.0;688.0;141.0;0.0;0;0;49;1;0;0;0;0;0;0;1;0;1;0;0;12461.98828125;7776.41064453125;0.0;2300.55932617188;431.0;203151;537.0;0.0;Calculated values ==>;1557881681.772;328.36;328.56;289.96000000000004;290.16;288.86;277.76000000000005;273.7412296467126;281.16;276.46000000000004;274.96000000000004;276.86;344.46000000000004;292.16;276.76000000000005;278.36;298.56;294.76000000000005;295.76000000000005;319.86;285.56;281.06;326.86;316.26000000000005;275.46000000000004;242.14157278889297;267.8393353686513;273.7412296467126;287.36;5640000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;5670000.0;0.0;0.12000000000000001;0.11466666666666667;0.0235;0.0;0.0;0.0;7776.41064453125;0.0;2300.55932617188;12461.98828125;480805.69896302355;480736.5229934072;244047.93255416668;244740.86763761897;240355.3482867814;430542.39183029096;442207.87201947026;444445.26436519914;472654.2065195329;524848.8852784494;466983.26394718443;447005.8663255856;449230.24535680655;466909.46258657274;462673.248417762;420834.6496591864;467942.20402217767;448994.4748392721;442047.3307318264;225359.1397227605;181052.91087944093;471281.1494085178;201213.41289272477;244470.5247331116;273.64997315977945;3895620.8183224644;1268174.1984750864;293631.54289647326;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1690668013580.1501;651295938650.3245;1419157899905.3271;27890.585635510393;6346.591808121136;0.0;0.0;5244539.10856468;1185166.45481602;0.0;898861.9364748792;3.3975666835536473;0.23479029297092807
7795;2019-05-15 02:55:41.793;553;554;168;170;157;46;82;32;23;37;728;189;41;54;254;217;226;482;140;128;81;23;566;354;359;137;359;301;568;312.0;657.0;1016.0;261.0;0.0;0;0;46;1;0;0;0;0;0;0;1;0;1;0;0;12262.986328125;7659.63525390625;0.0;2305.97680664062;430.0;203152;535.0;0.0;Calculated values ==>;1557881741.793;328.46000000000004;328.56;289.96000000000004;290.16;288.86;277.76000000000005;273.7412296467126;281.36;276.36;275.46000000000004;276.86;345.96000000000004;292.06;277.26000000000005;278.56;298.56;294.86;295.76000000000005;321.36;285.96000000000004;281.26000000000005;326.66;316.16;275.46000000000004;241.92719264551067;267.7187500070086;273.7412296467126;287.16;5660000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;5680000.0;0.052000000000000005;0.1095;0.16933333333333334;0.0435;0.0;0.052000000000000005;0.0;7659.63525390625;0.0;2305.97680664062;12262.986328125;480712.45967205806;480619.32687100675;244010.18989454594;244702.0278281323;240322.79654191632;430542.39183029096;442528.0126940142;445360.3359981657;472785.1150065333;526498.0187852207;467003.7254107711;447894.6635423884;449688.3147142546;466909.46258657274;462805.38187136047;420176.9668171039;470096.6570196822;449587.8560353512;442368.09841364;224522.8720964353;180635.0508419939;471414.1961389312;201221.76929367616;201221.76929367616;273.6532408486161;3895826.9318917375;1268302.877212511;293669.94413325185;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1690883488969.8215;651378467525.1986;1419338863220.051;41340.79729529357;11753.370567768596;0.0;12539.609114238121;5245116.238679757;1185317.340627146;0.0;898966.4697911983;6.586025682972309;0.3314400870487199
7796;2019-05-15 02:56:41.763;555;554;167;169;158;47;84;32;12;37;740;189;30;59;254;218;227;489;141;129;83;23;567;355;360;136;360;302;569;278.0;735.0;650.0;228.0;0.0;0;0;45;1;0;0;0;0;0;0;1;0;1;0;0;12334.9921875;7595.51025390625;0.0;2316.755859375;432.0;203153;534.0;0.0;Calculated values ==>;1557881801.763;328.66;328.56;289.86;290.06;288.96000000000004;277.86;273.8482719121499;281.56;276.36;274.36;276.86;347.16;292.06;276.16;279.06;298.56;294.96000000000004;295.86;322.06;286.06;281.46000000000004;326.56;316.36;275.46000000000004;241.71165711629368;267.8393353686513;273.8482719121499;287.26000000000005;5670000.0;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;5690000.0;0.04633333333333333;0.1225;0.10833333333333334;0.038;0.0;0.04633333333333333;0.0;7595.51025390625;0.0;2316.755859375;12334.9921875;480877.7230353463;480501.9979151146;243629.85027036944;244317.07914510914;240617.59230270094;430477.46260093397;442639.751493181;443576.6592147222;472915.8103579757;527674.871524448;466861.5149052403;446159.5380015785;450189.5037919261;466767.0802831461;462787.14600039157;420152.07517193793;471021.50420549524;449552.1487710988;442479.83621005784;224104.74344509715;181470.77258748977;471547.0194386176;201439.7790168443;201439.7790168443;273.7429084744662;3896031.812554555;1268429.9398620303;293708.44764410093;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1691099081119.9243;651460326575.2377;1419519672770.1372;26231.49535477011;10264.075136027384;0.0;11168.189316618893;5245679.059567557;1185500.7276020746;0.0;899163.9359957228;4.808563376194335;0.2408020618684455
7797;2019-05-15 02:57:41.804;558;556;165;167;157;48;86;32;-3;37;750;189;8;54;254;218;228;500;140;131;84;22;570;356;361;137;361;302;572;277.0;658.0;1111.0;242.0;0.0;0;0;43;1;0;0;0;0;0;0;1;0;1;0;0;12242.068359375;7538.390625;0.0;2312.23583984375;435.0;203154;534.0;0.0;Calculated values ==>;1557881861.804;328.96000000000004;328.76000000000005;289.66;289.86;288.86;277.96000000000004;273.955091788801;281.76000000000005;276.36;272.86;276.86;348.16;292.06;273.96000000000004;278.56;298.56;294.96000000000004;295.96000000000004;323.16;286.26000000000005;281.56;326.56;316.66;275.36;241.92719264551067;267.8393353686513;273.955091788801;287.16;5700000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;5720000.0;0.04616666666666667;0.10966666666666666;0.18516666666666665;0.04033333333333333;0.0;0.04616666666666667;0.0;7538.390625;0.0;2312.23583984375;12242.068359375;480950.9023001082;480433.38527015765;242842.06155911685;243519.48654394667;240193.69187138428;430412.23801567365;442751.9202415012;441368.7326958178;472785.1150065333;528719.6857768083;466861.5149052403;442993.0989471373;449505.1483678675;466624.4334453391;462636.5820206667;419458.5424241191;472280.9109995819;449664.84639329417;442431.7791291878;224104.74344509715;182724.36793118677;471316.13971061294;201754.16554718022;201754.16554718022;273.87010360066853;3896236.7613447737;1268556.141881613;293747.0489343927;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1691315528924.5254;651542282540.0867;1419700996589.8032;44368.63068368938;10872.33295792512;0.0;11111.28316036935;5246267.795978622;1185676.9846959678;0.0;899349.7251352402;6.7358403081053515;0.34406202372138145
7798;2019-05-15 02:58:41.804;560;558;163;165;156;49;87;33;1;37;757;189;8;50;255;218;228;509;141;132;86;22;570;358;362;136;363;303;572;91.0;686.0;1120.0;272.0;0.0;0;0;43;1;0;0;0;0;0;0;1;0;1;0;0;12185.654296875;7528.95703125;0.0;2326.27026367188;438.0;203155;532.0;0.0;Calculated values ==>;1557881921.804;329.16;328.96000000000004;289.46000000000004;289.66;288.76000000000005;278.06;274.1680685717883;281.86;276.46000000000004;273.26000000000005;276.86;348.86;292.06;273.96000000000004;278.16;298.66;294.96000000000004;295.96000000000004;324.06;286.36;281.76000000000005;326.36;316.96000000000004;275.36;241.71165711629368;267.9596281332873;274.1680685717883;287.26000000000005;5700000.0;3579999.9999999995;3620000.0000000005;1360000.0;3629999.9999999995;3030000.0;5720000.0;0.015166666666666667;0.11433333333333334;0.18666666666666665;0.04533333333333334;0.0;0.015166666666666667;0.0;7528.95703125;0.0;2326.27026367188;12185.654296875;481233.3938189001;480717.0904012047;242171.02205672226;242842.06155911685;239869.05295617197;430280.9020939914;442704.60315965564;441753.0823843035;472915.8103579757;529374.0820662462;466719.0363168656;442787.31820175383;448769.2461549603;466468.62817080156;462334.5135562977;419458.5424241191;473620.62163400557;449629.6300611973;442544.37911539245;223268.49639005636;183977.97901196036;471449.11765258067;202227.4138577641;202227.4138577641;274.06350659902336;3896440.3257002425;1268681.7031120819;293785.703151922;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1691532428924.5254;651624182540.0867;1419882496589.8032;44711.45812495402;12204.717238698351;0.0;3644.8073064073633;5247010.130052027;1185869.2934476063;0.0;899472.6925557967;6.14506199174778;0.3977130925078855
7799;2019-05-15 02:59:44.785;561;560;162;164;155;50;89;34;11;37;763;190;20;46;255;218;229;516;138;132;88;20;575;358;363;136;363;304;578;84.0;686.0;932.0;253.0;0.0;0;0;44;1;0;0;0;0;0;0;1;0;1;0;0;12221.4716796875;7687.1591796875;0.0;2324.591796875;440.0;203156;531.0;0.0;Calculated values ==>;1557881984.785;329.26000000000005;329.16;289.36;289.56;288.66;278.16;274.1680685717883;282.06;276.56;274.26000000000005;276.86;349.46000000000004;292.16;275.16;277.76000000000005;298.66;294.96000000000004;296.06;324.76000000000005;286.36;281.96000000000004;326.26000000000005;317.16;275.16;241.71165711629368;268.0796299477929;274.1680685717883;286.96000000000004;5750000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;5780000.0;0.014;0.11433333333333334;0.15533333333333335;0.042166666666666665;0.0;0.014;0.0;7687.1591796875;0.0;2324.591796875;12221.4716796875;480791.76516369707;480297.99766460375;241634.8211640619;242297.34928677586;239359.98408891328;430280.9020939914;442817.6285442694;443022.0508540321;472915.8103579757;529924.4241206498;466698.49200283975;444333.52089386596;448026.5480966273;466468.62817080156;462334.5135562977;418060.0646113077;473897.47807031334;449445.79046799336;442657.40752815985;222850.3779558165;184813.72873217988;471253.26030847814;202164.96099520056;202164.96099520056;274.03920550295675;3896653.823645471;1268814.8039756785;293826.385921963;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1691760735050.196;651709836700.3383;1420073643925.3647;37413.13462473851;11346.556621043204;0.0;3366.89425146143;5247728.503523022;1186075.3049452894;0.0;899534.0264415069;5.206540356354391;0.336822838710333
7800;2019-05-15 03:00:41.785;563;561;161;163;153;51;90;34;18;38;768;191;32;49;256;218;230;523;137;134;89;18;579;359;364;135;364;305;582;-2.0;635.0;794.0;210.0;0.0;0;0;46;1;0;0;0;0;0;0;1;0;1;0;0;12384.95703125;7804.689453125;0.0;2335.38671875;443.0;203157;530.0;0.0;Calculated values ==>;1557882041.785;329.46000000000004;329.26000000000005;289.26000000000005;289.46000000000004;288.46000000000004;278.26000000000005;274.27422755570615;282.16;276.56;274.96000000000004;276.96000000000004;349.96000000000004;292.26000000000005;276.36;278.06;298.76000000000005;294.96000000000004;296.16;325.46000000000004;286.56;282.06;326.16;317.46000000000004;274.96000000000004;241.49495122638035;268.19934244402924;274.27422755570615;286.86;5790000.0;3590000.0;3640000.0;1350000.0;3640000.0;3050000.0;5820000.0;0.0;0.10583333333333332;0.13233333333333333;0.035;0.0;0.0;0.0;7804.689453125;0.0;2335.38671875;12384.95703125;480608.4286819671;479970.47467824013;241174.44339133432;241830.64078589878;238602.8079581373;430214.79039162316;442770.8624740845;443841.7334455326;473143.78782676667;530370.6903498329;466678.0548242187;445859.90203062753;448257.2920903231;466455.85816738626;462183.0053738274;416971.4962115214;474431.93478850153;449559.58201853087;442610.33407865284;222432.26289678228;186067.36719380575;471190.70470879815;202349.56775828582;202164.96099520056;274.11558591284944;3896848.6245394326;1268937.4477773549;293863.27741854504;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1691967930050.196;651787071700.3383;1420247208925.3647;31957.463259278993;9409.439793267931;0.0;0.0;5248277.687422937;1186239.623250236;0.0;899560.6810209977;4.079545592298818;0.29012657201986386
7801;2019-05-15 03:01:41.796;565;563;160;162;152;52;70;34;29;38;773;191;44;53;256;218;231;528;137;134;69;14;581;360;364;135;365;305;584;-2.0;669.0;613.0;215.0;0.0;0;0;48;1;0;0;0;0;0;0;1;0;1;0;0;12413.171875;7948.2587890625;0.0;2347.06079101562;445.0;203158;529.0;0.0;Calculated values ==>;1557882101.796;329.66;329.46000000000004;289.16;289.36;288.36;278.36;274.38016830617;280.16;276.56;276.06;276.96000000000004;350.46000000000004;292.26000000000005;277.56;278.46000000000004;298.76000000000005;294.96000000000004;296.26000000000005;325.96000000000004;286.56;280.06;326.06;317.66;274.56;241.49495122638035;268.19934244402924;274.38016830617;286.86;5810000.0;3600000.0;3640000.0;1350000.0;3650000.0;3050000.0;5840000.0;0.0;0.1115;0.10216666666666667;0.035833333333333335;0.0;0.0;0.0;7948.2587890625;0.0;2347.06079101562;12413.171875;480659.6035812548;480021.72178486106;240784.26042417772;241436.0328754896;238228.7153542049;430148.3826014536;439497.19129777723;445430.935595598;473143.78782676667;530892.8472578947;466678.0548242187;447557.86663498206;448813.5830089952;466312.6374550324;462031.17872931756;416586.628233552;474922.51034666033;449559.58201853087;439329.79719206213;222014.15119762826;186903.13564328075;470799.25106629904;202410.6733587109;202164.96099520056;274.14392165691135;3897055.313499399;1269068.7464128647;293902.3049681457;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1692186370089.8975;651868086550.2275;1420430242475.1145;24828.570125201968;9617.257367855242;0.0;0.0;5248750.991123601;1186398.2081282604;0.0;899560.6810209977;3.345775449235335;0.2538667607892303
7802;2019-05-15 03:02:41.796;568;565;160;162;150;51;71;34;44;38;777;191;52;58;257;218;232;533;137;136;70;11;585;359;364;132;364;305;587;96.0;634.0;615.0;144.0;0.0;0;0;50;1;0;0;0;0;0;0;1;0;1;0;0;12562.93359375;8193.4091796875;0.0;2350.8505859375;447.0;203159;528.0;0.0;Calculated values ==>;1557882161.796;329.96000000000004;329.66;289.16;289.36;288.16;278.26000000000005;274.27422755570615;280.26000000000005;276.56;277.56;276.96000000000004;350.86;292.26000000000005;278.36;278.96000000000004;298.86;294.96000000000004;296.36;326.46000000000004;286.76000000000005;280.16;325.96000000000004;317.86;274.26000000000005;240.83765695389522;268.19934244402924;274.27422755570615;286.86;5850000.0;3590000.0;3640000.0;1320000.0;3640000.0;3050000.0;5870000.0;0.016;0.10566666666666666;0.10250000000000001;0.024;0.0;0.016;0.0;8193.4091796875;0.0;2350.8505859375;12562.93359375;480620.55147574906;479955.8719406788;240688.8112251271;241338.16084493647;237517.13781828075;430214.79039162316;439664.2104404854;447557.86663498206;473533.532933398;531310.4117884313;466678.0548242187;448674.77612511296;449505.0126014062;466586.1840761427;462183.0053738274;415456.1456437822;475289.0534855625;449856.90194320853;439497.19129777723;221596.04284303306;187738.9118479558;470907.506429493;202315.80301142845;202315.80301142845;274.10245488095615;3897263.4477116386;1269203.2603126043;293941.4542296203;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1692404770089.8975;651948186550.2275;1420613242475.1145;25137.311521414245;6446.2008820335495;0.0;3794.9022125815804;5249167.373470656;1186532.0702803428;0.0;899592.3052061026;3.3552298029839327;0.1917962946958189
7803;2019-05-15 03:03:41.787;573;567;160;162;149;50;73;34;47;39;781;190;54;61;257;219;233;537;137;139;72;8;584;359;364;136;364;304;587;96.0;649.0;557.0;203.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;11642.6533203125;8131.63623046875;0.0;1363.42663574219;449.0;203160;527.0;0.0;Calculated values ==>;1557882221.787;330.46000000000004;329.86;289.16;289.36;288.06;278.16;274.27422755570615;280.46000000000004;276.56;277.86;277.06;351.26;292.16;278.56;279.26000000000005;298.86;295.06;296.46000000000004;326.86;287.06;280.36;325.86;318.06;273.96000000000004;241.71165711629368;268.0796299477929;274.27422755570615;286.86;5840000.0;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;5870000.0;0.016;0.10816666666666667;0.09283333333333334;0.03383333333333333;0.0;0.016;0.0;8131.63623046875;0.0;1363.42663574219;11642.6533203125;481449.9629282605;480243.14360325906;240688.8112251271;241338.16084493647;237206.34392337865;430214.79039162316;439997.1383431077;448165.9890469976;473111.07959547755;531802.8519403378;466698.49200283975;449137.1035301482;450099.8059124212;466586.1840761427;462316.2933191314;416176.9236819849;475880.0282502089;450301.2652022473;439830.85826066753;221177.93781777218;188574.69595719432;470076.5757111503;202038.4499812788;202038.4499812788;273.99448441637816;3897465.1306787273;1269339.2819512393;293972.401896922;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1692623137329.6685;652028574490.1432;1420795915069.9229;22848.839876600898;9068.623253860653;0.0;3804.67853247022;5249567.19808253;1186661.3410878095;0.0;899655.6255461023;3.762180637060584;0.2401202093357602
7804;2019-05-15 03:04:41.787;578;571;159;161;148;49;76;34;47;40;783;190;54;57;257;219;233;539;137;142;75;8;587;358;363;140;363;303;589;123.0;633.0;256.0;47.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;11453.6923828125;8037.75732421875;0.0;1347.67358398438;452.0;203161;526.0;0.0;Calculated values ==>;1557882281.787;330.96000000000004;330.26000000000005;289.06;289.26000000000005;287.96000000000004;278.06;274.1680685717883;280.76000000000005;276.56;277.86;277.16;351.46000000000004;292.16;278.56;278.86;298.86;295.06;296.46000000000004;327.06;287.36;280.66;325.76000000000005;318.36;273.96000000000004;242.56692532238324;267.9596281332873;274.1680685717883;286.86;5870000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;5890000.0;0.0205;0.1055;0.042666666666666665;0.007833333333333333;0.0;0.0205;0.0;8037.75732421875;0.0;1347.67358398438;11453.6923828125;481814.53058012313;480582.8912863451;240303.7789958172;240948.9225719721;236841.8610857597;430280.9020939914;440709.58247278957;448353.2992136279;472686.4266018815;532086.2488302357;466841.0120987474;449321.41302191373;449733.7568600775;466728.8912336129;462467.52072328096;415057.4351442641;475928.41500745935;450923.67993512104;440545.07506360364;220759.83610629753;189828.38726562503;469534.43403505563;202148.66785574943;202148.66785574943;274.03286404931225;3897657.6002262533;1269474.0268975284;293994.99439875304;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1692841237329.6685;652111374490.1432;1420978015069.9229;10504.730937936147;2094.5218350712316;0.0;4887.126347761012;5249845.144505984;1186754.367296884;0.0;899728.0572534376;1.8631407861609;0.06651681765758727
7805;2019-05-15 03:05:41.788;583;574;159;161;147;47;79;34;48;40;782;189;55;58;257;220;234;542;137;146;78;8;585;357;362;140;362;302;588;92.0;639.0;228.0;113.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;11253.3681640625;7854.95458984375;0.0;1341.75988769531;454.0;203162;525.0;0.0;Calculated values ==>;1557882341.788;331.46000000000004;330.56;289.06;289.26000000000005;287.86;277.86;274.0616903277293;281.06;276.56;277.96000000000004;277.16;351.36;292.06;278.66;278.96000000000004;298.86;295.16;296.56;327.36;287.76000000000005;280.96000000000004;325.66;318.56;273.96000000000004;242.56692532238324;267.8393353686513;274.0616903277293;286.86;5850000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;5880000.0;0.015333333333333334;0.1065;0.038;0.01883333333333333;0.0;0.015333333333333334;0.0;7854.95458984375;0.0;1341.75988769531;11253.3681640625;482752.52286176843;481128.73944901535;240334.89680719687;240980.81701911168;236560.8655283021;430346.717906069;441413.8914409164;448678.4000570146;472686.4266018815;532056.9234048271;466861.5149052403;449642.34892113024;450052.96000731894;466871.3337883854;462751.0426575283;416155.62832688726;476493.15760408796;451686.7665824193;441251.0841643921;220341.7376933702;190664.19178205615;469534.43403505563;201411.90749485168;201411.90749485168;273.7409552735421;3897846.8288850924;1269606.4683711664;294017.4067179448;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1693058740955.27;652195375890.3755;1421159518095.4248;9396.12671736219;5049.640916507174;0.0;3677.5340422662866;5250010.987750912;1186813.90297889;0.0;899799.4306130881;1.9706278498041665;0.1129224870209681
7806;2019-05-15 03:06:41.778;587;577;159;160;147;47;82;34;52;41;778;187;57;59;257;220;234;539;136;148;80;8;582;356;361;141;361;302;584;186.0;634.0;283.0;65.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;10897.111328125;7595.30126953125;0.0;1339.95483398438;457.0;203163;524.0;0.0;Calculated values ==>;1557882401.778;331.86;330.86;289.06;289.16;287.86;277.86;273.955091788801;281.36;276.56;278.36;277.26000000000005;350.96000000000004;291.86;278.86;279.06;298.86;295.16;296.56;327.06;287.96000000000004;281.16;325.56;318.86;273.96000000000004;242.77792619122317;267.8393353686513;273.955091788801;286.76000000000005;5820000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;5840000.0;0.031000000000000003;0.10566666666666666;0.04716666666666667;0.010833333333333334;0.0;0.031000000000000003;0.0;7595.30126953125;0.0;1339.95483398438;10897.111328125;483656.3009337931;482017.96438692807;240460.39078590937;240784.26042417772;236669.80964816376;430412.23801567365;442110.38373763114;449230.24535680655;472653.6706096803;531640.2589796651;466617.7813354762;449916.25365142606;450189.5037919261;467013.5131080222;462901.36609670473;417241.00079777074;476542.900219018;452153.818075147;441787.71154795174;219923.6425635755;191917.91438739494;469398.3044737421;201576.00637969616;201576.00637969616;273.8005889167732;3898031.3854496684;1269735.1990446595;294039.75061602524;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1693275604805.3044;652279661840.3889;1421340687895.4536;11681.024938420374;2901.4082293521647;0.0;7446.562860215924;5250186.601407583;1186880.150678659;0.0;899892.1159704889;2.465401749293008;0.07666118006004367
7807;2019-05-15 03:07:41.789;590;580;159;160;146;46;85;33;56;41;772;186;60;63;257;221;233;538;137;151;84;8;580;355;360;141;360;301;583;143.0;633.0;320.0;113.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;10690.0693359375;7390.6943359375;0.0;1337.62365722656;460.0;203164;523.0;0.0;Calculated values ==>;1557882461.789;332.16;331.16;289.06;289.16;287.76000000000005;277.76000000000005;273.8482719121499;281.66;276.46000000000004;278.76000000000005;277.26000000000005;350.36;291.76000000000005;279.16;279.46000000000004;298.86;295.26000000000005;296.46000000000004;326.96000000000004;288.26000000000005;281.56;325.46000000000004;319.16;273.96000000000004;242.77792619122317;267.7187500070086;273.8482719121499;286.86;5800000.0;3550000.0;3600000.0;1410000.0;3600000.0;3010000.0;5830000.0;0.02383333333333333;0.1055;0.05333333333333334;0.01883333333333333;0.0;0.02383333333333333;0.0;7390.6943359375;0.0;1337.62365722656;10690.0693359375;484301.4770811148;482557.2020383405;240492.0233746805;240816.28943264647;236388.41644652825;430477.46260093397;442799.35804450983;449961.7295482359;472653.6706096803;531090.452907455;466638.6879305008;450506.6178912395;450913.6184164021;467155.4305485478;463183.32317938417;417617.36558674;476518.9508411793;452761.82112387515;442639.751493181;219505.55070137876;193171.6564234249;469398.3044737421;201071.10862302358;201071.10862302358;273.5987311205275;3898211.311602038;1269860.105236472;294062.0678608331;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1693491944460.0088;652364277350.2733;1421521621060.2063;13274.166449344657;5053.495521855199;0.0;5757.385988405417;5250394.599461516;1186946.453696487;0.0;900002.1690501099;2.7594145834820027;0.13155622840250672
7808;2019-05-15 03:08:41.779;591;581;159;161;146;46;87;32;59;40;766;185;62;63;257;222;233;536;138;154;86;8;575;356;361;142;361;301;578;265.0;638.0;548.0;173.0;0.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;10431.1650390625;7180.08349609375;0.0;1332.39514160156;464.0;203165;521.0;0.0;Calculated values ==>;1557882521.779;332.26000000000005;331.26000000000005;289.06;289.26000000000005;287.76000000000005;277.76000000000005;273.955091788801;281.86;276.36;279.06;277.16;349.76;291.66;279.36;279.46000000000004;298.86;295.36;296.46000000000004;326.76000000000005;288.56;281.76000000000005;325.26000000000005;319.56;273.96000000000004;242.98782864720522;267.7187500070086;273.955091788801;286.96000000000004;5750000.0;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;5780000.0;0.04416666666666667;0.10633333333333334;0.09133333333333334;0.028833333333333332;0.0;0.04416666666666667;0.0;7180.08349609375;0.0;1332.39514160156;10431.1650390625;485000.0851153924;483267.8801483245;240651.77602769362;241305.73458147567;236525.24548008767;430412.23801567365;442911.52731137094;450370.6358326275;472424.0149512065;530465.2551293176;466516.8519203191;450778.10816522007;450913.6184164021;467013.5131080222;463165.68256596546;419342.65896024543;476838.8957769469;453018.7353767087;442751.9202415012;218669.37671819705;194843.3435325042;469261.9347870629;201417.45164321383;201417.45164321383;273.73865700586737;3898387.2925534765;1269981.5081479002;294084.3143091341;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1693708208410.0432;652449163200.2869;1421702190960.235;22737.724155966447;7722.849263980981;0.0;10658.939029757692;5250694.648533427;1187052.9054914627;0.0;900138.9489581649;4.830498166258884;0.2133805615841093
7809;2019-05-15 03:09:41.790;592;582;160;161;147;46;90;32;63;40;761;184;65;67;257;223;233;529;139;156;89;8;575;356;361;143;361;301;577;143.0;664.0;474.0;128.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;10193.142578125;6984.30517578125;0.0;1335.87939453125;468.0;203166;521.0;0.0;Calculated values ==>;1557882581.79;332.36;331.36;289.16;289.26000000000005;287.86;277.76000000000005;273.955091788801;282.16;276.36;279.46000000000004;277.16;349.26;291.56;279.66;279.86;298.86;295.46000000000004;296.46000000000004;326.06;288.76000000000005;282.06;325.26000000000005;319.96000000000004;273.96000000000004;243.1966462407574;267.7187500070086;273.955091788801;287.06;5750000.0;3560000.0;3610000.0;1430000.0;3610000.0;3010000.0;5770000.0;0.02383333333333333;0.11066666666666666;0.079;0.021333333333333333;0.0;0.02383333333333333;0.0;6984.30517578125;0.0;1335.87939453125;10193.142578125;485138.7127446679;483521.4337204739;241010.74718874905;241338.8403388;236863.5720847045;430412.23801567365;443388.52665419737;450913.6184164021;472292.48545527144;529944.0155375585;466394.93685145705;451184.1741644558;451454.1168198535;467013.5131080222;463297.66702555475;419342.65896024543;475939.4682958792;453305.55865111935;443229.8278896371;218669.37671819705;196515.0671798046;469125.32372254826;201428.10216527723;201428.10216527723;273.7428190880206;3898559.1932927435;1270099.5663600427;294106.5540067687;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1693924848119.747;652534678875.17;1421882824069.9883;19709.355783838862;5710.874059888449;0.0;5762.94112976391;5251048.439048815;1187164.8737094193;0.0;900275.8230482908;3.7478941374397907;0.19078116449923765
7810;2019-05-15 03:10:41.780;592;582;162;163;148;46;93;32;65;40;755;185;67;68;257;223;232;522;140;158;91;8;570;356;361;142;361;301;572;131.0;545.0;703.0;123.0;0.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;9998.427734375;6735.50634765625;0.0;1322.00952148438;472.0;203167;520.0;0.0;Calculated values ==>;1557882641.78;332.36;331.36;289.36;289.46000000000004;287.96000000000004;277.76000000000005;273.955091788801;282.46000000000004;276.36;279.66;277.16;348.66;291.66;279.86;279.96000000000004;298.86;295.46000000000004;296.36;325.36;288.96000000000004;282.26000000000005;325.16;320.36;273.96000000000004;242.98782864720522;267.7187500070086;273.955091788801;287.16;5700000.0;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;5720000.0;0.021833333333333333;0.09083333333333334;0.11716666666666667;0.0205;0.0;0.021833333333333333;0.0;6735.50634765625;0.0;1322.00952148438;9998.427734375;485694.06751782715;484086.45925057714;241837.81473272524;242171.02205672226;237317.94856429586;430412.23801567365;443862.8476542991;451184.1741644558;472424.0149512065;529318.2321055314;466516.8519203191;451454.1168198535;451588.8606706062;467013.5131080222;463297.66702555475;420691.43354310066;475534.6643705293;453591.65705251123;443546.9278479287;218251.29456621417;198186.82848740023;469261.9347870629;201565.8472548263;201565.8472548263;273.79662261177066;3898727.42833486;1270213.8790674624;294128.69938956;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1694141412019.7815;652620164625.1836;1422063393970.017;29246.947302911587;5487.76979441085;0.0;5283.253592949402;5251456.340246404;1187258.1801878812;0.0;900367.8593290576;4.966539481918505;0.2575453121784481
7811;2019-05-15 03:11:41.791;591;580;163;165;150;47;95;32;68;40;752;186;69;72;257;223;231;502;141;159;94;9;567;355;360;142;360;305;570;214.0;664.0;909.0;77.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;10297.1318359375;6909.71923828125;0.0;1350.25317382812;477.0;203168;519.0;0.0;Calculated values ==>;1557882701.791;332.26000000000005;331.16;289.46000000000004;289.66;288.16;277.86;273.8482719121499;282.66;276.36;279.96000000000004;277.16;348.36;291.76000000000005;280.06;280.36;298.86;295.46000000000004;296.26000000000005;323.36;289.06;282.56;325.06;320.86;274.06;242.98782864720522;268.19934244402924;273.8482719121499;287.26000000000005;5670000.0;3550000.0;3600000.0;1420000.0;3600000.0;3050000.0;5700000.0;0.035666666666666666;0.11066666666666666;0.1515;0.012833333333333334;0.0;0.035666666666666666;0.0;6909.71923828125;0.0;1350.25317382812;10297.1318359375;485888.64315767906;484033.94005770434;242240.5704399413;242913.50839360247;238007.40019394446;430477.46260093397;444379.0182747792;450875.30228954;472424.0149512065;528698.2385210564;466065.4829520719;451011.4414654121;451418.9174436385;467155.4305485478;463446.8648078147;421361.08339856804;472837.05165612616;453906.01539497345;444222.35671622586;217833.21561994078;200276.58477070546;469361.0659032374;201513.20892953067;201513.20892953067;273.7715846690813;3898896.5890048197;1270327.6101273955;294150.9723279474;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1694357751674.4858;652705380245.0671;1422245227299.7686;37778.357144041416;3437.38083116257;0.0;8656.626271058794;5252014.986849136;1187332.5700786395;0.0;900484.0462914709;6.037836660707048;0.25443880411256214
7812;2019-05-15 03:12:41.781;589;580;165;166;152;47;97;32;70;40;750;187;71;73;257;224;231;500;141;162;96;10;567;356;361;142;361;306;570;168.0;639.0;1004.0;78.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;10636.9892578125;7111.7880859375;0.0;1353.0400390625;482.0;203169;517.0;0.0;Calculated values ==>;1557882761.781;332.06;331.16;289.66;289.76000000000005;288.36;277.86;273.955091788801;282.86;276.36;280.16;277.16;348.16;291.86;280.26000000000005;280.46000000000004;298.86;295.56;296.26000000000005;323.16;289.36;282.76000000000005;324.86;321.36;274.16;242.98782864720522;268.3187672390254;273.955091788801;287.26000000000005;5670000.0;3560000.0;3610000.0;1420000.0;3610000.0;3060000.0;5700000.0;0.028;0.1065;0.1673333333333333;0.013000000000000001;0.0;0.028;0.0;7111.7880859375;0.0;1353.0400390625;10636.9892578125;485613.7584064745;484033.94005770434;242913.50839360247;243252.38823545515;238644.0516925118;430412.23801567365;444491.22601722035;450968.501026286;472424.0149512065;528412.0366864651;466044.4045967343;451104.7167215467;451376.6761187206;467013.5131080222;463429.53646658803;421361.08339856804;472539.2161368325;454161.71719194663;444334.5580357216;216997.06728235667;202366.40377179522;469460.1756994288;201787.31524266236;201787.31524266236;273.8830292974642;3899071.010938794;1270444.4365474668;294173.4960168178;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1694574015624.5203;652790566045.0807;1422428496749.7976;41696.31842112635;3479.747185937964;0.0;6791.322798205659;5252677.16543079;1187390.2032050022;0.0;900612.7577449171;6.139213654178001;0.28166852892012867
7813;2019-05-15 03:13:41.782;586;580;166;167;154;48;99;33;70;40;751;188;71;75;258;224;231;508;141;163;98;11;567;357;362;143;363;307;570;140.0;691.0;1084.0;149.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;11080.607421875;7413.341796875;0.0;1355.228515625;490.0;203170;516.0;0.0;Calculated values ==>;1557882821.782;331.76000000000005;331.16;289.76000000000005;289.86;288.56;277.96000000000004;274.0616903277293;283.06;276.46000000000004;280.16;277.16;348.26;291.96000000000004;280.26000000000005;280.66;298.96000000000004;295.56;296.26000000000005;323.96000000000004;289.46000000000004;282.96000000000004;324.76000000000005;322.16;274.26000000000005;243.1966462407574;268.43790593516167;274.0616903277293;287.26000000000005;5670000.0;3570000.0000000005;3620000.0000000005;1430000.0;3629999.9999999995;3070000.0;5700000.0;0.02333333333333333;0.11516666666666667;0.18066666666666667;0.024833333333333332;0.0;0.02333333333333333;0.0;7413.341796875;0.0;1355.228515625;11080.607421875;485200.6945826331;484033.94005770434;243252.38823545515;243592.9217168578;239285.71561344012;430346.717906069;444603.8499484956;450789.0488157485;472292.48545527144;528439.7658042574;466023.43396131677;450925.6586504348;451470.51037786005;466858.86781954044;463280.3055365746;421361.08339856804;473726.9347475809;454133.27735904144;444447.176592924;216578.99785978085;205710.24989127388;469423.14637040184;201923.09798147497;201923.09798147497;273.94047566791664;3899251.993927958;1270565.4813142042;294196.06529765105;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1694790919240.12;652876067470.3171;1422612399815.3062;44961.781784058745;6642.9178683250175;0.0;5658.895167600476;5253399.328303677;1187474.5601532802;0.0;900716.5112907827;6.530550908436276;0.34814844687036944
7814;2019-05-15 03:14:41.792;584;580;166;168;156;48;101;34;67;40;751;187;70;75;258;224;232;517;140;163;100;13;573;357;362;143;362;308;575;167.0;633.0;1323.0;88.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;11714.3388671875;7863.0361328125;0.0;1363.80078125;497.0;203171;514.0;0.0;Calculated values ==>;1557882881.792;331.56;331.16;289.76000000000005;289.96000000000004;288.76000000000005;277.96000000000004;274.0616903277293;283.26000000000005;276.56;279.86;277.16;348.26;291.86;280.16;280.66;298.96000000000004;295.56;296.36;324.86;289.46000000000004;283.16;324.56;322.86;274.46000000000004;243.1966462407574;268.5567601203482;274.0616903277293;287.16;5730000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3080000.0;5750000.0;0.02783333333333333;0.1055;0.2205;0.014666666666666666;0.0;0.02783333333333333;0.0;7863.0361328125;0.0;1363.80078125;11714.3388671875;484252.0139090175;483468.3584035733;243072.3260217217;243750.04875250536;239774.5508623254;430346.717906069;444916.35920612566;450197.0571395063;472292.48545527144;528362.7715125432;465756.06281801086;450609.06184826756;451292.4901957996;467001.0665144205;463280.3055365746;419700.86885261146;474424.3738114385;454133.27735904144;444760.2433828497;215742.86842915416;208636.25808486674;469621.5870000597;202085.53547985273;202085.53547985273;274.0037390866546;3899441.9834733177;1270692.8056807895;294218.72765155096;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1695008155440.0857;652961881770.3035;1422796930565.2769;54708.59052595361;3923.8620889630356;0.0;6754.446036633414;5254230.053170535;1187562.6313289935;0.0;900819.9730415533;7.086599585595227;0.33575063214807593
7815;2019-05-15 03:15:41.773;583;580;166;168;156;49;103;34;34;40;751;187;46;72;258;224;233;529;138;164;102;14;576;358;363;143;363;308;578;133.0;653.0;1057.0;131.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;12031.1669921875;8126.9443359375;0.0;1361.88134765625;504.0;203172;512.0;0.0;Calculated values ==>;1557882941.773;331.46000000000004;331.16;289.76000000000005;289.96000000000004;288.76000000000005;278.06;274.1680685717883;283.46000000000004;276.56;276.56;277.16;348.26;291.86;277.76000000000005;280.36;298.96000000000004;295.56;296.46000000000004;326.06;289.56;283.36;324.36;323.56;274.56;243.1966462407574;268.5567601203482;274.1680685717883;286.96000000000004;5760000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3080000.0;5780000.0;0.022166666666666668;0.10883333333333334;0.17616666666666667;0.021833333333333333;0.0;0.022166666666666668;0.0;8126.9443359375;0.0;1361.88134765625;12031.1669921875;483774.4104061197;483127.57876624196;242965.88188703053;243640.67039357332;239680.97897354688;430280.9020939914;445029.4078903859;445559.1329363517;472292.48545527144;528362.7715125432;465756.06281801086;447269.37293394975;450882.9148253411;466858.86781954044;463130.76999981416;419003.8365392482;475815.80281456874;454104.9658933827;444873.2866390601;214906.75144652807;211562.405474017;469720.77526323247;202241.39335449948;202241.39335449948;274.0689448302768;3899639.800026885;1270826.0133221287;294241.43447649933;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1695225586564.892;653047654600.227;1422981672045.1123;42864.475123002965;5839.966505007337;0.0;5378.340301141095;5255042.90456574;1187643.9708015453;0.0;900921.047577203;5.69962856654232;0.2930479213758232
7816;2019-05-15 03:16:41.783;584;580;165;167;156;50;103;34;1;40;751;186;19;64;259;224;234;536;138;164;103;16;580;359;364;143;364;308;582;91.0;620.0;773.0;111.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12374.2548828125;8454.388671875;0.0;1362.8271484375;510.0;203173;511.0;0.0;Calculated values ==>;1557883001.783;331.56;331.16;289.66;289.86;288.76000000000005;278.16;274.27422755570615;283.46000000000004;276.56;273.26000000000005;277.16;348.26;291.76000000000005;275.06;279.56;299.06;295.56;296.56;326.76000000000005;289.56;283.46000000000004;324.26000000000005;324.16;274.76000000000005;243.1966462407574;268.5567601203482;274.27422755570615;286.96000000000004;5800000.0;3590000.0;3640000.0;1430000.0;3640000.0;3080000.0;5820000.0;0.015166666666666667;0.10333333333333333;0.12883333333333333;0.018500000000000003;0.0;0.015166666666666667;0.0;8454.388671875;0.0;1362.8271484375;12374.2548828125;483461.76012327033;482671.5198799429;242492.5716457048;243160.4686383907;239557.63185601926;430214.79039162316;444830.33937850303;440691.34818141814;472292.48545527144;528362.7715125432;465632.6823156003;443378.5454736212;449783.5560736587;466846.5240827089;462980.92809904646;417947.14655134914;476348.6808549041;453933.9225991938;444830.33937850303;214488.6975840042;214070.64678622372;469919.0881636273;202487.87900625198;202487.87900625198;274.16934481996884;3899843.2124388968;1270964.214126801;294264.1441649472;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1695443722914.8574;653133468900.2134;1423166502845.083;30688.546945400572;4947.477369411445;0.0;3675.5273156458074;5255655.948573188;1187733.881149712;0.0;900996.5090488137;4.004348315244277;0.21464529556568593
7817;2019-05-15 03:17:41.774;585;581;164;166;155;50;105;34;-1;40;749;186;15;50;259;224;235;544;141;165;104;17;588;359;364;143;364;307;591;134.0;617.0;668.0;116.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;12702.74609375;8685.6455078125;0.0;1357.38952636719;519.0;203174;510.0;0.0;Calculated values ==>;1557883061.774;331.66;331.26000000000005;289.56;289.76000000000005;288.66;278.16;274.27422755570615;283.66;276.56;273.06;277.16;348.06000000000006;291.76000000000005;274.66;278.16;299.06;295.56;296.66;327.56;289.66;283.56;324.16;325.06;274.86;243.1966462407574;268.43790593516167;274.27422755570615;287.26000000000005;5880000.0;3590000.0;3640000.0;1430000.0;3640000.0;3070000.0;5910000.0;0.022333333333333334;0.10283333333333333;0.11133333333333333;0.01933333333333333;0.0;0.022333333333333334;0.0;8685.6455078125;0.0;1357.38952636719;12702.74609375;482693.1293239249;481780.89574530633;241860.7007910985;242517.72486647085;238969.54973011318;430214.79039162316;445142.8672267606;440602.9150558282;472292.48545527144;528230.265241673;465777.228111565;442994.2643117957;448021.6136539549;466846.5240827089;462980.92809904646;415392.85202693794;476419.9771429727;454076.78323915164;444986.7415634114;214070.64678622372;217833.21561994078;470018.21299050737;202470.70032512705;202470.70032512705;274.1626704259585;3900052.156100564;1271107.0263197725;294286.8092369426;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1695662090154.6284;653219256030.1234;1423350975169.8894;26512.053240018064;5172.585244864019;0.0;5416.1915876550165;5256132.5487401495;1187818.2023546642;0.0;901072.2620082798;3.6941850691818763;0.18898251292116686
7818;2019-05-15 03:18:41.794;585;582;162;164;152;49;107;35;-10;41;748;186;-14;43;259;224;236;551;143;167;106;18;591;360;365;144;365;307;593;135.0;624.0;814.0;180.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12887.4970703125;8934.078125;0.0;1355.68347167969;526.0;203175;507.0;0.0;Calculated values ==>;1557883121.794;331.66;331.36;289.36;289.56;288.36;278.06;274.38016830617;283.86;276.66;272.16;277.26000000000005;347.96000000000004;291.76000000000005;271.76000000000005;277.46000000000004;299.06;295.56;296.76000000000005;328.26000000000005;289.86;283.76000000000005;323.86;325.76000000000005;274.96000000000004;243.40439225979637;268.43790593516167;274.38016830617;287.46000000000004;5910000.0;3600000.0;3650000.0;1440000.0;3650000.0;3070000.0;5930000.0;0.022500000000000003;0.10400000000000001;0.13566666666666669;0.030000000000000002;0.0;0.022500000000000003;0.0;8934.078125;0.0;1355.68347167969;12887.4970703125;482350.33031988714;481693.1911133604;241145.3576556768;241795.2460953633;237971.05006810545;430148.3826014536;445256.7354889495;439227.691140826;472259.5391352755;528125.5000467675;465777.228111565;438608.925445803;447036.1171241952;466704.04308719933;462830.7780603107;414615.1691335625;477205.5379406882;454191.6157821054;445100.6064193678;212816.51262364245;220759.83610629753;469982.10152365523;202656.361078719;202656.361078719;274.2393766398252;3900265.479210872;1271253.906293676;294309.4257148997;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1695880863054.5588;653305384730.0961;1423535236569.8308;32094.843778425853;8019.772213348087;0.0;5454.995520164598;5256621.102345417;1187928.1753122185;0.0;901162.8854318914;4.428636279254807;0.25537049481544877
7819;2019-05-15 03:19:41.785;586;582;161;162;150;49;107;35;-10;41;745;186;-20;32;260;224;237;553;144;167;106;19;591;360;365;144;365;307;593;91.0;608.0;704.0;116.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;12913.3564453125;9032.583984375;0.0;1359.86047363281;536.0;203176;506.0;0.0;Calculated values ==>;1557883181.785;331.76000000000005;331.36;289.26000000000005;289.36;288.16;278.06;274.38016830617;283.86;276.66;272.16;277.26000000000005;347.66;291.76000000000005;271.16;276.36;299.16;295.56;296.86;328.46000000000004;289.86;283.76000000000005;323.76000000000005;326.76000000000005;275.06;243.40439225979637;268.43790593516167;274.38016830617;287.56;5910000.0;3600000.0;3650000.0;1440000.0;3650000.0;3070000.0;5930000.0;0.015166666666666667;0.10133333333333333;0.11733333333333333;0.01933333333333333;0.0;0.015166666666666667;0.0;9032.583984375;0.0;1359.86047363281;12913.3564453125;482492.40044885577;481693.1911133604;240822.39451499493;241145.3576556768;237350.0310233303;430148.3826014536;445256.7354889495;439227.691140826;472259.5391352755;527811.1443744984;465777.228111565;437671.5478804793;445468.1497532969;466834.3028272825;462830.7780603107;414976.5547078009;477498.82904705516;454191.6157821054;445100.6064193678;212398.47392691602;224941.0041839467;470081.34618783195;202742.1051032674;202742.1051032674;274.27265409522863;3900480.4540730645;1271403.606020031;294332.0518534136;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1696099830205.1992;653391771770.3488;1423719408940.3696;27747.64209507354;5168.558660968248;0.0;3675.770603294189;5257119.714926047;1188038.0615844124;0.0;901238.9637363518;3.5210167836057416;0.19925199725139514
7820;2019-05-15 03:20:41.755;584;582;160;162;147;48;109;36;-11;41;742;186;-1;28;260;225;238;553;144;169;108;20;589;359;364;145;364;306;591;144.0;594.0;487.0;44.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;12958.7412109375;9248.603515625;0.0;1352.43041992188;542.0;203177;504.0;0.0;Calculated values ==>;1557883241.755;331.56;331.36;289.16;289.36;287.86;277.96000000000004;274.27422755570615;284.06;276.76000000000005;272.06;277.26000000000005;347.36;291.76000000000005;273.06;275.96000000000004;299.16;295.66;296.96000000000004;328.46000000000004;290.06;283.96000000000004;323.56;327.36;275.16;243.61107973660833;268.3187672390254;274.27422755570615;287.56;5890000.0;3590000.0;3640000.0;1450000.0;3640000.0;3060000.0;5910000.0;0.024;0.099;0.08116666666666666;0.007333333333333333;0.0;0.024;0.0;9248.603515625;0.0;1352.43041992188;12958.7412109375;482437.1612637067;481923.428574807;240563.00755624054;241209.1965894712;236479.98316974848;430214.79039162316;445764.64951268205;439294.3313615184;472127.72840069426;527574.2254450012;465921.49448112247;440817.3637915739;445090.0235980121;466976.539238069;463113.4986451415;416075.34859273385;477740.36063825776;454646.46748895606;445609.60758162086;211562.405474017;227449.86971758792;470045.44345262425;202622.34702950626;202622.34702950626;274.2215635861815;3900695.9470865624;1271555.8730776557;294354.64297632524;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1696318420855.3035;653478428420.3901;1423903216990.4573;19209.876061614985;1961.1027071028655;0.0;5831.694253250751;5257510.831921214;1188097.4457222521;0.0;901318.1529957572;2.547173529123846;0.10110186148989062
