;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7821;2019-05-15 03:21:41.796;581;580;161;162;147;47;111;36;-2;42;739;186;15;28;260;225;238;548;143;171;110;21;587;358;363;145;363;305;589;94.0;634.0;210.0;47.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;12826.474609375;9206.2470703125;0.0;1342.91137695312;550.0;203178;501.0;0.0;Calculated values ==>;1557883301.796;331.26000000000005;331.16;289.26000000000005;289.36;287.86;277.86;274.1680685717883;284.26000000000005;276.76000000000005;272.96000000000004;277.36;347.06000000000006;291.76000000000005;274.66;275.96000000000004;299.16;295.66;296.96000000000004;327.96000000000004;290.26000000000005;284.16;323.26000000000005;328.16;275.26000000000005;243.61107973660833;268.19934244402924;274.1680685717883;287.46000000000004;5870000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3050000.0;5890000.0;0.015666666666666666;0.10566666666666666;0.035;0.007833333333333333;0.0;0.015666666666666666;0.0;9206.2470703125;0.0;1342.91137695312;12826.474609375;482240.6255356347;481868.72488955874;240948.9225719721;241273.46237826315;236533.8268454865;430280.9020939914;446268.6701892744;440880.4687282554;472226.6633779048;527337.5586878607;466065.4829520719;443403.66687243717;445287.5332964052;467118.51372002246;463263.0670591279;416801.6966373363;477251.2142248098;455098.7016729525;446114.6860336456;210308.32490665457;230795.22267914342;470144.8075853309;202217.655889242;202217.655889242;274.0597103131386;3900910.970717148;1271709.768589043;294377.11950639857;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1696536669889.9014;653565487870.2297;1424086642245.1194;8353.19844936547;2098.7626882860295;0.0;3821.0534722623224;5257740.681164779;1188131.3010524958;0.0;901398.6475270238;1.353000306257931;0.05609222425925019
7822;2019-05-15 03:22:41.786;578;577;163;164;147;45;114;36;7;42;735;186;26;32;260;226;237;546;144;174;113;22;585;357;362;145;362;304;587;-2.0;628.0;77.0;31.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;12758.7373046875;9125.0537109375;0.0;1345.64721679688;558.0;203179;499.0;0.0;Calculated values ==>;1557883361.786;330.96000000000004;330.86;289.46000000000004;289.56;287.86;277.66;274.0616903277293;284.56;276.76000000000005;273.86;277.36;346.66;291.76000000000005;275.76000000000005;276.36;299.16;295.76000000000005;296.86;327.76000000000005;290.56;284.46000000000004;323.06;328.96000000000004;275.36;243.61107973660833;268.0796299477929;274.0616903277293;287.56;5850000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;5870000.0;0.0;0.10466666666666667;0.012833333333333334;0.005166666666666667;0.0;0.0;0.0;9125.0537109375;0.0;1345.64721679688;12758.7373046875;482044.752244924;481672.2678189136;241664.86568686937;241992.9586568755;236587.98269916227;430346.717906069;446921.6022498368;442433.1482669151;472226.6633779048;526996.4416109389;466209.1950385314;445197.9025426301;446054.7494118788;467260.227616787;463544.24104893836;417179.19635655853;477201.5059307151;455688.9596420027;446768.8978075913;209472.28574929133;234140.81001818314;470244.1503563232;201665.42825861982;202217.655889242;273.83998724323925;3901124.145281449;1271862.503968771;294399.5204272409;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1696754133639.936;653652473370.2435;1424269311795.1484;3089.852406773123;1387.656730838134;0.0;0.0;5257836.024028802;1188160.3497054107;0.0;901430.484332279;0.42762267478688154;0.034780649114941546
7823;2019-05-15 03:23:41.786;576;574;164;165;147;44;117;35;12;42;732;186;31;35;259;227;237;539;145;177;116;22;577;357;361;145;361;302;580;139.0;677.0;519.0;51.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12355.4169921875;8740.4609375;0.0;1327.041015625;563.0;203180;496.0;0.0;Calculated values ==>;1557883421.786;330.76000000000005;330.56;289.56;289.66;287.86;277.56;274.0616903277293;284.86;276.66;274.36;277.36;346.36;291.76000000000005;276.26000000000005;276.66;299.06;295.86;296.86;327.06;290.86;284.76000000000005;322.76000000000005;329.46000000000004;275.36;243.61107973660833;267.8393353686513;274.0616903277293;287.66;5770000.0;3570000.0000000005;3610000.0;1450000.0;3610000.0;3020000.0;5800000.0;0.023166666666666665;0.11283333333333333;0.08650000000000001;0.0085;0.0;0.023166666666666665;0.0;8740.4609375;0.0;1327.041015625;12355.4169921875;482679.7051197756;482053.5216387108;242228.870445268;242561.46268938715;236780.03878715102;430346.717906069;447568.6055282521;443576.6592147222;472226.6633779048;526838.317763066;466495.79604707024;446301.07743510534;446865.2917148446;467272.39285998954;463676.0370021611;419926.16154930193;477031.78401026095;456275.1894504466;447417.13752108946;208218.24852204052;236231.924509345;470244.1503563232;202091.87620275698;202091.87620275698;274.0062072205991;3901333.4299005894;1272011.383257508;294421.79282917775;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1696971033639.936;653739473370.2435;1424451111795.1484;20888.433730534995;2279.294330305313;0.0;5683.368553874702;5258035.843079947;1188190.9076309202;0.0;901477.8457368945;2.8657651867412346;0.121446895118862
7824;2019-05-15 03:24:41.787;575;571;166;167;149;43;120;34;13;41;728;186;34;39;259;227;236;523;146;179;119;23;573;355;360;145;360;301;575;141.0;645.0;207.0;6.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12116.017578125;8379.5712890625;0.0;1324.13110351562;568.0;203181;493.0;0.0;Calculated values ==>;1557883481.787;330.66;330.26000000000005;289.76000000000005;289.86;288.06;277.46000000000004;273.8482719121499;285.16;276.56;274.46000000000004;277.26000000000005;345.96000000000004;291.76000000000005;276.56;277.06;299.06;295.86;296.76000000000005;325.46000000000004;291.06;285.06;322.46000000000004;329.96000000000004;275.46000000000004;243.61107973660833;267.7187500070086;273.8482719121499;287.76000000000005;5730000.0;3550000.0;3600000.0;1450000.0;3600000.0;3010000.0;5750000.0;0.0235;0.1075;0.034499999999999996;0.001;0.0;0.0235;0.0;8379.5712890625;0.0;1324.13110351562;12116.017578125;482996.2309963512;482205.5246241391;243072.3260217217;243410.37206256544;237545.767592387;430477.46260093397;448209.87132916204;443924.276660834;472127.72840069426;526498.0187852207;466638.6879305008;446916.4327917079;447616.0868409365;467413.82886276924;463972.5866278886;420928.7288186592;475307.8897366171;456718.5572118646;448059.59872306447;206964.23671620517;238323.1353838712;470343.471860809;201679.50652383946;201679.50652383946;273.8364782720656;3901537.361920573;1272154.0525703393;294443.8862983622;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1697187337244.6748;653826474820.1384;1424632014809.93;8357.444569726309;268.66396533696957;0.0;5789.932166681788;5258279.562794082;1188212.1409705747;0.0;901573.458169631;1.4856227157967232;0.02738433146732894
7825;2019-05-15 03:25:41.777;573;568;167;168;151;42;122;33;15;41;725;187;36;43;259;228;235;506;146;181;121;24;567;355;360;144;360;300;569;134.0;657.0;451.0;58.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;11812.4990234375;7925.9755859375;0.0;1320.9736328125;572.0;203182;490.0;0.0;Calculated values ==>;1557883541.777;330.46000000000004;329.96000000000004;289.86;289.96000000000004;288.26000000000005;277.36;273.8482719121499;285.36;276.46000000000004;274.66;277.26000000000005;345.66;291.86;276.76000000000005;277.46000000000004;299.06;295.96000000000004;296.66;323.76000000000005;291.26000000000005;285.26000000000005;322.16;330.36;275.56;243.40439225979637;267.5978703862781;273.8482719121499;287.76000000000005;5670000.0;3550000.0;3600000.0;1440000.0;3600000.0;3000000.0;5690000.0;0.022333333333333334;0.1095;0.07516666666666666;0.009666666666666665;0.0;0.022333333333333334;0.0;7925.9755859375;0.0;1320.9736328125;11812.4990234375;483400.2599156325;482473.72309738473;243629.85027036944;243972.5945020941;238355.12136918298;430477.46260093397;448509.72636209056;444413.69907515554;472259.5391352755;526262.5899359187;466902.84000682394;447387.1986165429;448359.7611168141;467413.82886276924;464103.7369688208;422534.77108626446;473558.39145460847;456996.27786778926;448359.9133019282;205710.24989127388;239996.17471937067;470577.2540004748;201558.00237812044;201558.00237812044;273.78907101840963;3901736.732991567;1272289.9094810598;294465.92516407854;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1697403301244.7092;653913160370.1522;1424812284759.9585;18254.65320172714;2600.519432349425;0.0;5511.9093439650405;5258501.293314299;1188236.046847249;0.0;901667.6244852325;2.8514357929615515;0.12388964400420135
7826;2019-05-15 03:26:41.778;571;563;168;170;154;43;124;32;18;40;721;187;38;45;259;229;233;479;147;182;123;24;561;355;360;143;360;300;563;133.0;669.0;505.0;47.0;7.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;11542.408203125;7497.3369140625;0.0;1323.40283203125;574.0;203183;486.0;0.0;Calculated values ==>;1557883601.778;330.26000000000005;329.46000000000004;289.96000000000004;290.16;288.56;277.46000000000004;273.8482719121499;285.56;276.36;274.96000000000004;277.16;345.26;291.86;276.96000000000004;277.66;299.06;296.06;296.46000000000004;321.06;291.36;285.46000000000004;321.76000000000005;330.56;275.56;243.1966462407574;267.5978703862781;273.8482719121499;287.86;5610000.0;3550000.0;3600000.0;1430000.0;3600000.0;3000000.0;5630000.0;0.022166666666666668;0.1115;0.08416666666666667;0.007833333333333333;0.0011666666666666668;0.023333333333333334;0.0;7497.3369140625;0.0;1323.40283203125;11542.408203125;483803.72242323327;482464.10030780645;244200.40040243522;244897.81077390737;239505.8420807781;430477.46260093397;448808.67253077246;444843.92514786584;472292.48545527144;525844.3102448902;466902.84000682394;447665.9719958352;448636.04472110956;467413.82886276924;464234.7764519513;423803.8223898416;470308.0277719623;457134.9086187424;448659.31221096753;204038.30555042345;240832.718256323;470711.50521904713;201601.2721439006;203731.22855682732;273.8059578033377;3901931.3604627303;1272418.4392277086;294487.9620019544;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1697619304845.3066;653999261805.3904;1424992287760.4563;20472.923294500408;2108.030159088648;0.0;5714.988618596605;5258824.028498157;1188275.2854145847;0.0;901761.183527804;3.2078876473729396;0.1354730939884258
7827;2019-05-15 03:27:41.778;567;560;169;170;155;43;126;32;24;40;720;188;41;48;259;229;232;458;149;184;125;24;555;354;359;143;359;299;558;160.0;664.0;779.0;83.0;2.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;11275.37109375;7124.15087890625;0.0;1314.71911621094;574.0;203184;482.0;0.0;Calculated values ==>;1557883661.778;329.86;329.16;290.06;290.16;288.66;277.46000000000004;273.7412296467126;285.76000000000005;276.36;275.56;277.16;345.16;291.96000000000004;277.26000000000005;277.96000000000004;299.06;296.06;296.36;318.96000000000004;291.56;285.66;321.36;330.56;275.56;243.1966462407574;267.47669482898436;273.7412296467126;288.06;5550000.0;3540000.0;3590000.0;1430000.0;3590000.0;2990000.0;5580000.0;0.02666666666666667;0.11066666666666666;0.12983333333333333;0.013833333333333333;0.0003333333333333333;0.027000000000000003;0.0;7124.15087890625;0.0;1314.71911621094;11275.37109375;483931.40790556394;482620.9770744785;244745.0847446754;245097.6580104656;239993.88866553456;430542.39183029096;449291.6008762429;445894.0746071401;472292.48545527144;525818.3685196084;467166.1955816831;448270.2827830808;449233.69419269334;467555.0069493674;464382.07984468475;425309.0978006779;467795.061409413;457573.9684186735;449143.14751316624;202366.40377179522;240832.718256323;470711.50521904713;201318.55190761504;201854.68194264045;273.6910741094537;3902121.5086235376;1272540.2849593167;294509.94635152305;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1697835004845.3066;654085061805.3904;1425171987760.4563;31754.05536382167;3726.6025208081437;0.0;6676.788570404197;5259259.253320309;1188323.9073535837;0.0;901864.4483377123;4.995626959465747;0.2409640085094986
7828;2019-05-15 03:28:41.789;564;555;169;171;157;43;127;32;34;39;718;188;45;50;259;230;232;434;150;185;126;25;551;355;360;144;360;300;553;248.0;636.0;356.0;169.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;11193.4326171875;6908.86474609375;0.0;1328.92272949219;575.0;203185;478.0;0.0;Calculated values ==>;1557883721.789;329.56;328.66;290.06;290.26000000000005;288.86;277.46000000000004;273.8482719121499;285.86;276.36;276.56;277.06;344.96000000000004;291.96000000000004;277.66;278.16;299.06;296.16;296.36;316.56;291.66;285.76000000000005;320.96000000000004;330.66;275.66;243.40439225979637;267.5978703862781;273.8482719121499;288.16;5510000.0;3550000.0;3600000.0;1440000.0;3600000.0;3000000.0;5530000.0;0.04133333333333333;0.10600000000000001;0.059333333333333335;0.028166666666666666;0.0;0.04133333333333333;0.0;6908.86474609375;0.0;1328.92272949219;11193.4326171875;483972.05603174755;482502.1586671204;244946.11963626905;245659.4549843951;240823.17985096716;430477.46260093397;449255.41685757245;447107.6914315893;472061.9191754798;525530.4928016672;467024.29318546323;448636.04472110956;449323.756237676;467413.82886276924;464365.70566323627;426459.47151972604;464788.0987887699;457549.89371207694;449106.72321829054;200694.54348549087;241250.99604349316;470676.3731168869;201406.82799982122;201406.82799982122;273.7300359247663;3902308.782981545;1272657.2481953613;294531.9807391044;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1698050744390.0117;654171177590.2727;1425351720705.2107;14578.251230284906;7584.425520797349;0.0;10238.262335696732;5259645.426660201;1188418.1832012055;0.0;902005.4329375094;3.9332089086790094;0.1872622252615398
7829;2019-05-15 03:29:41.789;559;544;170;171;159;44;129;32;41;39;718;189;49;55;259;230;231;387;148;186;128;25;555;354;359;144;359;300;558;138.0;708.0;365.0;105.0;0.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;11338.3466796875;6843.88330078125;0.0;1327.23999023438;574.0;203186;474.0;0.0;Calculated values ==>;1557883781.789;329.06;327.56;290.16;290.26000000000005;289.06;277.56;273.7412296467126;286.06;276.36;277.26000000000005;277.06;344.96000000000004;292.06;278.06;278.66;299.06;296.16;296.26000000000005;311.86;291.76000000000005;285.96000000000004;320.56;330.56;275.66;243.40439225979637;267.5978703862781;273.7412296467126;287.96000000000004;5550000.0;3540000.0;3590000.0;1440000.0;3590000.0;3000000.0;5580000.0;0.023;0.11800000000000001;0.06083333333333333;0.0175;0.0;0.023;0.0;6843.88330078125;0.0;1327.23999023438;11338.3466796875;482826.557328981;480383.93453705235;245097.6580104656;245452.21678045142;241318.93989950768;430542.39183029096;449735.6609706538;448082.77831708995;472061.9191754798;525530.4928016672;467145.66925969854;449186.5519142498;450007.29870154505;467555.0069493674;464512.7476837228;425039.5390695259;456411.8254854137;457849.5140682483;449587.8560353512;199022.72361097817;240832.718256323;470676.3731168869;201207.66838313587;201207.66838313587;273.64772672501;3902496.547809019;1272771.8544290853;294554.11542843544;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1698266444390.0117;654257577590.2727;1425531720705.2107;15018.235854315539;4715.702332840643;0.0;5712.744316000952;5259892.0640525725;1188520.6842666524;0.0;902138.3579929402;3.114220847840645;0.15808695360986022
7830;2019-05-15 03:30:41.780;557;503;170;171;159;45;131;32;47;39;716;190;52;56;259;230;232;300;149;188;130;25;556;354;359;143;360;300;559;130.0;680.0;268.0;82.0;0.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;11290.22265625;6658.72412109375;0.0;1327.42626953125;573.0;203187;470.0;0.0;Calculated values ==>;1557883841.78;328.86;323.46000000000004;290.16;290.26000000000005;289.06;277.66;273.7412296467126;286.26000000000005;276.36;277.86;277.06;344.76;292.16;278.36;278.76000000000005;299.06;296.16;296.36;303.16;291.96000000000004;286.16;320.16;330.46000000000004;275.66;243.1966462407574;267.5978703862781;273.7412296467126;288.06;5560000.0;3540000.0;3590000.0;1430000.0;3600000.0;3000000.0;5590000.0;0.021666666666666667;0.11333333333333333;0.04466666666666667;0.013666666666666666;0.0;0.021666666666666667;0.0;6658.72412109375;0.0;1327.42626953125;11290.22265625;482434.21907861024;474386.3017563195;245057.35481376806;245411.30069874594;241284.4493855481;430542.39183029096;450030.6332733984;448911.6385699624;472193.81962526246;525321.2293381492;467266.9685983913;449597.6657697971;450143.51895193453;467413.82886276924;464512.7476837228;425016.6573782275;440134.51272137073;458124.47357435315;449883.2528742092;197350.94305643384;240414.4444865203;470810.46499630326;201210.62545883382;201210.62545883382;273.64888312248854;3902685.0909342426;1272884.3592792235;294576.23432891077;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1698481812079.7856;654343664675.1824;1425711693705.022;11063.97858563041;3684.531140345415;0.0;5387.906927333133;5260109.383236576;1188590.675711897;0.0;902230.8495440569;2.5214171620092762;0.11841575616544465
7831;2019-05-15 03:31:41.770;557;481;171;172;160;46;133;32;52;38;716;190;56;61;260;231;233;268;148;189;132;25;559;355;360;141;360;302;562;165.0;590.0;382.0;82.0;0.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;11389.876953125;6638.25927734375;0.0;1340.20263671875;572.0;203188;466.0;0.0;Calculated values ==>;1557883901.77;328.86;321.26000000000005;290.26000000000005;290.36;289.16;277.76000000000005;273.8482719121499;286.46000000000004;276.36;278.36;276.96000000000004;344.76;292.16;278.76000000000005;279.26000000000005;299.16;296.26000000000005;296.46000000000004;299.96000000000004;292.06;286.36;319.76000000000005;330.36;275.66;242.77792619122317;267.8393353686513;273.8482719121499;287.96000000000004;5590000.0;3550000.0;3600000.0;1410000.0;3600000.0;3020000.0;5620000.0;0.0275;0.09833333333333334;0.06366666666666666;0.013666666666666666;0.0;0.0275;0.0;6638.25927734375;0.0;1340.20263671875;11389.876953125;482088.1846914188;470741.3041781665;245289.5868778485;245643.6939362553;241514.92876085892;430477.46260093397;450143.0350842623;449230.24535680655;472358.58907936385;525163.2582597233;466983.26394718443;449779.38365072303;450462.1078894688;467542.87897321215;464496.52518415696;424403.15649778204;432443.25089609064;458101.12438257574;449995.63183530286;195679.20071851107;239996.17471937067;471077.96398673364;201542.79862498044;201542.79862498044;273.7831363779653;3902874.0602642125;1272995.1490061956;294598.4608647596;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1698697476129.8198;654428850475.1959;1425892263605.0508;15769.434108592928;3683.64725994396;0.0;6832.452913283867;5260332.957740434;1188652.0669649947;0.0;902332.6689033563;3.2945616040970234;0.14280066300892094
7832;2019-05-15 03:32:41.781;558;501;171;172;161;47;134;32;56;38;720;190;58;61;260;231;234;304;147;190;133;25;563;355;360;139;360;301;566;223.0;608.0;347.0;105.0;0.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;11549.2255859375;6599.07373046875;0.0;1340.08410644531;571.0;203189;463.0;0.0;Calculated values ==>;1557883961.781;328.96000000000004;323.26000000000005;290.26000000000005;290.36;289.26000000000005;277.86;273.8482719121499;286.56;276.36;278.76000000000005;276.96000000000004;345.16;292.16;278.96000000000004;279.26000000000005;299.16;296.26000000000005;296.56;303.56;292.16;286.46000000000004;319.46000000000004;330.26000000000005;275.66;242.35481222062532;267.7187500070086;273.8482719121499;287.86;5630000.0;3550000.0;3600000.0;1390000.0;3600000.0;3010000.0;5660000.0;0.03716666666666667;0.10133333333333333;0.057833333333333334;0.0175;0.0;0.03716666666666667;0.0;6599.07373046875;0.0;1340.08410644531;11549.2255859375;481765.13664715254;473201.76417507353;245129.65873289682;245481.36072991425;241710.7639526912;430477.46260093397;450290.22863845585;449961.7295482359;472621.17715536855;525661.0162860283;467125.24897544575;450234.49445270485;450642.4416611791;467542.87897321215;464496.52518415696;423478.7384144207;439480.4853889392;458238.56606086175;450143.0350842623;194425.4183739577;239577.9089402584;471344.5575217925;201511.16288377464;201511.16288377464;273.77078581961615;3903065.2544976277;1273105.4803381464;294620.80068247125;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1698913515729.5247;654512865875.081;1426073196769.8035;14368.724438761343;4722.084406165313;0.0;9240.817916784792;5260584.155105728;1188722.1275708731;0.0;902466.6373831431;3.5685934633998806;0.140476698332521
7833;2019-05-15 03:33:41.781;560;528;170;172;161;48;135;32;58;38;725;189;60;65;260;231;234;359;146;190;134;25;564;357;362;138;362;301;567;145.0;591.0;504.0;207.0;0.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;11570.2998046875;6453.28515625;0.0;1340.27905273438;569.0;203190;460.0;0.0;Calculated values ==>;1557884021.781;329.16;325.96000000000004;290.16;290.36;289.26000000000005;277.96000000000004;274.0616903277293;286.66;276.36;278.96000000000004;276.96000000000004;345.66;292.06;279.16;279.66;299.16;296.26000000000005;296.56;309.06;292.16;286.56;319.16;330.06;275.66;242.14157278889297;267.7187500070086;274.0616903277293;287.76000000000005;5640000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;5670000.0;0.024166666666666666;0.0985;0.084;0.034499999999999996;0.0;0.024166666666666666;0.0;6453.28515625;0.0;1340.27905273438;11570.2998046875;481929.48282562575;477023.3096873194;244740.86763761897;245441.20072942539;241676.34902610385;430346.717906069;450073.87972852413;450234.49445270485;472752.1489716358;526184.2197016921;467003.7254107711;450506.6178912395;451184.1741644558;467260.227616787;464202.0896790568;423173.61684472807;449986.5501914046;457916.85825212236;449926.01064825204;193171.6564234249;238741.38928724395;471477.517547777;201926.24845406917;201926.24845406917;273.941703290399;3903257.9172092164;1273214.2499955357;294643.1370421311;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1699130115729.5247;654595965875.081;1426253796769.8035;20857.8926638854;9299.518783732918;0.0;5993.327586359419;5260877.71024825;1188838.9742641223;0.0;902593.5885956693;4.638537396317766;0.28780422461685434
7834;2019-05-15 03:34:41.782;564;544;168;171;163;50;136;33;47;39;729;189;54;66;261;230;235;411;146;190;134;26;569;357;362;137;362;301;572;125.0;622.0;739.0;126.0;0.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;11540.67578125;6423.953125;0.0;1347.53308105469;568.0;203191;457.0;0.0;Calculated values ==>;1557884081.782;329.56;327.56;289.96000000000004;290.26000000000005;289.46000000000004;278.16;274.0616903277293;286.76000000000005;276.46000000000004;277.86;277.06;346.06000000000006;292.06;278.56;279.76000000000005;299.26000000000005;296.16;296.66;314.26000000000005;292.16;286.56;318.86;329.96000000000004;275.76000000000005;241.92719264551067;267.7187500070086;274.0616903277293;287.76000000000005;5690000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;5720000.0;0.020833333333333332;0.10366666666666666;0.12316666666666666;0.021;0.0;0.020833333333333332;0.0;6423.953125;0.0;1347.53308105469;11540.67578125;481912.61569304083;478721.12993927946;243860.68002451767;244894.62938683823;242171.02205672226;430346.717906069;450221.53671311896;448726.1184418108;472980.6827117325;526602.5982076639;467003.7254107711;449688.3147142546;451319.22163989383;467389.657016189;464070.7449757509;421908.2876640842;458234.0600796212;457916.85825212236;449926.01064825204;191917.91438739494;238323.1353838712;471708.256711685;202072.53779494317;202072.53779494317;273.9986794063615;3903450.511882823;1273321.5621033483;294665.53584994853;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1699347319350.1252;654678467250.3092;1426434399780.303;30379.499349672526;5662.350097251578;0.0;5163.614017777268;5261304.695632515;1188963.6585831793;0.0;902686.5646588694;5.302134285794471;0.28999686480936376
7835;2019-05-15 03:35:41.792;568;553;166;169;161;50;137;34;9;39;735;189;27;64;261;230;236;457;146;191;136;26;572;358;363;136;363;301;575;135.0;602.0;647.0;161.0;0.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;11355.70703125;6314.51171875;0.0;1344.00329589844;567.0;203192;453.0;0.0;Calculated values ==>;1557884141.792;329.96000000000004;328.46000000000004;289.76000000000005;290.06;289.26000000000005;278.16;274.1680685717883;286.86;276.56;274.06;277.06;346.66;292.06;275.86;279.56;299.26000000000005;296.16;296.76000000000005;318.86;292.26000000000005;286.76000000000005;318.46000000000004;329.86;275.76000000000005;241.71165711629368;267.7187500070086;274.1680685717883;287.76000000000005;5720000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3010000.0;5750000.0;0.022500000000000003;0.10033333333333333;0.10783333333333332;0.026833333333333334;0.0;0.022500000000000003;0.0;6314.51171875;0.0;1344.00329589844;11355.70703125;482128.7218321015;479652.3709276747;243072.3260217217;244091.3915029978;241405.39702409288;430280.9020939914;450187.38279035257;443343.77367153234;473111.07959547755;527229.8644493856;467003.7254107711;445928.9489011945;451048.973418161;467248.1840708977;463922.8230274349;421250.6865102412;465271.06744420744;457893.7095298428;450039.4940293401;190246.288480595;237904.88540968279;471840.61823089625;202279.5148663467;202279.5148663467;274.0837721613565;3903641.3468734287;1273427.7336693415;294687.96905799786;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1699564855600.0906;654760380900.2961;1426615029880.2742;25994.762574492517;7233.22294028208;0.0;5574.599531167352;5261774.559446061;1189071.1396023266;0.0;902776.0646859485;5.066593846421174;0.29150781822805744
7836;2019-05-15 03:36:41.773;572;558;165;167;160;52;113;35;-7;40;739;189;11;58;261;229;237;483;145;190;113;26;574;359;364;136;364;302;577;0.0;579.0;637.0;165.0;0.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;11139.8603515625;6270.57275390625;0.0;1353.81652832031;564.0;203193;450.0;0.0;Calculated values ==>;1557884201.773;330.36;328.96000000000004;289.66;289.86;289.16;278.36;274.27422755570615;284.46000000000004;276.66;272.46000000000004;277.16;347.06000000000006;292.06;274.26000000000005;278.96000000000004;299.26000000000005;296.06;296.86;321.46000000000004;292.16;284.46000000000004;318.16;329.56;275.76000000000005;241.71165711629368;267.8393353686513;274.27422755570615;287.66;5740000.0;3590000.0;3640000.0;1360000.0;3640000.0;3020000.0;5770000.0;0.0;0.0965;0.10616666666666667;0.0275;0.0;0.0;0.0;6270.57275390625;0.0;1353.81652832031;11139.8603515625;482461.0547770957;480130.24951161543;242665.73150403038;243338.30870966928;241010.74718874905;430214.79039162316;446382.18353905436;440770.5613398004;473208.68934220774;527570.3369048043;466861.5149052403;443431.1120271193;450052.96000731894;467106.4518600339;463642.6141334031;420907.89724370313;469045.1695566219;457593.62407101324;446382.18353905436;188992.59102226305;236650.15891445865;471840.61823089625;202476.62014528198;202279.5148663467;274.16497052447147;3903828.7505714823;1273532.5761625473;294710.4437705996;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1699782886534.8965;654841955060.2235;1426795872595.113;25298.87342348471;7407.509947354393;0.0;0.0;5262201.871054124;1189193.1070743476;0.0;902822.5049712515;4.289705333787445;0.3174996122284516
7837;2019-05-15 03:37:41.783;574;562;163;166;158;52;109;35;4;40;743;189;18;51;262;229;237;503;145;191;108;26;578;359;364;136;364;302;581;132.0;576.0;512.0;107.0;0.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;10957.48046875;6314.5634765625;0.0;1349.39611816406;562.0;203194;446.0;0.0;Calculated values ==>;1557884261.783;330.56;329.36;289.46000000000004;289.76000000000005;288.96000000000004;278.36;274.27422755570615;284.06;276.66;273.56;277.16;347.46000000000004;292.06;274.96000000000004;278.26000000000005;299.36;296.06;296.86;323.46000000000004;292.26000000000005;283.96000000000004;317.76000000000005;329.36;275.76000000000005;241.71165711629368;267.8393353686513;274.27422755570615;287.66;5780000.0;3590000.0;3640000.0;1360000.0;3640000.0;3020000.0;5810000.0;0.022000000000000002;0.096;0.08533333333333333;0.017833333333333333;0.0;0.022000000000000002;0.0;6314.5634765625;0.0;1349.39611816406;10957.48046875;482283.46592343505;480231.2305350803;241864.14147091508;242860.59963146495;240231.87333919053;430214.79039162316;445764.64951268205;442405.8132597088;473208.68934220774;527988.4168575022;466861.5149052403;444445.26436519914;449092.5406545863;467236.2624677158;463642.6141334031;419593.381437769;471564.11525300826;457732.2313946309;445609.60758162086;187321.02276691253;235813.6939595721;471840.61823089625;202563.16290524637;202563.16290524637;274.19858590216603;3904012.9257690404;1273637.4697771405;294732.9742971121;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1700001322934.8618;654923568660.2106;1426977102795.0842;20466.57283024746;4802.11461997409;0.0;5347.02178288024;5262583.313335964;1189294.8709035376;0.0;902867.0709125209;3.994763914748186;0.2061495096076183
7838;2019-05-15 03:38:41.764;576;565;162;164;155;52;109;35;17;40;746;190;29;50;262;230;238;516;146;193;109;26;578;359;364;135;364;304;582;128.0;554.0;632.0;184.0;0.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;10670.6982421875;6337.78173828125;0.0;1369.60595703125;561.0;203195;443.0;0.0;Calculated values ==>;1557884321.764;330.76000000000005;329.66;289.36;289.56;288.66;278.36;274.27422755570615;284.06;276.66;274.86;277.16;347.76;292.16;276.06;278.16;299.36;296.16;296.96000000000004;324.76000000000005;292.46000000000004;284.06;317.46000000000004;329.26000000000005;275.76000000000005;241.49495122638035;268.0796299477929;274.27422755570615;287.76000000000005;5780000.0;3590000.0;3640000.0;1350000.0;3640000.0;3040000.0;5820000.0;0.021333333333333333;0.09233333333333334;0.10533333333333333;0.03066666666666667;0.0;0.021333333333333333;0.0;6337.78173828125;0.0;1369.60595703125;10670.6982421875;482565.27919658826;480542.64304773597;241501.83937803403;242160.8753385316;239238.13128394439;430214.79039162316;445764.64951268205;443898.39648781426;473338.7274854557;528147.6268721176;466698.49200283975;445627.2469483674;448583.2367254159;467236.2624677158;463774.604463236;419905.89268175315;473389.6254618015;458008.9962070331;445764.64951268205;186067.36719380575;235395.46725036926;471972.7596631712;202491.833194094;202491.833194094;274.1708810260042;3904193.1035171105;1273742.8725990371;294755.6254725742;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1700219653774.6675;655004842915.1382;1427158845224.9224;25428.158000271866;8264.0817450517;0.0;5189.820081463211;5262965.648314783;1189403.7213929088;0.0;902954.850122424;5.044777992734708;0.3071246831967995
7839;2019-05-15 03:39:41.794;577;567;161;163;154;51;113;35;31;41;750;190;40;49;262;230;239;525;146;193;112;26;585;358;363;135;363;305;588;252.0;603.0;295.0;143.0;0.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;10710.462890625;6587.53369140625;0.0;1364.68054199219;561.0;203196;440.0;0.0;Calculated values ==>;1557884381.794;330.86;329.86;289.26000000000005;289.46000000000004;288.56;278.26000000000005;274.1680685717883;284.46000000000004;276.66;276.26000000000005;277.26000000000005;348.16;292.16;277.16;278.06;299.36;296.16;297.06;325.66;292.46000000000004;284.36;317.16;329.26000000000005;275.76000000000005;241.49495122638035;268.19934244402924;274.1680685717883;287.76000000000005;5850000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3050000.0;5880000.0;0.042;0.1005;0.04916666666666667;0.02383333333333333;0.0;0.042;0.0;6587.53369140625;0.0;1364.68054199219;10710.462890625;481902.8565839321;480125.77858950634;240980.81701911168;241632.0507071213;238742.10223152337;430280.9020939914;446575.86770730716;445717.11843896436;473436.17305719486;528489.0112660631;466555.7022195781;446994.97740117426;448257.2920903231;467377.75337343523;463922.8230274349;417845.6355961367;473973.97199872806;458169.81719356444;446422.39673651004;184813.72873217988;235395.46725036926;471972.7596631712;202193.13578051308;202193.13578051308;274.0501698370745;3904371.36894797;1273850.6374163807;294778.42258624895;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1700437862824.5635;655085883415.0996;1427341636574.8352;11973.26248070719;6429.747702536683;0.0;10257.628960151873;5263277.4826578945;1189526.2311958696;0.0;903083.6432287471;3.604108026041874;0.1492818598495285
7840;2019-05-15 03:40:41.775;579;569;160;163;151;50;118;35;45;41;755;190;51;54;262;230;240;533;146;195;118;25;590;357;362;135;362;305;593;88.0;546.0;201.0;84.0;0.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;10725.619140625;6811.3154296875;0.0;1370.3037109375;560.0;203197;437.0;0.0;Calculated values ==>;1557884441.775;331.06;330.06;289.16;289.46000000000004;288.26000000000005;278.16;274.0616903277293;284.96000000000004;276.66;277.66;277.26000000000005;348.66;292.16;278.26000000000005;278.56;299.36;296.16;297.16;326.46000000000004;292.66;284.96000000000004;316.86;329.16;275.66;241.49495122638035;268.19934244402924;274.0616903277293;287.76000000000005;5900000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3050000.0;5930000.0;0.014666666666666666;0.091;0.033499999999999995;0.014;0.0;0.014666666666666666;0.0;6811.3154296875;0.0;1370.3037109375;10725.619140625;481610.96487929067;479826.0702437711;240500.71990699522;241469.6332898597;237659.99919262563;430346.717906069;447529.95785919396;447698.11948457354;473436.17305719486;529012.0071169034;466555.7022195781;448535.7928194581;448952.2146688218;467518.9863235821;464070.7449757509;416402.89365156426;474540.5758924675;458605.1351167978;447529.95785919396;183560.10687098323;234977.24436692704;471875.0639052514;201882.91946709258;201882.91946709258;273.9248174079868;3904549.9463980095;1273962.25913466;294801.20690444077;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1700655293950.2341;655166857765.3494;1427524578625.3994;8234.80920058561;3779.8900221342237;0.0;3602.8232297508202;5263445.829928902;1189611.2845684048;0.0;903199.1104211592;1.9088547369460687;0.10441364759515014
7841;2019-05-15 03:41:41.805;582;571;160;162;151;50;122;35;56;41;758;190;59;57;262;230;241;539;147;196;121;25;596;357;362;135;362;307;599;-2.0;550.0;522.0;119.0;0.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;10972.7802734375;7132.951171875;0.0;1371.95959472656;559.0;203198;434.0;0.0;Calculated values ==>;1557884501.805;331.36;330.26000000000005;289.16;289.36;288.26000000000005;278.16;274.0616903277293;285.36;276.66;278.76000000000005;277.26000000000005;348.96000000000004;292.16;279.06;278.86;299.36;296.16;297.26000000000005;327.06;292.76000000000005;285.26000000000005;316.56;329.06;275.66;241.49495122638035;268.43790593516167;274.0616903277293;287.86;5960000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3070000.0;5990000.0;0.0;0.09166666666666666;0.087;0.01983333333333333;0.0;0.0;0.0;7132.951171875;0.0;1371.95959472656;10972.7802734375;481346.9055683564;479408.3999972659;240316.2503888279;240956.34562940238;237493.94771060982;430346.717906069;448134.4637879286;448859.13062218303;473436.17305719486;529172.7083407035;466269.30776758626;449275.48907731444;448998.0917314654;467518.9863235821;464070.7449757509;414523.8473356677;474687.9576879467;458742.35651751276;447983.6918188402;182306.50109390085;234559.02529450474;471875.0639052514;201944.66702661934;201882.91946709258;273.9488798280278;3904730.856803038;1274078.5194573952;294824.07052474085;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1700872602550.1306;655247898265.3108;1427708270425.3118;21481.55833281404;5353.6195380928675;0.0;0.0;5263693.590143094;1189687.4352043269;0.0;903229.148959823;3.155256840117307;0.22803018869059738
7842;2019-05-15 03:42:41.796;586;574;160;162;150;49;126;34;63;41;762;189;65;63;262;231;242;545;146;198;125;24;599;358;363;135;363;307;602;269.0;578.0;893.0;185.0;0.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;10977.583984375;7442.197265625;0.0;1384.28063964844;557.0;203199;431.0;0.0;Calculated values ==>;1557884561.796;331.76000000000005;330.56;289.16;289.36;288.16;278.06;274.1680685717883;285.76000000000005;276.56;279.46000000000004;277.26000000000005;349.36;292.06;279.66;279.46000000000004;299.36;296.26000000000005;297.36;327.66;292.96000000000004;285.66;316.26000000000005;328.86;275.56;241.49495122638035;268.43790593516167;274.1680685717883;287.76000000000005;5990000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3070000.0;6020000.0;0.04483333333333333;0.09633333333333334;0.14883333333333332;0.030833333333333334;0.0;0.04483333333333333;0.0;7442.197265625;0.0;1384.28063964844;10977.583984375;481574.3734814769;479490.6919286924;240225.33055418794;240863.21488303563;237104.81432275582;430280.9020939914;448548.6146358736;449828.21704553755;473436.17305719486;529591.3199082674;466146.41216662485;450103.56597486313;449828.21704553755;467377.75337343523;464054.43266303884;413734.85416946316;475212.9329709912;458857.5321226224;448398.291840737;181052.91087944093;233722.59852315116;471777.35084692197;202268.59654273174;202268.59654273174;274.0795258624399;3904913.749067039;1274199.9608086448;294847.0357480362;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1701090069924.9023;655328886115.2258;1427892442795.1187;36845.123518167595;8309.853257712532;0.0;11034.814672527235;5264179.572916323;1189801.2803981649;0.0;903321.0919551458;6.366049068659242;0.3129125722551343
7843;2019-05-15 03:43:41.806;590;578;159;161;149;49;124;35;67;41;765;188;69;65;262;231;243;547;145;198;123;24;595;360;365;134;365;308;598;87.0;569.0;910.0;212.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;11049.892578125;7651.79052734375;0.0;1384.73620605469;556.0;203200;428.0;0.0;Calculated values ==>;1557884621.806;332.16;330.96000000000004;289.06;289.26000000000005;288.06;278.06;274.38016830617;285.56;276.66;279.86;277.26000000000005;349.66;291.96000000000004;280.06;279.66;299.36;296.26000000000005;297.46000000000004;327.86;292.96000000000004;285.46000000000004;315.96000000000004;328.76000000000005;275.56;241.2770596917726;268.5567601203482;274.38016830617;287.66;5950000.0;3600000.0;3650000.0;1340000.0;3650000.0;3080000.0;5980000.0;0.0145;0.09483333333333334;0.15166666666666667;0.035333333333333335;0.0;0.0145;0.0;7651.79052734375;0.0;1384.73620605469;11049.892578125;482604.3953249295;480539.35329144547;240028.18333091575;240666.54481450896;236905.63713639753;430148.3826014536;447870.78749936516;450197.0571395063;473565.85517348704;529829.0644156147;465879.3590162955;450471.8913839166;449921.5578654963;467094.51228587364;463758.2318617846;415618.1057925681;476004.6241148179;458538.7512291684;447719.02652105974;179799.33570027514;233304.39079467155;471909.57779161324;202729.02930458338;202729.02930458338;274.2675805518214;3905097.341965415;1274325.7650041047;294870.11473427014;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1701308506324.8677;655409599565.213;1428076973545.0894;37532.65088829664;9511.046046541722;0.0;3552.3549596389075;5264799.4910054095;1189949.8126435925;0.0;903442.671962019;5.599059615181285;0.35854074889661797
7844;2019-05-15 03:44:41.777;594;581;159;161;149;49;117;36;70;41;768;188;72;69;262;230;243;550;145;198;116;23;600;359;364;135;364;308;602;133.0;548.0;634.0;117.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;11283.9130859375;8035.8955078125;0.0;1382.45935058594;555.0;203201;426.0;0.0;Calculated values ==>;1557884681.777;332.56;331.26000000000005;289.06;289.26000000000005;288.06;278.06;274.27422755570615;284.86;276.76000000000005;280.16;277.26000000000005;349.96000000000004;291.96000000000004;280.36;280.06;299.36;296.16;297.46000000000004;328.16;292.96000000000004;284.76000000000005;315.76000000000005;328.66;275.46000000000004;241.49495122638035;268.5567601203482;274.27422755570615;287.66;6000000.0;3590000.0;3640000.0;1350000.0;3640000.0;3080000.0;6020000.0;0.022166666666666668;0.09133333333333334;0.10566666666666666;0.0195;0.0;0.022166666666666668;0.0;8035.8955078125;0.0;1382.45935058594;11283.9130859375;482604.5703508537;480506.36533837824;239908.20006502903;240543.66172835315;236798.63739394347;430214.79039162316;446995.602951207;450609.06184826756;473436.17305719486;530143.0248383192;465879.3590162955;450882.9148253411;450471.8913839166;467236.2624677158;463774.604463236;413719.0961570943;475958.94404618966;458698.32593839575;446842.6267768364;178963.62700411686;232886.18681767926;471679.62040862173;202525.59625008458;202525.59625008458;274.18399639815607;3905283.367056873;1274456.4325344556;294893.1635515765;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1701527100619.7078;655490260560.154;1428261684224.9543;26214.152864874668;5248.503471091474;0.0;5415.694176676332;5265330.457611672;1190072.7494412973;0.0;903517.369583458;3.9155830362197155;0.20677636533102492
7845;2019-05-15 03:45:41.767;598;585;160;161;147;49;114;36;69;42;771;188;72;71;263;230;244;551;145;198;113;23;593;360;365;134;365;309;595;92.0;574.0;602.0;154.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;11376.8388671875;8184.72900390625;0.0;1384.58068847656;554.0;203202;423.0;0.0;Calculated values ==>;1557884741.767;332.96000000000004;331.66;289.16;289.26000000000005;287.86;278.06;274.38016830617;284.56;276.76000000000005;280.06;277.36;350.26;291.96000000000004;280.36;280.26000000000005;299.46000000000004;296.16;297.56;328.26000000000005;292.96000000000004;284.46000000000004;315.46000000000004;328.56;275.46000000000004;241.2770596917726;268.67533136820026;274.38016830617;287.66;5930000.0;3600000.0;3650000.0;1340000.0;3650000.0;3090000.0;5950000.0;0.015333333333333334;0.09566666666666666;0.10033333333333333;0.025666666666666667;0.0;0.015333333333333334;0.0;8184.72900390625;0.0;1384.58068847656;11376.8388671875;483963.9545461204;481891.563971718;240438.83460576978;240759.7506302799;236373.21838375335;430148.3826014536;446342.09778435103;450290.96166142274;473663.1379967309;530381.1182833876;465735.0058180328;450703.1886075011;450565.94411689223;467224.463052191;463626.08760426834;416694.4386158034;476962.5996210726;458538.7512291684;446187.8389021148;177710.07569661198;232467.98657752166;471812.00014122744;202683.28645792915;202683.28645792915;274.2498284490842;3905472.175183246;1274591.581876763;294916.2183754612;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1701745764169.7424;655570947110.1669;1428446753374.984;24843.303412083857;6907.63698453799;0.0;3733.7364708108466;5265755.865500914;1190174.0337282484;0.0;903593.6021313233;3.708175198434487;0.22786018728977864
7846;2019-05-15 03:46:41.778;601;587;162;162;147;48;114;36;52;42;774;188;62;71;263;230;243;544;145;199;114;22;590;360;365;134;365;309;592;91.0;612.0;456.0;89.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;11823.1044921875;8632.587890625;0.0;1386.62390136719;554.0;203203;421.0;0.0;Calculated values ==>;1557884801.778;333.26000000000005;331.86;289.36;289.36;287.86;277.96000000000004;274.38016830617;284.56;276.76000000000005;278.36;277.36;350.56000000000006;291.96000000000004;279.36;280.26000000000005;299.46000000000004;296.16;297.46000000000004;327.56;293.06;284.56;315.26000000000005;328.56;275.36;241.2770596917726;268.67533136820026;274.38016830617;287.66;5900000.0;3600000.0;3650000.0;1340000.0;3650000.0;3090000.0;5920000.0;0.015166666666666667;0.10200000000000001;0.076;0.014833333333333334;0.0;0.015166666666666667;0.0;8632.587890625;0.0;1386.62390136719;11823.1044921875;484721.59305912734;482520.2096460994;241177.2241246452;241177.2241246452;236453.1772998523;430148.3826014536;446342.09778435103;447925.825488537;473663.1379967309;530695.0954061259;465735.0058180328;449323.2256033016;450565.94411689223;467224.463052191;463626.08760426834;417422.1825852294;476297.3970234602;458676.5019544617;446342.09778435103;176874.38241465177;232467.98657752166;471714.4053827849;202746.7600737616;202746.7600737616;274.27446016662566;3905665.5434894357;1274731.7518777058;294939.3159808882;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1701964804320.3132;655651361850.3765;1428632187365.4673;18633.608971522932;3989.6867387505126;0.0;3694.5292886106063;5266118.239528116;1190264.8614082015;0.0;903655.5156948859;2.6267360691904384;0.142518122240051
7847;2019-05-15 03:47:41.788;601;590;165;166;147;47;121;36;13;42;777;188;36;67;263;231;242;544;144;200;121;21;588;359;364;134;364;309;590;-2.0;498.0;170.0;58.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12005.3251953125;8816.14453125;0.0;1379.9582519531198;553.0;203204;419.0;0.0;Calculated values ==>;1557884861.788;333.26000000000005;332.16;289.66;289.76000000000005;287.86;277.86;274.27422755570615;285.26000000000005;276.76000000000005;274.46000000000004;277.36;350.86;291.96000000000004;276.76000000000005;279.86;299.46000000000004;296.26000000000005;297.36;327.56;293.16;285.26000000000005;315.06;328.46000000000004;275.26000000000005;241.2770596917726;268.67533136820026;274.27422755570615;287.56;5880000.0;3590000.0;3640000.0;1340000.0;3640000.0;3090000.0;5900000.0;0.0;0.083;0.028333333333333332;0.009666666666666665;0.0;0.0;0.0;8816.14453125;0.0;1379.9582519531198;12005.3251953125;484944.4005372677;483173.03271742567;242221.82502075564;242551.47006319082;236506.86620613554;430214.79039162316;447605.03505672433;442284.0055802907;473663.1379967309;531008.9890600382;465735.0058180328;445650.56439955387;450015.31396708504;467365.9715764312;463906.4806118374;417790.2512126722;476542.40796670597;458973.0432833828;447605.03505672433;176038.69501535743;232049.79005350024;471616.79343737353;202237.5198241794;202746.7600737616;274.07199968586616;3905864.146831841;1274877.1822155488;294962.3746746374;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1702183540770.2786;655731775250.3636;1428817618265.4377;6801.317096423152;2603.9996449275427;0.0;0.0;5266330.232571601;1190319.8179526213;0.0;903686.3085702434;0.9224423234380148;0.07221511572852307
7848;2019-05-15 03:48:41.789;600;590;170;170;150;46;127;36;-10;42;778;188;16;55;263;231;242;543;143;202;126;21;582;359;364;133;364;308;584;244.0;605.0;492.0;89.0;0.0;0;98;63;1;0;0;0;0;0;0;1;0;0;0;0;12118.3310546875;8826.857421875;0.0;1368.517578125;553.0;203205;417.0;0.0;Calculated values ==>;1557884921.789;333.16;332.16;290.16;290.16;288.16;277.76000000000005;274.27422755570615;285.86;276.76000000000005;272.16;277.36;350.96000000000004;291.96000000000004;274.76000000000005;278.66;299.46000000000004;296.26000000000005;297.36;327.46000000000004;293.36;285.76000000000005;314.86;328.46000000000004;275.26000000000005;241.05796691057077;268.5567601203482;274.27422755570615;287.46000000000004;5820000.0;3590000.0;3640000.0;1330000.0;3640000.0;3080000.0;5840000.0;0.04066666666666666;0.10083333333333333;0.082;0.014833333333333334;0.0;0.04066666666666666;0.0;8826.857421875;0.0;1368.517578125;12118.3310546875;485471.2641864901;483851.4995038425;244100.91834966786;244100.91834966786;237601.81845937195;430214.79039162316;448511.971018719;439006.489614467;473792.46676502546;531188.9547695365;465879.3590162955;442936.2754991869;448533.76885935507;467365.9715764312;463906.4806118374;419829.0857820365;477127.9569320272;459247.19113531715;448361.4024278057;175203.01333496982;232049.79005350024;471749.2581616372;202537.6622919375;202537.6622919375;274.18868279327074;3906065.1806508563;1275024.2096820641;294985.27902159316;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1702401944410.0146;655811876585.2668;1429002721350.214;19390.44384044742;3993.3053387338787;0.0;9996.832098858638;5266548.500883556;1190374.7964103778;0.0;903769.6168927489;3.2740905830378915;0.11794798206598425
