;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7849;2019-05-15 03:49:41.789;596;589;172;173;153;44;133;35;-7;43;779;187;17;45;263;232;241;532;143;203;132;21;578;357;362;134;362;306;581;-2.0;565.0;0.0;32.0;0.0;0;90;63;1;0;0;0;0;0;0;1;0;0;0;0;12197.8017578125;8770.7685546875;0.0;1304.53955078125;553.0;203206;415.0;0.0;Calculated values ==>;1557884981.789;332.76000000000005;332.06;290.36;290.46000000000004;288.46000000000004;277.56;274.0616903277293;286.46000000000004;276.66;272.46000000000004;277.46000000000004;351.06000000000006;291.86;274.86;277.66;299.46000000000004;296.36;297.26000000000005;326.36;293.46000000000004;286.36;314.66;328.46000000000004;275.26000000000005;241.2770596917726;268.3187672390254;274.0616903277293;287.46000000000004;5780000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3060000.0;5810000.0;0.0;0.09416666666666668;0.0;0.005333333333333333;0.0;0.0;0.0;8770.7685546875;0.0;1304.53955078125;12197.8017578125;485359.6617897901;484049.2970346638;244895.79262646378;245240.87066565032;238632.40579686695;430346.717906069;449777.9279416128;439906.9099392921;473760.40514917683;531443.9651793439;466044.4045967343;443492.7161922392;447508.6907727563;467648.2160412544;464333.32306390855;420828.67971645255;475885.10496533534;459698.9584401166;449629.6300611973;174367.33720873808;232049.79005350024;471616.79343737353;200090.87121041864;202537.6622919375;273.22236004449474;3906267.8150909604;1275170.8565652021;295007.55449766736;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1702619744410.0146;655891976585.2668;1429186921350.214;0.0;1448.1382518770927;0.0;0.0;5266710.087915559;1190420.141773633;0.0;903852.923826906;0.14373141116062363;0.020779962330249837
7850;2019-05-15 03:50:41.810;590;586;173;174;154;42;139;34;-2;42;777;187;19;38;262;232;240;522;142;204;138;21;574;355;360;135;360;305;576;-2.0;580.0;202.0;0.0;0.0;0;86;63;1;0;0;0;0;0;0;1;0;0;0;0;12496.2783203125;8855.0673828125;0.0;1269.06872558594;552.0;203207;413.0;0.0;Calculated values ==>;1557885041.81;332.16;331.76000000000005;290.46000000000004;290.56;288.56;277.36;273.8482719121499;287.06;276.56;272.96000000000004;277.36;350.86;291.86;275.06;276.96000000000004;299.36;296.36;297.16;325.36;293.56;286.96000000000004;314.46000000000004;328.36;275.26000000000005;241.49495122638035;268.19934244402924;273.8482719121499;287.36;5740000.0;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;5760000.0;0.0;0.09666666666666666;0.033666666666666664;0.0;0.0;0.0;0.0;8855.0673828125;0.0;1269.06872558594;12496.2783203125;484972.98836630647;484192.9802137438;245434.90095839548;245784.5749539068;239101.0240474571;430477.46260093397;451023.10260554776;440880.4687282554;473533.6025564079;531310.4117884313;466188.15988602536;443987.30161898106;446712.3873244594;467800.68358461093;464627.23559176613;421805.5822412227;475036.11776600004;460147.9425315409;450876.9354813904;173531.66647045466;231631.59724164338;471484.10707214737;201709.7481601087;202537.6622919375;273.8482719121499;3906473.671115698;1275317.789939812;295029.0087396285;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1702836420219.684;655972704830.1437;1429370285504.9343;8052.080925794273;0.0;0.0;0.0;5266777.212075074;1190432.2138161168;0.0;903852.923826906;0.795335112011651;0.04137547846123223
7851;2019-05-15 03:51:41.810;583;580;172;173;156;41;143;33;5;42;774;187;24;38;262;233;239;508;142;206;142;20;570;355;360;135;360;304;572;172.0;588.0;438.0;71.0;0.0;0;82;63;1;0;0;0;0;0;0;1;0;0;0;0;12422.619140625;8743.3359375;0.0;1239.69543457031;552.0;203208;411.0;0.0;Calculated values ==>;1557885101.81;331.46000000000004;331.16;290.36;290.46000000000004;288.76000000000005;277.26000000000005;273.8482719121499;287.46000000000004;276.46000000000004;273.66;277.36;350.56000000000006;291.86;275.56;276.96000000000004;299.36;296.46000000000004;297.06;323.96000000000004;293.76000000000005;287.36;314.26000000000005;328.36;275.16;241.49495122638035;268.0796299477929;273.8482719121499;287.36;5700000.0;3550000.0;3600000.0;1350000.0;3600000.0;3040000.0;5720000.0;0.028666666666666667;0.098;0.073;0.011833333333333333;0.0;0.028666666666666667;0.0;8743.3359375;0.0;1239.69543457031;12422.619140625;484450.34353976394;483808.0632576394;245242.8670892352;245592.96827871416;239869.05295617197;430477.46260093397;451605.77516384557;442137.2501143532;473533.6025564079;531072.693019601;466331.64011549077;444910.62925437774;446904.3873112669;467800.68358461093;464757.83745873196;422761.14956688345;473472.3694893956;460418.5278520168;451460.40364669124;172696.00095264515;231631.59724164338;471386.32401312795;201485.87624149947;201485.87624149947;273.7609121485606;3906681.328594539;1275464.4433008146;295049.9151076298;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1703052420219.684;656053704830.1437;1429552985504.9343;17567.550292718322;3193.821965297604;0.0;7165.936452282164;5266990.709001895;1190458.828999161;0.0;903912.6399640084;2.7974778070347224;0.10938209218494613
7852;2019-05-15 03:52:41.781;576;575;171;172;156;41;147;32;9;42;771;187;26;37;262;234;238;501;141;207;146;20;567;354;359;136;359;302;569;138.0;605.0;439.0;102.0;0.0;0;80;59;1;0;0;0;0;0;0;1;0;0;0;0;12061.4765625;8411.515625;0.0;1223.15319824219;553.0;203209;409.0;0.0;Calculated values ==>;1557885161.781;330.76000000000005;330.66;290.26000000000005;290.36;288.76000000000005;277.26000000000005;273.7412296467126;287.86;276.36;274.06;277.36;350.26;291.86;275.76000000000005;276.86;299.36;296.56;296.96000000000004;323.26000000000005;293.86;287.76000000000005;314.06;328.46000000000004;275.16;241.71165711629368;267.8393353686513;273.7412296467126;287.26000000000005;5670000.0;3540000.0;3590000.0;1360000.0;3590000.0;3020000.0;5690000.0;0.023;0.10083333333333333;0.07316666666666666;0.017;0.0;0.023;0.0;8411.515625;0.0;1223.15319824219;12061.4765625;483817.2874585656;483451.4813820236;245011.42925596432;245361.37829694615;239964.50418559642;430542.39183029096;452361.1404031271;443139.33368828957;473403.85947104497;530910.7679791142;466617.7813354762;445591.39424184;447146.25206275086;467941.15048222104;465034.3387344197;423393.7638944441;472816.86125786795;460708.6424910782;452216.9490557991;171860.34048652687;232049.79005350024;471253.26030847814;201123.883571352;201123.883571352;273.61495272781457;3906885.2641087524;1275607.3313011343;295070.4289264146;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1703268015964.5264;656134965535.0842;1429734697634.8015;17707.463766889265;4592.199404531145;0.0;5775.140506142284;5267284.525372259;1190523.681150165;0.0;904020.4301481341;2.913935516894618;0.13964455205424445
7853;2019-05-15 03:53:41.781;571;570;169;170;156;41;149;31;4;41;767;186;22;38;262;234;238;489;140;208;148;20;561;355;360;137;360;302;564;267.0;604.0;741.0;208.0;0.0;0;79;55;1;0;0;0;0;0;0;1;0;0;0;0;11722.2197265625;8071.83740234375;0.0;1212.06799316406;553.0;203210;408.0;0.0;Calculated values ==>;1557885221.781;330.26000000000005;330.16;290.06;290.16;288.76000000000005;277.26000000000005;273.8482719121499;288.06;276.26000000000005;273.56;277.26000000000005;349.86;291.76000000000005;275.36;276.96000000000004;299.36;296.56;296.96000000000004;322.06;293.96000000000004;287.96000000000004;313.96000000000004;328.46000000000004;275.16;241.92719264551067;267.8393353686513;273.8482719121499;287.16;5610000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;5640000.0;0.0445;0.10066666666666667;0.1235;0.034666666666666665;0.0;0.0445;0.0;8071.83740234375;0.0;1212.06799316406;11722.2197265625;483803.72242323327;483324.3611241514;244509.27104251875;244858.3346766303;240125.7522037283;430477.46260093397;452473.9457314294;442405.8132597088;473176.1828425327;530493.7248521174;466495.79604707024;445020.00224024826;447286.45025618136;467800.68358461093;464888.3313533835;425179.20478821715;471676.46520507685;460688.5861845942;452329.7272228385;171442.51209473662;232049.79005350024;471119.972000508;201358.0278844992;201358.0278844992;273.71096685050316;3907083.461577828;1275744.6925763623;295090.72243634297;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1703483715964.5264;656216865535.0842;1429915897634.8015;29769.401493838388;9351.74739602164;0.0;11168.240620556098;5267680.165916098;1190639.8807068362;0.0;904161.6249908566;5.416835627682029;0.2606790464345406
7854;2019-05-15 03:54:41.772;566;565;167;169;157;42;151;32;-14;41;762;186;-23;34;262;234;237;474;141;209;150;20;560;355;360;137;360;301;562;220.0;541.0;622.0;149.0;0.0;0;77;50;1;0;0;0;0;0;0;1;0;0;0;0;11436.42578125;7787.59423828125;0.0;1194.59704589844;552.0;203211;407.0;0.0;Calculated values ==>;1557885281.772;329.76000000000005;329.66;289.86;290.06;288.86;277.36;273.8482719121499;288.26000000000005;276.36;271.76000000000005;277.26000000000005;349.36;291.76000000000005;270.86;276.56;299.36;296.56;296.86;320.56;294.06;288.16;313.86;328.36;275.16;241.92719264551067;267.7187500070086;273.8482719121499;287.26000000000005;5600000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;5620000.0;0.03666666666666667;0.09016666666666667;0.10366666666666666;0.024833333333333332;0.0;0.03666666666666667;0.0;7787.59423828125;0.0;1194.59704589844;11436.42578125;483224.9054310306;482857.47053165553;243892.39571612267;244587.23475055394;240519.79949135645;430477.46260093397;452761.82112387515;439931.54465428245;473176.1828425327;530048.2812349753;466638.6879305008;438558.24221835117;446916.4327917079;467800.68358461093;464888.3313533835;425199.97684695903;469686.48560731625;460823.4196012535;452617.9766110549;171024.68490186572;231631.59724164338;471119.972000508;201400.59032412313;201400.59032412313;273.72759882820804;3907276.421342651;1275876.8346827978;295110.77497006254;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1703699683565.1582;656299053205.3246;1430096770500.3306;24727.708932226513;6698.031311630223;0.0;9211.304163854165;5268134.240382922;1190773.608800901;0.0;904331.4290567924;4.524179359137544;0.20866523164060688
7855;2019-05-15 03:55:41.802;561;561;166;168;156;43;152;32;-21;41;758;186;-27;25;262;234;237;465;140;209;151;20;557;355;360;138;360;301;559;281.0;619.0;630.0;136.0;0.0;0;76;47;1;0;0;0;0;0;0;1;0;0;0;0;11118.9892578125;7558.02294921875;0.0;1199.42517089844;551.0;203212;406.0;0.0;Calculated values ==>;1557885341.802;329.26000000000005;329.26000000000005;289.76000000000005;289.96000000000004;288.76000000000005;277.46000000000004;273.8482719121499;288.36;276.36;271.06;277.26000000000005;348.96000000000004;291.76000000000005;270.46000000000004;275.66;299.36;296.56;296.86;319.66;294.06;288.26000000000005;313.76000000000005;328.26000000000005;275.16;242.14157278889297;267.7187500070086;273.8482719121499;287.16;5570000.0;3550000.0;3600000.0;1380000.0;3600000.0;3010000.0;5590000.0;0.04683333333333333;0.10316666666666667;0.105;0.02266666666666667;0.0;0.04683333333333333;0.0;7558.02294921875;0.0;1199.42517089844;11118.9892578125;482874.5012444272;482645.116780103;243660.80680711486;244355.32472878732;240289.78610704388;430477.46260093397;452905.4805194307;438865.43479602295;473045.8727645816;529631.1645758075;466638.6879305008;437940.2675631159;445645.04530121887;467800.68358461093;464888.3313533835;426065.65571007435;468726.02524819295;460823.4196012535;452761.82112387515;170606.85888663295;231213.40812182956;470986.4579689568;201442.2406030839;201442.2406030839;273.74387000221316;3907464.4771154495;1276004.7787660377;295130.73513028555;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1703915791565.0552;656381594455.2853;1430277460800.2444;24929.4353902586;6109.668926959786;0.0;11770.133687723723;5268548.256823514;1190880.3930015895;0.0;904506.3617947965;4.8883233354934505;0.1921679263122941
7856;2019-05-15 03:56:41.763;554;557;166;168;156;44;153;32;-17;40;754;186;-9;19;262;234;237;453;140;210;152;21;558;355;360;138;360;300;561;127.0;526.0;283.0;83.0;0.0;0;77;43;1;0;0;0;0;0;0;1;0;0;0;0;10928.1005859375;7381.619140625;0.0;1179.35168457031;550.0;203213;405.0;0.0;Calculated values ==>;1557885401.763;328.56;328.86;289.76000000000005;289.96000000000004;288.76000000000005;277.56;273.8482719121499;288.46000000000004;276.36;271.46000000000004;277.16;348.56000000000006;291.76000000000005;272.26000000000005;275.06;299.36;296.56;296.86;318.46000000000004;294.16;288.36;313.66;328.16;275.26000000000005;242.14157278889297;267.5978703862781;273.8482719121499;287.16;5580000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;5610000.0;0.021166666666666667;0.08766666666666666;0.04716666666666667;0.013833333333333333;0.0;0.021166666666666667;0.0;7381.619140625;0.0;1179.35168457031;10928.1005859375;481785.37069148815;481856.8569910961;243585.24516990833;244277.5503039209;240223.83194752494;430477.46260093397;453048.95603481703;439695.3144293359;472947.9820155742;529290.4194999392;466781.3093524719;440898.71900803724;444986.9139214678;467800.68358461093;464888.3313533835;425779.0030746219;466610.87757464;460958.12350355304;452905.4805194307;170189.03402730724;230795.22267914342;471084.70712553355;201396.0527932256;201396.0527932256;273.7258259274128;3907648.0834423057;1276129.1948603205;295150.5453856951;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1704131651164.9316;656464340635.2379;1430457643605.141;11239.781840503203;3730.693051596927;0.0;5323.616220204675;5268849.471050338;1190962.34271607;0.0;904648.7171194691;2.3705361841180923;0.10489823476915903
7857;2019-05-15 03:57:41.783;549;553;166;167;155;44;156;32;-3;40;751;185;6;20;262;235;237;457;138;210;155;21;559;355;360;139;360;300;562;150.0;483.0;339.0;92.0;0.0;0;78;38;1;0;0;0;0;0;0;1;0;0;0;0;10732.4326171875;7129.05615234375;0.0;1194.58154296875;548.0;203214;405.0;0.0;Calculated values ==>;1557885461.783;328.06;328.46000000000004;289.76000000000005;289.86;288.66;277.56;273.8482719121499;288.76000000000005;276.36;272.86;277.16;348.26;291.66;273.76000000000005;275.16;299.36;296.66;296.86;318.86;294.16;288.66;313.66;327.96000000000004;275.26000000000005;242.35481222062532;267.5978703862781;273.8482719121499;286.96000000000004;5590000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;5620000.0;0.025;0.0805;0.0565;0.015333333333333334;0.0;0.025;0.0;7129.05615234375;0.0;1194.58154296875;10732.4326171875;480969.1059551064;481180.1426707758;243547.68637010112;243892.39571612267;239863.6722573709;430477.46260093397;453478.29148776946;441790.34602590936;472817.310826017;528977.5648464729;466659.7008486289;443111.3028367894;445129.6953370489;467800.68358461093;465018.71783975384;425490.45521626336;467089.92939103075;460958.12350355304;453335.3603122476;170189.03402730724;229958.8627652946;470951.1231468757;201414.2416773531;201414.2416773531;273.73293236627666;3907828.6480537555;1276250.1574618216;295170.334756844;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1704347723164.863;656547468335.2115;1430637703605.084;13581.249895693429;4132.898849199347;0.0;6298.027965872363;5269056.381928718;1191027.8944918665;0.0;904745.5964366673;2.8848176229832445;0.12245771266800871
7858;2019-05-15 03:58:41.774;545;549;165;167;155;45;156;32;7;40;747;184;17;24;262;235;237;453;139;211;155;21;556;356;361;139;361;300;559;136.0;557.0;383.0;174.0;0.0;0;80;33;1;0;0;0;0;0;0;1;0;0;0;0;10445.1103515625;6785.37744140625;0.0;1202.45483398438;546.0;203215;405.0;0.0;Calculated values ==>;1557885521.774;327.66;328.06;289.66;289.86;288.66;277.66;273.955091788801;288.76000000000005;276.36;273.86;277.16;347.86;291.56;274.86;275.56;299.36;296.66;296.86;318.46000000000004;294.26000000000005;288.66;313.66;327.76000000000005;275.26000000000005;242.35481222062532;267.5978703862781;273.955091788801;287.06;5560000.0;3560000.0;3610000.0;1390000.0;3610000.0;3000000.0;5590000.0;0.02266666666666667;0.09283333333333334;0.06383333333333334;0.029;0.0;0.02266666666666667;0.0;6785.37744140625;0.0;1202.45483398438;10445.1103515625;480759.5544421416;480969.1059551064;243316.25749662568;244007.14863603204;239961.16640468707;430412.23801567365;453305.55865111935;443256.9062126748;472817.310826017;528560.296384009;466538.01411902596;444700.7274647726;445698.7778426805;467659.9626277319;464872.6823385499;426350.4473676553;466889.14813221263;460938.52517989284;453162.23822637077;170189.03402730724;229122.51738040973;470951.1231468757;201503.69220855253;201503.69220855253;273.77235056563757;3908005.101106381;1276366.0936819392;295190.30706366885;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1704563990719.6362;656630855825.124;1430817676604.8953;15431.913493929807;7813.9754972113715;0.0;5704.26037640388;5269298.12202359;1191127.4368443892;0.0;904845.6005032209;3.6242810777006835;0.20939174167351762
7859;2019-05-15 03:59:41.774;542;544;164;166;156;46;157;33;12;40;744;183;23;28;263;234;237;434;138;211;156;21;557;356;361;139;361;300;560;292.0;473.0;401.0;85.0;0.0;0;81;30;1;0;0;0;0;0;0;1;0;0;0;0;10328.04296875;6697.76220703125;0.0;1212.72998046875;544.0;203216;406.0;0.0;Calculated values ==>;1557885581.774;327.36;327.56;289.56;289.76000000000005;288.76000000000005;277.76000000000005;273.955091788801;288.86;276.46000000000004;274.36;277.16;347.56000000000006;291.46000000000004;275.46000000000004;275.96000000000004;299.46000000000004;296.56;296.86;316.56;294.26000000000005;288.76000000000005;313.76000000000005;327.56;275.26000000000005;242.35481222062532;267.5978703862781;273.955091788801;286.96000000000004;5570000.0;3560000.0;3610000.0;1390000.0;3610000.0;3000000.0;5600000.0;0.048666666666666664;0.07883333333333334;0.06683333333333333;0.014166666666666666;0.0;0.048666666666666664;0.0;6697.76220703125;0.0;1212.72998046875;10328.04296875;480220.4173993871;480148.0435708539;242936.66219632205;243622.95157451433;240256.75172291667;430412.23801567365;453448.69786058774;443981.54984624276;472817.310826017;528247.2471435006;466416.24878488225;445556.8106898908;446264.66230711376;467788.9545893743;464742.0383762814;426065.65571007435;463780.8405265792;460938.52517989284;453305.55865111935;170606.85888663295;228286.1864045524;470951.1231468757;201768.36941258126;201768.36941258126;273.87564229459275;3908178.210717384;1276478.4531790095;295210.4336037893;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1704780590719.6362;656714255825.124;1430997676604.8953;16187.914225649709;3813.422344569171;0.0;12241.476542942186;5269561.62058792;1191224.331826404;0.0;904995.1483108822;4.075955370275254;0.1091387908435301
7860;2019-05-15 04:00:41.785;541;541;163;165;155;46;158;33;14;40;742;182;29;34;263;234;238;421;137;212;157;21;559;356;361;139;361;301;561;-2.0;506.0;239.0;9.0;0.0;0;81;29;1;0;0;0;0;0;0;1;0;0;0;0;10281.833984375;6607.2958984375;0.0;1221.44116210938;541.0;203217;409.0;0.0;Calculated values ==>;1557885641.785;327.26000000000005;327.26000000000005;289.46000000000004;289.66;288.66;277.76000000000005;273.955091788801;288.96000000000004;276.46000000000004;274.56;277.16;347.36;291.36;276.06;276.56;299.46000000000004;296.56;296.96000000000004;315.26000000000005;294.36;288.86;314.06;327.26000000000005;275.26000000000005;242.35481222062532;267.7187500070086;273.955091788801;286.86;5590000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;5610000.0;0.0;0.08433333333333333;0.03983333333333334;0.0015;0.0;0.0;0.0;6607.2958984375;0.0;1221.44116210938;10281.833984375;479842.85560087406;479605.542437444;242559.93668709972;243241.76167395068;239896.05898632368;430412.23801567365;453591.65705251123;444068.8471814032;472817.310826017;527961.227108462;466150.86799909524;446212.05846747686;446916.4327917079;467788.9545893743;464742.0383762814;425758.21693469386;461557.1171130615;461073.2656927703;453448.69786058774;171860.34048652687;227031.71669481136;470951.1231468757;201904.53425910123;201768.36941258126;273.92871315259674;3908349.9911797526;1276589.3489906827;295230.72208223626;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1704997230430.201;656797671115.3414;1431178009660.3652;9646.211798071696;403.56988333166174;0.0;0.0;5269776.944440816;1191259.4798710218;0.0;905097.1793179284;1.283704076874607;0.06917419410665214
7861;2019-05-15 04:01:41.775;540;540;163;165;155;48;160;33;18;40;741;181;34;37;263;234;238;420;138;212;159;21;564;356;361;138;361;301;567;-1.0;518.0;351.0;1.0;0.0;0;79;28;1;0;0;0;0;0;0;1;0;0;0;0;10227.3759765625;6638.35693359375;0.0;1207.52331542969;538.0;203218;415.0;0.0;Calculated values ==>;1557885701.775;327.16;327.16;289.46000000000004;289.66;288.66;277.96000000000004;273.955091788801;289.16;276.46000000000004;274.96000000000004;277.16;347.26;291.26000000000005;276.56;276.86;299.46000000000004;296.56;296.96000000000004;315.16;294.36;289.06;314.66;326.96000000000004;275.26000000000005;242.14157278889297;267.7187500070086;273.955091788801;286.96000000000004;5640000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;5670000.0;0.0;0.08633333333333333;0.058499999999999996;0.00016666666666666666;0.0;0.0;0.0;6638.35693359375;0.0;1207.52331542969;10227.3759765625;479106.2607467808;478747.39770478144;242345.8477200587;243021.68420331157;239703.37777996747;430412.23801567365;453877.0401161356;444644.95881864097;472947.9820155742;527856.7758344202;466028.71343982156;446916.4327917079;447336.7810407945;467788.9545893743;464742.0383762814;424295.85230914835;460493.1845144812;461073.2656927703;453734.43741288787;174367.33720873808;225777.27872811773;471084.70712553355;201966.9654173993;201768.36941258126;273.95303043248526;3908520.872777774;1276699.7110342272;295250.96007932385;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1705213794330.2354;656880757265.3546;1431358579560.394;14196.662613972636;44.85295695135571;0.0;0.0;5269975.6019458445;1191263.2161052153;0.0;905097.1793179284;1.8151584167623005;0.09229741494751859
7862;2019-05-15 04:02:41.796;541;540;162;165;155;48;162;33;25;40;742;181;40;41;263;234;239;436;139;213;160;21;568;356;361;138;361;301;571;90.0;387.0;372.0;90.0;0.0;0;78;24;1;0;0;0;0;0;0;1;0;0;0;0;10072.474609375;6510.826171875;0.0;1197.81909179688;531.0;203219;430.0;0.0;Calculated values ==>;1557885761.796;327.26000000000005;327.16;289.36;289.66;288.66;277.96000000000004;273.955091788801;289.36;276.46000000000004;275.66;277.16;347.36;291.26000000000005;277.16;277.26000000000005;299.46000000000004;296.56;297.06;316.76000000000005;294.46000000000004;289.16;316.16;326.26000000000005;275.26000000000005;242.14157278889297;267.7187500070086;273.955091788801;287.06;5680000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;5710000.0;0.015000000000000001;0.0645;0.062000000000000006;0.015000000000000001;0.0;0.015000000000000001;0.0;6510.826171875;0.0;1197.81909179688;10072.474609375;478770.5521183962;478266.92405065394;241872.06875468188;242877.71862933147;239577.06477013984;430412.23801567365;454161.71719194663;445645.04530121887;472947.9820155742;527961.227108462;466028.71343982156;447755.4656965252;447894.6635423884;467788.9545893743;464742.0383762814;423373.4566975868;462495.8876337835;461207.877530726;453877.0401161356;180635.0508419939;222850.3779558165;471084.70712553355;201668.46399294495;201668.46399294495;273.83667420087346;3908690.097406963;1276809.3259117228;295271.01161493553;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1705430470139.9048;656963586245.2283;1431539242770.1184;15126.548041112985;4041.243646988829;0.0;3783.1286418478603;5270220.047560295;1191297.2788279778;0.0;905128.7164240209;2.977296210283439;0.15505232175054226
7863;2019-05-15 04:03:41.786;544;543;161;164;154;48;163;33;38;40;742;181;45;44;263;235;240;459;138;214;161;21;568;357;362;138;362;302;571;147.0;474.0;436.0;99.0;0.0;0;77;22;1;0;0;0;0;0;0;1;0;0;0;0;9921.0732421875;6381.19921875;0.0;1206.41162109375;523.0;203220;454.0;0.0;Calculated values ==>;1557885821.786;327.56;327.46000000000004;289.26000000000005;289.56;288.56;277.96000000000004;274.0616903277293;289.46000000000004;276.46000000000004;276.96000000000004;277.16;347.36;291.26000000000005;277.66;277.56;299.46000000000004;296.66;297.16;319.06;294.56;289.26000000000005;318.56;325.46000000000004;275.26000000000005;242.14157278889297;267.8393353686513;274.0616903277293;286.96000000000004;5680000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;5710000.0;0.0245;0.079;0.07266666666666667;0.0165;0.0;0.0245;0.0;6381.19921875;0.0;1206.41162109375;9921.0732421875;479198.99235124985;478697.5226918392;241539.91427897237;242540.93906352337;239254.682544261;430346.717906069;454133.27735904144;447286.45025618136;472947.9820155742;527883.9114651857;465884.6691268953;448262.69519083336;448123.7737234782;467648.2160412544;464726.3611697759;423656.3196087034;466148.0661174944;461188.73474552366;453848.19279329677;190664.19178205615;219505.55070137876;471084.70712553355;201964.007534958;201964.007534958;273.95641466945807;3908856.682536936;1276916.741551071;295291.0435316701;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1705647333989.9392;657046372445.2415;1431720112620.1472;17826.764171075567;4440.491543244497;0.0;6171.1625388293005;5270494.612726951;1191367.9481743865;0.0;905211.6550251354;3.748006962061722;0.16908709396452423
7864;2019-05-15 04:04:41.797;548;545;160;163;155;49;163;33;47;40;743;180;51;50;263;234;240;478;137;214;162;22;573;357;362;138;362;303;576;311.0;600.0;669.0;79.0;0.0;0;75;23;1;0;0;0;0;0;0;1;0;0;0;0;10029.9375;6508.01611328125;0.0;1191.63134765625;516.0;203221;479.0;0.0;Calculated values ==>;1557885881.797;327.96000000000004;327.66;289.16;289.46000000000004;288.66;278.06;274.0616903277293;289.46000000000004;276.46000000000004;277.86;277.16;347.46000000000004;291.16;278.26000000000005;278.16;299.46000000000004;296.56;297.16;320.96000000000004;294.56;289.36;321.06;324.76000000000005;275.36;242.14157278889297;267.9596281332873;274.0616903277293;286.86;5730000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;5760000.0;0.05183333333333333;0.1;0.1115;0.013166666666666667;0.0;0.05183333333333333;0.0;6508.01611328125;0.0;1191.63134765625;10029.9375;479174.79471622274;478385.166006407;241043.54448709878;242033.4189815335;239421.50213337515;430346.717906069;454133.27735904144;448353.2992136279;472947.9820155742;527911.1227596017;465617.6436951076;448907.5457794879;448769.2461549603;467648.2160412544;464595.45822754485;422119.859155365;468410.5715038994;461188.73474552366;453990.82321361953;201112.50472608567;216578.99785978085;471182.93757713656;202102.81294050658;202102.81294050658;274.0104641212254;3909022.971440271;1277024.1713705477;295311.0308867258;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1705864573809.6423;657129187625.1283;1431901645894.8992;27456.929219453024;3542.8883077156274;0.0;13056.195199156353;5270872.046021444;1191434.4885365507;0.0;905371.9123811962;5.721822063910547;0.17474619500068966
7865;2019-05-15 04:05:44.797;552;548;159;162;153;49;165;33;53;41;744;180;55;52;264;234;241;497;137;215;164;22;578;357;362;138;362;304;581;245.0;366.0;748.0;155.0;0.0;0;74;25;1;0;0;0;0;0;0;1;0;0;0;0;10110.9306640625;6672.658203125;0.0;1206.02514648438;509.0;203222;502.0;0.0;Calculated values ==>;1557885944.797;328.36;327.96000000000004;289.06;289.36;288.46000000000004;278.06;274.0616903277293;289.66;276.46000000000004;278.46000000000004;277.26000000000005;347.56000000000006;291.16;278.66;278.36;299.56;296.56;297.26000000000005;322.86;294.66;289.56;323.36;324.06;275.36;242.14157278889297;268.0796299477929;274.0616903277293;286.86;5780000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;5810000.0;0.04083333333333334;0.061000000000000006;0.12466666666666668;0.025833333333333333;0.0;0.04083333333333334;0.0;6672.658203125;0.0;1206.02514648438;10110.9306640625;479153.0207649797;478217.54886761506;240555.60434482223;241534.9125222533;238632.40579686695;430346.717906069;454417.6614094304;448998.8971924048;473045.8727645816;527938.4097321841;465472.8050970547;449275.13823886396;448860.518063585;467777.34666785965;464595.45822754485;420828.67971645255;470653.68292625045;461323.382721853;454275.5563783949;210726.34883551928;213652.59903751023;471182.93757713656;201982.95421660002;201982.95421660002;273.963795170751;3909199.2040367066;1277139.5022708164;295332.01038104953;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1706092633809.6423;657216127625.1283;1432092850894.8992;30794.654224316997;6954.3329034805265;0.0;10301.947921606625;5271381.747376577;1191526.3392221485;0.0;905576.2961335029;6.098853439995971;0.26796663522409697
7866;2019-05-15 04:06:41.788;557;551;158;161;153;50;164;34;57;41;746;180;59;57;264;234;242;509;136;215;163;23;583;359;363;138;364;305;586;125.0;460.0;621.0;102.0;0.0;0;74;27;1;0;0;0;0;0;0;1;0;0;0;0;10212.5;6870.4599609375;0.0;1202.31091308594;502.0;203223;517.0;0.0;Calculated values ==>;1557886001.788;328.86;328.26000000000005;288.96000000000004;289.26000000000005;288.46000000000004;278.16;274.27422755570615;289.56;276.56;278.86;277.26000000000005;347.76;291.16;279.06;278.86;299.56;296.56;297.36;324.06;294.66;289.46000000000004;324.86;323.36;275.46000000000004;242.14157278889297;268.19934244402924;274.27422755570615;286.76000000000005;5830000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;3050000.0;5860000.0;0.020833333333333332;0.07666666666666666;0.1035;0.017;0.0;0.020833333333333332;0.0;6870.4599609375;0.0;1202.31091308594;10212.5;479277.7195258806;478051.2837691026;240075.64912089682;241044.92580039453;238485.33414858568;430214.79039162316;454104.9658933827;449367.07010041195;473045.8727645816;528070.4398255501;465327.683547362;449642.78568856575;449367.07010041195;467495.5796977367;464301.43004117184;419496.65349295776;471822.6211724976;461169.71765311295;453962.3084892643;216997.06728235667;210726.34883551928;471281.1494085178;202545.81490672045;202545.81490672045;274.1918490228161;3909360.072459004;1277246.701694381;295351.0733644931;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1706299226185.2783;657294775205.3705;1432266388490.4336;25545.999912547068;4568.500686530555;0.0;5237.843616302996;5271827.707130716;1191617.547251475;0.0;905699.3000588173;4.3792081761093185;0.21104000118540872
7867;2019-05-15 04:07:41.788;563;554;157;160;152;51;165;35;59;41;747;181;61;59;264;233;243;519;137;215;164;23;590;359;364;138;364;305;593;128.0;378.0;661.0;134.0;0.0;0;74;27;1;0;0;0;0;0;0;1;0;0;0;0;10273.0380859375;6977.52587890625;0.0;1195.68395996094;495.0;203224;526.0;0.0;Calculated values ==>;1557886061.788;329.46000000000004;328.56;288.86;289.16;288.36;278.26000000000005;274.27422755570615;289.66;276.66;279.06;277.26000000000005;347.86;291.26000000000005;279.26000000000005;279.06;299.56;296.46000000000004;297.46000000000004;325.06;294.66;289.56;325.76000000000005;322.66;275.46000000000004;242.14157278889297;268.19934244402924;274.27422755570615;286.86;5900000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;5930000.0;0.021333333333333333;0.063;0.11016666666666668;0.022333333333333334;0.0;0.021333333333333333;0.0;6977.52587890625;0.0;1195.68395996094;10273.0380859375;479313.2877267102;477645.27081995906;239543.19783227766;240500.71990699522;237971.05006810545;430214.79039162316;454076.78323915164;449642.78568856575;473045.8727645816;528175.0973908444;465450.8590384549;449917.82812037505;449642.78568856575;467495.5796977367;464169.8927984072;417422.1825852294;472434.3777554384;461015.7208579768;453933.9225991938;220759.83610629753;207800.24178383037;471281.1494085178;202501.88080223618;202501.88080223618;274.17478435427523;3909530.785276387;1277362.1015763797;295371.0566551018;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1706517326185.2783;657377575205.3705;1432449388490.4336;27226.689688310646;6002.736998873623;0.0;5363.8835583350965;5272267.479544057;1191705.6408988533;0.0;905787.6477852726;4.721928227266512;0.24466612070580346
7868;2019-05-15 04:08:41.769;570;558;156;158;149;51;160;36;60;42;748;181;63;61;265;233;244;525;137;215;159;23;584;361;366;139;366;306;587;-2.0;420.0;675.0;151.0;0.0;0;75;30;1;0;0;0;0;0;0;1;0;0;0;0;10253.890625;7051.0234375;0.0;1197.87963867188;486.0;203225;532.0;0.0;Calculated values ==>;1557886121.769;330.16;328.96000000000004;288.76000000000005;288.96000000000004;288.06;278.26000000000005;274.4858918419099;289.16;276.76000000000005;279.16;277.36;347.96000000000004;291.26000000000005;279.46000000000004;279.26000000000005;299.66;296.46000000000004;297.56;325.66;294.66;289.06;326.36;321.76000000000005;275.46000000000004;242.35481222062532;268.3187672390254;274.4858918419099;286.86;5840000.0;3610000.0;3660000.0;1390000.0;3660000.0;3060000.0;5870000.0;0.0;0.07;0.1125;0.025166666666666667;0.0;0.0;0.0;7051.0234375;0.0;1197.87963867188;10253.890625;481022.7398098812;478946.5065394575;239405.66418838163;240044.70881359448;237206.34392337865;430081.6785162784;453014.114268548;449597.4423177968;473013.37450241524;528202.6435094479;465305.6914614192;450010.4892693166;449735.29261782207;467342.77449316776;463874.16568678804;419793.2549064762;474100.1162545208;460706.7239573471;452869.56159724866;223268.49639005636;204038.30555042345;471147.87813747115;202939.53304161312;202501.88080223618;274.35384903367003;3909701.7888472085;1277478.9691341296;295390.9967020576;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1706736256835.0835;657460648890.2965;1432632630445.2705;27749.014793570666;6749.9100182457605;0.0;0.0;5272725.465339555;1191811.8793044162;0.0;905832.3326601929;4.18224392907118;0.2851926454683288
7869;2019-05-15 04:09:41.789;576;561;156;157;147;51;139;36;60;42;748;181;65;64;265;232;244;525;137;215;139;24;587;360;365;139;365;307;590;-1.0;604.0;756.0;137.0;0.0;0;76;36;1;0;0;0;0;0;0;1;0;0;0;0;10504.5244140625;7388.84130859375;0.0;1220.45581054688;478.0;203226;534.0;0.0;Calculated values ==>;1557886181.789;330.76000000000005;329.26000000000005;288.76000000000005;288.86;287.86;278.26000000000005;274.38016830617;287.06;276.76000000000005;279.16;277.36;347.96000000000004;291.26000000000005;279.66;279.56;299.66;296.36;297.56;325.66;294.66;287.06;326.56;320.96000000000004;275.56;242.35481222062532;268.43790593516167;274.38016830617;286.86;5870000.0;3600000.0;3650000.0;1390000.0;3650000.0;3070000.0;5900000.0;0.0;0.10066666666666667;0.126;0.022833333333333334;0.0;0.0;0.0;7388.84130859375;0.0;1220.45581054688;10504.5244140625;481529.88860082126;479023.84677388676;239315.63557402618;239633.45026639456;236506.86620613554;430148.3826014536;450119.4616669766;449413.9276720405;473013.37450241524;528125.5000467675;465160.2391596647;450103.56597486313;449965.97516113834;467484.0592496592;463890.26140234835;418787.88511059084;473721.19159648364;460861.3903087613;450119.4616669766;224104.74344509715;200694.54348549087;471246.2272376559;202748.3523788416;202501.88080223618;274.27507794882735;3909874.8333014096;1277599.3414510442;295411.1562150598;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1706955629935.0137;657544076690.27;1432816591745.2122;31079.862486943057;6130.701475942927;0.0;0.0;5273215.869396952;1191919.2535129767;0.0;905832.3326601929;4.322137271828795;0.2824465558424686
7870;2019-05-15 04:10:41.810;580;565;156;157;145;49;142;36;58;42;749;182;63;65;265;232;244;530;137;216;142;24;590;359;364;140;364;308;593;249.0;393.0;843.0;154.0;0.0;0;81;42;1;0;0;0;0;0;0;1;0;0;0;0;10794.9169921875;7803.8642578125;0.0;1246.40551757812;468.0;203227;536.0;0.0;Calculated values ==>;1557886241.81;331.16;329.66;288.76000000000005;288.86;287.66;278.06;274.27422755570615;287.36;276.76000000000005;278.96000000000004;277.36;348.06000000000006;291.36;279.46000000000004;279.66;299.66;296.36;297.56;326.16;294.76000000000005;287.36;326.76000000000005;319.96000000000004;275.56;242.56692532238324;268.5567601203482;274.27422755570615;286.86;5900000.0;3590000.0;3640000.0;1400000.0;3640000.0;3080000.0;5930000.0;0.0415;0.0655;0.14049999999999999;0.025666666666666667;0.0;0.0415;0.0;7803.8642578125;0.0;1246.40551757812;10794.9169921875;481753.54742026684;479247.36873916147;239226.45111101068;239543.19783227766;235815.82736628765;430214.79039162316;450743.7253278342;448951.9434487286;472882.7909566239;528153.1436717134;465138.30887886893;449645.38467992685;449921.5578654963;467625.08733946737;464038.2431886511;417755.6423959943;474091.80255935685;461150.82657720096;450743.7253278342;224941.0041839467;196515.0671798046;471112.8868819084;202539.32897044477;202539.32897044477;274.18933009458;3910052.3907695618;1277725.991642629;295431.720587775;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1707174406479.68;657627805985.1423;1433001156319.9307;34620.97233419887;6893.387986394234;0.0;10300.482448831663;5273763.567980395;1192027.8255785916;0.0;905918.2000568759;5.725226325332206;0.253547170578373
7871;2019-05-15 04:11:41.780;584;569;158;159;145;48;148;36;53;43;750;182;60;67;265;233;245;536;137;217;147;24;591;359;364;144;364;310;593;275.0;584.0;1255.0;264.0;0.0;0;99;51;1;0;0;0;0;0;0;1;0;0;0;0;11427.9990234375;8305.5732421875;0.0;1359.85095214844;457.0;203228;537.0;0.0;Calculated values ==>;1557886301.78;331.56;330.06;288.96000000000004;289.06;287.66;277.96000000000004;274.27422755570615;287.96000000000004;276.76000000000005;278.46000000000004;277.46000000000004;348.16;291.36;279.16;279.86;299.66;296.46000000000004;297.66;326.76000000000005;294.86;287.86;326.86;318.86;275.56;243.40439225979637;268.7936212382143;274.27422755570615;286.86;5910000.0;3590000.0;3640000.0;1440000.0;3640000.0;3100000.0;5930000.0;0.04583333333333333;0.09733333333333333;0.20916666666666667;0.044000000000000004;0.0;0.04583333333333333;0.0;8305.5732421875;0.0;1359.85095214844;11427.9990234375;482208.1453217581;479826.0702437711;239861.14385967894;240180.31055909264;235815.82736628765;430214.79039162316;451623.09577240044;447878.07164671243;472457.08239583095;528103.7215994587;464846.4512574052;448859.9334821772;449833.0157339174;467625.08733946737;464169.8927984072;417739.0343535776;474987.99696405814;461285.8025028249;451477.0383356313;225359.1397227605;191917.91438739494;470577.2540004748;202481.45089391718;202481.45089391718;274.16684740738503;3910237.4891409636;1277860.1698325367;295453.4285322978;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1707392697279.7842;657712963385.183;1433186463620.019;51328.79317412634;11796.215336688538;0.0;11412.29775774523;5274479.457902616;1192183.4943996777;0.0;906099.0494220995;7.711747024226821;0.3915719467681892
7872;2019-05-15 04:12:41.771;587;572;160;161;146;47;152;36;41;43;748;181;53;65;265;233;245;539;137;217;151;24;589;359;364;148;364;311;591;130.0;550.0;1096.0;231.0;0.0;0;99;60;1;0;0;0;0;0;0;1;0;0;0;0;11955.130859375;8789.080078125;0.0;1356.04479980469;453.0;203229;536.0;0.0;Calculated values ==>;1557886361.771;331.86;330.36;289.16;289.26000000000005;287.76000000000005;277.86;274.27422755570615;288.36;276.76000000000005;277.26000000000005;277.46000000000004;347.96000000000004;291.26000000000005;278.46000000000004;279.66;299.66;296.46000000000004;297.66;327.06;294.86;288.26000000000005;326.76000000000005;318.46000000000004;275.56;244.22491754036054;268.91163127593666;274.27422755570615;286.86;5890000.0;3590000.0;3640000.0;1480000.0;3640000.0;3110000.0;5910000.0;0.021666666666666667;0.09166666666666666;0.18266666666666667;0.0385;0.0;0.021666666666666667;0.0;8789.080078125;0.0;1356.04479980469;11955.130859375;482862.289034383;480492.767159723;240563.00755624054;240885.44999719172;236173.58208398987;430214.79039162316;452205.3545344903;445978.6265330231;471929.76187575347;527816.5067094351;464575.55063975544;447689.1419628553;449372.1679928958;467625.08733946737;464169.8927984072;418430.035353137;475681.5575124917;461285.8025028249;452060.08278219687;224941.0041839467;190246.288480595;470037.93151524;202458.14099934566;202458.14099934566;274.1577903077471;3910432.319327537;1278002.6039084066;295476.057602004;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1707611064519.5552;657800550245.0911;1433372735674.8235;44483.075357485075;10301.821934861931;0.0;5408.042071961776;5275277.770374706;1192367.6170875342;0.0;906239.1978951086;5.933188609166961;0.34255850658575077
7873;2019-05-15 04:13:41.781;588;575;163;163;147;47;155;36;2;43;741;181;27;62;265;233;245;540;136;218;154;24;586;360;365;153;365;311;589;286.0;618.0;1220.0;248.0;0.0;0;99;68;1;0;0;0;0;0;0;1;0;0;0;0;12445.0283203125;9250.3779296875;0.0;1341.89990234375;447.0;203230;536.0;0.0;Calculated values ==>;1557886421.781;331.96000000000004;330.66;289.46000000000004;289.46000000000004;287.86;277.86;274.38016830617;288.66;276.76000000000005;273.36;277.46000000000004;347.26;291.26000000000005;275.86;279.36;299.66;296.46000000000004;297.66;327.16;294.96000000000004;288.56;326.76000000000005;317.86;275.56;245.2279566241654;268.91163127593666;274.38016830617;286.76000000000005;5860000.0;3600000.0;3650000.0;1530000.0;3650000.0;3110000.0;5890000.0;0.04766666666666666;0.103;0.2033333333333333;0.04133333333333333;0.0;0.04766666666666666;0.0;9250.3779296875;0.0;1341.89990234375;12445.0283203125;483344.241991392;481155.56069000566;241599.34724136247;241599.34724136247;236533.8268454865;430148.3826014536;452464.97844290547;440196.911670792;471265.64740027377;527081.0665603569;464575.55063975544;443944.9393094746;448953.8641575491;467484.0592496592;464022.1768390251;419443.8250960529;476075.9510568106;461267.2016228658;452319.8775088197;224941.0041839467;187738.9118479558;469358.4743545727;202749.80277156673;202749.80277156673;274.2756406663042;3910635.6878764452;1278152.9577799172;295498.54422166373;1674639.1517394779;0;17;19;15;86;82;41;18;142;157;1707829800969.5205;657890865295.0767;1433559366774.794;48280.91214284246;11019.82509209758;0.0;11896.173562475724;5276050.932442624;1192545.3270927959;0.0;906383.4237256722;6.721586416673754;0.3281086722397304
7874;2019-05-15 04:14:41.782;588;577;166;166;149;46;158;36;-14;41;710;181;-12;53;265;234;245;541;138;218;157;23;587;359;364;144;364;311;589;284.0;618.0;1166.0;241.0;0.0;0;1;77;1;0;0;0;0;0;0;1;0;1;0;0;13993.1826171875;9818.0380859375;0.0;2363.28442382812;443.0;203231;535.0;0.0;Calculated values ==>;1557886481.782;331.96000000000004;330.86;289.76000000000005;289.76000000000005;288.06;277.76000000000005;274.27422755570615;288.96000000000004;276.76000000000005;271.76000000000005;277.26000000000005;344.16;291.26000000000005;271.96000000000004;278.46000000000004;299.66;296.56;297.66;327.26000000000005;294.96000000000004;288.86;326.66;317.46000000000004;275.46000000000004;243.40439225979637;268.91163127593666;274.27422755570615;286.96000000000004;5870000.0;3590000.0;3640000.0;1440000.0;3640000.0;3110000.0;5890000.0;0.04733333333333333;0.103;0.19433333333333333;0.04016666666666667;0.0;0.04733333333333333;0.0;9818.0380859375;0.0;2363.28442382812;13993.1826171875;483230.8707692291;481441.1793588165;242585.33345257115;242585.33345257115;237150.94794837345;430214.79039162316;453072.97611673607;437706.9197206977;472259.5391352755;523817.6582285506;464575.55063975544;438022.5279696608;447689.1419628553;467625.08733946737;464301.43004117184;419108.8259535048;476223.3458589533;461420.64936624526;452928.8433368577;224522.8720964353;186067.36719380575;470478.11419285595;202504.1938672469;202504.1938672469;274.17568290533046;3910856.0099735074;1278311.8638955445;295529.4212724095;1674639.1517394779;0;17;19;15;86;82;41;18;142;158;1708048504615.1252;657979966780.3231;1433745969885.31;45707.729724187266;10763.619133078631;0.0;11853.433408228242;5276834.184180994;1192726.8588206528;0.0;906581.3404161986;5.608979009522076;0.2760466450381037
7875;2019-05-15 04:15:41.792;586;576;168;169;151;45;159;36;-1;41;676;183;0;45;265;234;244;537;139;219;159;23;579;359;364;139;364;311;581;297.0;653.0;1016.0;179.0;0.0;0;1;82;1;0;0;0;0;0;0;1;0;1;0;0;14418.5576171875;9959.591796875;0.0;2369.693359375;439.0;203232;533.0;0.0;Calculated values ==>;1557886541.792;331.76000000000005;330.76000000000005;289.96000000000004;290.06;288.26000000000005;277.66;274.27422755570615;289.06;276.76000000000005;273.06;277.26000000000005;340.76;291.46000000000004;273.16;277.66;299.66;296.56;297.56;326.86;295.06;289.06;326.46000000000004;317.06;275.46000000000004;242.35481222062532;268.91163127593666;274.27422755570615;287.06;5790000.0;3590000.0;3640000.0;1390000.0;3640000.0;3110000.0;5810000.0;0.0495;0.10883333333333334;0.16933333333333334;0.029833333333333333;0.0;0.0495;0.0;9959.591796875;0.0;2369.693359375;14418.5576171875;483854.9906865026;482221.2642798648;243532.51580760875;243870.85283365397;238001.15176108008;430214.79039162316;453216.9235134053;439735.90987091843;472915.35137376806;520225.24115593784;464824.53742108506;439889.8657361282;446551.99970010656;467625.08733946737;464301.43004117184;421414.09382891614;476617.70546567935;461555.367892846;453216.9235134053;223686.61821467688;184395.8529593127;471147.87813747115;202546.03175644035;202546.03175644035;274.19193323840676;3911092.813936173;1278476.7049468055;295568.8693275102;1674639.1517394779;0;17;19;15;86;82;41;18;142;158;1708266941015.0906;658064880930.3096;1433932600985.2805;40164.15269405162;8013.288417034086;0.0;12408.209141969766;5277549.902467535;1192883.3591292505;0.0;906783.5544674773;4.913962933393847;0.21814906212108917
7876;2019-05-15 04:16:41.773;580;572;169;169;153;45;162;36;-6;40;683;185;0;40;265;234;243;519;137;219;161;24;573;359;364;137;364;309;575;83.0;487.0;469.0;180.0;0.0;0;1;86;1;0;0;0;0;0;0;1;0;1;0;0;14758.4609375;10052.1767578125;0.0;2354.55908203125;436.0;203233;531.0;0.0;Calculated values ==>;1557886601.773;331.16;330.36;290.06;290.06;288.46000000000004;277.66;274.27422755570615;289.36;276.76000000000005;272.56;277.16;341.46000000000004;291.66;273.16;277.16;299.66;296.56;297.46000000000004;325.06;295.06;289.26000000000005;326.26000000000005;316.76000000000005;275.56;241.92719264551067;268.67533136820026;274.27422755570615;286.86;5730000.0;3590000.0;3640000.0;1370000.0;3640000.0;3090000.0;5750000.0;0.013833333333333333;0.08116666666666666;0.07816666666666668;0.030000000000000002;0.0;0.013833333333333333;0.0;10052.1767578125;0.0;2354.55908203125;14758.4609375;483694.9472253834;482346.27870322135;244091.3915029978;244091.3915029978;238811.96453060268;430214.79039162316;453647.6657075979;439403.6683789457;473078.44118532055;521129.42933543277;465364.15219702467;440323.94343122264;446224.1698070488;467625.08733946737;464301.43004117184;422991.1197336014;474719.45221376995;461555.367892846;453504.26709067414;222850.3779558165;183142.23651711168;471512.23439352604;202372.94834180016;202372.94834180016;274.12467688381093;3911335.8787623355;1278643.4168757792;295608.2256310429;1674639.1517394779;0;17;19;15;86;82;41;18;142;158;1708485271854.8962;658147654710.2358;1434118542085.115;18527.901282903542;8074.178581551776;0.0;3473.9832426927564;5278038.848035098;1193017.3789010814;0.0;906915.864159224;2.4241721187099;0.15598534595572908
7877;2019-05-15 04:17:41.793;572;567;168;169;152;44;166;36;-13;40;704;185;-20;34;265;234;241;505;136;220;165;27;567;358;363;134;363;308;569;-2.0;460.0;376.0;115.0;0.0;0;1;86;1;0;0;0;0;0;0;1;0;1;0;0;14826.1259765625;9985.3232421875;0.0;2372.24438476562;433.0;203234;529.0;0.0;Calculated values ==>;1557886661.793;330.36;329.86;289.96000000000004;290.06;288.36;277.56;274.1680685717883;289.76000000000005;276.76000000000005;271.86;277.16;343.56000000000006;291.66;271.16;276.56;299.66;296.56;297.26000000000005;323.66;295.16;289.66;326.06;316.46000000000004;275.86;241.2770596917726;268.5567601203482;274.1680685717883;286.76000000000005;5670000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3080000.0;5690000.0;0.0;0.07666666666666666;0.06266666666666666;0.019166666666666665;0.0;0.0;0.0;9985.3232421875;0.0;2372.24438476562;14826.1259765625;483261.0407092205;482333.6110864342;243972.5945020941;244317.07914510914;238674.42965493293;430280.9020939914;454389.7536915715;438540.82570523745;473468.5566066367;523425.31627376593;465509.2170919401;437443.34373287327;445559.1329363517;467765.86006012256;464448.5893172968;424235.82746780827;473410.38426851184;461842.5002642921;454247.4472455145;222014.15119762826;181888.63598580268;472202.2088784924;202199.8241491377;202372.94834180016;274.0527723500353;3911582.499165949;1278810.451702115;295647.62878992996;1674639.1517394779;0;17;19;15;86;82;41;18;142;158;1708703444554.827;658228981810.21;1434303703785.0562;14810.70276418225;5175.045707312632;0.0;0.0;5278316.762342636;1193127.8259068544;0.0;906944.823669524;1.6172882135723796;0.11909445828786726
